time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.464109;1.194949630386026;0.7482105172706813;0.6279202750327598;-0.10517128501751473;-0.08817658858746617;1.1899663170372385;9.978435453229414;0.7520540441388658;0.4245055601944611;0.4239747318724662;0.6298296218849876;0.0799384366085032;0.6332714731501786
19.474109;1.1950290176457345;0.7481605051941472;0.6278864350305596;-0.10513820321443747;-0.08814799183986695;1.1899557181457454;9.977727591913434;0.7521078700725949;0.42450844960702494;0.42395862582723526;0.6298263116724866;0.07990891071420785;0.6332172722187238
19.484109;1.1951101051782764;0.7481094991544204;0.6278521323471745;-0.10510641770313954;-0.08812048221354399;1.1899446157238625;9.977002658208766;0.7521631116210213;0.4245114412964712;0.4239421207303316;0.6298221191129807;0.07987933016211914;0.6331609971278657
19.494109;1.1951929252833122;0.7480584947056731;0.6278182088581512;-0.10507435719247384;-0.0880927423250598;1.1899340007529517;9.976260342141206;0.7522198041534048;0.42451453593483246;0.42392521124900023;0.6298190478699002;0.07984869391943393;0.6331044866423214
19.504109;1.1952775115441352;0.7480048723897644;0.6277824752919892;-0.1050425714127431;-0.08806523306218768;1.1899218643979765;9.975500336213688;0.7522779823887684;0.4245177341889174;0.4239078920595113;0.6298151015653004;0.07981900094549849;0.6330459895289371
19.514109;1.1953638977789227;0.74795147298783;0.6277473199586187;-0.10501180716146613;-0.08803858051013123;1.1899091976558747;9.974722337699365;0.7523376806467141;0.4245210368165746;0.42389015786408646;0.6298122840877496;0.07978925027531032;0.6329873454518148
19.524109;1.1954521168836048;0.747895126356962;0.6277100916377613;-0.10498002116537528;-0.08801107163737057;1.1898959900268613;9.973926056063247;0.7523989330819157;0.4245244448138936;0.4238720034303141;0.6298085999630678;0.07975944105936168;0.632926552995009
19.534109;1.195542200493768;0.747837376373524;0.6276720909918555;-0.10494823506890638;-0.08798356296748464;1.189882229897565;9.973111210981045;0.752461773854932;0.4245279594268198;0.423853423743965;0.6298060544037778;0.0797285724948393;0.6328654545631548
19.544109;1.195634179442882;0.7477794922935402;0.6276343879462957;-0.10491617402747104;-0.08795582408321291;1.1898679065098707;9.972277520725566;0.7525262376477535;0.4245315819698953;0.4238344141498575;0.6298036529779295;0.07969864375399859;0.6328032952811217
19.554109;1.195728084183903;0.7477188540142892;0.6275947911724603;-0.10488438776114936;-0.08792831584027266;1.1898540108711095;9.971424691007284;0.7525923602212861;0.4245353136169319;0.4238149702714457;0.6298004013654386;0.07966865396970645;0.6327389442865302
19.564109;1.195823944665045;0.7476567314564374;0.6275543700781638;-0.10485260142501285;-0.08790080781790327;1.1898385352989158;9.97055241503107;0.7526601785754035;0.42453915509439766;0.42379508770952984;0.6297983052263783;0.07963860225555293;0.6326743742894598
19.574109;1.1959217904214743;0.747594670371905;0.6275144248533762;-0.10482183676562995;-0.08787415656586935;1.1898224726839515;9.969660385422115;0.752729731109754;0.42454310642489745;0.42377476173025835;0.6297953699457447;0.07960848774663055;0.6326075912431213
19.584109;1.1960216513809316;0.7475295036611925;0.6274723040076816;-0.10479005033716603;-0.08784664900599383;1.1898058157200215;9.968748309604917;0.7528010577592892;0.4245471669416182;0.423753987119754;0.6297936005232443;0.07957830961162876;0.6325405707672754
19.594109;1.196123351623041;0.7474625633166501;0.6274292362079562;-0.10475886065200823;-0.08781965723588969;1.1897885563960209;9.96781592091872;0.7528741994736413;0.4245513354420384;0.42373275812204886;0.6297920016675442;0.07954806704660136;0.6324723137582784
19.604109;1.1962263606006411;0.7473952334227271;0.6273866812707884;-0.10472787969400002;-0.08779289742462425;1.1897706858244923;9.966862978200883;0.7529491975086208;0.424555610499562;0.4237110683087175;0.629789577986663;0.07951775933853442;0.632401822836226
19.614109;1.1963324603057945;0.7473253243280961;0.6273418850485138;-0.10469609322415405;-0.08776539059301852;1.1897521947348884;9.965889257697473;0.7530260932908953;0.4245599909931626;0.42368891062785874;0.6297883343249173;0.0794873859600224;0.6323310786133592
19.624109;1.1964407035993463;0.7472540606740451;0.6272963937839632;-0.10466560339529446;-0.0877389709755699;1.189733074952996;9.964894549576725;0.7531049285108493;0.4245644764189487;0.4236662779379966;0.6297862760307988;0.07945694659033795;0.6322580948140076
19.634109;1.1965511195355343;0.7471821640035975;0.6272508164229059;-0.10463354208099918;-0.08771123425959368;1.1897133200588945;9.963878658014885;0.7531857450760793;0.4245690666345939;0.42364316359669923;0.6297854090681929;0.07942644107393473;0.6321848549818103
19.644109;1.196663735942922;0.7471075653724495;0.6272034218692748;-0.10460305229442353;-0.08768481516315921;1.1896929241843108;9.962841402167005;0.7532685851620331;0.42457376136350655;0.4236195614784534;0.6297847401218247;0.07939686939169263;0.6321104931754306
19.654109;1.196777602794515;0.7470303905280715;0.6271548331542975;-0.10457104975837027;-0.08765720010494077;1.189671881425665;9.961782624967068;0.7533534914692032;0.42457855991618604;0.4235954656807789;0.6297832766362508;0.0793662316675981;0.6320337685074146
19.664109;1.196894705814964;0.7469536560943238;0.6271065492012948;-0.10454028523091552;-0.08763055115619303;1.1896501869009775;9.960702201530182;0.7534405073557782;0.4245834611504812;0.42357087051846454;0.6297830268265184;0.07933552817808737;0.6319567932578922
19.674109;1.197014095919029;0.7468735992860324;0.6270559323042658;-0.10450849887859545;-0.08760304589909208;1.1896278371755777;9.95960003396797;0.753529676468061;0.4245884634947303;0.4235457707593988;0.6297829998782742;0.07930475935362084;0.6318785792186913
19.684109;1.19713580104168;0.7467920431931226;0.6270045119815906;-0.10447800928856246;-0.08757662787537296;1.18960482977582;9.958476045004943;0.7536210418580124;0.4245935651302319;0.42352016177652385;0.6297822062598109;0.07927492576677177;0.6317982656962178
19.694109;1.1972588681470966;0.7467093896449469;0.6269531417959268;-0.10444702894648476;-0.0875498704976362;1.1895801633016196;9.957330178507528;0.7537146448251126;0.4245987644377703;0.4234940396553119;0.6297826578239606;0.07924402811153805;0.6317175958451091
19.704109;1.197385275066638;0.7466242165267766;0.6268995986084624;-0.10441653951877189;-0.08752345301860634;1.1895558377151363;9.956162398636367;0.7538105241869046;0.4246040602884376;0.4234674014658251;0.6297833675593059;0.07921406722251775;0.6316358398748759
19.714109;1.1975140610341721;0.7465369285565154;0.6268447344370359;-0.10438475339461137;-0.08749594883922765;1.1895308544089636;9.954972692545942;0.7539087167621302;0.42460945185603816;0.42344024542447767;0.6297833490896614;0.07918304411127694;0.6315517698045291
19.724109;1.1976442626172759;0.7464487570572191;0.6267900918567629;-0.10435377338022297;-0.08746919228789445;1.189505216123585;9.953761079018154;0.7540092584595837;0.42461493831515884;0.42341257056813086;0.6297846158743043;0.07915295995821642;0.6314676373709293
19.734109;1.197777849271996;0.7463580110037552;0.6267332161979893;-0.10432328420106086;-0.08744277560966578;1.1894789261239338;9.95252761322671;0.7541121848506486;0.42462051863292577;0.4233843764478038;0.6297861803395493;0.07912181609093431;0.6313822211592995
19.744109;1.1979138533752562;0.7462653764170034;0.6266751902433849;-0.1042927951052266;-0.08741635919159856;1.1894519875898628;9.951272389927315;0.7542175309421526;0.4246261912920769;0.4233556634086572;0.6297880538041642;0.07909161398529019;0.6312957952208312
19.754109;1.1980513039493947;0.7461715419281058;0.6266170968147489;-0.10426181546006126;-0.08738960344706029;1.189423404334723;9.94999555191807;0.7543253303483305;0.42463195410471927;0.42332643301880724;0.6297892473518819;0.07906035527156094;0.6312071445131425
19.764109;1.1981921614111948;0.746075099061253;0.6265567119572341;-0.10423132656528945;-0.08736318754702571;1.1893951818232895;9.948697294396665;0.7544356147375573;0.4246378043677474;0.4232966880536092;0.6297917727169663;0.07903004175217554;0.6311185337959831
19.774109;1.1983344710790211;0.745976145731076;0.6264951333057437;-0.10420062200961866;-0.08733666267722125;1.1893663271143553;9.947377852597137;0.754548414098786;0.42464373928554805;0.4232664321818721;0.62979464252951;0.07899967545354972;0.6310288809324559
19.784109;1.1984801899379147;0.7458771700810065;0.6264333981470629;-0.10416985848735742;-0.08731001692800906;1.189336847852695;9.94603748272204;0.7546637569708702;0.4246497563081173;0.4232356698837893;0.6297978701554059;0.07896825869410747;0.6309381005905143
19.794109;1.1986273591168175;0.7457743856767503;0.626369344215118;-0.10413915418599548;-0.08728349255575586;1.18930575210483;9.94467645541045;0.7547816700271525;0.42465585304005543;0.4232044067434216;0.6298004696364828;0.07893779412788314;0.6308454935880642
19.804109;1.198777927987295;0.7456702871453161;0.6263040106450414;-0.10410866568053484;-0.08725707763161004;1.1892750499037492;9.943295063510957;0.7549021776221657;0.42466202690625665;0.4231726496870552;0.629804455871919;0.0789072847577542;0.6307529664323156
19.814109;1.198929926411483;0.7455649855836454;0.6262384990712281;-0.10407768679364099;-0.08723032338630456;1.1892437546949945;9.941893637880655;0.7550253015392813;0.42466827509327737;0.42314040688836163;0.6298088449488818;0.07887673396002069;0.6306595773747145
19.824109;1.19908529046022;0.7454570923348711;0.6261705915097154;-0.10404719845799568;-0.08720390890593155;1.1892118833077907;9.940472565036659;0.755151060494843;0.42467459475655706;0.423107687662817;0.6298136543868146;0.07884514552997055;0.6305652562968033
19.834109;1.1992420359866882;0.7453467261176918;0.626101393081122;-0.10401649460838373;-0.08717738542919407;1.1891784553834377;9.939032301717333;0.7552794696872324;0.4246809830166312;0.42307450252727685;0.6298189031036583;0.07881452367498702;0.6304703121544891
19.844109;1.1994020845688458;0.7452366716405947;0.6260321800752221;-0.10398702852802193;-0.0871518279908463;1.1891454931246115;9.937573387386546;0.7554105406861137;0.42468743676965953;0.4230408631480949;0.629823611334937;0.07878387295879431;0.6303736935336806
19.854109;1.1995634374747914;0.7451226153658398;0.6259603390200974;-0.1039563248681701;-0.08712530489284369;1.1891110210042501;9.936096449197429;0.7555442812529388;0.42469395284887246;0.4230067822559571;0.6298298007080412;0.078753198333347;0.630277455882843
19.864109;1.1997280022034364;0.745007350455432;0.6258871490893703;-0.10392583678009927;-0.08709889114881332;1.189077065595257;9.934602194755566;0.7556806951509677;0.4247005284352525;0.4229722738133838;0.6298364944152184;0.07872250525819122;0.6301806834372575
19.874109;1.1998937662732772;0.7448910122935014;0.6258137205698097;-0.10389485842721599;-0.08707213803995659;1.1890426563333243;9.933091408180648;0.7558197824566162;0.4247071610484862;0.42293735329608334;0.6298437172789617;0.07869179974683968;0.6300834585840435
19.884109;1.200062623134671;0.7447725116922899;0.6257380736323039;-0.10386566736042509;-0.08704681154240983;1.1890068265922051;9.931564959150508;0.755961540051947;0.42471384807871126;0.4229020380097037;0.6298514955692587;0.0786610883121015;0.6299858709140659
19.894109;1.2002325455219407;0.7446514439419318;0.6256608601693217;-0.10383496388896611;-0.08702028898864823;1.1889716138616548;9.930023810756058;0.7561059611365042;0.42472058630779996;0.4228663475148795;0.629859856818511;0.07863037794095551;0.6298880184357901
19.904109;1.200404433276612;0.7445303002660323;0.6255836092394151;-0.10380528262256712;-0.08699462318586158;1.1889350597700883;9.928469022111356;0.7562530337387229;0.4247273715547812;0.4228303040077778;0.6298678297564994;0.07859967614120938;0.6297890153240502
19.914109;1.200579178085328;0.7444065887500848;0.6255036693872649;-0.1037747944959453;-0.08696820994581018;1.1888992109399577;9.926901755365346;0.7564027399487097;0.42473419834557513;0.4227939325313887;0.6298774441992862;0.07856999096666518;0.6296910845591982
19.924109;1.200754727631925;0.744281024881417;0.6254226188133314;-0.10374538798313003;-0.08694277453924525;1.1888631197710173;9.925323281814036;0.7565550568461326;0.4247410597253449;0.42275726090027393;0.6298877307537674;0.07853933099491579;0.6295931077764367
19.934109;1.2009319545319617;0.7441550225530394;0.6253410714019766;-0.10371440955273269;-0.08691602184677495;1.1888258443389406;9.923734983888755;0.7567099577397204;0.42474794753185285;0.4227203193556792;0.629898720601397;0.07850870532926256;0.629495341409449
19.944109;1.2011117209770976;0.7440272104611029;0.6252573038606302;-0.10368521813884524;-0.08689069556591866;1.1887894480558876;9.922138364141587;0.7568674120503156;0.4247548529675684;0.42268314045565347;0.6299104459723671;0.07847812365157515;0.6293979285217403
19.954109;1.2012919433973865;0.7438972254792914;0.6251719808362272;-0.10365451422770423;-0.08686417306653005;1.188752000040091;9.920535058324395;0.75702738404921;0.4247617668051008;0.422645759473311;0.629922941114175;0.07844859627401715;0.6293011477862834
19.964109;1.2014734617569225;0.7437676016844508;0.6250866455510091;-0.10362483239773039;-0.08683850714654529;1.1887145761190638;9.91892684005633;0.7571898314119186;0.4247686791786438;0.4226082148772396;0.6299362429658019;0.07841813416023553;0.6292049174400283
19.974109;1.201657103722477;0.7436361661609681;0.6249988916465229;-0.10359564033034374;-0.08681318052211301;1.1886782593964211;9.917315625050277;0.7573547041315948;0.4247755793929511;0.4225705484955554;0.6299503913830737;0.0783877489758762;0.6291095405475684
19.984109;1.2018407488771787;0.7435028561236635;0.6249096215518759;-0.10356493567270435;-0.08678665756280304;1.188641139854016;9.915703487386606;0.7575219442555333;0.4247824556486546;0.4225328055310028;0.6299654290785509;0.07835845318014718;0.6290153327480721
19.994109;1.2020251982617207;0.7433702328730432;0.624820386834197;-0.10353525298508838;-0.08676099105999194;1.1886053136716355;9.914092673645339;0.7576914861916949;0.424789294782033;0.42249503479592787;0.6299814013360356;0.0783282600833903;0.6289222509861336
19.999996;1.2022065542131806;0.7432361305246605;0.6247312407327702;-0.10351735888177716;-0.08674547266824288;1.1885638828617093;9.912485601661364;0.7578632566312764;0.4247960824640671;0.4224572890771738;0.6300003557790804;0.07830918387792336;0.628833986358356
19.999996;1.202381465941198;0.743101352512208;0.6246444235166608;-0.10351741609615041;-0.0867454947704487;1.1885169550737533;9.910884860304787;0.7205371739813511;0.42480280344318117;0.42241962544326433;0.6300243424945644;0.07830523970813073;0.6287532527043728
19.999997;1.2025565542042609;0.7429661041749476;0.6245564083865031;-0.10351747339670407;-0.08674551652711654;1.1884706436368826;9.909293223367332;0.7207131474751517;0.42480944138498383;0.42238210567580187;0.6300494144605804;0.07830144377831784;0.628674471468606
19.999998;1.202731572477932;0.7428305480138777;0.6244672336019746;-0.10351753070552433;-0.08674553787593205;1.1884250681230135;9.907713668235344;0.7208910756885324;0.4248159788351611;0.4223447966932492;0.6300756278571434;0.07829781343624635;0.6285979092574789
20.0;1.2029062538548392;0.7426948599494426;0.6243769427357139;-0.10351758793821593;-0.08674555875095726;1.188380355259611;9.90614938961387;0.7210708453473628;0.4248223975250149;0.42230777053910307;0.6301030420019516;0.07829436720074978;0.6285238511878414
20.000004;1.2030802981303168;0.7425592293705141;0.6242855766231517;-0.10351764500223336;-0.08674557908550835;1.188336658905888;9.904603592821447;0.7212523243356976;0.42482867827867266;0.42227110283000874;0.6301317234247867;0.07829112428183778;0.6284526007958195
20.000012;1.203253352412967;0.7424238587443688;0.6241931367509463;-0.10351770179117692;-0.08674559881926275;1.1882942080541132;9.903078726292577;0.7214353392682117;0.424834794552828;0.42223487417385386;0.6301617542870546;0.07828810266442798;0.6283844749383206
20.000028;1.2034250391314225;0.7422889511177406;0.6240995298689432;-0.10351775818052228;-0.08674561789810417;1.1882543212308116;9.901575894339286;0.7216196493629446;0.42484069066504343;0.4221991806823886;0.6301932344350238;0.07828531637966085;0.6283197919906004
20.00006;1.2035950119869525;0.7421546768109916;0.6240045676443307;-0.10351781403605387;-0.08674563626531641;1.1882153683050132;9.90009580051623;0.7218049283566874;0.42484625784303154;0.42216412780155194;0.6302262884229114;0.07828277490533064;0.6282588457416252
20.000124;1.2037629331281625;0.7420211792523901;0.6239080575646315;-0.10351786923393046;-0.08674565387172356;1.1881787396771404;9.89864033355536;0.7219907512841617;0.4248513372950542;0.42212979322622407;0.6302610817215821;0.078280485504313;0.6282018711215542
20.000252;1.2039284144837894;0.7418886466720197;0.6238098943289073;-0.10351792366988283;-0.08674567070427329;1.1881448168158604;9.897212619653613;0.7221766105649144;0.42485574627901956;0.4220962118905059;0.630297800914288;0.07827745360345281;0.6281489099711574
20.00035;1.204091005000114;0.7417570645096746;0.62370984285186;-0.10351668011697102;-0.08674459979781929;1.1881139196912602;9.895815718835456;0.7223619701104099;0.42485929618601775;0.42206339893876355;0.6303366158989308;0.07827567852898527;0.6281003202482875
20.00035;1.204250132208207;0.7416272716858382;0.623608431267098;-0.10351673276226205;-0.0867446151395484;1.1880862507979268;9.894451648416194;0.722546305537912;0.4248617982224513;0.4220313694823345;0.6303776882780585;0.07827415163076597;0.6280560420799028
20.000351;1.2044050593517133;0.7414993145144738;0.6235055444299801;-0.10351678442318626;-0.08674462972773608;1.188061888571204;9.893121307167563;0.7227291252681728;0.42486307547111235;0.42200014241997025;0.6304211682149783;0.07827286170409536;0.6280161007476937
20.000352;1.2045550233232398;0.7413735641555279;0.6234013398017724;-0.10351683507647495;-0.08674464350971203;1.188040867404998;9.891824989564071;0.7229100002178465;0.42486298039017156;0.42196971257811033;0.6304671255903754;0.07827180038546808;0.627980501912793
20.000354;1.2046993663360048;0.7412503750410976;0.6232960350717739;-0.1035168847129489;-0.08674465640861136;1.1880232170185763;9.890562853486303;0.7230885573487992;0.4248614061835742;0.42194000594152986;0.6305155017440938;0.07827096072165617;0.6279492438060513
20.000358;1.2048374968168276;0.7411300344702457;0.6231899223298133;-0.1035169333533097;-0.08674466834124046;1.188008855569967;9.889334844553662;0.7232644475980615;0.4248582955713545;0.4219108803031278;0.6305661463565629;0.07827033204639623;0.6279222982596765
20.000366;1.2049688684387614;0.7410128126744717;0.6230833493721033;-0.10351698106458203;-0.08674467922769355;1.1879975186818033;9.888140517639597;0.723437360496289;0.4248536414942731;0.4218821657124514;0.6306188799928901;0.07826989774583061;0.6278996122297623
20.000382;1.2050930548859247;0.7408989950696158;0.6229766562824604;-0.10351702793121659;-0.08674468900923835;1.187988858195509;9.886979104125846;0.7236070438164351;0.4248474664530321;0.42185370245545595;0.6306734997021769;0.07826964027562619;0.6278811635995819
20.000414;1.2052097867644085;0.7407888308442918;0.6228701121142634;-0.10351707400992616;-0.08674469766866524;1.1879825734620328;9.885849760857718;0.723773267709977;0.42483979051982723;0.42182536210455657;0.6307297423852192;0.07826954925520303;0.627866994979011
20.000478;1.2053186990676121;0.740680967762631;0.6227627670051561;-0.10351799090967674;-0.08674545068251346;1.187978509001618;9.884751966626753;0.7239357874885645;0.4248306100197965;0.4217970291526117;0.6307862740131381;0.07826962422950602;0.6278561858902733
20.000606;1.2054201042194845;0.7405769178686877;0.6226558241657942;-0.10351701306577915;-0.08674460046953401;1.1879767373448171;9.883685288084083;0.7240943544469852;0.424819909309277;0.42176856461459505;0.6308437267008139;0.07826987179875876;0.6278497736411548
20.000862;1.205514105895475;0.7404711776087938;0.6225448515710275;-0.1035178418847714;-0.0867452380233409;1.1879775383985556;9.882648629061928;0.7242487107192624;0.4248076985484505;0.4217398113487995;0.6308957576633909;0.07826930093114459;0.6278416765993705
20.001118;1.2056001611793286;0.7403605503611921;0.6224277986576126;-0.10351832100457231;-0.0867455974182844;1.187981246168346;9.881640578362976;0.7243985253555186;0.424794027175463;0.42171063450457047;0.6309430771510091;0.07826892152316421;0.6278329632854803
20.001374;1.2056786530873862;0.7402476358498968;0.622306991268511;-0.10352120319677866;-0.08674795962710884;1.1879890939395532;9.880660634755355;0.7245433469895062;0.42477898124615554;0.42168095779808334;0.6309844318035835;0.07826974796527901;0.6278226735225154
20.00163;1.205750191758704;0.740129978468241;0.6221803308318367;-0.10352395032349672;-0.08675015261793878;1.187999169368453;9.879709444016065;0.7246826436496286;0.4247627044933667;0.4216507815832631;0.6310185970274931;0.07826980009093429;0.6278094375244426
20.001886;1.2058131769421856;0.7400058343485552;0.6220474414009144;-0.10352684000637963;-0.08675252546452815;1.1880124626126096;9.87878780820269;0.7248159000835961;0.42474538827104846;0.4216201714486547;0.6310453876312516;0.07827009968203268;0.6277932444378328
20.002142;1.2058690404816867;0.7398763079559267;0.6219087460287098;-0.10353019046985891;-0.08675524368841575;1.1880299449156033;9.877896010815611;0.7249426690036408;0.4247272007711349;0.42158922012199723;0.6310636410736535;0.07827166979358251;0.627773115046219
20.002654;1.2059181838180646;0.7396759296094849;0.621709448414194;-0.10353591763545313;-0.08675988861076564;1.1880516167544992;9.877034659183105;0.7250625534253317;0.4247082400903415;0.42155800644710356;0.6310212005235426;0.0782715371731511;0.6276970037777375
20.003166;1.2059617314261177;0.7394447715152352;0.6214829043496369;-0.10354337753420315;-0.08676585184906209;1.1880775080874852;9.87620620591035;0.725175222846357;0.4246885651691495;0.4215265776028552;0.6309479467899873;0.07827273081362883;0.6275950193364941
20.003678;1.2059996635847716;0.7391841315924326;0.6212307065366389;-0.10354931349864704;-0.08677043440878632;1.1881086898347302;9.875415285534485;0.7252804929507629;0.42466825927345747;0.4214949613129755;0.6308468365190825;0.07827427552507736;0.6274700090415762
20.00419;1.2060331425412314;0.7388967458561534;0.6209550450961949;-0.10355554306324204;-0.0867751141551758;1.188145308979213;9.874667519622186;0.7253783701632491;0.4246474620589593;0.421463164791935;0.6307188984317332;0.07827518755058122;0.6273228322989653
20.004702;1.2060617105021416;0.738583081751229;0.6206569418547078;-0.103560268740309;-0.08677845604871003;1.1881855878903165;9.87396807749207;0.7254689993849543;0.4246263656113781;0.42143115084696403;0.630566203509402;0.07827747583483437;0.6271556918857455
20.005726;1.2060966734291987;0.7379548689560399;0.6200891388319063;-0.10356476537247623;-0.08678073688399898;1.188242788101187;9.87332155518324;0.7255525750498494;0.4246052040238079;0.4213988588989325;0.6301398305634869;0.07827914661147703;0.6267212124644528
20.00675;1.2061311728735968;0.737242658847436;0.6194485650057228;-0.103566485137082;-0.0867803430593104;1.1883092017995933;9.872733034769595;0.7256292933123027;0.42458424111128623;0.4213662737688943;0.6296378342197837;0.07828220871709515;0.6262160639109923
20.008798;1.2061963343615676;0.7356954246461144;0.6180896874792483;-0.10355925305201558;-0.08676985489091144;1.1884151811487178;9.872208031670223;0.7256993405587989;0.4245637492229123;0.4213334784525997;0.6284132196055494;0.07828667644383647;0.6249982448039011
20.010846;1.2062676614443932;0.7339595861602981;0.6165672637813279;-0.10354377180883034;-0.08675166258488741;1.1885371294273268;9.871751083982463;0.7257628697885897;0.4245439844259454;0.42130065889601753;0.627019921935348;0.07829656724568364;0.623617926527757
20.012894;1.2063392997959954;0.7321085132977814;0.6149461694849547;-0.1035263167290765;-0.08673147298185248;1.188669437313768;9.871365385701315;0.7258199635468088;0.424525170813667;0.42126806092971925;0.6255238086137127;0.07831489549910466;0.6221408801470513
20.014942;1.2064073076776114;0.7302028324944257;0.6132796581361302;-0.10351268013515313;-0.08671444741340238;1.1888084336518878;9.871053569141273;0.7258706375937167;0.4245075033658139;0.4212359317635661;0.6239777194032771;0.07834266763393383;0.620619704716115
20.01699;1.206469191628428;0.7282905395677539;0.6116096494617158;-0.10350416088423528;-0.08670187544815423;1.1889503739802103;9.870818119303637;0.7259148896170043;0.4244911573520922;0.42120447537669936;0.6224215103113331;0.07837988172319213;0.6190940000630133
20.021086;1.206585034420195;0.7246387725235752;0.6084540566156809;-0.10351935770377103;-0.0867049954932182;1.1891544850376776;9.870661517505727;0.7259527505593615;0.42447629274372783;0.42117383360412936;0.6193730486938536;0.07848052898141156;0.6161004639299161
20.025182;1.2066714854558582;0.7212383206106424;0.6055242138881094;-0.10357804791344917;-0.08674644881850056;1.1893380698279408;9.870586375096376;0.7259843346425453;0.4244630624857578;0.42114410360781074;0.6165451668612075;0.07861859550191581;0.6133353828411343
20.029278;1.206728122227173;0.7181690578134395;0.6028872561062228;-0.10367647346944507;-0.08682314600633423;1.1895005940782557;9.8705951947023;0.7260098670149985;0.4244516197503753;0.421115372520653;0.6140046428894733;0.0787870636841137;0.6108644178077046
20.033374;1.2067564003499969;0.7154641099505746;0.600570094360304;-0.10380476605042453;-0.08692675371404604;1.1896446554889695;9.870689968421324;0.7260296453668058;0.42444212202602705;0.4210877432538911;0.6117802188754153;0.07897391310212173;0.6087149080543103
20.03747;1.2067632198262916;0.713124459980457;0.5985699507813924;-0.10395235054482446;-0.08704795502368746;1.1897758332605524;9.870872153285264;0.726043964590205;0.4244347267518784;0.4210613417844615;0.6098676226427091;0.07916912359325452;0.6068816954750178
20.041566;1.2067520811921353;0.7111281842072973;0.5968666609228138;-0.104105294031092;-0.08717486361830389;1.1899005865008323;9.871143028758151;0.7260530927513996;0.42442954936235744;0.4210362995522002;0.6082456085796434;0.07936067849285153;0.6053424452017352
20.045662;1.206731031714716;0.7094432730702042;0.5954293179953818;-0.10425488010704656;-0.08729961398742836;1.1900242878447442;9.871503969766797;0.7260573255817365;0.4244266170758407;0.4210127288496209;0.6068849919524505;0.07954256286975434;0.6040676120596028
20.049758;1.2067032507913118;0.7080342867279861;0.5942265906101533;-0.1043922547032816;-0.0874145637945424;1.1901512423262164;9.87195643487064;0.7260570313357918;0.4244258855623348;0.42099071606451677;0.6057526235713742;0.07970676079805092;0.6030233738891398
20.05795;1.206669470587738;0.7058720452254283;0.5923962462969382;-0.1046166397565157;-0.08760274891640019;1.1902816421889513;9.872501676371233;0.7260526455001146;0.4244273040575933;0.4209703320433285;0.6039843565780084;0.07996525680900379;0.6013679550867076
20.066142;1.2066367480869116;0.7043990842707388;0.591142658401653;-0.10477027709582429;-0.08773155167678444;1.1904245617717641;9.873140143403383;0.7260446823056371;0.42443086511450645;0.4209516484475058;0.6027880514869194;0.08014503843633841;0.6002759216212574
20.074334;1.2066060820607343;0.7034210864503722;0.5903025389608966;-0.10486122066979489;-0.08780764098457979;1.1905819842813328;9.873870670648264;0.7260337427832632;0.42443661511640285;0.42093474229313854;0.6019975759729134;0.08025909544847769;0.5995840821313445
20.082526;1.2065801214600926;0.7027859142330125;0.589747118129737;-0.10490666451970625;-0.08784521208188832;1.1907547782398893;9.874689847086904;0.7260204326296554;0.42444465816869076;0.4209196793415939;0.6014858127129857;0.08032441713340947;0.5991685701112951
20.090718;1.2065547564154582;0.7023785857159106;0.5893822287077204;-0.10492236664130389;-0.08785775593719523;1.1909406434333505;9.87559252948034;0.7260052204457692;0.42445516257267074;0.420906492834189;0.6011586994054642;0.08035799240305333;0.5989383106142442
20.09891;1.206529711957346;0.7021225083867978;0.5891440187049851;-0.10492017682708077;-0.08785521382174896;1.1911361176739244;9.876573301414407;0.7259883507027818;0.4244683367930824;0.42089517879251886;0.6009502319841745;0.08037281087438193;0.5988294824169443
20.107102;1.2065035982783443;0.7019636603292937;0.5889881562728029;-0.10490974974686793;-0.08784577338110432;1.1913386616881956;9.877627144046969;0.7259698627809837;0.42448437382821363;0.4208857126110745;0.6008174238334817;0.08037785893565969;0.5988005302808744
20.117102;1.206476928103638;0.7018460358571734;0.5888677359598402;-0.10489226270202828;-0.08783037864699407;1.1915517858452984;9.878749306666359;0.7259496734348905;0.42450339037262946;0.42087805784104576;0.600714277402499;0.08037611392345576;0.5988061073401831
20.127102;1.20644827605454;0.7017865984194953;0.5887978396376048;-0.10487101509260154;-0.08781187861909079;1.1917701538486254;9.87993521858037;0.7259276658434887;0.4245253953725692;0.42087214719890803;0.600652768763268;0.08036954516779402;0.5988581777114336
20.137102;1.2064169163323732;0.7017601227912073;0.5887576460515277;-0.10484912562091121;-0.08779289930161156;1.191995595648228;9.881179803374804;0.7259037538171211;0.42455031812924515;0.4208678711210456;0.6006148391911471;0.08036211952630387;0.5989391812006175
20.147102;1.206383822772978;0.7017550755000915;0.5887367029407778;-0.10482489956994807;-0.08777189189071782;1.1922281036036322;9.882476507670072;0.7258778979772076;0.42457807050459917;0.42086509634902164;0.6005884017918168;0.08035280110269104;0.5990367904837244
20.157102;1.2063455030431636;0.7017603428211894;0.5887269920852849;-0.10480016242718461;-0.0877505720487101;1.1924668730119932;9.883817417596802;0.7258500875357745;0.4246085775250154;0.42086369217473635;0.6005653706841584;0.08034254799951139;0.599142923675795
20.167102;1.2063031603658467;0.7017746461594646;0.5887263760547019;-0.10477527666597776;-0.08772908427902622;1.192714298706963;9.885194107943864;0.7258203261406907;0.4246417489455303;0.4208635430194301;0.600542699580951;0.08033231579349756;0.5992544898116803
20.177102;1.2062554600249116;0.7017943878049789;0.5887320943150824;-0.10474929863223967;-0.08770666705129673;1.192969895869746;9.886598057530913;0.7257886139543093;0.42467744107539385;0.4208645352861588;0.6005203714127819;0.08032106496529724;0.5993711025594416
20.187102;1.206201270292427;0.7018179827473188;0.5887429658331814;-0.1047230574297504;-0.08768402874690412;1.1932342015657451;9.888020637795886;0.7257549216254863;0.42471546921637204;0.4208665204760591;0.6004953339377057;0.08030876521428848;0.5994895131954452
20.197102;1.2061399683014764;0.7018458469890586;0.5887591843981688;-0.10469728638246749;-0.08766176858422861;1.1935076859925282;9.889453348745656;0.7257191740102875;0.4247556569169591;0.4208692861727588;0.600466474822066;0.080297394819228;0.5996087398468056
20.207102;1.206070722296232;0.7018774716313017;0.588780239844212;-0.10467125231678182;-0.08763928680554027;1.1937906545479047;9.890888599658668;0.7256812331887547;0.4247978629752481;0.42087255871552737;0.6004356863800664;0.08028593560489741;0.5997304763402954
20.217102;1.2059928112227407;0.7019109963893758;0.5888044260856486;-0.1046444833751427;-0.08761620253477065;1.194083132961345;9.892320278390113;0.7256408930686974;0.4248419606920971;0.42087602363630605;0.600399952258617;0.08027436560206905;0.5998517351940926
20.227102;1.2059061545476675;0.7019471968680386;0.5888319498764145;-0.10461844620284293;-0.0875937147269982;1.1943848259490573;9.89374321628361;0.7255978966489035;0.42488781137813464;0.42087935937863785;0.600361374151924;0.08026165325501675;0.5999744385502247
20.237102;1.2058102841622163;0.7019856527686854;0.588862205245189;-0.10459183980675582;-0.08757073398162737;1.194695219393164;9.895152678255;0.7255519475304633;0.4249352830817111;0.42088227951472945;0.6003191282764948;0.08024975743233688;0.6000979840615324
20.247102;1.2057032620345478;0.7020253055887725;0.5888946738416007;-0.10456559635609819;-0.08754814146515759;1.195013738352272;9.896545356437313;0.7255027141658942;0.42498427874732264;0.4208845486783752;0.600273390161631;0.08023763328176726;0.6002224273960793
20.257102;1.20558658952285;0.7020674980120315;0.5889290271297204;-0.104539554897691;-0.08752564417235294;1.1953398351552635;9.897920564565782;0.7254498566451777;0.4250347109205574;0.420885963095215;0.6002242753580658;0.08022523938175706;0.6003480181802765
20.267102;1.2054587391463192;0.7021117150730481;0.5889649420434471;-0.10451351211983055;-0.08750314374968401;1.1956729756553521;9.899279776104898;0.7253930939290695;0.4250864508096142;0.42088632638885315;0.6001718199059562;0.08021254171838765;0.6004750369524794
20.277102;1.2053194657996529;0.7021580709913129;0.5890021259511522;-0.10448746806856406;-0.08748064024241049;1.1960126338673993;9.900625470213935;0.7253322804532956;0.4251393205899821;0.42088544798351135;0.6001159943975649;0.08019951522557182;0.6006037527508594
20.287102;1.2051678444711593;0.7022077751321238;0.5890416786255063;-0.10446225932944202;-0.08745890585585485;1.1963584186298677;9.901961034599285;0.7252674373669675;0.4251931335895978;0.42088316097482725;0.6000567538768197;0.08018714727543033;0.6007345039989261
20.297102;1.2050060619853329;0.7022591172334576;0.5890807936401292;-0.10443621304356027;-0.08743639638378643;1.196710213756452;9.90329101012764;0.7251987211416333;0.4252477371294349;0.42087933411886874;0.5999941074536209;0.08017343948645718;0.6008671640010111
20.307102;1.204833433401292;0.702313353813639;0.5891206311807466;-0.10441016582443861;-0.08741388412206147;1.1970680891957475;9.904620322983217;0.7251263573520635;0.42530302073636944;0.42087386724301323;0.5999281419816161;0.08015940032756286;0.6010019814529914
20.317102;1.204650297380327;0.7023707225682431;0.5891609988318047;-0.1043841177985108;-0.08739136925122447;1.1974320190085306;9.905953174537144;0.7250506180961455;0.4253588825432211;0.4208666947385573;0.5998589798626429;0.08014503495070843;0.6011390603112826
20.327102;1.2044562495739457;0.7024311235104881;0.5892018130301875;-0.10435729819357245;-0.08736826386978228;1.1978016969407117;9.907292599621336;0.724971871825514;0.4254151951927493;0.4208578061941559;0.5997867307580745;0.08013134458839426;0.601278608955035
20.337102;1.2042532591398285;0.7024968648272257;0.5892439041430676;-0.10433098755984598;-0.0873455255395434;1.1981755554542894;9.908640171461636;0.724890614829962;0.4254718072541826;0.4208472492558555;0.5997114807717407;0.08011633109363124;0.6014204279985315
20.347102;1.2040409406126418;0.7025651786642002;0.58928517786379;-0.10430493786299272;-0.0873230039638394;1.1985548190908453;9.90999535530914;0.7248074369988315;0.42552855626469605;0.4208350997502187;0.5996333128920736;0.08010199595335787;0.601564891393637
20.357102;1.2038187141385135;0.7026371012219418;0.5893270047244393;-0.10427998603963116;-0.08730147148715078;1.1989374927637346;9.911355468316664;0.7247229643695434;0.4255852754447397;0.42082142548929086;0.5995523043788367;0.08008633672532096;0.601711899382837
20.367102;1.203589014020972;0.702713144912118;0.589368983809554;-0.10425393607089502;-0.08727894624255948;1.1993223891856355;9.912717058650621;0.7246378036041945;0.42564180743145164;0.4208062870964938;0.5994684669505174;0.08007134659241949;0.6018618681493445
20.377102;1.2033514719273037;0.7027941453203517;0.5894125113799563;-0.1042276248474056;-0.08725620049084985;1.1997082665933352;9.914077746968259;0.7245525077560988;0.42569802029367265;0.4207897814741653;0.5993816991780592;0.08005501726683317;0.6020145626899077
20.387102;1.20310578762064;0.7028770336479414;0.5894556989291562;-0.10420267343674179;-0.08723466284836603;1.2000939365114531;9.915436861929773;0.7244675741952018;0.4257538138546612;0.42077206694018365;0.5992918021049627;0.08003934216151133;0.6021701310446704
20.397102;1.2028544957131158;0.7029635824568758;0.589499140200063;-0.1041766242111188;-0.08721213248967355;1.2004782102266203;9.916794713502165;0.7243834343753541;0.42580912339715193;0.4207533480476063;0.5991985298230432;0.08002231552554977;0.6023281014474369
20.407102;1.2025972171316488;0.7030535798689929;0.5895429978365057;-0.104150007692977;-0.08718911073339283;1.2008588081828668;9.918151884528626;0.7243004136344453;0.4258639262232798;0.4207338580292514;0.5991016580028211;0.08000592914345751;0.6024885042150522
20.417102;1.2023329248991084;0.7031475613943349;0.5895882404313932;-0.10412479634913921;-0.08716734912013063;1.201236372642332;9.919509239608654;0.7242186978766912;0.4259182548109784;0.42071384406499995;0.5990010520971651;0.0799891697514952;0.6026509889550407
20.427102;1.2020642097604797;0.7032437702309902;0.5896320424118746;-0.10409874849175596;-0.08714481353504207;1.2016085348615126;9.920867975784507;0.7241383399966169;0.42597221019797504;0.42069355029694905;0.5988967008934355;0.07997102002998395;0.602815265857927
20.437102;1.2017906424737301;0.7033433084418528;0.5896754142534784;-0.10407270093749946;-0.08712227621461456;1.201973967413332;9.922229111641977;0.7240592905528559;0.42602593488585216;0.4206732050716108;0.5987886965251072;0.07995346595449328;0.602981521220046
20.447102;1.2015118273842667;0.7034459840110195;0.5897181921304097;-0.10404775192180743;-0.0871007282152026;1.2023314068901805;9.92359289257106;0.7239814131148771;0.4260795527557201;0.4206530075452166;0.5986771680189644;0.0799355031839261;0.6031496016936128
20.457102;1.201230305678488;0.7035524609091305;0.5897594487402538;-0.10402170443117645;-0.08707818754390562;1.202678678195332;9.924958744699008;0.7239044940373321;0.42613315621799325;0.42063312096197036;0.5985622267389158;0.07991713418579441;0.6033194998190383
20.467102;1.2009449902508174;0.7036636272514585;0.5898003493752562;-0.10399592613418095;-0.08705592794330821;1.2030167269267804;9.926325397709974;0.7238282931335;0.4261868509299999;0.42061367639269304;0.5984439854537106;0.07989836186402051;0.603491163250223
20.477102;1.2006583098299826;0.7037770867673417;0.589837694044136;-0.10396987817616575;-0.08703338426653472;1.2033435906163839;9.927690885288955;0.7237526071623415;0.4262407806170797;0.4205947792651394;0.5983236094659075;0.07987918790531508;0.6036654278360405
20.487102;1.2003694927269268;0.703893746196514;0.5898727837199743;-0.10394492852584318;-0.08701183031812036;1.2036583631846964;9.929053140553817;0.7236772703318903;0.4262951070368189;0.42057652248383837;0.5981993254945336;0.07985961474851394;0.6038400286888683
20.497102;1.20008152316354;0.7040142189463875;0.5899049424260656;-0.10391888015615357;-0.08698928420374424;1.203959238736105;9.930411192258518;0.7236021275365714;0.4263499918870473;0.420559007649318;0.5980724146268895;0.07983964775206148;0.6040155780154103
20.507102;1.1997944802635299;0.7041397258841545;0.589935593497047;-0.10389387167353267;-0.08696760775260005;1.2042475189053483;9.931765723138057;0.723527048527715;0.42640558928408867;0.42054236121269073;0.5979432093369629;0.07981929513270962;0.604191668815902
20.517102;1.1995085416819893;0.7042667598017445;0.589962254842845;-0.1038689217818556;-0.08694605100156622;1.2045215197896346;9.933118851096209;0.7234519353633547;0.42646202074021927;0.42052672818096953;0.5978120530830662;0.07979856526230009;0.6043679179907552
20.527102;1.199226851449659;0.7043974165206587;0.5899856497715458;-0.10384287319846594;-0.08692350258313;1.2047795062263496;9.93447397306987;0.7233767004172462;0.4265193602577075;0.42051225158167294;0.5976792586309819;0.07977746630479265;0.6045439639542367
20.537102;1.1989486621821943;0.7045312778086952;0.5900061877057521;-0.10381735553824975;-0.0869014551304084;1.2050227377188971;9.935835557451444;0.7233012572053027;0.4265776578554492;0.42049905718506847;0.597545105089547;0.07975600946817887;0.6047194451186049
20.547102;1.1986753471974936;0.7046696140918899;0.5900244661343905;-0.10379214422916157;-0.08687967808475723;1.2052495696200118;9.937208837661045;0.7232255337186786;0.42663696359677233;0.42048724459281006;0.5974098075481732;0.07973420937269024;0.6048940026632741
20.557102;1.1984087224166486;0.7048103786830356;0.5900380572479362;-0.10376609533453218;-0.08685712842010088;1.2054585237673625;9.93859958779808;0.7231494821224483;0.4266973299336133;0.4204768781865153;0.597274449560522;0.07971207948398651;0.6050682766699269
20.567102;1.1981473757120575;0.7049542356097519;0.5900484314346853;-0.10374114503370808;-0.08683556953294307;1.2056513130027002;9.940013549493594;0.7230730356236598;0.42675879793415883;0.42046797382540735;0.5971369789835268;0.07969062731089527;0.6052400550112199
20.577102;1.1978937574760007;0.7051020308086589;0.5900551846001711;-0.10371639707529719;-0.08681410867459263;1.2058268364774256;9.941455588479608;0.7229960445540052;0.4268213751045621;0.4204605010978251;0.5969982874028534;0.07966785160353257;0.6054096804655608
20.587102;1.1976463160973854;0.7052539733477929;0.5900591705436894;-0.10369118498263574;-0.08679233049548563;1.2059841406273588;9.942929328138188;0.7229182698502703;0.4268850311122328;0.42045442194451466;0.5968582803552756;0.07964474293756177;0.6055768926840617
20.597102;1.1974073973324342;0.7054089149654396;0.5900579322569746;-0.10366586871419736;-0.08677037958284427;1.2061253513412737;9.944437706247992;0.7228394144876885;0.4269497094727321;0.4204497439595004;0.5967168879205186;0.07962228892425942;0.6057414599056169
20.607102;1.1971745130269087;0.7055665040400116;0.5900519441522005;-0.10363961588570529;-0.08674773031237097;1.2062486495469933;9.94598367106259;0.7227591490022239;0.42701532254029917;0.4204465361164169;0.5965740473941048;0.07959847984612047;0.6059028177627194
20.617102;1.1969494279668507;0.7057287243151147;0.5900415125593779;-0.1036148665979955;-0.08672626849401394;1.2063563397844288;9.947569939461449;0.7226771261683425;0.427081720526616;0.4204448747594909;0.5964307078421949;0.07957431195486403;0.606061845406074
20.627102;1.1967296067269244;0.7058955386801311;0.5900274699413993;-0.10358965314927775;-0.08670448940352224;1.2064479282595801;9.949198600904785;0.7225929798403576;0.42714867685311136;0.42044477820713044;0.5962848574674344;0.07955078630865516;0.6062164762652567
20.637102;1.1965153286050345;0.7060649250823199;0.5900076272807894;-0.10356470072465661;-0.08668292871675629;1.2065231192153176;9.95087150882667;0.7225063149447634;0.42721593336919134;0.42044621638793495;0.5961375120712056;0.07952590104690999;0.6063672488129165
20.647102;1.1963070882924547;0.7062389810097988;0.5899832177994764;-0.10353938276532905;-0.0866609763943356;1.2065847317599732;9.952590266203082;0.7224167319300874;0.4272832598334966;0.4204491697979901;0.5959886443577757;0.07950164567078982;0.6065142549143054
20.657102;1.1961020356645986;0.7064162620528659;0.5899543369507222;-0.10351443013450425;-0.08663941480262535;1.2066316295729884;9.95435523945648;0.7223239075679713;0.42735047401255777;0.4204536547082897;0.5958381319049328;0.07947600546598918;0.606657037603684
20.667102;1.1959010998824526;0.7065990504979203;0.5899224362717224;-0.10348921636231018;-0.08661763402595993;1.2066667230772616;9.956165188441972;0.7222276646451882;0.42741744426162814;0.420459706287384;0.5956868079116691;0.07945097162554535;0.6067966336689308
20.677102;1.1957051965603311;0.7067856557327941;0.5898856516612785;-0.1034644665631764;-0.08659616983505557;1.2066889293390044;9.958017825201473;0.7221279501356348;0.4274840780282918;0.4204673576415954;0.595532576469493;0.079424547508223;0.6069305948472365
20.687102;1.1955123527733231;0.7069766762298354;0.5898454131367538;-0.10343951488581277;-0.08657460695915183;1.2067010777210945;9.959909996745948;0.7220247542333403;0.42755028026688274;0.4204766288995915;0.5953764577625722;0.07939874606347312;0.6070599899706397
20.697102;1.1953235292793616;0.7071731013213991;0.5898019762286563;-0.10341456378321612;-0.08655304364879846;1.2067019441920386;9.961837406260766;0.7219180715176389;0.427615917405115;0.42048752242333093;0.5952185397759495;0.07937258364289665;0.607184503762805
20.707102;1.1951399612882225;0.7073773610470632;0.5897566747224811;-0.1033889865307392;-0.08653086995974908;1.2066943843881068;9.963794859628088;0.721807932121393;0.4276808227299532;0.4205000148640811;0.5950599468685043;0.07934507822997572;0.6073048364504895
20.717102;1.1949595574961485;0.7075858838073644;0.58970753608568;-0.10336533832464552;-0.08651039499528489;1.2066773811357867;9.965777298335176;0.7216944431452577;0.42774482732704977;0.42051405610368403;0.5948988583487819;0.07931825126343402;0.6074191349191307
20.727102;1.1947840101056075;0.7078005004409437;0.5896553282788448;-0.10334038918726529;-0.08648883005616267;1.20665401267805;9.967780434651896;0.7215777930001404;0.42780777590960783;0.42052958691968073;0.5947365147240017;0.0792911276349528;0.6075281006944441
20.737102;1.1946139830592988;0.7080217347732517;0.5896003322436651;-0.10331544056999502;-0.08646726447948343;1.2066233947581384;9.969799906401882;0.7214582361546557;0.4278695087421005;0.4205465502027216;0.594573202496422;0.07926273488981683;0.6076314047674919
20.747102;1.1944511126640331;0.7082516901623065;0.5895437046270993;-0.10329043321059556;-0.0864455777948858;1.2065876001453666;9.971830063288587;0.7213360950992882;0.42792983737777884;0.42056487980439167;0.5944102556813006;0.07923510471413642;0.6077301470909511
20.757102;1.1942942946218604;0.7084872592939829;0.5894836695602241;-0.10326621918185033;-0.08642461084857822;1.2065486613211924;9.973864117837564;0.7212117687162359;0.42798854815423054;0.4205844870987264;0.5942460765423322;0.07920727235328927;0.6078221842610446
20.767102;1.194144866693598;0.7087294326197756;0.5894207720614534;-0.10324127153697092;-0.08640304324323005;1.2065056709171789;9.975895143501305;0.7210857001635186;0.4280454217094067;0.42060528319325097;0.5940821439148058;0.07917927127632608;0.6079085725462549
20.777102;1.1940037717651428;0.7089785431805128;0.5893552951114986;-0.10321632405004426;-0.08638147491840471;1.2064617953648555;9.977916479402534;0.7209583289048732;0.42810024899086696;0.4206272380296238;0.5939189858533312;0.07915113077653199;0.6079893700961781
20.787102;1.1938715874273529;0.7092358045203527;0.5892885133392789;-0.10319241697517235;-0.08636077651818219;1.2064161517069587;9.979921582101175;0.7208300838344068;0.4281528539466847;0.42065039721346864;0.5937581219762827;0.07912288102609964;0.6080655425990615
20.797102;1.1937497001201218;0.7094981000573145;0.5892177813854137;-0.1031676716405758;-0.08633930487512696;1.206370709568156;9.981903891076742;0.7207013746060988;0.4282031115673092;0.4206748093658973;0.5935980293812336;0.07909456019655096;0.6081349989264785
20.807102;1.1936364750352872;0.7097651759675719;0.5891444588650074;-0.10314272421643234;-0.0863177340879908;1.2063272970199144;9.983856953586205;0.7205725542020822;0.42825093457605673;0.4207004488312917;0.5934401766581066;0.07906621742136688;0.608198621305265
20.817102;1.1935333576530247;0.7100374168142526;0.5890688956223065;-0.10311851069725075;-0.08629676231484038;1.2062845958037183;9.98577491631575;0.720443905621485;0.4282962520098122;0.42072721623164483;0.5932860320007622;0.07903790796533484;0.6082573619287651
20.827102;1.193440136150833;0.7103147105109469;0.5889917541644073;-0.10309330199712051;-0.08627497075089488;1.2062440740766718;9.987652719757218;0.7203156615745447;0.428339013863491;0.4207549675898968;0.5931339879242288;0.07900968293880756;0.6083092330475897
20.837102;1.193357131915823;0.7105948427368936;0.5889115783955802;-0.10306965641852288;-0.08625448609730177;1.2062069897072893;9.989485606157665;0.7201880345864209;0.42837920880038916;0.42078351333649516;0.5929853450959183;0.07898158102039164;0.6083551726546833
20.847102;1.193284452783172;0.7108783232295506;0.5888292180736591;-0.10304470935411819;-0.08623291089450678;1.2061714848966327;9.99126878589336;0.7200612399129526;0.42841686679955304;0.4208126144314809;0.5928413826628832;0.07895362924323424;0.6083960828573387
20.857102;1.1932221768927782;0.7111653920169023;0.5887452362329151;-0.10302106423700938;-0.08621242391271049;1.2061386175326723;9.992997798178905;0.7199354895887856;0.4284520370343993;0.42084199872892536;0.5927003845129064;0.0789258535248824;0.6084299655827542
