time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
20.867102;1.1931705781408288;0.711456685405625;0.588660438069391;-0.10299528863891552;-0.08619013841342353;1.2061083443095855;9.994669279209646;0.719810980806922;0.4284847555003929;0.4208713948148216;0.5925636268715812;0.0788982863737957;0.6084579400330677
20.877102;1.1931303748018662;0.7117498752143508;0.5885730316720929;-0.10297184597155681;-0.08616974745565549;1.2060815992620064;9.996281517793637;0.7196879171484373;0.42851503237711114;0.42090057482784027;0.5924323888418297;0.07887096213907764;0.6084812519964102
20.887102;1.1930999131425604;0.7120446176392272;0.5884841454476133;-0.10294820176579371;-0.0861492572496502;1.2060563756259295;9.99783426998417;0.7195665398709616;0.42854287300220034;0.4209293606842189;0.5923049983519544;0.07884390885959697;0.6084982789737692
20.897102;1.193080151976523;0.7123407623825355;0.5883937294065154;-0.10292325615660866;-0.08612767670035652;1.206033670065805;9.999328211897328;0.7194471326246006;0.4285683200692438;0.4209575894633587;0.5921828999532627;0.0788181456718734;0.6085106233790654
20.907102;1.1930710154589892;0.71263968032919;0.5883034759404396;-0.10289935129088054;-0.0861069659610847;1.2060134382585932;10.000764574400808;0.7193300201665863;0.42859147989845914;0.42098511033931113;0.5920676572766428;0.07879168297610001;0.608519623447437
20.917102;1.1930727313244833;0.7129382297731337;0.5882112116662551;-0.10287514018870465;-0.08608598378920435;1.2059966440122447;10.002144725656745;0.7192155926002278;0.4286124945860684;0.4210118186629717;0.5919578583412618;0.07876552326009509;0.6085241142265588
20.927102;1.1930850867934275;0.7132365120134083;0.5881178178829429;-0.10285019514933537;-0.08606440085854271;1.2059812397769034;10.003469416902458;0.7191043110598737;0.4286314844882358;0.4210376598833875;0.5918550117720609;0.0787396624229601;0.6085257578550483
20.937102;1.1931085677614246;0.7135346710821562;0.5880239201424526;-0.10282655186408539;-0.08604390676814487;1.2059681459838418;10.004738124380015;0.7189966284860313;0.42864852044789487;0.42106260897936665;0.5917604976813994;0.07871509109841675;0.6085262642070584
20.947102;1.1931434795384617;0.713833190455461;0.5879304657954799;-0.10280264717211174;-0.08602319360320101;1.2059573873914098;10.005949349960364;0.718892891565139;0.4286636344131382;0.42108667885785717;0.5916725741393527;0.07868979818451831;0.6085238747758466
20.957102;1.193190209215003;0.7141292081313619;0.5878354441607346;-0.10277843585251413;-0.08600220956247034;1.205949204080534;10.007101567775882;0.7187933307748737;0.42867684060404554;0.42110994768026133;0.591593421177923;0.07866477615080117;0.6085210892862316
20.967102;1.1932483719949005;0.714422996129911;0.5877397623418293;-0.10275349024634994;-0.08598062532308763;1.2059439812492823;10.008193393166419;0.7186981166854208;0.4286881463862412;0.421132564561696;0.5915212046821063;0.0786410232156587;0.6085163512503193
20.977102;1.193318003550284;0.7147149400026385;0.5876442083018398;-0.10272984619458188;-0.0859601305634538;1.2059431363353177;10.009223271798628;0.7186074182298953;0.42869754773357927;0.42115472339984733;0.5914571091753779;0.07861653929450178;0.6085105913945545
20.987102;1.1933987799696482;0.7150057319451446;0.5875500555105704;-0.10270594053169746;-0.08593941739959755;1.205945106798926;10.01019005683003;0.7185213982620453;0.4287050131551127;0.42117662356585417;0.5914022887522263;0.07859332185140624;0.6085051537090019
20.997102;1.193490219070498;0.7152924057915803;0.5874556561371744;-0.10268229578831027;-0.08591892324627098;1.2059514168807055;10.011093800434834;0.7184401434831534;0.4287104517305005;0.4211984410196715;0.5913547955839961;0.0785693688907674;0.608497780914684
21.007102;1.1935909211888092;0.7155754756455022;0.5873627915313973;-0.1026578813440342;-0.0858978421099375;1.2059627063299698;10.011935635356709;0.7183636323927235;0.428713684200493;0.42122031239058766;0.5913165608228069;0.07854668310313688;0.6084906257339484
21.017102;1.193701692311062;0.7158551631343497;0.5872718811199056;-0.10263423589243313;-0.08587734893996152;1.20597965513513;10.012717466054363;0.7182917463454436;0.42871446444455025;0.42124232563326464;0.5912853942879212;0.07852327106860459;0.6084813183142881
21.027102;1.1938208113502626;0.7161305518834062;0.5871835067915576;-0.10261059016941475;-0.08585685640076744;1.2060028361618642;10.013442326063672;0.7182242734292761;0.4287125404886221;0.42126451645448404;0.5912629887856358;0.07850114238982472;0.6084719880119247
21.037102;1.1939471998302484;0.7164024168911669;0.5870991645409676;-0.1025866829524982;-0.08583614593898344;1.2060326172874012;10.014115007873334;0.7181609414434347;0.42870769699937517;0.4212868668170901;0.5912469754038049;0.0784783122387426;0.6084603104506789
21.047102;1.1940797245345038;0.7166676795820697;0.5870170312627965;-0.10256303685776127;-0.08581565487021041;1.2060692059288676;10.014742085175966;0.7181014600791209;0.42869976446793806;0.421309302494104;0.5912379738317498;0.07845680375524763;0.6084474752152148
21.057102;1.1942174854666738;0.7169274671166554;0.5869385702936522;-0.1025388228458968;-0.08579467532691615;1.2061127105112435;10.015331208214374;0.7180455309324928;0.42868860844885215;0.4213317052613129;0.591236559813776;0.07843564568703257;0.6084342778213225
21.067102;1.1943590912757318;0.7171811523455751;0.58686386705413;-0.10251517638569453;-0.08577418566102579;1.2061630922144893;10.015890560449499;0.7179928625738478;0.4286741047315313;0.42135394706560453;0.5912402502954792;0.07841386738363178;0.6084185417055862
21.077102;1.1945038201737743;0.7174301340244141;0.5867942442868633;-0.10249126838777638;-0.08575347798567506;1.2062200797128282;10.01642863957047;0.7179431652033811;0.4286561163673908;0.42137591551782694;0.5912505805082255;0.07839349766160301;0.6084024686297866
21.087102;1.1946497653010908;0.7176714416782474;0.586727859280792;-0.10246872192812428;-0.08573398075272698;1.2062831623713304;10.016953672976326;0.7178961049001124;0.4286344937908292;0.4213975191699953;0.5912651581928138;0.07837356525988359;0.6083839531899766
21.097102;1.1947981340823728;0.7179071616175905;0.5866654075279948;-0.10244450686767981;-0.08571300372972795;1.206351727981129;10.017473121327347;0.7178513068282854;0.4286090969840161;0.4214186971410253;0.5912856506851494;0.07835409329483337;0.6083650639685085
21.107102;1.1949467382722656;0.7181365832262878;0.5866068732159276;-0.10242085920981478;-0.08569251652745746;1.2064252578339705;10.017994068423489;0.7178084229278743;0.42857982071566414;0.4214394387659725;0.5913097860778189;0.07833409000400848;0.6083438328426012
21.117102;1.1950952414725373;0.7183612078699405;0.5865532476008795;-0.10239694989688455;-0.08567181144780119;1.2065033788973494;10.018523849247131;0.7177671997755557;0.4285466148782649;0.421459781229641;0.591339392122878;0.07831554468569434;0.6083226421839419
21.127102;1.1952432914281366;0.7185784319797206;0.5865021838159316;-0.10237330147468322;-0.08565132591636967;1.206585753238117;10.019070030390393;0.7177274939103011;0.4285095039560674;0.4214797600458695;0.5913724007354604;0.07829743161957184;0.6082994691800452
21.137102;1.1953895858195005;0.7187892845042751;0.5864548891505744;-0.10235075336716579;-0.08563183277847969;1.2066719585034076;10.019640045332205;0.7176892217913543;0.4284685911695388;0.42149937061722137;0.5914107639393752;0.07827971850450553;0.6082763339256972
21.147102;1.1955360125597443;0.7189946450876713;0.5864109123451225;-0.10232653643440384;-0.08561086067260683;1.2067614454897757;10.020241114747344;0.7176523216458185;0.428424043251645;0.42151859903972067;0.5914523683433319;0.07826237600393533;0.6082512402083625
21.157102;1.1956810299795928;0.71919515839625;0.5863713967897344;-0.10230262556735593;-0.08559016068762293;1.2068535580580406;10.020880402459555;0.7176167583130971;0.42837609764877393;0.4215374646718046;0.5914990348763136;0.0782453847032127;0.6082261155836466
21.167102;1.1958247708536498;0.7193886690140003;0.5863344073628308;-0.1022802775559094;-0.08557077044266696;1.2069475677521462;10.021564927957403;0.7175825085104013;0.4283250929987268;0.42155602385413127;0.5915485628049068;0.0782287357066059;0.6081988858768046
21.177102;1.195966329476167;0.7195752801300984;0.5863005566305597;-0.10225642585838447;-0.08555019448250929;1.207042701458537;10.022301508871877;0.717549544338903;0.42827147046361763;0.4215743614209012;0.5916027713239598;0.07821242358265468;0.6081714105524602
21.187102;1.1961080855444046;0.7197566368754901;0.5862702431134453;-0.10223350910265568;-0.08553031881449416;1.2071382077029595;10.023097289568337;0.7175178418848143;0.4282157374140768;0.42159258362889773;0.5916595185654212;0.0781964351844816;0.6081415663586732
21.197102;1.1962489474317726;0.7199309636003053;0.5862427674775481;-0.10220985745445199;-0.08550984468342895;1.2072324747478231;10.023960017739741;0.7174873519655469;0.4281584242296407;0.42161081147474455;0.5917206917448301;0.07818074416977225;0.6081111977889055
21.207102;1.1963883704247793;0.7200994676488364;0.5862195448871368;-0.10218704475950074;-0.0854901449240863;1.2073271045524596;10.024897403395052;0.717457969565875;0.4281000635586162;0.4216291746172211;0.5917852085622748;0.07816531675660186;0.60807918554513
21.217102;1.196528478691324;0.7202600275960551;0.5861976915412667;-0.10216339163667268;-0.08546967413741269;1.2074208670244446;10.025916170791357;0.7174295834545396;0.4280411808063618;0.4216477869766069;0.5918520474783915;0.07815011987978028;0.6080444358726955
21.227102;1.1966685696736254;0.7204140974342441;0.5861785641540663;-0.10214047189863089;-0.08544980517016267;1.2075136000402307;10.027021226725754;0.7174021420377878;0.4279822594899869;0.42166671883538664;0.5919232460605236;0.07813512039489579;0.608008856263389
21.237102;1.1968072349131027;0.7205602406971434;0.586161370533465;-0.10211661571664522;-0.08542923916501352;1.2076051679284485;10.028215169157605;0.7173756544684907;0.42792370784302364;0.4216860072688262;0.5919968197122013;0.07812028000354829;0.6079703741018205
21.247102;1.1969464912613654;0.7207016702177319;0.5861474916349283;-0.1020940002325784;-0.08540964340682562;1.2076954967644453;10.029498448862356;0.7173501529903608;0.42786585835670077;0.4217056898335829;0.5920746802154724;0.07810555809278913;0.6079308417750668
21.257102;1.1970851410663415;0.7208347247270351;0.5861341660866956;-0.10207034262703753;-0.08538917807035876;1.2077836025009325;10.030870123821808;0.7173256931785778;0.4278089725796954;0.4217258122763063;0.5921546504654799;0.07809192001693172;0.6078882639492492
21.267102;1.1972220828178044;0.7209608715774224;0.5861228664885192;-0.10204721700798054;-0.08536921610685841;1.2078715339896398;10.032328660252025;0.7173023880004973;0.42775326242396317;0.4217463999341496;0.5922385281588147;0.0780773400386268;0.6078442341647464
21.277102;1.1973584722247415;0.7210805656359122;0.5861131070666876;-0.10202485878155365;-0.08534984246052492;1.2079582749032813;10.033872158672896;0.7172803869752438;0.42769895170634786;0.42176743097513425;0.5923251185694223;0.07806279904687782;0.6077977640606431
21.287102;1.1974930564078627;0.7211944807688556;0.5861058026284188;-0.10200093576100748;-0.0853291619026979;1.2080436723885857;10.035498303596265;0.7172598045371092;0.42764631565856953;0.42178883412607926;0.5924132364305996;0.07804828296077519;0.6077477637684268
21.297102;1.1976243365384083;0.721300051198862;0.5860992223960287;-0.1019783737860505;-0.08530969220848125;1.2081264109061705;10.037204867024743;0.7172406949125458;0.42759565658996845;0.4218105070081933;0.5925047068728931;0.0780347804507306;0.6076963090749069
21.307102;1.1977539667200752;0.7213998247685444;0.5860942560532594;-0.10195544358319135;-0.08528983252199983;1.2082080718089863;10.038990354658575;0.7172230831246623;0.4275472570740802;0.42183236070052854;0.5925973559746667;0.07802027869109127;0.6076411560636178
21.317102;1.19787920379441;0.7214921695004826;0.5860904919057985;-0.10193157671097697;-0.08526927518112878;1.2082872330364927;10.040853926298638;0.717206959967872;0.42750134708959214;0.4218543642398542;0.5926929637352182;0.07800576274522855;0.6075844159516346
21.327102;1.1980019664202057;0.721579024135594;0.5860882637940484;-0.10190921162271328;-0.08524990611142139;1.2083635143141562;10.042794789470872;0.7171922130268505;0.42745808818381237;0.4218765445361936;0.5927902349452759;0.07799222072445895;0.6075252444115894
21.337102;1.1981201972794022;0.7216602993544331;0.5860882762983656;-0.10188638325966294;-0.08523022107645267;1.208435569799744;10.044811701012934;0.7171785891368614;0.42741757919450235;0.42189893946107526;0.5928878376407197;0.07797764641516547;0.6074624479215368
21.347102;1.1982359031141603;0.7217345122168132;0.5860881212639003;-0.101864015937352;-0.08521085346917504;1.2085050636943504;10.046902916021356;0.7171657537847732;0.4273798995190067;0.4219215470197437;0.5929874540482406;0.0779630336351328;0.6073982087843403
21.357102;1.1983475276073434;0.7218020283778789;0.5860888237928951;-0.101840879023275;-0.0851908995284796;1.2085706654831736;10.049066389791415;0.7171533666073372;0.4273451621062936;0.42194430821632;0.5930878045651753;0.07794937022360371;0.6073317003822007
21.367102;1.1984570292282954;0.721863618442665;0.586090093704451;-0.10181850975160102;-0.0851715335015503;1.2086310607060153;10.051299940690539;0.7171410875973506;0.42731352493646896;0.42196711139878307;0.5931876521880179;0.07793463771455059;0.6072616217675152
21.377102;1.1985631905427092;0.7219195056553538;0.5860928063834535;-0.10179437543421135;-0.08515076219825088;1.2086879136418802;10.05360117686221;0.7171285668637053;0.4272851723301335;0.421989814272303;0.59328878629608;0.07792081420254025;0.6071900463125772
21.387102;1.1986687824786737;0.7219691524688783;0.5860952167180956;-0.10177143696307982;-0.08513090880094483;1.2087397985897559;10.055967074955458;0.7171154762301393;0.4272603056015776;0.4220122814370573;0.5933890027288949;0.07790587865099372;0.6071144831752158
21.397102;1.198772043116531;0.7220123219836393;0.5860980728837972;-0.10174886504067625;-0.08511144717054625;1.2087852086043476;10.058393707351113;0.7171015439921915;0.4272391377609856;0.4220343815570127;0.5934900918347398;0.07789181436895264;0.6070369243964219
21.407102;1.198875644683574;0.72205063288412;0.5861013920887836;-0.10172649344956565;-0.08509208459451785;1.2088256436548925;10.060876439818227;0.7170865461544824;0.42722184715868966;0.42205595143659874;0.5935908208774696;0.07787760944761027;0.6069560556434218
21.417102;1.1989780167223798;0.722084554423163;0.5861062518404357;-0.10170365955133207;-0.08507240633720109;1.2088596864256504;10.063410263879167;0.7170702495137864;0.4272085062000599;0.42207681072734987;0.5936899377665971;0.0778622555003483;0.6068706396073268
21.427102;1.1990815992262145;0.7221131235632131;0.5861105010308753;-0.10168071951819095;-0.08505255671156726;1.2088860101109358;10.065990126852881;0.7170523649979978;0.4271990639955007;0.4220968043670925;0.5937892221541428;0.07784774616087166;0.6067828632391978
21.437102;1.1991843047962192;0.7221363951379443;0.5861151692396903;-0.10165814638704722;-0.08503309886170379;1.2089063169050007;10.068611266680305;0.7170325854999489;0.4271933802482904;0.4221157933330678;0.5938875440831901;0.07783307557120268;0.6066915745882656
21.447102;1.1992886239654852;0.7221562332859712;0.5861206383228318;-0.10163707611457175;-0.08501482943802208;1.2089183269573134;10.071269188384028;0.7170106582472076;0.4271912684686477;0.42213362887920913;0.5939848810805741;0.07781724038813795;0.6065966214909274
21.457102;1.1993929805075532;0.7221712144294469;0.586126644955101;-0.10161450304851428;-0.08499537350393446;1.2089238809582543;10.073958985846819;0.7169863971786724;0.42719253818740144;0.42215015774836195;0.5940802726226404;0.07780224628522732;0.6064972831500661
21.467102;1.1994988693998927;0.7221838829400626;0.5861346508275225;-0.10159110119051794;-0.08497521111693691;1.208920992485623;10.076674684578851;0.7169596365255262;0.4271969958582957;0.422165223488865;0.5941757545974738;0.0777871097546895;0.6063954964147124
21.477102;1.1996070077934127;0.7221920418648504;0.5861423142557458;-0.10156872916628373;-0.08495585532226774;1.2089117744549869;10.07940959423225;0.7169301636677315;0.4272044074763219;0.42217866199134885;0.5942703427845876;0.07777085092735145;0.6062902680495063
21.487102;1.1997155773806574;0.7221963454301908;0.58615071244537;-0.10154615684440878;-0.08493640248979532;1.2088953517966685;10.082157197429732;0.7168976990132849;0.42721450122592275;0.42219031427026743;0.5943630506970143;0.07775548784548236;0.6061809593618708
21.497102;1.199826394201548;0.7221981968624792;0.5861596603984968;-0.1015237852882733;-0.08491704881784656;1.208870825780503;10.084911486146236;0.7168619606809614;0.4272270092595419;0.4222000422265816;0.5944558985287689;0.077740039171988;0.6060694806422042
21.507102;1.1999374715132676;0.7221984123160824;0.5861703675420863;-0.10150168674072109;-0.0848979801661981;1.2088403288717697;10.087666780494034;0.7168227086496084;0.42724168632694237;0.4222077498956017;0.5945478982134862;0.07772452838596958;0.6059549381079741
21.517102;1.2000490185093924;0.7221941424534865;0.5861798129500656;-0.10147911499452168;-0.08487853071649697;1.2088021264271591;10.090417143838293;0.7167797000951784;0.42725832449783124;0.42221340183569867;0.5946390223266237;0.07770898329682908;0.6058374902289265
21.527102;1.200161687680307;0.7221877900474731;0.5861890806107026;-0.1014567436794139;-0.08485918050014121;1.2087586289044927;10.093155626027452;0.7167326706407191;0.4272767844764544;0.42221701075844337;0.5947282141381376;0.07769343281861875;0.6057163153372571
21.537102;1.200273001309494;0.7221782659453937;0.5861979113773803;-0.10143417172894621;-0.08483973333550501;1.2087083575639062;10.095874379145943;0.7166814031493421;0.4272969928973243;0.42221862041085806;0.5948174441049147;0.07767790224334371;0.6055935861945878
21.547102;1.2003837588941457;0.7221665948837189;0.5862062659323889;-0.10141233406081808;-0.08482088778193882;1.208653917882656;10.098565253611168;0.7166257650667873;0.42731889185253996;0.4222183119231959;0.5949057364349619;0.07766240909764487;0.6054685538591632
21.557102;1.2004933157600235;0.7221531011529486;0.586214322592717;-0.10138950005294808;-0.08480122424551653;1.208593872843014;10.101219893318442;0.7165656743869723;0.4273423909974588;0.42221620626252127;0.5949931467230676;0.07764596314236882;0.6053413685789487
21.567102;1.2006026690071927;0.7221364269214208;0.586220071950281;-0.10136842939817277;-0.08478296780353732;1.2085296416234461;10.103830195155775;0.7165011086930159;0.42736736908654915;0.4222124492138821;0.5950787328288089;0.07763056844024022;0.6052115903056511
21.577102;1.2007099380933026;0.7221164310083299;0.5862239904150495;-0.10134528740178612;-0.08476303618963375;1.2084626283259994;10.10638910471495;0.7164321707003868;0.42739371697797335;0.4222072044606292;0.5951645388632103;0.0776162252168227;0.6050815350362707
21.587102;1.2008156583204987;0.7220936128255777;0.5862259689752344;-0.10132271221336844;-0.08474359468876176;1.2083913625658762;10.10889031161062;0.7163591145053315;0.42742137236931255;0.4222006552989401;0.5952495744682733;0.07760093068487553;0.6049503420168225
21.597102;1.2009200339973165;0.7220698406755562;0.5862273264870926;-0.10130117711942468;-0.08472502540809518;1.2083184304939387;10.111327414131882;0.7162823198830788;0.4274503235246922;0.42219298541952854;0.5953337919636981;0.07758567773951383;0.6048185476374965
21.607102;1.2010241541937061;0.7220426842679598;0.5862254388342722;-0.1012787999345354;-0.08470568464493373;1.208242325814882;10.113694243316672;0.7162022481754513;0.4274806043932527;0.4221843512405593;0.5954161092351297;0.07757045579675166;0.6046855603597218
21.617102;1.2011265184745137;0.7220132121118882;0.5862219304503178;-0.10125695580036785;-0.08468684776910766;1.2081643312763817;10.115986085594281;0.7161193840842636;0.42751229690098114;0.42217488974403844;0.5954984690865073;0.0775552569328795;0.6045537770750862
21.627102;1.20122808518199;0.721981302106421;0.5862161909889901;-0.10123437557234395;-0.08466741168633972;1.2080854752537131;10.118199929620971;0.7160341730406695;0.42754551714197553;0.4221647592864677;0.5955798565498602;0.07754008231328356;0.604422627383198
21.637102;1.2013294067334679;0.7219479219966602;0.5862087133818847;-0.10121309630713408;-0.08464906640779228;1.2080036232444589;10.120333213520112;0.7159469642365094;0.42758038584386326;0.4221541726308545;0.5956602677899829;0.0775249419860954;0.6042924967239807
21.647102;1.2014317132149799;0.7219148944042935;0.5862003606531234;-0.10119175448260403;-0.0846306020897905;1.2079205857305308;10.122382751838307;0.715857978625419;0.4276170195402062;0.42214338862383305;0.5957397046044309;0.07750984764264911;0.6041637312746516
21.657102;1.2015333183628563;0.721878586686829;0.5861888388447628;-0.10116860185391247;-0.0846106814638402;1.2078341068407084;10.124344797347076;0.7157673022714401;0.42765553746560453;0.42213267692454703;0.5958172050497332;0.07749580576471927;0.6040358164635864
21.667102;1.201634661772343;0.7218411284671624;0.5861755182597566;-0.10114731778759305;-0.08459234053593287;1.2077448637141626;10.126215622148413;0.7156748727337168;0.4276960584562242;0.4221223037838066;0.5958948556813831;0.07748081656931943;0.6039108616840244
21.677102;1.2017355815017392;0.7218023410403868;0.586160059676472;-0.10112472944738944;-0.08457291165355502;1.2076536061121774;10.12799232195069;0.7155804947328943;0.4277386786359291;0.42211253443763747;0.5959717843922322;0.07746587628224846;0.6037884119255605
21.687102;1.2018358224777383;0.7217631424755221;0.5861430863081368;-0.101102873928694;-0.08455408481955932;1.2075582839966523;10.129673482632608;0.7154839211113153;0.42778343792393364;0.4221036131796254;0.5960481503800084;0.077450977625295;0.6036688682008455
21.697102;1.2019346026741664;0.7217244095542612;0.5861255409524352;-0.10108132291548157;-0.08453552965367771;1.2074600315474424;10.13125891620778;0.7153849310685346;0.4278303101967115;0.42209572938864653;0.596124104349912;0.07743710739690486;0.6035527065072659
21.707102;1.2020328186198783;0.7216844765342153;0.5861055666560269;-0.10106023106383633;-0.08451729231244672;1.2073591166548157;10.13274862322612;0.715283370630838;0.4278792185210978;0.42208900516448444;0.59619975280455;0.07742224347776452;0.6034398967149397
21.717102;1.2021282456909734;0.7216432636668969;0.586084369312975;-0.10103763434029057;-0.08449786872277458;1.20725692923159;10.134142313859527;0.7151791957506822;0.4279300436758861;0.42208351866189;0.5962742000358574;0.07740735366188123;0.6033296670746661
21.727102;1.202221773278234;0.7216019550605366;0.5860628074120423;-0.10101577006552206;-0.08447904687606161;1.2071519564045055;10.135439950041771;0.7150725213053378;0.4279826417079275;0.4220793509100289;0.5963496136374052;0.07739339950660899;0.6032241672413149
21.737102;1.2023127767643356;0.7215610767250683;0.5860420204224946;-0.10099420996011592;-0.08446049630936282;1.2070457918852537;10.136642345308761;0.7149636273338058;0.42803688191181716;0.42207661161964316;0.59642523234228;0.07737834321201838;0.6031221951109087
21.747102;1.202401295849315;0.7215181890676018;0.5860202746961338;-0.10097290863536271;-0.0844421651475677;1.2069392109884742;10.13775166139426;0.7148529010566201;0.42809265565140125;0.4220754087681139;0.5965013430666102;0.0773641511160405;0.6030240387938229
21.757102;1.2024873773603981;0.7214748932142595;0.5859990085522087;-0.10095103701108113;-0.08442334605404167;1.2068341656028168;10.138771618025569;0.7147407678898389;0.4281498522534201;0.4220757786610956;0.5965782307300311;0.07734879346346055;0.6029294255000687
21.767102;1.2025705295900364;0.7214307680182402;0.5859780357122698;-0.1009284280202001;-0.08440392696779417;1.2067296957215021;10.13970666237592;0.7146276585702402;0.42820836848937355;0.4220776337599744;0.5966560935126116;0.0773342424999911;0.6028385639617833
21.777102;1.2026509982150857;0.721386893095476;0.5859579774149188;-0.10090711907110964;-0.08438559781558742;1.2066278815790445;10.140560757647107;0.7145140092361453;0.4282681420507356;0.4220807936180267;0.5967350028360396;0.07731847057814882;0.6027511594241136
21.787102;1.2027289068012437;0.721344766282918;0.5859398446070995;-0.10088554646300538;-0.08436705055259304;1.2065297827180057;10.141336691162122;0.7144002884054963;0.4283291359420032;0.42208507068114404;0.5968139516233796;0.07730345182190328;0.6026664436934379
21.797102;1.2028044877658555;0.7213025135286085;0.5859217221097476;-0.10086366501197543;-0.08434823328611894;1.2064363418096327;10.14203613243746;0.7142870207780867;0.4283912890676261;0.4220903212039027;0.5968949355175821;0.07728716441546248;0.6025860758531327
21.807102;1.2028772781122505;0.7212615857356641;0.5859047834973159;-0.10084234916264914;-0.08432990489666191;1.206349358159245;10.142660435100442;0.7141747679189668;0.4284544909054781;0.4220964587346846;0.5969769960824455;0.07727158733483766;0.6025092100247315
21.817102;1.2029473984791024;0.721222668707011;0.5858893283722927;-0.10082103124997722;-0.08431157660376497;1.2062675106819796;10.14321149682316;0.7140640763216064;0.42851858071484566;0.42210345621530715;0.5970602147669004;0.07725569697318456;0.6024355957148384
21.827102;1.2030149911558876;0.7211876291994481;0.5858767471032585;-0.10079888236132507;-0.08429254121208209;1.2061923450520282;10.143691884065369;0.7139554229145719;0.4285833561770494;0.422111330598293;0.597144711397199;0.07723847146098917;0.602364972135693
21.837102;1.203079601528589;0.7211537084633575;0.5858649347210667;-0.1007775605526506;-0.0842742130749898;1.206124262705714;10.14410426457445;0.7138491962730226;0.4286485784834772;0.42212013734363407;0.5972306497531499;0.07722189758941425;0.6022974130787779
21.847102;1.2031414173725514;0.7211225829362655;0.5858552309763618;-0.10075623688812972;-0.08425588503759265;1.2060635750680948;10.144451155055817;0.7137457688617165;0.42871397578799686;0.42212997564223786;0.5973181939132056;0.0772049740602052;0.6022325339982002
21.857102;1.203200790663128;0.7210945912967534;0.5858478691499609;-0.10073434367110423;-0.08423706843270452;1.2060105741694864;10.144735571194014;0.7136456094708803;0.4287792668509516;0.42214095601184826;0.5974074347754754;0.07718671239924;0.6021698927840964
21.867102;1.203257633647669;0.7210697215899933;0.5858430867555836;-0.10071431920053056;-0.08421983003622252;1.2059655321963512;10.144961930122603;0.7135492932251112;0.4288441732362922;0.42215314788970326;0.5974983500472583;0.07716913566243583;0.6021093682135895
21.877102;1.203312461381971;0.7210490977791235;0.5858417478193171;-0.10069272926570917;-0.08420128379975413;1.2059296362918488;10.145136345301314;0.7134574147362889;0.4289083819580039;0.42216656287271354;0.5975908148420729;0.07715127385177036;0.6020503448061181
21.887102;1.2033655124196967;0.7210305449503072;0.5858419881523997;-0.10067139907161464;-0.08418295600829967;1.205900910644992;10.145265798007575;0.7133705104863254;0.42897150082191776;0.42218118014626693;0.5976846267461037;0.07713315774142726;0.6019922358650941
21.897102;1.2034171314303463;0.7210157126797967;0.5858449786727963;-0.10064949972836097;-0.08416413948526788;1.2058801672793902;10.145356857008071;0.7132890012112498;0.4290330646101795;0.4221969883269085;0.5977795124318309;0.07711381462127131;0.601934340774861
21.907102;1.203467039378752;0.7210042896220722;0.5858505044087031;-0.10062816684993275;-0.08414581148528902;1.2058670251488377;10.145415287312135;0.7132131552389152;0.4290925944748932;0.42221401075383885;0.597874154264426;0.07709527114278981;0.6018754612115191
21.917102;1.203515605904336;0.7209967506125724;0.5858587099637644;-0.1006081354069217;-0.08412857268362361;1.2058609640596434;10.14544608617517;0.7131431128229945;0.42914966735273846;0.4222322947258794;0.5979702336883888;0.07707656239509939;0.6018170819108586
21.927102;1.20356327547883;0.7209939787523076;0.5858701368804579;-0.10058597103721181;-0.08410953705172593;1.2058613834997114;10.145453005704672;0.7130789461597293;0.4292039576103335;0.4222518750106068;0.5980664192564995;0.07705773559395625;0.6017578342928677
21.937102;1.2036090077559163;0.7209924583596776;0.5858825044801125;-0.1005644348729424;-0.08409111012439939;1.2058676766346554;10.145438417021719;0.7130206748026586;0.42925524220782196;0.4222727461510934;0.5981623269405666;0.07703884264068388;0.6016972459147759
21.947102;1.203655490963397;0.720994587683081;0.585896761913678;-0.10054309727497217;-0.08407278066395242;1.2058792361093549;10.145403942477655;0.7129682239877138;0.4293033780685595;0.4222948712998151;0.5982575277284077;0.07701993121201897;0.6016347249719408
21.957102;1.2037027129033362;0.7210000516275515;0.5859130960615423;-0.10052249367456395;-0.0840550514193189;1.2058953631871776;10.145351078759532;0.7129214054992731;0.429348268593428;0.42231822170795685;0.5983515818126218;0.07700104207016319;0.6015696215054073
21.967102;1.2037511871035136;0.7210077613182332;0.5859309113317881;-0.10050115423409217;-0.08403672075709513;1.2059152254668009;10.145281735110002;0.7128799543450395;0.4293898146094667;0.42234281461536444;0.5984440569374766;0.07698221103615667;0.6015013072072596
21.977102;1.2038020764855113;0.7210193171438715;0.5859516416254457;-0.10047955281108137;-0.08401817103569273;1.2059379350772588;10.145198493353059;0.7128435823824925;0.42942785695840113;0.4223687119562836;0.598534546884809;0.07696347414382497;0.601429230354363
21.987102;1.203856393641189;0.7210321870695571;0.5859734363293593;-0.10045951473109405;-0.08400092858517694;1.2059626486597568;10.145103893760666;0.7128120217040758;0.4294621650029777;0.4223959907032903;0.5986226939004816;0.07694487193894611;0.6013529634384988
21.997102;1.203915304392897;0.7210471547115374;0.5859971582738404;-0.10043760560533604;-0.08398210755015231;1.2059885990912114;10.144999144358152;0.7127850250888094;0.4294924707693033;0.4224247274503896;0.5987081784553389;0.07692644708877207;0.6012722165340477
22.007102;1.2039782177341842;0.7210636166609419;0.586023298203597;-0.10041736715609145;-0.08396476606800805;1.2060150747653693;10.144883602994604;0.7127623407626312;0.42951851013906744;0.4224549810760068;0.5987906832506087;0.07690824064466684;0.6011868106493157
22.017102;1.2040477757479866;0.7210822854070583;0.5860516893841248;-0.10039602509657138;-0.0839464326306582;1.2060414158215977;10.144755542025921;0.7127437189140078;0.42954009376781954;0.4224867422084686;0.598869881668274;0.07689029465983195;0.6010966521161936
22.027102;1.2041233353282734;0.7211045233815645;0.5860842075034025;-0.1003751565854315;-0.08392848113681746;1.2060670716859117;10.144612916647578;0.7127289115181538;0.4295571802765418;0.4225198862298034;0.5989454548528375;0.0768726537821805;0.6010016830123235
22.037102;1.2042044237228071;0.7211266307765825;0.5861183917408654;-0.10035381404874337;-0.08391014676195027;1.2060916925515235;10.144453265794253;0.7127176467372387;0.42956985666905256;0.42255416240590005;0.5990171183291273;0.07685535983273292;0.6009018037022856
22.047102;1.2042912035457196;0.7211503803043897;0.5861561602311488;-0.10033377419082809;-0.08389290136150278;1.2061151690671026;10.144273460036425;0.7127096306020742;0.42957825905153363;0.4225892144755457;0.5990846457840386;0.07683944732775001;0.6007969992893939
22.057102;1.2043830550556036;0.7211746504122069;0.5861974889269785;-0.10031166430905494;-0.08387397959543494;1.20613758696857;10.144069531614658;0.7127045575432027;0.4295825471508902;0.4226246460151062;0.5991478600823936;0.07682294353699658;0.6006869347535889
22.067102;1.20448184562989;0.7212018841927329;0.586244023217553;-0.10029136328698826;-0.08385651500374573;1.2061581494980305;10.143836177514773;0.7127021013525592;0.4295829258363989;0.4226600981259285;0.5992066298856935;0.07680686872095431;0.6005717849695794
22.077102;1.2045870904948273;0.7212288472656964;0.5862936635102628;-0.10027132363455425;-0.08383926852525264;1.2061790582844056;10.143566179389056;0.7127018966279097;0.42957965013318605;0.4226952750666191;0.5992609357300599;0.07679123485444976;0.600451673546703
22.087102;1.2046981980526597;0.7212562763245951;0.5863475236606859;-0.1002492142584686;-0.08382034586465018;1.2061993586543998;10.143251008672648;0.7127035201646392;0.4295730116120586;0.42272994667438835;0.5993109162376712;0.0767760431085939;0.6003267416359227
22.097102;1.2048168184688892;0.7212854772339247;0.5864059774311022;-0.10022917509439098;-0.08380309895818744;1.206218861385657;10.142882911326968;0.7127065304823605;0.4295633234507741;0.42276396874516037;0.5993577962449916;0.0767622824744793;0.6001982727621873
22.107102;1.2049422522697641;0.7213158086474635;0.5864689241217611;-0.10020913609243477;-0.08378585198436006;1.206237180496229;10.142456344526263;0.7127105870938393;0.42955091409853013;0.42279727855266724;0.5993997990253163;0.07674793427480726;0.6000642403273522
22.117102;1.2050748559844078;0.7213484660351325;0.5865373179006381;-0.10018696520986928;-0.08376680869619053;1.2062538653041504;10.141967904771393;0.7127155315561458;0.42953612595456614;0.42282986246991006;0.5994381246587408;0.07673397992932612;0.5999260268640741
22.127102;1.2052134342656906;0.7213803778517581;0.5866093497331135;-0.10016672665227118;-0.0837494640168776;1.2062685552099577;10.141416010458082;0.7127213271709948;0.4295193005798631;0.42286174811645555;0.5994729148562983;0.07672140415915345;0.5997840510828545
22.137102;1.2053601870998143;0.7214139640870305;0.5866860252225568;-0.1001466867903906;-0.08373221751616869;1.20628003663116;10.140800661603697;0.7127279310619092;0.4295007628707301;0.4228929897748777;0.5995042159515529;0.07670819276410454;0.5996383512775196
22.147102;1.2055140918875344;0.7214489411958726;0.5867674610272701;-0.10012607831866718;-0.08371448275339312;1.206290190541007;10.140123272888577;0.71273525323095;0.42948082233800683;0.42292361792824135;0.5995320220365151;0.07669632796437881;0.5994894616919098
22.157102;1.2056732718697074;0.7214841114572459;0.5868531815321513;-0.10010453447896868;-0.08369604934178183;1.2062979023458404;10.139386459507973;0.7127432063865752;0.4294597740743572;0.4229536156771833;0.5995563303564669;0.07668378537533503;0.5993373840541539
22.167102;1.205839230474587;0.7215225075396895;0.5869444679725446;-0.1000842303464199;-0.08367858500988613;1.2063029815856379;10.138593285121845;0.712751749878155;0.4294378994330552;0.4229829293493361;0.5995771311101129;0.07667253601428838;0.5991825889774828
22.177102;1.206010357938052;0.7215605782223784;0.5870386917133041;-0.10006361825595378;-0.08366085058895739;1.2063051111604384;10.137746774617398;0.7127609078282928;0.42941547553045634;0.423011471488063;0.5995943825320365;0.07666055025020765;0.5990249635949801
22.187102;1.2061841719254214;0.721598201086039;0.5871365467988288;-0.10004337327279572;-0.08364350665089264;1.206302831244849;10.136850397546405;0.7127707411450096;0.42939276553533906;0.42303915046737545;0.5996080145355459;0.0766498000928654;0.5988647965987035
22.197102;1.206361476390484;0.7216361771740283;0.5872378213022528;-0.10002332576615143;-0.08362626049029134;1.2062975541187646;10.135908508055554;0.7127812913883735;0.4293699847490392;0.4230659435425981;0.5996179476064549;0.07663825947662234;0.5987017879844437
22.207102;1.2065390634847135;0.7216730181223803;0.5873423529801716;-0.1000025095998535;-0.08360842775523492;1.2062876426271878;10.134926154606497;0.7127925854687914;0.4293472842887102;0.4230919253367911;0.599624117636245;0.07662790306519923;0.5985361039877446
22.217102;1.2067170500037558;0.7217102287941434;0.5874508063084948;-0.09998219726395534;-0.08359096285133692;1.2062725564170758;10.133909159475664;0.7128046706431426;0.4293247682922285;0.42311721925269147;0.5996274883092266;0.07661670711894843;0.5983683640780936
22.227102;1.2068932301229103;0.7217443270717846;0.5875608227044451;-0.09996214421374507;-0.08357371615622003;1.2062509450935597;10.132864449507386;0.7128176098748777;0.42930252018883525;0.4231419533834285;0.5996260571825518;0.07660665432520623;0.5981966740167067
22.237102;1.2070654870147703;0.7217757560379556;0.5876732886468196;-0.09994132245045527;-0.08355588289201935;1.2062246019447995;10.131799445277343;0.7128314783554479;0.4292806219914835;0.4231662512588923;0.5996208678333946;0.0765957367476072;0.5980215146517458
22.247102;1.2072341483658133;0.7218047639334655;0.5877877081784724;-0.0999212656897306;-0.08353863577589069;1.206192390613416;10.13072083526641;0.7128463829356206;0.4292591622676088;0.42319022747474094;0.5996119934733809;0.07658595379766159;0.5978427591165781
22.257102;1.2073962466253745;0.721829955728178;0.5879038165555616;-0.09990100817417404;-0.08352129045892025;1.2061532614019823;10.12963402814153;0.7128624548182617;0.4292382360470589;0.42321397822733764;0.5995995213871139;0.07657630805844598;0.5976598589452253
22.267102;1.2075527435261535;0.7218536150134977;0.5880223889636118;-0.09988011905789813;-0.08350333588698494;1.2061092653455678;10.128543645119636;0.7128797986792815;0.42921795424028475;0.42323756325894424;0.5995835733242935;0.0765657980773773;0.5974723785268765
22.277102;1.2077001253059392;0.7218713953502943;0.5881408030573032;-0.09985985843908787;-0.08348598984368005;1.2060595146748059;10.12745433990543;0.7128984398915873;0.4291984588161181;0.4232609830098988;0.599564294514067;0.07655641172439702;0.597280454304788
22.287102;1.2078395129445778;0.7218858429013589;0.5882598916905335;-0.09983979546829845;-0.08346874129118498;1.2060041929779082;10.126370783982948;0.7129182962131383;0.42917991531174365;0.4232841628369094;0.59954281698202;0.07654712692653329;0.5970849771332751
22.297102;1.2079682959873164;0.7218959850460496;0.5883794988698269;-0.0998189646633144;-0.0834509059914479;1.2059425867582576;10.125297013886874;0.7129391779878366;0.4291624719579845;0.42330696189426176;0.5995172784933162;0.07653791820063312;0.5968840300531254
22.307102;1.208087387598029;0.7219025322283206;0.5884992446878766;-0.09979889966183174;-0.08343365660937606;1.2058770712759352;10.124236640665849;0.7129608437490316;0.42914621312675805;0.4233292116655658;0.5994888699269801;0.07652776529368582;0.5966785321031711
22.317102;1.208194583101728;0.7219058077697372;0.5886201337837539;-0.09977837383336907;-0.08341609055334848;1.205806088204363;10.123193983291564;0.7129830633506029;0.4291311441106886;0.42335075525088856;0.5994578264440331;0.07651865687046547;0.5964688322569386
22.327102;1.2082918483887306;0.7219044928243975;0.5887399037646831;-0.0997577397033389;-0.08339835200498485;1.205732076426888;10.122174389862986;0.7130056028631189;0.4291172105949827;0.4233714629488599;0.5994243850075964;0.0765095830483943;0.5962550398271028
22.337102;1.2083768081713193;0.7218985867983628;0.5888596973043984;-0.09973877710184569;-0.08338209313470088;1.2056543758071292;10.121183256202189;0.7130281711187327;0.4291043308844124;0.4233912160525518;0.5993887880484534;0.07650052533420855;0.5960375201815763
22.347102;1.2084516248794832;0.7218888779862298;0.5889791139664702;-0.0997187099990637;-0.08336484251409262;1.2055722447119244;10.120225065979412;0.7130503848114345;0.4290924149779023;0.42340989210572755;0.5993523114651369;0.0764914547241459;0.5958176585672396
22.357102;1.208514522262202;0.721874684728751;0.5890984917183938;-0.09969787615046809;-0.08334700548238928;1.2054879843274022;10.119302988524;0.7130717819596458;0.42908136868110675;0.42342739680857916;0.5993132680624894;0.07648233643621553;0.5955938585213776
22.367102;1.208567096155271;0.7218580862433314;0.5892187819588871;-0.099677547745748;-0.08332953635269495;1.205400075577696;10.118418833141698;0.7130919279496813;0.42907110832385936;0.42344369363325524;0.5992729950488426;0.07647313486122821;0.5953675691600959
22.377102;1.2086076402052948;0.7218358479554241;0.5893381194510526;-0.09965858501315325;-0.08331327727559135;1.205311262679868;10.117573696162161;0.71311051612377;0.42906157511353427;0.4234587963470487;0.5992318141242886;0.07646381505848941;0.5951393975061734
22.387102;1.2086383198008617;0.7218100644183605;0.5894571795285112;-0.09963795048250562;-0.08329553858147999;1.2052215275825335;10.116769118574616;0.7131273478644696;0.4290527115929297;0.4234727749814449;0.5991899773975451;0.07645334065932222;0.5949099776153375
22.397102;1.2086567033535813;0.7217793453647714;0.5895760422137936;-0.09961768537536451;-0.08327819083753697;1.2051309610327623;10.116007504618173;0.7131422923941035;0.4290444152218268;0.4234857645803604;0.5991486642712558;0.0764436711596939;0.594681398380507
22.407102;1.208663778377585;0.7217445246230018;0.5896949092918615;-0.09959872391832089;-0.08326193308067578;1.205042563969206;10.115291316662688;0.7131552952687867;0.429036527595254;0.4234979278965039;0.5991060027500337;0.07643476243628902;0.5944525028850353
22.417102;1.2086604112910928;0.7217069100022139;0.5898143943238932;-0.09957782974691622;-0.08324397763560573;1.2049551023722067;10.114622191895808;0.7131663581216433;0.4290288762443487;0.42350939478249644;0.5990630449757365;0.07642457044000982;0.5942247686600032
22.427102;1.2086439095926071;0.7216623621158028;0.5899324031524664;-0.09955756663747184;-0.08322663165022375;1.2048711562851189;10.11400071419296;0.7131755047729702;0.4290213201822207;0.4235202357250921;0.5990197534374968;0.07641405387948463;0.5939989707177511
22.437102;1.2086151868405604;0.7216129594730166;0.5900503879203426;-0.09953860763960945;-0.08321037580508553;1.204789225643075;10.113426326024406;0.7131827858299372;0.4290137652644442;0.42353048371339846;0.5989760756973546;0.07640317430911775;0.5937757282787004
22.447102;1.2085752450229916;0.7215587515778698;0.5901681180660039;-0.09951797742914013;-0.08319264083788504;1.2047117154986446;10.112897205061023;0.7131882769497362;0.4290061579934334;0.4235401707504351;0.5989330455634841;0.07639189694536663;0.593556694822944
22.457102;1.2085216374152188;0.7214986375019711;0.5902860745980892;-0.09949902062710331;-0.08317638668037519;1.20463691485678;10.112410420209399;0.713192032673586;0.42899846336031566;0.4235493659342732;0.5988887991432614;0.07638019550206049;0.5933406343602278
22.467102;1.2084565686130202;0.7214347482549577;0.5904050996404367;-0.09947869926927858;-0.08315892360408637;1.2045670344322719;10.111962114118473;0.7131940180801484;0.4289906384412926;0.42355821123051807;0.5988445196845001;0.07636805808773277;0.5931293589399612
22.477102;1.2083784822735573;0.7213641253381005;0.5905236970427242;-0.09945917708921481;-0.08314218324541346;1.2045001795929382;10.111547785793661;0.713194064118152;0.42898262547008387;0.4235669247603306;0.5988003932311442;0.07635548737645215;0.5929236731482881
22.487102;1.2082882423471015;0.7212877527615669;0.590642541583403;-0.09943892083982135;-0.08312484301046234;1.204438267953276;10.11116329054706;0.7131918943058132;0.4289743719286844;0.4235757775907153;0.5987575843593738;0.0763424962519509;0.5927252769589239
22.497102;1.2081873190280266;0.7212069160352675;0.5907623661579962;-0.09942016775076618;-0.0831086914580117;1.2043789978168862;10.11080565137495;0.7131872382285471;0.4289658520300471;0.42358505778661365;0.5987142205497024;0.07633010446992687;0.5925329184586285
22.507102;1.2080742532847195;0.7211204458999823;0.5908833780062123;-0.0994006498202066;-0.08309195524966659;1.2043238700923105;10.110472681144282;0.71317994616796;0.428957055135724;0.42359502405284405;0.5986713937871703;0.07631633539703088;0.5923478519196691
22.517102;1.2079498287513142;0.7210283572641244;0.5910055735525432;-0.0993803980986886;-0.08307461954729622;1.2042701869587795;10.110162446009578;0.713169990559846;0.4289479572976791;0.42360590452612407;0.5986291910745396;0.07630221212218273;0.592170620552375
22.527102;1.207814390711349;0.7209330455740208;0.5911309072267491;-0.09936062240894979;-0.08305766839702099;1.2042190304645548;10.109873267332173;0.713157384931351;0.4289385110148556;0.42361794253306084;0.5985887436730141;0.07628775506189095;0.5920025574970663
22.537102;1.2076682773544756;0.7208317824496215;0.591256750254255;-0.09934057286596776;-0.08304043403960684;1.2041673427805184;10.109603719446959;0.7131421325930362;0.42892865178461936;0.4236314155747362;0.5985482290935508;0.07627398135342565;0.5918420994030876
22.547102;1.2075094257230454;0.7207257270078374;0.5913847294064195;-0.09932163013328774;-0.08302419302111383;1.204115072542305;10.109352572394576;0.7131242502577855;0.4289183103873371;0.42364662295500866;0.5985087961491454;0.07625890471534721;0.5916902334542566
22.557102;1.207338770592425;0.7206156555928482;0.5915146492085336;-0.09930212186342562;-0.0830074654415151;1.2040622190362513;10.109118753670138;0.7131038098375097;0.4289074279602398;0.4236638719359293;0.5984714848794024;0.0762435338051129;0.5915482669693949
22.567102;1.207155761419413;0.7205011574619209;0.5916461327973517;-0.09928188054160289;-0.08299013837240805;1.204005803989873;10.10890082522464;0.7130809208211318;0.42889597305741833;0.4236834725615003;0.5984342073668013;0.07622887017622909;0.5914144987697845
22.577102;1.206961515549332;0.720385064150009;0.5917807106949065;-0.09926288225092077;-0.0829737819222468;1.2039458832060526;10.108696279534565;0.7130557015484487;0.42888396092222825;0.4237057353811412;0.5983977897660676;0.07621290913871029;0.5912898369640702
22.587102;1.206754320605047;0.7202638273047105;0.5919159567001154;-0.09924338149776883;-0.08295705928880973;1.2038825807142037;10.108501696081898;0.7130282851599808;0.42887146551614497;0.4237309523443888;0.5983630618936604;0.07619764386747066;0.5911756958566172
22.597102;1.2065349257248106;0.7201391881463242;0.592052596441899;-0.0992244510745822;-0.08294082646285998;1.2038131060651953;10.108313461978268;0.7129988109906419;0.42885860250355023;0.4237593777624154;0.5983279213846626;0.0761810683308896;0.5910699573172827
22.607102;1.2063038088367597;0.7200115919211443;0.592190411625044;-0.09920552308946945;-0.08292459509611479;1.2037387748789863;10.108128249271912;0.7129674294646537;0.4288454998512706;0.4237912198779537;0.5982932885299871;0.07616417661354771;0.5909737757840033
22.617102;1.2060625741391746;0.7198817646511987;0.5923289531296178;-0.09918492464181691;-0.08290688525234263;1.2036570428615248;10.107943436365826;0.7129343055418728;0.4288323017227048;0.4238266287882566;0.5982590428924429;0.07614796085977242;0.5908872502438155
22.627102;1.2058094435330575;0.7197502104871053;0.5924694147178182;-0.0991657398280145;-0.08289043828782128;1.2035685128843459;10.107757170031505;0.7128995526716163;0.42881918925058865;0.4238656886688126;0.5982260493183738;0.07613040866399333;0.5908110336278817
22.637102;1.2055464858765796;0.7196152122840663;0.5926093124669882;-0.09914625023261195;-0.08287372271616765;1.203473896923881;10.107567532027321;0.7128632153451345;0.42880636813991774;0.423908413777506;0.5981921936418838;0.07611350262168486;0.5907432207569737
22.647102;1.2052740494097527;0.7194778327103064;0.5927493202226117;-0.09912733001504821;-0.0828574967029934;1.203370984287816;10.107371687734497;0.7128253501301347;0.4287940253302009;0.42395474449815734;0.5981583627469454;0.07609622160524634;0.5906844288882421
22.657102;1.2049930295951115;0.719338451608361;0.5928891259758154;-0.09910841116062809;-0.08284127201718684;1.2032606368845955;10.107166087627565;0.7127860604899688;0.42878229600845996;0.4240045517000107;0.5981254370708284;0.07607753901257289;0.5906352346382115
22.667102;1.204704266476275;0.7191975379345396;0.5930283344269306;-0.09908892572296303;-0.08282456042976107;1.203142740236561;10.106947494863503;0.7127454765588276;0.4287712709493498;0.4240576519047689;0.5980913185212292;0.07605942117729282;0.5905935903479385
22.677102;1.204408981828364;0.7190569328334278;0.593167392531555;-0.09906994626051811;-0.08280821786068981;1.2030181377654603;10.106713862522922;0.7127037394309803;0.428761032310516;0.4241138307881978;0.5980569378554824;0.07603982978879416;0.5905598943169106
22.687102;1.2041060885458326;0.7189134977422039;0.5933037612067698;-0.09905103078021844;-0.08279199696653215;1.2028847110723764;10.106464463789123;0.7126609478082602;0.42875166975902307;0.42417284939692285;0.5980232503353468;0.07602072704935578;0.5905350205924929
