time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.697102;1.2037975307289333;0.7187696697580371;0.5934381774433877;-0.09903154854472737;-0.08277528898090931;1.2027435438430178;10.106199457332364;0.712617091712762;0.42874324874675096;0.424234432002143;0.5979882508840634;0.07600108154638792;0.5905164589807532
22.707102;1.203483723581683;0.7186253540387678;0.5935701033480542;-0.09901263508095187;-0.08275907020938239;1.2025949317530338;10.105919403118751;0.712572065372213;0.4287357618171029;0.4242982932161334;0.5979539692742386;0.07597987324831654;0.5905056422381741
22.717102;1.2031657808548981;0.7184812045593136;0.5936992816012105;-0.09899315472162441;-0.08274236412534176;1.202440258253418;10.105625098832874;0.7125257351576485;0.4287291282739129;0.42436419256562724;0.5979184387978962;0.07595909827661604;0.5905004498710467
22.727102;1.2028439114703529;0.7183370411362952;0.5938252534740175;-0.09897424294487928;-0.08272614693061213;1.2022779256447256;10.105317808756368;0.7124779496652651;0.42872325494788444;0.42443193551355773;0.597882682185958;0.07593776957208831;0.5905014527125505
22.737102;1.2025188757703613;0.7181945266413542;0.593948924971155;-0.09895507071926417;-0.08270971191976982;1.2021093920944652;10.104999473675665;0.7124284797620343;0.42871808069525547;0.42450132074899516;0.5978476998871008;0.07591490929690745;0.5905092671053808
22.747102;1.2021915028824985;0.7180513757420444;0.5940679420181548;-0.09893559252072888;-0.08269300729197425;1.2019352152567824;10.10467274677772;0.7123769818571993;0.4287135687200372;0.4245720870673783;0.5978114527035275;0.07589254133779089;0.5905219015835708
22.757102;1.2018622189098043;0.7179085845816496;0.5941829848534581;-0.09891668274844537;-0.08267679092127525;1.2017570301219203;10.104341132389061;0.7123230120361608;0.428709698264405;0.42464387999984043;0.5977748812520752;0.07586969053178698;0.590539977198086
22.767102;1.2015322620861437;0.7177663965223308;0.5942938338025919;-0.09889777356120925;-0.0826605744522582;1.2015735402025518;10.104008595244522;0.7122660613825027;0.4287064621255856;0.4247162547168803;0.5977389404712851;0.07584638199298901;0.5905642695108119
22.777102;1.2012029527230261;0.7176252950701305;0.5944005272800792;-0.098879600496892;-0.08264495900188665;1.2013865502347556;10.103678351010764;0.7122056079676339;0.428703845170202;0.42478872981945315;0.5977015920858559;0.07582263713733958;0.5905925549001843
22.787102;1.2008749215573489;0.7174856638055903;0.5945034119488612;-0.09886043103899833;-0.08262852349999884;1.2011969299004748;10.103352244247915;0.7121411717502285;0.4287018019239769;0.424860849078202;0.5976647587828372;0.07579847282482442;0.5906264908360013
22.797102;1.2005494363900107;0.717345489034924;0.5946005503101056;-0.09884095521277877;-0.08261181746820975;1.2010055157896908;10.10303141541668;0.7120723348714755;0.42870024477893814;0.4249322090350546;0.5976262800835179;0.07577290542341936;0.5906635489016449
22.807102;1.2002268458827927;0.7172055778433118;0.5946928081665579;-0.09882204734303975;-0.08259559873353947;1.2008130284572802;10.102717059287004;0.7119987172465349;0.42869904195683256;0.42500247173025835;0.5975868907581089;0.07574795377453854;0.5907044927098957
22.817102;1.199907936321968;0.7170660354445049;0.5947801771345139;-0.09880313954907094;-0.08257937898353072;1.200621019162463;10.102410261375319;0.7119199769470835;0.4286980325411377;0.4250713628654283;0.59754722702779;0.07572263746605559;0.590749693694871
22.827102;1.1995933538374515;0.7169272256505281;0.5948628856776378;-0.09878496743161137;-0.08256375942254275;1.2004279090866656;10.102111674377221;0.7118358577763821;0.4286970606597282;0.4251386481699074;0.5975048851059491;0.07569697242982726;0.5907967202828057
22.837102;1.1992830625518849;0.716789481772685;0.594941458352794;-0.09876579847145352;-0.08254731902867529;1.2002350890869458;10.101821794894613;0.7117461617000495;0.4286960059119606;0.4252041352631518;0.5974615172055394;0.07567096885843624;0.5908471842180764
22.847102;1.1989775387142108;0.7166507627740536;0.5950141275565225;-0.09874689062040333;-0.08253109561063864;1.2000429147002263;10.101540729891843;0.7116506408183796;0.42869477671233835;0.42526770401468517;0.5974148909135494;0.07564463274555007;0.5908987817869535
22.857102;1.19867720235806;0.7165131208169924;0.5950824795464874;-0.09872871844005926;-0.08251547219386197;1.199851608768756;10.101267009270519;0.7115489774261431;0.42869330035195774;0.4253293001689481;0.5973668735070383;0.07561796602979094;0.5909532410895694
22.867102;1.198381897506386;0.7163760306249038;0.5951461468688506;-0.09870981059197532;-0.08249924604765374;1.1996612261821813;10.10099714333903;0.7114408852553674;0.42869154141671534;0.425388892376398;0.5973153692413987;0.07559096489294798;0.5910084056716102
22.877102;1.1980923111259936;0.716240541976374;0.5952056456008338;-0.09869033498958897;-0.08248253037843056;1.19947172538319;10.100726592323904;0.711326241969328;0.42868950433241254;0.4254464458706445;0.5972622861492464;0.07556362357117226;0.5910661417997627
22.887102;1.197808352906444;0.716106794106597;0.595261223842674;-0.09867273074710069;-0.08246739088182821;1.1992830401797385;10.100450864794935;0.711205192730524;0.42868720602767363;0.4255019106001252;0.5972055724663247;0.07553594301380825;0.5911243842814828
22.897102;1.1975304160747375;0.7159758545295607;0.5953138170280081;-0.09865356194271903;-0.0824509423417963;1.1990950565445335;10.100166070270832;0.7110781621951946;0.4286846302758363;0.4255551896083926;0.59714625020946;0.07550793397277107;0.5911841071378963
22.907102;1.1972586917530317;0.7158457878628529;0.595362021550971;-0.09863539010249091;-0.0824353122415074;1.1989075499159183;10.099869172133499;0.7109457562298217;0.42868168811039964;0.4256060920665762;0.5970853840019292;0.07547961262567643;0.5912463509367812
22.917102;1.1969926110977402;0.7157168795277745;0.5954066881537085;-0.09861648260976177;-0.082419079731091;1.1987211665603197;10.099558039774132;0.7108086156222093;0.4286782369051878;0.42565432579722895;0.5970210292384934;0.07545199568009156;0.5913093641725994
22.927102;1.1967323968842352;0.7155899441974006;0.5954487938788465;-0.09859831090051095;-0.0824034477574746;1.1985334835585604;10.099231397590415;0.7106673017979378;0.4286741362772561;0.42569956091230815;0.5969552198009349;0.07542309821626446;0.591375066310954
22.937102;1.1964776495390745;0.7154639733281766;0.5954882228383679;-0.09857940350987184;-0.08238721371559013;1.1983451377155976;10.09888875313213;0.7105222715265881;0.4286692772667976;0.4257415056877188;0.5968859943148187;0.07539393280627044;0.5914418467043023
22.947102;1.1962287395149178;0.7153409016075408;0.5955270378507895;-0.09856153865488389;-0.08237185027986328;1.1981559138333868;10.098530616910972;0.7103739484645416;0.42866357217182544;0.42577992807108983;0.5968154131198289;0.07536450869723683;0.5915119241610433
22.957102;1.1959861454105105;0.715217693571196;0.5955631484636468;-0.09854206382055436;-0.08235512699271662;1.1979657027050477;10.098158913142958;0.7102228154780402;0.4286569279239694;0.4258146451378485;0.5967415441760135;0.0753348314239026;0.5915834790285228
22.967102;1.1957487489033565;0.7150951224822387;0.5955983816779042;-0.09852426292801719;-0.08233988289915713;1.1977744187274035;10.097776374891875;0.710069443121623;0.42864923488600865;0.425845530882824;0.5966664510756655;0.07530590195866407;0.5916587414496581
22.977102;1.1955189806936257;0.7149741999683896;0.5956328014322492;-0.09850478879295803;-0.08232315851271771;1.1975820105582067;10.09738517574117;0.7099144664229461;0.4286403740917215;0.42587253694215965;0.5965882078856681;0.0752757162519009;0.5917355895990345
22.987102;1.1952953420450423;0.7148546360356971;0.5956671418487557;-0.09848718645915439;-0.08230801112282576;1.1973885307558054;10.09698639455371;0.7097585383156712;0.42863022659854255;0.4258957070766209;0.5965089124106563;0.07524527118092658;0.5918162383645487
22.997102;1.1950778307414327;0.7147363998849688;0.595701527947965;-0.09846828097335383;-0.0822917737954356;1.1971941632846324;10.096580164961566;0.7096022851978311;0.42861869568462635;0.4259151712021122;0.5964266569929302;0.07521457519484973;0.5918988117578642
23.007102;1.1948664906508684;0.7146219050287212;0.5957380896924741;-0.09844985052903443;-0.08227591927609539;1.1969991945524912;10.096165985455514;0.7094462989629275;0.42860574247612515;0.42593109119590805;0.5963435006160963;0.07518464919145788;0.5919855240232924
23.017102;1.1946608214439078;0.7145083367464552;0.5957747714802138;-0.09843224936919719;-0.08226077076941722;1.1968039547576013;10.095743220608345;0.7092911407014502;0.4285913951817003;0.42594360002664305;0.5962575164593938;0.07515351456280481;0.5920742072576155
23.027102;1.1944611529139482;0.7143976536608077;0.5958129044885843;-0.09841277712813697;-0.08224404459963296;1.196607747947758;10.09531104864487;0.7091373667798025;0.42857572549222905;0.42595280287711806;0.5961708568804565;0.0751221829054803;0.5921669724433729
23.037102;1.1942661569865594;0.7142900171963418;0.5958529529794891;-0.0983949789839553;-0.08222879810220926;1.1964128184584895;10.094868067956257;0.7089855987796968;0.4285588188038505;0.425958795408886;0.5960817524917565;0.07509165562039104;0.5922618806336767
23.047102;1.1940781046277744;0.7141871276052904;0.5958947243932505;-0.09837737868859499;-0.08221364941195139;1.1962183979172873;10.094412596044911;0.7088365486564795;0.4285407394713335;0.42596165109238054;0.5959924823600649;0.07505993113828599;0.5923604880041073
23.057102;1.193896222852085;0.7140904829019243;0.5959392277409306;-0.09835894959864336;-0.08219779463441584;1.1960247715375398;10.093943076446767;0.708690925820992;0.42852151109893133;0.42596143356463595;0.5959013437802512;0.07502901284368768;0.5924607868918521
23.067102;1.1937199153563023;0.7139972571792524;0.5959836597100306;-0.0983400458480053;-0.08218155689870457;1.195832310965123;10.093457942126125;0.7085492987107028;0.4285011305617637;0.4259582534632205;0.5958106083392242;0.07499690908419061;0.5925642049865227
23.077102;1.193548196676463;0.7139094238182341;0.5960293786656099;-0.09832168037278588;-0.08216582326721245;1.1956415075629392;10.092955643346592;0.7084120487685478;0.4284795950189707;0.42595230273026957;0.5957184958997196;0.07496462736899255;0.5926686101536324
23.087102;1.1933821107254368;0.713827725836224;0.596075704714219;-0.0983040801576794;-0.08215067595891355;1.1954529764072739;10.09243490783153;0.7082794120145417;0.4284569273371981;0.4259438352758463;0.5956271673030604;0.07493317267838039;0.5927758737179203
23.097102;1.1932202797861275;0.713752048033635;0.5961224373523628;-0.09828647980423143;-0.08213552943583574;1.1952673812549348;10.091894455954826;0.7081514868375507;0.42843317728542074;0.42593312238034836;0.5955357093292726;0.07490055218047464;0.5928845181670224
23.107102;1.193062305376524;0.7136828367676215;0.5961693515823656;-0.0982683114912213;-0.08211989593182073;1.1950853390815015;10.091332268797107;0.7080282356927086;0.4284083963940475;0.42592041053007657;0.5954431783760517;0.07486877918307304;0.5929935784170044
23.117102;1.1929062859210204;0.7136206245656153;0.5962171112488701;-0.09825025222446021;-0.08210443563689274;1.19490736957378;10.090745091445415;0.7079095671436195;0.42838263301848123;0.42590591057074556;0.5953517041179722;0.07483687024486196;0.5931047105724473
23.127102;1.192754129218888;0.7135641721287586;0.5962631393016915;-0.09823077999128224;-0.08208771520047252;1.1947329000768645;10.090128389823798;0.70779540242742;0.4283559524372454;0.4258898242229595;0.5952594956752271;0.07480384058778082;0.5932155505904662
23.137102;1.1926040671248315;0.7135144024543983;0.5963086005471246;-0.09821317922577852;-0.0820725736499861;1.1945643369847225;10.089476590901041;0.707685638920241;0.428328435712116;0.42587236446533405;0.5951687517844435;0.07477170599732842;0.5933279658546946
23.147102;1.1924559325248334;0.7134713283822197;0.5963531603070208;-0.09819557853017727;-0.08205743361278722;1.194401130046032;10.088783652673804;0.707580107371082;0.4283001426756274;0.4258537508033838;0.595077604921704;0.07473848819939115;0.5934392798166744
23.157102;1.1923086227543;0.7134346630638321;0.5963967789339021;-0.09817721274466219;-0.0820417094475631;1.1942437388747202;10.08804414725011;0.7074786103108407;0.42827108581374645;0.42583419493429614;0.5949880776712434;0.0747062157773526;0.5935512820834176
23.167102;1.1921634216803798;0.7134052667664472;0.5964392791436511;-0.09815961228254076;-0.0820265725970955;1.194092564402864;10.087254324711544;0.7073809955470878;0.4282412582149751;0.42581388151707583;0.594899064438634;0.07467391862696664;0.5936624719312021
23.177102;1.1920194254378331;0.7133844865983711;0.5964820146238182;-0.0981411829525611;-0.08201073127464996;1.19394790031478;10.086412340221482;0.7072871880728052;0.42821068500716736;0.4257929626463308;0.5948094238733884;0.07464062174324404;0.5937714295624894
23.187102;1.1918748675795623;0.7133690256785162;0.5965228941823785;-0.09812338516800312;-0.08199550017588698;1.1938088885304468;10.085517540101076;0.7071971661565717;0.4281794530491083;0.42577156526964666;0.5947210908444529;0.07460834564421522;0.593880148333068
23.197102;1.191731462918152;0.7133617387485903;0.5965632986343005;-0.0981057846128506;-0.08198036868402835;1.193677471293626;10.08456915227788;0.7071109288496836;0.428147711670148;0.42574977904328415;0.5946320802475292;0.07457611231356892;0.5939863294021758
23.207102;1.191588012491267;0.7133623513763582;0.5966035850799059;-0.09808761602269904;-0.08196475120615734;1.193552346698184;10.083565154764328;0.7070284896560962;0.4281156391686976;0.42572763715447287;0.5945444230965229;0.07454294940617374;0.5940916611452136
23.217102;1.1914428498712348;0.7133698804200177;0.5966438953957138;-0.09806981762111061;-0.08194952594285443;1.1934330102200135;10.082502412018327;0.7069498666512015;0.42808338898707493;0.4257051264234793;0.5944571346346481;0.07451088768697245;0.5941951772382622
23.227102;1.1912981801318623;0.7133870588008986;0.5966856059105566;-0.09805138723640139;-0.0819336943241965;1.1933178817942491;10.081378058009593;0.706875043583407;0.4280510644542242;0.4256822224780567;0.5943692345700236;0.0744789549757796;0.594295462049155
23.237102;1.1911525166183126;0.7134104135126739;0.5967267102187649;-0.09803508908403032;-0.08191966041692487;1.1932083851484516;10.080190730750845;0.7068039514256292;0.42801874545467117;0.4256589170276699;0.5942827648860535;0.0744471726831268;0.5943941499073286
23.247102;1.1910048932591046;0.713440125428302;0.5967679617151623;-0.09801728932750386;-0.081904441505788;1.193102975162492;10.078940608376195;0.7067365160687634;0.42798653802321596;0.4256352298025967;0.5941957900122706;0.07441555757032209;0.5944888715593094
23.257102;1.1908572473189416;0.7134774958970066;0.5968096307090266;-0.09799911830659268;-0.0818888346842621;1.1930011755235124;10.077628646857617;0.7066727204851382;0.4279546024730147;0.4256112245339327;0.5941104030863152;0.07438312841886159;0.5945810867967951
23.267102;1.190707036912191;0.7135206640776449;0.5968516166422393;-0.09798131700567103;-0.08187362035755426;1.1929015725349783;10.07625603040122;0.706612634702876;0.42792313611011373;0.4255870051402464;0.5940257074466252;0.07435190721368796;0.594669685453972
23.277102;1.1905564801762825;0.7135708368781569;0.5968940223635724;-0.09796314420993696;-0.08185801807961086;1.1928057455493148;10.074824048128013;0.7065564111036517;0.4278923239712035;0.4255626560332753;0.593940773653883;0.0743209124569113;0.594753276993697
23.287102;1.190404171454502;0.7136280726807369;0.5969378244103398;-0.0979452771770895;-0.08184268759297147;1.1927122323915549;10.073334000683214;0.7065042078126046;0.4278623085783794;0.42553817636941765;0.5938576419423828;0.07429015865785087;0.5948336799142061
23.297102;1.1902496896537744;0.7136895955093582;0.596981257324907;-0.09792820927308075;-0.08182808110610755;1.1926205746406702;10.071787067917546;0.7064560934755812;0.42783320330496044;0.4255134780136728;0.5937753763298357;0.07425966161031977;0.5949098108616143
23.307102;1.1900949566261751;0.713756683235805;0.5970248766304878;-0.09791060183231319;-0.08181297253269461;1.192529396170515;10.070184355047113;0.7064120401661529;0.42780510100609254;0.4254884439925389;0.5936931016810492;0.07422943991061032;0.59498063231864
23.317102;1.1899386088737325;0.7138284413067237;0.5970689995534959;-0.09789279664928258;-0.08179776792101105;1.1924404536722317;10.068527334221365;0.7063719614627957;0.42777805516936157;0.425463003018859;0.5936129789568801;0.07419951335585159;0.595048123513622
23.327102;1.1897831207371619;0.7139059990471595;0.5971135515963364;-0.09787462032143908;-0.08178217470517457;1.192352624016632;10.066818501393781;0.7063357203737053;0.4277520755348569;0.42543715333973164;0.5935331608818202;0.07416990090372215;0.5951103158151563
23.337102;1.1896262880136959;0.7139878333281977;0.5971583947741167;-0.09785811812348802;-0.08176806257959794;1.19226488177778;10.065061763590062;0.7063031226245718;0.42772715134141437;0.42541092957843557;0.5934557915684289;0.07414061855473057;0.5951692144201708
23.347102;1.1894704852587732;0.7140759203738316;0.5972039373566627;-0.09783967990535931;-0.08175225392930004;1.1921792887086464;10.063262455510099;0.706273922272638;0.42770327636400146;0.4253843902734836;0.5933800248121052;0.07411167626730163;0.5952238740496758
23.357102;1.1893134004122141;0.71416602367382;0.5972477068326064;-0.09782187309065667;-0.08173705474135244;1.192094945921158;10.06142712006435;0.7062478328083356;0.4276804486449849;0.42535762591074133;0.5933050327333295;0.07408307575701747;0.5952734109406078
23.367102;1.1891574667959155;0.714260926663291;0.597290688191865;-0.09780499887019084;-0.08172255577297548;1.1920109645664412;10.059563293793055;0.7062245508565801;0.4276586342082262;0.4253307381786867;0.5932330273511349;0.07405481427784305;0.5953200054176147
23.377102;1.1890003611647872;0.714358313042382;0.5973318934737439;-0.0977871908664772;-0.08170735814252494;1.1919294763216568;10.057679324781379;0.7062037930015486;0.42763773162462454;0.42530381143764245;0.5931632776997844;0.07402689181124739;0.5953629676997915
23.387102;1.188844254543401;0.7144597805639441;0.5973713649128275;-0.09777088296500004;-0.08169334809114445;1.1918486020280439;10.05578394930904;0.7061852878298492;0.4276175868572188;0.4252769080168248;0.5930961121251829;0.07399931331105729;0.5954026928147208
23.397102;1.1886874231663906;0.7145635906012474;0.5974083584178466;-0.09775250537787311;-0.08167766315115257;1.1917704126864896;10.053885756214518;0.7061687121011088;0.4275980429495168;0.4252500821267881;0.5930309328898877;0.07397208594695577;0.595438618250717
23.407102;1.1885314275508172;0.7146716990497772;0.5974436286220196;-0.09773463031407281;-0.08166234540023107;1.1916939794946009;10.05199245076474;0.7061536543811763;0.4275789715305013;0.42522339034677265;0.592970215184631;0.07394521680743604;0.5954731499257282
23.417102;1.1883745899719993;0.7147805590571324;0.5974749455341204;-0.09771755409725277;-0.08164774931668098;1.1916184982861608;10.050109815897235;0.706139677485124;0.4275602725071704;0.4251968916415223;0.5929134593113502;0.07391871286807092;0.5955057187690672
23.427102;1.1882183677612066;0.7148911803875376;0.5975023382150125;-0.09769993721817236;-0.08163264848996478;1.191546343866297;10.048241530034659;0.7061264329811724;0.42754186001403144;0.42517065228497297;0.5928601632032555;0.07389358227364018;0.5955358974209011
23.437102;1.188061201465434;0.7150028653742966;0.5975259483509365;-0.09768285780026642;-0.08161805053091944;1.1914759868710563;10.0463904609484;0.7061137141363865;0.4275236403608898;0.42514474963052734;0.5928128540098796;0.07386783522869453;0.5955658544610279
23.447102;1.1879047511651468;0.7151154031761817;0.5975447562706473;-0.09766523740737672;-0.08160294718191849;1.191409933526514;10.044559609761464;0.7061014416646105;0.4275054942274779;0.42511925241236526;0.5927710822778558;0.07384248413227464;0.5955951217864242
23.457102;1.1877473301810002;0.7152279408784038;0.5975588970814992;-0.09764872208863314;-0.08158883395113561;1.1913477867789581;10.042751344115365;0.7060896403929137;0.42748728854018575;0.42509419396835196;0.5927343481945515;0.07381754257782322;0.595623115589061
23.467102;1.1875901932192214;0.7153418575073461;0.5975688997889379;-0.09763137585403808;-0.08157401287408653;1.191289292451034;10.040966419335406;0.7060784053352103;0.42746890684645583;0.42506958194690503;0.592705055660043;0.0737940229576085;0.5956524078872574
23.477102;1.1874340777093335;0.7154541094306829;0.5975718185021918;-0.09761374939566841;-0.08155890395099806;1.191237205130576;10.039204149479868;0.7060678490358507;0.42745027487962683;0.4250454431797167;0.5926825170468963;0.0737699360118528;0.595682264802185
23.487102;1.1872776748748917;0.7155655410953046;0.5975689743249701;-0.09759666008020018;-0.08154429695039643;1.1911900076296085;10.037463234798459;0.7060580404077579;0.4274313689938091;0.42502184266522464;0.5926669739375836;0.0737462892703232;0.5957132915762507
23.497102;1.1871229262270304;0.7156762360503707;0.5975594685987815;-0.09757902939813734;-0.0815291838592689;1.191149767779667;10.03574241628523;0.7060489742374707;0.42741219685589626;0.42499886244814405;0.5926576211759503;0.07372307914177886;0.5957448938626119
23.507102;1.1869687356888894;0.7157859165490489;0.5975436736646317;-0.09756193600993392;-0.0815145727910444;1.1911142832587192;10.034040401667275;0.7060406134638959;0.4273927745706484;0.42497659860349885;0.5926566179231819;0.07370128820133552;0.5957794768040012
23.517102;1.186816237754225;0.7158944655273985;0.5975211330320744;-0.09754540852886445;-0.081500447654288;1.1910852952041124;10.032355809271492;0.7060329270846005;0.42737312103400926;0.4249551754178213;0.5926630762988958;0.07367889383350996;0.595816000452841
23.527102;1.186667159409142;0.7160036668511722;0.5974928399113874;-0.09752751096100196;-0.08148511086750446;1.191060570985517;10.030688132924405;0.7060258571227662;0.4273532493034872;0.42493473875572046;0.5926770345691055;0.07365787360877812;0.5958548286333054
23.537102;1.186520177609312;0.7161105277968646;0.5974572861753907;-0.097510412142789;-0.08147049476446705;1.1910419076813907;10.029038188783636;0.7060192992191829;0.42733313787931904;0.42491544760158867;0.592697448637219;0.07363620516898388;0.5958947974610973
23.547102;1.1863771434285353;0.7162169835850086;0.5974152908060925;-0.09749407627604943;-0.08145646272679548;1.191027153512283;10.027406725639203;0.7060131598364678;0.4273127132993032;0.42489746830839614;0.5927262182457113;0.07361487117888402;0.5959380957013184
23.557102;1.1862366052359392;0.7163222533785325;0.5973668874133428;-0.09747567026022946;-0.08144075454112155;1.191018224803784;10.02579293332141;0.7060074499841911;0.42729187952761144;0.4248809428891204;0.5927622253275938;0.07359486504564525;0.5959839451993858
23.567102;1.1860991089518835;0.7164271864773957;0.5973125178241099;-0.09745913455376379;-0.08142662253783087;1.1910130482162815;10.02419436980499;0.7060023304689408;0.42727054729636876;0.4248659495590055;0.5928053541008876;0.07357418810359037;0.5960321689484239
23.577102;1.1859659538671785;0.7165324997020407;0.5972523056009833;-0.09744222636018973;-0.08141209959754307;1.1910134601050808;10.022607865174187;0.7059980721516542;0.4272486173617762;0.424852500719667;0.5928544526842642;0.07355484098560484;0.596082061608881
23.587102;1.1858348265711272;0.7166378802666505;0.5971875013269428;-0.09742542684254535;-0.08139774800163871;1.1910171666891198;10.021030744573512;0.7059949823944155;0.42722595716411293;0.4248405648125659;0.5929112831351607;0.07353481791864423;0.5961354094030997
23.597102;1.185707224804472;0.7167415065950966;0.5971163626740509;-0.09740831942758434;-0.08138312645705731;1.1910247964808693;10.019461734390635;0.7059933280612195;0.4272024111128074;0.42483007052828703;0.5929745603428936;0.07351610805463593;0.5961915529516605
23.607102;1.1855838482269714;0.7168443555508373;0.5970399561098471;-0.09739067136625768;-0.08136800068120219;1.1910369860164653;10.017900858089652;0.7059932814461806;0.42717783742397175;0.4248209084944256;0.5930440421427342;0.07349669922016575;0.5962503570637399
23.617102;1.1854630306747702;0.7169457648180166;0.5969591284913421;-0.09737412966924722;-0.08135386675801114;1.1910514104461327;10.01634883945042;0.7059949360217478;0.42715214750782277;0.4248129462446237;0.5931185626938676;0.07347857835920674;0.5963111902155658
23.627102;1.185346014193043;0.7170460090157795;0.5968740121368378;-0.09735701932721384;-0.08133924527568788;1.191069754453585;10.014807132529466;0.7059983547647217;0.42712532228029965;0.4248060295097291;0.5932000140374046;0.07345972941496647;0.596375902857647
23.637102;1.1852323194426087;0.7171444517704061;0.5967848048886761;-0.09734047612506204;-0.08132511182627457;1.1910897451486029;10.013278148599856;0.7060035561491317;0.4270973927557582;0.424799971760494;0.5932873389320376;0.07344213007601463;0.5964438755555287
23.647102;1.185123084134191;0.7172430906214445;0.5966931039478959;-0.09732330015426675;-0.08131037063982945;1.1911122519916593;10.011764705331139;0.706010432913704;0.42706840854184663;0.4247945729063405;0.5933805226013658;0.07342375010373837;0.5965150006698766
23.657102;1.185015757979103;0.7173375331842023;0.5965970445064165;-0.09730675619148296;-0.08129623831438211;1.1911383205458854;10.010269283272477;0.706018743704906;0.4270384337971914;0.4247896696672235;0.5934795729235489;0.07340655534167392;0.5965896497428343
23.667102;1.1849116267178244;0.7174298275860226;0.5964982569351431;-0.09728964431308212;-0.08128161913359028;1.1911661207817923;10.008794097416558;0.7060282337213342;0.4270075666762908;0.4247851577084929;0.5935834921932004;0.0733895138087016;0.5966668131292869
23.677102;1.1848101721841593;0.7175193794566659;0.5963970034949225;-0.09727310024863399;-0.08126748869033547;1.1911978528802665;10.007341742012063;0.7060387102198922;0.4269759307177765;0.4247809558446343;0.5936942081259526;0.07337159995405902;0.5967484245532091
23.687102;1.184712541383144;0.7176069295542572;0.5962937626171905;-0.09725618500929176;-0.08125296936409211;1.1912316344958125;10.005915385398918;0.706050006292274;0.42694362637056193;0.4247769537950631;0.5938105318487256;0.07335479844496214;0.5968337496976424
23.697102;1.1846162047313256;0.7176906835548573;0.5961887518368374;-0.09723964119502096;-0.08123884136274853;1.191268430751181;10.004518323984474;0.7060619722617574;0.42691070302753087;0.4247729771300657;0.5939322126142926;0.07333810547121368;0.5969226468434857
23.707102;1.184522371268194;0.7177723735810054;0.5960834050419547;-0.09722283659009102;-0.08122449654218518;1.1913090552477839;10.003153644777969;0.7060745043851236;0.4268771940973815;0.42476877737547425;0.5940589980367745;0.07332152380162696;0.5970150959030461
23.717102;1.1844315010159587;0.717849182311139;0.5959758795025983;-0.09720572570926606;-0.08120988344703453;1.191351187884497;10.001824148981022;0.7060875250060564;0.4268431820472353;0.42476405806578993;0.5941906319270214;0.07330405565167689;0.5971108969447875
23.727102;1.1843445943097888;0.7179221611804069;0.5958674100487742;-0.0971893797001434;-0.08119585687207398;1.19139539602326;10.000532110272816;0.7061009492894034;0.4268088348752271;0.42475851673931286;0.5943258389417192;0.07328770235687898;0.5972091126507199
23.737102;1.1842605655675313;0.7179901676458742;0.5957585211468059;-0.09717227010325283;-0.08118124606043428;1.1914421872427556;9.9992787905523;0.7061147320334009;0.42677439502084125;0.4247518769474781;0.594466321708891;0.07327146926036249;0.5973113285381689
23.747102;1.1841805323626766;0.7180529990805417;0.595649500962642;-0.09715572921189038;-0.08116712385767073;1.1914890303453598;9.998064206390774;0.7061289840541659;0.4267401399675013;0.4247439214254735;0.5946107627622703;0.07325536688175341;0.5974162514152241
23.757102;1.1841054338744308;0.7181106463860977;0.5955409292985104;-0.09713862159330644;-0.08115251477644171;1.1915363423165928;9.996887249258688;0.7061440095844108;0.4267063437152726;0.4247345219198218;0.5947588537150003;0.07323841003565669;0.5975234685089722
23.767102;1.18403542410114;0.7181635651397666;0.5954341737360914;-0.09712182196214918;-0.08113817589072132;1.1915845513550678;9.995745670244371;0.7061601893762476;0.42667324581899424;0.42472364401313106;0.5949103148332321;0.07322261999347418;0.597632964312783
23.777102;1.1839714569393334;0.7182090478145445;0.5953275367559179;-0.09710471705983516;-0.08112356798875463;1.1916311908713912;9.994636261660121;0.7061778296211504;0.42664101527262766;0.42471133117679377;0.5950648435840814;0.07320702552183579;0.5977443713385461
23.787102;1.1839146557327074;0.7182480901738136;0.5952222225413167;-0.09708837798680153;-0.08110954579107041;1.1916768941503189;9.993555375485197;0.7061971095557845;0.42660973695891774;0.424697688322813;0.5952210676797282;0.0731916599495967;0.5978564471794032
23.797102;1.18386389061377;0.7182798033643966;0.5951187546299381;-0.09707258064410433;-0.08109602817108282;1.1917213289453112;9.992499507280948;0.7062181141053443;0.42657945442866413;0.4246828677428621;0.5953805724207907;0.07317655608486395;0.597970928565133
23.807102;1.183820120489391;0.7183035829125585;0.5950165482284906;-0.0970560488530063;-0.08108190905084926;1.191765199311127;9.991466301614636;0.7062408599578812;0.4265502386862655;0.42466704649350867;0.5955419279500348;0.07316173952549998;0.5980865897186897
23.817102;1.1837839644050163;0.7183197925173692;0.5949157436590892;-0.09703951904919084;-0.08106779030395307;1.1918063061174846;9.990455213272517;0.7062653118716965;0.4265222335322315;0.424650404749029;0.5957046656685383;0.07314722443751452;0.5982032038107072
23.827102;1.183756162166534;0.7183299544574256;0.5948172787243696;-0.09702216239786109;-0.08105296623703467;1.1918455373907078;9.989466498340748;0.7062914362709729;0.42649564700305237;0.42463311114723706;0.595868251617118;0.07313301489129555;0.5983205674151643
23.837102;1.183736940017711;0.7183314186002935;0.5947188140114332;-0.09700694094426084;-0.0810399378611524;1.1918827814324287;9.98849938517013;0.7063192724803584;0.42647068194930926;0.42461529865895137;0.5960320882123525;0.07311910769007363;0.5984385419184407
23.847102;1.1837272651207813;0.7183254722931002;0.5946208575629632;-0.09698984964057311;-0.08102533285896821;1.1919188990173815;9.987551356896011;0.7063489877353011;0.42644745389529387;0.42459704449909536;0.5961955284799251;0.07310549278272771;0.5985570491711234
23.857102;1.1837271260804427;0.7183120736778972;0.594523203995008;-0.09697332833127298;-0.08101121602107396;1.1919517829513244;9.986618589106316;0.7063808742391691;0.4264259625081034;0.4245784038796528;0.5963579261779949;0.07309215209233874;0.5986760352947285
23.867102;1.1837379989059569;0.7182922509768841;0.5944257097824996;-0.09695643767311493;-0.0809967097836709;1.1919823879574944;9.985696506446166;0.7064152678341054;0.42640612804043765;0.42455947841775915;0.5965177227998374;0.07307906124999995;0.5987944619468443
23.877102;1.1837574181343267;0.7182648117853683;0.5943282221660816;-0.09694122492207138;-0.08098368371354427;1.1920106854498507;9.984780298181617;0.7064524626329609;0.4263878611927856;0.42454042379841217;0.5966764720484008;0.07306619563637168;0.5989142754922507
23.887102;1.1837865427153547;0.7182302593304173;0.5942300914403101;-0.09692414220739369;-0.08096908129137831;1.192036625403843;9.983865401920383;0.7064926756813221;0.4263711266638674;0.42452139748889345;0.5968327657226603;0.07305353609131074;0.5990344577413671
23.897102;1.1838247221052467;0.7181897899237721;0.5941321184964852;-0.0969073681593287;-0.08095474920171085;1.1920611604183844;9.982947810220914;0.7065360313136897;0.42635596297295153;0.42450253253834963;0.5969861573662429;0.07304107179490207;0.5991549904680955
23.907102;1.1838721168434299;0.7181414539129942;0.5940321764378418;-0.09689159343592663;-0.08094123800157293;1.1920823026764775;9.982024041065982;0.7065825678859564;0.4263424448839482;0.4244839364200346;0.5971361608702547;0.0730288008779523;0.5992758363126384
23.917102;1.183928220017437;0.7180856699545604;0.5939306521699959;-0.0968750840003935;-0.08092712584363274;1.1921011520079925;9.981090975784351;0.7066323068116598;0.4263306104130923;0.4244656775658434;0.5972822956478008;0.07301672837469178;0.5993969248431119
23.927102;1.1839934483527543;0.7180234151225883;0.5938281397646009;-0.09685931262029782;-0.080913616581377;1.1921178683045193;9.980146114256312;0.7066853132837413;0.42632040265392235;0.4244477753342347;0.5974241288498355;0.07300486363195194;0.599518167402944
23.937102;1.184067520657207;0.7179538648170714;0.5937241714166959;-0.09684280628447585;-0.08089950643283761;1.1921326155842087;9.979187627559874;0.7067416545289583;0.4263116783598403;0.42443020048177516;0.597561301158786;0.07299322072514013;0.5996394577107785
23.947102;1.1841509957747374;0.7178780338833662;0.5936194140394955;-0.09682703769161433;-0.08088599926508334;1.1921455150348996;9.978213573097186;0.7068013220308599;0.426304270759012;0.4244128786899003;0.5976935173321548;0.07298181995207512;0.5997606400427082
23.957102;1.1842437472387344;0.7177963993617643;0.5935144703892942;-0.09681027262995412;-0.08087167316505801;1.1921576800700826;9.977221187172738;0.7068641970383437;0.4262980374829293;0.42439570753610867;0.5978205263331153;0.0729716857811136;0.5998816047074932
23.967102;1.184346398119307;0.7177071516353472;0.5934077456422391;-0.09679507375999367;-0.08085865570272412;1.192167308521706;9.97620653026378;0.7069300670051055;0.42629286785428755;0.42437858747079077;0.5979421336582595;0.07296084249231692;0.6000018057097047
23.977102;1.184459678877937;0.7176113847632748;0.5933000519642292;-0.09677800339720459;-0.080844062179595;1.1921756561877264;9.975163909119779;0.7069987134855318;0.4262886636809881;0.42436144562690725;0.5980572121531836;0.07295031177362618;0.6001200461379959
23.987102;1.1845837157247632;0.7175094064248917;0.5931918040951745;-0.09676280547912298;-0.0808310466618536;1.1921829004870543;9.974085776906488;0.7070700245622609;0.4262853062839393;0.42434423952169054;0.5981676936786654;0.07294011254374456;0.60023798018334
23.997102;1.1847194250812743;0.7174013246535057;0.593082827544104;-0.09674573549724984;-0.08081645498246384;1.192189085682088;9.972963808489194;0.707144036337022;0.42628263783927867;0.42432693931764187;0.598272568548865;0.07293126088793132;0.600354377997616
24.007102;1.1848670865308395;0.7172875911485225;0.5929735838759425;-0.0967305373837679;-0.08080344119495934;1.1921941956107678;9.971790164342048;0.7072208789123304;0.4262804794321205;0.42430949029938386;0.5983718934545893;0.07292176799762093;0.600468601778614
24.017102;1.1850279565568897;0.7171698003366986;0.5928650524663942;-0.09671320556958063;-0.08078863305148694;1.1921982675810976;9.970557862478966;0.7073006766362834;0.4262786687302553;0.42429178045691723;0.5984657882834157;0.07291263794176969;0.6005803660893684
24.027102;1.185202625689756;0.717045914186315;0.5927555542060119;-0.09669800627393699;-0.08077562069503898;1.1922014415915694;9.969260691143381;0.7073834999363946;0.42627706355647316;0.42427363611790775;0.5985544074745452;0.07290387006285019;0.6006892354412299
24.037102;1.1853924671708984;0.7169177370856358;0.5926462607281415;-0.09668223836592481;-0.08076212133646186;1.1922038836345943;9.967893691339812;0.7074693995716038;0.42627550199996495;0.4242548440088762;0.5986379080148813;0.07289646231078589;0.6007948743200292
24.047102;1.1855978760518338;0.7167849349259433;0.5925369764097246;-0.09666573306525902;-0.0807480203939158;1.192205706557869;9.96645400877987;0.707558441575712;0.42627378859235704;0.4242351921493144;0.5987164363535634;0.07288840821365417;0.600896639997217
24.057102;1.1858196507566687;0.7166487811186966;0.5924284455511074;-0.09664996332537479;-0.08073452164006537;1.1922070064405843;9.964940943100817;0.7076507130583203;0.4262717275046861;0.42421450212498263;0.5987901195520692;0.07288069073804236;0.6009944036230586
24.067102;1.1860573888653367;0.7165088048124792;0.5923203201233813;-0.0966334560066891;-0.08072042099683494;1.192207902594099;9.96335534765532;0.7077463453935483;0.4262691514022084;0.42419262640259786;0.5988590665445961;0.07287428174682344;0.6010881698298776
24.077102;1.1863111485653866;0.7163664348529448;0.5922134276972937;-0.09661768407812849;-0.08070692237681605;1.192209529507996;9.96169965182009;0.7078455337454046;0.4262659220723631;0.42416942620144515;0.5989234050091553;0.07286714920177678;0.6011776485214944
24.087102;1.18657993045751;0.7162228927157931;0.59210879894651;-0.09660221768286623;-0.0806936932584902;1.1922100993197184;9.959978265568006;0.7079485207366412;0.4262619035091566;0.42414476145417196;0.5989833140925541;0.07286126592973237;0.6012630895882177
24.097102;1.1868623687115858;0.7160760036140652;0.5920047481722455;-0.09658624737092014;-0.08068009717509564;1.1922109983163907;9.958197206354956;0.7080555728941933;0.42625692719203584;0.4241184891025307;0.5990389981738459;0.07285461275149646;0.601344291799544
24.107102;1.1871593171801593;0.7159281732071892;0.5919023839171622;-0.09656973522012821;-0.0806659966895561;1.1922127381322154;9.956362879996066;0.7081669379536871;0.4262508149939748;0.424090446252677;0.5990906598770027;0.07284917595405323;0.601421549019349
24.117102;1.1874696259787128;0.715780346479011;0.5918026311489858;-0.09655395846454812;-0.08065249817911178;1.1922157516876595;9.954480724965633;0.708282792842019;0.4262434639512257;0.42406043586332115;0.5991385397555413;0.07284294413851121;0.6014946596479033
24.127102;1.1877923780534563;0.7156324444391173;0.5917053119262758;-0.0965387484477969;-0.0806394871225078;1.1922202308731489;9.952554662133396;0.7084032509288609;0.42623488774912777;0.4240282442353034;0.5991829525623888;0.07283790602150689;0.6015639166351967
24.137102;1.188127420814158;0.7154854181531951;0.5916105397722788;-0.09652296961558292;-0.08062598854114406;1.1922261474425317;9.950587770861539;0.7085284006464903;0.42622517412738226;0.423993678663535;0.5992242517205716;0.07283204909525214;0.6016291052666826
24.147102;1.1884738354709956;0.7153407377358494;0.591519147641098;-0.09650749662504328;-0.08061275938639133;1.1922333060911894;9.948583226486184;0.7086582998554398;0.4262144214803529;0.4239565949495565;0.5992627787585009;0.07282736054843032;0.6016904174720802
24.157102;1.1888313501163337;0.7151963066938278;0.5914286601643561;-0.09649097950067431;-0.0805986588068833;1.1922412678055248;9.946544603257815;0.7087929410556586;0.42620269158543395;0.42391690043328173;0.5992988432884804;0.07282182759141305;0.6017474704819678
24.167102;1.1891997580291607;0.7150547486207871;0.5913405258712986;-0.09647519828849391;-0.08058516031766544;1.192248268940046;9.944476061215772;0.7089322489136064;0.4261899889196762;0.4238745544334773;0.5993327127989013;0.07281743497813832;0.6018003478835031
24.177102;1.1895773200602486;0.7149154123924603;0.5912542574087075;-0.09645978853074412;-0.0805720518799962;1.1922552436896594;9.942382933159609;0.709076120954914;0.4261762715277891;0.4238295875434926;0.5993646058012964;0.0728121649327229;0.6018486647200834
24.187102;1.189966040530702;0.7147802910943667;0.591169806712838;-0.09644400632151749;-0.08055855377601552;1.192259965299185;9.94027228210474;0.7092244685558771;0.4261614663882149;0.4237821139473076;0.5993946878171292;0.07280800164395437;0.6018925509371106
24.197102;1.190364193038244;0.7146487712795275;0.5910869292136789;-0.09642879155308068;-0.08054554348648565;1.1922612687761787;9.938152533153414;0.7093772283825159;0.4261454679944261;0.42373230187689065;0.5994230705922916;0.07280393395284299;0.6019318229850257
24.207102;1.1907717598956704;0.7145215062196619;0.5910057375789968;-0.09641300866448864;-0.0805320461629879;1.1922581436937545;9.936031852920966;0.7095343729592332;0.42612812841960956;0.42368031119853095;0.5994498258104052;0.0727989508381746;0.6019664008039833
24.217102;1.1911878191766752;0.7143996055025379;0.5909273453074478;-0.09639753229494563;-0.08051881872559802;1.1922496432867051;9.93391701347004;0.7096959321959873;0.4261092604267962;0.423626251892389;0.599475010942739;0.07279503613003428;0.6019966974779362
24.227102;1.191612055390837;0.714280964670686;0.5908499993713011;-0.09638174896857955;-0.08050532239884668;1.1922348029774035;9.93181414256671;0.7098619554482306;0.4260886585472544;0.4235702030720986;0.5994986692861863;0.0727911702753001;0.6020228260409052
24.237102;1.1920421700488402;0.7141659608165803;0.5907750058905594;-0.09636633753127706;-0.08049221651670456;1.1922126638619996;9.929729651432645;0.7100324286740286;0.4260661287484805;0.42351227435988203;0.5995207694176719;0.07278633309351512;0.6020448508088229
24.247102;1.1924793309932842;0.7140560835040966;0.5907027667516828;-0.09635055379787083;-0.08047872129984014;1.1921823499335615;9.927670121810186;0.7102072447682339;0.4260415288320158;0.4234526640254433;0.59954116471962;0.07278250465064869;0.6020631098120496
24.257102;1.1929206482659225;0.7139502250280119;0.5906333636547489;-0.09633533769105106;-0.08046571405329786;1.1921431242890825;9.925642319468484;0.7103862154964474;0.42601479971732414;0.4233916777072481;0.599559645784904;0.07277866875586507;0.6020775405934685
24.267102;1.1933646782197875;0.7138484805157601;0.5905670313442112;-0.09631955361578207;-0.08045221985170084;1.192094422660795;9.923653572133109;0.7105690866819478;0.4259859558638034;0.42332970675176235;0.5995759803903687;0.07277381575237273;0.602088094043062
24.277102;1.193808069535773;0.7137494935953945;0.5905037005655333;-0.09630414157871744;-0.08043911594552963;1.1920359147434907;9.921711656358337;0.710755554617161;0.42595504243151056;0.4232671931262267;0.5995898806358742;0.07276994037313896;0.6020950857327447
24.287102;1.1942512692925884;0.7136556993875479;0.5904445649445909;-0.09628809621702668;-0.08042540445216281;1.1919665609899355;9.919824280843036;0.7109452584132687;0.42592210933955016;0.42320458748832335;0.5996019988454151;0.07276603548484673;0.6020994513288455
24.297102;1.1946911177589044;0.7135632259616039;0.5903872281028748;-0.0962728795592984;-0.08041239863735133;1.1918885854257772;9.917998510223793;0.7111377591677074;0.4258872357967594;0.4231422927154686;0.5996099991508481;0.07276208837214701;0.6020993010286223
24.307102;1.1951262383642962;0.7134736200007854;0.5903326975329358;-0.09625709483752179;-0.08039890547030357;1.1918013998896764;9.91624032264483;0.7113325587060834;0.42585056043446046;0.42308061894304166;0.5996146215586424;0.07275808542426129;0.6020957673283028
24.317102;1.1955534934000684;0.7133859585554676;0.590280571995274;-0.0962416820184048;-0.08038580204730723;1.1917055624677748;9.914554737773615;0.7115291475713799;0.42581228297425777;0.4230197869023895;0.5996156627037629;0.07275301841267115;0.6020888654497113
24.327102;1.1959735906851667;0.713301979048468;0.59023066072066;-0.0962258966254005;-0.08037230841411423;1.1916017738761064;9.912946236308443;0.7117270147231513;0.42577266450194096;0.422959972659888;0.5996129199410747;0.07274888589492712;0.6020789098560422
24.337102;1.19638368708906;0.7132210573236247;0.5901825711570438;-0.09621067860809585;-0.08035930163990027;1.1914908655792598;9.911418959391456;0.7119256348122195;0.42573201846906017;0.42290135401478157;0.5996061833626062;0.07274469103862917;0.6020657711370697
24.347102;1.19678288417132;0.7131452830781775;0.5901373033962818;-0.0961946311962662;-0.08034558870689715;1.1913737502088053;9.909977011067856;0.7121244994741253;0.4256906748531591;0.4228441250954313;0.5995952643326087;0.07274043611333345;0.6020494226838674
24.357102;1.197168725893391;0.7130717708282852;0.5900926250695081;-0.09618052108873407;-0.08033357226198924;1.1912504045262924;9.908624902189658;0.7123231651969845;0.4256489385885933;0.4227884805795442;0.5995800182961641;0.07273611745541664;0.6020298763114692
24.367102;1.1975426937070264;0.7130032873973314;0.5900492103305691;-0.09616473366494453;-0.08032007536341569;1.1911238990786803;9.907367471325397;0.7125212724419802;0.42560706702613177;0.42273460443022065;0.5995603658029058;0.07273172632019091;0.602007145884045
24.377102;1.1979027211806792;0.7129396271080778;0.5900071425218559;-0.09614951362604833;-0.08030706460705626;1.1909943634704427;9.90620916862093;0.7127185456139642;0.42556528410514266;0.4226826725475107;0.5995363093400183;0.0727272535902595;0.6019811736132298
24.387102;1.198247616639033;0.7128811052451534;0.5899666090930642;-0.09613352993653293;-0.08029346753782036;1.190862912718536;9.905153638830333;0.7129147697348556;0.42552379529914336;0.4226328492838649;0.5995079232372038;0.07272269314943947;0.6019518579875556
24.397102;1.1985783232952534;0.7128291699758122;0.58992777172047;-0.09611961393257655;-0.08028154331989636;1.1907306042131536;9.904203995262964;0.7131097420125527;0.4254827675950803;0.4225852788633566;0.5994753167904198;0.07271804223183906;0.6019191725999389
24.407102;1.1988936471965197;0.7127834835963919;0.5898904916288139;-0.09610382542177122;-0.08026804047195525;1.1905973802382863;9.903362969107322;0.7133032082362722;0.425442323394211;0.4225400806975448;0.5994395927001065;0.07271330107034216;0.6018842128825819
24.417102;1.1991917492325963;0.7127449453613361;0.5898561088965034;-0.09608814815268203;-0.08025470752818306;1.1904660247055647;9.902632905683863;0.7134948173069892;0.42540256533434834;0.4224973587150101;0.5993988286964297;0.07270847257658651;0.6018451842485345
24.427102;1.199474577439519;0.7127127315853863;0.5898226748957927;-0.096072359596231;-0.0802412006725677;1.1903361663623622;9.902015957995644;0.7136841729399628;0.4253635840775091;0.42245721569003136;0.5993540969417039;0.07270355821525448;0.6018033227134384
24.437102;1.199740226269522;0.7126876982693681;0.589791500209295;-0.09605844353559208;-0.08022926846955772;1.1902082688264055;9.90151425286837;0.7138709371332074;0.42532544359961305;0.4224197327491935;0.5993054790996273;0.07269855125743521;0.6017588914620762
24.447102;1.1999874989294297;0.7126694153979025;0.5897623802965879;-0.09604245984935958;-0.08021565957035963;1.190081666972984;9.90113053330572;0.7140548402096076;0.42528818279737335;0.42238494019563677;0.5992530525477237;0.07269343528318938;0.6017120969294653
24.457102;1.2002175445380558;0.7126592105040179;0.5897353968298125;-0.0960272397480617;-0.08020263319096464;1.1899586882383943;9.900869033479205;0.71423561038987;0.425251836769877;0.42235284884434016;0.5991969038268969;0.07268818803941728;0.601663038209139
24.467102;1.2004297074472388;0.7126575199251082;0.5897109260307597;-0.09601275687554037;-0.08019020662216021;1.1898386991903438;9.900735322652388;0.7144129415629878;0.4252164274684495;0.42232351242608884;0.5991371715166403;0.07268278489230252;0.601611755924952
24.477102;1.2006228853900123;0.7126631723096382;0.5896884941277123;-0.09599734237838871;-0.08017707806397044;1.1897220171993834;9.900735604112748;0.7145865379940712;0.4251819202766314;0.42229704105856875;0.5990740593792071;0.07267720126921956;0.6015583147190752
24.487102;1.2007999476196354;0.7126797257928252;0.5896698992323178;-0.09598259959683317;-0.0801644289676438;1.1896078272235595;9.900876243029323;0.7147561598756115;0.42514820588655855;0.42227355279801865;0.5990088109256024;0.07267141327355092;0.6015038084914456
24.497102;1.2009591583762238;0.7127025913390557;0.589652658159025;-0.09596718631192823;-0.08015129605741285;1.1894982362145217;9.90116314183345;0.7149215876056377;0.42511512362480963;0.422253104446861;0.5989396731728343;0.07266539518778961;0.6014463782563454
24.507102;1.2011034698674268;0.7127347879066505;0.5896384348571962;-0.09595140116467185;-0.0801377712699468;1.1893924487507748;9.901601149404707;0.7150825737369666;0.42508250679919857;0.42223564975271344;0.5988678656396059;0.07266011777436304;0.601387313254899
24.517102;1.2012320766292033;0.7127754491593759;0.5896275082811663;-0.09593748908486054;-0.08012582130827786;1.1892898598423962;9.902193902966372;0.715238889334843;0.42505023225943733;0.4222210502496493;0.5987935609210799;0.072653549695702;0.6013266093947303
24.527102;1.201344976466039;0.7128236833709217;0.5896196446623031;-0.09592150987701778;-0.08011219501706092;1.1891929515063144;9.90294399248742;0.7153903980667061;0.42501824689664996;0.42220911878814404;0.5987169124850942;0.07264666009383747;0.6012646847088193
