time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.537102;1.2014443183059569;0.7128805478628644;0.5896150799951632;-0.09590759914629364;-0.08010024112798753;1.1891012041203008;9.903852823814852;0.7155370510352739;0.4249865694442215;0.4221996616413293;0.5986381122803156;0.07263942260005662;0.6012018849139029
24.547102;1.2015290107584409;0.7129444762700794;0.589613430046561;-0.0958916214144262;-0.08008661102764697;1.1890141455779943;9.904919345203103;0.7156788461718867;0.42495527391357957;0.4221925213908799;0.5985573942341068;0.07263182024220746;0.6011385848782298
24.557102;1.201601004709169;0.7130175938167864;0.5896159274051103;-0.0958774512506126;-0.08007443545046633;1.1889343502991137;9.906138566655942;0.7158158227438358;0.42492444915449396;0.4221876010741611;0.5984759966668806;0.07262484751180386;0.6010762888242425
24.567102;1.2016591297357895;0.713095430719525;0.5896199857189356;-0.0958614752991415;-0.08006080178479044;1.1888613588124168;9.907501833130402;0.715948071877518;0.4248941700169636;0.4221848278722124;0.5983921468357783;0.07261651095367239;0.6010131551325413
24.577102;1.2017054133714964;0.7131798469806924;0.5896268592732367;-0.09584756803016577;-0.08004884068625429;1.188794691827281;9.908998551901234;0.7160757343238492;0.42486450495233613;0.42218411453761473;0.5983070792184183;0.07260783136141268;0.6009506076792341
24.587102;1.2017387966581934;0.7132687962700913;0.5896361358629352;-0.09583159393712545;-0.08003520348457822;1.1887369278417173;9.910617686150658;0.7161989690132218;0.42483553438438926;0.4221853728559417;0.5982210603852307;0.07259984503428525;0.6008889135472035
24.597102;1.20176139952165;0.7133627954880908;0.5896479134546794;-0.09581768847547423;-0.08002323874872537;1.1886876971669351;9.912348410626034;0.7163178941854812;0.4248073611375406;0.42218851857602446;0.5981343617142897;0.07259060118921175;0.6008278090802665
24.607102;1.2017721974947502;0.7134602054006146;0.5896619268829316;-0.09580302089757499;-0.08001068734947261;1.1886465762540823;9.914179914973818;0.7164325660646735;0.4247800919865687;0.4221934395928198;0.5980481852717103;0.07258115507172846;0.6007683122760992
24.617102;1.20177320219394;0.7135609789367805;0.5896776334601526;-0.09578781259813826;-0.07999762930473603;1.1886159614686642;9.916101103460951;0.7165430279165299;0.4247538021266169;0.4221999623113938;0.5979606227626052;0.07257255911027491;0.6007084855642989
24.627102;1.201763107380137;0.7136656745542551;0.589696628346132;-0.09577288592700203;-0.07998485604493037;1.1885940345167374;9.918101370971883;0.7166493280622427;0.42472854235696594;0.422207832257656;0.5978726901874752;0.07256285652278702;0.6006490728120664
24.637102;1.2017436155996166;0.7137716164497432;0.5897163499357994;-0.09575898432979235;-0.07997288347123684;1.1885828555315192;9.920171672437968;0.7167514414491488;0.4247043786617121;0.4222167221774749;0.5977844106970935;0.07255307995193334;0.6005902739473243
24.647102;1.201713292074483;0.7138785734805;0.5897378833994884;-0.09574301611764736;-0.0799592344246108;1.1885814873081946;9.922304463060135;0.7168492142483842;0.42468140046947794;0.42222627756850556;0.5976958627220761;0.07254425458455259;0.600532381821542
24.657102;1.2016738764772077;0.7139873316761793;0.5897615931747445;-0.09572911669230821;-0.07994725733576485;1.1885890657297322;9.92449282938841;0.7169424039572135;0.42465970119600044;0.4222361628095415;0.5976081560738432;0.07253440238318695;0.6004763635523857
24.667102;1.2016239761364682;0.7140964132040721;0.5897874959360032;-0.09571445537830016;-0.07993469304575965;1.1886078097168382;9.926729637755638;0.7170307369343915;0.4246393687740329;0.4222460714673783;0.5975194058440079;0.07252554623286313;0.6004206443592869
24.677102;1.201565546092818;0.7142060059085473;0.5898153470222439;-0.09569868541529482;-0.07992113415501313;1.1886359920302345;9.929007186909065;0.717113940580109;0.42462047493585586;0.42225573642916625;0.5974307408256159;0.07251571328149034;0.6003660692974283
24.687102;1.201496694183559;0.7143148089026615;0.5898455874662276;-0.0956845937417629;-0.07990905187478449;1.1886758706209095;9.931317668830566;0.7171917475322717;0.42460304843386776;0.4222649652517553;0.5973423028927096;0.07250693342671631;0.6003129641338794
24.697102;1.2014201343945599;0.714424922722539;0.5898791976972912;-0.09566986901791293;-0.07989635907216033;1.1887265801642783;9.933653698662358;0.717263886071949;0.4245870685707965;0.422273667317666;0.5972542344681688;0.07249723435127486;0.6002611929067505
24.707102;1.201333909997199;0.7145317614119286;0.5899138639225221;-0.09565577872521093;-0.07988427112231705;1.1887870614825071;9.936007968362023;0.7173300975432175;0.42457250172337496;0.42228185070862007;0.5971676833899118;0.07248863705600915;0.6002120970934751
24.717102;1.2012407857279892;0.7146374508202628;0.5899505008354038;-0.09564001152712984;-0.07987070087717694;1.1888590789658342;9.93837305404887;0.7173901703254335;0.424559339125464;0.4222895757917202;0.5970808163200455;0.07247915262372853;0.6001635641604335
24.727102;1.2011388530338516;0.7147405492774247;0.5899893277672859;-0.09562592250467489;-0.07985860678609817;1.188940274724931;9.94074270191318;0.717443956989404;0.42454758761386546;0.42229688399565973;0.5969948168591797;0.07247078346184993;0.6001169875816978
24.737102;1.201030898771746;0.7148418828359658;0.5900300700478041;-0.09561146139882735;-0.07984611969082155;1.189032213771128;9.943113100068127;0.7174913623317877;0.4245372187751586;0.4223037641490131;0.5969098633924784;0.07246152915179553;0.6000723377223182
24.747102;1.2009149729228932;0.7149394742173737;0.5900724447020019;-0.09559737387193452;-0.07983401894743647;1.1891323861802878;9.945481959204209;0.717532309303018;0.4245281244484425;0.42231016913669484;0.5968271239197794;0.07245338869693389;0.6000310745607111
24.757102;1.200792940065436;0.715033840341059;0.5901163937977298;-0.09558271935554341;-0.07982142740057308;1.189242168333042;9.94784654527297;0.7175667269397538;0.4245201186959283;0.4223160464223513;0.5967447852179948;0.07244435691303147;0.5999911379268758
24.767102;1.2006660828266238;0.7151258343129084;0.590162451520788;-0.0955672626798616;-0.07980810930848019;1.1893588002687596;9.950203076599323;0.717594577976399;0.424512976789887;0.42232133953341655;0.5966640541034341;0.07243642489270662;0.5999538239523892
24.777102;1.2005336993582498;0.7152123336095286;0.5902087900421296;-0.09555260984079411;-0.07979551013637709;1.1894834095160034;9.9525471935473;0.7176158815408473;0.42450646548980603;0.42232594425274234;0.596585113110978;0.07242758494221802;0.5999188641591433
24.787102;1.2003982895475478;0.7152948427009486;0.5902558302598543;-0.09553872059811559;-0.07978349171195799;1.1896131115839412;9.954874381225306;0.7176307063417409;0.4245003348357927;0.42232969519648217;0.5965091070334833;0.07241983013904829;0.5998874202755881
24.797102;1.2002591991263727;0.7153722864903048;0.590303385785359;-0.09552406933257826;-0.07977088468659772;1.189749174420662;9.957180347943709;0.7176391535822854;0.42449430178361786;0.4223324330746313;0.5964341970106736;0.07241215283660651;0.5998572907305936
24.807102;1.2001178857269659;0.7154444905672565;0.5903509426451755;-0.09550998661700616;-0.0797587610053667;1.1898890581646209;9.959461079364557;0.7176413331311847;0.42448808139469957;0.42233406602019474;0.5963616099423061;0.0724035487434809;0.5998292500530761
24.817102;1.199976587426198;0.7155120695186881;0.5903982934196788;-0.09549553166155882;-0.0797462437987465;1.190034214029567;9.961712390242893;0.7176373314567356;0.4244814425201;0.4223345679644907;0.5962915845674285;0.07239601940558801;0.5998034786055998
24.827102;1.1998338802217088;0.7155731779510724;0.5904451172908073;-0.09548145023221442;-0.07973411260179303;1.1901819044639552;9.963929375285893;0.7176272120318143;0.42447422968667964;0.42233396539695434;0.5962252685605713;0.0723885691157079;0.599780853473386
24.837102;1.1996920902248807;0.7156298067981672;0.5904925205115189;-0.09546654050935505;-0.0797212725883036;1.1903332788663512;9.966106237014992;0.7176110689403818;0.42446635264381805;0.42233234214289395;0.5961607233674826;0.07238120101885713;0.5997594627866341
24.847102;1.199552649282042;0.7156793307289037;0.5905381839721294;-0.09545265499220132;-0.07970923156304946;1.190485540227861;9.968237035068341;0.7175890813204061;0.42445776320422335;0.422329834383658;0.5960990053559151;0.07237291438779485;0.5997402862772528
24.857102;1.1994146625236706;0.7157221727736469;0.5905834476307561;-0.09543800710271069;-0.0796966023123263;1.1906390311306967;9.970316774117332;0.7175615231697139;0.42444843278502997;0.42232659992888694;0.5960401697938411;0.07236570287728246;0.5997236432610215
24.867102;1.1992792618984718;0.7157584049793972;0.5906283216960789;-0.09542392721687473;-0.0796844567382488;1.1907942719850992;9.972341580005411;0.7175287329726442;0.42443833878164755;0.42232278365092835;0.5959851952380497;0.07235855476620139;0.5997103883476835
24.877102;1.1991482812800391;0.7157889558820081;0.5906731077215295;-0.09540947430782137;-0.07967191805510787;1.1909489617539322;9.974308170118876;0.7174910730140005;0.4244274594347069;0.42231850915206426;0.595931939233685;0.07235145377443145;0.5996983893658994
24.887102;1.1990199575605653;0.7158126018474485;0.5907179661945524;-0.09539482632578412;-0.07965927867827079;1.1911049124263167;9.976213698694176;0.7174489095374681;0.4244157838163056;0.42231390887516035;0.5958811845159603;0.07234337955214418;0.5996882790907061
24.897102;1.198895401819988;0.7158299282397558;0.5907630313797213;-0.09538074579714323;-0.07964712339844882;1.1912599552965684;9.978055987064737;0.7174026046242233;0.4244033391554321;0.42230916568220345;0.5958337246948613;0.07233630927689517;0.5996810572322948
24.907102;1.1987763057874647;0.7158434390056723;0.5908097442331478;-0.09536603072191506;-0.07963435756277866;1.191415866911427;9.979833243880423;0.7173525028857628;0.42439022332806875;0.42230451984939754;0.5957874069033088;0.07232922010837396;0.5996744640839065
24.917102;1.1986607239790403;0.7158492224472615;0.5908560748971137;-0.09535194910633314;-0.07962219664202101;1.1915703192535285;9.981543522504323;0.7172989285244226;0.4243766133474457;0.42230025158114604;0.5957431213133266;0.07232209001220961;0.5996693935896114
24.927102;1.1985504740600508;0.7158497337547239;0.5909034845113867;-0.09533729894503662;-0.07960954591988702;1.1917238779894337;9.983184801883008;0.7172422094681434;0.4243627279168875;0.4222966839604962;0.5957007777209296;0.07231489383487148;0.5996657019405311
24.937102;1.1984455119265762;0.7158450415489154;0.590952302267458;-0.09532452063284404;-0.07959846929383355;1.1918770406140848;9.984755272271034;0.7171827171181121;0.4243487742195727;0.4222941888856086;0.5956612979544725;0.07230759827034783;0.5996641615486449
24.947102;1.1983474764439448;0.7158358479706262;0.591002407237823;-0.09531006332462116;-0.07958591090374799;1.1920272491539305;9.986253280976728;0.7171208543051666;0.42433492991083877;0.42229314425318487;0.5956226338039765;0.07230016515612729;0.5996625674842276
24.957102;1.1982542516575183;0.71582125108123;0.5910540051524973;-0.09529597794152844;-0.07957373972774232;1.1921749167347484;9.987677311817864;0.7170569742585204;0.42432136269225806;0.4222938751843089;0.5955858074397593;0.0722915613560195;0.5996616358232333
24.967102;1.198167335097793;0.7158026464484697;0.5911071739698914;-0.0952813234811818;-0.07956107899631665;1.1923205209834113;9.989026127058205;0.7169913587730625;0.4243082505507154;0.4222966465801698;0.59555192604575;0.07228376374462514;0.5996624973986093
24.977102;1.1980872319052656;0.715780721507712;0.5911616449572982;-0.09526743020736976;-0.0795490005365015;1.192461646739494;9.990299014809858;0.7169242886150803;0.42429577879953234;0.4223016652881104;0.5955191387052379;0.07227575680939814;0.59966295222946
24.987102;1.198012091907713;0.7157565778959549;0.5912185018617168;-0.09525251192447286;-0.07953611741188754;1.1925989226381564;9.991496333131174;0.7168560672498918;0.4242841165627387;0.4223090370267301;0.5954885921129023;0.07226752926944113;0.5996638814439677
24.997102;1.197942087684185;0.7157285118453254;0.5912754537995979;-0.09523972592030502;-0.07952502692175512;1.1927330133067828;9.992619848378295;0.71678697544049;0.42427338256840696;0.42231873696131633;0.5954613986314268;0.07225907401936699;0.5996661751181968
25.007102;1.1978771772530825;0.7156980254052587;0.5913330930231435;-0.095225065667002;-0.07951235803267503;1.1928617277952096;9.993672369786433;0.7167172399806769;0.42426361939806323;0.42233064385500385;0.5954355856378107;0.0722503906283894;0.5996677847904837
25.017102;1.1978166238467007;0.7156652286379209;0.591391340976541;-0.09521097178819136;-0.07950017474520986;1.1929860725064152;9.994657199691074;0.7166470329151552;0.4242548037648245;0.4223445961819825;0.5954120789043462;0.07224148586105487;0.5996696663078308
25.027102;1.1977615414848344;0.7156312820924703;0.5914501762652097;-0.0951965033164645;-0.07948760047719215;1.1931071694578186;9.995577773318443;0.7165764899420998;0.4242468834485161;0.4223604268961937;0.5953917498974347;0.07223237030590354;0.5996727792135736
25.037102;1.1977095449789867;0.7155953050560075;0.5915096529592795;-0.09518314380242442;-0.0794760172176624;1.1932231635980346;9.99643743128958;0.7165057318379936;0.4242398031882952;0.4223779759442925;0.5953724633413393;0.07222305499043773;0.5996751051642277
25.047102;1.1976612017129913;0.7155573261013954;0.591569140335151;-0.09516904589256064;-0.07946383064360923;1.19333519545531;9.997239348219956;0.716434871762198;0.4242335109404124;0.42239709230991485;0.5953550907605122;0.07221355041229587;0.5996776066776281
25.057102;1.197616698373653;0.7155194673771269;0.5916299668944635;-0.09515411790066967;-0.07945093832440792;1.1934444013963093;9.99798654433357;0.7163640149683412;0.42422795795819274;0.42241763369530205;0.5953405106506646;0.0722038665496039;0.5996812493227582
25.067102;1.1975754492055166;0.7154791476337535;0.591689939747724;-0.09514132254270577;-0.07943984002428306;1.1935489136581463;9.998681890965894;0.7162932589692007;0.42422309876309494;0.4224394663844361;0.5953266079352783;0.07219501288211927;0.5996841435963359
25.077102;1.1975386449239465;0.7154382539491284;0.5917497346653949;-0.09512684783259175;-0.0794272621406064;1.193649859924365;9.999328113166865;0.716222693716649;0.4242188910375426;0.42246246488051153;0.5953142729984168;0.07218499844714439;0.5996870202191992
25.087102;1.1975037597409361;0.7153956604358739;0.5918093767400766;-0.09511274528238968;-0.07941507368445273;1.1937483626888383;9.999927798869914;0.7161524014081392;0.4242152951270648;0.42248651139690463;0.5953044011136772;0.07217483187155982;0.5996909733515545
25.097102;1.197472002533291;0.7153527143743424;0.5918691184072412;-0.09509937884033458;-0.07940348756952142;1.1938425394820817;10.00048341437057;0.7160824566660918;0.4242122734104285;0.42251149564431845;0.5952948922008567;0.07216452138326573;0.5996940010626177
25.107102;1.1974428245642563;0.7153086260217899;0.5919283175265362;-0.0950852742555145;-0.07939129903510832;1.1939335038715284;10.00099731964535;0.7160129271195431;0.4242097899847201;0.4225373146102242;0.5952876506806312;0.07215407485975835;0.5996980747777217
25.117102;1.1974164687570297;0.7152644203524706;0.591987469466272;-0.09507190587574045;-0.07937971309411182;1.1940213658218084;10.001471776664507;0.715943873895708;0.4242078105986678;0.4225638719390813;0.5952805857306614;0.07214349989283535;0.5997011970381427
25.127102;1.1973924004988374;0.7152205975201427;0.5920470328654125;-0.09505753841082168;-0.07936730703190241;1.1941072315488666;10.00190894974444;0.7158753522399995;0.42420630260729386;0.4225910773199627;0.5952746117166783;0.07213280379824634;0.5997043502642251
25.137102;1.197371856367812;0.7151761250883033;0.5921053214115444;-0.09504436275247038;-0.0793558191176685;1.1941892040252844;10.002310902805538;0.7158074121901341;0.4242052350146583;0.4226188460362767;0.5952706480953741;0.07212299357688481;0.5997086382102951
25.147102;1.1973525480923481;0.7151305476361174;0.5921628945356752;-0.09502968674862781;-0.07934314469762291;1.1942683838332318;10.002679599606802;0.7157400988914693;0.4242045787064456;0.4226470983244228;0.5952666189784517;0.07211207588025009;0.5997118271028411
25.157102;1.1973351351120496;0.7150845855806442;0.5922198415694665;-0.09501557777657492;-0.07933095786920087;1.1943448693963834;10.003016911271672;0.7156734529350881;0.42420430660222397;0.422675758758626;0.5952634530755845;0.0721010569695715;0.5997150231081296
25.167102;1.1973198915200869;0.7150389695994123;0.5922764640390328;-0.09500220522611057;-0.07931937411463276;1.1944197568169168;10.003324626802303;0.715607511283467;0.4242043935481161;0.4227047562018753;0.5952620837662965;0.07208994269051303;0.599719213142925
25.177102;1.1973063130787391;0.7149928638237216;0.592332154219732;-0.09498809475738829;-0.07930718855876936;1.1944911400557099;10.003604457611273;0.7155423084243268;0.42420481630870666;0.4227340240745269;0.5952604487305775;0.07207973851908185;0.5997225259789626
25.187102;1.197294685195071;0.7149472486177285;0.5923874401168301;-0.09497472078447768;-0.07929560622017805;1.1945601110469986;10.003858036462146;0.715477876925328;0.4242055537523414;0.4227635003506375;0.5952604897314738;0.07206844963961638;0.5997267009626989
25.197102;1.197284513853885;0.7149015384641115;0.5924419406835265;-0.09496191398126308;-0.07928451172849224;1.194626759214689;10.004086920033265;0.7154142472610936;0.42420658652098187;0.4227931274140732;0.5952601528748197;0.07205708100327755;0.5997298661846218
25.207102;1.1972760946279213;0.7148572260453183;0.5924966282315418;-0.09494697265373273;-0.07927162359897678;1.1946911707578058;10.004292596435185;0.715351447438591;0.4242078959690463;0.4228228520578534;0.5952603882905291;0.07204563734645276;0.5997330077046295
25.217102;1.1972689439074569;0.7148118897157574;0.5925496041533562;-0.09493416460180429;-0.07926053085418293;1.194754428243855;10.004476488416598;0.7152895028409273;0.424209463401296;0.42285262529825923;0.5952621491304491;0.07203512315286173;0.599737231252232
25.227102;1.1972643493278343;0.7147673197972163;0.5926016163155379;-0.09491967745585735;-0.07924795988501986;1.1948146106419795;10.004639950348086;0.7152284361933464;0.4242112701939988;0.4228824018671535;0.5952633911262103;0.0720235426306698;0.599740303883246
25.237102;1.1972598790835711;0.7147225602166374;0.5926529766284883;-0.09490686824167548;-0.07923686905810962;1.1948727936346115;10.004784265150096;0.7151682671116837;0.4242132981766614;0.42291213975687786;0.5952660728668168;0.07201289977745046;0.5997444435500318
25.247102;1.1972568333979599;0.7146780877713661;0.5927033483137333;-0.09489218558761686;-0.07922420268197619;1.1949290501982146;10.004910641311508;0.7151090115060414;0.42421552994376394;0.42294180000658055;0.5952681559147105;0.07200119846234286;0.5997474177555489
25.257102;1.1972549479226158;0.7146342684142785;0.5927530868402927;-0.09487880748022594;-0.0792126268915944;1.1949834511084545;10.00502020984232;0.7150506815606094;0.4242179492670451;0.4229713465640061;0.5952706046177185;0.071989442438724;0.5997503331236406
25.267102;1.197253962182212;0.7145906814219699;0.5928018963080132;-0.09486599671280554;-0.07920153919835204;1.1950360651331058;10.005114029357879;0.7149932858789442;0.4242205413019927;0.42300074596533993;0.5952743860819283;0.07197863530420281;0.5997542972858797
25.277102;1.197254207493106;0.7145474853246137;0.592849677826147;-0.09485131255178485;-0.07918887604922405;1.1950869593935447;10.005193101057213;0.7149368296875677;0.42422329223437366;0.42302996699904477;0.5952774700956107;0.07196678044165604;0.5997570805523972
25.287102;1.1972552329064075;0.7145061456418105;0.5928978190055227;-0.09483823984129418;-0.07917757267152707;1.1951371995859326;10.00525838074131;0.7148813157640543;0.42422618876087065;0.42305898064280917;0.5952818284083816;0.07195588096749021;0.5997609041054602
25.297102;1.1972573735970584;0.7144642037340369;0.5929440467971628;-0.0948248598646462;-0.07916600131827498;1.1951848493746478;10.005310780723107;0.7148267455582946;0.4242292179787204;0.4230877600235861;0.5952854337632844;0.07194393975097511;0.5997635387831
25.307102;1.197260182730102;0.7144223370311906;0.5929890995205036;-0.09481074220110401;-0.07915382858789015;1.195230969515085;10.00535116829956;0.7147731195385792;0.4242323674853513;0.42311628017138564;0.5952902597079942;0.07193195949962321;0.5997670868983235
25.317102;1.197264000687368;0.7143814766303045;0.593033540696734;-0.09479736139231636;-0.07914225955350948;1.195275617227093;10.005380366049879;0.7147204369568223;0.4242356253528067;0.42314451776386014;0.5952942814129354;0.0719209428086084;0.5997696804145015
25.327102;1.1972683857230824;0.7143409917160598;0.593077022639522;-0.0947845480288206;-0.07913117869266252;1.1953188453169412;10.005399155550757;0.7146686957338922;0.42423898024876655;0.42317245119602387;0.5952994767191767;0.07190889214581672;0.5997730636312699
25.337102;1.1972736819039846;0.7143012873669004;0.59311967629788;-0.09477116645360668;-0.07911961201717725;1.1953607012807121;10.005408285884393;0.7146178927577066;0.424242421568503;0.423200060954505;0.5953038264107012;0.07189780981700791;0.5997754887768256
25.347102;1.1972796458562063;0.7142619227190697;0.5931612221206123;-0.09475647939249453;-0.07910695699557088;1.1954012278844142;10.00540848088023;0.7145680243162509;0.4242459391183618;0.42322732972693544;0.5953083136068381;0.07188569793910954;0.5997777073008571
25.357102;1.197286035500416;0.7142245433331802;0.5932031255291131;-0.09474340393190761;-0.07909566180179485;1.1954404651409822;10.005400437956538;0.7145190863101241;0.42424952266929156;0.42325424211198737;0.5953139230077535;0.07187455846471158;0.5997809502490418
25.367102;1.1972931991229934;0.7141866778026563;0.5932431253899388;-0.0947300213019896;-0.07908409870726558;1.1954784516507004;10.005384822375774;0.7144710742363228;0.4242531619153389;0.4232807844052887;0.5953186403394949;0.07186339325717353;0.5997831122086588
25.377102;1.1973007032462892;0.7141492531705145;0.5932821893103714;-0.09471720618347533;-0.0790730237883469;1.195516225060701;10.00536226320566;0.7144239831831769;0.42425684683077486;0.4233069444527291;0.5953244519145064;0.07185120411277111;0.5997860599271995
25.387102;1.1973089018894332;0.7141126665434484;0.5933204552971624;-0.09470382291493488;-0.07906146308578343;1.1955518229697355;10.005333350741562;0.7143778079168109;0.4242605680531396;0.4233327114878782;0.5953293443442894;0.07183999268344897;0.5997880482322745
25.397102;1.197317367672003;0.7140765357702291;0.5933578033213541;-0.09469100718190712;-0.07905039054838582;1.1955862838221754;10.00529863346674;0.7143325425429553;0.42426431702744605;0.42335807622813676;0.595335304654484;0.07182776040995416;0.5997908246201064
25.407102;1.197326459744503;0.7140409916881537;0.5933941551006406;-0.09467631816647781;-0.07903774269105952;1.195619646728182;10.00525861689541;0.7142881796986117;0.424268086076545;0.42338303093531715;0.5953403206997216;0.07181650855124001;0.5997926441594763
25.417102;1.1973357540170002;0.7140061695710092;0.5934298276271486;-0.0946635018611266;-0.07902667252209908;1.195651950852493;10.005213766589556;0.7142447104882075;0.42427186850840815;0.4234075691026138;0.595346381178925;0.07180523827215121;0.5997953745934168
25.427102;1.1973456109021305;0.7139721974332881;0.5934647432159434;-0.09465011745185807;-0.07901511656959016;1.1956832352612294;10.005164514424763;0.7142021254238171;0.4242756584594067;0.42343168509840573;0.5953514754006445;0.07179295074352562;0.5997969128353744
25.437102;1.1973558025741813;0.7139401862308908;0.5934999377693565;-0.09463647178506132;-0.07900334391277004;1.1957135387108235;10.005111266246836;0.7141604148547213;0.42427945056871835;0.4234553739399152;0.5953575935381985;0.07178164721010749;0.599799485844043
25.447102;1.1973661024753062;0.713907330451904;0.5935331790573689;-0.09462365470767667;-0.07899227725290892;1.1957428986459362;10.005054402549666;0.7141195686762608;0.42428323987379424;0.42347863128745133;0.595362726819364;0.0717703289559202;0.5998009900604081
25.457102;1.197375893669964;0.7138747539779776;0.5935657107657247;-0.09461007545926553;-0.0789806274197897;1.1957713503876786;10.004994269248428;0.7140795765970733;0.42428702167343557;0.42350145378686493;0.5953688669636968;0.07175799719970345;0.5998032928982375
25.467102;1.197386718004328;0.7138432025128671;0.5935973897349409;-0.09459725792180645;-0.0789695630532166;1.1957989276770888;10.004931175226051;0.7140404287618594;0.42429079116662444;0.4235238393332649;0.5953740054147691;0.07174665305320924;0.5998046491594748
25.477102;1.1973979607249796;0.7138124946263772;0.5936283702289765;-0.09458387232083612;-0.0789580128752221;1.1958256635929854;10.00486540508832;0.7140021159754084;0.42429454342791445;0.42354578697227213;0.5953801330091704;0.07173529755498007;0.5998069270305034
25.487102;1.1974092044359568;0.7137822405614962;0.5936585351896779;-0.09457105433773488;-0.07894695075820701;1.1958515907368301;10.004797232701195;0.7139646298641592;0.4242982739737978;0.423567296754547;0.5953852400566968;0.07172293165920401;0.5998080242747115
25.497102;1.1974208178651036;0.713752827139517;0.5936880262848447;-0.0945576683020205;-0.07893540281566985;1.1958767408323332;10.004726925244055;0.7139279629287474;0.4243019792314653;0.42358836964787805;0.5953913165688558;0.0717115561649075;0.5998101690048047
25.507102;1.1974325827397605;0.7137240586089918;0.5937167914499708;-0.09454428205591249;-0.07892385597525674;1.1959011440119434;10.004654742359092;0.713892107982425;0.4243056563751361;0.42360900737851154;0.5953963527325877;0.07170017170584322;0.5998112598914446
25.517102;1.197444280412524;0.7136970430398593;0.5937458685994585;-0.0945312024454338;-0.0789125792794702;1.1959248283587336;10.004580934339613;0.7138570573578419;0.4243093029165164;0.42362921223314265;0.5954023394583491;0.07168877883992339;0.5998132864910999
25.527102;1.1974562791699612;0.7136695531732319;0.5937732215698017;-0.09451781578934465;-0.0789010346001937;1.1959478200877824;10.004505738259535;0.7138228025707773;0.4243129166617376;0.423648986765052;0.5954072683524274;0.07167737814496156;0.599814266420896
25.537102;1.1974681628470127;0.7136424998884854;0.5937998250112304;-0.09450499677168962;-0.07888997789874723;1.1959701435856036;10.004429376855473;0.7137893342702204;0.4243164959918142;0.42366833347451405;0.5954131313118453;0.07166497025016635;0.5998160686364321
25.547102;1.1974803019353595;0.7136162640530481;0.5938258221820564;-0.09449160971773442;-0.07887843532183124;1.1959918209614244;10.004352063881738;0.7137566419175275;0.4243200397762298;0.4236872548853926;0.5954179203991242;0.07165355581848568;0.5998169485927954
25.557102;1.1974913056316865;0.7135898825191647;0.5938511103467569;-0.09447859633757263;-0.0788672833228192;1.1960128722225931;10.004274009542163;0.7137247135090325;0.4243235467503589;0.4237057541088116;0.5954236280830867;0.07164213551507556;0.5998187745214529
25.567102;1.19750351229932;0.7135648716272934;0.5938758061229695;-0.09446520891182188;-0.07885574278730613;1.19603331597957;10.004195422975075;0.7136935360944946;0.4243270151698546;0.42372383542064435;0.5954282475261543;0.07163070998712709;0.5998195620105081
25.577102;1.1975157321708736;0.7135404622341228;0.5938998716908048;-0.09445182130041119;-0.07884420324912438;1.19605316959721;10.00411651360294;0.7136630966583849;0.4243304431913757;0.42374150449542797;0.5954337725116761;0.07161927986188829;0.5998212975597226
25.587102;1.1975277566657796;0.7135164531753111;0.5939232571180392;-0.09443900134680648;-0.07883315158950464;1.1960724496353503;10.004037490834445;0.7136333825083191;0.4243338294625378;0.4237587683367562;0.5954381972290961;0.07160784573838111;0.5998219961655862
25.597102;1.1975399654614645;0.7134945308356829;0.5939471961500217;-0.09442535238565952;-0.07882139613230564;1.1960901729169604;10.003958562361406;0.7136043814157036;0.42433717333112464;0.4237756349914362;0.5954435162562374;0.07159640818066994;0.5998236446235902
25.607102;1.197551954737121;0.7134719518991952;0.593969613702043;-0.09441383735040695;-0.07881143591632592;1.1961083567759696;10.003879930283976;0.7135760817485477;0.4243404746350463;0.42379211307282644;0.5954477244010239;0.07158396772904042;0.5998241393495641
25.617102;1.1975631263181565;0.713449314271061;0.5939913201955522;-0.09440025514862413;-0.07879980283623682;1.196126018491775;10.003801783131587;0.7135484722089951;0.4243437333537878;0.4238082111858305;0.5954528164458239;0.07157252489923138;0.5998257055134301
25.627102;1.1975750420431157;0.7134276212598955;0.5940123925763948;-0.09438743453419092;-0.07878875490776817;1.196143174978463;10.003724286619311;0.7135215416144866;0.4243469493797292;0.42382393755646736;0.5954567872686192;0.07156108018414786;0.5998262377521197
25.637102;1.1975871086688996;0.7134066866075824;0.5940329857217168;-0.09437404591948889;-0.07877722098681193;1.1961598428261404;10.003647578897509;0.713495279426506;0.4243501226160796;0.42383930023132915;0.5954616322041173;0.07154963407329809;0.5998277203545436
25.647102;1.19759912659753;0.7133863094285688;0.5940530468829459;-0.09436065714756871;-0.07876568794479762;1.1961760382274265;10.003571774031675;0.7134696762738093;0.4243532531384508;0.42385430765185794;0.5954663472135944;0.07153818704975552;0.5998291588518456
25.657102;1.1976108961965195;0.7133665487737806;0.5940727398399188;-0.09434914135325811;-0.07875573218295243;1.1961917764849508;10.003496972316883;0.7134447238364363;0.42435634096105884;0.4238689689134921;0.5954699287939245;0.07152673957433138;0.5998295594202586
25.667102;1.1976218250026611;0.7133466929991664;0.5940917803551021;-0.09433555844102604;-0.07874410349838352;1.1962070712392165;10.0034232680785;0.7134204147762618;0.42435938577602195;0.42388329353653814;0.5954743737910023;0.07151529209585808;0.5998309076866246
25.677102;1.1976334779152902;0.713329045205217;0.5941113307852757;-0.09432247608179448;-0.07873284200941098;1.196221933769021;10.00335074629502;0.7133967427783289;0.4243623871382624;0.4238972911906488;0.5954776793616396;0.07150384506457988;0.5998312181924031
25.687102;1.197645262944408;0.713310801947525;0.5941293634934723;-0.09430908672186608;-0.07872131231494767;1.1962363728269398;10.003279475910489;0.7133737020597511;0.4243653447803574;0.4239109714958971;0.5954818431653577;0.0714923989030828;0.5998324769657641
25.697102;1.1976567856816354;0.7132931282966757;0.5941470662290383;-0.09429757036948536;-0.07871135982387192;1.196249395554959;10.003209514584677;0.7133512866295274;0.42436825877099604;0.4239243437540934;0.5954848634459752;0.07148095395587024;0.5998326985009552
25.707102;1.197668437114399;0.7132758758553006;0.5941641407277894;-0.09428418072257753;-0.0786998317073037;1.1962630087952777;10.00314091911307;0.7133294898831851;0.42437112960026036;0.42393741670253277;0.5954887387608845;0.07146951047264118;0.5998338687169892
25.717102;1.1976790398819763;0.7132585295794297;0.5941807613825727;-0.0942705971523299;-0.07868820701658467;1.1962762193432377;10.003073746857872;0.713308304419646;0.4243739581344738;0.42395019845928766;0.5954914676938392;0.07145906863034522;0.5998341209072506
25.727102;1.1976903579953642;0.7132422780694538;0.5941970638320218;-0.09425908040030541;-0.07867825681281512;1.196289033636433;10.003008053579459;0.7132877219654773;0.42437674529058433;0.4239626966832853;0.5954950491234265;0.07144762855726032;0.599835202971519
25.737102;1.1977018014687857;0.713226405379168;0.5942127619564651;-0.09424569034301436;-0.07866673094458507;1.1963014581878966;10.00294389632296;0.7132677336120452;0.424379491675433;0.42397491884890687;0.595498482898625;0.0714361903421533;0.5998362423116329
25.747102;1.1977129767955956;0.7132107719585262;0.5942279525491057;-0.0942328679881307;-0.07865569263285335;1.1963135003356111;10.002881334693562;0.7132483301671583;0.42438219765751517;0.4239868724488007;0.5955007701737111;0.07142475407108669;0.5998362481455903
25.757102;1.1977232941977236;0.7131967509580971;0.5942440922087131;-0.09422032828404156;-0.07864494255046314;1.1963241687272888;10.002820427203012;0.7132295019253527;0.42438486364824346;0.4239985648452052;0.5955039134350784;0.07141331990033947;0.5998372085098855
25.767102;1.1977345171889526;0.7131821385674199;0.5942584833887126;-0.09420693783329148;-0.0786334187809895;1.196335473339962;10.002761229041736;0.7132112379374324;0.4243874899026749;0.4240100029420466;0.5955059163909975;0.0714018880849774;0.5998371389662018
25.777102;1.1977454666925296;0.7131677263583281;0.5942723889837259;-0.09419411509063745;-0.07862238250805431;1.1963464243939532;10.00270379280502;0.7131935257955078;0.4243900759879627;0.4240211930895305;0.5955087833456224;0.07139045896019547;0.5998380251476231
25.787102;1.197755550829565;0.713153582191032;0.5942861752162899;-0.09418183603743224;-0.07861185226831603;1.1963570311644804;10.002648166598503;0.7131763522005409;0.4243926207775582;0.42403214108579973;0.5955115185830518;0.07137903295667002;0.5998388726145868
25.797102;1.197766334993192;0.7131399208472108;0.594299259033029;-0.09416901304808446;-0.0786008172701117;1.196367302280254;10.002594388351046;0.7131597033798973;0.42439512311960786;0.4240428522556277;0.5955131263897657;0.07136861061128719;0.5998388051058733
25.807102;1.197777227638599;0.713127073662445;0.5943122249702892;-0.0941569274567354;-0.0785903856126474;1.1963762463142342;10.002542482824639;0.7131435647945549;0.42439758244795134;0.42405333169189435;0.5955156110645519;0.07135719250487126;0.5998395683154846
25.817102;1.1977868541436136;0.7131135540256531;0.594324528915901;-0.09414391055093209;-0.07857925449640764;1.1963858712844286;10.002492461578507;0.7131279211997091;0.42439999883339524;0.42406358441211345;0.5955169765104436;0.071345779196376;0.5998392937746724
25.827102;1.1977975669251728;0.7131013974723873;0.5943367166242057;-0.09413182472867282;-0.07856882402835487;1.1963951843447054;10.00244431811592;0.7131127576723282;0.42440237260215036;0.4240736154139798;0.5955192260438191;0.071334371201884;0.5998399664405121
25.837102;1.1978081890352634;0.7130906165369502;0.594349397635466;-0.09411817242287666;-0.07855708675575578;1.1964041924166484;10.002398021264542;0.7130980603614879;0.4244047039192239;0.4240834297357219;0.5955213627386757;0.07132396897066268;0.5998407119004394
25.847102;1.1978185240572796;0.7130789199822107;0.594360771477986;-0.09410665420895906;-0.0785471442282103;1.1964129024365768;10.002353519672337;0.7130838166171592;0.42440699277190513;0.4240930324868354;0.5955223896523099;0.07131257284790063;0.5998402992006429
25.857102;1.1978279830422787;0.71306690269743;0.5943716406758903;-0.09409306902811553;-0.07853552856553653;1.1964203207551658;10.002310757001446;0.7130700152467131;0.4244092393916284;0.4241024287031485;0.595524309759877;0.07130118305432535;0.5998408326841205
25.867102;1.1978381349974396;0.7130558278307131;0.5943822935176994;-0.09408155059963995;-0.07852558710779446;1.1964284527234517;10.00226968076063;0.713056646615082;0.4244114444801125;0.4241116230368763;0.5955261260011846;0.07128979968131069;0.5998413192006757
25.877102;1.1978483916516605;0.7130449855816396;0.5943924426966585;-0.09406815881424244;-0.07851406981836269;1.1964363031103402;10.002230239042527;0.7130437022532959;0.4244136088787724;0.4241206195893319;0.5955268411669395;0.07127942269374402;0.5998408848656974
25.887102;1.1978575772460724;0.7130341286532107;0.5944024798898403;-0.09405587874828436;-0.07850354526754516;1.1964438768217869;10.002192381932767;0.7130311744264595;0.4244157332417102;0.42412942192680597;0.5955284578115595;0.07126805196251537;0.5998412790209288
25.897102;1.197867459548572;0.713023668775319;0.5944118873289311;-0.09404305459908509;-0.07849251576802067;1.1964501790931825;10.002156069664927;0.7130190558167896;0.4244178180530556;0.4241380332424765;0.5955289786995259;0.07125668732653433;0.5998406365984763
25.907102;1.1978764741108026;0.7130133705109494;0.5944212626173687;-0.09403077436491263;-0.07848199219476253;1.196457215329495;10.002121269867322;0.7130073391278827;0.42441986363791734;0.424146456854937;0.5955304071743689;0.07124632864409441;0.5998410643399483
25.917102;1.1978861954001874;0.7130034513472256;0.5944300235920487;-0.09401795001960732;-0.07847096363727352;1.196463991075512;10.002087946991526;0.7129960166994508;0.4244218701189431;0.4241546968938137;0.5955317469746473;0.07123497579614867;0.5998413331948358
25.927102;1.1978960390606872;0.7129955489265142;0.594439844254491;-0.09400560218467513;-0.07846032048662303;1.1964695121080027;10.002056058771657;0.7129850803626416;0.42442383742521955;0.4241627585349262;0.595532001974735;0.07122462864472516;0.5998406876685191
25.937102;1.1979048307640163;0.7129860217444821;0.5944482838230157;-0.09399332171441714;-0.07844979828721216;1.1964757847863996;10.00202556112833;0.7129745213051273;0.42442576522615433;0.4241706474383122;0.5955331762375715;0.07121328700245501;0.5998408752038081
25.947102;1.1979143369977892;0.7129768493375163;0.5944561319359346;-0.09398049709022073;-0.07843877105282235;1.1964818160103265;10.0019964174046;0.7129643295498586;0.4244276528749921;0.42417836900882333;0.5955342742348156;0.07120195065491855;0.5998410207810814
25.957102;1.1979239707243354;0.7129683667631544;0.5944639733086621;-0.09396840997183692;-0.07842834701964224;1.196487612019791;10.001968603625098;0.7129544936020666;0.42442949948152897;0.4241859280841911;0.5955343009678921;0.07119161941475428;0.5998402496616126
25.967102;1.197932361736602;0.71295935234459;0.5944714822105145;-0.0939566971230104;-0.07841831285088986;1.1964921778332238;10.001942104414852;0.7129450010933295;0.4244313041905082;0.42419332884360167;0.5955352617781605;0.0711802931658069;0.5998403096554459
25.977102;1.1979418673936977;0.7129510617033996;0.5944785509220042;-0.09394330438259299;-0.07840680007465102;1.1964975186561988;10.001916908897261;0.7129358399913018;0.4244330666292935;0.4242005747628082;0.5955361620058168;0.07116997188011094;0.599840444031407
25.987102;1.1979501401577604;0.7129424882149953;0.5944855193101392;-0.09393159138815307;-0.07839676668957064;1.1965026411834059;10.00189301203086;0.7129269991063469;0.4244347870105426;0.42420766863797277;0.5955360068660603;0.07115865559570546;0.5998394212206414
25.997102;1.1979595398901015;0.7129348877189968;0.5944922783208558;-0.09391950393755474;-0.07838634423324577;1.1965065537958817;10.00187041359662;0.7129184675365988;0.42443646568114574;0.4242146126703212;0.5955368012575617;0.07114834436527645;0.5998394623429523
26.007102;1.1979688964333417;0.7129285367506754;0.5944996535632233;-0.09390584995252566;-0.07837461478342019;1.1965112667455897;10.001849111449122;0.7129102340521574;0.4244381027339441;0.424221408538854;0.5955375492278201;0.07113703824051724;0.5998393345902902
26.017102;1.1979770381445891;0.7129205774025692;0.594505854989557;-0.093894136739652;-0.0783645824983097;1.196515791864768;10.00182909697284;0.7129022869329155;0.42443969794668635;0.42422805741133673;0.5955372533408572;0.07112673729805645;0.5998382795747421
26.027102;1.1979863207503032;0.7129135689940972;0.5945118616232855;-0.09388204903785538;-0.07835416111818248;1.1965191416324479;10.001810359608974;0.7128946139058527;0.42444125064998867;0.4242345602921411;0.5955379142589934;0.07111544163293887;0.5998380440268067
26.037102;1.197994390795983;0.7129059817925231;0.594517575360695;-0.09387033569038977;-0.07834412951513473;1.1965233288400714;10.001792891498722;0.7128872023086261;0.4244427595331874;0.42424091860837615;0.5955385311290285;0.07110515131231274;0.5998378702446133
26.047102;1.1980035985990203;0.7128990709952955;0.5945228853752624;-0.09385694233924226;-0.07833261924816154;1.1965273668292142;10.001776680329426;0.7128800397520768;0.42444422267011606;0.42424713424694893;0.5955381029432852;0.07109386634723305;0.5998365262181519
26.057102;1.198011781504091;0.7128920239766079;0.5945281931863757;-0.0938446610105169;-0.07832210155973156;1.196530269750234;10.001761698013803;0.712873114986863;0.424445637697862;0.424253209158287;0.5955386298230113;0.0710835867116597;0.5998362331086301
26.067102;1.1980206982393524;0.7128855167787422;0.5945331958087731;-0.09383314084084036;-0.07831216821216715;1.1965340528273654;10.001747899013868;0.7128664182805668;0.424447002042497;0.4242591451791465;0.5955391130958917;0.0710723123973664;0.5998357596583631
26.077102;1.198028774109165;0.7128787945041747;0.5945380517300919;-0.09382085938086102;-0.07830165114503627;1.1965367327270318;10.001735227058585;0.7128599412038723;0.42444831317007686;0.424264944194819;0.5955385544965444;0.07106204346091036;0.5998343490096881
26.087102;1.1980375743309277;0.7128725997153861;0.5945426118650401;-0.09380933905694058;-0.07829171839454696;1.1965403279903593;10.00172362056871;0.7128536764811335;0.42444956882530704;0.42427060830865443;0.5955389555937568;0.07105178001810075;0.5998338683234695
26.097102;1.1980455273737076;0.7128672218004889;0.5945479063657894;-0.09379549097706483;-0.07827989456557155;1.1965438585716652;10.001713012271617;0.7128476178680145;0.42445076726101005;0.42427613954062177;0.595539317578848;0.07104052219449661;0.5998332066176233
26.107102;1.1980543980685874;0.7128615079594343;0.5945521067267207;-0.0937834026483651;-0.07826947567173297;1.1965463442286155;10.001703328208917;0.7128417597010627;0.42445190745457806;0.42428153932660806;0.5955386412273579;0.07103027007697198;0.5998316086699182
26.117102;1.1980620309189873;0.7128551676658457;0.5945560511864108;-0.0937716887677278;-0.07825944647678262;1.196549802982332;10.001694494383166;0.7128360965826867;0.424452989319872;0.42428680861963364;0.5955389273558253;0.07101902371184467;0.599830824564602
26.127102;1.1980707818163199;0.712849717823778;0.5945598467724343;-0.0937596002860007;-0.07824902813262087;1.1965522503458066;10.001686447441347;0.7128306233794045;0.4244540137377063;0.4242919484214919;0.5955391774654399;0.07100878314461356;0.5998300987669722
26.137102;1.1980783005800137;0.7128436319466706;0.5945633942575784;-0.09374788627359204;-0.0782389994706341;1.196555699765853;10.001679136597515;0.7128253350267233;0.42445498223639083;0.42429695996582223;0.5955393937531436;0.07099854842852099;0.5998293127105816
26.147102;1.1980869446343152;0.7128384292912787;0.5945667980943702;-0.09373579763619161;-0.07822858165273315;1.1965591644339926;10.001672515799791;0.7128202262875079;0.42445589662911043;0.4243018444353587;0.5955385783793261;0.0709873195779963;0.5998273537933049
26.157102;1.1980945619946677;0.7128327786661933;0.5945700213086828;-0.09372351564156513;-0.07821806680598677;1.1965616589639843;10.001666540238435;0.7128152919692378;0.4244567588758043;0.4243066025604597;0.5955387327099991;0.0709770965351988;0.5998264424741891
26.167102;1.1981029230586269;0.7128276210310414;0.5945729755878877;-0.09371199469054843;-0.07820813619161665;1.1965651993158242;10.001661171495876;0.7128105272819285;0.4244575710541827;0.4243112345417321;0.5955388573212118;0.07096687921613525;0.5998254651438163
26.177102;1.1981104636090896;0.7128235121244914;0.5945769051359064;-0.09369945158903972;-0.07819740405604529;1.1965678017758363;10.001656379629122;0.7128059277153006;0.4244583352127984;0.4243157404714254;0.5955379525624517;0.07095666760927255;0.5998234269395504
26.187102;1.1981187577049777;0.7128183293538839;0.594579260482074;-0.0936866249069454;-0.07818638436783504;1.1965714823801372;10.001652138923166;0.7128014885097411;0.424459053077169;0.4243201208264614;0.59553801895747;0.07094546182619506;0.5998221940029079
26.197102;1.1981262405479085;0.7128131520815062;0.5945817216456972;-0.09367434261636678;-0.07817587050507914;1.196574256156525;10.001648421633908;0.7127972042210482;0.424459726016951;0.42432437678240803;0.5955380573681786;0.07093526206999197;0.5998210085732207
26.207102;1.1981346808933035;0.7128086632974707;0.5945839830574732;-0.09366225346868312;-0.07816545415879086;1.1965781357353573;10.001645192153553;0.7127930688194015;0.4244603554198838;0.4243285103966558;0.595538068898657;0.07092506857391224;0.5998197511484475
26.217102;1.1981419241921376;0.7128035355009011;0.594586008536332;-0.09365053886795668;-0.07815542743951391;1.1965821302802813;10.001642408431598;0.7127890763351385;0.4244609429888411;0.42433252449595127;0.5955370543734689;0.0709148815428202;0.5998174277056458
26.227102;1.1981503249483343;0.7127992912145374;0.5945879029844408;-0.09363844953736067;-0.07814501154430045;1.1965852457244388;10.001640027301372;0.7127852212001297;0.4244614906708314;0.4243364222415326;0.5955370138432359;0.07090370108282175;0.5998159052779826
26.237102;1.1981577253212903;0.7127946005618477;0.5945896309433418;-0.09362616692554529;-0.07813449859069647;1.1965894864396727;10.001638002285754;0.7127814976977791;0.4244620004497335;0.4243402067489018;0.5955369466968152;0.07089352714868555;0.5998144269226688
26.247102;1.1981658885885915;0.7127906651916092;0.594591323895286;-0.0936159508486125;-0.07812565935004856;1.1965928566992743;10.00163627928179;0.7127778993118473;0.4244624743531097;0.42434388108017324;0.5955368522072101;0.07088335957390433;0.5998128741746552
26.257102;1.1981732439231234;0.7127862115485885;0.5945927027701513;-0.09360366807114757;-0.07811514681156191;1.1965973604871585;10.001634798654926;0.7127744189223004;0.42446291453027835;0.4243474484046181;0.5955357299647269;0.0708731981350104;0.5998102539455155
26.267102;1.1981803797371393;0.7127829853319144;0.5945949370558431;-0.09359169209738023;-0.07810490335255425;1.1966010005489431;10.001633498151014;0.7127710493331734;0.42446332301542467;0.42435091207474424;0.5955355799199947;0.07086304258396398;0.5998085525389895
26.277102;1.1981886700422726;0.7127793276333974;0.5945959654155835;-0.09357960229008935;-0.07809448847392339;1.1966057780355133;10.001632311491994;0.7127677832754226;0.42446370148064644;0.424354275674993;0.5955354019819434;0.07085289269133377;0.5998067778203636
26.287102;1.198195960405072;0.7127752139788232;0.5945968418434844;-0.09356731924403833;-0.07808397650703194;1.1966096930695158;10.001631166773063;0.7127646134994663;0.42446405136741194;0.42435754301374046;0.5955351955448581;0.07084274826844712;0.599804931143916
26.297102;1.1982040198493635;0.7127715863791615;0.594597479822148;-0.0935557970717806;-0.07807404863559451;1.196614745446689;10.00162998944992;0.7127615333705514;0.42446437420847405;0.42436071809318193;0.5955339595157753;0.07083160911747483;0.5998019031240082
26.307102;1.1982112829783473;0.7127676959929216;0.5945980356737781;-0.09354351382829278;-0.07806353701186189;1.1966189347924927;10.0016287084353;0.7127585370953002;0.4244646718990442;0.4243638051485918;0.5955336925943242;0.07082147501466134;0.5997999176430565
26.317102;1.198218340887296;0.7127637261699146;0.5945983720335097;-0.0935317983365863;-0.07805351219513879;1.1966242606623467;10.001627259083602;0.7127556193116504;0.4244649465707234;0.42436680855664805;0.595533393105129;0.0708113457510383;0.5997978648281046
26.327102;1.1982265671891312;0.7127606325023149;0.5945986077022878;-0.0935197079799115;-0.0780430981564641;1.1966287223551642;10.001625581164015;0.7127527744852471;0.4244651999804436;0.42436973264174166;0.5955330586360138;0.07080122113999018;0.5997957454446271
26.337102;1.1982338053205974;0.7127570862543665;0.5945987089028728;-0.09350742442723199;-0.07803258700475899;1.1966343180580692;10.001623619009045;0.7127499967285617;0.4244654331203647;0.4243725815899255;0.5955316861971052;0.07079110101714296;0.5997925670850208
26.347102;1.1982418215165611;0.7127542890854869;0.5945988087065364;-0.09349720732419613;-0.0780237494577968;1.1966390443233987;10.001621328352059;0.7127472806139947;0.424465646498297;0.4243753593316696;0.5955312725878191;0.07078098528103549;0.5997903168212851
26.357102;1.198249047367271;0.7127522713569165;0.5945997188589188;-0.09348466259751347;-0.0780130208244989;1.196643896492789;10.001618681871278;0.7127446220330843;0.42446584056714426;0.4243780694753203;0.5955308144954302;0.07077087392205829;0.5997880035043134
26.367102;1.1982560711078314;0.7127488592955828;0.5945993425055404;-0.09347294657059536;-0.07800299672577098;1.1966498698049344;10.001615662567088;0.7127420180384414;0.42446601582822713;0.4243807155112445;0.5955303087056837;0.07076076699602646;0.5997856294690055
