time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
26.377102;1.198264263860545;0.7127463064240961;0.5945988899253396;-0.09346085561253872;-0.07799258339059098;1.1966549608623953;10.001612249415247;0.7127394664294477;0.42446617278770077;0.42438330099001537;0.5955287524890787;0.07075066459218786;0.5997822042519453
26.387102;1.1982714668545842;0.7127432771694192;0.5945983293658701;-0.09344857150256294;-0.0779820729241384;1.1966611688218796;10.001608411503746;0.7127369656130488;0.4244663119282418;0.4243858294384613;0.59552814379982;0.07074056682384107;0.5997797167932387
26.397102;1.198278463258726;0.7127403995376597;0.5945978093072433;-0.0934381607955487;-0.07797313876108965;1.1966664953019144;10.001604115299859;0.7127345144957247;0.4244664337129569;0.42438830421680873;0.595527481393561;0.07073047377577203;0.599777177252232
26.407102;1.1982866232627671;0.712738096711418;0.5945970169567187;-0.09342606945762442;-0.07796272579278006;1.19667294257361;10.0015993354458;0.7127321124676076;0.42446653868564643;0.424390728489076;0.5955267649141263;0.07072038542539495;0.5997745889666594
26.417102;1.198293785177092;0.7127352916904356;0.5945961399277636;-0.09341378499503288;-0.07795221568352427;1.1966785115870335;10.00159406012825;0.7127297593061185;0.4244666274935449;0.42439310534838726;0.5955259948198042;0.07071030165756709;0.5997719556006913
26.427102;1.1983007272398682;0.7127323504327947;0.5945951098315095;-0.09340206826407778;-0.0779421922905582;1.1966842015874508;10.001588291032956;0.7127274549557627;0.4244667006624048;0.4243954379224492;0.5955241722427153;0.0707002223440664;0.5997682879903687
26.437102;1.1983088149929009;0.7127304797659224;0.5945942671630883;-0.09339128221328946;-0.07793286920851905;1.19669101050664;10.001582043171176;0.7127251994265845;0.4244667583178712;0.4243977292035951;0.5955232986782303;0.07069014734903344;0.5997655759387395
26.447102;1.1983156889823607;0.7127289351508114;0.5945941713195306;-0.09337930428107974;-0.07792262824819532;1.1966969350434176;10.001575344886271;0.7127229926156947;0.4244668001546483;0.4243999818326157;0.5955223756471953;0.0706800764720015;0.5997628300401459
26.457102;1.198322717777996;0.7127263142808788;0.5945929826010606;-0.09336701932907734;-0.07791211853598402;1.1967039707203673;10.001568235110478;0.7127208340672878;0.42446682585311996;0.42440219805331647;0.5955214049169762;0.07067100944044585;0.5997601714270683
26.467102;1.198330684784348;0.7127245538031833;0.5945919387084;-0.09335623288456278;-0.07790279572161697;1.1967101123376187;10.001560758196401;0.7127187231219437;0.42446683566013;0.4244043796690658;0.595520388856398;0.07066094599378488;0.599757366971469
26.477102;1.1983374333469559;0.7127217989727694;0.5945905732148906;-0.09334451552613736;-0.0778927727615415;1.1967163547805624;10.001552957227718;0.7127166591985724;0.42446683036433747;0.424406528073293;0.595518330030003;0.07065088600508077;0.5997535435376142
26.487102;1.1983443372023992;0.7127192604571153;0.5945892260667619;-0.0933322301891994;-0.07788226328113854;1.1967236930462315;10.001544867399256;0.7127146418426059;0.4244668107642575;0.4244086444444553;0.5955172306068673;0.07064082952969952;0.5997506893471731
26.497102;1.1983510055520386;0.7127168088475788;0.5945879943946764;-0.09332181828924944;-0.07787333001640426;1.1967301213908803;10.001536511398179;0.7127126709724647;0.4244667775035967;0.42441072992623596;0.595516092483493;0.07063077672149912;0.5997478138815526
26.507102;1.198358811405024;0.7127148708476778;0.5945865630351365;-0.09330972558761737;-0.077862917908109;1.1967366331701532;10.001527896363607;0.7127107472647373;0.4244667312284319;0.42441278570638763;0.5955149176673756;0.07062072769617056;0.5997449197835789
26.517102;1.1983655965789937;0.7127126353116429;0.5945853332973787;-0.09329874558061095;-0.07785349817988158;1.1967442212177462;10.001519012634288;0.7127088724518007;0.42446667256356774;0.42441481291622135;0.5955137083588449;0.07061068248712149;0.5997420094051719
26.527102;1.1983721430920538;0.7127099524353637;0.5945837960832921;-0.09328702757504619;-0.07784347551660935;1.1967508782014953;10.001509836043422;0.7127070496988646;0.42446660197421504;0.42441681238119766;0.5955124669612419;0.0706016411025158;0.5997392022275666
26.537102;1.1983798198846451;0.7127093412201573;0.5945833756151452;-0.09327467349570488;-0.0778328458221626;1.1967585976651043;10.001500334436978;0.7127052834140161;0.42446651964815496;0.4244187845648252;0.595510196117176;0.07059160355134403;0.5997352706336783
26.547102;1.1983864664110753;0.7127071222904178;0.5945820740124417;-0.09326369310867078;-0.07782342625161023;1.1967653747058447;10.001490476719912;0.7127035781385883;0.42446642545137453;0.4244207297926878;0.5955088986226512;0.07058156980720144;0.5997323183340739
26.557102;1.198392865467514;0.7127044543454701;0.5945804701285211;-0.09325197471165965;-0.07781340372611913;1.1967722048151233;10.00148024298805;0.7127019372340657;0.42446631902981996;0.42442264835827254;0.5955075773008618;0.07057153977844406;0.5997293510857532
26.567102;1.1983994087896923;0.7127022447640758;0.594579127613668;-0.09324099408407313;-0.07780398424353176;1.196780082450749;10.001469632343351;0.7127003622517001;0.4244661999755808;0.4244245402894956;0.5955062349077002;0.07056251331158238;0.5997264841286801
26.577102;1.1984066853467141;0.7127001539001776;0.5945774713829587;-0.09322946825575729;-0.07779405902919292;1.1967870011112216;10.001458659910039;0.7126988536851799;0.4244660680190749;0.42442640508432744;0.5955048740957627;0.07055249021478255;0.5997234783581646
26.587102;1.1984131262388407;0.7126979536538154;0.5945760896033944;-0.09321848738592482;-0.07778463962245338;1.1967939539342272;10.001447344034489;0.7126974123008508;0.42446592335707556;0.4244282416287163;0.5955034976170972;0.07054247028634698;0.5997204468482086
26.597102;1.198419516938063;0.7126954966656982;0.594574469890027;-0.09320620064428257;-0.07777413068529183;1.196801933778646;10.001435694113257;0.7126960395529865;0.4244657669571189;0.4244300482689091;0.5955011086640847;0.07053245337022616;0.5997163918051239
26.607102;1.1984256618128684;0.712693110982185;0.5945729838130535;-0.09319578740643093;-0.07776519789672856;1.1968089335265522;10.001423702035819;0.7126947371856467;0.424465600404121;0.42443182315440164;0.5954997109091301;0.07052343941117985;0.599713412396785
26.617102;1.198431951281089;0.7126906591438077;0.5945713236414414;-0.09318350044256414;-0.07775468902281048;1.1968159469430228;10.001411341873746;0.7126935067360609;0.42446542532326736;0.4244335645263952;0.5954983081169198;0.07051342842007881;0.599710275954983
26.627102;1.198439166929869;0.7126903430747852;0.5945709392426588;-0.09317245096189372;-0.0777451492387818;1.1968229692034555;10.001398582843503;0.7126923493671363;0.4244652429666941;0.42443527064709524;0.5954969035508547;0.07050342039876703;0.5997070963001484
26.637102;1.1984451479166582;0.7126877003519654;0.5945691795043321;-0.09316073163273061;-0.07773512696525456;1.1968309966201378;10.00138540502455;0.712691266310593;0.4244650542208362;0.42443693985887204;0.5954954994594239;0.0704944153444614;0.5997039886760225
26.647102;1.1984512629482176;0.7126855117797571;0.5945676862610971;-0.09314975013569429;-0.07772570774951088;1.1968380261800198;10.001371805458302;0.7126902594274234;0.4244648597134954;0.4244385707994759;0.5954940969662973;0.07048441328641845;0.5997007174841942
26.657102;1.198457116741798;0.7126828706374977;0.5945658997754949;-0.09313803061460725;-0.07771568552954372;1.1968450554514471;10.001357794437684;0.7126893312939249;0.42446466001252486;0.424440162265306;0.5954926965039659;0.07047441426870803;0.5996974011621721
26.667102;1.1984630987471152;0.7126806864900307;0.5945643863070742;-0.0931270489421372;-0.07770626637571658;1.1968530823009713;10.001343391827543;0.7126884847873638;0.4244644561206374;0.42444171300720673;0.5954902984953876;0.07046541832474583;0.5996931656057851
26.677102;1.1984699909601084;0.7126790775081885;0.594562855879649;-0.09311625989994651;-0.07769694448067453;1.196860103967632;10.00132862688052;0.7126877222836;0.4244642497787736;0.42444322195209766;0.5954889038020102;0.07045542546777625;0.5996897636353631
26.687102;1.1984756323497514;0.7126764595043831;0.5945610566361156;-0.09310454011067786;-0.07768692234750033;1.1968671164064932;10.0013135324134;0.712687044849208;0.4244640430191432;0.4244446883912872;0.5954875136458924;0.07044643567138707;0.5996864394298961
26.697102;1.1984813911428411;0.7126743124992102;0.594559542185578;-0.09309355819533294;-0.07767750329290089;1.1968741145368462;10.001298138759871;0.7126864519391026;0.424463837313632;0.42444611165504276;0.5954861290220422;0.07043644886030191;0.5996829608232431
26.707102;1.198487067668631;0.7126719256960086;0.5945578169247583;-0.09308127039654251;-0.0776669947038458;1.1968820928492672;10.001282477717035;0.712685941762822;0.4244636332515173;0.42444749071265175;0.5954847502758654;0.07042646491959555;0.5996794477147158
26.717102;1.1984924627470854;0.7126696313829919;0.5945562559525553;-0.09307085619229401;-0.07765806223058215;1.1968890457907952;10.001266585447759;0.7126855117454106;0.4244634309733047;0.4244488240497448;0.5954833775746863;0.07041748371745495;0.5996760184059553
26.727102;1.198497965450173;0.7126688625780906;0.5945558609776816;-0.09305961312751064;-0.07764842554725604;1.1968959679413351;10.001250497244174;0.7126851585478001;0.4244632305322182;0.4244501096892125;0.5954820115710721;0.07040750511111325;0.5996724373804571
26.737102;1.1985043587025324;0.7126671244162066;0.5945541610994277;-0.09304751776297854;-0.07763801427440983;1.1969028543929219;10.001234242273734;0.7126848782222414;0.42446303182234746;0.4244513453941167;0.5954806532551099;0.0703985289036883;0.5996689383686423
26.747102;1.198509485367028;0.7126649181350588;0.5945526448631239;-0.093037103359436;-0.07762908188773314;1.196910701154241;10.00121784512631;0.7126846668361247;0.4244628344888917;0.42445252890289736;0.5954783034797098;0.07038855482156489;0.5996642927616472
26.757102;1.1985147199854038;0.7126629369672521;0.5945512101688085;-0.0930261210450264;-0.07761966302710369;1.196917505093521;10.001201331861227;0.7126845209712177;0.4244626378897316;0.42445365779491273;0.5954769627562239;0.07037958257061926;0.5996607214862136
26.767102;1.198519674650816;0.7126605356565352;0.5945495134591051;-0.0930144006896733;-0.07760964112495786;1.1969242635895097;10.001184730694108;0.7126844378980657;0.4244624411296992;0.4244547293371566;0.5954756312402907;0.0703696119067924;0.5996569973003216
26.777102;1.1985247464277122;0.7126586231513;0.5945481186275487;-0.09300341826416578;-0.0776002223252308;1.1969309740019134;10.001168067156383;0.7126844157719524;0.4244622433803169;0.42445574092060795;0.5954743089779546;0.07036064264338128;0.5996533565402211
26.787102;1.1985297439705203;0.7126567486735541;0.5945467461462162;-0.09299243578816123;-0.07759080355624388;1.19693763318742;10.001151362534063;0.712684453701622;0.42446204421038136;0.42445669073434916;0.5954729961093178;0.0703506746189914;0.5996495674373509
26.797102;1.1985344744432787;0.7126547228844707;0.5945453340719775;-0.09298202111793906;-0.07758187130357311;1.1969452376959078;10.001134636717877;0.712684551221296;0.4244618435463455;0.4244575781443905;0.5954716927561006;0.07034170769962454;0.5996458685692911
26.807102;1.1985403123292562;0.7126532410489306;0.5945437802013983;-0.0929699252618943;-0.077571460226207;1.1969517848549023;10.001117910489752;0.7126847076319832;0.42446164133098924;0.4244584038625805;0.5954703992174841;0.07033174180611496;0.5996420294341481
26.817102;1.198545101962886;0.7126528048187225;0.594543572892946;-0.09295868169162201;-0.07756182381554669;1.1969582741859177;10.00110120484334;0.7126849220144921;0.42446143710873846;0.42445916976752074;0.5954691164903537;0.07032277691269967;0.5996382886649693
26.827102;1.1985496299975997;0.7126509171410246;0.5945422410949003;-0.09294826687163306;-0.0775528916265599;1.1969647078323702;10.001084540462687;0.7126851935195463;0.424461229697874;0.4244598781668591;0.5954678462832875;0.07031381303909595;0.5996345329518693
26.837102;1.1985542914699279;0.7126492673534935;0.5945410032183573;-0.09293728415255409;-0.07754347297855414;1.196971089365187;10.001067936389305;0.7126855212543762;0.4244610170691604;0.4244605310247019;0.5954665904465191;0.07030385026204708;0.5996306491147173
26.847102;1.1985588940838394;0.7126476601954563;0.5945397971865124;-0.0929263013903009;-0.07753405435187137;1.1969774221009521;10.001051404155314;0.7126859042672619;0.42446079645765417;0.42446112969364547;0.5954643502935999;0.07029488869093284;0.5996258826133692
26.857102;1.1985632447166161;0.7126456395045582;0.5945383426896986;-0.09291458055841896;-0.07752403264199478;1.1969847086889185;10.001034945074313;0.7126863419758338;0.42446056463724224;0.4244616751225274;0.5954631262198695;0.07028492841807168;0.5996219890540739
26.867102;1.1985677369861771;0.7126441098670969;0.5945372023892362;-0.09290359770574327;-0.07751461405262529;1.1969909523357773;10.001018555734012;0.712686834131979;0.42446031831632464;0.42446216824603505;0.5954619178418747;0.07027596952737673;0.5996182135720571
26.877102;1.1985719806725472;0.7126424231304752;0.5945360314890404;-0.09289318266518772;-0.07750568194514795;1.1969971576458798;10.00100223056371;0.7126873802134989;0.424460054520002;0.42446261036910427;0.5954607244956778;0.07026701212195167;0.5996144426954817
26.887102;1.1985763701249685;0.712640962424795;0.5945349557440326;-0.09288219972472;-0.07749626339101119;1.1970033296689235;10.00098595675668;0.7126879794073522;0.42445977077928104;0.4244630034749715;0.5954595458843892;0.07025705631110332;0.5996105629404765
26.897102;1.1985807121197238;0.7126395336508237;0.594533909482054;-0.09287121673850048;-0.07748684485474498;1.1970094726811793;10.000969710787809;0.7126886309294986;0.4244594650700925;0.42446335023448983;0.5954583825524781;0.07024810220235458;0.5996068121240218
26.907102;1.1985848120633504;0.7126379425501276;0.5945328260430572;-0.09286080156050205;-0.07747791278823375;1.19701559011539;10.0009534612552;0.7126893334085799;0.42445913550508135;0.42446365369441424;0.5954572357562614;0.07023914988934542;0.5996030761567501
26.917102;1.1985890610184693;0.712637877997979;0.5945329184454581;-0.09284955754365742;-0.07746827657303995;1.197021684853271;10.00093717739611;0.7126900839739658;0.42445878020676564;0.4244639170063817;0.5954561070530133;0.07022919941334216;0.5995992406296807
26.927102;1.1985932612072097;0.7126362728833421;0.5945317236069287;-0.09283726849772012;-0.07745776850780775;1.1970287588826076;10.00092083985067;0.7126908783614798;0.4244583977506485;0.4244641433916378;0.5954549982637066;0.07022025076411792;0.5995955423696372
26.937102;1.1985972155141817;0.7126347604533806;0.5945307002053765;-0.09282685316590257;-0.07744883647428431;1.197034812886606;10.000904446064625;0.7126917114485213;0.42445798757010517;0.4244643360498135;0.5954539116509064;0.07021130392308482;0.5995918671266482
26.947102;1.1986022959732177;0.7126340299406787;0.5945297408365312;-0.09281606235700378;-0.0774395152006645;1.1970408468258804;10.000888006278451;0.7126925774878906;0.424457549853785;0.42446449780911455;0.5954528499335814;0.0702023588927553;0.5995882182083503
26.957102;1.1986063442910555;0.7126327502461957;0.5945288029420717;-0.09280507905187547;-0.0774300967428138;1.1970468610195084;10.000871535654754;0.7126934706260685;0.42445708531318954;0.42446463098225695;0.5954518160864646;0.0701924157083324;0.5995844815654454
26.967102;1.1986101432186789;0.7126312936414546;0.5945278055724943;-0.09279466354762929;-0.07742116472889501;1.1970528566462482;10.00085505085546;0.712694385484221;0.4244565949737678;0.424464737679993;0.5954508128770434;0.07018347442999179;0.5995808935966925
26.977102;1.1986140837433512;0.7126300418888529;0.5945268702448141;-0.09278368012871653;-0.07741174628492463;1.1970588361880403;10.000838569446925;0.7126953169623192;0.4244560800555138;0.42446482004036507;0.5954498425345106;0.07017453510158493;0.5995773385489555
26.987102;1.1986179712385137;0.7126288001866328;0.5945259287192759;-0.09277269664942868;-0.07740232784678701;1.1970648039969412;10.000822108874656;0.7126962598574527;0.4244555420991396;0.42446488005554134;0.5954489068417066;0.0701655976992797;0.5995738168301489
26.997102;1.1986216124245117;0.712627374628758;0.5945249137668134;-0.09276228096425564;-0.07739339583805822;1.1970707654844184;10.00080568817835;0.7126972089491289;0.4244549830283401;0.4244649193537648;0.5954480070735824;0.07015566211622211;0.5995702112038281
27.007102;1.1986254023463832;0.7126274550297229;0.5945250389416875;-0.09275103642678548;-0.07738375970497822;1.1970767252339514;10.000789333414208;0.7126981590221119;0.42445440487681707;0.4244649392847035;0.5954461435989835;0.07014672818660553;0.5995657620770989
27.017102;1.1986289530436072;0.7126260441322393;0.5945239966822399;-0.09274062061177657;-0.07737482769258498;1.1970836862942558;10.000773083267886;0.7126991044561325;0.4244538094417503;0.4244649411581652;0.5954453157464249;0.07013779571411632;0.5995623378692648
27.027102;1.198632661088473;0.712624832152641;0.5945230019968271;-0.09272963687084941;-0.07736540925634217;1.1970896508930469;10.000756985742854;0.7127000388376489;0.42445319823189437;0.42446492634383576;0.5954445221013182;0.07012886450038439;0.5995589441375677
27.037102;1.1986363356115384;0.7126236266765921;0.5945219911500402;-0.09271865306040973;-0.07735599081674575;1.1970956209269148;10.000741082368084;0.7127009550491125;0.4244525726878599;0.4244648962463489;0.5954437606426691;0.07011993436560433;0.5995555786478772
27.047102;1.1986397858692668;0.7126222359843442;0.594520901190791;-0.0927082370371902;-0.07734705878190506;1.1971015974303323;10.000725397724166;0.7127018455500133;0.4244519343433308;0.4244648522661572;0.5954430285669904;0.07011100512703056;0.5995522378572095
27.057102;1.198643409619405;0.7126210456991219;0.5945198593729095;-0.09269725308493558;-0.07733764032655575;1.1971075796917667;10.000709950689446;0.7127027025741998;0.4244512847098039;0.4244647958251373;0.5954423226661607;0.07010107656689142;0.5995488004391758
27.067102;1.1986470174960093;0.7126198643000459;0.5945188031647181;-0.09268626906098167;-0.07732822186332441;1.1971135653588763;10.000694774619621;0.7127035184087709;0.42445062523844096;0.42446472841734834;0.5954416403647158;0.07009214843936708;0.5995454959529626
27.077102;1.198650419690068;0.7126184999468639;0.5945176700032629;-0.09267585282283189;-0.07731928979288771;1.1971195517513684;10.000679925069004;0.7127042857929723;0.42444995776114924;0.4244646515075631;0.5954409801893416;0.0700832205094003;0.5995422037014013
27.087102;1.1986530332397867;0.7126170305539427;0.594516817220526;-0.09266598234711819;-0.07731086370855533;1.197125536838607;10.000665472546068;0.7127049985204142;0.4244492847446202;0.42446456637646945;0.5954403413463781;0.07007429259521067;0.5995389202610887
27.097102;1.1986566299163477;0.7126158778692144;0.5945157213109068;-0.09265499812168607;-0.07730144522032616;1.1971315186580984;10.00065149275641;0.7127056520192674;0.4244486088268851;0.42446447412940924;0.5954397234649665;0.07006536456579343;0.5995356420531217
27.107102;1.1986600397496667;0.7126158487631196;0.5945156398645846;-0.09264432075519113;-0.07729229542972113;1.1971374941134634;10.00063806403523;0.7127062432053092;0.4244479323666205;0.4244643757762755;0.5954391267464937;0.07005643629198612;0.5995323651114519
27.117102;1.1986636602721585;0.7126147156370268;0.5945145220057941;-0.09263333638478947;-0.0772828769291701;1.1971434592635026;10.000625267128258;0.7127067697844504;0.4244472575609655;0.4244642720806181;0.595438551819522;0.07004750761125868;0.5995290852332019
27.127102;1.1986673006604018;0.7126135914828112;0.594513396380485;-0.0926223519409177;-0.0772734584260057;1.1971494111687648;10.000613178480407;0.7127072300811066;0.42444658685617637;0.42446416332431014;0.5954379995626549;0.07003857834072019;0.5995257983025484
27.137102;1.1986707700000154;0.7126122823976061;0.5945122020684911;-0.09261193528201442;-0.0772645263046532;1.1971553489118032;10.000601859434015;0.7127076235121597;0.42444592314891716;0.42446404959268447;0.5954374711918411;0.07002964833994876;0.5995225008041004
27.147102;1.1986744644614442;0.7126111703247165;0.5945110678862564;-0.09260095069011187;-0.07725510779554409;1.1971612726462697;10.00059135272561;0.7127079507753447;0.4244452695270474;0.4244639313020711;0.5954369680453333;0.07002071756185212;0.5995191904372189
27.157102;1.198678190867549;0.7126103206630295;0.594510150908944;-0.09259127203956756;-0.07724677886453366;1.197167182394614;10.000581689952424;0.7127082134887074;0.4244446286572124;0.42446380912560316;0.5954364912651456;0.07001178602226103;0.599515866147187
27.167102;1.1986817544649293;0.7126090155518676;0.5945089549626591;-0.09258085516244233;-0.077237846729652;1.1971730782849679;10.000572900909319;0.7127084136868991;0.42444400225888745;0.42446368344236823;0.5954360417235278;0.07000285372634572;0.5995125275128852
27.177102;1.1986855474659717;0.7126078967866958;0.5945078259141877;-0.0925698703519086;-0.07722842821865222;1.1971789615567126;10.000565019477634;0.7127085533602698;0.42444339117540636;0.42446355414861525;0.5954356197960978;0.06999392062754069;0.5995091745985368
27.187102;1.198689177903632;0.712606577262926;0.5945066388972355;-0.09255945332579142;-0.07721949607807889;1.1971848349371201;10.000558080125211;0.7127086341729884;0.42444279583848654;0.42446342113885366;0.5954352248693995;0.06998498665165274;0.5995058083434159
27.197102;1.1986930368933233;0.7126054394523514;0.5945055219834079;-0.09254846836655081;-0.07721007756996257;1.1971907020019743;10.000552098508567;0.7127086573638702;0.4244422166434743;0.4244632847862436;0.5954348549346343;0.06997605175912774;0.599502430547835
27.207102;1.1986969279597537;0.7126058565021955;0.5945057212637833;-0.09253852844770652;-0.07720153096773365;1.197196566207589;10.000547054513031;0.7127086236362907;0.42444165418899454;0.4244631458668109;0.5954345068682023;0.06996711597572487;0.5994990434805157
27.217102;1.1986996748479366;0.7126039329662007;0.5945045736409571;-0.09252791903921853;-0.0771925016662382;1.1972024308325602;10.000542897290169;0.7127085332485841;0.42444110946847124;0.4244630051990918;0.595434177482149;0.06995817938187794;0.5994956493098599
27.227102;1.1987036315540867;0.7126027545531882;0.5945034889886992;-0.0925169338719221;-0.07718308317628526;1.197208299540319;10.000539559092102;0.7127083865082624;0.4244405839763645;0.4244628634066481;0.5954338644451096;0.06994924211365773;0.5994922493587262
27.237102;1.1987076226580229;0.7126015603241382;0.5945024179189181;-0.09250594862979906;-0.077173664696028;1.1972141760431327;10.000536964764907;0.7127081843377836;0.4244400794280931;0.4244627209451411;0.5954335663279429;0.06994030437144506;0.5994888438269228
27.247102;1.1987114531213452;0.7126004184829;0.5945015161379091;-0.09249683722677388;-0.07716582215859251;1.1972200632790586;10.000535042845677;0.7127079286035731;0.4244395971875039;0.42446257828950507;0.5954332819311094;0.06993136639673223;0.5994854323332744
27.257102;1.1987155148960464;0.7125991906312871;0.5945004760936731;-0.09248585183788825;-0.0771564037005465;1.1972259635770106;10.00053373472957;0.7127076219511728;0.42443913796483357;0.42446243604166595;0.5954330094885626;0.06992242844477936;0.599482014745034
27.267102;1.1987196115254088;0.7125979440746817;0.5944994541820147;-0.09247486637240623;-0.07714698525812923;1.1972318793592758;10.00053299486119;0.7127072672279944;0.42443870176535203;0.42446229484824666;0.5954327461954313;0.0699144907693407;0.5994787082596016
27.277102;1.1987235466812585;0.7125967458576701;0.5944986068181448;-0.0924657547569524;-0.07713914275573133;1.1972378134153505;10.00053278779752;0.7127068670187358;0.42443828781095877;0.4244621553254968;0.5954324884670944;0.0699055535784788;0.5994752807782183
27.287102;1.198727712285346;0.7125954569563342;0.5944976265167508;-0.09245476913899894;-0.07712972434655863;1.1972437690857318;10.000533084009104;0.7127064234369234;0.42443789461399206;0.42446201822511814;0.5954332327023577;0.06989661700242389;0.5994728436489278
27.297102;1.1987309320073911;0.7125935777063526;0.5944966817465773;-0.09244359135266807;-0.07712020879982703;1.197248750239885;10.000533854078654;0.7127059381631631;0.4244375204326593;0.4244618845038785;0.595432975400135;0.06988768113249377;0.5994694124906061
27.307102;1.19873497076169;0.7125936189174146;0.5944969922097996;-0.092434218603284;-0.07711214867675392;1.197254760804359;10.000535066424465;0.7127054127260262;0.42443716384832725;0.42446175502772376;0.5954327125228486;0.06987874606186513;0.5994659829526021
27.317102;1.1987392377762516;0.7125922638294604;0.5944960820762952;-0.09242323275413208;-0.07710273032484626;1.1972608047292803;10.000536690739162;0.7127048487818333;0.42443682392370424;0.42446163044653923;0.5954324392352417;0.06986981187281566;0.599462557816635
27.327102;1.1987435326219316;0.7125908891683247;0.5944951943418011;-0.09241224682096207;-0.07709331199174753;1.1972668863685658;10.00053870331271;0.7127042481854977;0.4244364999731924;0.4244615114581801;0.5954321503018052;0.06986087861396326;0.599459140083232
27.337102;1.1987476522019822;0.7125895660345858;0.5944944814473919;-0.09240313475738733;-0.07708546958353012;1.197273010142411;10.000541083468786;0.7127036128220147;0.42443619146908823;0.42446139894089524;0.5954318406415228;0.06985294628916851;0.5994558493220911
27.347102;1.1987519801331137;0.7125881587411117;0.5944936314887648;-0.09239214865810086;-0.0770760512835335;1.1972791797546862;10.000543803217145;0.7127029445622741;0.42443589802204473;0.42446129370031843;0.5954315056517709;0.06984401485256195;0.5994524550937487
27.357102;1.1987553323196487;0.7125864316475584;0.5944930269583797;-0.09238227654346384;-0.07706762543254911;1.1972853984817005;10.000546825292584;0.7127022455233348;0.42443561902927746;0.4244611961247089;0.5954311411767494;0.06983508421079772;0.5994490760733517
27.367102;1.1987594669854358;0.7125848105549735;0.5944921430770914;-0.09237185814630773;-0.07705869348385704;1.1972916705134589;10.00055010442607;0.7127015180762176;0.4244353533267803;0.42446110611753596;0.5954307436509811;0.06982615419794375;0.5994457142732955
27.377102;1.1987637881647895;0.712583377942177;0.5944913359833175;-0.09236087180087495;-0.0770492752333185;1.197298001716882;10.000553583435698;0.7127007645815017;0.4244350993819243;0.42446102321136603;0.5954303105626602;0.06981822451686022;0.5994424877854005
27.387102;1.1987680932201874;0.712582208591521;0.5944907598305954;-0.09235119148281302;-0.07704094658259837;1.1973043990309955;10.00055719624291;0.7126999874490395;0.42443485581835466;0.4244609463421919;0.5954298404491126;0.06980929473951315;0.5994391639686948
27.397102;1.1987721803247566;0.7125805946817191;0.5944899143142166;-0.09234077282894007;-0.07703201467135573;1.197309868945805;10.000560881920219;0.712699189246988;0.4244346219184116;0.42446087331287086;0.595429332447373;0.06980036440827528;0.5994358577890064
27.407102;1.198775455491037;0.7125788803064395;0.5944893700813744;-0.0923309003669882;-0.0770235889040868;1.1973164160773366;10.000564594555327;0.712698372389797;0.4244343978864668;0.4244608007286822;0.5954287859485494;0.06979143313830904;0.5994325661663753
27.417102;1.1987796797278425;0.7125787995062945;0.5944896898426727;-0.09231965277679488;-0.07701395305676505;1.1973230423230325;10.000568297056404;0.712697538707377;0.4244341845994521;0.42446072457426814;0.595428200233194;0.06978350064265874;0.5994294015480126
27.427102;1.1987836732279467;0.7125775078326505;0.59448907672701;-0.09231054000826487;-0.07700611076614065;1.1973297463449777;10.000571946312467;0.7126966893161591;0.42443398309413305;0.42446064080078416;0.595427574226258;0.06977456669905441;0.5994261268974042
27.437102;1.1987878258865257;0.7125761790789668;0.5944883089209655;-0.09229955316352245;-0.07699669260557557;1.1973365237761047;10.000575487503637;0.7126958249658535;0.42443379425842237;0.424460545732361;0.5954269068857269;0.06976563110155735;0.5994228545397858
27.447102;1.1987919418702642;0.7125751478555815;0.594487756611101;-0.0922898723711973;-0.0769883640456648;1.1973433682037398;10.000578862155571;0.712694946404975;0.42443361871039575;0.42446043639235254;0.5954261979248097;0.06975769363629217;0.5994196969704849
27.457102;1.1987948473509062;0.7125731360776704;0.5944869314406642;-0.09227926128195157;-0.07697933506756813;1.1973502720332254;10.000582019164112;0.7126940540938331;0.42443345680104555;0.42446031064016215;0.5954264479869763;0.06974875410693275;0.5994174110614786
27.467102;1.1987989006661357;0.7125721883755285;0.5944863661985897;-0.09226958033518151;-0.07697100654100782;1.1973562268527438;10.000584918615067;0.7126931477902076;0.42443330872209795;0.42446016725749036;0.5954256580649742;0.06973981240477455;0.5994141234916678
27.477102;1.198802932045852;0.712571026811934;0.5944855714816139;-0.09225859315566644;-0.07696158844804044;1.1973632235264118;10.00058752830642;0.7126922268397882;0.4244331744080209;0.4244600060516151;0.5954248286919103;0.06973186855959655;0.5994109406681789
27.487102;1.1988067527548656;0.7125699849605571;0.5944849160680149;-0.09224947990458741;-0.07695374623916001;1.1973702525892553;10.000589818026773;0.7126912906911209;0.42443305329559716;0.4244598275663005;0.5954239595290365;0.06972292273254524;0.5994076266616426
27.497102;1.1988097813369631;0.7125686205737771;0.5944843177252579;-0.09223960680950555;-0.07694532062853955;1.1973773052069203;10.000591754122329;0.7126903392389702;0.42443294450423424;0.42445963252253427;0.5954230495253546;0.06971497521447596;0.5994044105919089
27.507102;1.1988137902123468;0.7125676181125293;0.5944834681622232;-0.09222861937335182;-0.07693590258818556;1.1973843738680883;10.000593301068177;0.7126893732700094;0.42443284727124814;0.42445942173817686;0.5954220971591985;0.06970602644492367;0.5994010561565294
27.517102;1.1988176089229488;0.7125680465458055;0.5944838396012215;-0.09221924496227327;-0.07692784277560429;1.1973914525004983;10.000594432832981;0.7126883943080341;0.42443276102491473;0.42445919644111363;0.5954211003868937;0.06969707700295985;0.5993976758750671
27.527102;1.1988216351186887;0.7125671558454889;0.5944829411472522;-0.0922082573390365;-0.07691842476922306;1.1973975365800562;10.000595141194868;0.7126874035808641;0.4244326852304606;0.42445895828507063;0.5954200564414893;0.06968912755992973;0.5993943825019568
27.537102;1.1988246988006244;0.7125660148164713;0.5944822451353504;-0.09219838393424296;-0.07690999923447932;1.1974046228214519;10.00059543561446;0.7126864015141897;0.4244326193900745;0.4244587091748394;0.5954189618406783;0.0696801787911944;0.5993909411570177
27.547102;1.1988285713291882;0.7125653073048203;0.5944814439911758;-0.09218927017188618;-0.07690215711596146;1.1974117084849685;10.000595340870914;0.7126853883946;0.42443256316340583;0.4244584511800831;0.5954178128830422;0.06967223128197962;0.5993875833551984
27.557102;1.1988326675985932;0.7125645888963009;0.5944804570641236;-0.0921782822682512;-0.07689273916194032;1.197418791324403;10.00059489084495;0.7126843651459861;0.42443251635440343;0.42445818622122816;0.5954166063426489;0.0696632854860105;0.5993840761603599
27.567102;1.1988367929170902;0.7125641893939944;0.5944796559915295;-0.09216860045206567;-0.07688441081267244;1.1974258696947162;10.000594121144285;0.712683333167997;0.42443247859037264;0.42445791570476005;0.5954163398520333;0.06965534173509784;0.5993816448891484
27.577102;1.1988397704416052;0.7125630872504374;0.5944787724282964;-0.09215929458020498;-0.07687647160866201;1.1974319421484487;10.000593070088339;0.7126822934952021;0.4244324489744425;0.4244576405933597;0.595415012062103;0.06964640027527286;0.5993780709981715
27.587102;1.1988439526271302;0.7125625397661994;0.5944776888572957;-0.0921483063854077;-0.07686705370653904;1.197439007262154;10.00059178334194;0.7126812463330018;0.42443242611689863;0.4244573616629605;0.5954136228786825;0.06963846130665402;0.5993745815420946
27.597102;1.198848162734931;0.7125623082970932;0.5944767895029005;-0.09213862428821055;-0.0768587254087499;1.1974460634994823;10.000590312626892;0.7126801912581353;0.4244324084349944;0.42445707961185086;0.59541217347467;0.06962952498190851;0.5993709461719297
27.607102;1.1988512242996558;0.7125613722486481;0.5944758055479172;-0.09212931816124063;-0.07685078624875152;1.1974531082983009;10.00058871041782;0.7126791274795754;0.42443239436208663;0.4244567950283667;0.595410665612293;0.06962159135453247;0.5993673992542645
27.617102;1.1988554907225204;0.712562296786588;0.594475708489699;-0.09211806876159735;-0.07684115075431146;1.197459137158965;10.000587022799111;0.7126780540197638;0.42443238237090103;0.4244565083119231;0.5954091006322039;0.06961266034224108;0.5993637103009355
27.627102;1.1988597865155575;0.7125622319891157;0.594474703108518;-0.09210838637760656;-0.07683282250129253;1.1974661433137188;10.000585282314937;0.7126769701808284;0.4244323708682756;0.4244562197591754;0.5954074788029039;0.06960473175548615;0.599360112905155
27.637102;1.198862936629156;0.7125614631403081;0.5944736104412316;-0.09209907999094645;-0.07682488337853695;1.1974731178628146;10.000583508140565;0.7126758761536228;0.42443235805508217;0.4244559297864335;0.5954057992968079;0.0695958053572021;0.5993563750645248
27.647102;1.1988672954370918;0.712561247842624;0.5944723131438897;-0.09208809119664735;-0.07681546556222044;1.1974800507647503;10.000581709230769;0.7126747732505084;0.4244323418751646;0.4244556389152883;0.5954050607350675;0.0695878808990798;0.5993537215693202
27.657102;1.1988716874167713;0.7125613476317172;0.5944711959139259;-0.09207840852093115;-0.07680713734608728;1.1974859323481868;10.00057988267643;0.7126736635497778;0.42443232006135545;0.4244553475069211;0.5954032616876781;0.0695789581372763;0.5993499330491711
27.667102;1.198874935802541;0.7125607412197529;0.5944699900983597;-0.09206910186894803;-0.07679919825098648;1.1974927546008787;10.000578017538839;0.7126725493570856;0.42443229042607256;0.4244550555145852;0.5954014006498172;0.06957103684625153;0.5993462350609905
27.677102;1.1988793908099178;0.7125609460351676;0.5944687945759004;-0.09205941900242845;-0.0767908700505246;1.197499511834611;10.000576106215872;0.7126714327530854;0.4244322512109884;0.42445476234582025;0.5953994759641515;0.06956211681538803;0.5993423966411602
27.687102;1.1988838709536556;0.7125611990847247;0.5944675565540609;-0.0920497360351296;-0.07678254185465773;1.1975062005820643;10.000574144701861;0.7126703148085874;0.4244322008965419;0.4244544670335934;0.5953974861490408;0.06955419783230293;0.5993386522781511
27.697102;1.1988871946472628;0.7125604749104829;0.5944660055687724;-0.09203912287389233;-0.07677351317665647;1.1975118190126248;10.000572120293148;0.7126691947742102;0.4244321377444464;0.42445416870662495;0.5953954304521868;0.06954627967971631;0.5993348896895415
27.707102;1.1988917115055047;0.7125608081014168;0.5944646756508513;-0.0920294397063898;-0.07676518497943666;1.1975183657147017;10.000570005642846;0.7126680703675862;0.4244320596908749;0.424453866868735;0.5953933092420348;0.06953736213470897;0.5993309978603497
27.717102;1.1988962435404833;0.7125611708074329;0.59446329822377;-0.09201975643455163;-0.07675685677924084;1.197524838056863;10.000567762505405;0.7126669386316059;0.4244319645498869;0.4244535613813279;0.5953921241640213;0.06952944496329404;0.5993282075513481
27.727102;1.1988996136073584;0.7125621024380677;0.5944629126257615;-0.09201018833153912;-0.0767487000461614;1.1975302316574223;10.000565344780377;0.7126657959253124;0.4244318503118049;0.42445325258291305;0.5953898780196024;0.06952152792635112;0.5993244217206588
27.737102;1.1989041738301252;0.7125625036112144;0.5944614406156474;-0.09200050485645409;-0.07674037183426098;1.1975365415787496;10.000562698926759;0.7126646377152706;0.4244317153479603;0.4244529415912008;0.5953875742059882;0.06951261077210896;0.5993205231074817
27.747102;1.1989087461440409;0.7125626559295045;0.5944597049217136;-0.09198951501095264;-0.07673095402590722;1.197542764168678;10.000559766588168;0.7126634590887797;0.42443155843066377;0.42445263033885505;0.5953852161710791;0.06950469321234592;0.599316748824372
27.757102;1.1989123472171128;0.712562510704787;0.5944581547539254;-0.09197963965795265;-0.07672252869017511;1.1975488984919245;10.000556488174572;0.7126622552537272;0.42443137868123937;0.4244523211925995;0.5953828071414795;0.06949677492150977;0.5993129871237116
27.767102;1.1989167380199484;0.7125627496464587;0.5944564861027306;-0.09197052373057368;-0.07671468666250227;1.1975539462334441;10.000552799929617;0.7126610220251016;0.42443117549932635;0.42445201635691027;0.5953803497453363;0.06948785553992397;0.5993091250737403
27.777102;1.1989203431219713;0.7125626195889321;0.5944548507628806;-0.09196064818900912;-0.07670626131477327;1.197559909306422;10.000548630550263;0.7126597566340791;0.42443094845489;0.42445171731292586;0.595377845869026;0.06947993466349545;0.5993053966566743
27.787102;1.198924922231508;0.7125630643414993;0.5944531620563741;-0.09195096419058627;-0.07669793307148436;1.1975657873716383;10.000543911429101;0.7126584578823522;0.4244306972499727;0.42445142465550134;0.5953762973648846;0.06947201184756319;0.5993026810493863
27.797102;1.1989292952216692;0.7125633245588548;0.5944513709348154;-0.09194184795191862;-0.07669009101742032;1.1975705782949426;10.000538588913575;0.7126571253923354;0.42443042172770806;0.42445113838682336;0.5953737070081313;0.06946308660046308;0.5992988778396222
27.807102;1.1989328722639818;0.7125632156428825;0.5944496165349487;-0.09193197212885273;-0.07668166565528714;1.1975762801409326;10.000532621068356;0.7126557590466392;0.42443012166175687;0.4244508582839542;0.5953710786130864;0.06945515834735715;0.5992952145305729
27.817102;1.1989374199746206;0.7125636808983281;0.5944478125149146;-0.09192228782644063;-0.07667333739390023;1.197581891745883;10.000525970474978;0.7126543591368683;0.42442979652668306;0.4244505840754534;0.5953684165433472;0.06944722643490578;0.5992915784899294
27.827102;1.1989407836835704;0.7125633914151291;0.5944459231668624;-0.09191297969221776;-0.07666539820815348;1.1975864123671893;10.000518602834823;0.7126529267400505;0.4244294457303261;0.42445031545714323;0.5953657253688577;0.06943929022351446;0.5992879737025977
27.837102;1.1989453194016118;0.7125651704719783;0.5944451407674404;-0.09190303429939502;-0.07665685231309839;1.1975918414004516;10.000510482477008;0.7126514637594547;0.4244290688439568;0.42445005223351057;0.5953630095747577;0.06943034919355161;0.5992842884767584
27.847102;1.1989498532342062;0.7125656439826409;0.5944432386536037;-0.09189334970993865;-0.0766485240301744;1.1975971779707382;10.00050156577578;0.7126499727426431;0.4244286653250439;0.4244497947183551;0.5953612733533921;0.0694224029738882;0.5992817516682832
27.857102;1.1989532097645614;0.7125650958530765;0.5944410419905567;-0.09188273501548656;-0.0766394952258866;1.1976014208159045;10.000491803548565;0.7126484568627144;0.42442823453258366;0.4244495439216267;0.5953585208176568;0.06941445131440666;0.5992782641292166
27.867102;1.1989577413436077;0.7125655643040423;0.5944390903565845;-0.09187305024204268;-0.07663116692806175;1.1976065684772723;10.000481150960862;0.7126469198262709;0.42442777629987377;0.42444930125120517;0.5953557563200725;0.06940649404403626;0.5992748216156657
27.877102;1.198961289051194;0.7125654579756066;0.5944371325849134;-0.09186317382601616;-0.0766227415257065;1.1976116195766455;10.000469571997199;0.7126453652949574;0.42442729110258454;0.424449068233364;0.595352984136269;0.06939853100355384;0.5992714261747419
27.887102;1.1989656163813134;0.7125657175336993;0.5944350846093011;-0.09185405674760817;-0.07661489938847779;1.1976155731421472;10.000457041109547;0.7126437962517436;0.42442677979447724;0.424448846478963;0.5953502075478171;0.06939056198821585;0.5992680796108073
27.897102;1.1989691527540713;0.712565586750961;0.594433099880135;-0.09184418018272159;-0.07660647397775325;1.1976204285056244;10.000443555073064;0.7126422150980005;0.4244262435067749;0.4244486375377623;0.5953484282592676;0.06938158673807462;0.5992656608964381
27.907102;1.19897366274215;0.712566006121144;0.5944310933935201;-0.091834495076137;-0.07659814566182506;1.1976241849467115;10.000429144500274;0.712640624324515;0.42442568359415384;0.4244484426818634;0.5953456465988604;0.06937360496270946;0.5992624162019456
27.917102;1.1989779676094017;0.7125664735271885;0.5944292352960294;-0.09182668408610907;-0.07659139309781887;1.1976288417150345;10.00041386887155;0.7126390269746832;0.4244251016334113;0.4244482628654722;0.5953428622125815;0.06936561640010953;0.5992592244076621
27.927102;1.1989814749209071;0.712566279166373;0.5944272311772791;-0.09181680731680582;-0.07658296767958332;1.1976333978387863;10.000397801033346;0.7126374266808898;0.42442449963762974;0.42444809872671996;0.5953400747854635;0.06935762089054341;0.5992560874888617
27.937102;1.1989859465361972;0.7125666256101197;0.5944252142046482;-0.0918071219893371;-0.07657463935347508;1.1976368510123132;10.000381013261318;0.7126358274944844;0.4244238801822338;0.4244479505571363;0.5953372844509273;0.06934961839676675;0.5992530077072383
27.947102;1.1989892220834435;0.7125674901550266;0.5944242391371756;-0.09179755207139047;-0.07656648247830927;1.197641197374579;10.000363573577697;0.7126342336802995;0.4244232463933407;0.4244478182382176;0.5953354919270762;0.06934160895868896;0.5992509802977257
27.957102;1.198993651873232;0.7125677777447678;0.5944222286455896;-0.09178786661252895;-0.07655815414648447;1.1976444331578366;10.000345550460727;0.7126326495014017;0.4244226018994401;0.42444770112186025;0.595332698422431;0.06933359264840903;0.5992480201375839
27.967102;1.198997077780396;0.7125674670264058;0.5944202351634935;-0.0917779896152393;-0.07654972872358605;1.197648555720543;10.000327012163446;0.7126310789432013;0.42442195049182757;0.4244475979998325;0.5953299052726754;0.0693255695528483;0.5992451216540434
27.977102;1.1990014620094676;0.7125676939064318;0.5944182336692615;-0.09176830403490246;-0.07654140039237753;1.1976525632255992;10.000308021716712;0.7126295254920236;0.4244212955957214;0.42444750726312824;0.5953271133643334;0.06931653976864881;0.5992421703344483
27.987102;1.1990046492067163;0.7125671318660806;0.5944161865341085;-0.0917589948054049;-0.07653346111736159;1.1976554542974727;10.000288637921658;0.7126279920894858;0.4244206399292194;0.42444742730321605;0.5953243227267222;0.06930850340671121;0.5992393987514946
27.997102;1.1990089944887043;0.7125673002275348;0.5944141935952755;-0.09174930911036792;-0.07652513278827316;1.1976592274464155;10.000268916757909;0.7126264813829932;0.424419985373343;0.42444735707796455;0.59532253255835;0.0693004605963149;0.599237685635976
28.007102;1.1990123438229827;0.7125668721922301;0.5944122160639158;-0.09173943191866074;-0.07651670737622696;1.197661880173633;10.000248909185027;0.7126249961445266;0.4244193329985744;0.4244472963899707;0.5953197411325882;0.06929241147092065;0.5992350452705717
28.017102;1.1990164659604425;0.7125667926409722;0.5944101642828843;-0.09173031398095055;-0.07650886519086814;1.1976654088081127;10.000228659446956;0.7126235393826684;0.42441868318651466;0.42444724552746393;0.5953169455748071;0.0692843561635045;0.5992324717116995
28.027102;1.199019793789008;0.7125665705298111;0.5944084034823267;-0.09172174307094179;-0.0765015293834448;1.1976678089800696;10.000208200466478;0.7126221142013792;0.4244180356011514;0.42444720468618236;0.5953141423230529;0.0692762948504011;0.5992299657311795
28.037102;1.1990240943909884;0.7125666289791075;0.5944064083745912;-0.09171205716126078;-0.07649320107172676;1.1976710756905746;10.000187551494214;0.7126207235822265;0.424417389250241;0.42444717380068203;0.5953113280469255;0.06926822778440317;0.5992275281080035
28.047102;1.1990272113316822;0.7125659017352161;0.5944043566387548;-0.09170274765910602;-0.07648526180972579;1.19767420367362;10.000166727852466;0.7126193698774039;0.4244167430461358;0.4244471528167442;0.5953094999514067;0.06926015525922571;0.5992261526123094
28.057102;1.199031496557713;0.7125672139331095;0.5944034358789734;-0.09169280075045959;-0.07647671590958188;1.1976761886092806;10.000145750499017;0.7126180544914396;0.42441609619696047;0.42444714199873773;0.5953066553897264;0.06925207756949722;0.5992238520607852
28.067102;1.1990347901686138;0.7125666267350668;0.5944014276728947;-0.09168292329222913;-0.07646829053443763;1.197679027413188;10.000124645719833;0.7126167782741594;0.4244154479871831;0.42444714188911487;0.5953037917478767;0.06924399502019243;0.5992216178994113
28.077102;1.1990388535104783;0.7125663925414149;0.5943993330129212;-0.09167380503917996;-0.07646044836850613;1.1976807171648325;10.000103444184592;0.712615541861003;0.4244147978237167;0.42444715307893854;0.5953009067325732;0.0692359079571555;0.5992194479133947
28.087102;1.199042111898548;0.7125660211079169;0.5943975189287909;-0.09166523389081256;-0.07645311260678332;1.1976832542733231;10.000082180284087;0.7126143455807659;0.42441414583839304;0.4244471761323228;0.5952989984260401;0.06922781677244476;0.5992183337008732
28.097102;1.1990463247058676;0.7125659371283509;0.5943954627262817;-0.09165554767026692;-0.07644478433865723;1.197684634701944;10.000060887788688;0.7126131895071427;0.42441349317321253;0.42444721160874244;0.5952960654188858;0.06921972186983903;0.599216287126119
28.107102;1.1990495241117656;0.7125652683475179;0.5943934079272443;-0.09164567004546963;-0.07643635900447059;1.19768685471613;10.000039598594752;0.712612073546536;0.4244128415824264;0.4244472600713252;0.5952931074660196;0.06921162362915537;0.5992142992187097
28.117102;1.199052489135552;0.7125643943035134;0.5943912813973324;-0.09163636025470788;-0.07642841979311166;1.197687911155094;10.000018347553155;0.7126109976474586;0.42441219287293563;0.42444732205098745;0.5952901258637867;0.06920352239366045;0.5992123666867978
28.127102;1.199056587999797;0.7125645295065294;0.5943894159412237;-0.09162798030656887;-0.07642118115781986;1.19768980144974;9.999997177839015;0.7126099624470497;0.42441154861921165;0.42444739800657616;0.5952881229386603;0.06919641845431064;0.5992115943790104
28.137102;1.1990596608912036;0.712563827665741;0.5943873421134608;-0.09161810257757183;-0.07641275586623227;1.1976905242128886;9.999976144629391;0.7126089695791475;0.4244109101001762;0.4244474882988479;0.5952851012956694;0.06918831202798052;0.5992097606693307
28.147102;1.1990634709647938;0.7125634959990764;0.5943851937514251;-0.0916089840040277;-0.07640491376667011;1.1976920800373692;9.999955316421309;0.7126080214771299;0.4244102781571996;0.4244475931071516;0.5952820633324539;0.06918020326582101;0.5992079707548276
28.157102;1.1990664459902476;0.712562783154877;0.5943831249185745;-0.09159910620940094;-0.07639648850874092;1.1976924718181345;9.99993477255615;0.7126071211785734;0.4244096530427842;0.4244477123502989;0.5952790108941892;0.06917209230113903;0.5992062216845375
28.167102;1.1990703481140117;0.7125628966833693;0.59438126997166;-0.09159072611311847;-0.07638924993976504;1.1976937048007577;9.999914599144981;0.7126062717098074;0.424409034682388;0.42444784577480105;0.5952769450603353;0.06916397930493205;0.5992055040671854
28.177102;1.1990730170195871;0.7125632967292489;0.5943802492294058;-0.09158115523969738;-0.07638109322622975;1.1976937862974024;9.99989488654708;0.7126054753310458;0.4244084231556835;0.42444799331233235;0.5952738660761635;0.06915586448744311;0.5992038286678145
28.187102;1.199075823677642;0.7125625837454859;0.5943782155455315;-0.09157127735778159;-0.07637266802464031;1.197694724678098;9.999875728825774;0.7126047337901624;0.42440781877375766;0.4244481554089846;0.5952707734810627;0.06914774801040287;0.5992021865893141
28.197102;1.1990795543696917;0.7125627029272884;0.5943764017470315;-0.09156289715898018;-0.07636542950854296;1.1976945284489109;9.999857220262282;0.7126040490249123;0.4244072218003819;0.42444833285543476;0.5952676665103244;0.06913962991766766;0.5992005759003537
