time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
28.207102;1.1990822513957373;0.7125619978117461;0.5943743969239035;-0.09155301921461513;-0.07635700434237892;1.197695206075422;9.999839445224136;0.7126034230863542;0.42440663237092263;0.42444852622693;0.5952655446211867;0.06913251018910228;0.5992001030013316
28.217102;1.1990856848397433;0.7125616743621148;0.594372329335413;-0.0915439003659143;-0.07634916234301481;1.1976947661422241;9.99982247030864;0.712602857847627;0.4244060507125321;0.4244487354755644;0.5952624079066042;0.06912438882253368;0.5991985477027315
28.227102;1.1990882903082902;0.7125612401250097;0.5943705633865589;-0.09153532880180953;-0.07634182680552627;1.1976952174450501;9.999806347495172;0.7126023552172064;0.42440547727716355;0.4244489599589638;0.5952592570869822;0.06911626584808447;0.5991970158710671
28.237102;1.1990918393921397;0.7125611175220079;0.5943685727619935;-0.09152564199780476;-0.07633349875010562;1.1976945688589629;9.999791121519772;0.7126019172715923;0.4244049125816994;0.42444919863542985;0.5952560931872809;0.06910814132141956;0.5991955045259093
28.247102;1.199094182631848;0.7125602405377491;0.5943665332073133;-0.09151633178277097;-0.07632555971840967;1.1976948293813388;9.999776830634204;0.7126015459737025;0.424404356946085;0.4244494501664426;0.5952539172586143;0.06910001532280254;0.5991950033495043
28.257102;1.1990967014737024;0.7125598206070315;0.5943647700039425;-0.09150776012470113;-0.07631822422325035;1.1976940085006818;9.999763500697863;0.7126012427336972;0.42440381043798725;0.4244497131157159;0.595250730010277;0.0690928879267896;0.5991936367171307
28.267102;1.1991001906309087;0.7125597125155485;0.5943627687487568;-0.0914980731875471;-0.07630989620567376;1.1976941162632602;9.999751141947261;0.7126010080082709;0.42440327313601955;0.42444998619505186;0.5952475317305677;0.06908475917703377;0.5991921628400529
28.277102;1.1991025029073406;0.7125591108271979;0.5943609236563326;-0.09149006933239993;-0.07630304680575008;1.1976931629823684;9.999739757033634;0.7126008414248725;0.42440274545314116;0.4244502681897484;0.5952453230985103;0.06907662911218021;0.5991916860340173
28.287102;1.199105020498588;0.7125597509324131;0.5943599987779645;-0.09147993022301033;-0.07629440417292505;1.1976921588956342;9.999729355620705;0.7126007423690104;0.4244022281724088;0.42445055762397166;0.5952421061334218;0.06906849776412306;0.5991902156481961
28.297102;1.1991085380501436;0.7125596590619446;0.5943579551291975;-0.09147024315238833;-0.07628607619228238;1.1976921137153307;9.99971995968176;0.7126007099874693;0.4244017222067944;0.4244508525919922;0.5952388843983141;0.06906136510072859;0.5991888566007225
28.307102;1.1991111032168194;0.7125592693151936;0.5943561223626233;-0.09146167133267544;-0.07627874076498109;1.197691036365372;9.999711597460132;0.7126007427949035;0.4244012283308655;0.4244511509208661;0.5952356626575472;0.06905323102846489;0.5991873750923222
28.317102;1.1991144890696535;0.7125590072906102;0.5943539755208177;-0.09145255204718078;-0.07627089886624334;1.1976909348537947;9.999704298129505;0.7126008390773277;0.42440074705928593;0.4244514504840934;0.5952334464075277;0.06904509546930804;0.5991868771253789
28.327102;1.1991171329608912;0.7125586438642788;0.5943520965898731;-0.09144398016803694;-0.07626356346264679;1.197689815442607;9.999698090869128;0.7126009977803992;0.42440027873982944;0.42445174953386755;0.5952302413904376;0.06903695838358778;0.5991853743199875
28.337102;1.1991198268074836;0.7125580352188551;0.5943499726299272;-0.09143410177499292;-0.07625513847105875;1.1976896813241256;9.999693004954539;0.7126012187901836;0.42439982361345113;0.42445204689461113;0.5952270532169431;0.0690298197220258;0.5991839744414243
28.347102;1.1991233622978654;0.7125580794366182;0.5943479617101022;-0.09142628886528756;-0.07624838619631034;1.197688532307078;9.999689066351687;0.7126015025027294;0.4243993816064163;0.42445234193773557;0.5952248872857046;0.06902167942304287;0.5991834404590609
28.357102;1.1991261759547167;0.7125574998616114;0.5943457770579613;-0.09141641040923179;-0.0762399612240991;1.1976873664386867;9.99968629023154;0.7126018490739309;0.424398952270367;0.42445263446047105;0.595221748812218;0.06901353746060189;0.5991819014808966
28.367102;1.1991290579293146;0.7125571931706438;0.5943437782902747;-0.09140783842707072;-0.07623262586313703;1.1976871824484605;9.999684676229759;0.7126022575930783;0.42439853514876125;0.4244529243853432;0.5952186425462955;0.06900639386449706;0.5991804666962293
28.377102;1.1991327969933319;0.7125570122431811;0.5943414547808721;-0.09139871891016899;-0.07622478400398436;1.1976859810148752;9.999684208166796;0.7126027259879968;0.4243981301624379;0.42445321141134784;0.5952155721262947;0.06899824871064766;0.5991789063813112
28.387102;1.199135825304649;0.7125567229860248;0.5943393903359615;-0.09139014687422091;-0.07621744865694967;1.197685764457224;9.999684854288375;0.712603252164231;0.42439773771712935;0.42445349505307467;0.5952135396418071;0.06899010209363536;0.5991783297618793
28.397102;1.1991389268788777;0.7125561780568923;0.5943370737218486;-0.09138026830370131;-0.07620902371490706;1.1976845356564025;9.999686567563629;0.7126038350157181;0.4243973584379232;0.42445377499985865;0.595210546106159;0.06898295408995066;0.5991768660101404
28.407102;1.1991430790537048;0.7125577714247695;0.5943360156134682;-0.09137162643763963;-0.07620156786154189;1.1976832968217421;9.99968928724295;0.7126044741727161;0.42439699253396235;0.42445405132235553;0.5952075926882562;0.06897480474398453;0.5991752785066637
28.417102;1.1991461201084126;0.7125570392909197;0.5943335628834655;-0.0913623156785649;-0.07619362896135935;1.197683049041121;9.999692943092711;0.7126051694478749;0.4243966393106587;0.42445432431638697;0.5952056815983297;0.06896765408559966;0.5991747901611276
28.427102;1.1991494177440265;0.7125567578123517;0.594331352102178;-0.09135374354455784;-0.07618629363344369;1.1976817932019512;9.999697462663377;0.71260592078542;0.42439629734125656;0.42445459432086624;0.5952028157729087;0.06895950218236975;0.5991731822008546
28.437102;1.1991537522744302;0.7125567800647284;0.5943288741651962;-0.09134405593358137;-0.07617796575507742;1.1976815310069935;9.999702779257253;0.7126067279920504;0.4243959649370526;0.42445486183284703;0.5951999978494563;0.06895134920199358;0.599171560404557
28.447102;1.1991569610681918;0.7125562995326923;0.5943265281430229;-0.09133605161999821;-0.07617111645997604;1.197680265370064;9.999708833499566;0.7126075900003754;0.4243956403204138;0.4244551276641975;0.5951982296477962;0.06894419539502472;0.5991710302104034
28.457102;1.1991604095238437;0.712556004330681;0.5943242099727399;-0.09132747941325386;-0.07616378114250213;1.1976790007219245;9.999715562809838;0.7126085045841795;0.4243953216299515;0.4244553929236608;0.5951955124426607;0.06893604099573791;0.5991693719689303
28.467102;1.1991638942870984;0.7125554419664185;0.5943216409592899;-0.09131760064561571;-0.07615535622583144;1.1976787425079791;9.9997228920756;0.7126094689176732;0.4243950070271625;0.4244556589957923;0.5951928472355626;0.06892888616846235;0.5991678066573308
28.477102;1.199168192844243;0.7125555111532409;0.5943191826126498;-0.09130978730124237;-0.07614860397446213;1.1976774957149996;9.999730740484987;0.7126104802443002;0.4243946949080881;0.42445592745127675;0.5951912348953364;0.0689207310274299;0.5991670952810623
28.487102;1.1991717290933166;0.7125549371948532;0.5943165505861691;-0.09129990846651725;-0.07614017905819792;1.1976762636251295;9.999739032039953;0.7126115359588898;0.424394384179335;0.42445619974906734;0.5951886768051017;0.06891357564349478;0.5991654794660197
28.497102;1.1991752826265756;0.7125546197301391;0.5943141070787707;-0.09129133614908433;-0.07613284374551864;1.1976760474418406;9.999747695810704;0.7126126334339925;0.4243940742733366;0.42445647706556755;0.5951861756407;0.06890542004810173;0.5991637213920447
28.507102;1.1991798304923107;0.7125548672577956;0.5943116241756475;-0.09128295481883178;-0.07612560547345597;1.1976748468456013;9.999756663037445;0.7126137701929428;0.4243937649483531;0.4244567603772465;0.5951847352209007;0.06889726428931417;0.5991629286147341
28.517102;1.19918321423906;0.7125540943430314;0.5943088491590813;-0.09127364375234663;-0.07611766656249577;1.1976736609715037;9.999765866156316;0.7126149443554401;0.424393456378026;0.42445705053849087;0.5951823592924759;0.06889010849180437;0.599161228399537
28.527102;1.1991868065103117;0.7125550818966306;0.5943074209495439;-0.09126481046198977;-0.07611011368937019;1.1976734889006706;9.999775236449013;0.7126161548514194;0.42439314928324257;0.4244573484061022;0.5951800503702573;0.06888195287199565;0.5991593826684097
28.537102;1.1991904128922128;0.7125547682347867;0.5943048820739416;-0.09125623801819929;-0.07610277837514208;1.1976723295072782;9.999784701259388;0.7126174011001669;0.4243928446781911;0.4244576548404353;0.5951788097269559;0.06887479772223977;0.5991586128616962
28.547102;1.199194820765949;0.7125545805512068;0.5943020308731685;-0.09124711783047265;-0.07609493649438782;1.1976711815858656;9.999794182974748;0.712618682505505;0.4243925434596642;0.42445797015636155;0.5951766378371991;0.06886664336742102;0.5991567005858264
28.557102;1.1991984643277767;0.712554292447863;0.5942994523435856;-0.09123854531388989;-0.0760876011787843;1.1976710443654195;9.999803600610718;0.7126199981526092;0.4243922461082671;0.4244582934868108;0.5951745342558314;0.06885949011216348;0.5991548680207153
28.567102;1.1992021326551952;0.7125540251768432;0.594296854109628;-0.09122997276573394;-0.07608026586439737;1.1976699171865486;9.999812874798149;0.712621346797239;0.4243919526146033;0.4244586228972947;0.5951734976525215;0.06885233821316868;0.5991539928745743
28.577102;1.1992058291180925;0.7125535217412835;0.594294017317196;-0.0912200936063959;-0.07607184094689663;1.1976687985111525;9.999821931932823;0.7126227271219074;0.42439166268675566;0.4244589561514636;0.5951715265122646;0.06884418787284423;0.5991519728731387
28.587102;1.199210341449449;0.712553683108976;0.5942913004487845;-0.09121227981139446;-0.0760650886584506;1.1976686858289955;9.999830702378928;0.712624137689586;0.42439137624437445;0.42445929140864275;0.595169619682087;0.06883703926850399;0.5991500307546495
28.597102;1.1992141033233208;0.7125534953888474;0.5942886335394356;-0.09120370715160664;-0.0760577533449469;1.1976675765313116;9.999839115845123;0.7126255765713593;0.4243910939330412;0.42445962744538773;0.5951687764270781;0.0688288926386372;0.5991489296632876
28.607102;1.1992179033711592;0.7125533351702452;0.5942859411284102;-0.09119513445585821;-0.07605041803177778;1.1976664685358338;9.999847101369708;0.7126270415401267;0.4243908171763214;0.42445996350787657;0.5951669963945186;0.06882174835656181;0.5991469119664192
28.617102;1.1992215495519043;0.7125527495128124;0.5942829432994341;-0.09118582300316035;-0.0760424790947163;1.1976653605654868;9.999854596740779;0.7126285306358453;0.4243905479652754;0.4244602990621965;0.5951652795438919;0.0688136069154173;0.5991447403078257
28.627102;1.1992264170824884;0.7125532082833607;0.5942801873507834;-0.09117744114581046;-0.07603524080728057;1.197665252812331;9.999861558188776;0.7126300424196139;0.4243902887631288;0.42446063352319735;0.59516462593818;0.06880646885486216;0.5991436366515083
28.637102;1.1992303500958823;0.7125531221622365;0.5942774189127485;-0.09116886832482571;-0.07602790548730831;1.1976641474405272;9.99986795551667;0.71263157601722;0.4243900422163052;0.42446096596161337;0.5951630355332178;0.06879933468147079;0.5991414978792858
28.647102;1.1992343289559901;0.712554363486189;0.5942757160811991;-0.09116003459011435;-0.07602035261704544;1.1976630483231052;9.999873763136504;0.7126331307981107;0.4243898107073146;0.4244612949312916;0.5951625079743941;0.06879120479749709;0.5991401940876704
28.657102;1.1992381571355153;0.712553864045925;0.5942726214955436;-0.09115072295399623;-0.07601241365932904;1.1976629608693083;9.999878960531252;0.7126347059084384;0.4243895962632416;0.42446161854996833;0.5951610423706355;0.06878407947113473;0.5991379663938917
28.667102;1.199242224990642;0.7125538292679735;0.5942697865332797;-0.09114215000556539;-0.0760050783295634;1.197661891839577;9.999883533421906;0.7126363003894745;0.4243894007281529;0.4244619346216348;0.5951596372270188;0.06877595887262128;0.5991355773609188
28.677102;1.1992473148143292;0.7125543695350993;0.5942669219259069;-0.09113376789058306;-0.0759978400223771;1.1976608483547138;9.99988747504016;0.7126379135176313;0.42438922577778937;0.4244622406436082;0.5951592906158166;0.06876884313485025;0.5991342495005122
28.687102;1.1992512651561267;0.7125541525345414;0.5942639932434468;-0.09112576272155622;-0.07599099064973418;1.1976598366793452;9.999890793043594;0.7126395446937368;0.4243890726450925;0.42446253406235024;0.5951580003561623;0.0687617323894815;0.5991318811256638
28.697102;1.199255442421632;0.7125541230793795;0.5942611147927003;-0.091117189633419;-0.07598365530501092;1.1976598615603296;9.999893513696456;0.7126411932172859;0.42438894174014985;0.4244628127563712;0.5951567638918078;0.06875362678277705;0.5991293512661505
28.707102;1.1992596446017674;0.7125538259093979;0.5942580084595174;-0.09110730987455724;-0.07597523034798995;1.1976589265595914;9.99989567600798;0.712642858544621;0.4243888326843712;0.42446307516664744;0.5951565781112753;0.06874652647490628;0.5991278837976409
28.717102;1.1992638657462784;0.7125537805079052;0.594255110242932;-0.09109873669205243;-0.07596789499118975;1.1976580349673096;9.99989732124648;0.7126445405275846;0.42438874492927825;0.4244633200820509;0.5951554395111298;0.06873943159524483;0.599125378015769
28.727102;1.1992688847576634;0.7125541013835325;0.5942521290880592;-0.09109092217369029;-0.0759611426031918;1.1976571901083448;9.999898488018596;0.7126462391004881;0.42438867828726556;0.424463546488312;0.5951553444078507;0.06873134218598219;0.5991237063940502
28.737102;1.199273125774871;0.7125540324643638;0.5942492158271945;-0.09108234888797377;-0.07595380722651449;1.1976573949294316;9.999899212980818;0.7126479543339916;0.4243886329079736;0.42446375349015525;0.5951542888645721;0.0687242582166947;0.5991211119137824
28.747102;1.1992773677101576;0.712553947618057;0.5942462984456708;-0.09107377555209228;-0.0759464718397141;1.197656651454501;9.999899532106424;0.7126496869486382;0.4243886090448732;0.42446394014177224;0.5951532684308871;0.06871717965952082;0.5991184737554218
28.757102;1.1992814091411639;0.7125536513434668;0.5942433176073306;-0.09106577003890441;-0.07593962238979296;1.1976559605347061;9.999899482514637;0.7126514380255815;0.4243886069763052;0.42446410550159064;0.5951532779886511;0.06871010655306098;0.599116786013304
28.767102;1.1992856363091922;0.7125548265805641;0.594241489966103;-0.09105693572928977;-0.07593206944076529;1.1976553220715567;9.999899101789866;0.712653208159639;0.42438862697837476;0.4244642492632526;0.5951523118678272;0.06870203901180898;0.5991139475980722
28.777102;1.1992898490684736;0.7125544040635005;0.5942383593617873;-0.09104705558426143;-0.0759236444101728;1.1976557353813426;9.999898428254284;0.7126549972563263;0.4243886691806019;0.4244643723943226;0.5951513639905253;0.06869497715096629;0.5991111811372805
28.787102;1.199295024988185;0.7125547775456852;0.5942354401362554;-0.09103867281928732;-0.07591640599165868;1.1976551997225675;9.999897509899323;0.7126568048158466;0.4243887334344357;0.4244644772023521;0.5951514279493353;0.06868792101464102;0.5991093648479499
28.797102;1.1992990040158533;0.7125543582859839;0.5942324790773863;-0.09103066707630639;-0.07590955648163332;1.1976547151744465;9.999896408349386;0.7126586298526056;0.4243888193259532;0.42446456708293145;0.5951504972671333;0.06868087062844175;0.5991065114177268
28.807102;1.1993031547631905;0.7125540948008636;0.5942295898307569;-0.09102209339904334;-0.07590222101706778;1.197654283258884;9.999895187215314;0.7126604706455516;0.4243889263141032;0.42446464624964303;0.5951505658024948;0.06867282605645542;0.5991044924007396
28.817102;1.1993072785885406;0.7125537954370057;0.5942267123781856;-0.0910135196608598;-0.07589488553801323;1.1976539070303531;9.999893900980384;0.7126623250510886;0.4243890539871088;0.42446471940242736;0.5951496279031633;0.06866578732558905;0.5991015491730352
28.827102;1.199311374205702;0.712553459112368;0.5942238484916107;-0.09100494585962994;-0.07588755004379193;1.19765459058888;9.999892594475437;0.7126641908673627;0.4243892022574336;0.4244647912929978;0.5951486782102814;0.06865875435573368;0.5990985589633769
28.837102;1.1993152446970219;0.7125528937648717;0.5942209379854867;-0.09099693986927877;-0.07588070046294709;1.1976543378382645;9.999891305189495;0.7126660656465628;0.42438937128190657;0.42446486637943;0.5951487115630656;0.06865172702876224;0.599096514369946
28.847102;1.1993192791948537;0.7125524800051236;0.5942181075320333;-0.09098836593772558;-0.07587336493499004;1.1976541515207757;9.999890064864845;0.7126679469334027;0.4243895612598844;0.42446494866752305;0.5951477232783722;0.06864370528876301;0.5990933151057083
28.857102;1.199324258950815;0.7125525950396006;0.59421528555663;-0.09097998267462129;-0.07586612640148797;1.1976540333217713;9.999888902244194;0.7126698332374416;0.42438977245493753;0.42446504162831455;0.5951477094038939;0.06863668913721611;0.5990911801990547
28.867102;1.1993280228048002;0.7125519130139631;0.594212437193807;-0.0909719764789654;-0.07585927676224952;1.197653984385542;9.999887845902515;0.7126717243895297;0.42439000536143007;0.42446514825528614;0.5951466664470461;0.06862967852696125;0.5990880117649692
28.877102;1.199331939109133;0.7125513832745665;0.5942096760679256;-0.09096340234215688;-0.07585194118294926;1.1976550056765927;9.999886928426504;0.7126736209437958;0.4243902605624444;0.42446527132519063;0.5951455908826945;0.06862267324854904;0.5990848060054549
28.887102;1.1993358088656976;0.7125508137851833;0.5942069420409513;-0.09095482813997308;-0.07584460558667587;1.1976550978406897;9.999886191413244;0.7126755234142471;0.4243905384706852;0.4244654136104308;0.5951454790271019;0.06861567289467838;0.5990825578099209
28.897102;1.1993396284269826;0.7125515088103963;0.5942053266545966;-0.09094599300690558;-0.07583705244455444;1.1976552604866517;9.999885682652906;0.7126774315963293;0.4243908393808544;0.4244655777718099;0.5951443270346659;0.06860867691803811;0.5990792807141705
28.907102;1.1993431961901921;0.7125506613245934;0.5942025903853064;-0.09093798655054906;-0.07583020272345033;1.1976554916740936;9.999885447647364;0.7126793443075498;0.4243911635386134;0.424465765984637;0.5951441308017358;0.06860168474031693;0.5990769616101292
28.917102;1.1993468958417686;0.7125499566040192;0.594199947954619;-0.09092941215168847;-0.07582286706557352;1.197655788067102;9.999885526541869;0.7126812597970295;0.4243915110834398;0.4244659795135887;0.5951428861403395;0.06859369584526251;0.5990734994283242
28.927102;1.199350523858271;0.7125492019641607;0.5941973377738814;-0.0909208376868177;-0.0758155313841919;1.197656145544422;9.999885951751537;0.7126831761887931;0.4243918820867851;0.42446621854601624;0.5951425889044241;0.06858670981521847;0.5990711105406078
28.937102;1.199353878326901;0.712548206236624;0.5941946979453296;-0.09091283103287275;-0.07580868158286798;1.1976575601669173;9.999886741623563;0.712685091507112;0.42439227659812034;0.4244664825808359;0.5951412347987152;0.06857972632153922;0.5990676941957619
28.947102;1.1993583265194914;0.7125479197649017;0.5941921397706903;-0.09090444710164979;-0.07580144284861723;1.1976580291730772;9.999887901465595;0.7126870037247983;0.42439269458419887;0.42446677103282177;0.5951398196859404;0.06857274509800876;0.5990642444433392
28.957102;1.1993617073897898;0.7125470182048322;0.5941896250986092;-0.09089587243394942;-0.07579410708129217;1.1976585517707716;9.999889433115056;0.7126889111617157;0.4243931360025409;0.42446708353996293;0.5951393404442962;0.06856576591062569;0.5990617551028836
28.967102;1.1993649992238964;0.7125460719913986;0.5941871407181619;-0.09088729770277168;-0.07578677128251331;1.1976591296049197;9.99989133893355;0.7126908125921636;0.42439360121266956;0.4244674201383649;0.5951377953447015;0.06855878852527912;0.5990582395772474
28.977102;1.199368005060273;0.7125448938000256;0.594184624861041;-0.0908792907857312;-0.07577992134668197;1.1976597662365087;9.999893618386436;0.7126927067044162;0.42439409130404593;0.4244677814046852;0.5951371835589155;0.06855181270634969;0.5990556852898298
28.987102;1.199371114845485;0.7125438692099072;0.5941822027334008;-0.09087071593086436;-0.07577258547948848;1.1976604658131886;9.999896268227971;0.7126945916289479;0.4243946079816472;0.4244681682014588;0.5951355042578469;0.0685448382529417;0.5990521065215882
28.997102;1.1993741304956673;0.7125430732149715;0.5941800313143061;-0.09086344774325196;-0.07576633918971662;1.1976612322041327;9.999899284063169;0.7126964651447779;0.42439515335451494;0.4244685810096496;0.595134756274422;0.0685378650149921;0.5990494916550182
29.007102;1.1993770504617616;0.7125419888787616;0.594177676218249;-0.09085487277464563;-0.0757590032536625;1.1976620690524127;9.9999026533063;0.7126983252643915;0.42439572974164047;0.42446901945042914;0.5951329388864429;0.0685308928615531;0.5990458555853169
29.017102;1.199379679469783;0.7125406909266581;0.594175292552304;-0.09084686562640695;-0.07575215316808619;1.1976639801090196;9.999906345655827;0.7127001704109914;0.4243963392829765;0.4244694823062866;0.5951320527282336;0.06852392163349057;0.5990431875393586
29.027102;1.1993824111521896;0.7125408710648159;0.594174092430743;-0.0908380296848938;-0.0757445996406346;1.1976649688350232;9.999910309989202;0.712701999158442;0.42439698370548695;0.4244699676894394;0.595130099637798;0.06851695111424344;0.59903950413696
29.037102;1.1993850522391245;0.7125397282261233;0.5941718326985449;-0.09082945454936596;-0.0757372635939829;1.1976660369855627;9.999914476983244;0.7127038101689693;0.4243976644944326;0.42447047331229365;0.5951280817641588;0.0685099810261839;0.5990358033804138
29.047102;1.1993874095140662;0.7125383814038463;0.5941695386829982;-0.09082144723675446;-0.07573041339034776;1.1976671834931092;9.999918764568624;0.7127056023818586;0.42439838283261944;0.424470997137089;0.5951270009865037;0.06850301107536577;0.5990330838556222
29.057102;1.1993898780386503;0.7125372148024611;0.5941673318479814;-0.09081287199192377;-0.07572307726739887;1.1976684049526594;9.999923081894089;0.7127073751533848;0.4243991390277881;0.42447153814222405;0.5951248591066467;0.06849604101649985;0.599029363767524
29.067102;1.199392267342635;0.7125360409735421;0.5941651483390729;-0.09080429669327429;-0.0757157411077935;1.1976696971352359;9.999927334421274;0.712709128251656;0.4243999322492729;0.42447209647330886;0.5951236585203511;0.06848907063508025;0.5990266341863326
29.077102;1.1993945836265543;0.7125351240812503;0.5941632042956254;-0.09079702809485181;-0.07570949452540325;1.1976710559726689;9.99993143412396;0.7127108615755531;0.4244007609287996;0.4244726727633724;0.5951214027217273;0.06848209966242108;0.599022910918003
29.087102;1.1993966372083482;0.7125337554876555;0.5941610015584368;-0.09078902057187267;-0.07570264416753308;1.19767247756917;9.999935307329608;0.7127125746395855;0.42440162317037555;0.42447326740865937;0.5951200962461515;0.06847512775119653;0.5990201819425639
29.097102;1.1993988263883677;0.7125325807837288;0.5941588802146681;-0.09078044511971921;-0.07569530790565769;1.197673957847349;9.999938897752601;0.7127142663086066;0.4244025169168993;0.42447388037374917;0.5951177441360783;0.06846815455113914;0.5990164603012821
29.107102;1.1994009641718884;0.7125314121355493;0.5941567775277836;-0.09077186961722855;-0.07568797161502966;1.1976764924411474;9.999942168103741;0.7127159353168584;0.42440344012217573;0.4244745111615179;0.5951163512560687;0.06846117979709568;0.5990137323859428
29.117102;1.1994030608081387;0.7125302512177072;0.5941546933459614;-0.09076329406524909;-0.0756806352977408;1.1976780768956978;9.999945096189595;0.7127175812561173;0.424404390837812;0.42447515873141084;0.5951139217329923;0.06845420332974837;0.5990100109796472
29.127102;1.199404930569411;0.7125291697191232;0.5941527835365986;-0.09075659311179969;-0.07567487443001172;1.197679706217692;9.999947670093315;0.7127192048866481;0.42440536721643735;0.4244758217357769;0.5951124585603884;0.0684472250691871;0.5990072831318406
29.137102;1.1994069738500104;0.7125280286368207;0.5941507372264085;-0.09074801746419471;-0.07566753806165619;1.1976813738490273;9.99994988869262;0.7127208074563707;0.4244063678879492;0.42447649900442436;0.5951099634304078;0.06844024497197174;0.599003562593922
29.147102;1.19940900284535;0.7125268998723524;0.5941487105965749;-0.09073944176604787;-0.07566020167057652;1.1976830716522706;9.999951756757131;0.7127223897968934;0.42440739256431104;0.42447718965453474;0.5951074369483756;0.06843326298270079;0.5989998435000989
29.157102;1.199411025030396;0.7125270910757145;0.5941477940323902;-0.09073060515876614;-0.07565264775056718;1.1976847911110862;9.999953276865682;0.7127239518413254;0.4244084420473686;0.4244778928343953;0.5951058790433645;0.06842627902411777;0.5989971197660036
29.167102;1.1994128519581648;0.7125260595830858;0.5941459651441373;-0.09072390401932291;-0.07564688678464279;1.197686524440243;9.999954452910982;0.7127254926580676;0.424409517546592;0.42447860774460067;0.5951032894441397;0.06841929303863009;0.5989934051055379
29.177102;1.199414882669492;0.7125249724174766;0.5941440038981481;-0.09071532816773514;-0.07563955033040883;1.197688264755577;9.99995529741934;0.7127270106843221;0.4244106199217383;0.4244793341092929;0.595101668285524;0.06841230502353551;0.5989906876980412
29.187102;1.1994169291061922;0.7125239011560293;0.5941420676359035;-0.09070675226120495;-0.07563221385817066;1.1976900059264912;9.999955827687426;0.7127285040253201;0.4244117492921979;0.424480072557859;0.5950990162710545;0.06840631499766936;0.598987096878415
29.197102;1.1994188027201795;0.7125226563206138;0.5941400958136817;-0.0906987441762885;-0.07562536321508868;1.197691742868643;9.999956054151093;0.7127299709033165;0.4244129051415289;0.4244808244747008;0.5950973342059399;0.06839932290355126;0.598984393492113
29.207102;1.1994209010774652;0.7125218806937241;0.5941384303452196;-0.0906914749492397;-0.07561911632444145;1.1976934718284273;9.999955976241283;0.7127314100636362;0.4244140867576108;0.4244815914245483;0.5950946228124372;0.06839232854624668;0.5989807070851928
29.217102;1.1994230331763425;0.71252086362697;0.5941365746081432;-0.09068289886648286;-0.07561177980669108;1.1976951902320367;9.99995558896443;0.7127328207917859;0.4244152937060385;0.4244823746070413;0.5950928829617924;0.06838533166127722;0.5989780264668533
29.227102;1.1994252030313168;0.7125198683223655;0.5941347460374389;-0.09067432271923086;-0.07560444327843556;1.1976968961355208;9.999954886321733;0.7127342025742938;0.4244165260377574;0.4244831747767661;0.5950901156833679;0.06837833205001329;0.5989743662129874
29.237102;1.1994272189173587;0.7125189680023947;0.5941331004395995;-0.09066762119106826;-0.07559868219243718;1.1976985878486217;9.999953857196953;0.7127355550030202;0.424417784101222;0.42448399257110914;0.5950883219667603;0.06837132965094735;0.5989717145183441
29.247102;1.1994294770095775;0.7125180247439749;0.5941313274185396;-0.09065904491221677;-0.07559134564425551;1.197700264315432;9.999952481675356;0.7127368782843185;0.4244190681617569;0.4244848288018382;0.59508550271391;0.0683653245200079;0.5989681998023528
29.257102;1.1994317872783455;0.7125171116672124;0.5941295845058687;-0.09065046856304197;-0.07558400908761562;1.197701925675813;9.999950730392756;0.7127381738042498;0.4244203781750566;0.42448568445473095;0.5950836590501084;0.06835831678428168;0.5989655816007484
29.267102;1.199434155692857;0.7125164916576424;0.5941280912109884;-0.09064319895873216;-0.07557776213789194;1.1977035736960437;9.999948566644155;0.7127394440130775;0.4244217138131697;0.4244865605608615;0.5950807927354507;0.06835130660331884;0.5989619875864025
29.277102;1.1994363913436783;0.7125154536021296;0.5941263524107113;-0.09063519034694043;-0.07557091139047045;1.1977052121617622;9.999945950973572;0.7127406917625103;0.4244230744659999;0.42448745813245303;0.595078906149145;0.0683442941012693;0.5989594046734588
29.287102;1.1994388888205805;0.7125159467627826;0.5941258000519832;-0.09062635292860782;-0.07556335730710545;1.197706846242913;9.999942845632258;0.7127419198308709;0.4244244590876945;0.42448837807263057;0.5950760020367185;0.06833727927418039;0.5989558454455802
29.297102;1.1994414535980142;0.7125154295687933;0.5941244114326064;-0.09061908311473128;-0.07555711032643604;1.1977084805036582;9.999939219241687;0.7127431308632207;0.42442586600760623;0.4244893210194771;0.595074083203728;0.0683312619719092;0.5989534099329953
29.307102;1.1994440848802266;0.7125146899024939;0.5941228416086927;-0.09061050640114;-0.07554977371797035;1.1977101176753082;9.999935053312187;0.7127443273582491;0.4244272927678627;0.4244902872548011;0.5950711519782524;0.06832424198414215;0.5989498814343605
29.317102;1.199446584097389;0.7125140624351631;0.5941214636931466;-0.0906038043240435;-0.07554401253174996;1.19771175968411;9.999930345587584;0.7127455115135779;0.424428736053655;0.4244912766452338;0.5950692100435159;0.06831721912793887;0.5989473590306225
29.327102;1.199449338758658;0.7125134097231531;0.5941199653998627;-0.09059522745978803;-0.07553667589495407;1.1977134090459995;9.999925105413347;0.712746685089962;0.4244301917241473;0.4244922885154873;0.5950662588903091;0.068310193262938;0.5989438539307445
29.337102;1.1994521495933697;0.7125128056135912;0.5941185008806229;-0.09058665051806905;-0.07552933924397817;1.1977150688608509;9.999919344417291;0.7127478496104983;0.4244316551339141;0.4244933216249714;0.5950643000654505;0.06830416427956623;0.5989414657055623
29.347102;1.199455014754181;0.712512513981373;0.5941172851601655;-0.09057938034195273;-0.07552309219502812;1.197716742214311;9.999913067904751;0.7127490069255574;0.4244331218892404;0.4244943743794195;0.5950613348359014;0.06829713211901582;0.5989379780605898
29.357102;1.199457738649843;0.7125118249631981;0.5941158177567174;-0.09057137112796443;-0.07551624132362703;1.1977184319931595;9.99990627462957;0.7127501594958062;0.42443458835630876;0.4244954450838813;0.59505936353147;0.06829009680172757;0.598935490741971
29.367102;1.1994607138361848;0.7125116421450887;0.5941146522013944;-0.09056410080617934;-0.07550999424328368;1.1977201414728333;9.999898969504816;0.7127513099165146;0.42443605131474854;0.42449653196377174;0.5950563850240128;0.06828305843645507;0.598932015787995
29.377102;1.1994637444485023;0.7125112540939222;0.5941132864477214;-0.09055552356019883;-0.07550265753188584;1.197721875689154;9.999891175731747;0.712752460202471;0.4244375073515686;0.42449763293510473;0.595054396831361;0.06827701722729995;0.5989296539754738
29.387102;1.1994658475225448;0.7125103545207033;0.5941119454990593;-0.09054675590264824;-0.07549522384019322;1.19772364240115;9.99988293167519;0.712753611747597;0.4244389527216052;0.4244987454643371;0.595051395849648;0.06826997347401771;0.5989261911985695
29.397102;1.1994687849123702;0.712510150560532;0.5941107562702188;-0.09054005324970574;-0.0754894625219007;1.1977254510236934;9.999874280872172;0.7127547659149587;0.4244403835651341;0.42449986670435697;0.5950493792505841;0.06826292753547374;0.5989237301704656
29.407102;1.1994719635476638;0.7125099339498077;0.5941094155220517;-0.0905314757856447;-0.07548212577183812;1.1977273101347707;9.999865268360466;0.7127559242777974;0.4244417961296608;0.42450099368811983;0.5950463451380719;0.0682568797837402;0.5989204002317035
29.417102;1.1994751845215876;0.7125100366647121;0.5941082925577207;-0.09052420511277443;-0.07547587862829762;1.1977292258557706;9.999855941394198;0.7127570883169191;0.424443186839615;0.42450212342278837;0.5950442929190087;0.06824983060085721;0.5989179629694845
29.427102;1.1994782494919984;0.7125110546979213;0.5941079770643677;-0.09051593453569137;-0.07546881016304378;1.19773120188664;9.999846347116968;0.712758259428969;0.42444455227791317;0.42450325296273367;0.595041223307507;0.06824278038588855;0.5989145476286665
29.437102;1.1994815464634643;0.7125112782289451;0.5941068464216734;-0.09050866372765533;-0.07546256299549188;1.1977332405127339;9.999836526638711;0.7127594392698908;0.42444588912195524;0.42450437954383063;0.5950391377127792;0.06823672953665016;0.5989122565466519
29.447102;1.1994848746746296;0.7125113032804008;0.5941054932767839;-0.09050008597935442;-0.07545522619843882;1.1977353433437714;9.99982651291471;0.7127606297393249;0.42444719387552693;0.42450550077597926;0.5950360374099509;0.06822967845056936;0.5989088757383391
29.457102;1.1994882284441661;0.7125116518170355;0.5941043530850715;-0.09049281503914497;-0.075448979008387;1.1977375112817423;9.999816337488165;0.7127618330839646;0.42444846262172914;0.4245066148120099;0.595033923201965;0.06822362754761203;0.598906621145475
29.467102;1.1994914062133648;0.7125116116874577;0.5941029300213715;-0.09048480503443591;-0.07544212797334934;1.1977397451671736;9.99980604109385;0.7127630521756951;0.4244496912640329;0.42450772024152583;0.5950317955319244;0.06821657724980161;0.598904273124144
29.477102;1.1994947933436586;0.7125120849851179;0.5941017832882817;-0.0904775339651064;-0.07543588075804028;1.1977420469976625;9.999795677035664;0.7127642898917543;0.4244508759766323;0.4245088156607095;0.5950286548429989;0.06820952793145739;0.5989009542044843
29.487102;1.1994972074209531;0.7125117918032463;0.5941004285454906;-0.0904687656835647;-0.07542844695334046;1.1977444202129894;9.999785302954908;0.7127655482960211;0.4244520134199328;0.4245098992181282;0.5950265021108251;0.06820347989714612;0.5988987675013213
29.497102;1.1995006037357958;0.7125123897795473;0.5940992746678027;-0.09046149449701969;-0.07542219971642741;1.1977468694514994;9.999774971575228;0.7127668286014665;0.4244531010230154;0.4245109682726688;0.595023338946613;0.06819643335601902;0.5988955007555211
29.507102;1.199503798770294;0.7125128603070449;0.5940980524783698;-0.09045479113413067;-0.07541643824517294;1.1977494000132682;9.999764731396708;0.7127681308774503;0.4244541373705941;0.42451201939556776;0.5950211671031711;0.06818938840447257;0.5988932578077318
29.517102;1.199507175458231;0.7125133234195863;0.5940966655732307;-0.09044621293722241;-0.07540910136512072;1.1977510169122625;9.999754633859732;0.7127694534757295;0.4244551221042436;0.42451304878228485;0.595017988115346;0.06818334508855861;0.5988901688362147
29.527102;1.199510529272439;0.7125141110537095;0.5940954852789017;-0.0904389415823124;-0.07540285409373321;1.197753724372474;9.999744736525269;0.7127707935105895;0.4244560554105733;0.4245140524234224;0.5950158032230197;0.06817630347558302;0.5988879965899705
29.537102;1.199513852298599;0.7125147024425929;0.5940940746475968;-0.09043036327347548;-0.07539551719204107;1.1977565257435856;9.999735096971131;0.7127721478909049;0.42445693763564124;0.42451502593325674;0.595012613234546;0.06817026364410053;0.5988849851317061
29.547102;1.1995169419132923;0.7125154303325374;0.5940928046484102;-0.09042365970026477;-0.07538975566616529;1.1977594233037108;9.999725762918725;0.7127735137147144;0.42445776890049175;0.4245159646071866;0.5950104182874827;0.06816322565547893;0.5988828966618306
29.557102;1.1995192025363735;0.7125168935872837;0.5940924625105676;-0.09041463023291138;-0.0753821043088289;1.1977624181240665;9.999716768222275;0.7127748884516142;0.42445854863122645;0.42451686368188285;0.5950072177074746;0.06815718956102183;0.5988799742195436
29.567102;1.1995223938093744;0.7125179459120677;0.5940912143518513;-0.09040735869566889;-0.07537585699027691;1.197765510147221;9.999708133173938;0.7127762704012223;0.4244592755170858;0.4245177185768143;0.5950050104524048;0.06815015540937208;0.5988779791900884
29.577102;1.1995255298234624;0.7125190647600981;0.5940899421098423;-0.09040008711803096;-0.07536960965790511;1.1977686984363316;9.999699864148017;0.7127776588093533;0.42445994791870717;0.4245185251822384;0.5950027958830425;0.0681441232418114;0.5988761470150723
29.587102;1.1995284099135841;0.7125197976205944;0.5940883655906565;-0.09039207646347736;-0.07536275844969959;1.197771981207697;9.999691955574026;0.7127790533608309;0.42446056422869133;0.4245192800674804;0.5949995741143502;0.06813709308776005;0.5988732565775517
29.597102;1.1995314204620122;0.7125210447806688;0.5940870425921082;-0.0903848048049005;-0.07535651108471662;1.1977753554091282;9.999684394872194;0.7127804537726509;0.4244611229593048;0.4245199804034596;0.5949973460173325;0.06813106496116779;0.5988715210455803
29.607102;1.1995343606339175;0.712522353235596;0.5940856936180737;-0.09037753310817422;-0.07535026370367377;1.1977788166937884;9.999677169922405;0.7127818599138039;0.4244616225579051;0.42452062373367366;0.5949941129992455;0.06812403886062926;0.598868723397649
29.617102;1.1995362450885039;0.7125228921719781;0.5940841130596147;-0.09036876427364458;-0.07534282973606327;1.1977813604811764;9.999670276110917;0.7127832717606707;0.4244620614047551;0.424521207787158;0.5949918765963091;0.06811801476850865;0.5988670749787184
29.627102;1.1995388358992172;0.7125241266109539;0.59408264955407;-0.09036206038736173;-0.07533706807316025;1.1977849834296654;9.99966371439298;0.7127846886690151;0.4244624384052869;0.42452173031809176;0.594988638093953;0.0681109926581935;0.5988643577288175
29.637102;1.1995415418982158;0.7125256052963334;0.5940812218287336;-0.09035478858217337;-0.07533082064085733;1.197788684299545;9.99965748894858;0.7127861087945955;0.42446275344891155;0.42452218906466793;0.5949863983495907;0.06810497253214898;0.5988627830904164
29.647102;1.1995441670526217;0.7125268736103337;0.594079552551832;-0.0903462098022608;-0.0753234835709809;1.1977924638647897;9.999651615130475;0.7127875294512624;0.424463007100929;0.42452258202822074;0.5949831580253566;0.06809795443563206;0.5988601344044054
29.657102;1.1995467130883024;0.7125284494089194;0.5940780790671731;-0.09033893792326919;-0.07531723610624128;1.1977963238015108;9.999646123393966;0.7127889477428019;0.4244632001261003;0.4245229080043352;0.5949809178017259;0.06809193839892622;0.598858624568854
29.667102;1.1995489879639871;0.712529878222728;0.5940765254005015;-0.09033223389350396;-0.0753114743669286;1.1978002651409008;9.999641054224895;0.712790360622173;0.42446333338034226;0.42452316687469777;0.594978678200129;0.06808492440180584;0.5988570312573702
29.677102;1.1995504073582797;0.7125307087951612;0.5940748138084944;-0.09032346487392283;-0.07530404030074198;1.1978042876751867;9.999636454398818;0.7127917646064903;0.42446340796205123;0.4245233591530172;0.594975439622918;0.06807891241095171;0.5988545871912226
29.687102;1.1995527425794732;0.7125324063088646;0.5940732983720929;-0.09031619290571083;-0.07529779278351119;1.1978083901392549;9.999632369992876;0.7127931557255811;0.4244634254492108;0.4245234851419861;0.5949732026127221;0.06807190240380512;0.5988530510179323
29.697102;1.1995550192470654;0.7125354470157915;0.5940728687768114;-0.09030866006886265;-0.0752913277804429;1.1978115697121907;9.999628837269142;0.7127945299033149;0.4244633879468282;0.42452354462702696;0.5949699678060995;0.06806589434978534;0.5988506620583672
29.707102;1.1995570479560305;0.7125367634940774;0.5940710713180585;-0.09030064897536036;-0.07528447633672537;1.1978158214216164;9.99962588124186;0.7127958835801644;0.4244632978464814;0.42452353715865365;0.5949677359762993;0.06805988821055936;0.5988492923925345
29.717102;1.1995592261608876;0.7125385610010037;0.5940695576531115;-0.09029337693028422;-0.07527822875884273;1.1978201388122083;9.999623510418722;0.7127972140801441;0.4244631577200731;0.42452346236265276;0.5949655083754404;0.06805288394723462;0.5988478332741017
29.727102;1.1995603831059665;0.7125398162201798;0.5940680646098954;-0.0902859147706705;-0.07527188421989559;1.1978245149598217;9.999621705982124;0.7127985194226405;0.42446297029584135;0.42452332026832773;0.5949622868072697;0.06804688149978137;0.5988455170493174
29.737102;1.199562484925038;0.7125416600383293;0.59406657063232;-0.09027864269099925;-0.07526563660284402;1.19782894283105;9.999620426823082;0.7127997978928278;0.42446273800014367;0.424523111745014;0.59496007330369;0.06803988079075227;0.5988441024473109
29.747102;1.1995643582781643;0.712543068576592;0.5940648113303837;-0.09027063150536574;-0.07525878506957336;1.1978334156214754;9.999619626473493;0.7128010477945474;0.4244624625139332;0.42452283878312036;0.5949568697214143;0.06803388174233256;0.5988418287127919
29.757102;1.1995663955137583;0.7125449386194094;0.5940633462837587;-0.09026335938407644;-0.07525253741445971;1.1978369271858844;9.999619263087256;0.7128022675068242;0.4244621450467488;0.4245225044054427;0.5949546773954212;0.06802788426387331;0.598840568269123
29.767102;1.1995674201725526;0.7125462466529354;0.5940619094187218;-0.09025589717807415;-0.07524619280625303;1.1978414720318253;9.999619303813082;0.7128034554929483;0.4244617868176928;0.42452211221615116;0.594951497059779;0.06802088827483165;0.5988382197452776
29.777102;1.1995693937331287;0.7125481240023376;0.5940604758217207;-0.0902486250244809;-0.07523994512331829;1.197846044691205;9.999619729314965;0.712804609785134;0.4244613890269049;0.42452166582738793;0.5949493292531822;0.06801489377902917;0.5988369967652647
29.787102;1.1995711403445362;0.7125498084157319;0.5940589952169488;-0.09024192073322089;-0.07523418314571063;1.1978506388390189;9.999620538114309;0.7128057276142213;0.42446095264297545;0.4245211685380719;0.5949471747740184;0.06800890090894711;0.5988357911418426
29.797102;1.1995730518658296;0.7125514154170315;0.5940573716786598;-0.09023334155051597;-0.07522684581643278;1.1978552472773352;9.999621749282547;0.7128068057988055;0.4244604785432523;0.42452062345460667;0.5949440344818173;0.06800190991441561;0.598833493932451
29.807102;1.1995739522012951;0.7125527056075117;0.5940559891319741;-0.09022587928806;-0.07522050116813807;1.197858862849219;9.999623397192474;0.7128078411143607;0.4244599678999725;0.42452003373004055;0.5949419086947116;0.06799592112074315;0.5988323166289753
29.817102;1.199575802860555;0.7125545505458284;0.5940546037980932;-0.09021860704422632;-0.07521425344950038;1.1978634790094924;9.999625519180993;0.7128088304526794;0.42445942247549523;0.4245194024611913;0.5949387969278844;0.06798993484738282;0.5988301551906383
29.827102;1.1995774264337011;0.7125561883846918;0.5940531649084921;-0.09021190265630069;-0.07520849143491734;1.1978680897982583;9.999628148474342;0.7128097711307984;0.4244588446369725;0.42451873245240906;0.594936697985054;0.06798295131163005;0.5988288793346427
29.837102;1.199579210966646;0.7125579950749116;0.5940517944607678;-0.09020463035622836;-0.07520224370834432;1.1978726899529442;9.999631311384482;0.7128106610399442;0.42445823717477227;0.4245180263925683;0.5949346101675451;0.06797697061396281;0.5988277184904033
29.847102;1.1995799754361411;0.7125602545837787;0.5940513151697772;-0.09019560017752488;-0.07519459197011631;1.1978772757785188;9.999635019760452;0.7128114984444206;0.42445760324011217;0.4245172872524793;0.5949315314684731;0.06797099281460038;0.598825560926154
29.857102;1.1995816770981291;0.7125620056394062;0.5940499584646108;-0.09018832782083634;-0.07518834424781197;1.197880846094651;9.999639263289342;0.7128122814319852;0.42445694638224807;0.42451651820239533;0.5949294596987833;0.06796401801890786;0.5988242750155564
29.867102;1.1995833324957106;0.7125637215633674;0.5940486093850004;-0.09018105543391769;-0.07518209653085589;1.1978854014422515;9.999644009605584;0.712813007501998;0.4244562703166175;0.42451572203462523;0.5949263928442473;0.06795804643963405;0.598822095523165
29.877102;1.1995847444708554;0.7125652078288791;0.5940472073333135;-0.09017435090171802;-0.07517633451950041;1.1978899424205565;9.999649212112399;0.7128136740514216;0.42445557853843846;0.42451490087796284;0.5949243295019518;0.06795207840199337;0.5988208914448336
29.887102;1.1995853238810648;0.7125662730815122;0.5940458886802544;-0.09016688847288394;-0.07516998988858647;1.197894469535735;9.999654819801538;0.7128142789742012;0.42445487417846184;0.4245140565736415;0.5949222689689991;0.06794611426981659;0.598819665475364
29.897102;1.1995868383816348;0.7125678607598586;0.5940445688447344;-0.09015961600611336;-0.07516374219797996;1.197898983768274;9.999660784096502;0.7128148201238564;0.4244541599551884;0.4245131909684431;0.5949192111391893;0.06793915438697744;0.5988173074894108
29.907102;1.1995883114756107;0.7125694010748518;0.5940432614365514;-0.09015234351229384;-0.07515749451891734;1.1979024864317938;9.999667059405814;0.7128152943610901;0.4244534381098255;0.4245123055895338;0.5949171563136944;0.06793319908097366;0.5988160290314396
29.917102;1.1995885723470958;0.7125701341490486;0.594041918469995;-0.09014544891345835;-0.07515163561516415;1.1979069785512506;9.999673595542218;0.7128156975033726;0.4244527105728923;0.42451140140431387;0.5949151049037867;0.06792724865848576;0.5988147215280578
29.927102;1.1995899794288976;0.7125715736108181;0.5940406396354445;-0.09013817637497265;-0.07514538796057073;1.1979114598691416;9.999680328387404;0.7128160249924254;0.4244519791618322;0.42451047918200546;0.5949120573046182;0.06792130339347639;0.5988123908058687
29.937102;1.1995913612614302;0.712572698582801;0.5940391598375245;-0.09012959678419648;-0.07513805069555368;1.1979159279608054;9.999687178010399;0.712816272417636;0.4244512454432243;0.4245095397753846;0.5949100141370902;0.06791536355010945;0.5988110235995165
29.947102;1.1995927208235606;0.712574028062174;0.5940379154599092;-0.09012232419354134;-0.07513180307205107;1.1979193783283704;9.999694055310565;0.7128164357499966;0.42445051045325316;0.42450858386379;0.5949069766103234;0.06790842940755742;0.5988085185367117
29.957102;1.1995928822936592;0.7125745402637221;0.5940366411041611;-0.09011542952701616;-0.07512594422298863;1.1979238054189618;9.999700866790254;0.7128165116280981;0.42444977466504347;0.4245076118134676;0.5949049465452956;0.06790250124540982;0.5988070878445677
29.967102;1.199594198362568;0.7125757475230423;0.5940354359168711;-0.09010815689246492;-0.07511969663266951;1.1979282038296493;9.999707510774513;0.712816497426948;0.42444903829484315;0.4245066241441415;0.5949029260429629;0.06789657930433897;0.5988056221866556
29.977102;1.199595494390224;0.7125768886610782;0.5940342511893261;-0.09010088423059935;-0.07511344906006188;1.1979325689853828;9.999713881305102;0.712816390965643;0.42444830168082914;0.4245056221140238;0.5948999171769237;0.06789066377562102;0.5988031255085671
29.987102;1.1995957936578117;0.7125786997884148;0.5940341891202436;-0.09009316078983583;-0.0751068871371079;1.1979358970002703;9.999719887583396;0.7128161906250357;0.4244475653609264;0.42450460788315025;0.5948979217720103;0.06788475481848709;0.5988015827460776
29.997102;1.199596866739377;0.7125795105974678;0.5940329848114342;-0.09008645596112816;-0.07510112527583547;1.1979401843308886;9.999725466215727;0.7128158959038181;0.42444682989681215;0.42450358434149077;0.5948959411643296;0.06787785253781593;0.5987998853522053
30.007102;1.1995981285629003;0.7125804391576466;0.5940318630975394;-0.09007918321576126;-0.07509487775786063;1.197944427911793;9.999730576130546;0.7128155077146469;0.4244460957715168;0.42450255479796895;0.5948929762721389;0.06787195694656044;0.5987972652390937
30.017102;1.1995984054074638;0.7125807275589959;0.5940307747834447;-0.0900717205430101;-0.07508853334011532;1.1979486251224645;9.999735190014317;0.7128150281834482;0.4244453632144762;0.4245015225518458;0.59489102813639;0.06786606798324991;0.5987955948624997
30.027102;1.1995996605915114;0.7125815123051505;0.5940296946740706;-0.09006444774014744;-0.07508228586272005;1.197951773090113;9.999739288731313;0.712814459958583;0.4244446317775014;0.4245004904660008;0.5948890982749753;0.06786018554342671;0.5987938794458023
30.037102;1.1996007202544934;0.712582037575056;0.5940285718602321;-0.09005774279022463;-0.07507652407132787;1.1979558682336326;9.999742859098264;0.712813805518655;0.4244439001937393;0.42449946069206534;0.594886188376262;0.0678543094745962;0.5987911246713533
