time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.047102;1.1996009987567686;0.712582118084653;0.5940275390264662;-0.09005028004661753;-0.07507017971717232;1.1979599064127047;9.999745896186408;0.7128130670519847;0.42444316671294424;0.42449843464247294;0.5948842997132744;0.0678484395501947;0.5987893174715342
30.057102;1.1996022672476778;0.7125827028562387;0.5940265087231262;-0.09004300715327224;-0.07506393230396176;1.1979638830887762;9.999748407543239;0.7128122466802558;0.42444242928418496;0.42449741331772406;0.5948814329628871;0.06784257545396878;0.5987864708873731
30.067102;1.1996035528122655;0.712583227278538;0.5940254929655452;-0.09003573422916002;-0.07505768491488622;1.1979667933133753;9.99975041769769;0.7128113465621915;0.424441685647629;0.4244963977796211;0.5948795886264788;0.06783571680726541;0.5987844590596542
30.077102;1.19960388358293;0.7125831265124151;0.5940245045963698;-0.09002827142016967;-0.0750513406350795;1.1979706318451582;9.999751971302052;0.7128103687168753;0.4244409339633399;0.42449538922220037;0.5948777673848593;0.06782986323198881;0.5987825155373905
30.087102;1.199605033733684;0.7125833488741168;0.5940234583963896;-0.09002156633096743;-0.07504557895027827;1.1979743938072753;9.999753133897475;0.7128093147157843;0.42444017354681285;0.4244943885640031;0.5948749699197764;0.06782401441042882;0.5987795340606867
30.097102;1.199606422239503;0.712583708163986;0.5940224893398222;-0.09001429332922026;-0.07503933163188042;1.1979770759239157;9.99975398951446;0.7128081856017998;0.42443940483596476;0.4244933961049603;0.5948731965640096;0.06781817011416814;0.5987775023131268
30.107102;1.1996068808098774;0.7125834487456632;0.5940215475290224;-0.09000683046551554;-0.07503298742337511;1.1979806776811845;9.999754630033149;0.7128069823022654;0.4244386287762636;0.4244924116491981;0.5948714472059486;0.06781233019438994;0.5987754274248753
30.117102;1.1996083780877278;0.7125837086426484;0.5940206070261805;-0.08999955741785544;-0.0750267401509048;1.1979842017332472;9.99975514156093;0.7128057064262163;0.4244378464152413;0.4244914349974931;0.5948687214324462;0.06780649455947864;0.5987723168622407
30.127102;1.1996097439382776;0.7125837321473012;0.5940196167325854;-0.08999285222958511;-0.07502097854721529;1.1979866533841765;9.999755598095819;0.7128043607524303;0.424437058811738;0.424490466355201;0.5948670185813771;0.06780066315386725;0.5987701588663195
30.137102;1.1996103944174663;0.7125846397922655;0.5940197986885777;-0.08998512848404676;-0.0750144169707006;1.1979900396959264;9.999756058820763;0.7128029490862579;0.4244362669267192;0.4244895063468378;0.5948653377747037;0.06779483591310857;0.5987679606300874
30.147102;1.1996120992465227;0.7125850258994612;0.59401910218202;-0.08997916245465465;-0.07500925939251063;1.1979933691157632;9.999756569502201;0.7128014759067816;0.424435471593543;0.42448855584955447;0.5948626781415837;0.06778901271280675;0.5987647287817044
30.157102;1.1996138798308673;0.7125851100890377;0.5940181904736043;-0.08997188931245059;-0.07500301220769544;1.1979956517182027;9.999757168872144;0.7127999456834283;0.42443467360857556;0.42448761589832634;0.5948610389174676;0.06778319336541819;0.5987624501472772
30.167102;1.1996145598762042;0.7125843982197898;0.5940172280942813;-0.08996499423372972;-0.07499715377388554;1.1979988992421524;9.999757888089377;0.7127983620211945;0.4244338736580658;0.42448668762736935;0.5948594194554223;0.06777737764862823;0.5987601305454677
30.177102;1.1996164909317966;0.7125844090153793;0.5940163098887394;-0.08995772104474264;-0.07499090662748982;1.1980021242473542;9.999758746126064;0.7127967277231262;0.42443307213329384;0.4244857722166305;0.5948568195785349;0.06777156530569213;0.5987567757722423
30.187102;1.1996175144689776;0.712583820241402;0.5940153961110853;-0.089950258045235;-0.07498456259220779;1.1980043387218782;9.999759750095727;0.7127950456720041;0.4244322691141154;0.42448487086302295;0.5948552397569564;0.0677657560272193;0.5987543726178949
30.197102;1.1996195902214497;0.7125837703090541;0.5940144595651766;-0.08994298480818276;-0.07497831548216281;1.198007552794201;9.999760895961355;0.7127933196684787;0.4244314645657489;0.42448398479564214;0.5948536803037539;0.06775994948165259;0.5987519277332752
30.207102;1.199621539990346;0.7125835036197132;0.5940134487454503;-0.08993627942947248;-0.07497255401902367;1.1980107740199823;9.999762172971083;0.7127915551589318;0.4244306586018184;0.4244831153630365;0.5948511402181158;0.06775414538130521;0.5987484486058778
30.217102;1.199622772735251;0.7125828339185571;0.5940124964198833;-0.08992881637131254;-0.07496621003228993;1.1980130081756457;9.999763572260425;0.7127897594737321;0.4244298516017779;0.4244822640277444;0.5948496167762275;0.06774834349892818;0.5987459242509257
30.227102;1.1996250524767942;0.7125827098045467;0.5940115151014916;-0.08992154305250466;-0.07495996296442024;1.1980162610272267;9.999765084697778;0.7127879411891985;0.42442904416113975;0.42448143214094475;0.5948481060202548;0.06774254366395305;0.5987433631743355
30.237102;1.1996264158688728;0.7125822599893591;0.5940107450842086;-0.08991538706749341;-0.07495470863426548;1.1980195391248032;9.999766690742037;0.7127861093789228;0.4244282372329351;0.42448062076744825;0.5948456037273135;0.06773674579377902;0.598739773017213
30.247102;1.1996288223811713;0.7125821035579705;0.594009725588017;-0.08990811369411092;-0.07494846159041925;1.1980218500213748;9.999768356984477;0.7127842734228698;0.4244274324059559;0.4244798307060025;0.5948441062022581;0.06773094987105467;0.5987371405007853
30.257102;1.1996310950116276;0.7125817493641798;0.5940086239897165;-0.08990140817345203;-0.07494270017756706;1.1980252028433163;9.999770037460213;0.712782442939779;0.4244266317064344;0.42447906259408213;0.594842610635896;0.067725155854782;0.5987344703807065
30.267102;1.1996326449089825;0.7125810145139342;0.5940075746657281;-0.0898939449999429;-0.07493635624898463;1.1980286083816276;9.99977167610406;0.7127806273525279;0.42442583702474584;0.424478317209349;0.594840115302272;0.06771936366052331;0.5987307673368344
30.277102;1.1996352380103465;0.7125808501768544;0.5940064917727249;-0.08988667152826571;-0.0749301092298024;1.198031078550911;9.999773212375874;0.7127788354307703;0.42442504978464424;0.4244775958124146;0.5948386195765473;0.06771357322028826;0.5987280175330353
30.287102;1.1996369114972332;0.7125814324325394;0.5940064891276543;-0.08987894747572939;-0.07492354788973542;1.1980346253404845;9.99977459073978;0.7127770751816868;0.42442427102680036;0.42447690003924815;0.5948371235688807;0.06770778450572844;0.5987252273944771
30.297102;1.1996394272991304;0.7125813579530548;0.5940055187836164;-0.08987354895891567;-0.07491887612599539;1.1980382594955592;9.999775770278452;0.712775353905743;0.4244235017031418;0.4244762314574959;0.5948346274841463;0.06770199747739293;0.5987214042009954
30.307102;1.1996421917268427;0.7125812269292499;0.5940043697384612;-0.08986627538812875;-0.07491262911942691;1.1980409901602962;9.999776726673469;0.7127736783452984;0.42442274287366927;0.4244755912719921;0.5948331312171575;0.06769621201571781;0.5987185364366396
30.317102;1.1996440249241271;0.7125805448111139;0.5940032099942919;-0.08985881208309118;-0.07490628521688032;1.1980448251560922;9.999777451251104;0.7127720550023927;0.4244219958158933;0.4244749802281987;0.5948316343910663;0.06769042786938073;0.5987156320317706
30.327102;1.1996468854402065;0.7125804486125098;0.5940020150306908;-0.08985153844966104;-0.07490003821434203;1.1980487707193315;9.999777951373504;0.7127704901853275;0.42442126213844605;0.42447439850312196;0.5948301365464852;0.06768464465731881;0.5987126929036328
30.337102;1.1996486133757533;0.7125798740519216;0.5940009657384041;-0.08984595013060519;-0.07489526955177865;1.1980518312783182;9.999778242598307;0.7127689893789723;0.42442054360545645;0.4244738456251108;0.5948276374741417;0.06767986195281546;0.5987088413131408
30.347102;1.1996515578321056;0.712579814196182;0.5939997258892127;-0.08983867644396817;-0.0748890225475055;1.1980560099029363;9.999778335066424;0.7127675565527778;0.4244198417006679;0.4244733205174352;0.5948261375876379;0.06767407935192483;0.5987058425047191
30.357102;1.1996535571302747;0.7125792032264252;0.5939984770774273;-0.0898312130539866;-0.07488267864637317;1.198059308832594;9.999778228745017;0.7127661941938745;0.4244191574351358;0.4244728214911142;0.5948246379306867;0.06766829647045963;0.5987028213495931
30.367102;1.1996565674132422;0.7125791751019143;0.593997195902111;-0.08982393931457923;-0.07487643163844998;1.1980637293539966;9.999777919369057;0.7127649037438679;0.42441849158206835;0.4244723463088026;0.5948221398319428;0.067662512957079;0.5986987903084804
30.377102;1.1996596034550937;0.7125794202911898;0.5939961124044897;-0.0898179727028618;-0.07487127425725296;1.198068271295153;9.999777402431164;0.712763685788305;0.424417845211567;0.42447189262471346;0.5948206445355525;0.06765672850396452;0.5986957425364816
30.387102;1.1996614854376042;0.712578656451138;0.5939947421697966;-0.08981107714255918;-0.07486541594067576;1.1980719327698972;9.999776669600184;0.712762540278342;0.4244172202037665;0.4244714585155634;0.5948191530822486;0.06765094280145638;0.5986926898483997
30.397102;1.1996645632756664;0.712578655925772;0.593993399328112;-0.08980380332723717;-0.07485916891134627;1.1980767101439627;9.999775705142165;0.7127614671805769;0.42441661923788526;0.4244710426767901;0.594816666469989;0.06764515552364754;0.598688643335824
30.407102;1.1996666777404876;0.7125780899823352;0.5939920456155935;-0.08979633984235091;-0.07485282497888253;1.1980805985790433;9.999774486581696;0.7127604667647134;0.4244160453574364;0.42447064423892195;0.5948151858162805;0.06763936635447901;0.5986855942839515
30.417102;1.1996697889222299;0.7125783526177842;0.5939908725976104;-0.08979037314417514;-0.07484766755721774;1.1980855932563887;9.999772987527592;0.7127595388259029;0.42441550157425373;0.4244702624791898;0.5948137124963084;0.06763457498166138;0.5986826657224323
30.427102;1.199671739694037;0.7125775944542041;0.5939894074244078;-0.08978347751109168;-0.07484180918587154;1.1980906900203356;9.999771178754797;0.7127586817910614;0.4244149904915653;0.4244698967681046;0.5948122485209674;0.0676287811080987;0.5986796349857847
30.437102;1.1996748836350692;0.7125775888228959;0.5939879645419482;-0.08977620359602344;-0.07483556209918407;1.1980948848031108;9.999769022844808;0.712757892532165;0.42441451406963343;0.42446954669691006;0.5948097968784903;0.06762298449316935;0.598675624354388
30.447102;1.199677065561025;0.7125785757472836;0.5939878136852399;-0.08976978638883717;-0.07483009032275825;1.198100172416523;9.999766470350957;0.7127571666361362;0.42441407376179696;0.4244692121810362;0.5948083614164221;0.06761718493164255;0.5986726236252455
30.457102;1.1996802491701994;0.71257855306189;0.5939863162056924;-0.08976251242402537;-0.07482384320222811;1.1981045457419002;9.999763468482266;0.7127564993224794;0.424413670642003;0.4244688934716106;0.5948069464625458;0.06761138218585609;0.5986696414508453
30.467102;1.1996824755351279;0.712577952209902;0.5939848040038156;-0.08975504882605136;-0.07481749917581075;1.1981099961421737;9.999759967583358;0.7127558867313137;0.42441330528049326;0.42446859105022355;0.594804556490245;0.06760657594861719;0.5986657991941258
30.477102;1.1996855128527872;0.7125779805090902;0.5939834100867512;-0.08974964988163617;-0.07481282723163256;1.198114514439913;9.999755916591509;0.7127553263305103;0.42441297766119085;0.4244683054305382;0.5948031959513007;0.06760076584639418;0.5986628603405801
30.487102;1.1996877934505605;0.7125773604487575;0.5939818480334418;-0.08974218624663065;-0.07480648317006165;1.198120091377863;9.99975126703115;0.7127548161978164;0.4244126873268802;0.42446803674818;0.5948018691479305;0.06759495147057848;0.5986599466160919
30.497102;1.1996910836820724;0.7125772993497954;0.5939802514517859;-0.08973491218041654;-0.07480023597877104;1.198125717468076;9.999745988638429;0.7127543539723556;0.42441243370282894;0.4244677842998424;0.5948005799606021;0.0675891324161497;0.5986570607658964
30.507102;1.199693420407541;0.7125769216506856;0.5939788635282122;-0.08972875570008379;-0.07479498151933245;1.1981303825048026;9.999740082116668;0.7127539362830496;0.424412216435066;0.42446754651020807;0.5947983316812598;0.06758430829260635;0.5986533249557343
30.517102;1.199696565869218;0.7125766503047665;0.5939771648092538;-0.08972204947577626;-0.07478921986926486;1.1981360752835026;9.999733580476825;0.7127535586871331;0.4244120353723741;0.4244673212123875;0.5947971270470279;0.06757847871163743;0.5986505035789399
30.527102;1.1996989457947032;0.7125759875306742;0.5939755202810445;-0.08971458576838762;-0.07478287574948214;1.1981407839067493;9.99972653559484;0.7127532154062953;0.42441189001526775;0.4244671058620764;0.5947959682126474;0.06757264328968103;0.5986477188145548
30.537102;1.1997023205326967;0.7125761390089923;0.5939740631766807;-0.08970861880508663;-0.07477771813679492;1.1981464960634838;9.999719005773791;0.7127528992186041;0.4244117789722049;0.4244668976939263;0.5947948567175999;0.06756680168079848;0.5986449732018351
30.547102;1.1997047227869697;0.7125754473722729;0.5939723847030703;-0.0897011550603862;-0.07477137400050925;1.198151198964347;9.999711058040532;0.7127526024117475;0.4244117000620681;0.42446669395688824;0.5947927937432936;0.06756195363045901;0.5986413880373723
30.557102;1.1997081081467647;0.7125755716748331;0.5939708966515378;-0.08969518805063557;-0.07476621637596861;1.1981568794426591;9.999702769360615;0.7127523181810723;0.42441165091909466;0.424466492282946;0.594791780494361;0.06755609900844489;0.5986387268028482
30.567102;1.1997103140774086;0.7125746676824394;0.5939691285209385;-0.0896882921519639;-0.0747603577963152;1.1981615239397185;9.999694218421292;0.7127520413826443;0.4244116295297602;0.42446629100911093;0.5947908181179801;0.06755023777684598;0.5986361105963893
30.577102;1.1997136877360917;0.7125745138838052;0.5939673967421762;-0.08968101787707419;-0.07475411053621009;1.1981671182117735;9.999685479826866;0.7127517685990369;0.42441163444291574;0.4244660890806332;0.5947889072329743;0.06754436993771783;0.5986325469057049
30.587102;1.1997160668623374;0.7125740477078879;0.5939658836175324;-0.08967486125205205;-0.07474885603442623;1.198171647667134;9.999676624286804;0.7127514979018933;0.4244116647788812;0.4244658855394068;0.5947880478867807;0.06753949552877342;0.5986301356704898
30.597102;1.1997194081764873;0.7125738839578206;0.5939641316913283;-0.08966758691216124;-0.07474260878515747;1.1981770983177766;9.999667720080216;0.7127512281959358;0.42441172011820294;0.4244656790766684;0.5947872399820234;0.06753361463881356;0.5986276567471371
30.607102;1.1997215507690784;0.7125745259999827;0.5939636298636135;-0.08966173730869366;-0.07473762244821398;1.198181457582112;9.999658830646649;0.7127509580073518;0.42441180015993335;0.4244654680509358;0.5947864831974579;0.06752772740078276;0.5986252220982932
30.617102;1.1997248440838326;0.7125743524674849;0.5939618621167752;-0.08965446290004157;-0.07473137521486838;1.1981867149180734;9.999650006182161;0.712750684523302;0.424411904370192;0.42446525095482524;0.5947847763476415;0.06752283399895984;0.598621950939795
30.627102;1.1997271282557707;0.7125738671828421;0.5939603156105188;-0.08964830617363513;-0.07472612074910413;1.1981918623017054;9.999641277521267;0.7127504036997971;0.4244120318900278;0.42446502683828524;0.5947841173167254;0.06751693470816142;0.5986196061741937
30.637102;1.1997303617430308;0.7125736845321312;0.5939585297462467;-0.08964103169459431;-0.0747198735375492;1.1981958942557083;9.999632658678895;0.7127501110374612;0.4244121814650405;0.42446479518172425;0.594783503893635;0.06751102990656688;0.5986173088229437
30.647102;1.199732581083695;0.7125729301449687;0.5939567438412343;-0.08963356768349708;-0.07471352946194997;1.198200807424545;9.99962414783473;0.7127498022994979;0.4244123514408294;0.424464555341882;0.594782934668991;0.06750612003428622;0.59861517342992
30.657102;1.1997355522555477;0.7125728129632614;0.5939550867039605;-0.08962816825314525;-0.07470885745492024;1.1982045996031392;9.999615724350502;0.7127494739996603;0.42441254010839524;0.4244643062435843;0.5947814092228066;0.06750020554541386;0.5986119823116625
30.667102;1.1997377083856637;0.7125720573850164;0.5939532671037276;-0.08962070418105181;-0.07470251340543438;1.198209268178847;9.999607355793033;0.7127491236726672;0.4244127460749242;0.4244640466254573;0.5947809277182724;0.06749428689985125;0.5986098363244848
30.677102;1.1997408198889488;0.7125721342026529;0.5939516322083827;-0.08961473679304612;-0.0746973558800641;1.1982128092716273;9.999599008411554;0.7127487500450447;0.42441296841881837;0.4244637752729352;0.5947804907092453;0.06748936458401313;0.5986078546768948
30.687102;1.1997429296592046;0.7125713886470023;0.5939497700426217;-0.0896072726610264;-0.0746910118614163;1.1982172189396634;9.999590646709148;0.7127483531342459;0.42441320683057704;0.424463490975357;0.5947800991402307;0.06748343910275341;0.5986058119168925
30.697102;1.199744824559737;0.7125707236306434;0.5939480411189247;-0.08960168363715151;-0.07468624303226759;1.198220494937399;9.999582233162183;0.7127479338482379;0.4244134615952551;0.42446319264368776;0.594778753713439;0.06747751091596743;0.598602827932657
30.707102;1.1997478756733535;0.712570567505888;0.5939461200378463;-0.08959440891017384;-0.07467999591791268;1.1982246363966564;9.999573735466878;0.7127474931920142;0.42441373337343635;0.42446287942238664;0.5947784540457548;0.06747258037072912;0.5986010045029211
30.717102;1.1997499233819668;0.7125701196871075;0.5939444052686713;-0.08958825194745604;-0.07467474158495763;1.1982276424237586;9.9995651294217;0.7127470320391738;0.42441402319952676;0.4244625504031135;0.594778198531656;0.06746664769139268;0.5985991251041851
30.727102;1.1997529257258384;0.7125699968148789;0.5939424393073084;-0.0895809771550249;-0.07466849450481564;1.198231512048348;9.999556394657931;0.7127465514295149;0.424414332589857;0.42446220438984533;0.5947779846706024;0.06746171304748347;0.598597417784442
30.737102;1.1997549175823519;0.7125695867936541;0.5939406840782114;-0.08957482014549203;-0.07466324020747896;1.198234245007753;9.999547513886341;0.7127460523905219;0.42441466335135614;0.4244618402239315;0.5947768094172805;0.06745577664575673;0.5985946660843806
30.747102;1.1997576605625915;0.7125695770221083;0.5939388398899179;-0.08956942043815297;-0.07465856832478665;1.1982368426397592;9.999538478562101;0.7127455355411315;0.4244150172830109;0.4244614573808472;0.594776669405507;0.06745083876289325;0.598593084866216
30.757102;1.1997595813875503;0.7125689513955559;0.5939368383753482;-0.08956195612449303;-0.07465222442429685;1.1982403086809013;9.999529290787898;0.7127450014046693;0.4244153960728575;0.4244610562599548;0.5947765610536698;0.06744489972020541;0.5985914569605714
30.767102;1.1997624441440937;0.7125704865736251;0.5939361208095009;-0.08955572765581794;-0.07464684964935386;1.1982426484335893;9.999519955104086;0.7127444509537866;0.42441580122930633;0.42446063803906026;0.5947764805892205;0.06743895983760576;0.5985898962416899
30.777102;1.199764286672221;0.7125699121450361;0.5939340999313019;-0.08954826329212967;-0.07464050578190189;1.1982458668229325;9.999510469623974;0.7127438853649768;0.4244162339150486;0.42446020429497056;0.5947764240094113;0.06743401938435895;0.5985885159591104
30.787102;1.1997660887651331;0.7125696266265661;0.5939322907311341;-0.08954210617444945;-0.07463525156736309;1.1982479677608648;9.999500826227653;0.7127433053514458;0.4244166948644208;0.42445975654716495;0.594775387445657;0.0674280785646615;0.598586097342382
30.797102;1.199768634748673;0.7125694888804365;0.5939301880014597;-0.0895353990583346;-0.07462949011771637;1.1982509545129725;9.999491015294351;0.7127427110853685;0.42441718450931787;0.42445929593342563;0.5947753677776594;0.06742313753998164;0.5985848528658987
30.807102;1.199770353977908;0.7125692657592183;0.5939283757273548;-0.08952924189634817;-0.07462423593314255;1.1982528295605095;9.999481028318813;0.7127421026356728;0.42441770328994843;0.4244588233266097;0.5947753625551427;0.06741719645561045;0.5985835637115262
30.817102;1.1997730110200489;0.7125696447151789;0.5939265541593604;-0.0895232741058713;-0.07461907862820029;1.1982555945518207;9.999470855476472;0.7127414802232843;0.42441825179605003;0.42445833981932946;0.594775369451067;0.06741225548580425;0.5985824553176062
30.827102;1.199774642838768;0.712569230500873;0.5939245331761658;-0.08951580962442975;-0.07461273483569432;1.198257251079943;9.99946047989188;0.7127408439994659;0.42441883034260103;0.4244578470826228;0.5947743862040562;0.06740631487855728;0.5985803088472037
30.837102;1.1997760324249325;0.7125689245148644;0.5939226770001126;-0.089510220296166;-0.07460796620631033;1.1982598013034242;9.999449882021198;0.7127401936113582;0.42441943845826685;0.42445734736778784;0.5947744110184974;0.06740137492520225;0.5985793358373372
30.847102;1.199778549414257;0.7125691532456553;0.5939206625189206;-0.08950294514734569;-0.07460171930364286;1.1982612475532695;9.999439055971465;0.7127395281280601;0.4244200749149154;0.4244568432082708;0.5947744428043564;0.06739543588165094;0.5985783152915483
30.857102;1.199780034260575;0.7125691146851916;0.5939188888275577;-0.08949678789078837;-0.07459646519050216;1.1982625916917922;9.999428014339228;0.712738846421477;0.42442073800657465;0.42445633695358853;0.5947744808948796;0.06739049793336882;0.5985774695045213
30.867102;1.1997824459894106;0.7125696853610617;0.5939171148555623;-0.08949081997918101;-0.07459130795406332;1.1982648352722023;9.999416775467688;0.7127381473819492;0.4244214256205312;0.4244558305040084;0.5947745242770084;0.06738456120782388;0.5985765706237602
30.877102;1.1997838213943515;0.7125694704914449;0.5939151484636561;-0.08948335539620579;-0.0745849642334257;1.1982659803342266;9.99940535796736;0.7127374299261621;0.424422135150448;0.42445532550699083;0.594773570929644;0.06737962577857123;0.5985748478254372
30.887102;1.1997849436655095;0.7125693723987748;0.5939133524529545;-0.0894777659822265;-0.07458019566748587;1.198268029992792;9.99939378966525;0.7127366934879039;0.42442286354601183;0.4244548238189105;0.5947736176693801;0.06737369164562339;0.5985740612574415
30.897102;1.1997871830257136;0.7125698181206409;0.5939114032904115;-0.08947049070659181;-0.07457394883330785;1.1982689884034348;9.999382110759688;0.7127359386899367;0.42442360756363584;0.42445432769527647;0.5947736602134801;0.0673687587429422;0.5985734402388825
30.907102;1.1997883820250528;0.7125700057014721;0.5939097014094845;-0.08946433336861451;-0.07456869479124573;1.198270860212032;9.999370365572984;0.712735167276182;0.4244243639506385;0.42445383929637737;0.5947736935443598;0.06736282700379058;0.5985727574844832
30.917102;1.1997895228458197;0.712570243555684;0.5939080204971716;-0.0894581760186162;-0.07456344076278952;1.1982716498868566;9.999358593808829;0.7127343812944809;0.42442512964109974;0.4244533600661179;0.5947727128085466;0.067357896423648;0.5985712422319058
30.927102;1.1997915889239583;0.7125708404384881;0.5939061348100573;-0.08945090067349377;-0.07455719396713953;1.1982723614544755;9.999346825701334;0.7127335821882975;0.42442590217702747;0.42445289087873295;0.5947727141913044;0.06735196705385263;0.5985706546227362
30.937102;1.1997924264925297;0.7125723023437859;0.593905536047516;-0.08944505037314535;-0.07455220807342623;1.1982739988302245;9.999335081907843;0.7127327705321678;0.42442667986902344;0.4244524325779292;0.5947726950033294;0.06734703894294189;0.5985702234933816
30.947102;1.1997943916869285;0.712573270831594;0.5939039285942058;-0.08943908229033154;-0.07454705093913873;1.19827456651542;9.999323375467034;0.712731946524355;0.42442746132522335;0.4244519859900525;0.5947726531090834;0.06734111210493306;0.5985697206403087
30.957102;1.1997953311776046;0.7125737310578135;0.5939023680580513;-0.08943292487767203;-0.07454179696057094;1.1982760702133106;9.999311712340203;0.7127311104011576;0.4244282449178774;0.4244515516552308;0.5947725866267244;0.06733618655360879;0.5985693672157169
30.967102;1.1997962291737607;0.7125739936180291;0.5939006265589056;-0.08942546013462602;-0.07453545335429812;1.1982765168479201;9.999300093412721;0.712730262470347;0.424429028926925;0.42445113002783136;0.5947714939938618;0.06733126232985427;0.5985680529403756
30.977102;1.1997980694551118;0.7125751518411266;0.5938991276748644;-0.08941949198528312;-0.07453029625013398;1.1982779137244481;9.999288520035062;0.7127294032365322;0.42442981226939913;0.4244507218853831;0.594771373948591;0.06732533945205223;0.5985676483256666
30.987102;1.1997986978539834;0.7125756227796576;0.5938976179143531;-0.08941390241497336;-0.07452552778248724;1.1982782674197434;9.999276997955093;0.7127285334418345;0.4244305949528315;0.4244503284200263;0.5947712255769619;0.06732041784797743;0.5985673796353052
30.997102;1.199799489049354;0.7125760932752515;0.5938959897368036;-0.08940643761352551;-0.07451918419410423;1.1982785835462617;9.999265531173798;0.7127276536842551;0.42443137782785073;0.42444995115183376;0.5947710481689746;0.06731449736119412;0.5985670157984684
31.007102;1.1998012301355556;0.7125774635367899;0.5938946047306941;-0.08940046939526922;-0.07451402709992162;1.198279867305227;9.99925411310021;0.7127267637082372;0.42443216206023593;0.42444959171979296;0.59477084060311;0.0673095778128605;0.5985667746096968
31.017102;1.199801960646785;0.7125783367606882;0.5938932692961372;-0.08939431188138224;-0.07450877315415771;1.1982801233903015;9.999242729079562;0.7127258616367733;0.4244329487836317;0.4244492515738791;0.5947696010342794;0.06730465901583031;0.5985655427797856
31.027102;1.1998024658592412;0.7125790911752844;0.5938919088678919;-0.08938872224537875;-0.07450400468606969;1.1982813551540634;9.999231362694088;0.7127249436823675;0.4244337390624967;0.424448931782525;0.5947693274561953;0.06729874071116464;0.5985651887620722
31.037102;1.1998041181306927;0.712580411262173;0.5938904127540504;-0.08938144662606198;-0.07449775794874897;1.1982815646029186;9.999219995364951;0.7127240047000136;0.4244345339123648;0.42444863296426927;0.5947690185009301;0.06729382252458196;0.5985649383459585
31.047102;1.1998047609021887;0.7125814915640524;0.5938891750445547;-0.08937528906048724;-0.07449250399839095;1.1982817534692254;9.999208602165085;0.7127230392946864;0.4244353341095257;0.42444835524447355;0.5947686737554058;0.06728890402587631;0.5985646745845095
31.057102;1.1998053747979625;0.7125826366331632;0.5938879619494294;-0.08936913147829681;-0.07448725004509994;1.19828292440799;9.999197150207532;0.7127220427863066;0.42443614006667246;0.42444809814547335;0.5947682937073174;0.06728298482163524;0.5985642810174937
31.067102;1.1998069398200617;0.7125844118236471;0.5938867575454888;-0.0893631631184823;-0.07448209293622492;1.1982830814639127;9.999185603867137;0.7127210115966355;0.42443695208644466;0.42444786061988826;0.5947678795095407;0.06727806456939257;0.5985639785134338
31.077102;1.1998072979223582;0.7125852288863509;0.5938853046545545;-0.08935626603742577;-0.07447623480070827;1.1982832289944017;9.999173930094251;0.7127199430941792;0.42443777078309336;0.42444764142429975;0.5947664327013044;0.06727214295444094;0.5985625449125085
31.087102;1.19980782013729;0.7125865530752488;0.5938841446408356;-0.08935010838375236;-0.07447098082789672;1.1982843700031525;9.999162097040275;0.7127188353667209;0.42443859724311156;0.4244474393903977;0.5947659551932929;0.06726721973632517;0.5985621890246592
31.097102;1.199809291404575;0.7125884988917419;0.5938829840269075;-0.08934413992745885;-0.07446582369203171;1.1982845055420672;9.999150072003808;0.712717687289444;0.42443943284956137;0.42444725324208044;0.5947654492862119;0.06726229481789155;0.5985618020520502
31.107102;1.199809751829204;0.7125912344474583;0.5938829333720905;-0.08933772140752129;-0.07446035232227188;1.1982846350110783;9.999137824210774;0.7127164984293319;0.4244402792679553;0.42444708119683294;0.5947649174836938;0.06725736820736408;0.5985613815531153
31.117102;1.1998101855359709;0.7125927103742258;0.5938817975167165;-0.08933156366393057;-0.07445509831278105;1.1982857571265462;9.999125332488221;0.7127152687068788;0.42444113863601324;0.4244469207864215;0.5947643623948389;0.06725143991282223;0.5985608129780433
31.127102;1.1998113826946806;0.7125943506455011;0.5938803720502596;-0.08932485562895547;-0.07444933695056104;1.1982858714387217;9.999112595885414;0.7127139985664258;0.42444201322385877;0.42444676924321045;0.5947627866640272;0.06724650990767937;0.5985593251338666
31.137102;1.199811779323752;0.7125959189022952;0.5938792346700408;-0.08931869781060281;-0.0744440829027984;1.1982869793534325;9.999099639276396;0.7127126895269668;0.4244429047621877;0.4244466242361808;0.5947621928746646;0.06724157816073817;0.5985587904002171
31.147102;1.1998121674830011;0.7125975324359308;0.5938780925851508;-0.08931253995579047;-0.0744388288347351;1.198287084059363;9.99908650558158;0.7127113443265664;0.42444381437419865;0.4244464842164342;0.5947615836801065;0.06723564466626801;0.5985580998871288
31.157102;1.1998135365617812;0.7125997584860637;0.5938769315406591;-0.08930657125136852;-0.07443367158860387;1.1982871895140141;9.999073241451633;0.7127099664990291;0.42444474286352263;0.4244463480549311;0.5947609616937524;0.06723070947386194;0.5985574757835666
31.167102;1.1998139361683096;0.7126014601429613;0.5938757739160023;-0.08930041331207726;-0.0744284174776289;1.1982882994831092;9.999059889126476;0.7127085597047423;0.42444569077135974;0.4244462144118805;0.5947603287995501;0.06722577269596197;0.5985568043867947
31.177102;1.1998141639487667;0.7126027529343781;0.5938743275896063;-0.08929351585299034;-0.07442255915555898;1.1982884175620658;9.999046483601791;0.7127071274114098;0.42444665845372465;0.4244460813543796;0.5947596857614758;0.06721983448418757;0.5985559730650116
31.187102;1.1998146242660248;0.7126045329809716;0.5938731472842025;-0.08928735782626361;-0.07441730500188627;1.1982885475901714;9.999033051588047;0.7127056731931349;0.4244476463405422;0.4244459464252958;0.594758032780891;0.06721489502142466;0.5985542129643368
31.197102;1.1998161155622813;0.7126069132458731;0.5938719411756027;-0.08928138892106566;-0.07441214766984501;1.1982896937547989;9.99901961435261;0.7127042010038853;0.42444865527477466;0.4244458070914398;0.5947573703591745;0.06720995453198454;0.598553399566235
31.207102;1.1998166904017444;0.7126087522985719;0.5938707319767249;-0.0892752308001392;-0.07440689347911528;1.1982898604556693;9.999006195149592;0.7127027149610758;0.42444968660413707;0.4244456611071387;0.5947566996532555;0.0672050132619499;0.598552539691381
31.217102;1.1998173432353096;0.7126106120452084;0.5938695057664651;-0.08926907263432199;-0.0744016392714343;1.1982900522196478;9.99899282816638;0.7127012189283577;0.4244507416421116;0.42444550641982765;0.5947560222499805;0.06719907141302296;0.5985515217475544
31.227102;1.1998188716387586;0.7126128651151532;0.5938681881491895;-0.08926367146602818;-0.07439696732823041;1.1982912739073184;9.998979561571494;0.7126997162729788;0.4244518209360375;0.42444534088723423;0.5947553396082687;0.06719412909019397;0.5985505710819877
31.237102;1.1998197163430682;0.7126147479606927;0.5938669246091386;-0.08925751320580297;-0.07439171308632045;1.1982915308444304;9.998966453257566;0.7126982098571647;0.4244529240090272;0.4244451621888716;0.5947546523692001;0.06718918632897283;0.5985495763773545
31.247102;1.1998206719346711;0.7126166336563244;0.5938656429255741;-0.08925135490208991;-0.07438645882867853;1.19829182849128;9.99895356304585;0.7126967019746596;0.4244540496277002;0.4244449679607047;0.5947539598168213;0.0671842431429777;0.5985485385548123
31.257102;1.1998217466643282;0.7126182561538091;0.59386412717655;-0.08924388916455112;-0.07438011491289069;1.19829317233162;9.998940940887376;0.7126951944296865;0.4244551961954534;0.42444475598681236;0.5947522599107029;0.06717929950206837;0.5985464649484363
31.267102;1.1998239273879123;0.7126206997399459;0.5938628019655288;-0.08923791989966837;-0.07437495745899762;1.198293568444765;9.998928618972537;0.7126936891577501;0.42445636183023105;0.42444452429561297;0.5947515498856057;0.06717335527374105;0.5985452323467118
31.277102;1.1998250615073238;0.7126236809605316;0.5938625056596823;-0.08923206855396892;-0.07436997122084242;1.1982940234605752;9.99891661571942;0.7126921888651883;0.424457544225632;0.4244442710605702;0.594750826916191;0.06716841019866296;0.5985440739175876
31.287102;1.199826524780842;0.7126255265512893;0.5938611714323265;-0.08922591007734341;-0.07436471689573075;1.1982945433877064;9.998904942601335;0.7126906970528539;0.42445874068565154;0.4244439942608263;0.5947500885492042;0.06716346389989777;0.5985428801480571
31.297102;1.1998281252040524;0.7126273507440115;0.593859830976448;-0.08921975156214505;-0.07435946255398983;1.1982961332673971;9.998893608930322;0.7126892175199234;0.4244599483415752;0.4244436914818288;0.5947493328023589;0.06715851590910282;0.5985416534674903
31.307102;1.1998308466941932;0.7126297178168469;0.5938584745659947;-0.08921378211337463;-0.07435430502948827;1.198296797879906;9.998882627132351;0.712687754071187;0.4244611643343367;0.42444336039899666;0.5947485578948254;0.06715356572341319;0.598540395575471
31.317102;1.1998327306217087;0.7126314890250723;0.5938571284616017;-0.08920762352079523;-0.07434905065392963;1.1982975416719899;9.998872011042888;0.7126863108097052;0.42446238586973634;0.42444299952507186;0.5947467618738879;0.06714761289661576;0.5985380010689544
31.327102;1.1998345634795213;0.7126330409193724;0.5938557216393752;-0.08920203278964906;-0.07434428168670379;1.1982993682023795;9.998861767066003;0.7126848921868184;0.42446361033328517;0.42444260848924514;0.5947459427095936;0.06714265713239298;0.5985366809011383
31.337102;1.1998367358943418;0.7126347495390373;0.5938543776707682;-0.08919587413255159;-0.07433902727496704;1.1983002800599996;9.998851892414127;0.7126835023628678;0.42446483558883713;0.4244421881075685;0.5947450988697766;0.06713769829426607;0.5985353279774153
31.347102;1.1998400310623203;0.7126369913831513;0.5938530258126683;-0.08918990452614174;-0.0743338696770721;1.1983012788585359;9.998842382369741;0.7126821446200781;0.4244660600415935;0.424441740353118;0.5947442295311635;0.06713273630678537;0.5985339412762007
31.357102;1.199842486187962;0.7126386289876582;0.5938516922635176;-0.08918374580339858;-0.07432861523013479;1.1983033652466784;9.998833235183138;0.7126808212099806;0.42446728216330515;0.4244412677541304;0.5947433342763421;0.06712777107348995;0.598532520202835
31.367102;1.1998450811051782;0.7126402298319577;0.5938503667525729;-0.08917758705146966;-0.07432336076627942;1.1983045389471325;9.998824450195851;0.7126795335483391;0.42446850001743397;0.424440772592674;0.5947424127592756;0.06712280248722202;0.5985310646431965
31.377102;1.1998476190273255;0.7126416050302168;0.5938489903193461;-0.08917199616511992;-0.07431859170284742;1.1983057986067072;9.998816022682362;0.7126782826374118;0.42446971136783535;0.42444025663855833;0.5947414643983786;0.06711783045880541;0.5985295749654597
31.387102;1.1998514702744187;0.7126437002877994;0.5938476736459617;-0.08916602641471154;-0.07431343403410474;1.1983071420735707;9.998807939196348;0.7126770692011944;0.42447091396470976;0.4244397213145049;0.5947404883280272;0.06711185490994609;0.5985279397620173
31.397102;1.199854476100864;0.7126451898053348;0.5938463808406924;-0.08915986757190544;-0.0743081795213309;1.1983095673872786;9.998800175895346;0.7126758933900149;0.4244721054539111;0.42443916791746733;0.5947384837744426;0.06710687577667568;0.5985253903807921
31.407102;1.1998576150168498;0.7126466402952121;0.5938451003166355;-0.08915370870184841;-0.07430292499467948;1.1983110737629383;9.998792699190725;0.712674754780897;0.42447328314586436;0.4244385978635105;0.5947374503768267;0.06710189305559355;0.5985238028207736
31.417102;1.199860883630349;0.7126480503219863;0.5938438333910794;-0.0891475498052036;-0.07429767045517194;1.1983126619134779;9.998785467186652;0.7126736529925838;0.4244744438677459;0.4244380128931529;0.5947363881377694;0.06709690683374674;0.5985221838340539
31.427102;1.1998650612880681;0.7126497969040795;0.593842509567544;-0.08914214781347907;-0.07429299813837452;1.198314333428692;9.998778433957842;0.7126725881338136;0.4244755838586144;0.42443741507988886;0.5947352972895377;0.06709191725657755;0.5985205337948739
31.437102;1.199868569431942;0.7126511200446005;0.5938412773828206;-0.08913598885883316;-0.07428774357477992;1.1983170895740403;9.998771555700793;0.7126715605106837;0.4244766988722295;0.42443680667677464;0.5947341783544486;0.06708692446869222;0.5985188534931885
31.447102;1.199872182431882;0.7126523960271486;0.5938400668402477;-0.08912982987735878;-0.07428248900246749;1.1983189304704074;9.99876478997932;0.7126705702023353;0.4244777846228155;0.4244361898632799;0.5947330324595742;0.0670819285801367;0.5985171443429217
31.457102;1.1998758883414722;0.7126549299118319;0.5938399701197163;-0.08912341006928974;-0.07427701706871916;1.1983208552825977;9.998758088828591;0.7126696168645453;0.42447883719705926;0.4244355665480537;0.5947318618253338;0.0670769296710533;0.5985154081875377
31.467102;1.1998796754772767;0.7126561051415379;0.5938388098202033;-0.08911725103150023;-0.07427176248422976;1.1983228624952524;9.998751403371758;0.7126686992772584;0.4244798530388428;0.42443493842173124;0.5947306698495893;0.06707192779548946;0.5985136469016014
31.477102;1.1998843184488697;0.7126576070280015;0.5938376035101784;-0.08911184886872722;-0.07426709011932955;1.1983259490917602;9.998744702559666;0.7126678151664204;0.42448082905036605;0.42443430705533064;0.5947284604853288;0.06706692295784604;0.5985108685086761
31.487102;1.1998882377035789;0.7126586764872082;0.5938364962122402;-0.08910568976567121;-0.07426183552531479;1.1983281096069738;9.998737983866027;0.7126669620262999;0.4244817631463611;0.4244336739483353;0.5947272376167428;0.0670619150869996;0.59850906220712
31.497102;1.1998922093246853;0.7126596898101435;0.5938354136893863;-0.08909953063126838;-0.07425658092877965;1.1983303362196556;9.998731266096632;0.712666137875095;0.42448265432315807;0.42443304062217985;0.5947260047427168;0.06705690405258079;0.5985072361483795
31.507102;1.1998962241688327;0.7126606432430833;0.593834354363053;-0.08909337146435334;-0.07425132633024606;1.1983326195429351;9.998724577611169;0.712665341173396;0.42448350170490434;0.4244324085691644;0.5947247646143297;0.06705188974314062;0.5985053920425669
31.517102;1.1999002728384989;0.7126615324641535;0.593833316493859;-0.08908721226400906;-0.07424607173024907;1.1983359494921741;9.998717947719635;0.712664570954482;0.4244843035308542;0.4244317792660059;0.5947235192870693;0.06704587212317611;0.5985034195174419
31.527102;1.1999051319568188;0.7126627318586296;0.5938322250332035;-0.08908180990645218;-0.07424139934136534;1.1983383158105942;9.998711396399008;0.7126638276378281;0.4244850571569482;0.4244311545992399;0.5947222708962133;0.06704085118334006;0.5985015442005001
31.537102;1.1999092252482813;0.712663479469879;0.5938312230863777;-0.08907565063275275;-0.07423614473758561;1.198340708250168;9.998704927357863;0.7126631133693033;0.4244857598078167;0.42443053716603896;0.594721022173991;0.06703582687504307;0.5984996557483337
31.547102;1.1999133335964711;0.712664151183575;0.593830235860185;-0.08906949132528719;-0.07423089013341481;1.1983431166857315;9.998698534320773;0.7126624313697287;0.4244864092447086;0.4244299298914493;0.5947197763720122;0.06703079912574622;0.5984977561518346
31.557102;1.1999174534473764;0.7126650059019114;0.5938294791878014;-0.08906463944985014;-0.07422672517475097;1.1983465312582984;9.998692213930362;0.7126617850902593;0.42448700405256795;0.4244293353370337;0.5947175373841511;0.06702576788043008;0.5984948540001165
31.567102;1.199921581180702;0.7126655209074577;0.5938285171473482;-0.08905848007799122;-0.07422147057109589;1.1983489420686124;9.99868597424554;0.7126611774994729;0.42448754351004414;0.4244287553969823;0.5947163101828965;0.06702073313292324;0.5984929388641524
31.577102;1.1999255175192476;0.7126657678210391;0.5938275057960615;-0.08905288856928677;-0.07421670135215121;1.1983513383369147;9.998679835766422;0.7126606104591435;0.4244880272377288;0.42442819160416345;0.5947151008805952;0.0670156949485112;0.5984910186368961
31.587102;1.1999306306753412;0.7126666934769744;0.5938265547554836;-0.08904691808220376;-0.07421154356774404;1.1983537082209361;9.998673826351101;0.7126600847248206;0.42448845499851695;0.42442764565615343;0.5947139160827424;0.06701065343414941;0.5984890943639789
31.597102;1.19993475926553;0.7126669750282051;0.5938256288328179;-0.08904075860933452;-0.07420628897039258;1.1983560394447037;9.9986679751464;0.7126596005314593;0.4244888266870383;0.42442711957417606;0.5947127621119727;0.06700560868308279;0.598487166641824
31.607102;1.1999388780299385;0.7126671823086848;0.5938247175381001;-0.089034599105097;-0.07420103437904718;1.1983593193301316;9.99866230716395;0.7126591578558821;0.4244891423447278;0.42442661543003857;0.5947116447810672;0.06700056076788978;0.5984852357551801
31.617102;1.1999429799188053;0.7126673171151076;0.5938238225544028;-0.08902843956925535;-0.07419577979522443;1.198361534247193;9.99865683506586;0.712658756372097;0.4244894021738132;0.4244261350459211;0.5947105693809525;0.06699550975518899;0.5984833018492095
31.627102;1.1999470580708504;0.7126673817516984;0.5938229456586235;-0.08902228000157823;-0.0741905252202102;1.198363669777777;9.998651553539343;0.7126583957019759;0.4244896064927086;0.4244256797097918;0.5947095405468913;0.06699145571440177;0.5984814768582016
31.637102;1.1999509108664694;0.7126687587891036;0.593823335058431;-0.0890177349874673;-0.0741866283305504;1.198365711619603;9.998646447214323;0.712658075620541;0.4244897555924433;0.42442524994877945;0.5947085624410884;0.06698639874471428;0.598479537000151
31.647102;1.199955904818859;0.712669261227591;0.5938224876397619;-0.08901176427461437;-0.07418147058761078;1.1983676464644548;9.998641506786074;0.712657795744815;0.42448984966711506;0.42442484582441375;0.5947076390753063;0.0669813389970641;0.5984775947856625
31.657102;1.1999598778537381;0.7126691364851802;0.59382167548383;-0.08900560460745473;-0.07417621604081263;1.1983704626728184;9.998636737015234;0.7126575550386234;0.4244898888881065;0.4244244674778092;0.5947057741101108;0.06697627669870701;0.5984746578408876
31.667102;1.1999638053840644;0.7126689557489272;0.5938208884126904;-0.0889994449081818;-0.07417096150391134;1.1983721503836955;9.998632152205053;0.712657351779792;0.4244898735667173;0.4244241151066407;0.594704970313867;0.0669712122001289;0.5984727152778784
31.677102;1.1999676815695652;0.7126687211114875;0.593820129004792;-0.08899328517660116;-0.07416570697667661;1.1983737005404385;9.998627767798617;0.712657183946108;0.4244898043167162;0.424423788644505;0.5947042293416525;0.06696614595260099;0.598470774674154
31.687102;1.1999713052742031;0.7126682443891872;0.593819339385401;-0.0889876933091823;-0.07416093782438951;1.198375103656661;9.998623596273438;0.7126570494858637;0.4244896821230473;0.42442348789475165;0.5947035519844901;0.06696107839845539;0.5984688365556796
31.697102;1.1999750638057658;0.712668164030227;0.5938188602258756;-0.08898284101157077;-0.07415677296156886;1.1983763495942243;9.998619644965629;0.7126569466003891;0.4244895083997767;0.4244232128768672;0.5947029384715461;0.0669560099095783;0.5984669008087609
31.707102;1.1999787590480453;0.7126677693584282;0.593818197226973;-0.08897668118515929;-0.07415151846135823;1.1983784285834622;9.998615911687414;0.7126568742263357;0.42448928502175765;0.4244229639004094;0.5947023885470767;0.06695094082730876;0.5984649671504195
31.717102;1.1999833698541342;0.7126678892999583;0.593817555698035;-0.08897071020570974;-0.07414636078077176;1.1983793325044372;9.998612385784034;0.7126568321402491;0.4244890142568668;0.424422741440894;0.5947019014019599;0.06694587153629405;0.5984630355414988
31.727102;1.1999869341868827;0.7126673887842427;0.593816959462561;-0.08896455031010785;-0.07414110630062198;1.1983800551237223;9.998609059853262;0.7126568204412456;0.42448869850677334;0.4244225459209636;0.5947014756736189;0.06694080248756712;0.5984611063644597
31.737102;1.1999902381347713;0.7126666477687331;0.5938163351886222;-0.0889589582799232;-0.07413633718784567;1.1983805918204415;9.99860594019374;0.7126568391878811;0.4244883397828167;0.4244223773691885;0.5947011095977363;0.06693573412901072;0.5984591805427278
31.747102;1.1999936748218885;0.7126663057152971;0.5938160201755264;-0.08895410583351653;-0.07413217237414885;1.1983809397328504;9.998603042359136;0.7126568886080901;0.4244879394323837;0.4244222351426644;0.5947008011215998;0.06693166681337241;0.5984573714944658
31.757102;1.1999970501083164;0.7126656533926176;0.5938155174111955;-0.08894794584805621;-0.07412691792230662;1.1983810977554528;9.998600377608076;0.7126569692978689;0.4244874985799235;0.42442211818034326;0.5947005479840662;0.06692660077709323;0.5984554578620862
31.767102;1.2000003642931016;0.7126649531912161;0.5938150421742764;-0.08894178583295587;-0.07412166347925624;1.1983820660090672;9.998597947797217;0.712657081836546;0.4244870188480065;0.42442202578037735;0.5947003479239766;0.0669215361725438;0.598453554045899
31.777102;1.2000036169567743;0.7126642061338508;0.5938145921558423;-0.0889356257890681;-0.07411640904409703;1.19838184517399;9.998595751185286;0.7126572259396278;0.4244865025867465;0.4244219581085927;0.594699198943272;0.06691647308715028;0.5984506683107341
31.787102;1.2000066122972814;0.7126634836983358;0.5938143217842903;-0.08893134113442938;-0.07411272961299872;1.1983814364724137;9.998593790077376;0.7126574000138243;0.42448595252094934;0.42442191607093516;0.5946990993036897;0.06691141155047571;0.5984487890094218
31.797102;1.2000107224307914;0.7126632085344273;0.5938139033590635;-0.08892536987626255;-0.07410757199392919;1.198380842449561;9.998592074942442;0.7126576016283726;0.4244853715999874;0.42442190092548016;0.5946990470921909;0.06690635154569124;0.5984469223507419
31.807102;1.2000137904157093;0.7126623160976463;0.5938135160793238;-0.0889192097516669;-0.07410231757526568;1.1983800674828364;9.998590619343311;0.7126578281504155;0.42448476323795864;0.4244219138044397;0.594699039878509;0.06690129299326723;0.5984450677309315
31.817102;1.2000167958854298;0.712661375136117;0.5938131465479981;-0.0889130496041915;-0.07409706316175924;1.1983791173901905;9.998589431513494;0.712658076708341;0.4244841312283594;0.42442195531080146;0.5946990747568646;0.06689723573582051;0.5984433365317612
31.827102;1.2000197362241807;0.7126619565095009;0.5938141005329237;-0.08890793617404591;-0.07409268106785809;1.1983779986919212;9.998588518583405;0.7126583438615908;0.42448347931688357;0.4244220256074634;0.59469914841018;0.06689217958180489;0.5984415060018415
31.837102;1.2000226077092973;0.7126609277507792;0.5938137622651243;-0.08890177598715764;-0.0740874266649221;1.198377718368157;9.99858790022682;0.7126586257408031;0.4244828109816742;0.42442212487416353;0.5946992572419171;0.06688712435467718;0.5984396899230753
31.847102;1.2000252109344232;0.7126596738717843;0.5938133755177665;-0.0888961836796457;-0.07408265760696112;1.1983762841835721;9.99858761508363;0.7126589185330059;0.4244821295245934;0.4244222535672379;0.5946993977028382;0.0668820698827886;0.5984378905748173
31.857102;1.2000279340475783;0.7126585787612978;0.5938130582929916;-0.08889002345780697;-0.07407740321230408;1.1983747049211526;9.998587716660442;0.7126592187445742;0.4244814382011293;0.42442241220453575;0.5946995663510396;0.06687701597064477;0.5984361098938048
31.867102;1.2000305795946786;0.7126577209307866;0.5938129642519302;-0.08888517076034887;-0.07407323847120016;1.198372990076483;9.998588269707929;0.712659523185199;0.42448074021292176;0.4244226008737621;0.5946997593510803;0.06687196241505139;0.5984343497955694
31.877102;1.2000331469035135;0.712656585201541;0.5938126557832574;-0.088879010513793;-0.07406798408541693;1.1983711493971663;9.998589353273815;0.7126598288367337;0.4244800386621652;0.42442281913762514;0.5946999721418637;0.06686790904580286;0.5984327241343865
