time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
31.887102;1.2000356362605038;0.7126554379663574;0.59381234775098;-0.08887285025647351;-0.07406272970301914;1.1983691931286131;9.998591064196445;0.7126601323998583;0.4244793365018773;0.42442306648472444;0.5947001998667966;0.06686285572974394;0.5984310112089967
31.897102;1.2000388342031512;0.7126549233871918;0.5938121830344018;-0.08886875421707129;-0.07405914710265542;1.1983671328337242;9.998593516863062;0.7126604300437532;0.42447863641022354;0.4244233425315379;0.5947004378257086;0.06685780233646421;0.5984293233937056
31.907102;1.2000411732728626;0.712653764937048;0.5938118706867438;-0.08886259393697157;-0.07405389271972965;1.1983659818969659;9.99859683827363;0.7126607181769944;0.42447794065094663;0.42442364688963974;0.5947006816016486;0.0668527487109094;0.59842766043121
31.917102;1.2000434415967478;0.7126526056587144;0.5938115539562988;-0.08885643364736125;-0.0740486383341894;1.1983637553757396;9.998601154372816;0.7126609942976766;0.42447725105111656;0.4244239791969773;0.5947009274657136;0.06684769468681927;0.5984260219419659
31.927102;1.2000456415282201;0.7126517096395659;0.5938114486454683;-0.08885158090177905;-0.07404447359356144;1.1983614693266385;9.99860657402569;0.712661256927779;0.42447656913499304;0.4244243391480768;0.5947011729561608;0.06684364011975576;0.5984245195071892
31.937102;1.2000477744464368;0.7126505585133062;0.5938111187553403;-0.08884542059616854;-0.07403921919721865;1.1983591399693765;9.998613183775506;0.712661505119351;0.42447589629514454;0.42442472650351515;0.5947004168679296;0.06683858486872961;0.5984219357719116
31.947102;1.2000498409044884;0.7126494159998098;0.5938107803323737;-0.08883926028202098;-0.07403396479362027;1.198356782985356;9.99862105307316;0.7126617380860959;0.4244752337655632;0.42442514133710707;0.5947006584912761;0.0668335287239527;0.5984203689243437
31.957102;1.2000516461623114;0.7126483568035856;0.593810588775876;-0.088834975417369;-0.07403028535356217;1.1983544131984252;9.998630243399308;0.7126619551536068;0.42447458236698277;0.4244255842643351;0.5947008971171361;0.06682847137039395;0.5984188236661168
31.967102;1.2000535842152629;0.7126472394611546;0.5938102294258195;-0.08882881508915567;-0.07402503093041322;1.1983520452283383;9.998640814564201;0.7126621560959101;0.4244739424234715;0.4244260562306645;0.5947011324589477;0.06682441242716941;0.5984174101463119
31.977102;1.2000554646938444;0.7126461386631008;0.5938098593095961;-0.08882265475321166;-0.07401977649638336;1.1983496948875125;9.998652817394293;0.712662341679738;0.42447331404162986;0.4244265580151743;0.5947013650286457;0.06681935152218717;0.5984159037964132
31.987102;1.200057294592125;0.7126453176431831;0.5938096973044543;-0.08881780197604394;-0.07401561170069061;1.1983473793475214;9.998666276459662;0.7126625137432432;0.4244726973063328;0.4244270899501991;0.5947015958372381;0.06681428835800893;0.5984144150683475
31.997102;1.2000590817022032;0.7126442564371458;0.5938093110908336;-0.08881164162567105;-0.07401035724235361;1.1983461152999135;9.998681184603067;0.7126626743178435;0.42447209209256254;0.4244276517879455;0.5947018259723513;0.06681022273290091;0.5984130542088066
32.007102;1.2000606375442202;0.7126432886603428;0.5938090769464377;-0.08880735673407919;-0.07400667773548189;1.1983439173500725;9.99869751633889;0.712662824614032;0.42447149774909;0.42442824248415134;0.5947020563197619;0.06680515449744856;0.5984115962441209
32.017102;1.2000623582481211;0.7126435787564689;0.5938097720398235;-0.0888009355776145;-0.07400120592527511;1.198341798185735;9.998715241328318;0.7126629646981196;0.424470913006149;0.42442886012071696;0.5947022872175257;0.06680008348662096;0.5984101506402304
32.027102;1.2000640506560276;0.7126425855774698;0.5938093743785476;-0.08879477519493635;-0.07399595142430854;1.1983397696711602;9.998734323962967;0.7126630934942142;0.424470336266821;0.42442950226957915;0.5947025182435648;0.06679500950212863;0.5984087146818141
32.037102;1.2000657154055663;0.7126418799506377;0.593809190926487;-0.08878992237587113;-0.07399178655865746;1.1983378436744023;9.998754715158807;0.7126632089965247;0.42446976592378943;0.4244301667027171;0.5947027485785296;0.06679093235460186;0.5984073971177354
32.047102;1.2000673521260523;0.7126409426693722;0.5938087864851438;-0.08878376196584668;-0.07398653202612337;1.1983360318017857;9.998776348504636;0.7126633089092221;0.4244692003815278;0.4244308518116691;0.5947029774836129;0.06678585189058435;0.5984059722802223
32.057102;1.2000699406861244;0.7126408655880442;0.5938085827313047;-0.08877909782385211;-0.07398246391829913;1.1983343446994839;9.998799145137264;0.7126633910805833;0.42446863821181274;0.4244315565582407;0.5947032041265642;0.06678076796036969;0.5984045495057332
32.067102;1.2000713236846352;0.7126398056197699;0.5938081077463567;-0.08877350527608896;-0.07397769465716117;1.1983327924088265;9.998823019373837;0.7126634534841395;0.42446807846533696;0.4244322803348988;0.5947034271429498;0.06677668038621033;0.598403238043322
32.077102;1.2000728738046065;0.7126389725624168;0.593807686994065;-0.0887673448127601;-0.0739724400728316;1.1983313850254762;9.998847879969363;0.712663494523237;0.42446752061523024;0.4244330227560896;0.5947036445848902;0.06677158898775766;0.5984018124823446
32.087102;1.2000743975956683;0.7126384425173014;0.5938074771158048;-0.0887624919233406;-0.07396827512365672;1.1983301325614297;9.998873630768019;0.7126635136617077;0.42446696429110553;0.4244337833605581;0.5947038541459234;0.06676649360132776;0.5984003824728689
32.097102;1.2000758981283484;0.7126376977130374;0.5938070437744334;-0.0887563314307267;-0.07396302050712023;1.1983290445758483;9.998900171940356;0.7126635114734927;0.42446640909722033;0.4244345614809236;0.5947040534700533;0.06676239405178244;0.5983990583828399
32.107102;1.2000773793218578;0.7126372629058737;0.5938068221198478;-0.08875147851801939;-0.0739588555256538;1.1983281295232167;9.99892740291527;0.7126634889656082;0.42446585447456986;0.4244353564151915;0.5947042404423989;0.06675729016689091;0.5983976170514842
32.117102;1.2000786499526315;0.7126364304036615;0.5938063175115839;-0.08874588589877956;-0.07395408617344035;1.1983273936527454;9.99895522692925;0.7126634469680342;0.42446529979804287;0.42443616747818835;0.5947044132226004;0.06675218183233504;0.5983961709239429
32.127102;1.200080105030166;0.7126361013052197;0.5938060857916437;-0.08874103296797228;-0.07394992115752945;1.1983278406528952;9.998983552892032;0.7126633863206131;0.42446474464391154;0.4244369936651553;0.5947045700994698;0.06674806898247239;0.59839483255608
32.137102;1.2000815515536107;0.7126355672671094;0.5938056323302768;-0.0887348724303861;-0.07394466647375314;1.198327472341048;9.99901229596209;0.7126633089519687;0.4244641887184762;0.42443783349827535;0.5947047092387392;0.06674295156583888;0.5983933793391072
32.147102;1.2000829908085602;0.7126353514955932;0.5938053923292227;-0.08873001948713807;-0.07394050142622832;1.198327289103825;9.999041379124058;0.712663218742284;0.4244636314809621;0.424438685180943;0.5947048282274544;0.06673782955340785;0.5983919225981509
32.157102;1.2000844232675933;0.7126349339770554;0.5938049312531348;-0.08872385893465803;-0.0739352467119059;1.1983272899808677;9.999070732158962;0.7126631209511403;0.42446307203198513;0.42443954649752474;0.5947049239699826;0.06673370293696554;0.5983905732630463
32.167102;1.2000858492369264;0.7126348377585885;0.5938046826785235;-0.08871900598244085;-0.07393108163563239;1.1983274729455282;9.99910029100879;0.7126630210193805;0.42446250935817786;0.42444041460147286;0.5947049932078461;0.06672857170439708;0.5983891076589615
32.177102;1.200087073888107;0.7126343536259074;0.5938041493466368;-0.08871341331635385;-0.07392631218234995;1.1983278350359734;9.99913000060727;0.7126629240220513;0.4244619425630923;0.4244412862457103;0.594705032942131;0.06672443583331598;0.598387748344414
32.187102;1.2000884901768045;0.7126343804561235;0.5938038841211827;-0.0887085603564828;-0.07392214707997118;1.198328372980068;9.999159813777007;0.7126628345893945;0.42446137101609704;0.4244421582592946;0.5947050405478281;0.06671929530814408;0.5983862722388996
32.197102;1.2000899056746295;0.7126342068447029;0.5938033894897804;-0.08870239977945145;-0.07391689231407418;1.198329084455534;9.999189684758061;0.7126627569783054;0.42446079453241276;0.424443027628033;0.5947050139030903;0.06671415015540916;0.5983847906354431
32.207102;1.200091324858406;0.7126343521579545;0.5938030978021449;-0.08869754681197839;-0.07391272718992299;1.198329967900369;9.999219563248381;0.7126626950332805;0.42446021358120606;0.4244438912347544;0.5947049514171974;0.06671000048085611;0.5983834141023464
32.217102;1.2000927530207917;0.7126355999133684;0.5938036624632943;-0.08869112543994234;-0.07390725508954717;1.19833102078964;9.999249391112443;0.712662651645372;0.42445962948160776;0.424444745915242;0.5947048519260536;0.06670484648568098;0.5983819182886665
32.227102;1.2000939996342193;0.7126356655633584;0.5938032780186389;-0.08868684036601798;-0.07390357522716001;1.1983322389253124;9.99927910354762;0.7126626283350318;0.4244590443166093;0.4244455889083168;0.5947047146176876;0.06670068846337646;0.5983805248363318
32.237102;1.200095459585362;0.7126357103869039;0.5938027207934093;-0.08868067976711486;-0.07389832042073935;1.198333617361022;9.999308634157813;0.7126626256862976;0.4244584604281619;0.42444641816737666;0.5947045388342155;0.06669552679361246;0.5983790099428299
32.247102;1.2000969396058574;0.7126360651444816;0.5938023655250881;-0.08867582678738439;-0.07389415525917477;1.1983351512473472;9.999337918382478;0.7126626438966112;0.4244578799560901;0.4244472321302573;0.5947043237821904;0.06669036193554634;0.5983774843162768
32.257102;1.2000984415140745;0.7126362054473089;0.5938017779279162;-0.08866966617693564;-0.07388890043674223;1.198336835759417;9.999366895949507;0.7126626827317288;0.42445730476944515;0.42444802915981333;0.5947030684428791;0.06668619440792764;0.5983750644185397
32.267102;1.2000999671649448;0.7126366490684578;0.5938013932640732;-0.08866481318743749;-0.07388473525912798;1.1983386659516058;9.99939551572546;0.7126627415116201;0.42445673656507926;0.42444880735776214;0.5947027715033247;0.06668102476284295;0.5983735129995736
32.277102;1.2001015180506376;0.7126368697905497;0.5938007778970357;-0.08865865255895668;-0.0738794804196125;1.1983406370192369;9.999423737688213;0.7126628192803691;0.42445617689393983;0.42444956488576047;0.5947024312695948;0.06667685354896173;0.598372056905043
32.287102;1.2001028989881124;0.7126371954104598;0.5938003071354606;-0.08865436745135015;-0.07387580049585855;1.198342744511745;9.999451532678856;0.7126629148382322;0.4244556272866852;0.4244503003008121;0.594702045992797;0.06667168124324549;0.5983704715208629
32.297102;1.2001044996042431;0.7126374760755498;0.5937996684052529;-0.08864820679570479;-0.07387054563669007;1.198344984149042;9.999478885071373;0.7126630271416521;0.4244550895565467;0.4244510126001438;0.5947016143951764;0.06666750819957883;0.598368979027638
32.307102;1.200106120129406;0.7126380393460529;0.5937992375628613;-0.08864335376106582;-0.07386638042305013;1.198347351091093;9.99950579144806;0.7126631560449814;0.4244545658025982;0.424451700886594;0.594701135925399;0.06666233468343552;0.5983673571205987
32.317102;1.200107753893521;0.7126386194592531;0.5937987988105822;-0.08863850071084704;-0.07386221520253806;1.19834983916851;9.999532252298458;0.7126633027071986;0.4244540580211378;0.4244523640088734;0.5947006108109181;0.06665816094953879;0.5983658296185221
32.327102;1.2001093929868252;0.7126389513519467;0.5937981359066603;-0.08863233999931593;-0.0738569603223257;1.1983524412364561;9.999558264611263;0.7126634696539407;0.4244535679160476;0.4244530006825702;0.5947000400027802;0.06665298727019216;0.5983641748944234
32.337102;1.2001110294881383;0.7126395529697024;0.5937976837960799;-0.08862748690849409;-0.07385279509032891;1.1983551503182357;9.999583819678392;0.7126636604133062;0.42445309708593293;0.42445360986777464;0.5946994250373854;0.06664881391163545;0.5983626173963175
32.347102;1.2001124605955957;0.7126397104698863;0.5937969468236477;-0.08862189404736458;-0.07384802546170674;1.1983579595878748;9.999608907646685;0.7126638783858442;0.4244526472673706;0.42445419108800425;0.5946987679584429;0.06664364111270756;0.5983609369950103
32.357102;1.20011309046256;0.7126397500356151;0.5937964908488963;-0.08861685235496752;-0.07384376344449113;1.1983608611215328;9.999633525398927;0.7126641257289689;0.42445222036400265;0.4244547447097268;0.5946980711962819;0.06663946909342955;0.5983593600865151
32.367102;1.2001146790467512;0.7126400919384458;0.5937957950094336;-0.08861069154101583;-0.0738385085436391;1.198363845508906;9.999657676378664;0.712664403117313;0.42445181826131373;0.42445527200430005;0.5946973372040566;0.06663429808017321;0.5983576683583556
32.377102;1.2001162397845118;0.7126406839071059;0.5937953039183982;-0.08860583834593107;-0.07383434329417053;1.1983669027187678;9.999681360519341;0.7126647100197214;0.42445144261747897;0.4244557749215429;0.5946965681086038;0.06663012830846832;0.5983560893455976
32.387102;1.2001177667147676;0.7126412588426382;0.5937947980977691;-0.08860098511792831;-0.07383017804371526;1.1983700226555103;9.999704564649841;0.7126650452548919;0.4244510946159193;0.4244562558267606;0.5946967657539809;0.06662495998879801;0.5983553993336818
32.397102;1.2001190581638719;0.712641360912667;0.5937939981634077;-0.08859539209659674;-0.0738254083948967;1.198373195026188;9.999727259907313;0.7126654078391613;0.42445077468040737;0.424456717390148;0.5946959321339199;0.06662079325877898;0.5983538387885731
32.407102;1.2001204991047858;0.7126418822631022;0.5937934588278011;-0.08859053879299025;-0.07382124314677964;1.198376409468599;9.999749406008927;0.7126657978311294;0.4244504824777018;0.4244571625384715;0.594695069740456;0.06661562815482373;0.5983521836282196
32.417102;1.200121888516316;0.7126436752344139;0.5937939928132605;-0.0885854246708415;-0.07381686060013368;1.1983796561487954;9.999770960102492;0.7126662169831808;0.42445021726021764;0.42445759426705065;0.5946941813095987;0.06661146464494364;0.5983506603763398
32.427102;1.2001232233258488;0.7126438585050785;0.5937932049151438;-0.08857926362215676;-0.0738116057077039;1.1983829263713375;9.999791885939079;0.7126666687087522;0.42444997811441176;0.4244580153878865;0.5946932691708123;0.06660630272148425;0.5983490495868119
32.437102;1.2001245041269972;0.7126442564457042;0.593792621288758;-0.08857441019378652;-0.07380744047636509;1.198386213097649;9.999812157747149;0.712667156928041;0.42444976399795337;0.42445842837796344;0.5946923351245199;0.06660214247173322;0.5983475769706851
32.447102;1.2001257344019416;0.7126443425755794;0.5937918101265075;-0.08856824905404191;-0.07380218559742463;1.1983895114850085;9.999831759262017;0.7126676846789841;0.42444957384055465;0.42445883526950784;0.594691381126936;0.06659698406809264;0.5983460231967811
32.457102;1.2001267228409573;0.712644445191988;0.5937911493839666;-0.08856396343942555;-0.07379850562840078;1.1983928193135391;9.999850683227445;0.7126682538229435;0.42444940663835773;0.4244592376857163;0.5946904098366381;0.06659282770109977;0.5983446140342311
32.467102;1.2001278646478342;0.7126446764331966;0.5937905458505265;-0.08855910988128166;-0.07379434042090093;1.1983961367739218;9.999868931962544;0.7126688657403052;0.42444926129857014;0.42445963718073676;0.5946894245897358;0.066588673509318;0.59834324083436
32.477102;1.2001289685820282;0.7126445840381657;0.5937897245298764;-0.08855294860564929;-0.07378908556903367;1.198399465715546;9.99988651571018;0.7126695219396915;0.42444913636937787;0.4244600355283861;0.594688429156416;0.0665835215666166;0.5983417944902282
32.487102;1.2001300395712025;0.7126446877512589;0.593789122044889;-0.08854809496205739;-0.07378492038427455;1.1984028093375367;9.99990345193366;0.7126702240543329;0.424449030017177;0.42446043455643806;0.594687427519441;0.06657937191568707;0.5983404992697025
32.497102;1.2001310828036573;0.7126447250018485;0.5937885226462026;-0.08854324127806318;-0.0737807552121697;1.1984061721863302;9.999919771420606;0.7126709733782507;0.42444894017332563;0.42446083577981886;0.5946864239498821;0.06657422456904621;0.598339133507395
32.507102;1.200132103609411;0.712644431633082;0.5937877098987597;-0.08853707987271336;-0.07377550039747845;1.1984095594230562;9.999935521862932;0.7126717703002595;0.42444886448374863;0.42446124027189414;0.5946854229946569;0.06657007950315048;0.598337919540075
32.517102;1.2001319315718304;0.7126435678519286;0.5937870703594496;-0.08853260553648219;-0.07377172372264651;1.1984129757150017;9.999950758665186;0.7126726139771364;0.42444880045926037;0.4244616487721;0.594684429064834;0.06656493668944888;0.5983366337851742
32.527102;1.2001329256552467;0.7126433805658712;0.5937864832200671;-0.08852775174215259;-0.07376755858612616;1.1984164247830091;9.99996553260609;0.7126735024054364;0.4244487461258173;0.4244620616946675;0.5946834463718423;0.06656079607374464;0.5983354968565223
32.537102;1.200133916339454;0.7126431088958163;0.5937859003621991;-0.08852289791337768;-0.07376339345932711;1.198419909520631;9.99997988438549;0.7126744328011837;0.4244487003773005;0.42446247888375344;0.5946824792298553;0.06655665751221683;0.5983343946739653
32.547102;1.2001349104189942;0.7126424876674685;0.5937851050875804;-0.08851673636104607;-0.07375813868442342;1.198423432099932;9.999993845725255;0.7126754021074231;0.4244486626174182;0.42446289961951794;0.5946815320440911;0.06655152081065487;0.5983332123062387
32.557102;1.200135914425947;0.712642034285902;0.5937845329168489;-0.08851188246331805;-0.07375397357135198;1.198426994427316;10.000007446884071;0.7126764074406712;0.4244486321291507;0.42446332313040425;0.5946806089911575;0.06654738582394597;0.598332168048951
32.567102;1.20013693411774;0.7126414848504196;0.5937839674534187;-0.08850702853266366;-0.07374980846276905;1.198430599227068;10.000020726538517;0.7126774462408297;0.42444860772534115;0.4244637488797625;0.5946797136096889;0.06654325246708409;0.5983311465434878
32.577102;1.2001377788810428;0.7126403881072055;0.5937831320774312;-0.08850143477387544;-0.07374503892976769;1.1984332501930086;10.000033736626262;0.7126785160666231;0.42444858801016866;0.42446417623875726;0.5946788486228043;0.06653812069115951;0.598330032720039
32.587102;1.2001388444732766;0.7126396411347228;0.5937825831950477;-0.08849658077629594;-0.07374087382360521;1.1984369504436283;10.00004654064014;0.7126796142867037;0.42444857188456425;0.4244646040776314;0.5946780160703335;0.06653399048637648;0.5983290454389191
32.597102;1.200139939814274;0.7126387939892361;0.5937820446883925;-0.08849172674734505;-0.07373670871549506;1.198440701178105;10.000059206560731;0.7126807380251402;0.424448558858151;0.42446503073438413;0.5946772172150888;0.0665288618388668;0.5983279591503035
32.607102;1.200141069173524;0.7126378463861118;0.5937815177585299;-0.0884868726883154;-0.07373254360198374;1.1984445018680674;10.000071795585104;0.7126818843960117;0.42444854920482705;0.424465454401147;0.5946764523810909;0.06652473467210744;0.5983269935152066
32.617102;1.2001422365607473;0.7126365368192862;0.5937807860427907;-0.08848071089517279;-0.07372728882314197;1.1984483512772282;10.000084352886564;0.7126830505939564;0.4244485438370314;0.42446587377520434;0.5946757211785343;0.06652060885431624;0.5983260349625624
32.627102;1.200142464520752;0.7126361252920901;0.5937813866055669;-0.08847540758018066;-0.07372280963595933;1.198452248284981;10.000096907578797;0.712684233677564;0.4244485438430476;0.42446628856185475;0.594675022889894;0.06651548422080793;0.5983249702645571
32.637102;1.2001435203153834;0.7126346817557112;0.5937808393339488;-0.08847112134285176;-0.07371912971016736;1.1984561922537273;10.000109473810612;0.7126854305059439;0.4244485501088911;0.4244666994874252;0.5946743568761813;0.06651136056671933;0.5983240199774704
32.647102;1.2001448137171256;0.7126333218936837;0.5937803671380264;-0.08846626717685722;-0.07371496454656912;1.198460183172347;10.000122045465856;0.7126866380743998;0.4244485631873954;0.42446710790807946;0.5946737227239876;0.06650723764569362;0.5983230715175217
32.657102;1.2001461474422235;0.7126315954337781;0.5937796931198854;-0.0884601052714014;-0.07370970970927895;1.1984642213701617;10.00013459751591;0.712687853775548;0.4244485832303569;0.4244675152846731;0.5946731199947908;0.066502115170178;0.5983220131435304
32.667102;1.2001475200536367;0.7126300228235808;0.5937792520253052;-0.08845525105137825;-0.07370554451121751;1.1984683068434592;10.000147093128511;0.7126890752313428;0.42444860996374406;0.4244679227761174;0.5946725480227947;0.06649799279497506;0.5983210674459998
32.677102;1.2001489310155529;0.7126283430243023;0.593778825922959;-0.08845039680629045;-0.0737013792947015;1.1984724392057071;10.000159483268188;0.7126903000367383;0.42444864262494014;0.42446833089722263;0.5946720058387389;0.06649387012207728;0.5983201236983119
32.687102;1.2001503806036418;0.7126265575709226;0.5937784134711102;-0.08844554253685258;-0.07369721405923893;1.1984766182197713;10.000171708209574;0.7126915254528708;0.4244486799146593;0.4244687391656023;0.5946714921132986;0.06648874675534529;0.5983190705777656
32.697102;1.2001516735150246;0.7126244815507123;0.5937779527694295;-0.0884412561460012;-0.07369353401644614;1.1984808435955925;10.00018370731548;0.7126927477667321;0.4244487202277749;0.42446914613064946;0.5946710050077373;0.06648462237876811;0.5983181295561838
32.707102;1.200152219661213;0.7126216678520795;0.5937773570936309;-0.08843490572103269;-0.0736881823273138;1.198484113841761;10.000195424830798;0.7126939620073187;0.42444876204145554;0.42446954984585283;0.5946705419086903;0.06648049681758143;0.5983171887669367
32.717102;1.2001537843847703;0.7126195908248334;0.5937769746000294;-0.08843005138470081;-0.07368401703252142;1.1984884254515369;10.000206807329915;0.712695162745581;0.42444880419974285;0.42446994837252006;0.5946710995710826;0.0664763700657844;0.5983172418133236
32.727102;1.200155387829314;0.7126174275075755;0.5937765975466847;-0.0884251970263864;-0.07367985171877742;1.1984927735627222;10.000217802365563;0.7126963452016476;0.4244488460496499;0.4244703402481245;0.5946706745977558;0.06647124227577172;0.5983161902581572
32.737102;1.200157031584217;0.7126151841554114;0.5937762233598683;-0.08842034264663516;-0.07367568638700653;1.1984971533995359;10.000228364755023;0.7126975054865944;0.42444888741710296;0.424470724754973;0.594670263552343;0.0664671137174538;0.5983152506159035
32.747102;1.2001587162635858;0.7126128678501458;0.5937758494849513;-0.08841548824605862;-0.07367152103823105;1.1985015605558258;10.000238461805624;0.712698639952458;0.4244489284861882;0.42447110174847746;0.5946698628132762;0.06646298472647211;0.5983143123877893
32.757102;1.2001602448568454;0.7126100373654278;0.5937751958771448;-0.088409893993013;-0.07366675121857558;1.1985059900331123;10.00024806877383;0.7126997446540324;0.42444896971458707;0.42447147136700397;0.5946694685543491;0.06645785565827722;0.598313264990881
32.767102;1.2001620046640848;0.7126075997227317;0.5937748149065811;-0.08840503955029697;-0.07366258583639511;1.1985104362423518;10.000257162293652;0.7127008157815912;0.42444901184940526;0.42447183381542297;0.5946690767610532;0.06645372685889608;0.5983123303852363
32.777102;1.200162813603675;0.7126045473844199;0.5937744386753379;-0.0883999967364128;-0.07365832368626529;1.1985148944947905;10.000265719644599;0.7127018506423627;0.4244490559305764;0.4244721891326853;0.5946686833203276;0.06644959862972273;0.5983113962971333
32.787102;1.200164626335367;0.7126020260816393;0.5937740411121528;-0.08839514226097188;-0.07365415827355831;1.1985193616702423;10.000273719040742;0.7127028479157662;0.42444910308363554;0.42447253707466454;0.5946682842844752;0.06644547118387159;0.5983104609867048
32.797102;1.2001664559595344;0.7125994783219333;0.59377363216302;-0.08839028776774586;-0.07364999284597631;1.1985228354279955;10.000281139197583;0.7127038069352369;0.42444915428831015;0.42447287716583304;0.5946678759882845;0.06644034464598635;0.5983094115872395
32.807102;1.2001682976224175;0.7125969153688388;0.5937732092066549;-0.08838543325696996;-0.07364582740430596;1.1985273137848689;10.00028796330055;0.712704727217257;0.42444921030842875;0.4244732087381896;0.5946674548405815;0.0664362191026508;0.5983084684172444
32.817102;1.2001699519913316;0.7125938998241468;0.593772491434953;-0.08837983888443805;-0.07364105748550086;1.1985317951141352;10.000294183726544;0.712705608686554;0.4244492716212267;0.4244735308361251;0.5946670173419941;0.06643209468035503;0.5983075187081466
32.827102;1.2001718064940592;0.7125913410384992;0.59377203039918;-0.08837498433712704;-0.07363689201682484;1.1985362774533466;10.000299801502734;0.7127064516200424;0.4244493385243075;0.42447384209619216;0.5946665605436038;0.06642797161186291;0.5983065608481865
32.837102;1.2001736616912229;0.7125901079540096;0.5937726358666297;-0.08836986900205002;-0.07363250925453971;1.1985407577400886;10.000304823411936;0.7127072561402852;0.42444941150595394;0.42447414081020945;0.5946660822088523;0.06642385022873229;0.5983055931199273
32.847102;1.200174533510006;0.7125870270320337;0.5937721392596939;-0.08836482610164006;-0.0736282470165503;1.1985452321137542;10.000309260251548;0.7127080219771994;0.42444949148511446;0.4244744252971002;0.5946655804051242;0.066418730914028;0.5983045025979499
32.857102;1.2001763805962875;0.7125845512134127;0.5937716057188642;-0.08835997150923161;-0.0736240815202149;1.1985496969638492;10.000313127124832;0.7127087485084755;0.4244495796701891;0.42447469434003277;0.5946650531311438;0.06641461407630721;0.5983035095413987
32.867102;1.2001782194293076;0.7125821211696872;0.5937710469840496;-0.08835511690031587;-0.07361991601771638;1.1985541494406593;10.000316444381085;0.7127094346974984;0.42444967699224134;0.4244749472161137;0.5946644985319531;0.06641050013438102;0.5983025014431737
32.877102;1.2001798509592683;0.712579556226636;0.593770402930635;-0.08835083017830482;-0.07361623569740201;1.1985575871482013;10.000319236335551;0.7127100789637405;0.4244497834384398;0.4244751834697896;0.5946649154846575;0.06640638951869945;0.5983024707295359
32.887102;1.2001816618091923;0.7125772395830671;0.5937697946393733;-0.08834597553699702;-0.07361207018495897;1.1985620078459298;10.000321526708548;0.7127106793527787;0.4244498978995347;0.42447540298554404;0.5946643037462293;0.06640228270751285;0.5983014282826178
32.897102;1.2001834515414243;0.712574988585353;0.5937691635998582;-0.08834112088062701;-0.07360790466977654;1.1985664095738178;10.000323332706365;0.7127112339995882;0.42445001863795556;0.42447560633118275;0.5946636634407587;0.06639718025121974;0.5983002551089076
32.907102;1.2001842359506867;0.712571979885605;0.5937683068237569;-0.08833477015242534;-0.07360255274725902;1.1985707908885728;10.000324664472886;0.7127117412817793;0.42445014381775426;0.4244757948474896;0.5946629944288057;0.0663930827143846;0.598299170592632
32.917102;1.2001859753948612;0.7125698761729515;0.5937676376829751;-0.08832991547098387;-0.07359838722910605;1.1985751507907338;10.00032553157639;0.7127121995632589;0.4244502716379281;0.42447597035973017;0.594662296116121;0.06638899058614958;0.5982980604309777
32.927102;1.2001876901190178;0.7125678537581037;0.5937669540142047;-0.08832506077682749;-0.07359422170962797;1.198579488279126;10.00032595030105;0.7127126071347744;0.4244504002327643;0.42447613499226355;0.5946615678671463;0.06638490428527874;0.598296921202973
32.937102;1.2001891862913325;0.7125657284667356;0.5937661988764417;-0.08832077397337555;-0.07359054136686075;1.1985838018337607;10.000325948713165;0.7127129625409859;0.42445052751976564;0.42447629103157714;0.5946608097234912;0.06638082423744278;0.5982957501683702
32.947102;1.2001908563509145;0.7125638800119368;0.5937654956950218;-0.08831591925353313;-0.0735863758420448;1.1985870891495995;10.00032556754649;0.7127132647139474;0.42445065103998525;0.42447644038640436;0.5946600228160838;0.06637575088407652;0.5982944345498352
32.957102;1.2001915246865569;0.7125615547103028;0.5937647995124918;-0.08831087624980595;-0.07358211357061907;1.1985913471234346;10.00032485771837;0.7127135127346569;0.42445076822370514;0.42447658418487894;0.594659209211153;0.06637168460682315;0.5982931948728281
32.967102;1.20019315342604;0.7125598905212635;0.5937640895526615;-0.08830602150559885;-0.07357794803880266;1.1985955723371384;10.00032387821181;0.7127137060904053;0.42445087698127704;0.4244767229224138;0.5946583716634685;0.06636762567739493;0.5982919189876198
32.977102;1.2001947634121855;0.7125583214386468;0.5937633805763649;-0.08830116674549124;-0.07357378250136773;1.1985997619899353;10.000322688971037;0.7127138454324485;0.42445097583942637;0.4244768564852248;0.5946575134445053;0.06636357424831586;0.5982906060625395
32.987102;1.2001963570389795;0.7125568490249917;0.5937626743985653;-0.08829631196878185;-0.07356961695711998;1.1986039142987728;10.000321334732469;0.7127139325650248;0.4244510636650019;0.42447698402615003;0.5946566379958543;0.06635953032837894;0.5982892556162942
32.997102;1.2001979375558358;0.712555474465192;0.5937619717942804;-0.0882914571749928;-0.07356545140488556;1.1986080284697802;10.00031983419954;0.7127139694347234;0.42445113948138846;0.42447710435759795;0.594655748510049;0.06635549377370321;0.5982878673061462
33.007102;1.2001983326809607;0.7125534427698869;0.5937612244362508;-0.08828698201922557;-0.07356167427095586;1.1986111051347839;10.000318189237296;0.712713957290786;0.42445120237086953;0.4244772165061125;0.5946558475514543;0.06635146432734634;0.5982874348139482
33.017102;1.2001998992588718;0.7125522677314801;0.5937605274637439;-0.08828212719440288;-0.07355750869851788;1.1986151468481363;10.000316402883326;0.7127138968005204;0.42445125144518947;0.4244773196666264;0.5946549367895673;0.06634644167360063;0.5982858600551019
33.027102;1.2002014658521696;0.7125511945211888;0.5937598310967802;-0.08827727235160922;-0.07355334311577626;1.198619157894705;10.000314484070042;0.7127137886430438;0.4244512859804626;0.424477412847085;0.5946540170730988;0.06634242548337552;0.5982843601784874
33.037102;1.2002030378555852;0.7125502234115062;0.5937591333955458;-0.08827241749148819;-0.0735491775232166;1.1986231434467711;10.000312437397262;0.7127136338182126;0.42445130561834843;0.42447749481562785;0.5946530889452928;0.0663384154281637;0.5982828266869339
33.047102;1.200204621011225;0.712549353314402;0.5937584318707656;-0.0882675626152418;-0.07354501192191032;1.1986271083684201;10.000310256478508;0.7127134333919234;0.424451310584706;0.4244775642701445;0.594652153315029;0.06633441116267674;0.5982812623918482
33.057102;1.2002052401397836;0.7125493219855451;0.593758824885394;-0.0882622587308095;-0.07354053230127798;1.1986310558901894;10.000307929722357;0.7127131878345315;0.4244513018102622;0.42447762000100864;0.5946512117390605;0.06633041233826482;0.598279670159284
33.067102;1.200206665458975;0.7125484587518235;0.5937580453395327;-0.08825797173452607;-0.0735368518479121;1.1986339863506017;10.000305444739583;0.7127128966316854;0.42445128071023575;0.42447766100027545;0.5946502661656858;0.06632641864539632;0.5982780527253552
33.077102;1.2002083101447325;0.7125478770781386;0.5937573116181506;-0.08825311681967309;-0.07353268622632905;1.1986378964674405;10.000302786242488;0.7127125584898735;0.42445124867660794;0.4244776864709094;0.5946493185462359;0.06632242980825316;0.5982764124935749
33.087102;1.2002099805113775;0.7125473852834966;0.5937565610879;-0.08824826188987067;-0.07352852060050005;1.1986417794897875;10.000299939553878;0.7127121715428595;0.4244512066166424;0.4244776958103357;0.5946483706476116;0.06631844553081738;0.5982747514391411
33.097102;1.2002106972429376;0.7125464106706605;0.5937558042085674;-0.0882432187361087;-0.0735242582349384;1.1986456260546168;10.000296896991804;0.7127117334423381;0.4244511550250424;0.42447768869025176;0.5946474239944064;0.06631446546272325;0.5982730711384504
33.107102;1.2002124221454078;0.7125460829300752;0.5937550164222853;-0.0882383637770962;-0.07352009260524145;1.1986494254940534;10.000293658563413;0.7127112416334658;0.42445109453149765;0.42447766514754504;0.5946464799309178;0.06631048923758429;0.5982713729917286
33.117102;1.2002141737960028;0.7125458275192788;0.593754210102073;-0.08823350879943873;-0.07351592697520182;1.1986521671864985;10.000290233072189;0.712710693294413;0.42445102605563917;0.42447762543144735;0.5946465400253269;0.06630651655185042;0.5982706525277283
33.127102;1.2002157550146526;0.7125454499303818;0.5937533265750741;-0.08822922170658715;-0.07351224649843495;1.1986558417175077;10.000286640482761;0.7127100849848288;0.42445095042823333;0.42447756970098494;0.594645606431519;0.0663025472020673;0.5982689243783318
33.137102;1.2002175541666695;0.7125453209688762;0.593752488074115;-0.08822436668888567;-0.07350808086829029;1.1986594417733931;10.000282909458017;0.7127094130713277;0.4244508681990956;0.4244774980611644;0.5946446816456444;0.06629758109079015;0.598267074593288
33.147102;1.2002183910944355;0.7125446795417413;0.5937516487918946;-0.08821932346480522;-0.07350381850451074;1.1986629627607768;10.000279076433179;0.7127086747244274;0.42445077975268697;0.42447741096161906;0.5946437680186152;0.06629361821681184;0.5982653287003663
33.157102;1.2002202224540894;0.7125446568009941;0.593750786715453;-0.08821446840990571;-0.0734996528756188;1.198666403254772;10.00027519266063;0.712707868192142;0.4244506853287038;0.42447730947831847;0.594642867539002;0.06628965860517101;0.5982635803161663
33.167102;1.2002220624462074;0.7125446803002995;0.5937499152531259;-0.0882096133345462;-0.07349548724589587;1.198668764606422;10.000271325813909;0.7127069922062912;0.42445058490096266;0.42447719522654287;0.5946419818977484;0.06628570223132356;0.5982618334361063
33.177102;1.2002239064978926;0.7125447453005064;0.5937490357905136;-0.08820475823931144;-0.07349132161440344;1.1986720498311858;10.00026754597207;0.7127060456249238;0.424450478200112;0.42447706992407463;0.5946411126259434;0.06628174902125405;0.5982600906420539
33.187102;1.200224771599674;0.7125442791023155;0.5937481621197549;-0.08819971495699158;-0.07348705924777695;1.198675262700758;10.000263911018967;0.7127050279699016;0.4244503648838888;0.42447693493059474;0.594640261132502;0.06627779887028298;0.5982583532028258
33.197102;1.200226424291496;0.7125442253677478;0.5937472124242824;-0.08819542773229586;-0.07348337875465909;1.1986784065124156;10.00026046412406;0.7127039402446605;0.4244502444558852;0.42447679130537613;0.5946394286270964;0.06627385163860287;0.5982566217945228
33.207102;1.20022827717656;0.7125443897547352;0.5937463208603503;-0.0881905725841409;-0.07347921311386199;1.1986814828103074;10.000257236261415;0.7127027850570296;0.42445011591750337;0.4244766401893043;0.5946396159568245;0.06626990718229969;0.5982558906626475
33.217102;1.200230136624062;0.7125445819178287;0.5937454289427755;-0.08818571741715286;-0.07347504747033617;1.1986834917335623;10.00025424531891;0.7127015659474468;0.42444997770747833;0.4244764828156777;0.5946388234694293;0.0662659653747637;0.5982541722730254
33.227102;1.200231022839766;0.7125442318018972;0.5937445492967337;-0.08818067408190106;-0.07347078509419935;1.1986864337653549;10.000251494281555;0.7127002866211546;0.42444982806207715;0.4244763203123356;0.5946380509052793;0.06626202606333163;0.5982524607490564
33.237102;1.2002328971111316;0.7125444731110739;0.5937436576928258;-0.0881758188836839;-0.07346661944826269;1.1986893111642731;10.00024897429011;0.7126989503923981;0.4244496654543916;0.42447615363848484;0.5946372973286874;0.06625808906991285;0.5982507569629899
33.247102;1.2002347778920808;0.7125447358826175;0.5937427653364143;-0.08817096366891773;-0.07346245380293633;1.1986921282406393;10.000246668333475;0.7126975598629274;0.42444948896628254;0.42447598333477227;0.594636561362136;0.06625415425402306;0.5982490622474846
33.257102;1.2002364683202882;0.7125450906551342;0.5937420287468904;-0.08816798417711688;-0.07345986295724072;1.1986948907024781;10.000244552006663;0.7126961172308559;0.424449298346895;0.42447580914846583;0.5946358415704471;0.06625022153077555;0.5982473775352193
33.267102;1.2002373771146366;0.7125448225183025;0.5937411448279702;-0.08816294079972595;-0.07345560058805506;1.1986966047724017;10.000242599587622;0.7126946249613167;0.4244490935519172;0.42447562993972576;0.5946351365564944;0.06624629084480534;0.5982457024581845
33.277102;1.2002392682308827;0.7125451393343095;0.5937402461371751;-0.08815808554466227;-0.07345143495360257;1.1986992766140019;10.000240793871024;0.7126930861654774;0.4244488742885616;0.4244754438579375;0.5946344448703902;0.06624236214156891;0.5982440350047696
33.287102;1.200241158603612;0.7125467823789137;0.5937404331295141;-0.0881529695108302;-0.07344705206464534;1.1987019118817317;10.00023912682025;0.7126915049195166;0.42444864013366634;0.42447524860041785;0.5946337649963036;0.066238435351171;0.5982423717829899
33.297102;1.2002430453047275;0.7125471389107044;0.5937395249965247;-0.08814811422483415;-0.07344288644771203;1.1987045152442948;10.000237590272928;0.7126898862691396;0.424448390915208;0.42447504177520556;0.5946340952795642;0.06623451041646448;0.5982417028157101
33.307102;1.2002439447570228;0.7125469523468843;0.5937386217553684;-0.08814307080768995;-0.0734386241150361;1.1987060901816318;10.000236166987163;0.7126882352153284;0.4244481267785964;0.42447482144701193;0.5946334336732692;0.06623058733373999;0.5982400373261281
33.317102;1.2002458155134466;0.7125473621126096;0.5937376976316843;-0.08813821549480243;-0.07343445852268661;1.198708638804857;10.000234830563148;0.7126865557636345;0.4244478480527903;0.42447458656640674;0.5946327775889612;0.0662266661379874;0.5982383672495246
33.327102;1.2002474776724659;0.7125476162579493;0.5937367025979252;-0.08813392807156939;-0.07343077807086587;1.1987111613205388;10.000233554485934;0.7126848513125146;0.42444755527351596;0.4244743370640814;0.5946321241174237;0.06622274685680725;0.5982366914850611
33.337102;1.2002483372296406;0.7125475276449524;0.5937357667233157;-0.08812888462453418;-0.07342651578141468;1.1987136560300096;10.000232325672158;0.712683125424437;0.424447249250026;0.42447407378767044;0.594631470498155;0.06621882949211043;0.5982350094194775
33.347102;1.2002501564112598;0.7125483091012684;0.5937350216178983;-0.08812533711899775;-0.07342343989805471;1.1987151204008406;10.00023115504847;0.7126813816903973;0.42444693108504616;0.4244737982970921;0.5946308145548179;0.06621591402706958;0.5982334312654167
33.357102;1.200251952939039;0.7125488741953548;0.5937340435699713;-0.08812048174772379;-0.07341927436930278;1.198717551858743;10.000230071632588;0.7126796231495678;0.42444660228557113;0.42447351259038846;0.5946301547042279;0.06621200042861072;0.5982317349422578
33.367102;1.20025372729401;0.7125494843428304;0.5937330498161613;-0.08811562635858712;-0.07341510885933197;1.1987199478499724;10.000229102752877;0.7126778523181497;0.4244462648801706;0.4244732189817753;0.5946294893815587;0.06620808863533374;0.5982300302096626
33.377102;1.2002545002289529;0.7125495700052228;0.5937320534168299;-0.08811058286445529;-0.07341084664542664;1.198722306117493;10.00022826134402;0.7126760717615933;0.42444592137918963;0.4244729198515918;0.5946298164968422;0.06620417855338964;0.5982293098465934
33.387102;1.2002560388738295;0.7125500758816158;0.5937309723041252;-0.08810629534448962;-0.07340716629538714;1.1987236251914448;10.000227545277312;0.7126742843632548;0.4244455746436868;0.424472617160287;0.5946291334416163;0.06620027007673754;0.5982275848957594
33.397102;1.200257754057419;0.7125508065873404;0.5937299406394799;-0.08810143989582103;-0.07340300084818945;1.198725904933466;10.000226942485279;0.7126724929849902;0.42444522766514126;0.42447231236557365;0.5946284373036375;0.06619636311912991;0.5982258478856367
33.407102;1.2002584692230502;0.7125512629083829;0.593729129924008;-0.08809770421279053;-0.07339982836709728;1.1987281470886793;10.000226438487548;0.7126707000875213;0.42444488314302414;0.4244720068087902;0.5946277249696607;0.06619245762570693;0.5982240975761601
33.417102;1.2002601452233541;0.7125520549492103;0.5937280835541306;-0.088092848721257;-0.07339566297071624;1.1987303550562305;10.000226019372043;0.7126689079425771;0.42444454315296637;0.424471702008624;0.5946269932930386;0.06618855352673012;0.5982223329658197
33.427102;1.2002618008449002;0.7125528713250967;0.5937270320277968;-0.088087993203894;-0.0733914976013417;1.1987315326413606;10.000225671191872;0.7126671193470095;0.42444420922996096;0.42447139962613056;0.5946262394165632;0.06618465067387522;0.5982205534831166
33.437102;1.2002624541683793;0.7125531395599624;0.5937259883754109;-0.08808294960004726;-0.07338723553847368;1.1987336828727007;10.00022538223133;0.7126653380450443;0.4244438825872829;0.42447110114875825;0.5946254611042451;0.06618074884496192;0.5982187591309404
33.447102;1.200264064192266;0.7125539901165396;0.5937249296815267;-0.08807809403353033;-0.07338307022458106;1.198735807770671;10.000225142899634;0.7126635682590955;0.424443564252515;0.42447080773557355;0.5946256568120827;0.06617684779224212;0.5982179443356279
33.457102;1.2002654517005267;0.7125546612208474;0.5937238086513815;-0.08807380634502683;-0.07337939004716332;1.1987369089587823;10.00022493940929;0.7126618139850313;0.42444325521516085;0.42447052035716487;0.5946248252922803;0.06617294726966086;0.5982161224821433
33.467102;1.2002670044320898;0.7125557844817292;0.5937229627679317;-0.08807025859784878;-0.07337631445044396;1.1987389887714175;10.000224752216175;0.7126600789797424;0.4244429564258889;0.4244702396996107;0.5946239650168291;0.06617004705906278;0.5982143996713327
33.477102;1.2002675421287174;0.7125560783104904;0.5937219096010629;-0.08806521490801544;-0.07337205249579823;1.1987410510533956;10.000224562325819;0.7126583669723605;0.42444266860546914;0.4244699658544947;0.5946230738961964;0.06616614697916254;0.5982125565776475
33.487102;1.2002690216227903;0.7125569360114722;0.5937208426316504;-0.08806035923968777;-0.07336788728383369;1.1987431007223543;10.000224351913607;0.712656681319277;0.42444239209330237;0.4244696983521781;0.5946221494391736;0.06616224684275192;0.5982107056056412
33.497102;1.2002704575157195;0.7125577869003918;0.5937197742822055;-0.08805550354605313;-0.07336372209279576;1.1987441424193683;10.000224099869278;0.7126550244283174;0.42444212678118937;0.42446943669239345;0.5946211893552952;0.06615834642428196;0.5982088480429241
33.507102;1.2002708641516344;0.712558321485068;0.5937189347510677;-0.08805176767916108;-0.07336054986741056;1.198746179363123;10.00022378449328;0.7126533975509907;0.4244418722700908;0.42446918092651575;0.5946201923539823;0.066154445472756;0.5982069844896402
33.517102;1.200272197265414;0.7125604596734695;0.5937189568130742;-0.08804665118433193;-0.0733561674599079;1.1987482131110954;10.000223391945152;0.7126518009933779;0.42444162827064646;0.42446893189278473;0.5946201585321409;0.066150543730168;0.598206108863077
33.527102;1.2002732735690014;0.7125610877542429;0.5937178323950671;-0.08804236333354855;-0.07335248742149407;1.1987492441301;10.000222924822758;0.7126502345903907;0.42444139482343285;0.4244686912510931;0.5946190891600204;0.06614664094025981;0.5982042332998718
33.537102;1.2002734952445868;0.7125613182098147;0.5937167853049791;-0.0880373195366681;-0.07334822557884822;1.1987512724392522;10.00022240379425;0.7126486982086484;0.42444117223348465;0.42446846138740596;0.5946179860441982;0.06614373685722208;0.5982024622298857
33.547102;1.200274620630042;0.7125620949037649;0.593715734034205;-0.08803246374158206;-0.07334406046636434;1.1987532975798147;10.000221857437992;0.7126471920113926;0.4244409609388398;0.42446824519721177;0.5946168507110122;0.06613983124445154;0.5982005744912087
33.557102;1.2002756631497364;0.712563107282835;0.5937149098728032;-0.0880289158188392;-0.07334098503168301;1.1987553181517139;10.00022131421081;0.7126457167781971;0.4244407613139164;0.4244680459778872;0.5946156842502398;0.06613592386724215;0.598198680302708
33.567102;1.200275637859692;0.7125632636395413;0.5937138922595575;-0.0880238719850292;-0.07333672322892952;1.1987563319118033;10.00022080610963;0.7126442744792306;0.4244405735162196;0.42446786729267844;0.5946144880093375;0.066132014502341;0.5981967791304709
33.577102;1.2002765039773635;0.7125639590642255;0.593712876567226;-0.08801901614710611;-0.07333255815385671;1.1987583367827654;10.00022037070063;0.712642868359123;0.424440397665035;0.42446771266476313;0.5946142641140101;0.06612810295452942;0.5981958644555145
33.587102;1.2002770858099403;0.7125646971621488;0.5937120338397568;-0.0880160361010109;-0.07332996784990263;1.1987603324715999;10.000220042809088;0.7126415023042347;0.4244402341909116;0.42446758525663797;0.5946130154068735;0.06612418906875221;0.5981939482580962
33.597102;1.2002767969241992;0.7125647632977208;0.5937110628548639;-0.08801099225131327;-0.0733257060864099;1.1987613216680095;10.000219845200093;0.7126401802210538;0.42444008383060317;0.4244674875072719;0.5946117449092557;0.06612127273218062;0.5981921348821723
33.607102;1.2002774085001466;0.7125653650208211;0.5937100988941141;-0.0880061363920973;-0.07332154105191098;1.1987633093576413;10.000219789745422;0.7126389055696265;0.42443994719488487;0.42446742081698896;0.5946104550377858;0.06611735385567781;0.5981902039635013
33.617102;1.2002779466553717;0.7125659340677687;0.5937091561095706;-0.08800128052708063;-0.07331737603339718;1.1987653008733221;10.000219889083565;0.7126376808838416;0.4244398243271034;0.42446738552366137;0.594609147371477;0.06611343236128306;0.5981882679476878
33.627102;1.2002774381747663;0.7125661636916838;0.5937084654936585;-0.08799754458097003;-0.07331420398492189;1.198766301109179;10.000220164901972;0.7126365077713526;0.42443971457150326;0.42446738120471916;0.5946078229969154;0.06610950819363082;0.5981863296817198
33.637102;1.2002778513914014;0.7125666688543568;0.5937075699508908;-0.08799268871498975;-0.07331003900040078;1.1987683151828472;10.000220643869943;0.7126353877160442;0.4244396167837552;0.42446740712532666;0.5946064826786132;0.06610558133487143;0.598184392106991
33.647102;1.2002782115228412;0.7125671432271159;0.593706700008065;-0.08798783284664984;-0.07330587403250045;1.1987703485561416;10.000221351107909;0.7126343228405939;0.42443952979005345;0.42446746249393874;0.5946061268487784;0.06610265180628754;0.5981835620689158
33.657102;1.2002773477396043;0.7125668322498554;0.5937058090563451;-0.08798335691518669;-0.07330209745356064;1.198771405988674;10.000222309817932;0.7126333157688182;0.42443945287819523;0.42446754646816864;0.594604755680975;0.06609871964565782;0.5981816330806193
33.667102;1.2002776180508592;0.7125675103720818;0.5937052109101462;-0.08797980895825291;-0.07329902218195752;1.198773490674639;10.000223542580377;0.7126323691393854;0.4244393859687248;0.42446765813155496;0.5946033692972267;0.06609478486475558;0.5981797122416619
33.677102;1.200277852262288;0.7125679026433499;0.5937044227291601;-0.08797495308979184;-0.07329485725863616;1.1987756045041345;10.000225067963667;0.7126314854143779;0.42443932925574984;0.4244677964014354;0.5946019681517279;0.06609084740554888;0.5981778028878736
33.687102;1.2002770754596515;0.7125677046569059;0.5937036724974115;-0.0879699092625259;-0.0732905956393324;1.1987777486936864;10.000226891748452;0.7126306667464356;0.42443928264090847;0.4244679597971704;0.5946005530699523;0.0660879071175836;0.5981760192391969
33.697102;1.2002772537216726;0.7125683159554509;0.5937031520428946;-0.08796636130833445;-0.073287520409122;1.1987789236434176;10.000228999894382;0.7126299150525439;0.4244392456421021;0.42446814637636987;0.5945991247590914;0.06608396378167608;0.5981741444885679
33.707102;1.2002764294949428;0.712568082434448;0.593702449230314;-0.0879613174884282;-0.07328325881594315;1.198781128511125;10.000231359562777;0.7126292326126332;0.4244392177386571;0.4244683540572587;0.5945986835436899;0.06608001715221103;0.598173287648738
33.717102;1.2002765678281744;0.7125684041279057;0.5937017561475052;-0.08795646161768728;-0.0732790939436029;1.198783361629253;10.00023392676015;0.7126286227133644;0.42443919846328687;0.4244685809654019;0.5945972294164527;0.06607606695279124;0.5981714657275962
