time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
33.727102;1.2002764961667236;0.7125687898681595;0.5937012411125747;-0.08795348157334448;-0.073276503823989;1.1987846212113744;10.000236657258466;0.7126280897659284;0.4244391872187176;0.42446882548837833;0.594595762009651;0.06607311282520374;0.5981697873095914
33.737102;1.200275628808053;0.7125685306905205;0.5937006005294476;-0.08794843776476853;-0.07327224226496372;1.198786905548245;10.000239512788152;0.7126276388802132;0.424439183161208;0.42446908615264434;0.5945942806345442;0.06606915429450455;0.5981680349921401
33.747102;1.2002757357379856;0.7125688399069553;0.5936999671713794;-0.08794358189447128;-0.07326807742417257;1.1987892129856965;10.00024245829193;0.71262727526481;0.4244391850518044;0.4244693613374429;0.5945927845734972;0.06606519080003719;0.5981663221688295
33.757102;1.2002758395741677;0.7125694142962299;0.5936995692605657;-0.08794003395045526;-0.07326500226066064;1.1987905417473599;10.00024546136284;0.7126270038245971;0.42443919113219963;0.4244696489396276;0.5945912735758125;0.06606122178685747;0.5981646514928972
33.767102;1.2002749618693542;0.7125704753528488;0.5937000723938654;-0.08793472940080652;-0.07326052349301763;1.198792890066139;10.000248498580497;0.7126268289810276;0.42443919934868235;0.42446994642782676;0.5945907481858093;0.06605824678481491;0.5981641299155624
33.777102;1.2002750661333665;0.712570806402703;0.5936994884776614;-0.08792987353368988;-0.0732563586842279;1.198794257020329;10.000251560585193;0.7126267545633191;0.42443920769279797;0.4244702512520132;0.5945892095069625;0.06605426539261014;0.598162551305987
33.787102;1.200274193523776;0.7125708432261367;0.593699146060037;-0.08792613768400225;-0.07325318684694182;1.1987966426998633;10.000254652204273;0.7126267836145181;0.4244392141868155;0.42447056094763347;0.5945876588101372;0.06605027721773275;0.5981610217346619
33.797102;1.2002741126319534;0.7125710158013665;0.5936985255232126;-0.08792184973107012;-0.07324950712516819;1.1987990469667926;10.000257789316624;0.7126269181545221;0.4244392166989773;0.4244708727198951;0.5945860974260424;0.06604628190111402;0.5981595414434951
33.807102;1.2002742366192298;0.712571657681537;0.5936981927667511;-0.08791830180719487;-0.0732464320106609;1.1988004679743953;10.000260993645247;0.7126271594003722;0.42443921304003707;0.42447118318307414;0.594584526659522;0.06604327919676238;0.5981582193435075
33.817102;1.2002733923527371;0.7125714953255055;0.5936976660769134;-0.08791325804518701;-0.07324217053268668;1.1988029015324504;10.000264282782668;0.7126275084511943;0.4244392013279444;0.4244714886949621;0.5945839477520832;0.06603926901570616;0.5981578259757947
33.827102;1.2002735437408971;0.7125719277975658;0.5936971399039139;-0.08790840218975882;-0.07323800576579795;1.198805341501964;10.0002676568901;0.7126279666598462;0.424439180250745;0.42447178593494056;0.5945823620583294;0.06603525143969205;0.5981564811625958
33.837102;1.200273710860376;0.7125726489937181;0.5936968442746781;-0.08790485427472129;-0.07323493067203782;1.1988067805409697;10.000271097106035;0.7126285354074542;0.42443914901549407;0.42447207234303785;0.5945807712527325;0.06603222669057913;0.5981552862677916
33.847102;1.2002729120131408;0.7125725693521248;0.5936963567213153;-0.0878998105265296;-0.0732306692124351;1.1988092109520128;10.000274584332217;0.7126292155673796;0.4244391071338893;0.42447234619262736;0.5945791773521764;0.06602819506916924;0.5981540177123376
33.857102;1.200273107139595;0.7125730841080818;0.59369586966736;-0.08789495467181149;-0.07322650445869124;1.198811625977117;10.00027812063002;0.712630007081579;0.42443905432311446;0.42447260624680394;0.5945775823281944;0.06602415694667241;0.5981527836901517
33.867102;1.2002721392897637;0.7125731278805969;0.5936955625089878;-0.08789178678710981;-0.07322381773003647;1.1988130207254621;10.000281730399596;0.7126309088776644;0.4244389905417398;0.4244728513506357;0.5945759875411785;0.06602111277345556;0.5981516933556963
33.877102;1.2002723630667873;0.7125736875028563;0.5936950941460005;-0.0878869309345958;-0.07321965297526693;1.1988153918034143;10.00028544331327;0.7126319190914516;0.4244389158988565;0.4244730802521903;0.5945753936120846;0.06601706302715518;0.5981515195723526
33.887102;1.2002726054329096;0.7125745247790799;0.5936948482587953;-0.08788338303123762;-0.07321657788586622;1.1988177363730719;10.000289282299354;0.712633035695639;0.4244388305132491;0.42447329165341446;0.594573800707905;0.06601300816519667;0.5981503852854697
33.897102;1.2002718882722379;0.7125745460277265;0.5936943988739195;-0.08787833930650696;-0.07321231642428262;1.1988190519832964;10.000293267762933;0.7126342568973081;0.42443873456989667;0.42447348444245603;0.5945722085384684;0.06600994863977853;0.5981493957279107
33.907102;1.200272174401343;0.712575143969552;0.5936939356480146;-0.08787348345645328;-0.07320815165896734;1.1988213370436467;10.000297420317306;0.7126355805738827;0.42443862845051167;0.4244736579332939;0.5945706160824297;0.06600588490963093;0.5981483320713064
33.917102;1.200271502584828;0.7125754405816832;0.5936936958285541;-0.0878697476989258;-0.07320497985744448;1.198822590399078;10.00030175084427;0.7126370035870381;0.4244385128316478;0.4244738119360568;0.5945690217189801;0.06600181738990682;0.5981473074115007
33.927102;1.2002718332881908;0.7125760475618035;0.593693217180566;-0.08786489185350621;-0.07320081508389864;1.1988248099212024;10.000306254774518;0.7126385218233051;0.42443838865393363;0.4244739466846692;0.5945684237023431;0.06599874641020317;0.5981474290542468
33.937102;1.2002710084292558;0.7125761595314486;0.593692894519983;-0.08786172401826968;-0.07319812832630415;1.1988269920130374;10.000310921427568;0.7126401305356626;0.4244382569695496;0.424474062582892;0.5945668206801703;0.06599467228012566;0.5981464913541167
33.947102;1.2002713801903777;0.7125767623533615;0.5936923861572008;-0.08785686817425058;-0.07319396354622075;1.1988281327584132;10.000315743734907;0.7126418246122483;0.4244381188659151;0.4244741598896244;0.5945652121490114;0.06599059538985749;0.5981456010176915
33.957102;1.2002717733647812;0.712577617163316;0.593692076610193;-0.08785332028889559;-0.07319088843315932;1.1988302290997743;10.000320713823607;0.712643598945911;0.424437975322641;0.42447423872244877;0.5945635986230072;0.06598751623089084;0.5981448706129496
33.967102;1.2002712088803478;0.7125776304024672;0.5936915420119412;-0.08784827659309526;-0.07318662695339033;1.1988312790066948;10.00032581187105;0.7126454488269999;0.4244378270856375;0.4244742993049197;0.5945619814573073;0.06598343535971259;0.598144081087682
33.977102;1.200271649428272;0.7125784564088936;0.5936911922593264;-0.08784472870474819;-0.07318355183984245;1.1988332815855143;10.000331002553617;0.7126473701450763;0.4244376749185948;0.4244743421519052;0.5945613624001944;0.06597935333430385;0.59814433699491
33.987102;1.2002711339625176;0.7125784361688283;0.5936906167808703;-0.08783968500862825;-0.07317929036198169;1.1988352368715434;10.000336239978099;0.7126493594526544;0.4244375199007379;0.4244743681688702;0.5945597431952264;0.06597627064639816;0.5981437600877219
33.997102;1.2002716236705868;0.7125789655139608;0.5936900099362352;-0.08783482914400446;-0.07317512558419917;1.1988361440796254;10.000341476139075;0.71265141382518;0.4244373633914854;0.4244743786592469;0.5945581256818312;0.06597218769484176;0.5981431224393365
34.007102;1.2002719423669586;0.7125795495222323;0.5936895425212252;-0.08783184915033228;-0.07317253552198047;1.1988379999576284;10.000346669778748;0.7126535305602278;0.42443720684064884;0.4244743751717971;0.5945565122595095;0.06596910476927374;0.5981426430428499
34.017102;1.2002715008121272;0.7125807834527994;0.5936900025475308;-0.08782654469518071;-0.07316805683170136;1.1988387992600023;10.000351788195333;0.7126557069797022;0.4244370514976567;0.42447435916112874;0.5945549059051267;0.0659650220436971;0.5981420988064353
34.027102;1.2002720654009338;0.7125815229544136;0.5936895626061172;-0.08782299678522736;-0.07316498174992704;1.198840535768706;10.00035679930795;0.712657940347995;0.42443689811543717;0.42447433164432585;0.5945543093664492;0.06596093963113604;0.5981425904531643
34.037102;1.2002716755395242;0.7125814218908456;0.5936889025684052;-0.08781795307728905;-0.07316072031988384;1.1988422026684422;10.000361666503421;0.7126602280771936;0.424436747028072;0.4244742929905668;0.5945527243833482;0.06595785763967695;0.5981422370528974
34.047102;1.200272294749764;0.7125821419303133;0.5936884334820728;-0.08781440515937876;-0.07315764527132851;1.198842793795065;10.000366355036162;0.7126625681427029;0.42443659837033815;0.4244742426997253;0.5945511517113226;0.06595377617732413;0.5981418093604304
34.057102;1.2002719656807854;0.7125820307238776;0.593687744862948;-0.08780936144824938;-0.07315338387837551;1.1988443050496411;10.000370840824175;0.7126649589781923;0.424436451911823;0.42447417936377674;0.5945495916694628;0.06595069534259919;0.5981415254616661
34.067102;1.2002726555203813;0.7125827504272072;0.5936872478753202;-0.08780581352270835;-0.07315030886801627;1.1988447340581285;10.000375110403981;0.7126673989240419;0.42443630688683026;0.42447410100373767;0.5945480446795574;0.06594661518815711;0.598141161537619
34.077102;1.2002722141626523;0.7125824603182448;0.5936864735747069;-0.08780133771720373;-0.07314653254781311;1.1988460789736777;10.000379152558194;0.7126698860189408;0.4244361623063024;0.424474005423481;0.594547511491912;0.06594253566028652;0.5981418174979188
34.087102;1.200273001085161;0.7125831970396456;0.5936859538992053;-0.08779778978411183;-0.07314345757380165;1.1988473376090398;10.000382951546673;0.7126724181669479;0.42443601744111864;0.42447389043915323;0.5945459931074152;0.06593945661041475;0.5981416112552738
34.097102;1.2002738470726144;0.7125836860058747;0.5936852076030318;-0.08779293385925671;-0.0731392929470516;1.198847507381118;10.000386487939338;0.7126749932544821;0.424435872090169;0.4244737540466929;0.5945444905653923;0.06593537789031727;0.5981413119745042
34.107102;1.200273778254193;0.7125838822504034;0.5936846812064625;-0.08778919812753525;-0.0731361213134226;1.1988485863398621;10.000389741316447;0.7126776090971244;0.42443572664428336;0.4244735944196624;0.594543004619599;0.06593229939964719;0.598141136026529
34.117102;1.2002747622394825;0.7125844005088307;0.5936839159990077;-0.08778434219397101;-0.07313195671477588;1.1988485744073334;10.00039268982462;0.712680263380259;0.4244355821298304;0.4244734098338709;0.5945415356719779;0.06592822103079587;0.598140858782931
34.127102;1.2002748429829502;0.7125846260067165;0.5936833692860263;-0.08778060646564854;-0.07312878510533334;1.1988494737747781;10.000395308056289;0.7126829537243908;0.42443544010173284;0.42447319866950006;0.5945410841911866;0.06592514262742262;0.5981416907081929
34.137102;1.2002759866880162;0.7125851720885592;0.5936825813747009;-0.08777575052476506;-0.07312462052495072;1.1988502882718157;10.000397563097943;0.7126856777557743;0.42443530232125454;0.42447295952258146;0.5945396508451003;0.06592106405486961;0.5981414207138513
34.147102;1.2002762361407782;0.712585423303384;0.5936820092192675;-0.08777201479966293;-0.07312144892931383;1.1988500225742398;10.00039940797704;0.7126884331310328;0.4244351706352707;0.42447269138573557;0.5945382360628638;0.06591698529620002;0.5981411516774126
34.157102;1.2002773605869281;0.7125858049796036;0.5936811343130305;-0.08776772675820953;-0.07311776938013256;1.19885068175299;10.000400777441117;0.7126912176759775;0.4244350469751198;0.42447239359013544;0.594536839753717;0.06591390642487378;0.5981409938660375
34.167102;1.2002777919227938;0.7125860771060714;0.5936805351775861;-0.0877639910323188;-0.07311459778661869;1.198850270606876;10.000401593188933;0.7126940295640852;0.424434933106214;0.42447206547724453;0.594536461346713;0.0659098274763285;0.598141721559952
34.177102;1.2002792974536847;0.7125869257110452;0.5936799129559741;-0.08776044306820348;-0.07311152287949599;1.1988507929071774;10.000401774301944;0.7126968670882384;0.4244348303498887;0.424471706296392;0.5945350997253326;0.06590674835866095;0.598141568166199
34.187102;1.2002799174243455;0.7125869527413218;0.593679076774768;-0.08775539933441832;-0.0731072616082177;1.198850251275466;10.000401241995396;0.7126997279845304;0.4244347395205818;0.42447131538518007;0.5945337530258231;0.06590266885813854;0.5981413073161723
34.197102;1.2002816160870302;0.7125878139725955;0.5936784398506473;-0.08775185135284617;-0.07310418668780921;1.1988506478452183;10.000399921394772;0.7127026090941482;0.424434661162023;0.42447089231225826;0.5945324185308553;0.06589958870313953;0.5981411583510337
34.207102;1.2002834162126559;0.7125884190238209;0.5936775822211481;-0.08774699535292577;-0.07310002208664979;1.1988509848823998;10.000397746941818;0.7127055065555726;0.4244345959456629;0.4244704369045799;0.5945310926639918;0.0658955076387252;0.5981408992676898
34.217102;1.2002843400617156;0.7125887216071995;0.5936769533446526;-0.0877432595972604;-0.07309685045630557;1.1988502645272692;10.000394667334431;0.712708415909292;0.42443454470379527;0.42446994915776526;0.5945307711499007;0.06589242546233533;0.598141742984728
34.227102;1.2002861552627653;0.7125891495233218;0.5936760390468924;-0.08773897147501442;-0.07309317084348976;1.1988504886782052;10.000390645824487;0.7127113325148001;0.4244345079618239;0.4244694293079189;0.5945294495804955;0.06588834200630599;0.598141480507652
34.237102;1.2002872913973168;0.7125894655750696;0.5936754209130488;-0.08773523569527358;-0.0730899991818377;1.19884966001919;10.000385658694936;0.7127142525688283;0.4244344854665186;0.42446887819440504;0.5945281243322407;0.06588525712387416;0.5981413252167156
34.247102;1.2002895124741417;0.7125903582044862;0.5936748016917799;-0.08773168763824588;-0.07308692418728316;1.1988497829325717;10.00037969551613;0.7127171735178205;0.4244344763178784;0.42446829731250874;0.5945267932786641;0.06588117067931759;0.5981410556353948
34.257102;1.2002908539752821;0.71259043113659;0.5936739909957466;-0.08772664381308995;-0.07308266281484399;1.198848863066404;10.00037275724469;0.7127200935683574;0.4244344796295316;0.4244676884331434;0.5945264556513155;0.0658780824924372;0.5981418851416994
34.267102;1.2002932740030103;0.7125913413478325;0.5936734017783285;-0.08772309571248361;-0.07307958777488306;1.1988489060368905;10.000364851073494;0.7127230111962151;0.424434494810253;0.4244670534801721;0.59452511140929;0.0658739922962949;0.5981416055998022
34.277102;1.2002948076631934;0.712592738758528;0.5936737145594339;-0.08771779109736284;-0.07307510913226824;1.198847916416547;10.000355991627988;0.7127259247390844;0.42443452120026814;0.42446639474918163;0.5945237610616481;0.06587089977310424;0.5981414314376271
34.287102;1.2002974120025582;0.7125936637908569;0.593673161929225;-0.08771424294821507;-0.07307203403950983;1.1988478977540111;10.000346208228956;0.7127288320235518;0.4244345578653146;0.4244657150090161;0.5945224058418394;0.0658668046223504;0.5981411421216395
34.297102;1.2002989251709502;0.7125935790284835;0.5936723649396509;-0.08770976694607542;-0.07306825757025784;1.198846853492417;10.000335543606875;0.7127317302778328;0.4244346038736528;0.4244650174708872;0.594522047698804;0.06586370659679049;0.5981419510851772
34.307102;1.200301695048974;0.7125945173727373;0.5936718553742623;-0.08770621874785983;-0.07306518241583859;1.1988467879506393;10.000324040275329;0.7127346162960113;0.4244346585505819;0.42446430566553295;0.5945206891267035;0.06585960549416776;0.5981416492597481
34.317102;1.200303560965534;0.7125948949886087;0.5936713813353194;-0.08770248281621212;-0.07306201054582094;1.198846706597689;10.000311732166011;0.7127374868548585;0.42443472157057804;0.4244635830870079;0.5945193328272547;0.06585650112714422;0.5981414495714514
34.327102;1.2003064808933426;0.7125955876348483;0.5936707029134561;-0.08769762654606392;-0.07305784565386803;1.1988456156374037;10.000298653001446;0.7127403390340349;0.4244347929446291;0.4244628528324742;0.5945179811470477;0.06585339330324395;0.5981412403823506
34.337102;1.2003084893077947;0.7125959818770146;0.5936702800813399;-0.08769389057561254;-0.07305467371677542;1.1988455211440565;10.000284844315976;0.7127431701465761;0.4244348726904841;0.42446211749085355;0.5945166357674242;0.06584928184403771;0.5981409100404195
34.347102;1.200311541658563;0.7125969538836043;0.5936698740256319;-0.08769034228621306;-0.07305159842784884;1.198844427831231;10.000270348381957;0.7127459777815172;0.42443496055824365;0.42446137917504506;0.5945162981078055;0.06584616662027018;0.5981416713389262
34.357102;1.2003136688138103;0.7125971086532282;0.5936692930886966;-0.08768529824796335;-0.0730473367518556;1.198844338629649;10.000255201826842;0.712748760023528;0.42443505620428823;0.42446063955677776;0.5945149700017407;0.06584204756175847;0.598141315063331
34.367102;1.2003168241352655;0.7125981053908784;0.5936689486733999;-0.08768174991312268;-0.07304426139570665;1.1988432557470656;10.000239441907611;0.7127515152759684;0.4244351592679592;0.42445989978497156;0.5945136538449713;0.06583892464747869;0.5981410543777006
34.377102;1.200318843456676;0.7125981004448813;0.593668370214521;-0.0876772737439194;-0.07304048465279143;1.1988431811686344;10.000223109985244;0.7127542418580516;0.4244352691058035;0.4244591604023787;0.5945123520487895;0.06583479786910218;0.5981406688231048
34.387102;1.200322072763263;0.7125991266625412;0.5936680866903179;-0.08767372536373541;-0.0730374092300176;1.1988421159009404;10.000206244752182;0.7127569380522579;0.424435384788288;0.42445842163174224;0.5945120662351631;0.06583166719016206;0.5981413731704821
34.397102;1.2003243491315372;0.7125995990783776;0.5936678436865805;-0.08766998928167587;-0.07303423709528972;1.1988420600840584;10.000188879180218;0.7127596024529783;0.4244355053368192;0.4244576837606908;0.5945107967245823;0.06582753257268288;0.5981409611908057
34.407102;1.2003276279807138;0.7126003921496936;0.5936673991054153;-0.0876651328191659;-0.07303007193650675;1.1988410137322003;10.00017104704238;0.7127622339359118;0.424435629728433;0.4244569469672831;0.5945095425964955;0.0658243940433546;0.5981406496246572
34.417102;1.2003299419614808;0.7126008917886789;0.5936672104529622;-0.08766139670073825;-0.07302689973934136;1.1988409764101033;10.00015278863336;0.7127648312039032;0.42443575696316044;0.4244562111159664;0.594508302135129;0.06582125171151429;0.598140331329113
34.427102;1.2003332468703136;0.7126019740536145;0.5936670361918452;-0.08765784823382215;-0.07302382419107865;1.198839946670046;10.000134149573922;0.7127673925245416;0.4244358862209891;0.4244554761855133;0.5945080732509564;0.06581710575677732;0.5981408923846488
34.437102;1.2003355762413572;0.7126022433247018;0.5936666823794343;-0.0876528040344381;-0.07301956226362863;1.1988399223004471;10.000115178499398;0.71276991622666;0.42443601663026265;0.4244547426101885;0.5945068537432299;0.06581395643935521;0.5981405659877025
34.447102;1.2003386912800689;0.7126031700543225;0.5936664996480889;-0.08764982343072719;-0.07301697165043661;1.1988389010344582;10.000095927158748;0.7127724015536231;0.4244361468656735;0.42445401106227926;0.5945056415077741;0.06580980410427041;0.59814012577284
34.457102;1.2003410166234811;0.7126037346617825;0.5936664136352594;-0.08764608723505783;-0.0730137993438487;1.1988388812831092;10.000076451581931;0.7127748486792078;0.42443627507278425;0.42445328204367;0.5945044344311192;0.06580664915977763;0.5981397908453682
34.467102;1.200344313015272;0.7126046277138868;0.5936661231095692;-0.08764123062254818;-0.07300963401976344;1.198837862390788;10.000056815940914;0.7127772579719706;0.42443639918715076;0.4244525556825241;0.5945042299826198;0.06580349205649268;0.5981404436965233
34.477102;1.200346614063948;0.712605238979852;0.5936660850724922;-0.08763749437972064;-0.0730064616710954;1.1988378440350536;10.000037096864451;0.7127796297293619;0.4244365174475675;0.4244518319108049;0.5945030253022973;0.06579933326588422;0.5981399850684717
34.487102;1.2003498760178837;0.7126064478070381;0.5936660567751286;-0.08763394575687178;-0.0730033859796817;1.19883682504396;10.000017381283504;0.7127819644230167;0.4244366288346855;0.4244511106712988;0.5945018177773339;0.06579617325321721;0.5981396279594886
34.497102;1.2003521316406345;0.7126068617472869;0.5936658424546416;-0.08762890140184514;-0.07299912392105648;1.1988368026261618;9.999997755359717;0.7127842627541041;0.4244367330939324;0.42445039198293494;0.5945006051794716;0.06579201246451656;0.5981391517047582
34.507102;1.2003553367539164;0.7126081419726773;0.5936658497469547;-0.08762535270603505;-0.07299604819237146;1.1988357729597463;9.999978289772425;0.7127865251999121;0.42443683026708;0.42444967606966727;0.5945003853809918;0.06578885133645272;0.5981397696001992
34.517102;1.2003575259863324;0.7126088953079792;0.5936658816920443;-0.08762161633467501;-0.0729928757700073;1.1988357327061256;9.999959031624849;0.7127887510500056;0.4244369202359834;0.42444896342445637;0.5944991564612845;0.06578569030262157;0.5981393828653856
34.527102;1.2003594824857236;0.7126095045520991;0.5936658632491162;-0.08761844783692535;-0.07299018831124197;1.1988346804794832;9.999940002541672;0.712790937769558;0.4244370025699096;0.42444825488332305;0.594497917191839;0.0657815297695532;0.598138874430367
34.537102;1.2003625768585455;0.7126106538483237;0.5936656814406481;-0.08761359095803559;-0.07298602285326582;1.1988346172688555;9.999921196607037;0.7127930815210624;0.42443707644663686;0.4244475519494682;0.5944966673552914;0.06577837006925243;0.5981384633068668
34.547102;1.2003646512239863;0.7126128506154608;0.5936668214607266;-0.08760959372599132;-0.07298263316647581;1.1988335452945016;9.999902584940513;0.7127951780848125;0.42443714081475964;0.42444685699029217;0.5944964078841899;0.06577521143170786;0.5981390321432798
34.557102;1.200367666236466;0.7126143544535913;0.593666859452718;-0.08760604481823488;-0.0729795573476903;1.1988334667936789;9.999884131005475;0.7127972231474949;0.42443719489097;0.4244461730347385;0.5944951405736566;0.06577105403302952;0.5981384810727653
34.567102;1.2003696602579514;0.7126150764715402;0.5936666874971708;-0.08760100018276311;-0.0729752951663254;1.1988323838113373;9.99986580715206;0.7127992122585782;0.424437238244924;0.4244455035053939;0.5944938671668702;0.06576789809165633;0.5981380214496971
34.577102;1.2003725943107544;0.7126166732920923;0.5936667117136414;-0.0875974511857406;-0.07297221931543636;1.198832298295559;9.999847602581937;0.7128011409557284;0.4244372703317;0.4244448519959224;0.5944925888437078;0.06576374392296638;0.598137430835612
34.587102;1.2003745057547714;0.7126177480837264;0.5936667339920512;-0.08759371453567238;-0.0729690467762243;1.1988312122300433;9.999829521595078;0.7128030049491553;0.4244372904356229;0.4244442219499069;0.5944923065596194;0.06576059190494792;0.5981379207195622
34.597102;1.2003773542610123;0.7126194366657647;0.5936667260206427;-0.08759016545433423;-0.07296597089383389;1.1988311277323256;9.999811580840776;0.7128048003683018;0.42443729818321374;0.4244436163931166;0.5944910213764939;0.06575744237846072;0.5981373906412041
34.607102;1.2003789809587684;0.712620154791808;0.5936664304188664;-0.08758568856671356;-0.07296219362384408;1.198830046830815;9.99979381072345;0.7128065241245948;0.42443729365066585;0.42444303789479704;0.5944897344870439;0.06575329557315013;0.5981367218911631
34.617102;1.2003817362524196;0.7126219345856973;0.5936663729289469;-0.08758213940092233;-0.07295911770921729;1.1988299713364563;9.9997762543036;0.7128081740415417;0.42443727699302003;0.42444248870270473;0.5944884469839727;0.0657501516195974;0.5981361320191027
34.627102;1.2003834620719347;0.7126231908754047;0.5936662967789644;-0.087578402598219;-0.07295594510879608;1.198828903220971;9.999758959241705;0.7128097489876404;0.42443724840873504;0.4244419708211572;0.594488159443578;0.06574701060899356;0.5981365028898192
34.637102;1.200385138940923;0.7126244894915156;0.5936661871439741;-0.08757466575992245;-0.0729527724942672;1.1988288453266762;9.999741970564314;0.7128112494437318;0.42443720823146125;0.4244414858356161;0.5944868717220584;0.06574287262728945;0.5981357346510573
34.647102;1.200387747636416;0.7126261338873862;0.5936658129718829;-0.08756980839533209;-0.07294860686233451;1.1988278017650542;9.999725331554783;0.7128126776447405;0.42443715665282755;0.4244410345809481;0.5944855828237731;0.06573973774064187;0.5981350394427429
34.657102;1.2003893270994153;0.7126275043181464;0.5936656313257351;-0.08756607148271885;-0.0729454342207652;1.1988277770085722;9.999709086737123;0.7128140367937563;0.4244370934282476;0.4244406170110051;0.5944852906246314;0.0657366059730234;0.5981353004609777
34.667102;1.2003918401722053;0.7126294695363343;0.5936654006701387;-0.08756252211590941;-0.07294235823555825;1.1988267742359209;9.999693280129273;0.7128153300561919;0.4244370178060026;0.42444023253677565;0.5944839919950565;0.06573347729673165;0.5981345302051668
34.677102;1.2003931329214035;0.7126306999473733;0.5936650848977453;-0.08755935304325364;-0.07293967053386252;1.1988267950761082;9.999677952578434;0.7128165600856812;0.42443692865268895;0.42443988046158376;0.5944826834963494;0.06572935161582477;0.5981336139422032
34.687102;1.200395562103359;0.7126324403747314;0.5936645621772235;-0.08755449551439903;-0.07293550484786188;1.198825841016232;9.999663142123696;0.7128177295052189;0.4244368248518687;0.4244395600584343;0.5944813621243697;0.06572622875426816;0.598132772723054
34.697102;1.2003969755999657;0.7126338842933589;0.5936642313823668;-0.0875507584614297;-0.07293233215640466;1.1988259144116462;9.999648884944913;0.7128188414560457;0.4244367058368653;0.42443927061519476;0.5944810259160065;0.06572310848882748;0.5981328910000435
34.707102;1.2003993381106568;0.7126359026842631;0.5936638523381708;-0.08754720894320893;-0.07292925612212119;1.1988250181299993;9.999635212978287;0.7128198990101171;0.4244365717496297;0.4244390117181241;0.5944796743093305;0.06571899063744992;0.5981318705149187
34.717102;1.2004006885816072;0.7126373557894224;0.593663449868006;-0.08754347182644072;-0.0729260834110707;1.1988241546990308;9.99962214907077;0.712820904156737;0.42443642288949757;0.42443878334554835;0.5944783078327819;0.06571587515437587;0.5981309240880359
34.727102;1.2004020054231679;0.7126385468398165;0.5936627957730207;-0.08753842659015788;-0.07292182101790927;1.1988243254860291;9.999609705879042;0.7128218574847246;0.42443625908062876;0.42443858563069814;0.5944769273015508;0.06571276214480624;0.5981299408993813
34.737102;1.2004042653888216;0.7126405614667584;0.5936623130407438;-0.08753487697109333;-0.07291874495933262;1.1988235303914938;9.999597888716378;0.712822758349487;0.4244360797052111;0.42443841872942983;0.5944765332883495;0.06570965179918513;0.5981299139649026
34.747102;1.200405502348969;0.7126419996558723;0.5936618081497868;-0.08753113976783532;-0.07291557222970933;1.198823768549169;9.999586697132337;0.7128236052227372;0.42443588406961985;0.4244382828159244;0.5944751260789489;0.06570554434954931;0.5981287443130798
34.757102;1.2004074785147925;0.7126438064640235;0.5936611972995308;-0.08752815799762002;-0.07291298111968393;1.1988230393547918;9.999576128911965;0.712824396167596;0.42443567157584466;0.4244381778939631;0.5944737057826146;0.06570244006557788;0.5981276439732882
34.767102;1.2004086228760065;0.7126452181372337;0.5936606232012701;-0.08752442074006457;-0.07290980838601839;1.1988233432116813;9.999566186468462;0.7128251290049057;0.4244354417062289;0.4244381036016085;0.5944732724014472;0.06569933923315466;0.5981274948807532
34.777102;1.2004107047183528;0.712647179785198;0.593660003252445;-0.08752087099954056;-0.07290673231809505;1.198822681854765;9.999556873503364;0.7128258011770767;0.4244351939823102;0.42443805927461314;0.5944718259307862;0.0656952421384277;0.5981261969441448
34.787102;1.20041176905131;0.7126482908811628;0.5936591454379443;-0.08751582559064501;-0.07290246991263964;1.1988230580796655;9.999548186387857;0.7128264098309492;0.424434928141821;0.42443804406790814;0.5944703666563728;0.06569214907985335;0.5981249613755713
34.797102;1.2004128042981566;0.7126496354684697;0.5936584743283336;-0.08751208826034583;-0.07289929718498189;1.1988224752614882;9.999540114613549;0.7128269522751217;0.4244346444601939;0.42443805692189357;0.59446889526735;0.0656890603358238;0.5981236755495124
34.807102;1.2004147981651687;0.7126515138145907;0.5936577634163908;-0.0875085384402124;-0.07289622112431732;1.1988219370691338;9.999532645704932;0.7128274265200065;0.4244343435879139;0.42443809648519726;0.59446841233731;0.06568597609241188;0.5981233303510923
34.817102;1.2004157946074028;0.7126527820492018;0.5936570392450613;-0.08750480106885944;-0.07289304840327632;1.1988224466298822;9.999525768420668;0.712827831603499;0.4244340258921358;0.4244381611841062;0.5944669179454313;0.0656818964418475;0.5981218249277769
34.827102;1.2004177597026213;0.7126558756305751;0.5936573704888107;-0.08750099046554771;-0.07288975514826666;1.1988220052141;9.999519477545464;0.7128281676030539;0.4244336911472936;0.4244382493709967;0.594465412145152;0.0656788214125528;0.5981203701042985
34.837102;1.200418542205902;0.7126565859909174;0.593656327089378;-0.08749651286676441;-0.0728859777080176;1.1988226124702164;9.99951377659184;0.7128284352248966;0.4244333387136354;0.4244383592932431;0.5944648954555067;0.06567575092145124;0.598119847855486
34.847102;1.200419520964495;0.7126576781527446;0.5936555417876241;-0.08749277545476436;-0.072882804997643;1.1988222678905722;9.999508671715255;0.7128286352057591;0.42443296765448024;0.4244384887747714;0.5944633686964284;0.06567268473615162;0.5981182691574681
34.857102;1.200421488518618;0.7126592652546107;0.5936547266897857;-0.0874892255494431;-0.07287972895307267;1.198822970934594;9.999504162711329;0.7128287680951676;0.4244325768683986;0.4244386348375941;0.5944618327958646;0.06566962256027191;0.5981166281034488
34.867102;1.2004224892776045;0.7126602057701285;0.5936539063124251;-0.08748548812579794;-0.07287655625029418;1.1988227201999453;9.999500239516518;0.7128288346009098;0.4244321655568054;0.4244387938672057;0.5944602890767063;0.0656655641615504;0.5981148161722076
34.877102;1.200424488888649;0.712661630554039;0.593653058382599;-0.08748193820702187;-0.07287348021193521;1.1988225137853872;9.999496882869513;0.7128288360679014;0.42443173375399307;0.4244389624964876;0.5944597396465331;0.0656625093994564;0.5981140488485023
34.887102;1.2004255291070447;0.7126623997292617;0.5936522085441351;-0.08747820078001244;-0.07287030751491681;1.1988233501935954;9.999494065891884;0.7128287744944628;0.4244312826358937;0.42443913833692;0.5944581873129527;0.06565945815142404;0.5981122306490971
34.897102;1.200426592855662;0.7126630782061562;0.5936513465567798;-0.08747446335452179;-0.0728671348197367;1.1988232280641296;9.999491753908964;0.7128286523388113;0.4244308145225634;0.42443931991170275;0.5944566349394685;0.065656410268065;0.5981103583304476
34.907102;1.2004286617066824;0.712663971155447;0.5936502442793741;-0.08746960530692871;-0.0728629691099605;1.1988241453275212;9.999489904470298;0.7128284723628461;0.4244303323834468;0.4244395062649383;0.5944560848962946;0.06565336558796361;0.5981094290729198
34.917102;1.2004295777836596;0.7126642754236173;0.593649300665761;-0.0874664357949026;-0.0728602813551743;1.1988240985572582;9.999488473437196;0.7128282370105656;0.42442983918734595;0.4244396968438947;0.5944545391553473;0.06564932394017711;0.5981073481895938
34.927102;1.2004316914336912;0.712665240083097;0.5936483938013108;-0.08746288586286606;-0.07285720531806361;1.1988250828663178;9.999487424706388;0.7128279478274379;0.42442933763843615;0.4244398915212455;0.5944529997156874;0.06564628515148786;0.5981053316892624
34.937102;1.2004328443256593;0.7126655411243799;0.5936474875479634;-0.08745914844518587;-0.07285403262079783;1.198825093431668;9.999486737733887;0.7128276058570393;0.42442883010270827;0.4244400904077548;0.594451468679441;0.06564324906183829;0.5981032718495427
34.947102;1.2004340163459712;0.7126657463075676;0.5936465697698222;-0.08745541103374976;-0.07285085992283694;1.198825127708714;9.999486410894848;0.7128272126012801;0.42442831842104983;0.4244402935805343;0.5944509476492189;0.06564021550003162;0.5981021646320861
34.957102;1.2004361869249471;0.7126664238460378;0.5936456287740787;-0.0874518611065027;-0.07284778388234259;1.1988261860488052;9.999486458659492;0.7128267705711951;0.424427803812096;0.42444050104259173;0.5944494369336131;0.0656371842807631;0.5981000245023178
34.967102;1.2004373930059733;0.7126664385098097;0.5936446885976381;-0.08744812370412666;-0.07284461118267013;1.1988262708999489;9.999486903025629;0.7128262829757109;0.4244272869965581;0.42444071299333747;0.5944479355115153;0.06563315525012904;0.5980977385507517
34.977102;1.2004386142540218;0.7126663592151815;0.5936437373252567;-0.08744438630740621;-0.07284143848146904;1.1988273855636056;9.999487765159186;0.7128257528149878;0.42442676837160304;0.4244409300832226;0.5944474417544146;0.06563012828787931;0.5980965233243031
34.987102;1.2004408310731332;0.712666755225633;0.5936427627841991;-0.08744083638456654;-0.07283836243499621;1.198827532668146;9.999489059161284;0.7128251821497221;0.4244262481878103;0.4244411530866316;0.5944459540434177;0.06562710328149762;0.5980942840412949
34.997102;1.200441886429592;0.7126660440922192;0.5936415117032187;-0.08743635877682024;-0.07283458498265487;1.1988277132302187;9.999490785980909;0.7128245721698662;0.42442572660455075;0.4244413821558553;0.5944444712771411;0.06562408013942904;0.5980920177032575
35.007102;1.2004441322259036;0.7126662598376757;0.5936405132779596;-0.0874328088579061;-0.07283150892582604;1.1988289269662906;9.99949293350925;0.7128239236295771;0.424425203649494;0.42444161645929784;0.5944439934071463;0.06562105878356628;0.5980907218263469
35.017102;1.2004454101478514;0.7126658201130591;0.5936395137870717;-0.08742907148581658;-0.07282833620697624;1.1988291731704277;9.999495483978995;0.712823236729115;0.4244246794845934;0.42444185436099774;0.5944425213755743;0.06561803909386203;0.5980884122347286
35.027102;1.2004466981102553;0.7126652941482916;0.5936385006837648;-0.08742533412466266;-0.07282516348160406;1.1988304507899648;9.999498417363213;0.7128225109236994;0.4244241547385732;0.42444209370205005;0.5944410564597784;0.06561402090789725;0.5980859764909143
35.037102;1.2004489732132457;0.7126652511207975;0.5936374615097443;-0.08742178422466236;-0.07282208740462;1.198830757498036;9.999501711296835;0.7128217454443708;0.4244236303636026;0.4244423319784715;0.5944395995602533;0.06561100410026921;0.5980836368569205
35.047102;1.20045027059612;0.7126645567185005;0.5936364191327548;-0.087418046882545;-0.07281891466625169;1.1988310894583003;9.99950534626943;0.7128209397587648;0.42442310731710226;0.42444256648979584;0.5944391508505786;0.06560798862744394;0.5980822799967056
35.057102;1.2004515681999024;0.7126637805388876;0.5936353604775275;-0.08741430955204414;-0.07281574192252602;1.1988324424291703;9.999509310343772;0.7128200936244388;0.42442258657591037;0.4244427945186155;0.5944377099426028;0.06560497448989253;0.5980799199930997
35.067102;1.2004538443550374;0.7126634923757236;0.5936342723140295;-0.087410759674155;-0.0728126658281212;1.198832812998556;9.99951359649476;0.7128192075049049;0.42442206927353815;0.424443013528563;0.5944362759906134;0.06560196166251071;0.5980775520821042
35.077102;1.2004551351357338;0.7126625588751426;0.593633176914214;-0.0874070223670239;-0.07280949307508179;1.1988341991670184;9.999518197908364;0.7128182831241041;0.4244215565884098;0.4244432213712931;0.5944358474549383;0.0655989500272005;0.5980761708400517
35.087102;1.2004572042992838;0.7126619319512124;0.5936319893794546;-0.08740404042100329;-0.0728069018927152;1.198834600142702;9.999523108564588;0.7128173235254263;0.4244210494485816;0.424443416412503;0.5944344223496814;0.06559593935984548;0.5980737885900789
35.097102;1.2004584805786986;0.7126608554333138;0.593630850296407;-0.08740030314254825;-0.07280372913073269;1.19883501584083;9.99952832874244;0.712816332573308;0.4244205481848858;0.4244435974763077;0.5944329992842264;0.06559192941048743;0.5980712896011016
35.107102;1.2004597499109197;0.7126597154115736;0.5936296859620835;-0.08739656588070571;-0.07280055636533676;1.198836447269146;9.99953386757386;0.7128153138384946;0.4244200523579276;0.42444376386513366;0.5944325781427354;0.06558891999308275;0.5980698870889934
35.117102;1.200461994344066;0.7126603934524248;0.5936295717216078;-0.08739275532282204;-0.07279726305881103;1.1988368976898216;9.999539740182831;0.7128142696751473;0.42441956098940226;0.4244439156295331;0.5944311597449777;0.0655859110022446;0.5980674833605921
35.127102;1.200463253333369;0.7126591424022628;0.5936283498064866;-0.08738901808926175;-0.07279409028715152;1.198838372833413;9.999545963122415;0.712813201507715;0.42441907290800523;0.4244440536389331;0.5944297451364958;0.06558290239929572;0.5980650727981692
35.137102;1.2004645067734188;0.712657582370208;0.5936268797227534;-0.08738397271586829;-0.07278982783479174;1.198838879458723;9.99955254912937;0.7128121105649919;0.4244185868378193;0.42444417927149525;0.5944293350680797;0.06557989421786938;0.598063650514819
35.147102;1.2004667325391252;0.712656807699824;0.5936255840394609;-0.0873804229217964;-0.07278675170662074;1.198839423476213;9.999559505120079;0.7128109980258623;0.42441810143977055;0.4244442941918186;0.5944279299314822;0.06557688657548029;0.5980612302368618
35.157102;1.2004679654488408;0.7126554272716203;0.5936242700875614;-0.08737668572505368;-0.07278357892175921;1.1988410090074877;9.999566836962394;0.7128098649569258;0.4244176154989061;0.4244444002868622;0.594426530064557;0.06557387967461734;0.5980588079159865
35.167102;1.2004689875291619;0.7126538278527118;0.5936228678779685;-0.08737351645360414;-0.07278089104461116;1.1988416385351097;9.999574552267363;0.7128087124067651;0.4244171279228958;0.424444499596094;0.5944251360449844;0.06557087379985524;0.5980563859189191
35.177102;1.2004711684895206;0.7126529593094213;0.593621486296334;-0.0873699666818941;-0.07277781489520799;1.1988423132761994;9.999582655863776;0.712807541495736;0.4244166376271969;0.4244445945473204;0.5944247489645349;0.06556786931730704;0.5980549606410707
35.187102;1.2004723502170087;0.7126515058967969;0.5936200917945247;-0.08736622951399878;-0.07277464208830459;1.1988440331390133;9.999591149664957;0.7128063537056126;0.4244161437621566;0.42444468818766257;0.5944233705756683;0.06556486666940338;0.598052546245838
35.197102;1.2004735118850955;0.7126500424945496;0.5936186750068192;-0.0873624923536087;-0.07277146927439294;1.1988447966343339;9.999600037174526;0.7128051511848171;0.424415646081319;0.42444478365585747;0.5944220029764026;0.06556086636465257;0.598050029185951
35.207102;1.2004756321996888;0.7126491430465395;0.5936172266388392;-0.0873589425909253;-0.07276839310294884;1.1988466015659305;9.999609317515516;0.7128039364948252;0.4244151450797488;0.4244448834496679;0.5944216480520138;0.06555786895400909;0.5980486252582735
35.217102;1.2004767478529117;0.7126476768442886;0.5936157724961328;-0.08735520543636212;-0.07276522027672587;1.1988474460451959;9.999618976021905;0.7128027120429258;0.4244146418528908;0.4244449893587814;0.5944203075145564;0.06555487498399512;0.5980462392706447
35.227102;1.2004778381359829;0.7126462157567626;0.5936143022965045;-0.08735146828399104;-0.07276204744627393;1.1988483285239369;9.999628988516998;0.7128014798360409;0.42441413760795793;0.4244451026909468;0.5944189836059436;0.06555188495254416;0.5980438668362964
35.237102;1.2004798826875496;0.7126453303462537;0.5936128057984834;-0.08734791851464319;-0.07275897126164743;1.1988502475001561;9.999639332009014;0.7128002416716117;0.42441363309364205;0.4244452242693888;0.5944186791157051;0.06554889927434548;0.5980425030671443
35.247102;1.200480723517454;0.7126436992863646;0.5936112493049822;-0.0873447492725298;-0.07275628333474642;1.1988512019323956;9.999649988486178;0.7127989993012541;0.42441312850660806;0.4244453545143884;0.5944173964710512;0.06554591823948529;0.5980401614780547
35.257102;1.200481730894227;0.7126422669408778;0.5936097421523963;-0.08734101211541802;-0.07275311050389076;1.1988521915560226;9.999660942388806;0.712797754232319;0.4244126240029035;0.4244454938836736;0.5944161372544942;0.06554294199027448;0.5980378383589381
35.267102;1.2004836883234264;0.7126414151599231;0.5936082152968161;-0.08733746232787763;-0.07275003432383081;1.1988542166176732;9.999672178055013;0.7127965073517651;0.4244121203079663;0.42444564334431223;0.5944159024617306;0.06553997054647688;0.5980365307653096
35.277102;1.2004846318969418;0.7126400085752945;0.593606694597734;-0.0873337251611866;-0.0727468615024837;1.198855277720185;9.999683680268586;0.7127952587537444;0.42441161872228816;0.4244458045789762;0.5944146926909187;0.06553700385644846;0.5980342540070478
35.287102;1.2004855390942453;0.7126386147972417;0.5936051707431362;-0.08732998799022353;-0.07274368868791067;1.1988563760228905;9.999695433939838;0.7127940081313237;0.42441112064296743;0.42444597985360677;0.5944135079545245;0.06553404181389273;0.5980320048758606
35.297102;1.2004873873201896;0.7126378012374402;0.5936036350464744;-0.08732643817693275;-0.07274061252664228;1.198858512948295;9.99970742227448;0.7127927554784426;0.42441062738697527;0.42444617156076586;0.5944133475770085;0.06553108424682053;0.5980307796369083
35.307102;1.2004882116476252;0.7126364320979862;0.5936021144212528;-0.08732270099358488;-0.0727374397275004;1.1988596891202792;9.999719629210198;0.7127915014143614;0.4244101403290605;0.4244463817308778;0.594412210366459;0.0655281309483707;0.5980285923564927
35.317102;1.200488988164974;0.7126350763850627;0.5936005994276464;-0.08731896380616835;-0.0727342669361534;1.198860903956243;9.999732042842219;0.7127902469014279;0.4244096608777684;0.424446611698755;0.594411094772261;0.06552518170269603;0.598026438606909
35.327102;1.2004906915897917;0.7126345645571662;0.5935992966953639;-0.08731672215125987;-0.07273228047522187;1.1988631568465435;9.999744654620216;0.7127889925539487;0.4244091904917018;0.4244468619765826;0.5944109988823375;0.06552223625431684;0.5980253131284942
35.337102;1.2004911584768887;0.712633053756136;0.5935977365612692;-0.0873135528705295;-0.0727295925936592;1.1988644485001816;9.999757460570825;0.7127877381747424;0.42440873088465203;0.42444713260434425;0.5944099203838157;0.06551929432756898;0.5980232281234827
35.347102;1.2004917547671383;0.7126317489819527;0.593596242945056;-0.08730981567704925;-0.07272641982041825;1.198865781130382;9.99977046687122;0.7127864829525491;0.42440828394340185;0.4244474237246702;0.5944088569962598;0.06551635570132547;0.5980211779492494
35.357102;1.2004932620101505;0.7126310326045983;0.5935947438120384;-0.08730626582911724;-0.07272334369549145;1.198868158054944;9.999783694237546;0.7127852257985193;0.4244078514085923;0.42444773572903716;0.5944088070154652;0.06551342021093866;0.598020157495522
35.367102;1.2004937170830323;0.7126297706003871;0.5935932621590515;-0.08730252863768143;-0.0727201709313722;1.19886958332294;9.999797178211239;0.7127839654247846;0.4244074349040926;0.4244480690008341;0.5944077688557949;0.0655104876857799;0.5980181796455308
35.377102;1.2004941004629603;0.7126285323045178;0.5935917862624409;-0.08729879144966544;-0.07271699817126971;1.198871061374559;9.99981096121745;0.7127827001636313;0.42440703617414904;0.4244484235952398;0.5944067402291466;0.06550755791762167;0.5980162385395522
35.387102;1.2004953942286827;0.7126278870371529;0.5935903053086458;-0.08729524159815606;-0.07271392205723835;1.1988735966500639;9.999825075780524;0.7127814276811099;0.42440665700886687;0.4244487989921017;0.5944067181130496;0.06550463068191595;0.5980153277058128
35.397102;1.2004956402150853;0.7126267012821785;0.5935888446307382;-0.08729150441277635;-0.0727107493037699;1.1988751932105974;9.999839533600523;0.7127801451654469;0.42440629908918687;0.4244491939916257;0.5944056992030712;0.06550170576203984;0.5980134584798129
35.407102;1.2004958234868577;0.7126255463267838;0.5935873944206105;-0.08728776722987135;-0.07270757655267178;1.1988768544233932;9.999854334483969;0.7127788498288149;0.42440596418088905;0.42444960680129007;0.5944046805584902;0.06549878293220532;0.5980116239735767
35.417102;1.2004957523922282;0.7126255464707099;0.5935869871138533;-0.08728433723124515;-0.07270467151135356;1.1988795829013867;9.999869481495553;0.7127775392152242;0.42440565446272693;0.4244500353771985;0.5944046601933718;0.06549586193761131;0.5980108170797448
35.427102;1.2004968006716177;0.7126250303637001;0.5935855523239435;-0.0872807873718544;-0.07270159540063824;1.1988813815051136;9.999884984221515;0.7127762116280364;0.42440537252109517;0.4244504778193898;0.5944036369914932;0.0654929425187253;0.5980090484461322
35.437102;1.200496811991925;0.7126239842495498;0.5935841458093413;-0.08727705018987703;-0.072698422646062;1.1988832550534374;9.999900858605598;0.7127748665176162;0.4244051209472528;0.424450932474447;0.5944026101218916;0.06549002442071522;0.5980073101051423
35.447102;1.2004967673315412;0.7126229761229356;0.5935827574339817;-0.08727331300790378;-0.07269524988696192;1.1988862110136271;9.999917128677234;0.7127735043481874;0.42440490196142017;0.4244513977093216;0.5944025785375181;0.06548710735408823;0.5980065932822508
35.457102;1.200497648819271;0.7126225734544432;0.5935813773345978;-0.08726976313528377;-0.07269217376141868;1.198888258604702;9.999933821011163;0.7127721263436321;0.42440471724608536;0.4244518716480227;0.5944015408072119;0.06548419098390074;0.5980049065190205
35.467102;1.2004974979892382;0.7126216400864511;0.5935800317524;-0.08726602594820723;-0.0726890009873882;1.1988904067092658;9.999950954921063;0.7127707343940147;0.4244045678021774;0.424452352367709;0.5944004953332914;0.06548127496791659;0.5980032401896263
35.477102;1.2004972992011482;0.7126210047636663;0.5935789291392661;-0.08726359696410392;-0.0726869178832187;1.1988936613258145;9.999968537954864;0.7127693308906073;0.42440445396976245;0.42445283851890825;0.5944004407022974;0.06547835899074221;0.5980025853864661
35.487102;1.200498036612878;0.7126207148768302;0.5935776268010792;-0.0872600470760268;-0.07268384172769024;1.198896024849938;9.999986568256427;0.7127679184570523;0.42440437570752676;0.42445332960953974;0.5943993757403168;0.0654754427881937;0.5980009522532004
35.497102;1.2004977519388826;0.7126198973379463;0.5935763695380758;-0.08725630988142262;-0.07268066892103832;1.1988984982517086;10.00000503779365;0.7127664994427477;0.42440433277832595;0.42445382569950724;0.5943982992822034;0.06547252617229289;0.5979993337470914
35.507102;1.2004972336779243;0.7126189350893969;0.5935750904872755;-0.08725314059855194;-0.07267798098219085;1.1989020833576607;10.000023933073507;0.7127650753209631;0.4244043247455821;0.42445432705933456;0.5943982100600272;0.0654696090315675;0.5979987235591223
35.517102;1.2004968765508726;0.7126182044076924;0.5935739127577727;-0.0872494033974552;-0.07267480815017772;1.1989047831273942;10.00004323718321;0.7127636467390286;0.4244043510197779;0.4244548340691925;0.5943971067548659;0.06546669129176672;0.5979971339767156
35.527102;1.2004974701552016;0.7126180872126128;0.5935727693496439;-0.08724585347896557;-0.07267173194389366;1.198907600991162;10.000062930780087;0.7127622143294917;0.4244044109060369;0.42445534706696875;0.5943959881764861;0.0654637728689595;0.5979955596017008
35.537102;1.2004970575996934;0.7126174494958525;0.5935716878359665;-0.08724211626279695;-0.07266855908892322;1.198911540288341;10.000082989375862;0.7127607794419439;0.424404503494282;0.4244558661343436;0.5943958536039985;0.06546085365192357;0.5979949952261021
35.547102;1.200496624190055;0.7126168617138856;0.5935706595313754;-0.08723837903897198;-0.07266538622406257;1.1989146035678306;10.000103384245978;0.7127593441517828;0.4244046274745435;0.42445639119424444;0.5943947028219123;0.0654579335143048;0.5979934536730399
35.557102;1.2004971550612775;0.7126168945661802;0.5935696747307845;-0.08723482908454905;-0.07266230998704341;1.1989177915444924;10.00012408629776;0.7127579108245045;0.4244047811017416;0.42445692224547266;0.5943945357641596;0.06545501234972653;0.5979929235705408
