time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
35.567102;1.200496692624781;0.7126166756334016;0.5935689757222355;-0.0872324000578348;-0.07266022678593677;1.1989221024738712;10.000145061000032;0.7127564817308654;0.42440496260111765;0.42445745921621875;0.5943933525259054;0.06545209011956932;0.5979914172745293
35.577102;1.2004962215084036;0.7126162539072946;0.593568117569333;-0.08722866280478687;-0.07265705389833572;1.1989255324053651;10.000166256953348;0.7127550586093899;0.42440517074505896;0.42445800173641285;0.5943921536734702;0.0654491668599585;0.5979899285426024
35.587102;1.2004957472134183;0.712615892182502;0.5935673187177766;-0.0872249255411432;-0.07265388100570029;1.1989290758421438;10.000187606068272;0.7127536421221211;0.42440540484096934;0.42445854922710524;0.5943919400134354;0.06544624262739132;0.5979894505049753
35.597102;1.2004960620027179;0.7126159721167421;0.5935665092598638;-0.08722194344582541;-0.07265128961582001;1.1989327265251672;10.000209037862453;0.7127522316353176;0.4244056642605609;0.42445910089252187;0.594390712173784;0.06544431744253117;0.5979881033054129
35.607102;1.2004956023636133;0.7126157321663131;0.5935658325269145;-0.08721820615429242;-0.07264811671686139;1.198937477566136;10.00023049258637;0.7127508255169417;0.42440594817089344;0.42445965555258963;0.594389470808834;0.06544139126520816;0.5979866603375863
35.617102;1.200495159859669;0.7126155516847752;0.5935652176614689;-0.08721446884843287;-0.07264494381775165;1.1989413212292197;10.000251923268657;0.7127494217928093;0.4244062553975251;0.42446021152535335;0.5943892171906483;0.06543846400706821;0.5979862231605927
35.627102;1.200494740392161;0.7126154288333539;0.5935646640548916;-0.08721073152661041;-0.07264177091975955;1.198945249638492;10.000273287941821;0.7127480187147315;0.42440658432022416;0.424460766411024;0.5943879535401286;0.06543553556661398;0.5979848019315628
35.637102;1.2004953310748574;0.7126161904644902;0.5935643752642845;-0.0872084896672544;-0.07263978433828742;1.1989502550632138;10.00029453859078;0.7127466145042058;0.4244069331477332;0.4244613171401546;0.5943866828344485;0.06543260582913475;0.5979833890294068
35.647102;1.2004949783711552;0.7126161778318227;0.5935639373593758;-0.08720475230676195;-0.07263661144523231;1.1989543291952809;10.000315613583265;0.7127452063425607;0.4244073003991654;0.42446186058461116;0.5943864083073832;0.06542967465238332;0.5979829774036539
35.657102;1.2004946715857876;0.7126162184611082;0.5935635510478545;-0.08720101492601638;-0.07263343855592769;1.19895846287882;10.00033643812456;0.7127437897698197;0.4244076850250851;0.4244623942404679;0.5943851331300657;0.0654267418821667;0.5979815787444098
35.667102;1.2004944179964843;0.7126163116771593;0.5935632107277894;-0.08719727752361948;-0.0726302656710604;1.1989626459745268;10.000356930805962;0.712742359179775;0.4244080861659429;0.42446291663539104;0.5943838605017578;0.0654238073611752;0.5979801870097192
35.677102;1.2004952037536718;0.7126170251315661;0.5935628982868831;-0.08719372733832462;-0.07262718942407285;1.1989678670788233;10.00037701002613;0.7127409089413664;0.42440850291579474;0.42446342740389076;0.5943835937594691;0.06542087092587177;0.5979797959432385
35.687102;1.2004948766430914;0.7126170353622588;0.593562571197881;-0.08719055780040844;-0.07262450141304058;1.1989721138839078;10.000396597826251;0.7127394345409416;0.4244089342621919;0.42446392696983143;0.5943823361367462;0.06541793243191578;0.5979784170271801
35.697102;1.2004948126579427;0.7126175443034168;0.5935625466102254;-0.08718812855940405;-0.07262241822848388;1.1989763741596646;10.000415621124777;0.7127379330360266;0.4244093791913712;0.4244644160044677;0.5943820905030198;0.06541599179249946;0.597978146994329
35.707102;1.2004958004927515;0.7126184089850597;0.5935623128540197;-0.0871845782904779;-0.0726193420045227;1.1989816367715718;10.000434015260407;0.7127364023137995;0.42440983692897355;0.4244648948782161;0.5943808593914145;0.06541304896005534;0.5979767784307906
35.717102;1.2004958807520567;0.7126187514190383;0.5935621054796579;-0.08718084076205951;-0.07261616916159518;1.1989858923710752;10.000451732673078;0.7127348403078967;0.4244103071288819;0.424465363264778;0.5943796450111073;0.06541010387518388;0.5979754143387692
35.727102;1.2004960349747715;0.7126191365053436;0.5935619085810969;-0.08717710320826375;-0.07261299633260596;1.198990133752026;10.000468745179717;0.7127332453165283;0.42441078972889484;0.42446582001953215;0.594379449079128;0.06540715649278307;0.597975048169464
35.737102;1.2004962631549123;0.7126208695689003;0.5935628094314487;-0.08717310490130384;-0.07260960634860719;1.1989943560897083;10.00048503630603;0.712731616630752;0.4244112846670711;0.4244662632571811;0.5943782727253147;0.06540420683513701;0.5979736907169996
35.747102;1.2004975452641282;0.7126221596963043;0.5935628331646037;-0.08717086275797216;-0.07260761986047663;1.198999557241595;10.00050059803479;0.7127299543560623;0.4244117918698609;0.42446669062201137;0.594377116615372;0.06540125495915704;0.5979723341163377
35.757102;1.2004979180959516;0.7126226542703394;0.5935626584493217;-0.08716712512601245;-0.07260444707485328;1.199003737478168;10.000515433273522;0.712728258391776;0.42441231148074676;0.4244670997064202;0.594376981267627;0.06539830089977396;0.597971970349047
35.767102;1.2004983593855427;0.7126231776717428;0.593562490077222;-0.08716338746860999;-0.072601274302874;1.1990078979227297;10.00052954991116;0.7127265276833683;0.424412844063841;0.4244674883647178;0.5943758672398056;0.06539634466117625;0.597970718831801
35.777102;1.2004986697793305;0.7126235378944384;0.5935622681637573;-0.0871602177013999;-0.07259858639814895;1.199012038946161;10.000542947960955;0.7127247607351422;0.424413390569403;0.4244678549298718;0.5943747747469439;0.06539338622838403;0.5979693526779126
35.787102;1.200499235426932;0.7126241043729742;0.5935621112427734;-0.08715647999379217;-0.07259541365019079;1.1990171601426207;10.000555615613356;0.7127229565527041;0.42441395203205723;0.42446819845480405;0.5943747031769988;0.06539042556747783;0.5979689729903437
35.797102;1.200500835487342;0.712625513529178;0.5935621659591565;-0.08715423771444267;-0.07259342722346246;1.199021261089774;10.000567535620188;0.7127211145936262;0.42441452929391615;0.4244685188608188;0.5943736513997969;0.06538746260969551;0.5979675897771809
35.807102;1.200501500946742;0.7126261030925417;0.5935620227594172;-0.087150499957782;-0.07259025449714675;1.1990253413464498;10.000578689375633;0.7127192339389006;0.42441512305175;0.42446881689027205;0.5943736185910498;0.06538449726800843;0.5979671896578086
35.817102;1.200502204346655;0.7126266966775755;0.5935618882145889;-0.08714676217956337;-0.07258708178158314;1.1990303996010028;10.0005890554956;0.7127173129848149;0.42441573402906585;0.4244690939809373;0.5943726047148493;0.06538152950937089;0.597965783792716
35.827102;1.2005029378870242;0.7126272892869654;0.5935617628968802;-0.08714302438126084;-0.07258390907723909;1.199034433055305;10.000598611528035;0.712715349982277;0.4244163628406388;0.4244693521891018;0.5943716105476162;0.06537855939405204;0.5979643655976825
35.837102;1.2005046756695466;0.7126287049246429;0.5935618517423112;-0.08714078200994026;-0.07258192269372701;1.1990384381703356;10.000607339167013;0.7127133435962163;0.4244170097349569;0.42446959409502383;0.5943716373298203;0.06537658702382647;0.5979640378379717
35.847102;1.2005054519163734;0.712629282216186;0.5935617428949933;-0.08713704417383103;-0.07257875001339288;1.1990424123758712;10.000615225161258;0.7127112930464113;0.424417674696045;0.4244698225804666;0.594370685949321;0.06537361247674806;0.5979625930349538
35.857102;1.2005062455825075;0.7126298463198514;0.5935616400927566;-0.08713330632236957;-0.07257557734633527;1.1990473549239857;10.000622259397506;0.712709198133741;0.4244183578001707;0.4244700405378898;0.5943697562560517;0.06537063581466426;0.5979611332911562
35.867102;1.2005068613277856;0.7126302071255851;0.5935614820488989;-0.08713013637266108;-0.07257288953918282;1.1990512659026695;10.000628432755935;0.7127070593815695;0.4244190594939275;0.42447025069970207;0.5943698474302439;0.06536765714146231;0.5979606506886006
35.877102;1.20050867132239;0.7126313041321402;0.59356137312721;-0.0871265856725742;-0.07256981352582928;1.199055144683689;10.0006337320851;0.7127048782389281;0.42441978071869885;0.42447045563353;0.5943689589910823;0.06536467662974371;0.597959154536119
35.887102;1.2005095176758183;0.7126320720760276;0.5935614921194523;-0.08712415604188059;-0.07256773058436831;1.1990589893672938;10.000638135769146;0.7127026571364771;0.4244205230470174;0.4244706578872939;0.5943690912256211;0.06536269448008224;0.597958739095829
35.897102;1.2005103776242734;0.712632554553177;0.5935613899932505;-0.08712041813901213;-0.07256455797648058;1.199063797099057;10.000641614417114;0.7127003993283918;0.4244212888146223;0.42447086022922564;0.5943682447470974;0.06535971088364298;0.5979571951733103
35.907102;1.2005112466038297;0.7126330101674649;0.5935612812730579;-0.08711668022549202;-0.07256138538478062;1.1990675647957105;10.000644133872413;0.7126981087979614;0.42442208089240563;0.42447106561774345;0.5943674198461256;0.06535672605324808;0.5979556248965979
35.917102;1.2005121207027343;0.7126336986747202;0.5935613812286437;-0.08711425056717584;-0.0725593024917587;1.1990712901633647;10.000645658846048;0.7126957901366848;0.4244229023071044;0.42447127678876845;0.594367616312819;0.06535374027650068;0.5979550222674066
35.927102;1.20051397795473;0.7126346666953699;0.5935612426229572;-0.08711069979775124;-0.07255622655642696;1.199074972559469;10.000646158841308;0.7126934482423062;0.42442375599218435;0.42447149597949546;0.5943668336653268;0.06535075394417997;0.5979533995898698
35.937102;1.2005148552463905;0.7126350400729988;0.5935611057362341;-0.08710696185197538;-0.07255305401192393;1.199078613417616;10.000645612023591;0.7126910882222444;0.4244246443008101;0.42447172501386177;0.5943660712690089;0.06534876754114105;0.597951860541729
35.947102;1.2005157322341222;0.7126353880970951;0.5935609589176559;-0.08710322389672151;-0.07254988148181156;1.1990832163365202;10.000644003730926;0.7126887153113775;0.4244255685256791;0.42447196547042165;0.594366328235624;0.06534578159725184;0.5979511814394896
35.957102;1.200516413219377;0.7126357860009577;0.5935609609604156;-0.0871013621188788;-0.07254828348513312;1.199086786395975;10.000641325241784;0.712686334667562;0.42442652884213394;0.4244722188062694;0.5943656033121048;0.06534279661291162;0.597949485114966
35.967102;1.2005182707386108;0.71263665672953;0.5935607853811716;-0.0870978112974636;-0.0725452076030777;1.1990903290618353;10.00063757428079;0.7126839515736749;0.42442752422471886;0.4244724862564508;0.5943658950171778;0.06533981297284178;0.5979487615101515
35.977102;1.2005191497895085;0.7126369410602674;0.5935606145901937;-0.08709407331216719;-0.07254203511057596;1.1990938503394084;10.000632753947327;0.7126815716673148;0.424428552355398;0.4244727685924108;0.5943652020530978;0.06533683091341239;0.5979470246539066
35.987102;1.200520033374207;0.7126372105627216;0.5935604377353677;-0.08709033531665464;-0.07253886263042492;1.1990983573055671;10.000626871616749;0.7126792007318664;0.424429610082352;0.4244730661709357;0.5943645233226604;0.06533485056399548;0.5979453794686183
35.997102;1.2005209238183925;0.712637729206272;0.5935604734043842;-0.08708790558664524;-0.07253677984586937;1.199101856619514;10.000619941906221;0.7126768444473142;0.4244306941074783;0.42447337896245063;0.5943648573130728;0.06533187198757527;0.5979446021762153
36.007102;1.200521823690211;0.7126379776681152;0.5935602890221828;-0.08708416756896516;-0.07253360739141444;1.1991053521873616;10.00061199575933;0.7126745083114133;0.4244318012459809;0.42447370642365556;0.5943642017125967;0.0653288952088337;0.5979428143919895
36.017102;1.2005237176300416;0.7126387856446001;0.5935600916518142;-0.08708061667371825;-0.07253053157122175;1.1991088449780059;10.000603087148908;0.7126721975079782;0.4244329284089267;0.42447404772876446;0.5943645537383483;0.06532592024075472;0.597942004990962
36.027102;1.2005246501767264;0.7126392785110839;0.5935601232151264;-0.08707818690651997;-0.07252844882584698;1.1991133344106637;10.000593288746872;0.712669916440076;0.42443407275503336;0.4244744020405313;0.5943639108077758;0.06532394708490026;0.5979402964167031
36.037102;1.2005256092136176;0.7126395033078509;0.5935599376950976;-0.08707444884411837;-0.07252527641021475;1.199116818817698;10.000582683220603;0.7126676680535659;0.42443523181663534;0.4244747684395322;0.5943632709454308;0.06532097572103965;0.5979384646906587
36.047102;1.2005266018850211;0.7126397217753485;0.5935597514624649;-0.08707071076560127;-0.0725221040066683;1.1991202953492488;10.00057135579637;0.7126654532776184;0.4244364031227257;0.42447514583261453;0.5943636326211121;0.06531800610140849;0.5979376126618722
36.057102;1.2005274393413305;0.7126413170624256;0.5935608109313675;-0.08706858814702781;-0.07252028896630475;1.199123760384269;10.00055938946309;0.7126632709317693;0.42443758356917755;0.4244755328885693;0.5943629944596853;0.0653150381318961;0.5979357517498921
36.067102;1.200529499239281;0.7126420943929128;0.5935606079419169;-0.08706503715699897;-0.07251721320326765;1.1991272099639834;10.000546861926477;0.7126611185223297;0.42443876917732204;0.42447592807346524;0.5943633551292214;0.06531307165933105;0.5979349792094516
36.077102;1.2005306302792682;0.7126423004251329;0.593560412985233;-0.08706129902532754;-0.07251404083114991;1.1991316403888213;10.00053383981698;0.7126589933963594;0.42443995540758545;0.42447632994935497;0.5943627132226237;0.06531010650526786;0.5979330891027514
36.087102;1.2005318181380473;0.7126427639628088;0.5935604314123037;-0.08705886916529655;-0.07251195815383912;1.199135049152228;10.00052037839883;0.7126568933749776;0.4244411377721564;0.4244767372557398;0.5943620672501264;0.06530714250222977;0.59793118574484
36.097102;1.2005330672282872;0.712642963530143;0.5935602296868889;-0.08705513100059839;-0.07250878580541066;1.1991384353722554;10.00050653028796;0.7126548169954247;0.4244423123517123;0.42447714853388974;0.5943624156923224;0.06530417946040397;0.5979302645773561
36.107102;1.2005343819680085;0.7126431600559601;0.5935600262060934;-0.08705139281970758;-0.07250561347055924;1.1991417993013893;10.000492351257417;0.7126527636200339;0.4244434759685924;0.4244775618637274;0.5943617569207922;0.06530221712859842;0.5979284484122231
36.117102;1.2005357674638655;0.7126436147449168;0.5935600392896462;-0.08704896291563699;-0.07250353083389126;1.19914614148124;10.000477897618238;0.7126507333911203;0.42444462601994637;0.4244779748818296;0.5943620893339943;0.0652992552376224;0.5979275086008893
36.127102;1.200538210539071;0.7126443743351077;0.593559823422734;-0.08704541180927534;-0.07250045514645914;1.1991494624490986;10.0004632163658;0.7126487271374506;0.42444576013276697;0.4244783847542059;0.5943614116741922;0.06529629358326419;0.5979255686732018
36.137102;1.2005397563571483;0.7126445634201527;0.5935596192426378;-0.08704167358270169;-0.0724972828558961;1.199152762947441;10.000448337478025;0.7126467463863233;0.4244468759049852;0.4244787882166601;0.5943607228676768;0.06529433206769789;0.5979237353795442
36.147102;1.200541196181055;0.7126448227811372;0.5935595726003026;-0.087039811556882;-0.07249568508386624;1.1991560440140516;10.000433277187732;0.7126447933793442;0.42444797092601494;0.4244791818590424;0.5943610212354173;0.06529137066344742;0.5979227889677621
36.157102;1.2005429258964644;0.7126450042697383;0.5935593680046026;-0.0870360733073003;-0.0724925128204515;1.1991593069457114;10.000418045982018;0.7126428707303091;0.4244490429574105;0.4244795624989593;0.5943603037978658;0.06528840936077179;0.5979208556866543
36.167102;1.200544754460389;0.7126451806065314;0.5935591645301992;-0.08703233504731218;-0.07248934056982413;1.1991635532562581;10.000402651772545;0.7126409809188591;0.4244500901209512;0.42447992750691294;0.5943605664114419;0.06528544817839174;0.5979199284124633
36.177102;1.200547665946008;0.7126461791204476;0.5935591689747188;-0.08703009216690953;-0.07248735463107409;1.1991667851030858;10.00038709771217;0.7126391261183946;0.4244511111579695;0.4244802748954271;0.5943598045674303;0.06528348718387844;0.5979181326771491
36.187102;1.2005497000705418;0.7126463402290647;0.5935589720771869;-0.08702635388707265;-0.07248418240295255;1.1991700059364845;10.000371384329991;0.712637308401085;0.424452105496222;0.4244806031626538;0.5943590143073004;0.06528052645664381;0.5979162480576945
36.197102;1.2005518359663057;0.7126464892355413;0.5935587805210817;-0.08702261559972832;-0.07248101018466915;1.199173220035437;10.000355516345081;0.7126355300655146;0.4244530729185112;0.4244809112310597;0.5943591928894614;0.06527756601388335;0.597915381203384
36.207102;1.200554069498565;0.712646882792861;0.5935588129514363;-0.08702018560994565;-0.07247892765931388;1.1991764313517315;10.000339499955578;0.7126337937361248;0.42445401319788933;0.42448119847036747;0.594358339026722;0.06527560575915112;0.597913656001383
36.217102;1.2005563945297824;0.71264699487798;0.5935586372392637;-0.08701644731041104;-0.07247575545743526;1.1991806427929503;10.000323331141784;0.7126321021983273;0.42445492585779065;0.4244814646370939;0.5943584530423168;0.06527264552300517;0.5979128439454234
36.227102;1.2005588040144752;0.7126470816471836;0.5935584733137972;-0.08701270900485447;-0.07247258326199447;1.1991838560140133;10.000306990179945;0.7126304581501045;0.4244558100411256;0.4244817099005803;0.5943575369340616;0.06526968515388368;0.5979110669880123
36.237102;1.2005622719396898;0.7126479680664506;0.593558529510116;-0.08701046607253428;-0.07247059737014809;1.1991870719380362;10.000290447422396;0.7126288639299584;0.42445666466048665;0.42448193481003915;0.5943565937641068;0.06526772454311246;0.5979094286045391
36.247102;1.2005646352065091;0.7126478077270457;0.5935583392340806;-0.08700729567037468;-0.07246790999377141;1.1991902916152957;10.000273673659425;0.7126273212856248;0.4244574886289355;0.42448213998398354;0.5943566267009128;0.06526476358421185;0.5979087048006181
36.257102;1.200567258799507;0.7126480637428544;0.593558447153361;-0.08700486565740079;-0.07246582749142359;1.1991935165839505;10.000256647778704;0.7126258310274023;0.42445828081999026;0.4244823259124437;0.5943556383754418;0.06526180213473394;0.5979070173130901
36.267102;1.2005699397011735;0.7126480284830032;0.5935583635066544;-0.08700112732940639;-0.07246265530428943;1.1991967487226916;10.000239359303158;0.7126243926863306;0.4244590400221359;0.42448249307225205;0.5943556306948843;0.06525984000531723;0.5979064642492887
36.277102;1.200572669338476;0.7126479645829147;0.5935583087337972;-0.0869973889969165;-0.07245948311521325;1.1992009896262472;10.000221807133347;0.7126230047557138;0.4244597651595635;0.424482642065107;0.5943546053583063;0.06525687697953061;0.5979048401753001
36.287102;1.2005754382028841;0.7126481354884355;0.5935585027803204;-0.08699495897508941;-0.07245740060711982;1.199204239660795;10.000203998550964;0.7126216653188665;0.4244604553631993;0.4244827737191032;0.5943535647109193;0.06525391285657965;0.597903248933278
36.297102;1.2005792169487055;0.7126485906642218;0.5935585018110288;-0.08699140769025335;-0.07245432502141018;1.1992074977418707;10.000185949410612;0.7126203722890188;0.42446110971524165;0.42448288922128374;0.5943535118647937;0.06525194747275352;0.5979027940480081
36.307102;1.2005820341927391;0.7126487185748802;0.5935587655213999;-0.08698897766447115;-0.07245224250165264;1.199210762055425;10.000167678255151;0.7126191233148612;0.42446172725378817;0.4244829901132334;0.5943524502605574;0.06524898068097974;0.5979012694335938
36.317102;1.2005848610126073;0.7126485682460248;0.5935588494184082;-0.08698523932123596;-0.07244907028988579;1.1992140301499792;10.000149198188483;0.7126179161068592;0.42446230738995755;0.4244830780824169;0.5943523836394209;0.06524601235687458;0.5979007727951782
36.327102;1.2005876877717685;0.7126484020899757;0.5935589721581277;-0.086981500978685;-0.07244589807007343;1.199218298572833;10.00013052009465;0.7126167491034532;0.42446285010059387;0.42448315484150645;0.5943513161552794;0.06524404245140444;0.5978994261076586
36.337102;1.2005903095158397;0.7126482937837902;0.5935592929528856;-0.08697963887605706;-0.07244430032982195;1.1992215639423573;10.000111659213522;0.712615621650102;0.4244633556911841;0.4244832220727068;0.5943502521124093;0.06524107098986325;0.5978980059629465
36.347102;1.2005931085438133;0.7126480942068617;0.5935594964897122;-0.08697590054033111;-0.07244112809204169;1.1992248245496784;10.000092634487652;0.7126145336983671;0.42446382456151416;0.424483281164704;0.5943501956634896;0.0652380980038732;0.597897615801116
36.357102;1.2005958824357397;0.7126481351968806;0.5935599576551591;-0.08697347053303038;-0.07243904553074694;1.1992280804540913;10.00007347033136;0.7126134855695744;0.4244642571882041;0.4244833331256999;0.5943491506525594;0.06523612349936667;0.5978963765464141
36.367102;1.2005996063908968;0.7126484610786527;0.5935602292207358;-0.08696991924365473;-0.07243596988573761;1.1992313324131985;10.000054200217697;0.7126124780201836;0.42446465416043133;0.4244833788494635;0.5943491205232398;0.06523314746771233;0.5978960576964414
36.377102;1.2006023142426692;0.7126481958395151;0.5935605500280104;-0.08696618092623204;-0.07243279762235373;1.1992345808484997;10.00003486090204;0.712611512356965;0.4244650161925019;0.4244834193794063;0.594348108412341;0.06523016986137614;0.5978947796783167
36.387102;1.2006049820346971;0.712648168690504;0.5935611230889408;-0.08696375094677414;-0.0724307150365084;1.199238825258244;10.000015482429223;0.7126105900235418;0.42446534425289956;0.4244834561369841;0.5943481173930975;0.06522819055229166;0.5978946384197396
36.397102;1.2006076051255894;0.7126478597618842;0.5935615117533033;-0.08696001265176861;-0.07242754275838995;1.1992420641462456;9.999996084202733;0.7126097117533697;0.42446563979176394;0.4244834908367795;0.5943471505825233;0.06522520935332915;0.5978934255312587
36.407102;1.2006101795077553;0.7126491008180383;0.5935632379871171;-0.08695732197792702;-0.07242524301058391;1.1992452952159218;9.99997667441594;0.7126088769170551;0.42446590471588974;0.4244835249217065;0.5943462109343076;0.0652222260614683;0.5978922413079556
36.417102;1.2006127021313904;0.7126487559591076;0.5935636864542656;-0.08695358370572065;-0.07242207072248644;1.1992485152774068;9.999957247181662;0.7126080836043563;0.4244661410458739;0.4244835592422058;0.5943463007939066;0.06522024044110374;0.5978921861186728
36.427102;1.200615170704451;0.7126486572042162;0.5935643795260394;-0.0869511537754724;-0.07241998811718567;1.199251720243275;9.99993778283519;0.712607329490839;0.4244663507952959;0.4244835940958619;0.5943454218257991;0.06521725221234985;0.5978910517974236
36.437102;1.2006183687729859;0.7126486659582496;0.5935648100702912;-0.08694817045439962;-0.07241739722877048;1.1992549057383737;9.999918258132944;0.7126066125771381;0.42446653618038055;0.42448362902245207;0.5943455757307873;0.06521526110973334;0.5978910435523916
36.447102;1.2006207248509764;0.7126482825155283;0.5935653347572767;-0.08694443220786488;-0.07241422493715875;1.199259067279767;9.999898659041833;0.7126059311525231;0.42446669962753314;0.4244836626811075;0.5943447649540845;0.06521226693205295;0.5978899545137286
36.457102;1.2006230247515368;0.7126481496747205;0.5935660968494911;-0.08694200230713978;-0.07241214233376266;1.1992621996437107;9.999878985509406;0.7126052833810889;0.4244668434284492;0.4244836932303598;0.5943449925892629;0.06520926953388693;0.5978898807979294
36.467102;1.2006252710447947;0.7126477477374709;0.5935666586130044;-0.08693826408031484;-0.07240897004788283;1.19926529698794;9.999859249271433;0.7126046672250034;0.424466969334046;0.42448371879882957;0.594344261784798;0.06520726881223628;0.5978889414912355
36.477102;1.2006274686500322;0.7126476009409468;0.5935674506544765;-0.08693583420215806;-0.07240688745090561;1.1992683540274096;9.999839467853937;0.7126040810583548;0.42446707840110576;0.4244837377722317;0.5943435753256283;0.0652042647056672;0.5978879100398856
36.487102;1.2006296244038408;0.7126471915874218;0.593568034887633;-0.0869320959963482;-0.07240371517048799;1.199271366692721;9.999819658457366;0.7126035244705873;0.42446717129986433;0.4244837489398906;0.5943439356534025;0.06520225719377011;0.5978879962881067
36.497102;1.2006317458387343;0.7126470451353384;0.5935688421562457;-0.0869296661420666;-0.07240163257708983;1.199274331713844;9.999799840634651;0.7126029984535653;0.4244672488900193;0.42448375143575234;0.5943433451400252;0.06519924630951279;0.5978869921518725
36.507102;1.20063482061374;0.7126472117133933;0.5935694240083295;-0.08692611495166322;-0.07239855690348046;1.199277245907554;9.999780041798942;0.7126025050320527;0.42446731243501207;0.4244837443513213;0.59434380632167;0.06519623215111801;0.5978869932281627
36.517102;1.2006368926190563;0.7126470803562992;0.5935702370010771;-0.08692368511954747;-0.07239647430793243;1.1992811057987134;9.999760290754399;0.7126020469437455;0.42446736325223605;0.42448372626638825;0.5943433218393611;0.0651942148647768;0.5978861188849373
36.527102;1.2006389455287727;0.7126467016227003;0.5935708339736816;-0.08691994695449587;-0.07239330202309774;1.199283907885848;9.999740607753711;0.7126016272532915;0.4244674023829671;0.424483695222493;0.5943438939962137;0.06519119459086274;0.5978861367364343
36.537102;1.20064078434013;0.7126464149340914;0.5935715884305114;-0.0869180850642119;-0.07239170420582568;1.1992866493440777;9.999721006195871;0.7126012486473062;0.42446743060418696;0.4244836490862655;0.5943435242181375;0.06518917141483442;0.5978852732651814
36.547102;1.2006427984748693;0.7126460778677769;0.5935721817712099;-0.08691434692093729;-0.0723885319095892;1.1992893284934398;9.999701498539537;0.7126009128972163;0.4244674484782652;0.4244835858909219;0.594343212915061;0.06518614540340961;0.5978843001663563
36.557102;1.200644790048123;0.7126460291363711;0.593572985605782;-0.08691191713704904;-0.07238644929318781;1.1992919449204895;9.999682095262852;0.7126006209148962;0.42446745631867294;0.4244835041023843;0.5943439598479365;0.06518411668762934;0.5978844254139376
36.567102;1.2006467555578444;0.7126457504871793;0.5935735614356756;-0.08690817901628715;-0.07238327698369419;1.199294499338648;9.99966279963051;0.7126003730887566;0.42446745441669104;0.4244834027591394;0.594343764645191;0.06518108545264703;0.597883439265373
36.577102;1.2006486897297128;0.7126457654210904;0.5935743395682777;-0.08690574925834611;-0.07238119435368111;1.1992969930993223;9.999643607958765;0.7126001691970545;0.4244674435995725;0.4244832813438724;0.59434462714831;0.06517805184283768;0.5978834357088104
36.587102;1.2006505852246232;0.7126455535164232;0.5935748827388312;-0.08690201116341371;-0.07237802203046564;1.199300427697684;9.999624520678587;0.7126000080966249;0.4244674255246469;0.42448313958699263;0.5943445473468143;0.06517601590123474;0.597882532694971
36.597102;1.2006534142166099;0.712646204146739;0.5935756112668285;-0.08689976840535704;-0.07237603598959091;1.1993028047335;9.999605553511012;0.7125998879134483;0.4244674022963433;0.42448297742550134;0.5943455250444138;0.06517297758753827;0.597882497040841
36.607102;1.200655207411815;0.712646059096393;0.5935761121533246;-0.08689603033915264;-0.07237286365090186;1.1993051263694001;9.999586737758461;0.7125998063542934;0.42446737579285904;0.42448279506924647;0.594345559816149;0.06517093682591474;0.5978815552598313
36.617102;1.2006569395895583;0.7126462062151753;0.5935768048199809;-0.08689360064738061;-0.07237078098964825;1.1993073956785258;9.999568117001067;0.7125997608408035;0.4244673474211342;0.4244825931586848;0.5943456511359618;0.0651678935155248;0.5978804800960984
36.627102;1.2006586060333795;0.7126461225921474;0.5935772510820281;-0.08688986261913224;-0.07236760863176074;1.1993096163916903;9.999549745205199;0.7125997489986301;0.42446731833137924;0.42448237288855795;0.5943467981236642;0.06516584753066204;0.597880481002405
36.637102;1.200660006979239;0.7126461412680227;0.593577822326599;-0.08688800088771173;-0.0723660107271819;1.1993117923933059;9.99953168126053;0.712599769302357;0.4244672894905025;0.4244821358886225;0.5943469990847032;0.06516279875833278;0.5978793503401404
36.647102;1.2006615299215644;0.7126461128595545;0.5935781996322296;-0.08688426290166017;-0.0723628383458215;1.1993139273920992;9.999513983710573;0.71259982124622;0.4244672615370795;0.42448188394316183;0.5943482511622901;0.06516074713594765;0.5978792936434695
36.657102;1.200662977281117;0.7126463692441116;0.5935787560941499;-0.08688183329811604;-0.07236075563897569;1.1993160249959667;9.999496711627007;0.7125999052414107;0.42446723464667924;0.4244816187186772;0.5943485503371726;0.06515769267029678;0.5978781049922708
36.667102;1.200664346770145;0.7126463859518343;0.5935790556559373;-0.08687809535614377;-0.07235758323222408;1.199319088929275;9.999479926023604;0.7126000226250196;0.42446720850057207;0.4244813416310543;0.594349892127428;0.06515563545125566;0.5978779911379944
36.677102;1.2006656350367484;0.7126466815482919;0.5935795307716845;-0.08687566579893546;-0.07235550049867955;1.1993211225413822;9.999463685860208;0.7126001755263788;0.4244671824875365;0.42448105398747515;0.5943502721951714;0.06515257562193491;0.5978767473200379
36.687102;1.200667818983208;0.712647299886538;0.5935797332489211;-0.08687211484381413;-0.07235242466428525;1.199323127953834;9.999448042784154;0.7126003663484736;0.4244671559243874;0.42448075732381324;0.5943516859029883;0.06515051330480419;0.5978765818392375
36.697102;1.2006689331807125;0.7126476236493394;0.5935801187833973;-0.08686968532880436;-0.07235034190152756;1.1993251064844157;9.999433039323621;0.712600596856258;0.4244671281312967;0.42448045359531716;0.5943521279092887;0.06514744856942199;0.5978752919417663
36.707102;1.2006699534771328;0.7126476961436351;0.5935802398437839;-0.08686594746706197;-0.07234716943610199;1.1993270600558754;9.999418708730328;0.7126008673344275;0.42446709859789694;0.4244801450567842;0.5943525928106663;0.06514438146387991;0.5978739845418263
36.717102;1.2006708744261685;0.7126480361997671;0.5935805303084175;-0.08686351799159626;-0.07234508664094282;1.1993289916491667;9.999405074533898;0.7126011766743985;0.4244670670965749;0.4244798340443818;0.5943540758427603;0.06514231204455605;0.5978737668235468
36.727102;1.200671691843548;0.7126481207253694;0.5935805562604265;-0.08685978016441653;-0.07234191414049294;1.1993309046889975;9.999392151048813;0.7126015229976759;0.4244670334442939;0.4244795228003729;0.5943545728857125;0.0651392403726008;0.5978724373116827
36.737102;1.2006722087221637;0.7126482830001518;0.5935806930116482;-0.08685791864093644;-0.07234031607665661;1.1993328020737273;9.999379947444314;0.7126019040240349;0.4244669971671172;0.42447921332136745;0.5943560802277246;0.06513716649097519;0.5978722066293911
36.747102;1.2006728169865482;0.7126483742234083;0.5935806236145509;-0.0868541808431897;-0.07233714353499422;1.1993356850743029;9.999368472449127;0.7126023173757391;0.4244669574327749;0.42447890728148907;0.5943565944000124;0.06513409040348275;0.5978708726120375
36.757102;1.200673324578325;0.7126487275591604;0.5935807217221226;-0.08685175143094448;-0.07233506065958557;1.199337553218298;9.999357731605159;0.712602760865271;0.42446691325396;0.42447860606120136;0.594358111858232;0.0651320120780071;0.5978706441154686
36.767102;1.200673736210861;0.7126503892574947;0.5935818583825321;-0.0868490613161721;-0.07233276062519275;1.1993394057042739;9.999347719297823;0.7126032326708217;0.4244668637094965;0.4244783107578562;0.5943586284953809;0.06512893144912882;0.5978693177328667
36.777102;1.200674056113633;0.7126504805364019;0.5935816363574363;-0.08684532355306457;-0.07232958802308652;1.199341242777054;9.999338413023603;0.7126037314058508;0.4244668081379152;0.424478022126688;0.5943601394925564;0.06512684840142227;0.5978691023863572
36.787102;1.2006742866202444;0.7126508299240542;0.5935815801764818;-0.08684289417476632;-0.07232750509161848;1.1993430658041886;9.999329771247432;0.7126042560240027;0.4244667464125257;0.42447774060651494;0.59436063965424;0.06512376279307569;0.5978677952359066
36.797102;1.20067540897156;0.7126514822968502;0.5935812455974158;-0.08683934334120476;-0.07232442905526944;1.1993448764813943;9.999321737534864;0.7126048057972492;0.4244666790248661;0.42447746645129175;0.5943611238112388;0.06512167452164937;0.5978666111735557
36.807102;1.200675461577856;0.7126518210770457;0.5935810929577208;-0.08683691397686008;-0.07232234609702592;1.1993466755657005;9.999314250078475;0.712605380387357;0.42446660684042503;0.4244771998350163;0.5943625870626819;0.06511858357061796;0.5978663291837043
36.817102;1.2006754254250038;0.712651890279617;0.5935806787882658;-0.08683317623837729;-0.07231917344195816;1.199348461512039;9.99930724931395;0.7126059796157178;0.4244665307880878;0.42447694084949233;0.5943630248733792;0.06511649002268285;0.5978651817238965
36.827102;1.2006753013213034;0.7126522092148304;0.5935804396174472;-0.08683074688539887;-0.07231709046822506;1.199350229939608;9.999300682097664;0.7126066029293087;0.42446645157779905;0.424476689496144;0.5943644330683205;0.06511439404485773;0.5978650502849899
36.837102;1.2006750899918779;0.712652515767236;0.5935801601902826;-0.08682831753605941;-0.07231500749098677;1.1993519740444116;9.999294504015666;0.7126072491567808;0.4244663696032444;0.4244764458970704;0.5943648077936678;0.06511129588440831;0.5978638397254583
36.847102;1.2006745965843661;0.7126523612508797;0.5935795657115088;-0.08682514772269355;-0.07231231958603614;1.1993546854192103;9.99928867761024;0.7126079167642393;0.42446628523768387;0.42447621060581314;0.5943661455325202;0.065109195879462;0.5978637576549426
36.857102;1.200674213284172;0.7126526395439738;0.5935792092741652;-0.0868227183730193;-0.07231023661038119;1.1993563548706996;9.999283168206844;0.7126086039641752;0.4244661991626666;0.4244759845478135;0.5943664432700329;0.06510609441560854;0.5978625995464829
36.867102;1.2006737474181726;0.712652640742668;0.5935785975623681;-0.08681898063332485;-0.07230706395300648;1.19935797288469;9.99927794132908;0.7126093085010438;0.4244661122724;0.4244757684528115;0.5943676987797848;0.06510399187980924;0.5978625720436048
36.877102;1.2006732022488702;0.7126528853682614;0.5935781646850592;-0.08681655127265554;-0.07230498099324108;1.1993595302794786;9.999272959526065;0.7126100277903024;0.4244660254036486;0.42447556234109834;0.5943679108680219;0.06510088871515714;0.5978614688880948
36.887102;1.2006725800721931;0.7126531129096759;0.5935776936210976;-0.086814121901696;-0.07230289804608502;1.1993610197055902;9.9992681775652;0.7126107595619784;0.424465939226646;0.42447536550609133;0.5943690794710702;0.06509878549313655;0.5978614944292425
36.897102;1.2006718821004878;0.7126530633523261;0.5935769676000047;-0.08681038412650185;-0.07229972542600387;1.1993624368778002;9.99926354223473;0.7126115024047383;0.4244658541225043;0.4244751767664162;0.5943692053972065;0.06509568287648246;0.5978604401375287
36.907102;1.2006711096658216;0.7126532586226885;0.5935764213813277;-0.08680795472240171;-0.07229764251131165;1.1993637800825692;9.999259002470112;0.7126122557257866;0.424465769986258;0.42447499478771367;0.5943692898326435;0.06509358153194282;0.5978595147329959
36.917102;1.200670265257834;0.7126531772593462;0.5935756216553577;-0.08680421690547478;-0.07229446992714791;1.1993650483556546;9.99925451932088;0.712613019170674;0.4244656860564096;0.42447481832554407;0.5943703342366432;0.06509048210142998;0.5978594915132552
36.927102;1.2006703332774553;0.7126539080866541;0.5935749926017954;-0.08680197433585612;-0.07229248364427283;1.1993662400376843;9.99925006099725;0.7126137919814353;0.42446560066327815;0.42447464621916176;0.594370340322482;0.06508838523142563;0.5978585974870549
36.937102;1.2006693562876973;0.7126540540011986;0.5935743425935429;-0.08679954486080547;-0.07229040078770285;1.1993673528448177;9.999245593450253;0.7126145727567932;0.42446551111938746;0.4244744773275063;0.594371309475993;0.0650852916235417;0.5978586006084737
36.947102;1.2006681225464249;0.7126537348796865;0.5935733854799959;-0.08679637488221081;-0.07228771301511881;1.1993683847667507;9.999241082634391;0.7126153596954887;0.42446541421235723;0.4244743105877177;0.5943712423267089;0.06508320204921451;0.5978577284644659
36.957102;1.200667023888941;0.7126538449897873;0.5935726752498744;-0.08679394535318552;-0.07228563019838434;1.1993703344524118;9.999236504221182;0.7126161511385486;0.4244653069866717;0.4244741452054425;0.5943721391569567;0.06508111727281747;0.5978578585910069
36.967102;1.2006658644793142;0.7126536742716594;0.5935717204271435;-0.08679020739717286;-0.07228245771382724;1.1993712009259034;9.999231849878363;0.7126169460500094;0.42446518705793407;0.4244739808224411;0.5943720005034298;0.0650780379372273;0.5978568925926249
36.977102;1.2006646441553142;0.712653741707984;0.5935709575181171;-0.0867877778103791;-0.07228037493907817;1.1993719835732206;9.999227122194883;0.712617743929308;0.42446505233592474;0.4244738174401534;0.5943728272546663;0.06507596451794649;0.5978570353193781
36.987102;1.2006633644867077;0.7126537837888911;0.5935701718037489;-0.08678534819513596;-0.07227829218599009;1.199372682845552;9.999222320763574;0.7126185442338593;0.42446490058325737;0.4244736553342512;0.5943726205186725;0.06507289735811905;0.597856080965879
36.997102;1.200662028712458;0.7126535371064121;0.5935691483679624;-0.0867816101498153;-0.07227511976605308;1.1993733005542224;9.99921743666938;0.7126193462315645;0.42446472916889366;0.4244734952283834;0.5943733817686039;0.0650708367212467;0.5978562370043159
37.007102;1.2006606401437587;0.712653521028326;0.5935683233271136;-0.08677918047861696;-0.07227303705652774;1.1993738392842443;9.999212459522106;0.7126201494422283;0.4244645351523281;0.42447333847645485;0.594373112880068;0.0650677828338223;0.5978553005312628
37.017102;1.200659200991649;0.7126534734612648;0.5935674811700372;-0.08677675078133065;-0.07227095436827369;1.1993743022813874;9.999207380470764;0.7126209537932215;0.4244643156920764;0.4244731869128512;0.5943738156155173;0.0650657359398297;0.5978554801940061
37.027102;1.200657712683585;0.7126531325934946;0.5935664064670166;-0.08677301265321571;-0.0722677820115425;1.1993746940187826;9.999202189099728;0.7126217593686343;0.42446406849841156;0.4244730423645542;0.5943734911923706;0.06506369635575157;0.5978546805207237
37.037102;1.2006561770393727;0.7126530188544459;0.5935655354971213;-0.08677058290498148;-0.0722656993625629;1.1993750201080149;9.999196877744405;0.7126225661761323;0.4244637918571084;0.42447290618213845;0.5943731403376509;0.06506066445780648;0.5978537869286008
37.047102;1.2006545970261029;0.7126526098574594;0.5935644364640066;-0.08676684472510353;-0.07226252704218271;1.1993752863725702;9.999191449877722;0.712623373907122;0.42446348407735396;0.4244727791667503;0.5943737634457674;0.06505864058256546;0.5978540107717121
37.057102;1.2006527808022975;0.7126522392452709;0.5935634875452179;-0.08676498284785698;-0.07226092917009165;1.1993754978944413;9.999185919570762;0.7126241818198595;0.4244631430493458;0.4244726619216908;0.5943733608011892;0.06505562493818619;0.5978531456218814
37.067102;1.2006511224239356;0.7126520193182017;0.5935625926678211;-0.0867625530302518;-0.07225884656891153;1.1993756584117985;9.999180305628624;0.7126249892095172;0.42446276665560606;0.42447255528273076;0.5943739329518788;0.06505361761335844;0.597853396341899
37.077102;1.2006494289873821;0.7126515021802899;0.5935614780211229;-0.08675881478205297;-0.07225567429254656;1.1993757705794539;9.999174628873552;0.7126257961483298;0.4244623533005142;0.42447246039313713;0.5943734808162903;0.06505161864048332;0.5978526648606908
37.087102;1.2006477023474498;0.7126512090392702;0.5935605789993932;-0.08675638492659377;-0.07225359171825503;1.1993758372882262;9.999168912163952;0.7126266035240577;0.42446190161036473;0.4244723784717097;0.5943740053314721;0.06504862802932063;0.5978528296169116
37.097102;1.2006459439620232;0.712650879020615;0.5935596786604436;-0.08675395505594065;-0.07225150915598956;1.199376862900347;9.99916318167417;0.7126274123113145;0.42446141005740506;0.4244723107086063;0.5943735072311134;0.06504664576531892;0.5978521200450015
37.107102;1.2006441555478953;0.7126502514377823;0.5935585600177581;-0.08675021675734991;-0.07224833691571955;1.199376853116123;9.999157467907171;0.7126282228074429;0.42446087739985083;0.42447225823845486;0.5943739872376596;0.06504367180111961;0.597852307362918
37.117102;1.2006423393867371;0.7126498477350085;0.5935576579721024;-0.08674778685984655;-0.072246254375238;1.1993768134742895;9.999151806064923;0.7126290345240246;0.42446030338178387;0.4244722218516325;0.5943734462685878;0.0650417060417422;0.5978516221378187
37.127102;1.2006414781235608;0.7126499744799737;0.5935567444955379;-0.08674554377742405;-0.07224426843243732;1.1993767477216726;9.999146236454465;0.7126298468622987;0.42445968884180707;0.42447220167219185;0.5943738855255952;0.0650397483481607;0.5978519445802243
37.137102;1.200639610534263;0.7126492337321022;0.5935556267436733;-0.086741805435682;-0.07224109622190845;1.1993766571780327;9.999140801634125;0.7126306597189774;0.4244590353389838;0.42447219718731355;0.5943733065225035;0.06503679857804036;0.597851178320918
37.147102;1.2006377152276777;0.7126500222837785;0.5935558177811036;-0.08673911478762468;-0.07223879658165677;1.1993765410226143;9.999135538728407;0.7126314734249652;0.4244583449188428;0.4244722074728459;0.5943737108253525;0.06503485660236374;0.5978515295130417
37.157102;1.2006357880383038;0.7126494633102569;0.5935549223394951;-0.0867366848395596;-0.07223671407960741;1.1993763969302795;9.999130471040095;0.7126322886201024;0.42445762021814987;0.42447223126561473;0.5943730993407328;0.06503292226335441;0.5978509016381608
37.167102;1.2006336281493486;0.7126484201697486;0.5935537554562893;-0.0867335143768363;-0.0722340266326368;1.1993762221727886;9.999125602477134;0.7126331064623906;0.4244568646303354;0.4244722669721205;0.5943734715801026;0.0650299953261697;0.5978511741644941
37.177102;1.2006316204073975;0.7126477912235041;0.5935528706550637;-0.086731084402705;-0.07223194414888277;1.199376015001551;9.9991209168769;0.7126339283821203;0.4244560822655702;0.42447231277790876;0.5943728255776086;0.0650280754722676;0.5978505759996751
37.187102;1.200629563551399;0.7126471320450761;0.5935519924605338;-0.0867286544159144;-0.07222986167432567;1.199375775141719;9.99911638490273;0.7126347553743703;0.42445527758433127;0.42447236670176364;0.5943731586339763;0.06502516232097724;0.5978508764462105
37.197102;1.2006274531011922;0.7126464447926573;0.5935511206936859;-0.08672622441614491;-0.07222777920833272;1.1993755030769115;9.99911197576228;0.712635588146491;0.42445445487759853;0.4244724266862784;0.5943724683065412;0.06502325543532848;0.5978503033278033
37.207102;1.2006252862452553;0.7126454698935639;0.5935500371325703;-0.08672248597643056;-0.0722246070602905;1.1993751986741152;9.999107664877943;0.7126364278506976;0.4244536178531744;0.4244724908508399;0.5943727528824831;0.06502135430089766;0.5978507342621265
37.217102;1.2006230608473403;0.7126447295349915;0.5935491740504155;-0.08672005594905309;-0.07222252460918781;1.1993748599247465;9.999103432223375;0.7126372761449365;0.4244527692286307;0.42447255764720293;0.5943720113890835;0.06501845831946913;0.597850070483538
37.227102;1.2006207749239115;0.7126439638979473;0.5935483115949841;-0.08671762590899326;-0.0722204421648814;1.1993744830791855;9.999099254599981;0.7126381348800609;0.4244519105003725;0.4244726257701059;0.5943712435361953;0.06501656685410469;0.5978495219835237
37.237102;1.200618427366077;0.7126429128419344;0.5935472294438753;-0.0867138874272516;-0.07221727003721272;1.1993740641588695;9.999095098374985;0.7126390057455537;0.42445104227210184;0.42447269399795035;0.5943714494478197;0.06501467929773862;0.5978499731075898
37.247102;1.2006160190374817;0.7126420974726249;0.5935463585955545;-0.08671145736408144;-0.07221518760568928;1.1993736005260087;9.999090918887784;0.7126398896688625;0.42445016475088193;0.4244727611574667;0.5943706292177086;0.06501179511316146;0.5978493263839649
37.257102;1.2006135527525006;0.7126412562854432;0.593545478799898;-0.08670902729196205;-0.0722131051799092;1.1993730916617324;9.99908666931955;0.7126407866502449;0.42444927788318276;0.4244728260889735;0.594370782726386;0.06500991382386004;0.5978497868103464
37.267102;1.2006110321134624;0.7126401280597603;0.5935443697400532;-0.08670528877859772;-0.07220993306923221;1.1993725387385175;9.999082307571724;0.7126416963085538;0.42444838145121083;0.42447288739914796;0.5943699097953693;0.06500803501512238;0.5978492568664275
37.277102;1.2006082654008974;0.7126390474340818;0.5935434033302437;-0.0867034266102227;-0.07220833537954785;1.1993719433408256;9.99907778853242;0.7126426182676413;0.4244474752945444;0.4244729433018685;0.5943700106359695;0.06500515839701616;0.5978496157681134
37.287102;1.2006056475808717;0.7126381277654034;0.593542477118695;-0.08670099651494127;-0.07220625296672198;1.1993713064977127;9.999073053844983;0.7126435520854447;0.4244465592350084;0.4244729918755116;0.5943690864121265;0.0650032838148199;0.5978490932760048
37.297102;1.2006029887394878;0.71263718322388;0.5935415293918482;-0.08669856641268259;-0.07220417055752121;1.199370628894939;9.999068038373311;0.7126444973113519;0.4244456328703132;0.4244730313529313;0.5943691393020721;0.06500141114614176;0.5978495695822326
37.307102;1.2006002968226213;0.7126359542581997;0.5935403414495538;-0.08669482786534315;-0.07220099846123207;1.1993709114874986;9.999062689917004;0.712645453663727;0.42444469556459874;0.42447306011199326;0.594368171941363;0.06499854022063466;0.5978489488643102
37.317102;1.2005975828400515;0.7126349631319177;0.5935393476538281;-0.08669239774704465;-0.07219891605835556;1.1993701552337042;9.999056983336434;0.7126464207139681;0.4244437464575894;0.4244730765585107;0.5943681866856946;0.0649966708096027;0.597849437914437
37.327102;1.2005948600927168;0.7126339493286944;0.5935383326327063;-0.08668996762097186;-0.0721968336586508;1.199369360709641;9.999050919111307;0.7126473975101815;0.42444278453374273;0.42447307906373544;0.5943671851166761;0.06499480262983397;0.5978489409127402
37.337102;1.2005921422389796;0.7126329124388784;0.5935372990411272;-0.08668753748724521;-0.07219475126240839;1.199368528236829;9.999044513614567;0.7126483828081601;0.42444180896396294;0.4244730660735349;0.5943671681321883;0.06499193538119788;0.5978493381278867
37.347102;1.200589441713139;0.7126315909342886;0.5935360327205778;-0.08668379890402007;-0.07219157917945704;1.199367657732094;9.999037792530489;0.7126493754131284;0.42444081952703916;0.4244730362865578;0.594366136365684;0.06499006881505008;0.5978488597732259
37.357102;1.2005867697488382;0.712630505074249;0.5935349712139902;-0.08668136875518152;-0.07218949679125067;1.1993667485623818;9.99903078802498;0.7126503745164091;0.42443981669248654;0.4244729884926491;0.5943660902647557;0.06498820276241181;0.5978493862217751
37.367102;1.2005841375750896;0.7126293926108749;0.5935339008972538;-0.08667893860037199;-0.0721874144079362;1.1993658002142686;9.999023530728172;0.7126513800564094;0.42443880141856144;0.4244729212684089;0.5943650296828625;0.0649853371283157;0.5978488206867785
37.377102;1.200581556712474;0.7126279910099842;0.5935326078949281;-0.0866751999949831;-0.07218424233920537;1.1993648135610475;9.999016037181942;0.7126523924197343;0.4244377751487383;0.42447283316358375;0.5943649535660684;0.06498347190865209;0.5978493670983435
37.387102;1.2005788422780395;0.7126266328112786;0.5935314705949991;-0.08667333774987226;-0.07218264468371018;1.1993637916498978;9.99900830428998;0.7126534119729144;0.4244367400516978;0.4244727231693815;0.5943638603902504;0.06498160718673021;0.5978489257401054
37.397102;1.2005763935839562;0.7126254280758171;0.5935303932252116;-0.08667090758111466;-0.07218056231369428;1.199362738918123;9.999000313497401;0.7126544391342412;0.42443569910026246;0.42447259079988064;0.5943637491328299;0.06497974306869209;0.5978494818726191
