time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
37.407102;1.2005740218094938;0.7126241866885036;0.5935293205401326;-0.08666847740891978;-0.0721784799469994;1.1993616595422676;9.998992039862669;0.7126554742555814;0.42443465587123286;0.424472435921462;0.5943626197276793;0.06497687962898548;0.5978489364631361
37.417102;1.2005717323319138;0.712622644540356;0.5935280389423749;-0.08666473878316115;-0.07217530789234189;1.1993605564949184;9.998983458446789;0.7126565174286145;0.4244336142729408;0.4244722588057972;0.5943624727312443;0.06497501692847671;0.5978494936597931
37.427102;1.2005695301143589;0.7126213198817483;0.5935269859650545;-0.08666230860213213;-0.07217322553157327;1.199359431154829;9.998974542531316;0.7126575689855458;0.424432578293186;0.4244720602431055;0.5943613092024401;0.06497315507165223;0.5978490557546916
37.437102;1.2005674201226038;0.712619949082453;0.5935259477702677;-0.0866598784159953;-0.07217114317402103;1.1993582830185139;9.99896526378202;0.7126586299136005;0.42443155180911546;0.4244718413648395;0.5943611310631566;0.06497029419634634;0.5978495017754014
37.447102;1.2005654071994127;0.7126185295034041;0.5935249275377448;-0.08665744822387828;-0.0721690608199177;1.1993571103382028;9.998955602069527;0.7126597016257773;0.42443053849630313;0.4244716033427355;0.5943599411366732;0.06496843438177216;0.5978490607221357
37.457102;1.2005634958909184;0.7126170585056649;0.59352392821465;-0.08665501802531238;-0.07216697846939915;1.1993559119194883;9.998945551754673;0.7126607857329132;0.4244295417584902;0.42447134725686764;0.5943597428703761;0.0649665756162849;0.597849611471806
37.467102;1.2005616901617773;0.7126152722951303;0.5935227353435933;-0.08665127936462554;-0.07216380643147098;1.199354688782652;9.9989351199346;0.712661883973298;0.4244285647027581;0.4244710740388213;0.5943585400924324;0.06496471784788163;0.5978491647757279
37.477102;1.2005599928198576;0.7126136887260274;0.5935217851381132;-0.08664884915196011;-0.0721617240886439;1.1993534442862488;9.998924324840957;0.7126629980617625;0.4244276102204176;0.42447078440539326;0.5943583364830969;0.06496186097785794;0.5978495989417831
37.487102;1.2005584056407301;0.7126120434414316;0.5935208613343264;-0.08664641893328304;-0.07215964175044041;1.199352182666593;9.998913189251635;0.7126641294050416;0.42442668115679505;0.42447047885603767;0.5943571349444519;0.06496000479636191;0.5978491420999794
37.497102;1.200556734669952;0.7126101466080716;0.5935199048001076;-0.08664455662913165;-0.07215804412687349;1.1993509073841986;9.998901733108333;0.7126652788529015;0.42442578052818414;0.4244701577279282;0.5943569374365303;0.06495814898617322;0.5978496729308418
37.507102;1.2005553717705875;0.7126081091044054;0.5935188154013292;-0.08664081793998377;-0.07215487210771895;1.1993496207456809;9.998889978072265;0.7126664468613401;0.42442491164007845;0.4244698213629942;0.5943557452949867;0.06495629318455004;0.597849203155168
37.517102;1.2005541222469092;0.7126062650562317;0.5935179672023274;-0.0866383877050787;-0.07215278978720371;1.1993483248501615;9.998877952536153;0.7126676338737907;0.424424077963838;0.4244694703859351;0.5943555597696585;0.06495343700755153;0.5978496130360783
37.527102;1.2005529879219363;0.7126043539160616;0.59351714180835;-0.08663595746569391;-0.07215070747580714;1.1993470221112403;9.998865689306976;0.7126688402708765;0.4244232826947023;0.4244691058488784;0.5943543822543116;0.06495158005068787;0.5978491329999125
37.537102;1.200551973244812;0.7126023762151517;0.5935163383161921;-0.08663352722186125;-0.07214862517551857;1.1993457144497564;9.998853228135799;0.7126700660099462;0.4244225281964998;0.4244687291249697;0.5943542139393757;0.06494972191890183;0.5978496434260157
37.547102;1.2005510854368824;0.7126016418522282;0.5935166461481546;-0.08663083626598513;-0.07214632577019427;1.199344403365985;9.998840621340277;0.7126713106682021;0.4244218158038611;0.42446834181350224;0.5943530555282384;0.06494686226404667;0.59784904729171
37.557102;1.200550333190333;0.7125992759904336;0.5935156689365434;-0.08662709754861159;-0.0721431538057285;1.199343091874337;9.998827929284163;0.7126725739630919;0.42442114601122227;0.42446794580635805;0.5943529075454765;0.06494500078947817;0.5978495490808683
37.567102;1.2005497247284393;0.7125971125678073;0.593514930679552;-0.08662466729265386;-0.07214107154836448;1.19934178556829;9.998815208800972;0.7126738561428023;0.42442051880191184;0.42446754334186254;0.5943517707412979;0.06494313723507324;0.5978490512478546
37.577102;1.200549266576816;0.7125948962238653;0.5935142139397658;-0.08662223703411862;-0.0721389893072839;1.1993404914727543;9.998802509723541;0.7126751577923285;0.42441993403728645;0.4244671369155683;0.5943516460969384;0.06494127138511507;0.5978495417317403
37.587102;1.2005489639958022;0.7125926337295372;0.5935135178526426;-0.08661980677315816;-0.07213690708295795;1.199339216159153;9.998789882447998;0.7126764791597648;0.42441939158971315;0.4244667290086992;0.5943505346338956;0.06493940310372841;0.5978490323040239
37.597102;1.2005488225325793;0.7125903329644496;0.5935128410100798;-0.08661737650985896;-0.07213482487584509;1.1993379646910483;9.998777381006722;0.7126778195123881;0.4244188910105122;0.4244663216865108;0.594350437188584;0.06493653235049278;0.5978494027553555
37.607102;1.2005488489594083;0.7125877413656045;0.5935119643833396;-0.08661363777338235;-0.07213165299466466;1.1993367411539964;9.998765054989812;0.712679177074083;0.42441843116462274;0.4244659163415874;0.5943493542991097;0.06493465915218628;0.5978488832329466
37.617102;1.200548855371574;0.7125852010509114;0.5935112607676373;-0.08661177542650052;-0.07213005552408065;1.199335549773747;9.998752944312537;0.7126805496467943;0.42441801024663395;0.4244655138251944;0.5943492863599179;0.06493278356299645;0.5978493550053123
37.627102;1.2005492400405466;0.7125828308133639;0.5935106277043539;-0.08660934515757245;-0.07212797336937539;1.1993343953661206;9.998741081914966;0.7126819352587126;0.4244176260430201;0.42446511458316805;0.594348233678936;0.06493090562478318;0.5978488317648637
37.637102;1.2005498148011937;0.7125804487115243;0.5935100028514458;-0.08660691488785816;-0.0721258912313544;1.1993332831959023;9.99872949707688;0.7126833320974062;0.4244172761529716;0.42446471829524884;0.594348196228575;0.064928025328746;0.5978491947863847
37.647102;1.200550586548794;0.7125780584785121;0.5935093829764929;-0.0866044846169292;-0.07212380910915259;1.1993322182496329;9.998718218422272;0.7126847378257342;0.4244169580250849;0.4244643235402112;0.5943471734229747;0.06492614261055484;0.5978486747938089
37.657102;1.2005515614766087;0.7125756630700991;0.5935087652331127;-0.0866020543441981;-0.07212172700233986;1.199331204548685;9.998707273269602;0.712686149047523;0.42441666878877105;0.4244639281927819;0.5943471640143856;0.06492425737395831;0.5978491528950984
37.667102;1.2005517635878808;0.7125724360299984;0.5935079416829271;-0.08659812890049094;-0.07211845864560668;1.1993302455054582;9.998696681689065;0.7126875614365006;0.42441640515504775;0.42446353019807115;0.5943461660639436;0.06492236949880006;0.5978486423206116
37.677102;1.2005531565870646;0.7125700360449883;0.5935073205530571;-0.08659569862472329;-0.07211637656996034;1.19932934467314;9.998686454864847;0.7126889701916961;0.4244161637131272;0.4244631279567801;0.5943461771285833;0.06491947882887998;0.597849024109266
37.687102;1.2005547592660049;0.7125676353627687;0.5935066940342435;-0.0865932683469834;-0.07211429450946891;1.1993285058866694;9.998676598197232;0.7126903704192084;0.4244159414208919;0.424462720196178;0.5943451946580346;0.06491758516903504;0.5978485289334151
37.697102;1.2005565689635764;0.7125652343951182;0.5935060602954768;-0.08659083806731085;-0.07211221246303463;1.1993277328391554;9.998667110859026;0.712691757728989;0.42441573588191916;0.42446230576072114;0.5943452164307615;0.06491568828361167;0.5978490377959684
37.707102;1.2005585816944033;0.7125628335373002;0.5935054183891615;-0.08658840778583389;-0.07211013042907387;1.1993270284141853;9.998657984230581;0.7126931288195427;0.42441554534962367;0.42446188355719006;0.5943442407628964;0.06491378788425312;0.5978485630369725
37.717102;1.2005607929687627;0.7125604341342133;0.5935047680376112;-0.08658597750287561;-0.07210804840574822;1.1993263940809382;9.998649206393576;0.7126944812494453;0.42441536853631995;0.42446145264254703;0.5943442661994593;0.06491188364583517;0.5978490919818347
37.727102;1.2005631976842424;0.7125577780679376;0.5935038921333053;-0.08658223873548193;-0.07210487669857463;1.1993258299197271;9.99864076972195;0.712695812755449;0.4244152045007393;0.42446101230930033;0.5943432909547125;0.06490897525578597;0.597848525981544
37.737102;1.2005655938484403;0.7125552030006209;0.5935031660146177;-0.08658037637057096;-0.0721032793819058;1.1993253351520738;9.998632670360731;0.7126971209778193;0.42441505279547265;0.42446056196733856;0.5943433129981688;0.06490706245434305;0.5978490679096962
37.747102;1.2005683640788904;0.7125528238749357;0.5935024899630327;-0.0865779460837606;-0.07210119737597558;1.1993249082202102;9.998624898965515;0.71269840355563;0.4244149134390108;0.424460100970815;0.5943423309265597;0.06490514505619231;0.5978486180967856
37.757102;1.2005713036933665;0.7125504556381212;0.5935018038098872;-0.08657551579611635;-0.07209911537150537;1.1993245465293987;9.99861743777782;0.7126996582567359;0.4244147866849017;0.4244596284965273;0.5943423445621056;0.06490322294729226;0.5978491615309482
37.767102;1.2005744029490617;0.7125480998244555;0.5935011053041447;-0.086573085507613;-0.072097033366561;1.1993242467563783;9.998610271308214;0.7127008830045063;0.4244146730326358;0.4244591433967987;0.5943413547658536;0.06490129603936531;0.5978487067999684
37.777102;1.200577652625591;0.7125457583667285;0.5935003916632166;-0.0865706552181828;-0.0720949513592186;1.1993230055611328;9.998603395594252;0.7127020758114284;0.4244145733017794;0.4244586440637008;0.5943413629911284;0.064899364222423;0.5978492387226513
37.787102;1.2005810443930784;0.7125434334741809;0.593499659906365;-0.08656822492757137;-0.07209286934749237;1.1993228199185584;9.9985968122504;0.7127032349306746;0.42441448858622793;0.42445812836534946;0.594340370986552;0.06489642737736577;0.597848656629073
37.797102;1.2005845704369464;0.7125408661101188;0.5934986899125481;-0.08656448614426608;-0.07208969763673072;1.199322686945548;9.99859051839062;0.712704359317945;0.4244144202890968;0.42445759381867254;0.5943403808153389;0.06489448542730912;0.5978491612376099
37.807102;1.2005882237620416;0.7125385782022801;0.5934979132366054;-0.08656205584899386;-0.07208761561091896;1.1993226036097058;9.998584504385919;0.7127054487626474;0.42441437026241674;0.4244570379481195;0.594340394969552;0.06489253836630732;0.5978496454960995
37.817102;1.2005919988119476;0.7125363087985944;0.5934971107297794;-0.08655962555156056;-0.0720855335763281;1.1993225665477882;9.998578754167859;0.7127065033910949;0.4244143409537308;0.4244564585133838;0.5943394160409847;0.06489058624791876;0.5978491119107371
37.827102;1.200595890877749;0.7125340575151602;0.5934962808597836;-0.08655719525202854;-0.0720834515325459;1.199322572268998;9.99857324611545;0.7127075230759364;0.42441433532714684;0.42445585347556863;0.5943394462127503;0.06488862915177467;0.5978495459457995
37.837102;1.2005998948495749;0.7125318239479332;0.5934954223308794;-0.08655476495061314;-0.07208136947961605;1.1993226178962226;9.99856795690378;0.7127085072465184;0.4244143563839346;0.4244552208688148;0.5943384871799956;0.06488566718507895;0.5978488479982756
37.847102;1.2006038095023694;0.7125294209657308;0.5934944751242691;-0.08655290256873592;-0.07207977210174284;1.199322701478117;9.998562864409127;0.7127094553802512;0.42441440661117513;0.4244545588589197;0.5943385404300762;0.06488370054246788;0.5978492201032392
37.857102;1.20060801987809;0.7125272213615486;0.5934935560632577;-0.08655047226462623;-0.07207769003090136;1.1993228209893314;9.998557947253229;0.7127103678749334;0.4244144877146894;0.4244538659146508;0.5943376074936911;0.06488172954114195;0.5978485622448378
37.867102;1.200612325791643;0.7125250380761937;0.5934926056101791;-0.08654804195985383;-0.07207560795201993;1.1993229734821982;9.998553182661668;0.7127112465418745;0.4244146006646677;0.4244531409592487;0.5943376898375451;0.06487975457247282;0.5978488593972432
37.877102;1.2006157429789057;0.7125223030559161;0.5934916347720222;-0.08654542501240758;-0.07207342929727252;1.1993231559729025;9.998548542850369;0.7127120946339235;0.4244147461105833;0.42445238362410986;0.5943367884415924;0.06487777602483903;0.5978481200808178
37.887102;1.2006202304043814;0.7125198916831496;0.5934904018400432;-0.08654168620886582;-0.0720702575085046;1.1993233666710987;9.998543994497044;0.7127129164819556;0.42441492497404665;0.42445159443878233;0.5943369033961301;0.06487579425440262;0.5978483286768447
37.897102;1.2006248056192597;0.7125177580878276;0.5934893513005097;-0.08653925590331701;-0.07206817540382786;1.199323604700854;9.998539504432454;0.7127137165601396;0.42441513851445717;0.42445077476699633;0.5943360336662594;0.06487380962027701;0.5978474922669097
37.907102;1.2006294670417756;0.7125156430162473;0.5934882647824653;-0.08653682559622784;-0.0720660932897549;1.1993238688607886;9.99853504182296;0.712714498573169;0.42441538779778387;0.4244499266743656;0.5943361771229158;0.06487082252438718;0.5978474849693854
37.917102;1.200634212144184;0.7125135493728443;0.5934871416306876;-0.08653439528680278;-0.07206401116618782;1.1993241571252433;9.998530576055057;0.7127152652816385;0.42441567346485615;0.4244490527309307;0.5943353306818867;0.06486883339375236;0.5978465298186215
37.927102;1.2006390368839532;0.71251148136578;0.5934859818489192;-0.08653196497440763;-0.07206192903331958;1.1993244673790777;9.99852607800809;0.7127160190307832;0.4244159959659482;0.4244481555052319;0.5943354901983051;0.06486684265037097;0.5978465010018391
37.937102;1.2006439366382025;0.71250944370148;0.5934847860355535;-0.08652953465879591;-0.07205984689152484;1.1993247980627058;9.998521520356727;0.712716762456625;0.42441635567077485;0.424447237038513;0.5943346506044909;0.06486485074598557;0.597845405787406
37.947102;1.2006489074913433;0.7125074412509681;0.5934835553466276;-0.08652710434009375;-0.07205776474111399;1.199325147678224;9.998516875275804;0.7127174985700963;0.42441675289051733;0.42444629890867214;0.5943348067743083;0.06486285820332406;0.5978452292416725
37.957102;1.200653946466401;0.7125054789589352;0.5934822913671721;-0.08652467401864604;-0.07205568258218471;1.1993255142453845;9.998512114380025;0.7127182303177226;0.42441718800197464;0.42444534289022534;0.5943339542819845;0.06486086555768263;0.5978439813899055
37.967102;1.20065885569357;0.7125033747180194;0.5934809370855505;-0.08652281161607447;-0.07205408508967907;1.1993258957467017;9.998507213049487;0.7127189605396059;0.42441766144788634;0.42444437161731563;0.5943340894775835;0.06485887325773829;0.5978436495496531
37.977102;1.200664023655396;0.7125028142576758;0.5934807017882024;-0.08652012058753365;-0.07205178580424333;1.1993262903009785;9.998502156816276;0.7127196922054218;0.4244181735929326;0.4244433886619237;0.5943332094965591;0.06485588165095245;0.5978421368723158
37.987102;1.200669252462727;0.7125009978726999;0.5934793487576414;-0.08651769026159067;-0.07204970361487024;1.199326695452003;9.998496941284893;0.7127204283835786;0.4244187245910277;0.42444239810417117;0.5943333124370094;0.06485389102085272;0.5978416488782469
37.997102;1.2006745389855948;0.7124989773077388;0.5934777512297983;-0.08651395142333619;-0.07204653171934686;1.1993261080474007;9.998491568989392;0.7127211723986646;0.42441931428969154;0.424441404132566;0.5943333971529897;0.06485190158855744;0.5978410831326144
38.007102;1.2006798794638442;0.7124972775782948;0.5934763432542859;-0.08651152109654793;-0.07204444950426839;1.1993265248825173;9.998486054126719;0.7127219282634719;0.42441994233171826;0.42444041086338385;0.5943324625478222;0.06484991348964052;0.5978394449883305
38.017102;1.200684289156756;0.7124950732770001;0.593474918952039;-0.08650890416153212;-0.07204227071047956;1.1993269428791757;9.998480425089861;0.7127227004967973;0.4244206084485856;0.42443942220002817;0.5943325070386541;0.06484792677337846;0.5978387215233228
38.027102;1.200689724971276;0.712493503044209;0.5934734544091849;-0.08650647383850898;-0.07204018846561866;1.1993273589446778;9.998474715728007;0.7127234932934652;0.4244213125099591;0.4244384415737066;0.5943315285987645;0.06484594144856462;0.5978369231947315
38.037102;1.2006952004644718;0.7124920012038439;0.5934719611472243;-0.08650404351660572;-0.07203810620384793;1.199327770160773;9.998468957028832;0.7127243100071676;0.42442205431405156;0.424437471747348;0.5943315250427399;0.06484395755701534;0.5978360369098463
38.047102;1.200700708855578;0.7124905697438597;0.5934704394129702;-0.08650161319617451;-0.07203602392370127;1.199328173967358;9.998463173741834;0.7127251532158135;0.42442283361639604;0.4244365149360798;0.5943304943761175;0.06484197524027174;0.5978340737559672
38.057102;1.2007062428289148;0.7124892112113623;0.5934688900943194;-0.08649918287765417;-0.07203394162374394;1.199328568368107;9.998457383275822;0.7127260250397187;0.42442365030782714;0.4244355730311931;0.5943304351944941;0.06483999474981847;0.5978330223353494
38.067102;1.2007117943663317;0.7124879291489429;0.5934673150437004;-0.08649675256147986;-0.07203185930294054;1.199328952475159;9.99845160010843;0.7127269274346433;0.4244245043503804;0.42443464765148886;0.594329346828414;0.06483701636617506;0.5978307874166268
38.077102;1.2007173543366856;0.7124867276575243;0.5934657171137799;-0.08649432224804876;-0.0720297769606234;1.1993293268759908;9.998445839948014;0.7127278619757433;0.42442539566995285;0.42443374028882486;0.5943292291312412;0.06483504032089513;0.5978295759264781
38.087102;1.2007229127711496;0.7124856108410702;0.5934640996303081;-0.0864918919377125;-0.07202769459603163;1.199329693311691;9.998440114706828;0.7127288292870877;0.4244263241269786;0.4244328528447783;0.5943280822751649;0.06483306678536384;0.597827292853303
38.097102;1.200728263875152;0.7124843959077057;0.5934624069885099;-0.08649002955293551;-0.07202609687468191;1.199330053649226;9.998434426184236;0.7127298288406916;0.4244272893913751;0.4244319880350177;0.5943279068660905;0.06483109586867543;0.5978259278256269
38.107102;1.2007337878591455;0.7124834591552646;0.5934607597858744;-0.08648759924942043;-0.07202401446038711;1.1993304082802156;9.998428767789353;0.7127308591898733;0.42442829082478517;0.42443114908053947;0.5943267041447297;0.06482912762774012;0.5978234940741586
38.117102;1.2007392793652178;0.7124826162558053;0.5934591020747366;-0.0864851689495402;-0.0720219320187692;1.1993307549384167;9.99842312983619;0.7127319182792444;0.42442932741629924;0.4244303389612826;0.5943264759976102;0.06482716209720496;0.5978219815418108
38.127102;1.200743749352489;0.7124813009644315;0.5934574486552638;-0.08648255206888854;-0.07201975298666265;1.1993310893178366;9.998417507261209;0.7127330035641628;0.42443039782143793;0.42442955971888574;0.5943252247668839;0.06482519929384406;0.5978194039503443
38.137102;1.2007491529383807;0.7124806504784917;0.5934557793535197;-0.08648012177828363;-0.07201767048613358;1.199331407068173;9.998411907474072;0.7127341121574398;0.4244315006906722;0.42442881232155644;0.5943249527699745;0.06482323921365375;0.59781775150039
38.147102;1.2007545047809303;0.7124800982195313;0.5934541089797646;-0.08647769149053966;-0.07201558795461453;1.1993307056814408;9.998406345820559;0.7127352413690111;0.42443263497505834;0.42442809736625353;0.5943246617183563;0.06482128185435501;0.5978160324835282
38.157102;1.2007598018139223;0.7124796461023589;0.5934524401311134;-0.08647526120512533;-0.07201350539184466;1.1993309851091212;9.998400833160694;0.7127363891646046;0.4244337998055781;0.42442741593507405;0.5943233527033984;0.06481932723439138;0.597813255849815
38.167102;1.2007650420863203;0.7124792969426702;0.5934507749281077;-0.08647283092134864;-0.072011422797737;1.19933124622335;9.998395373257438;0.7127375540028097;0.42443499416573216;0.42442676992207534;0.5943230267701833;0.06481737538456628;0.5978114135571395
38.177102;1.200770224024048;0.7124790538228971;0.5934491154228853;-0.08647040063800157;-0.07200934017198307;1.199331488508629;9.998389970030933;0.7127387343772554;0.42443621669871845;0.4244261618099989;0.5943216851062412;0.06481542633687908;0.597808521958759
38.187102;1.2007753465482744;0.7124789187841238;0.5934474642797224;-0.0864679703532374;-0.07200725751407445;1.1993317099202792;9.99838463424474;0.7127399285255244;0.4244374656697925;0.42442559426166315;0.5943213286118124;0.06481248015145243;0.5978064663151156
38.197102;1.2007804094248413;0.7124788920217627;0.5934458250115948;-0.08646554006468166;-0.07200517482343306;1.1993319089745693;9.998379383956141;0.7127411343050192;0.4244387391546304;0.42442507002920243;0.5943199576154105;0.06481053697842099;0.5978034814229704
38.207102;1.2007854125329536;0.712478972156474;0.5934442014484993;-0.08646310976943532;-0.07200309209944006;1.19933208601574;9.99837424062987;0.7127423490242928;0.42444003548771647;0.4244245918304715;0.5943195717885784;0.06480859708128504;0.5978014534137328
38.217102;1.2007901597106165;0.7124789705869553;0.5934425386755838;-0.08646124738622633;-0.07200149399995565;1.1993322420427883;9.998369230545663;0.7127435692765517;0.42444135347589734;0.4244241617836949;0.5943181699826211;0.06480666078261689;0.5977984002994572
38.227102;1.2007950408345183;0.7124792585129777;0.5934409586442512;-0.08645881706681546;-0.0719994112073286;1.1993323773229498;9.998364390641212;0.7127447911228892;0.42444269201330165;0.42442378099709166;0.5943177505284453;0.06480472837820428;0.5977963163894903
38.237102;1.2007988793656168;0.7124788191648928;0.5934392020281491;-0.08645489163441995;-0.07199614212727763;1.1993324917570871;9.998359766274255;0.7127460105119314;0.42444404952231574;0.424423449600797;0.5943163122174252;0.06480280004373229;0.5977932194763105
38.247102;1.20080363639635;0.7124793086483562;0.593437684552825;-0.08645246127858985;-0.07199405926796955;1.1993325858126078;9.99835540445246;0.7127472232882979;0.42444542381116507;0.4244231670343359;0.594315855042713;0.06480087574672831;0.5977911036883315
38.257102;1.2008083306323991;0.7124798975819387;0.5934362055743028;-0.08645003090075745;-0.07199197637648559;1.1993326610447894;9.998351352630934;0.7127484251088612;0.42444681229472214;0.42442293249238316;0.5943153799935347;0.06479895521257649;0.5977889809876493
38.267102;1.2008129613807823;0.7124805851787315;0.5934347695038463;-0.08644760049966663;-0.07198989345431947;1.1993317204382583;9.998347652669098;0.7127496119428921;0.4244482120725412;0.42442274513377803;0.5943138884191485;0.06479703796379069;0.5977858636762087
38.277102;1.2008175269811927;0.7124813702878474;0.5934333802798375;-0.08644517007462198;-0.07198781050355685;1.1993317681783955;9.998344325026126;0.712750780311678;0.4244496199027781;0.42442260379995606;0.5943133817956031;0.06479512342675083;0.5977837466730038
38.287102;1.2008220237706297;0.7124822514116402;0.5934320414942004;-0.08644273962534045;-0.07198572752646601;1.1993318088417864;9.998341365058256;0.7127519267641338;0.42445103254617944;0.42442250679054616;0.5943118617928334;0.06479321106209815;0.5977806489189087
38.297102;1.200826446307091;0.7124834875789714;0.5934309740590806;-0.08644161769403198;-0.07198473422021816;1.1993318470858156;9.998338757969057;0.7127530475885067;0.42445244741893917;0.42442245218247915;0.5943113302187957;0.06479130041456461;0.5977785663018023
38.307102;1.2008307885633092;0.7124845557511521;0.5934297480156385;-0.0864391871975128;-0.07198265119658477;1.1993318880095454;9.998336490797795;0.7127541393034627;0.4244538629780308;0.42442243820917663;0.5943097890553588;0.0647893910552247;0.5977755182956906
38.317102;1.2008350452529573;0.7124857151177971;0.5934285842675765;-0.08643675667705475;-0.07198056815265406;1.1993319368815567;9.998334553271421;0.7127551994654243;0.42445527854834814;0.4244224632340488;0.594309240661294;0.06478748252014069;0.5977735002585094
38.327102;1.2008382316984756;0.7124863961746091;0.5934274967859929;-0.08643413959275054;-0.07197838853354588;1.1993319979910473;9.998332937249545;0.7127562268821115;0.42445669381480816;0.42442252562429217;0.5943076877205418;0.06478557434576716;0.5977705302967857
38.337102;1.2008423062762166;0.7124877326776616;0.5934264626845442;-0.08643170902686234;-0.07197630545494627;1.1993320736120612;9.998331639655667;0.712757220863328;0.4244581082693802;0.4244226238304715;0.5943071328307462;0.0647836661900948;0.5977686019978874
38.347102;1.2008460902479297;0.7124889672570724;0.5934254344108644;-0.08642984635946067;-0.07197470701064625;1.1993321630835088;9.998330667038042;0.7127581803943444;0.4244595209940562;0.4244227566709808;0.5943065780662785;0.06478175790719747;0.5977667256552384
38.357102;1.2008499723249213;0.7124904694350681;0.5934245287788235;-0.08642741574638689;-0.07197262390171842;1.1993322622626175;9.9983300369774;0.7127591038830184;0.4244609307308409;0.42442292365339335;0.594305024663013;0.06477984947234972;0.5977639109200502
38.367102;1.2008537553888834;0.712492048754156;0.5934236861407691;-0.08642498511043632;-0.07197054077957393;1.1993313644053651;9.998329772594165;0.7127599893159078;0.4244623356023627;0.4244231249301432;0.5943044729093239;0.06477794086355018;0.5977621495534485
38.377102;1.2008574372616996;0.7124937008490627;0.593422905169033;-0.08642255445224241;-0.07196845764583819;1.1993314615196657;9.998329892575283;0.7127608348047627;0.42446373290597295;0.4244233608122819;0.5943029226888441;0.06477603205482563;0.5977594568490086
38.387102;1.2008610148622796;0.7124954210018195;0.5934221838052667;-0.0864201237722657;-0.0719663745027673;1.1993315447671473;9.998330403122415;0.7127616390026906;0.4244651196663392;0.4244236314326004;0.594302374475681;0.06477412307752213;0.5977578244780245
38.397102;1.2008644846024215;0.7124972042652635;0.593421519528796;-0.08641769307092437;-0.07196429135296582;1.199331605064904;9.99833130045522;0.7127624007141876;0.4244664931228516;0.42442393674421014;0.5943008296291205;0.06477221403074093;0.5977552672582762
38.407102;1.2008668625503125;0.7124984769895717;0.59342092168251;-0.08641507582664185;-0.07196211164426805;1.1993316345898852;9.998332586082242;0.7127631182929391;0.4244678505864214;0.4244242763732562;0.5943002896539711;0.06477030503932596;0.5977537756795254
38.417102;1.2008701084119588;0.7125016767204422;0.5934214547062873;-0.08641238438688062;-0.07195981139142411;1.1993316271584888;9.998334278406606;0.7127637897319214;0.42446918922694454;0.4244246495169875;0.5942987556767393;0.06476839621176339;0.5977513632852788
38.427102;1.2008732417397208;0.712503611118058;0.5934209496336957;-0.08640995362778175;-0.07195772823655722;1.1993315767854242;9.998336406081108;0.7127644134897605;0.4244705060048983;0.4244250552838031;0.5942982290207078;0.06476648762135503;0.597750020262447
38.437102;1.2008762639559583;0.7125055814767027;0.5934204953845164;-0.08640752284954031;-0.07195564508342014;1.1993314767835817;9.998338993520578;0.7127649893660792;0.4244717975736769;0.4244254929216994;0.5942977118018079;0.06476457932368965;0.5977487547523476
38.447102;1.200879176105608;0.7125075804706062;0.5934200915078536;-0.08640509205218452;-0.07195356193298179;1.1993313203221165;9.998342055410234;0.7127655186391666;0.42447306017447645;0.4244259616443902;0.5942962065946183;0.06476267138212533;0.5977465746598624
38.457102;1.200881978645549;0.7125096008598587;0.5934197373838185;-0.08640266123592294;-0.07195147878605467;1.1993301010618997;9.998345603022026;0.7127660035711875;0.42447428961373557;0.4244264605273874;0.5942957159750345;0.0647607638507443;0.5977454694536403
38.467102;1.200884672570088;0.712511635598285;0.5934194318854434;-0.08640023040117592;-0.0719493956436885;1.1993298137480026;9.998349654366415;0.7127664470315355;0.424475481343872;0.42442698856472433;0.5942942425199068;0.06475885675175215;0.5977434511566709
38.477102;1.2008860840172362;0.7125129228033363;0.5934191265987863;-0.0863981809650142;-0.07194770059536816;1.1993294551092217;9.998354238376413;0.7127668525057657;0.4244766305624347;0.4244275446830203;0.5942937887577806;0.06475695008213983;0.5977425076347848
38.487102;1.200888568907255;0.712514963098181;0.5934189142991249;-0.0863957500966269;-0.071945617465425;1.1993290240867185;9.998359390402001;0.71276722415604;0.4244777322767123;0.4244281277422767;0.594292356822543;0.06475504381376022;0.5977406505414279
38.497102;1.200890957040245;0.712516993574059;0.5934187464026636;-0.08639331921082126;-0.07194353434328817;1.1993285211625295;9.998365143431714;0.7127675665421261;0.42447878149748647;0.42442873654268487;0.5942919482988656;0.06475313790315307;0.5977398688362051
38.507102;1.2008932570389925;0.7125190064354042;0.5934186209981039;-0.08639088830820263;-0.0719414512293168;1.1993279479310592;9.998371518543271;0.7127678841406268;0.4244797737308229;0.4244293696955241;0.5942905644760267;0.06475123232994794;0.5977381754360775
38.517102;1.2008954790165982;0.7125209950415932;0.5934185360187659;-0.08638845738957306;-0.07193936812374174;1.1993273074162902;9.99837851757403;0.7127681809472556;0.4244807055261687;0.42443002541768066;0.594290206310582;0.06474932711822202;0.5977375591559472
38.527102;1.2008976327102978;0.7125229537577825;0.5934184896972621;-0.08638602645591294;-0.07193728502686271;1.199326604532828;9.998386122621305;0.7127684599334608;0.4244815746183523;0.4244307017060266;0.5942898738189625;0.06474742232203905;0.5977370255829793
38.537102;1.2008997269305675;0.7125248778904273;0.593418480820714;-0.08638359550848698;-0.0719352019388503;1.1993248460268782;9.998394301925218;0.7127687224711199;0.4244823795255399;0.42443139676104946;0.5942885657026529;0.06474551801053284;0.597735579681513
38.547102;1.2009017701370155;0.7125270245223215;0.5934187254424163;-0.08638247311532868;-0.07193420855560666;1.1993240399325862;9.998403016536109;0.7127689685356374;0.42448311898674146;0.42443210890799093;0.5942882797345711;0.06474361426736278;0.5977352083102523
38.557102;1.2009027898534552;0.7125283013213038;0.5934187994930282;-0.08637985565541141;-0.07193202893239785;1.199323195002278;9.998412226026497;0.7127691977494643;0.4244837919519748;0.4244328362718238;0.5942870135066004;0.06474171115761047;0.5977339217005018
38.567102;1.2009047549617007;0.7125301014468599;0.5934188944394927;-0.0863774246776097;-0.07192994586776787;1.1993223199552536;9.998421895030765;0.7127694101923715;0.42448439817701517;0.42443357683157784;0.5942867648678685;0.06473980865847422;0.5977337067140543
38.577102;1.2009066904938364;0.712531852977978;0.5934190196789336;-0.08637499369079471;-0.0719278628092684;1.1993214224303377;9.998431997448291;0.7127696062689545;0.4244849385902799;0.4244343286267237;0.5942855319857882;0.06473790662575571;0.5977325739919088
38.587102;1.2009085999769038;0.7125335523071176;0.5934191729751153;-0.08637256269601772;-0.07192577975603595;1.1993205090341148;9.99844251456418;0.7127697859892799;0.4244854151172931;0.4244350899508515;0.5942853134359553;0.06473600481681065;0.597732511002643
38.597102;1.2009104849489176;0.7125351973269117;0.5934193518373406;-0.08637013169426785;-0.07192369670691487;1.1993195869053366;9.998453434914971;0.7127699485463259;0.4244858303344086;0.42443585943428436;0.5942851083074928;0.06473410293891221;0.5977325231252527
38.607102;1.2009121500405309;0.7125366013090352;0.5934194947152918;-0.0863682686096583;-0.07192209829331753;1.1993186644895242;9.998464758881717;0.712770092702702;0.4244861871056294;0.4244366357873442;0.5942839159245856;0.06473220070568221;0.5977316157411322
38.617102;1.2009130038052722;0.7125375707292184;0.593419727828171;-0.08636565111927476;-0.0719199186980389;1.1993167508388451;9.998476495696506;0.7127702177021238;0.4244864882027319;0.42443741756601094;0.5942837351646802;0.06473029788052584;0.5977317765364523
38.627102;1.2009148096860538;0.7125390576322672;0.5934199661462303;-0.08636322010215466;-0.07191783565332079;1.1993158555553936;9.998488653155597;0.7127703240773908;0.4244867360590168;0.4244382032893956;0.594282564111046;0.06472839428859173;0.5977310165495705
38.637102;1.2009165844949392;0.7125404975029185;0.5934202188405849;-0.08636078907946317;-0.07191575260772343;1.1993149893734003;9.998501230461178;0.7127704139238243;0.4244869329034752;0.42443899158863846;0.5942824004952361;0.06472648978525335;0.5977313228220693
38.647102;1.2009183272150152;0.7125418937845444;0.5934204838382731;-0.08635835805125514;-0.0719136695596924;1.1993141636216864;9.998514214597385;0.7127704907829746;0.42448708121628737;0.42443978109095976;0.594281242230412;0.0647245841788646;0.5977307052578449
38.657102;1.2009200384986343;0.7125432491682016;0.5934207593156118;-0.08635592701765818;-0.07191158650774973;1.1993133894341255;9.998527581979591;0.712770559189704;0.42448718401322727;0.424440570198058;0.5942810876412234;0.06472267717283223;0.5977311496071033
38.667102;1.200921720021806;0.7125448262514188;0.5934212604229615;-0.08635480455679584;-0.07191059314771771;1.1993126776840246;9.998541310796712;0.7127706238368656;0.4244872446621621;0.4244413570961651;0.5942809357065364;0.06472076840312084;0.5977316587006486
38.677102;1.2009233735623217;0.7125461052143693;0.5934215507844693;-0.08635237351487304;-0.0719085100858462;1.1993120380070095;9.998555393608088;0.7127706890977225;0.42448726650435076;0.42444214001756914;0.5942797860693297;0.06471985752159432;0.5977313430782816
38.687102;1.200924019570013;0.7125467802107328;0.5934218571079612;-0.0863497560071081;-0.07190633047055706;1.1993104772663554;9.998569826706985;0.7127707590756756;0.42448725264369297;0.4244429174810272;0.5942796385829221;0.06471794421805405;0.5977319703602609
38.697102;1.2009256199028024;0.7125479881096918;0.5934221544828144;-0.08634732496072209;-0.07190424739909815;1.199309999968966;9.998584581963708;0.7127708372711438;0.42448720580592025;0.4244436882460196;0.5942784927995631;0.06471602818812826;0.5977316562600491
38.707102;1.2009271938296142;0.7125491612935518;0.593422453785057;-0.08634489391139293;-0.07190216432262825;1.1993096099396012;9.998599596799794;0.712770925903709;0.4244871282726933;0.4244444508452728;0.5942783477442022;0.06471410911348158;0.5977323843672264
38.717102;1.200928741428091;0.7125502992138554;0.593422754797868;-0.08634246285896542;-0.07190008124093202;1.1993093109527804;9.998614790816832;0.7127710258681139;0.4244870221334382;0.42444520309907774;0.5942772021604767;0.06471218664118158;0.5977321607557606
38.727102;1.2009302630363703;0.712551400950338;0.5934230578920794;-0.08634003180345845;-0.07189799815413254;1.1993091063967445;9.998630089077901;0.7127711373686325;0.4244868894638258;0.4244459422317184;0.5942770550772792;0.0647102603475554;0.5977329667394334
38.737102;1.2009315639913873;0.7125522791529935;0.593423305062363;-0.08633816866876876;-0.07189639968687274;1.19930899903229;9.99864543788885;0.7127712605937274;0.42448673215687893;0.4244466655145076;0.5942769061317419;0.06470832975945909;0.5977338002775898
38.747102;1.200932055729811;0.712552998805816;0.5934238428414548;-0.0863368597449689;-0.0718953097413014;1.1993089911025099;9.998660804713074;0.7127713961785173;0.4244865518768809;0.4244473709030171;0.594275755693992;0.06470639446649636;0.5977336583567097
38.757102;1.2009335065852929;0.71255398800386;0.5934241540775651;-0.08633442868929002;-0.07189322664258577;1.1993080844853223;9.998676166922152;0.7127715451951174;0.42448635016794867;0.42444805727987656;0.5942756049450953;0.06470445422287802;0.5977345196297189
38.767102;1.2009349386513655;0.7125549408018866;0.5934244654421591;-0.0863319976358372;-0.07189114354125388;1.1993082805803135;9.998691506069862;0.7127717085939046;0.42448612845483136;0.4244487241140817;0.5942744554353292;0.06470250893952788;0.5977343862120886
38.777102;1.2009363548201875;0.7125558591676062;0.5934247741430619;-0.08632956658639795;-0.07188906043739864;1.1993085802787038;9.998706806396282;0.7127718865614678;0.4244858882139785;0.42444937077955;0.5942743085471882;0.06470055860412013;0.5977352369492757
38.787102;1.2009377580710812;0.7125567451815776;0.5934250772829328;-0.08632713554261581;-0.07188697733065046;1.1993089847123328;9.998722046501085;0.7127720782933216;0.42448563126608546;0.4244499961633115;0.5942731656645892;0.06469860322973231;0.597735074567642
38.797102;1.200939151931037;0.712557601139613;0.5934253722569127;-0.08632470450594702;-0.07188489422030135;1.1993094961335167;9.998737194825862;0.7127722823396181;0.4244853596703692;0.42445059861847845;0.5942730284203646;0.06469664285669564;0.5977358794261556
38.807102;1.2009395598060746;0.7125578617809487;0.5934256689762336;-0.08632208704066012;-0.07188271455989546;1.199310117402843;9.998752221467557;0.7127724970979185;0.42448507534611707;0.4244511759346608;0.594272898397551;0.06469567755104015;0.5977367596586738
38.817102;1.2009409473185793;0.7125586656490831;0.5934259436619772;-0.08631965602255563;-0.07188063144029788;1.1993108505231904;9.998767112616992;0.71277272119472;0.42448477985766636;0.42445172555160177;0.5942717768582669;0.0646937073699912;0.5977365004475932
38.827102;1.200942337616388;0.7125597076946161;0.5934264261324109;-0.08631853360468124;-0.07187963801246056;1.1993106958986142;9.998781874418915;0.7127729539870595;0.42448447432159725;0.4244522450211736;0.5942716650519085;0.0646917323271854;0.5977371949519542
38.837102;1.2009437346794438;0.7125604677689933;0.5934266839419262;-0.08631610260298793;-0.0718775548810652;1.1993116525703338;9.99879652978115;0.7127731958155821;0.4244841593016673;0.42445273227401925;0.5942705648403739;0.06468975239170088;0.5977368521242887
38.847102;1.2009451431187106;0.7125612068628808;0.5934269359373591;-0.08631367160749186;-0.07187547174293833;1.1993127186595254;9.998811107104274;0.7127734475873901;0.42448383472272705;0.4244531856073777;0.5942704788870361;0.06468776750171831;0.5977374579459541
38.857102;1.200946568190464;0.7125619246155761;0.5934271836981049;-0.08631124061679973;-0.0718733885976085;1.1993138917098083;9.99882562624877;0.71277371016929;0.4244834998374739;0.4244536035752059;0.5942704102164095;0.06468577756745875;0.5977380165196732
38.867102;1.2009470342522979;0.7125620524593841;0.5934274401086059;-0.08630862320485873;-0.07187120890025162;1.1993151690636485;9.998840099148143;0.7127739841168202;0.4244831533758451;0.42445398508177146;0.594269361657423;0.06468378250646174;0.5977375322347767
38.877102;1.2009483111091976;0.7125625391450332;0.5934276237015772;-0.08630676014453988;-0.07186961035510023;1.1993165480769121;9.998854541009527;0.7127742697502818;0.424482793929063;0.42445432966125635;0.5942693354475599;0.06468178230959933;0.5977379917660733
38.887102;1.200949810552467;0.712563188807857;0.5934278637887112;-0.08630432916129986;-0.07186752718585566;1.1993170263720279;9.998868973987154;0.7127745673550064;0.42448242021204124;0.42445463755341295;0.5942683331007534;0.06467977704895374;0.5977374050096697
38.897102;1.2009513371623664;0.7125653835883199;0.5934294087024548;-0.08630294608100715;-0.0718663166193876;1.1993186025971632;9.998883420542569;0.7127748773379342;0.42448203105874865;0.4244549096691638;0.5942683554510018;0.06467876680247962;0.5977378664529163
38.907102;1.2009528898294741;0.7125659849437317;0.5934296453602296;-0.08630051509742731;-0.07186423343361122;1.1993202762458364;9.998897895542909;0.7127752002957043;0.42448162550765933;0.42445514750952046;0.5942674024990714;0.06467675156324146;0.5977371695820961
38.917102;1.2009534864021847;0.7125659951050979;0.593429892855605;-0.08629789769750004;-0.0718620536965762;1.1993220454550477;9.998912405762821;0.7127755368474887;0.4244812029216985;0.4244553529464005;0.5942674731828738;0.06467473122570776;0.5977374095021197
38.927102;1.2009550868111052;0.712566550805444;0.5934301282742896;-0.08629546671140162;-0.07185997049596098;1.199323905163005;9.99892695582051;0.7127758872482765;0.4244807628761042;0.4244555282588859;0.5942675653898465;0.06467270566916963;0.5977375916469999
38.937102;1.2009567089595063;0.7125670847433266;0.5934303634945186;-0.08629303572174317;-0.07185788728926139;1.199325847504806;9.998941550998882;0.7127762511000426;0.42448030504017;0.4244556762934692;0.5942666760201312;0.0646706748564445;0.5977367222315679
38.947102;1.2009583518208464;0.7125675980298483;0.5934305982554339;-0.08629060472819106;-0.07185580407749746;1.1993268634517824;9.998956190791912;0.7127766272697306;0.42447982930492956;0.42445580021371976;0.5942668009372114;0.06466863887919476;0.5977367900638766
38.957102;1.2009600138192722;0.7125683537630132;0.593431048629487;-0.08628948233515667;-0.07185481055943979;1.1993289443729243;9.998970860875943;0.7127770138904733;0.42447933597791326;0.4244559031795163;0.594265935102135;0.06466659794380056;0.5977358074458273
38.967102;1.2009616918185457;0.7125688339081501;0.593431278773011;-0.08628705133499164;-0.07185272733965047;1.1993310826772816;9.998985535997674;0.7127774084031212;0.42447882557950106;0.4244559884850129;0.594266073200457;0.06466455234683353;0.5977357635742929
38.977102;1.2009624005016586;0.7125687344363687;0.593431515728033;-0.08628443392905516;-0.071850547574162;1.199333271754617;9.999000190356236;0.7127778077727651;0.42447829832320333;0.4244560598516212;0.5942662104519997;0.06466350246443021;0.5977357741264001
38.987102;1.2009640957571965;0.7125691937424252;0.5934317346140084;-0.08628200292438211;-0.0718484643476094;1.1993355060499657;9.999014804147276;0.7127782091892506;0.42447775416820815;0.4244561212157275;0.5942653429206625;0.06466144869939473;0.597734631009032
38.997102;1.2009657901155346;0.7125696461636265;0.5934319455309187;-0.0862795719168951;-0.07184638111786122;1.1993377808431454;9.999029363867892;0.7127786111422263;0.424477193572184;0.4244561760565324;0.5942654672317905;0.0646593914184534;0.5977344333571355
39.007102;1.2009674751892916;0.7125703546640071;0.5934323636560537;-0.08627844951560378;-0.07184538758324442;1.1993390918634483;9.999043860116092;0.7127790137369505;0.42447661775153905;0.42445622696902646;0.5942645802369722;0.0646573309713295;0.5977331951015812
39.017102;1.2009689462496493;0.7125706137462451;0.5934324940038176;-0.08627658642804632;-0.07184378895511394;1.1993414357613548;9.999058285345509;0.7127794177430671;0.4244760280264279;0.42445627564232785;0.5942646790302216;0.06465526773052463;0.5977329061097362
39.027102;1.2009696049446246;0.7125704915546048;0.5934326802709792;-0.08627396902042947;-0.07184160917637894;1.1993438102192056;9.999072628987399;0.7127798236838686;0.4244754253228173;0.4244563228627736;0.5942647612061425;0.06465320206742907;0.597732574059368
39.037102;1.2009712116673834;0.7125709406126501;0.5934328377411587;-0.08627153800330671;-0.07183952593771736;1.1993462128905152;9.999086871392972;0.7127802317603714;0.42447481036722634;0.42445636866836317;0.5942638250789725;0.06465213433878877;0.5977313154384455
39.047102;1.2009727831694035;0.7125713962246895;0.5934329756153502;-0.08626910698146967;-0.0718374426989796;1.1993486405886278;9.999100985880718;0.7127806419748934;0.4244741840098557;0.4244564128158832;0.5942638697137314;0.06465006493351745;0.5977309051022699
39.057102;1.2009743188766653;0.712572121981366;0.5934333089747323;-0.08626798456726618;-0.07183644915918373;1.1993500890209263;9.999114948601704;0.7127810540914427;0.42447354726078906;0.42445645504766477;0.594262894459428;0.06464799427374039;0.5977294662681474
39.067102;1.200975817780601;0.7125725988362454;0.5934334020908167;-0.08626555353424561;-0.07183436592187019;1.1993525531494134;9.999128743806656;0.7127814675338005;0.4244729011296216;0.42445649510836225;0.5942628981202142;0.06464592275016628;0.5977289909552665
39.077102;1.2009762962469352;0.712572521384142;0.5934334826936596;-0.08626293611187313;-0.07183218614576892;1.199355028250037;9.999142359361295;0.712781881307497;0.42447224650082327;0.42445653298958275;0.5942618787590476;0.06464385070752957;0.59772749462692
39.087102;1.200977711285457;0.7125730265755911;0.5934335271468348;-0.08626050506666678;-0.07183010291068478;1.1993575104552254;9.999155779496503;0.7127822941216373;0.42447158406059016;0.4244565690979795;0.5942618341437503;0.06464177846736785;0.5977269691370359
39.097102;1.200979077236509;0.7125735465272036;0.593433547687515;-0.08625807401446146;-0.07182801967633345;1.1993599967204347;9.999168984147026;0.7127827045919208;0.4244709142869177;0.42445660415371156;0.5942617618630436;0.06463970630786826;0.5977264238894164
39.107102;1.2009803893758773;0.712574341188944;0.5934337625561306;-0.08625695157378371;-0.07182702614083719;1.1993624846544686;9.999181955587305;0.7127831113767042;0.42447023778527987;0.42445663922278104;0.5942606594053371;0.06463863445172584;0.5977249761247756
39.117102;1.2009816433313059;0.7125748879502579;0.5934337393153312;-0.08625452051121203;-0.07182494290641593;1.19936397191069;9.999194680592911;0.712783513508184;0.4244695558554372;0.4244566757277007;0.5942605247709448;0.06463656310705679;0.597724400626091
39.127102;1.2009818545030937;0.7125748775286459;0.5934337092054347;-0.08625190307215438;-0.07182276313205845;1.199366455622477;9.999207145239073;0.7127839107250038;0.42446887066916716;0.4244567152189266;0.5942593569706469;0.0646344924861415;0.597722819638407
39.137102;1.2009829814828568;0.7125754428769118;0.5934336518020665;-0.08624947200394448;-0.07182067989531486;1.1993689324208074;9.999219333261205;0.7127843033237442;0.42446818483057247;0.4244567590187334;0.5942591559721144;0.06463242275119081;0.5977222232777307
39.147102;1.2009840421054347;0.7125760129460466;0.5934335815170707;-0.08624704093243703;-0.0718185966569674;1.1993713990973054;9.999231225913034;0.7127846919372913;0.42446750073235984;0.42445680782423567;0.5942589223358049;0.0646303539490195;0.5977216183537131
39.157102;1.2009848407808041;0.7125766588245847;0.5934336590578398;-0.08624648640436826;-0.07181808771434416;1.1993738535952319;9.999242795595046;0.7127850777607263;0.4244668203167713;0.4244568615330045;0.5942576570324469;0.06462928601678053;0.5977201185895638
39.167102;1.2009857685099758;0.7125772282528192;0.5934335695271818;-0.08624405532768269;-0.071816004472551;1.1993752950870975;9.999254004653592;0.7127854625561137;0.4244661453690582;0.42445691944309316;0.5942573618313668;0.06462721885089422;0.5977194945260474
39.177102;1.2009856493857172;0.7125772239652591;0.5934334843486856;-0.08624143788626065;-0.07181382469295973;1.1993777228658096;9.999264816764553;0.7127858477687798;0.42446547774441906;0.4244569806707747;0.594256039495263;0.06462515234773222;0.5977178638257602
39.187102;1.2009864452526402;0.7125777786751549;0.5934333802536471;-0.0862390068076569;-0.07181174145186228;1.1993801355514193;9.999275203198888;0.7127862334814404;0.42446481923033735;0.42445704452018773;0.5942556931189926;0.0646230863895491;0.5977172130385232
39.197102;1.2009871767061373;0.7125785826013372;0.5934334848791094;-0.08623788435387132;-0.0718107479113368;1.1993825311438944;9.999285136360985;0.7127866182225526;0.42446417148091464;0.4244571105665382;0.5942553254181825;0.06462102085863261;0.5977165474610219
39.207102;1.200987846408677;0.7125791119603516;0.5934333617471074;-0.0862354532754663;-0.07180866467406277;1.1993849070798634;9.999294584019111;0.7127869996325676;0.42446353617305926;0.4244571784314968;0.5942539383839106;0.06461995568371905;0.5977149812772234
39.217102;1.2009874770562456;0.7125790572763309;0.5934332356922247;-0.08623283584266016;-0.07180648490283491;1.1993862599972853;9.999303507474687;0.7127873751951507;0.4244629150584698;0.42445724750949493;0.5942535331173818;0.06461789082925917;0.5977142869968942
39.227102;1.2009880330571079;0.7125795526949175;0.5934330779710547;-0.08623040476665106;-0.07180440167210485;1.1993885860375837;9.999311861590622;0.7127877425151697;0.4244623097672118;0.4244573169273537;0.5942521103058588;0.06461582624864683;0.5977125848860745
39.237102;1.200988535332299;0.7125802897089528;0.5934331118180902;-0.08622928231975553;-0.0718034081446272;1.1993908821494577;9.999319601162782;0.7127880993196268;0.42446172154448963;0.42445738570358377;0.5942516711195398;0.06461376188459854;0.597711863563573
