time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
39.247102;1.2009889839433185;0.7125807456966579;0.5934328985420206;-0.08622685124546828;-0.07180132492309485;1.199393146742773;9.999326689054532;0.7127884431488325;0.42446115117878047;0.42445745292684256;0.5942512174264428;0.06461169768621083;0.5977111290375885
39.257102;1.200989377186882;0.712581180090318;0.5934326517998596;-0.08622442017187387;-0.07179924170778568;1.199395379141875;9.999333098085891;0.7127887706338377;0.42446059922313806;0.42445751786379554;0.594249751343687;0.06461063359516592;0.5977094949431759
39.267102;1.2009887311523464;0.7125810239861803;0.5934323807684714;-0.08622180275493212;-0.07179706196448779;1.1993965795242658;9.999338811708634;0.7127890769178769;0.42446006638730005;0.4244575799050093;0.5942492749110887;0.06460856952860013;0.5977087325260292
39.277102;1.2009890030419463;0.712581673716663;0.5934322774127778;-0.0862206803183229;-0.07179606846633516;1.199398749086557;9.999343824595346;0.7127893557972612;0.42445955377050687;0.4244576383287843;0.5942477899331652;0.06460650538702631;0.5977069605643034
39.287102;1.200989207118461;0.7125820405529273;0.5934319176704745;-0.08621824925238855;-0.07179398528114576;1.1994008894486767;9.999348136733197;0.7127896006886453;0.42445906274379497;0.42445769219457946;0.5942472978509459;0.06460444109083167;0.5977061665818698
39.297102;1.2009891431359305;0.7125821996994585;0.5934314582439228;-0.08621638611330279;-0.07179238670026229;1.1994030018721837;9.999351748821736;0.7127898057941697;0.4244585946475976;0.4244577406344063;0.5942467997958191;0.0646023765950622;0.5977053564323438
39.307102;1.200988217272661;0.7125819567931986;0.593431026652805;-0.08621376871649132;-0.07179020701042677;1.1994050870602073;9.99935466569437;0.7127899665847196;0.4244581505464155;0.4244577831915624;0.5942452968640692;0.06460131184404022;0.5977036451000485
39.317102;1.2009881928342485;0.7125825231041514;0.5934307572396654;-0.08621264629869903;-0.07178921357387148;1.1994061457781893;9.99935689821718;0.7127900797467909;0.4244577312201833;0.4244578199834309;0.5942447904608135;0.06459924672954176;0.5977028066751304
39.327102;1.2009880867012401;0.7125828105568242;0.5934302269958494;-0.08621021525231416;-0.07178713045933197;1.199408179541632;9.999358462658146;0.7127901429618948;0.424457337349275;0.4244578519139851;0.5942442822155536;0.06459718108635701;0.5977019575891868
39.337102;1.2009878967008063;0.7125830809906499;0.5934296522780015;-0.08620778421304282;-0.07178504736887505;1.1994101903628298;9.999359389483153;0.7127901544235833;0.4244569697386121;0.4244578807223808;0.5942427736859883;0.06459511469070196;0.5977001063288637
39.347102;1.2009876217155628;0.7125833353749292;0.5934290325839752;-0.08620535318194346;-0.07178296430490348;1.1994121799491528;9.999359735120967;0.7127901123864193;0.4244566295105722;0.42445790861992416;0.5942422666752408;0.06459404728276459;0.5976993516550788
39.357102;1.200986281364777;0.71258326757429;0.5934285969963099;-0.08620404447195745;-0.07178187443545203;1.1994131496969165;9.999359575731145;0.7127900149025073;0.4244563179365243;0.424457937936333;0.5942407633465281;0.06459197863782172;0.5976974912125645
39.367102;1.200985837933643;0.7125834935511579;0.593427889167633;-0.08620161346245768;-0.07177979143087468;1.1994151015608856;9.999358990295955;0.7127898595071465;0.4244560357985551;0.4244579710537006;0.5942402654450758;0.06458990862589259;0.5976966231108526
39.377102;1.200985311487511;0.712583707754636;0.5934271394038759;-0.08619918246271144;-0.0717777084577073;1.1994170383861764;9.999358056596623;0.7127896430510501;0.42445578299811676;0.4244580103260197;0.594239774000317;0.0645878371972105;0.5976957545969027
39.387102;1.2009847042749797;0.7125839117579651;0.5934263493824097;-0.08619675147282108;-0.07177562551629964;1.1994189629931091;9.999356854926567;0.7127893618636882;0.42445555888603015;0.42445805793436653;0.5942382898650698;0.06458576432760123;0.5976938926460195
39.397102;1.200983041056891;0.71258379978349;0.593425749760835;-0.08619544281579497;-0.07177453577367389;1.1994208769204688;9.999355459967813;0.7127890119502547;0.4244553628789261;0.4244581158881466;0.5942378138740149;0.06458469001074658;0.5976931348362277
39.407102;1.200982291947373;0.7125852963712808;0.5934259749084841;-0.08619275115554043;-0.07177223582041121;1.1994217801930906;9.999353923962936;0.7127885891836616;0.4244551948713965;0.424458186030285;0.5942363464000576;0.06458261430150711;0.597691278389924
39.417102;1.2009814861445909;0.7125854786164147;0.5934250765696414;-0.08619032019608157;-0.07177015297734092;1.1994236724090206;9.999352271146748;0.7127880898333621;0.42445505519903964;0.42445826990357943;0.5942358869387661;0.06458053734038138;0.5976904213804057
39.427102;1.2009806330006676;0.7125859178087577;0.5934243641205017;-0.08618919789056831;-0.07176915986732904;1.1994255542399646;9.99935050834992;0.7127875112470899;0.42445494403669715;0.42445836858596003;0.594235434218967;0.06457845933870085;0.59768957095971
39.437102;1.2009787600466848;0.7125855264775913;0.5934234178863059;-0.08618658063679016;-0.07176698055817973;1.1994274281289226;9.999348637895949;0.7127868519989694;0.4244548607714171;0.4244584825732148;0.594233986831797;0.06457738056598505;0.5976878418289202
39.447102;1.2009776406320314;0.7125855157344622;0.5934223759620545;-0.08618471763163155;-0.07176538239668892;1.1994282976064294;9.999346661857901;0.712786111437138;0.4244548040837428;0.4244586117094449;0.5942335436359282;0.06457530137713449;0.5976870070111122
39.457102;1.2009766907810269;0.7125856900882446;0.5934213700043813;-0.0861822867099753;-0.07176329968471051;1.19943016625249;9.999344578721436;0.7127852894744133;0.4244547724458201;0.4244587552848024;0.5942321035464198;0.06457322224305667;0.5976851874257383
39.467102;1.2009757196585868;0.7125861233211686;0.593420560317342;-0.08618116444681473;-0.07176230670467237;1.199432037641098;9.999342379344188;0.7127843870463472;0.4244547643634361;0.42445891246665085;0.5942316653627826;0.06457114370212648;0.5976843730096445
39.477102;1.2009737498891435;0.7125857254654376;0.5934195251864447;-0.08617854724163147;-0.0717601275245684;1.1994339160010987;9.999340046570873;0.7127834064861926;0.4244547783779768;0.42445908272033406;0.5942312280355752;0.06457006627645108;0.5976836798230938
39.487102;1.2009727456445567;0.7125858922140946;0.5934184585655289;-0.08617611635398743;-0.071758044906756;1.1994358068015463;9.999337561531194;0.7127823514295113;0.42445481298121374;0.4244592656298012;0.5942297908406616;0.06456799047370275;0.5976819003713261
39.497102;1.2009717286135793;0.7125863152849387;0.5934175893620949;-0.08617499412911528;-0.0717570520182376;1.1994367165262712;9.99933491321864;0.7127812269566433;0.4244548663677719;0.4244594604152463;0.5942293532537196;0.06456591682409234;0.5976811341538346
39.507102;1.2009707011735409;0.7125864721696624;0.5934164836925961;-0.08617256326692586;-0.07175496945628874;1.1994386512666546;9.999332100674932;0.7127800399462959;0.4244549361582459;0.4244596658969596;0.5942289150058879;0.06456484584885244;0.5976804984023905
39.517102;1.2009696658129734;0.7125866224772729;0.5934153589833967;-0.08617013241879008;-0.07175288691817733;1.1994406154492947;9.999329130158555;0.7127787985901348;0.42445501945650055;0.42445988072229196;0.5942274764433149;0.06456277801282026;0.5976787861146353
39.527102;1.2009676447805158;0.7125864582081017;0.5934144442570658;-0.08616882394513822;-0.07175179757109358;1.1994426116130341;9.999326016440449;0.7127775112829653;0.42445511331547764;0.4244601033321846;0.5942270386788461;0.06456071369306482;0.5976780964272675
39.537102;1.2009666032317035;0.7125865935770107;0.5934132820319049;-0.0861663931328829;-0.0717497150738019;1.1994436406699627;9.999322784426171;0.7127761860958396;0.4244552151468657;0.4244603318727974;0.5942256032663125;0.06455865314381824;0.5976764435112775
39.547102;1.200965563672607;0.7125867213574808;0.593412100732882;-0.08616396233862413;-0.07174763259449482;1.1994457024942262;9.999319464440811;0.7127748307412402;0.4244553228170711;0.424460564345529;0.5942251718113714;0.06455759653563271;0.5976759261233882
39.557102;1.2009645272550311;0.7125871020312488;0.5934111170978531;-0.08616284021989827;-0.0717466398324481;1.1994477967778636;9.999316084980984;0.7127734522200806;0.42445543469430536;0.4244607988149884;0.5942247459589135;0.06455554405051757;0.5976753366572044
39.567102;1.2009625121417828;0.7125866455698235;0.5934099089487574;-0.08616022317746186;-0.071744460856154;1.1994499239604992;9.999312669551129;0.7127720562491558;0.4244555496238802;0.4244610335077771;0.5942233276891121;0.06455349587977202;0.5976737913387058
39.577102;1.2009614775596364;0.7125867474027443;0.5934086713278873;-0.08615779244516406;-0.07174237842456552;1.1994510856888108;9.999309235546194;0.7127706470644998;0.42445566678965424;0.42446126690272;0.5942229194553345;0.06455145212531403;0.5976732804631527
39.587102;1.200960440951188;0.712586838480423;0.5934074180935026;-0.08615536173318526;-0.07174029600692268;1.1994532841908938;9.999305794269;0.7127692277218202;0.42445578577237697;0.42446149787681026;0.5942225239506879;0.0645504127414148;0.5976729193860159
39.597102;1.2009592065028487;0.7125869923225815;0.5934063106611238;-0.08615480762703401;-0.07173978787637743;1.1994555217021656;9.999302353921394;0.7127678005054766;0.42445590665256605;0.42446172584952785;0.5942211439519887;0.06454837757421417;0.5976714986785997
39.607102;1.2009571850131409;0.7125864919408946;0.5934050475294165;-0.08615219067668041;-0.07173760895625272;1.1994578004578125;9.999298919495446;0.712766367090674;0.42445602987894593;0.42446195074216786;0.5942207825340479;0.0645463464271367;0.5976711146242338
39.617102;1.2009561440258723;0.7125865485911752;0.5934037684719198;-0.08614976002890536;-0.07173552657788661;1.1994601219241592;9.99929548755539;0.7127649288307135;0.42445615613505233;0.42446217258620794;0.59421944314745;0.06454531908376694;0.597669886482137
39.627102;1.2009551037620902;0.7125868571029285;0.5934027073489783;-0.08614863806380954;-0.07173453391250549;1.199461485781818;9.999292039488706;0.7127634874074432;0.4244562863424169;0.42446239109075257;0.5942191293197071;0.0645432953170674;0.5976695859682719
39.637102;1.2009530825814057;0.7125863303397448;0.5934014469494497;-0.08614602118341894;-0.07173235502990102;1.1994638899015464;9.99928853870199;0.712762044850475;0.42445642158856406;0.42446260547551656;0.5942188443406111;0.06454127490214356;0.5976693265587824
39.647102;1.2009520396182474;0.7125863664829636;0.5934001859691247;-0.08614359059940767;-0.07173027268661984;1.1994663307604732;9.999284941478782;0.7127606026515245;0.4244565629051239;0.42446281451422574;0.5942175908405044;0.0645392576237897;0.5976681143687254
39.657102;1.2009509922656258;0.7125866595620777;0.5933991573744793;-0.08614246869883486;-0.07172928005461512;1.1994688035353702;9.999281211945927;0.7127591612215486;0.4244567112410456;0.4244630168309919;0.5942173705070891;0.06453824329236811;0.5976680463237702
39.667102;1.2009499399460923;0.7125866893843943;0.5933979304074904;-0.08614003815307206;-0.0717271977319808;1.1994703019314206;9.999277324009265;0.7127577201771069;0.4244568677438036;0.42446321124690645;0.5942161845560913;0.06453623173571446;0.5976669188662886
39.677102;1.2009479024076166;0.7125861496162218;0.5933967364611064;-0.08613742135755761;-0.07172501889150656;1.199472818824576;9.999273260879663;0.7127562788156769;0.4244570337997322;0.42446339684489715;0.5942160343820295;0.06453422276556876;0.5976668293553239
39.687102;1.2009468428928904;0.7125864370917608;0.5933957712856883;-0.08613629951267542;-0.07172402628866242;1.1994753476683735;9.999269021162972;0.7127548362913217;0.4244572106578355;0.42446357299002524;0.5942159217333827;0.06453321619544776;0.5976668932879471
39.697102;1.2009457844622478;0.7125864623237945;0.5933946137182952;-0.08613386901496117;-0.07172194399385413;1.199477882474509;9.999264620457014;0.7127533914873;0.4244573992088876;0.4244637395949903;0.5942148486411787;0.06453121189096227;0.5976659025265079
39.707102;1.2009447326094027;0.7125867464023343;0.5933936983281893;-0.08613274719633256;-0.07172095140839105;1.1994794161791678;9.999260088508638;0.7127519430590536;0.42445760009979644;0.42446389741033674;0.5942148172855017;0.06452920976615817;0.5976659549603425
39.717102;1.2009427121240037;0.7125861997822122;0.5933926021882743;-0.08613013045764666;-0.07171877260319187;1.1994819396215646;9.999255467788736;0.7127504900374089;0.4244578137421159;0.4244640480565651;0.5942148298032357;0.0645282097377984;0.5976661651440469
39.727102;1.2009416885518023;0.7125862188519867;0.5933915178357909;-0.08612769998655119;-0.07171669033221821;1.1994844424433586;9.999250806173723;0.7127490326772458;0.42445804012968136;0.42446419386406775;0.5942138881198745;0.06452621170357464;0.5976653228271123
39.737102;1.2009406839586452;0.7125864963525551;0.5933906721600036;-0.08612657818989619;-0.07171569776893646;1.1994869153342513;9.999246143003216;0.7127475729917373;0.42445827877273445;0.4244643376002747;0.5942139938604513;0.06452421555954269;0.5976655234241088
39.747102;1.2009395053476175;0.7125863245241236;0.5933895704184391;-0.08612471565056437;-0.07171410007519982;1.1994883513476475;9.999241499865859;0.7127461147010099;0.42445852880535956;0.42446448203279713;0.5942141483441788;0.06452322121358016;0.5976658792781285
39.757102;1.2009375649702185;0.7125857681158755;0.5933885570226031;-0.08612209893402817;-0.07171192129563511;1.1994907450128773;9.999236878657609;0.7127446628269742;0.42445878925923475;0.42446462947982605;0.5942133527173674;0.06452122857263415;0.5976651782835523
39.767102;1.2009366314434953;0.7125860366608427;0.5933877663839058;-0.08612097714479097;-0.07171092874692246;1.1994930909639496;9.999232264503005;0.712743223212384;0.4244590594858326;0.4244647815623252;0.5942136079865801;0.06451923753724098;0.5976655142125489
39.777102;1.2009357276832273;0.712586040296152;0.5933867753807971;-0.0861185466817993;-0.071708846499361;1.1994943838653895;9.999227632472364;0.712741801702674;0.4244593394735913;0.42446493924128503;0.594212914709988;0.06451824803458613;0.5976650039370093
39.787102;1.2009338780927723;0.7125854715922959;0.5933858120236164;-0.08611592996951344;-0.07170666772729142;1.1994966194987369;9.99922295462985;0.7127404033122118;0.42445962984944485;0.4244651031176422;0.5942132726280873;0.06451626005740352;0.59766541700167
39.797102;1.2009330499541242;0.7125857273386677;0.593385069523229;-0.08611480817785702;-0.07170567518044554;1.1994987953594;9.999218204166167;0.7127390321994493;0.42445993155921735;0.42446527365616255;0.5942136803787437;0.06451427364546052;0.5976658643849467
39.807102;1.2009322676961665;0.7125857191090564;0.5933841250945648;-0.08611237770658155;-0.07170359292861815;1.199500909747436;9.999213355806331;0.7127376920532272;0.4244602456095856;0.4244654510798184;0.5942131354422995;0.06451328885052217;0.5976654572374459
39.817102;1.2009315350916359;0.7125857092734158;0.5933831955349309;-0.0861099472287441;-0.0717015106706961;1.1995019612885047;9.99920838973067;0.7127363861995856;0.4244605732012114;0.4244656353037441;0.5942136344902413;0.06451130574492331;0.5976659653514393
39.827102;1.200929874567379;0.7125853930108105;0.5933825093676045;-0.08610863918216201;-0.07170042158144539;1.1995039498313118;9.999203301863576;0.712735117488378;0.4244609157320147;0.4244658261054151;0.5942141737232798;0.06450932439857536;0.5976664996481315
39.837102;1.2009292512135168;0.7125853874974653;0.5933816090565851;-0.08610620869178422;-0.07169833930522052;1.1995058765668631;9.999198106535907;0.7127338880046856;0.42446127419651036;0.42446602328584015;0.5942137490018281;0.0645083447946425;0.59766617138889
39.847102;1.200928687770823;0.7125856487209992;0.5933809403619829;-0.08610508687284422;-0.07169734671850364;1.1995077431232117;9.999192822321321;0.712732698843963;0.4244616486445229;0.4244662268043744;0.5942143558353021;0.06450636677975366;0.5976667519788493
39.857102;1.2009281860261862;0.7125856576305687;0.5933800690827644;-0.0861026563660872;-0.07169526441732828;1.199508551360654;9.99918745347766;0.7127315503227775;0.42446203839708535;0.42446643684396235;0.5942139891112018;0.0645043900697181;0.5976663618586773
39.867102;1.20092676478645;0.7125851090160423;0.5933792240434906;-0.08610003961759206;-0.07169308557883484;1.1995103035997732;9.999181983223949;0.712730442439251;0.4244624424122778;0.4244666536685377;0.5942146427262119;0.06450341426791205;0.5976670992833201
39.877102;1.2009263829541037;0.7125854005929749;0.5933785993743562;-0.086098917775644;-0.07169209295196051;1.1995120020843564;9.9991763782752;0.7127293754498623;0.4244628590368052;0.4244668773645297;0.5942153094780301;0.06450143890956987;0.5976677563957814
39.887102;1.200926055433174;0.7125854430654346;0.5933777730496953;-0.08609648724207677;-0.07169001060975183;1.1995136480389925;9.99917060048863;0.7127283505242478;0.42446328570406683;0.4244671076995685;0.5942149815651008;0.06449946351779885;0.5976674484352987
39.897102;1.2009246011224273;0.7125850029886596;0.5933771324546573;-0.08609574707982696;-0.0716894059885418;1.199514241428039;9.999164625173634;0.7127273697674585;0.4244637193954494;0.4244673443959596;0.5942156515699936;0.06449848764328069;0.5976682720787376
39.907102;1.200924368104035;0.7125850668740045;0.5933763370411421;-0.0860933165270499;-0.07168732361842893;1.1995157814680948;9.999158452344021;0.7127264352866953;0.42446415736414733;0.4244675876562112;0.594216313237365;0.06449651091835915;0.5976690167529939
39.917102;1.200924177164675;0.7125851417219631;0.5933755567997651;-0.08609088596157026;-0.07168524123464448;1.1995172669434506;9.99915210136031;0.7127255482496478;0.42446459722226276;0.4244678383437522;0.5942159617519347;0.06449453308508085;0.5976687949690712
39.927102;1.2009240250254527;0.7125854895974977;0.593375008657394;-0.08608976406872758;-0.07168424853889277;1.1995186960046056;9.999145601979711;0.7127247085489663;0.42446503669930674;0.424468097849971;0.5942165935503657;0.06449355393062305;0.5976697017362342
39.937102;1.2009229272115363;0.7125850231368639;0.5933742697131014;-0.0860871472546646;-0.07168206960523991;1.1995190659102908;9.99913899024896;0.7127239145887281;0.4244654737057767;0.4244683679634789;0.594217205837954;0.06449157319297398;0.5976705261579992
39.947102;1.2009228417914648;0.7125854015261273;0.5933737497335203;-0.08608602533315124;-0.07168107688157602;1.199520372462801;9.999132301444133;0.7127231632739567;0.42446590651772964;0.4244686506780759;0.594216796482304;0.0644905905289239;0.5976704889905807
39.957102;1.2009227857729408;0.712586845438943;0.5933741147661658;-0.08608333401817256;-0.07167877737549663;1.1995216093806695;9.999125559205012;0.7127224506010446;0.42446633374110093;0.4244689480570372;0.5942173644176092;0.06448860555079734;0.5976713620944452
39.967102;1.2009217777014225;0.712586430189446;0.5933734136552774;-0.08608071715629266;-0.07167659839891544;1.199521769174289;9.999118772670954;0.7127217721244571;0.4244667540163799;0.42446926215839875;0.5942169096420131;0.06448661788176206;0.5976712651713671
39.977102;1.2009217796937708;0.7125868593612743;0.5933729300231121;-0.08607959517972973;-0.07167560563077616;1.199522844962861;9.999111943832641;0.7127211228996853;0.4244671657207522;0.4244695948164266;0.59421743247388;0.06448562720037279;0.5976722951470501
39.987102;1.2009218122662269;0.7125870409057495;0.5933722416037583;-0.08607716449160288;-0.07167352314460967;1.1995238309220453;9.999105075682774;0.7127204977515516;0.42446756695740573;0.42446994758408646;0.5942179330856221;0.06448363327048491;0.5976732425522774
39.997102;1.200921876853098;0.7125874929160687;0.5933717826389254;-0.08607604247151139;-0.0716725303436696;1.1995247217123022;9.999098175117965;0.7127198922264159;0.4244679555680415;0.4244703220010341;0.5942174118578677;0.06448163593972789;0.597673220864551
40.007102;1.2009209950571125;0.7125871226187528;0.5933711307282237;-0.08607342552699394;-0.07167035130225517;1.1995245128602252;9.999091248615791;0.7127193032627065;0.4244683289553905;0.42447071967618766;0.5942178696227391;0.06448063511612855;0.5976743253807223
40.017102;1.200921132699752;0.7125873233642964;0.5933704794295885;-0.08607099476604275;-0.07166826876450946;1.199525201995501;9.999084296140985;0.7127187289878392;0.42446868417440614;0.424471141952508;0.5942183073045824;0.06447863074109597;0.5976753449775706
40.027102;1.2009213153610514;0.7125877854256778;0.593370056929853;-0.08606987267258927;-0.07166727591140466;1.1995257894012599;9.999077311043381;0.7127181684025342;0.4244690184172177;0.42447158968410004;0.5942177257997122;0.06447762276423148;0.5976755000332974
40.037102;1.2009205687742481;0.7125874175725957;0.5933694400998001;-0.08606725565630585;-0.07166509681887857;1.1995252774450222;9.999070284555057;0.7127176212157852;0.4244693293237387;0.4244720634437448;0.5942181264648447;0.06447561115934203;0.5976765616854008
40.047102;1.2009208595284937;0.7125878750925605;0.5933690392227671;-0.08606613351263959;-0.07166410393343575;1.1995256696461993;9.999063213270256;0.7127170873205253;0.4244696148189635;0.42447256360046465;0.5942185113667918;0.0644735959691267;0.5976776416127575
40.057102;1.2009210158785701;0.7125878803661042;0.5933683730025825;-0.08606427057407405;-0.07166250587924806;1.1995259701803864;9.99905610926613;0.7127165662960134;0.4244698727784939;0.4244730899658024;0.5942178827152199;0.06447257729586331;0.5976778505356577
40.067102;1.2009204521748489;0.7125877574135173;0.5933680041954508;-0.0860629621823422;-0.07166141644501611;1.1995261840159874;9.999049001532297;0.7127160573276426;0.4244701010935669;0.42447364155966916;0.594218241948928;0.0644705552618947;0.597678957284563
40.077102;1.2009209381687773;0.7125879332166638;0.5933674170987455;-0.08606053126837479;-0.07165933381575176;1.1995253169604683;9.99904192324378;0.7127155592219299;0.42447029833525074;0.42447421675820757;0.5942185894131746;0.06446853003334335;0.5976800718722753
40.087102;1.2009214949976839;0.7125880994110717;0.5933668413196417;-0.08605810033014677;-0.07165725117491274;1.199525375087973;9.99903490374024;0.7127150706553058;0.4244704643847022;0.42447481360419964;0.5942179250414596;0.06446750187612968;0.597680305218024
40.097102;1.2009221228574412;0.7125885154100585;0.5933664955517203;-0.08605697806933402;-0.07165625822657214;1.1995253643248531;9.999027975100619;0.7127145907323023;0.4244706003956518;0.42447543012122474;0.5942182491883798;0.06446547114697136;0.5976814285374431
40.107102;1.2009218405873971;0.7125880905836622;0.5933659595276479;-0.08605436089895224;-0.07165407904902071;1.1995242910640134;9.999021175653736;0.7127141192220863;0.4244707082239346;0.4244760645296498;0.5942175626849979;0.06446443822750182;0.5976816694673042
40.117102;1.2009226091828793;0.7125884810360326;0.593365646842781;-0.08605323860312244;-0.07165308608767651;1.1995241630636106;9.999014543238255;0.7127136562970305;0.42447078983126024;0.4244767154601264;0.5942178664803952;0.0644624034925279;0.5976828024852644
40.127102;1.2009234466983505;0.7125885969895948;0.5933651385800235;-0.086050807590003;-0.07165100342020952;1.1995239892903755;9.999008110963844;0.7127132021698278;0.4244708469394235;0.4244773821390088;0.5942181615016441;0.06446036732418906;0.5976839442776244
40.137102;1.2009233695142107;0.7125883926050575;0.59336488474168;-0.08604949907819168;-0.07164991393414985;1.199523778988739;9.999001908535913;0.7127127566558655;0.4244708808752242;0.4244780642129215;0.5942174486378617;0.06445933010861414;0.5976842118732483
40.147102;1.200924334914263;0.7125884843005255;0.5933644321510934;-0.08604706803577052;-0.07164783126238215;1.1995225411179133;9.998995960842697;0.7127123188006556;0.42447089265900834;0.4244787613548655;0.5942177285424178;0.06445729222276998;0.5976853813690034
40.157102;1.2009253582344759;0.7125885674972526;0.5933640129027733;-0.08604463697736055;-0.07164574858846964;1.1995222842754567;9.99899028197222;0.7127118871136013;0.4244708832359492;0.4244794730716906;0.5942180013832673;0.06445625404588026;0.5976866780618535
40.167102;1.2009254559322344;0.7125883377511505;0.5933638575222915;-0.08604332842882362;-0.07164465909616351;1.1995220168863188;9.998984872675575;0.7127114601564634;0.4244708534107251;0.42448019860316827;0.5942172669948178;0.06445421596100781;0.5976868957598317
40.177102;1.2009265870045565;0.71258841208648;0.5933635087053497;-0.08604089734275226;-0.07164257641546284;1.1995207476749836;9.998979724641654;0.7127110366398777;0.42447080357715716;0.4244809367470579;0.5942175252862656;0.06445317832026759;0.5976882414785295
40.187102;1.2009277676889867;0.7125887464224174;0.5933634112045352;-0.08603977494818475;-0.07164158343187135;1.1995204856344768;9.998974823278632;0.7127106151239847;0.42447073364650556;0.4244816858494971;0.5942177763412241;0.06445114140991925;0.5976895076508365
40.197102;1.2009280145888677;0.7125882540954691;0.593363141327305;-0.0860371576582413;-0.07163940422126838;1.199520239363588;9.998970146290565;0.7127101938719205;0.42447064323517186;0.42448244403911367;0.5942170204155597;0.06444910546187817;0.5976898097513521
40.207102;1.2009292887160892;0.71258859480149;0.5933631090122402;-0.08603603523695491;-0.07163841122312818;1.199519016986033;9.998965665461318;0.7127097708464502;0.4244705319138712;0.42448320949640667;0.5942172581342229;0.06444807070383138;0.5976912452846437
40.217102;1.2009304160269485;0.7125884949928811;0.5933628323561521;-0.0860341720194267;-0.07163681305273309;1.1995188262419874;9.99896135376666;0.7127093440058805;0.4244703991793236;0.4244839806918026;0.5942174905615155;0.06444603738926585;0.5976926049587975
40.227102;1.2009317903021466;0.7125888497010469;0.5933628609790229;-0.0860330495684986;-0.07163582003489187;1.1995186740108241;9.998957189734577;0.7127089119489557;0.42447024429958025;0.4244847564860402;0.5942167190105795;0.06444500579412954;0.5976931096404239
40.237102;1.2009322379360619;0.7125883843526798;0.5933627116978093;-0.08603043222374482;-0.07163364078684772;1.1995185664365724;9.998953152274451;0.7127084743644961;0.4244700666089758;0.42448553593309535;0.5942169445980032;0.06444297622125342;0.5976945301787384
40.247102;1.2009337214671807;0.7125887570458876;0.5933627921162835;-0.08602930974272685;-0.07163264774703369;1.199517509539816;9.998949212142486;0.7127080320545742;0.42446986608202025;0.4244863178963896;0.5942171676965816;0.06444094901181625;0.5976959776055496
40.257102;1.2009352594384788;0.7125888794774986;0.5933626751933112;-0.08602687853415741;-0.07163056499221952;1.1995175089625614;9.99894533073838;0.7127075865176525;0.4244696433872827;0.42448710082675045;0.5942163879809287;0.06443992452480567;0.5976965627510457
40.267102;1.2009358682518918;0.7125884452558806;0.5933625839501174;-0.08602426114532902;-0.0716283857087915;1.1995175698243639;9.998941467469644;0.7127071392889899;0.42446939922246396;0.42448788309886776;0.5942166053163654;0.06443790307467887;0.5976980556466898
40.277102;1.200937504501592;0.7125888512711251;0.5933627059484547;-0.08602313861534727;-0.07162739263150368;1.1995166978787444;9.998937588834908;0.7127066916994247;0.42446913361591665;0.4244886636813486;0.5942168205249423;0.06443688486817889;0.5976996751575068
40.287102;1.2009391813543404;0.712589007699689;0.5933626124630195;-0.08602070735313397;-0.07162530983744848;1.1995169002513217;9.99893367199394;0.7127062448954328;0.42446884586247424;0.42448944232604235;0.5942160351074925;0.0644348699942909;0.5977002087471357
40.297102;1.2009399118159838;0.7125888665388934;0.5933627432178149;-0.08601939862783713;-0.0716242202164841;1.1995171840971701;9.998929702280524;0.712705799440644;0.4244685350223697;0.42449021924941205;0.5942162503164994;0.06443385848608953;0.5977018575362687
40.307102;1.2009416521240746;0.7125890403184062;0.5933626350796526;-0.08601696732689446;-0.07162213739307015;1.1995165544745696;9.998925673541557;0.7127053549093701;0.42446820044233813;0.4244909950128907;0.5942164665096346;0.06443185041291405;0.5977034088547636
40.317102;1.2009434181622094;0.7125894800530936;0.5933627284443672;-0.08601584472141173;-0.07162114425675536;1.1995170136969058;9.99892159138727;0.7127049102232893;0.42446784198517196;0.42449177062131044;0.5942156830993515;0.06443084591209614;0.5977040810961017
40.327102;1.200944226978235;0.7125890933705014;0.5933625958389557;-0.08601322722687031;-0.07161896488522895;1.1995175622190988;9.998917465701169;0.7127044644271993;0.424467460132125;0.4244925472908711;0.5942158988934584;0.06442884513985873;0.5977056435958393
40.337102;1.2009460372791083;0.712589534180777;0.5933626436301827;-0.086012104582999;-0.07161797171378625;1.1995181991968646;9.998913296801913;0.7127040168886138;0.42446705618264924;0.42449332583948973;0.5942161127334684;0.06442684822357313;0.5977072064413186
40.347102;1.200947864448257;0.7125897100780917;0.5933624456477528;-0.08600967320064103;-0.07161588881932622;1.1995179222420929;9.998909073125185;0.7127035668112518;0.424466632354865;0.424494106259155;0.5942153241862292;0.06442585525669879;0.5977078798328631
40.357102;1.2009487235040661;0.7125895714566389;0.593362444695401;-0.08600836436863825;-0.0716147990923166;1.1995187275343746;9.998904779033085;0.7127031130824056;0.4244661913852286;0.4244948878969435;0.5942155336881026;0.06442386631461741;0.5977094333394243
40.367102;1.200950571989829;0.7125897290470897;0.5933621810286478;-0.0860059329461243;-0.07161271615478713;1.199519610546215;9.998900401279602;0.7127026548358001;0.4244657357614349;0.424495670002525;0.5942147421382898;0.06442288145345434;0.5977100913931057
40.377102;1.2009524256437631;0.712590131104479;0.5933620988526017;-0.08600481022371612;-0.07161172289768125;1.1995195667662686;9.998895932809601;0.7127021920774627;0.4244652672856469;0.4244964520053913;0.5942149504045285;0.06442090066912472;0.5977116242311338
40.387102;1.2009531050257858;0.7125894957915501;0.593361716600943;-0.08600276054589608;-0.07161002793077122;1.199520591890637;9.998891375153713;0.712701725662974;0.42446478731142256;0.4244972333362227;0.5942151590277737;0.06441992387169392;0.5977132505785087
40.397102;1.2009549590323267;0.7125898461054955;0.593361562254209;-0.08600163778990563;-0.07160903462691691;1.199521681256278;9.998886737281229;0.7127012564970634;0.42446429707304867;0.42449801324825964;0.5942143682782313;0.06441795091846275;0.5977137575481467
40.407102;1.2009568081609987;0.7125899010856579;0.5933611555873672;-0.0859992062966099;-0.07160695159656943;1.19952182942412;9.998882033520259;0.7127007848171077;0.42446379758656905;0.42449879087305803;0.5942145782419633;0.06441698164604892;0.5977153454401886
40.417102;1.2009576678149796;0.7125896101618955;0.5933609434659411;-0.08599789737575517;-0.0716058617339682;1.1995230308932048;9.998877284879933;0.7127003103691432;0.42446328953821566;0.42449956540479766;0.5942147886457623;0.0644150158566825;0.5977168001232456
40.427102;1.200959495487191;0.7125895851605023;0.5933604698111065;-0.08599546585903574;-0.07160377865948436;1.1995242808143125;9.998872521595112;0.7126998327466827;0.42446277341511307;0.4245003364150049;0.5942139988730203;0.06441405330728538;0.5977173377501303
40.437102;1.2009613072571552;0.712589777990668;0.5933601816233096;-0.08599434305658292;-0.07160278526743005;1.1995245746490697;9.99886778107152;0.7126993510577723;0.42446224972133734;0.42450110403548774;0.5942142085469261;0.0644120937460621;0.597718725538096
40.447102;1.2009621207000538;0.7125890989573598;0.5933596577287513;-0.08599172538703544;-0.07160060563863993;1.1995259081092287;9.998863101034548;0.7126988636666511;0.4244617193846956;0.424501868714446;0.594214418226083;0.06441113695021344;0.5977201793940519
40.457102;1.2009638971805807;0.7125892059797634;0.593359310886794;-0.08599060256889395;-0.07159961220718057;1.1995272778139234;9.998858512200163;0.7126983685347931;0.4244611840744391;0.4245026309476096;0.5942136296047157;0.0644091826995254;0.5977204842997647
40.467102;1.2009656567533604;0.7125890115742943;0.5933587209900907;-0.08598817101624417;-0.07159752905437937;1.1995276813589775;9.998854033220857;0.7126978635624308;0.42446064603377043;0.42450339124618813;0.5942138453038059;0.06440723072056291;0.597721731223131
40.477102;1.2009664196260044;0.7125884720232323;0.593358335550461;-0.08598686205647217;-0.07159643907691207;1.1995291169500106;9.998849670694273;0.7126973468401495;0.42446010765238323;0.42450414993504143;0.5942140686103783;0.06440628068915048;0.597723028766279
40.487102;1.2009681485435972;0.7125882049681803;0.5933576977352976;-0.08598443049112803;-0.07159435589386569;1.1995305829906475;9.998845424379017;0.7126968170462993;0.42445957111699356;0.4245049068221196;0.5942133032684416;0.06440433229440191;0.5977231626570806
40.497102;1.2009698648656608;0.7125881665698787;0.593357252866082;-0.08598330764803044;-0.07159336240154018;1.1995310772903525;9.998841292661039;0.7126962738951934;0.4244590382872646;0.4245056612046293;0.5942135531969519;0.06440338528351675;0.5977243329914843
40.507102;1.2009705909756239;0.7125872698783924;0.5933565777182137;-0.08598068994596363;-0.07159118268203045;1.1995325966549952;9.998837271160113;0.7126957183711783;0.4244585106162773;0.4245064120253091;0.5942138218489221;0.06440143945525147;0.5977253272461273
40.517102;1.2009722923513493;0.7125871746826951;0.5933560829869848;-0.08597956709177317;-0.07159018916797605;1.199534137159623;9.998833346090128;0.7126951524008849;0.42445798897178183;0.42450715767297836;0.5942131115603532;0.06440049461746156;0.5977253645069873
40.527102;1.2009739922728995;0.7125867948010935;0.5933553468760762;-0.08597713550064444;-0.0715881059412213;1.199534694524795;9.99882949304197;0.7126945784849711;0.42445747375029125;0.4245078957228469;0.5942134235842197;0.06439855052110606;0.5977262151143801
40.537102;1.2009747131705082;0.712586087125887;0.5933548162255751;-0.08597582651947751;-0.0715870158994632;1.1995362645459124;9.99882568343307;0.7126939998503016;0.424456965275525;0.4245086232907217;0.5942137585438758;0.0643976068499474;0.597727097518016
40.547102;1.2009764189843122;0.7125856695097552;0.5933540353084744;-0.0859733949222897;-0.07158493265949273;1.1995378432436028;9.9988218952373;0.7126934204124489;0.42445646397565445;0.4245093376532987;0.5942131168685841;0.06439566327155939;0.5977267995586312
40.557102;1.2009779359201622;0.7125866211223388;0.5933544836989723;-0.08597257930104324;-0.071584206585328;1.1995384266856985;9.99881812425725;0.712692844154292;0.4244559703953116;0.4245100363133132;0.5942134992077337;0.06439471945621887;0.5977275235823444
40.567102;1.200978676075942;0.712585610322474;0.5933536796096773;-0.0859699615909192;-0.07158202682629926;1.1995400114278387;9.998814386149501;0.7126922742441342;0.424455485197603;0.4245107166820578;0.5942139065897031;0.06439277511422432;0.5977280590418127
40.577102;1.2009804074174713;0.712585419564909;0.5933530684038455;-0.08596883873240171;-0.07158103328014047;1.1995415956260675;9.998810703744882;0.7126917121400348;0.4244550089313706;0.42451137588958004;0.5942133402048053;0.06439183007103035;0.5977276262719728
40.587102;1.2009821511136423;0.712585222506821;0.5933524477373598;-0.08596771587909192;-0.07158003973304698;1.1995421793652823;9.998807088819978;0.712691157546345;0.4244545416273457;0.42451201077242273;0.5942138010201875;0.0643898842476579;0.5977279968806852
40.597102;1.2009829287661338;0.712584192618064;0.5933516149438037;-0.08596509818672345;-0.07157785997151275;1.1995437632831139;9.998803535994927;0.7126906097316351;0.42445408266570445;0.4245126181218189;0.5942142894744169;0.06438893757036536;0.5977283909748167
40.607102;1.2009847041651127;0.7125839891712531;0.5933509833629537;-0.0859639753477093;-0.07157686642489992;1.1995453466128445;9.998800035029458;0.7126900688259028;0.4244536309747309;0.4245131950234604;0.5942138053819435;0.06438698995775215;0.5977275978508236
40.617102;1.2009864979142755;0.7125835248151555;0.5933501328598235;-0.08596154377896412;-0.07157478317467769;1.1995459266134727;9.99879658424716;0.7126895357979749;0.42445318512659064;0.42451373888852617;0.5942143479509939;0.06438604137976252;0.5977278203008081
40.627102;1.2009873293328968;0.7125827546404823;0.5933495112943582;-0.08596023485522199;-0.07157369311916191;1.1995474993321584;9.998793188021054;0.712689011996447;0.4244527432470171;0.4245142473000038;0.5942149157667127;0.06438409187481949;0.5977278479121491
40.637102;1.2009891592219457;0.7125822942672436;0.5933486631735974;-0.08595780330777694;-0.0715716098689252;1.1995490599053558;9.998789846587373;0.7126884995341589;0.42445230305867576;0.4245147179037641;0.5942145067011395;0.06438314150568002;0.5977269019574403
40.647102;1.2009900255041757;0.7125815293962516;0.5933480476520516;-0.0859564944120334;-0.0715705198123772;1.199549602161845;9.998786553948996;0.7126880018888099;0.42445186223038794;0.42451514826579057;0.5942151180067364;0.06438119031799723;0.5977267562262244
40.657102;1.2009918896659952;0.71258107337953;0.5933472091174531;-0.08595406288958822;-0.0715684365597972;1.199551119053152;9.99878330144651;0.7126875233248943;0.42445141889639804;0.42451553581219215;0.5942157467055488;0.06438023830850464;0.5977266331748092
40.667102;1.2009937712283076;0.7125808773284676;0.5933465954226883;-0.0859529401204325;-0.07156744300979692;1.199552604359863;9.998780078652013;0.7126870675032256;0.42445097188567515;0.42451587807544094;0.5942153896727453;0.06437828540027316;0.5977253241025506
40.677102;1.2009946885739047;0.7125798489359224;0.593345786573266;-0.08595032252633845;-0.07156526324469906;1.1995530541927335;9.998776875040981;0.7126866371292876;0.4244505204831712;0.42451617313484385;0.5942160430947142;0.06437733146108891;0.5977250337191318
40.687102;1.2009966007298816;0.7125796421262229;0.59334519569886;-0.08594919978207398;-0.07156426969130983;1.1995544670920193;9.998773684308286;0.7126862349925415;0.42445006429881066;0.42451641995879225;0.5942167021154992;0.06437537632503358;0.5977245537790061
40.697102;1.2009985240705614;0.7125791643556576;0.593344401907583;-0.08594676830441592;-0.07156218643213434;1.1995558431700337;9.998770504989931;0.712685864737163;0.42444960358546785;0.4245166183971103;0.5942163613274233;0.06437441977715466;0.5977231075036263
40.707102;1.2009994749572142;0.7125783660249255;0.5933438517768336;-0.08594545949003457;-0.07156109636792729;1.1995561831834352;9.998767340809813;0.7126855305564647;0.424449139390763;0.42451676899237256;0.5942170153693981;0.06437246156472916;0.5977224701885826
40.717102;1.2010014114046346;0.7125781191400704;0.5933433055259921;-0.08594433677551594;-0.07156010281241076;1.1995574878480681;9.99876420649295;0.712685236459956;0.4244486730577985;0.4245168730217337;0.5942176588003572;0.06437150144364241;0.5977218653404172
40.727102;1.201003153398355;0.7125774055260791;0.5933425001581364;-0.08594247324952647;-0.0715585040676499;1.1995587574797217;9.998761128124807;0.7126849857181932;0.42444820574381525;0.4245169324615092;0.5942172858236089;0.0643705392127166;0.5977201926779954
40.737102;1.2010041064755426;0.7125765474818286;0.5933419996689259;-0.0859411644618017;-0.07155741400724229;1.1995589914874718;9.998758131206824;0.7126847809270003;0.4244477386442853;0.42451694943015233;0.5942178907640796;0.06436857475134221;0.5977193333677757
40.747102;1.20100603126801;0.7125759707023962;0.593341290025372;-0.0859387330179982;-0.07155533075290484;1.1995601872862385;9.998755230129179;0.7126846244900595;0.4244472732429424;0.424516925660222;0.5942184689826979;0.06436760804165241;0.5977185080429567
40.757102;1.2010079408132759;0.7125756264933539;0.5933408190242195;-0.08593761032552699;-0.0715543372062384;1.1995613403396568;9.998752429498158;0.7126845187220915;0.42444681093303577;0.42451686251895665;0.5942190173796066;0.0643656391173373;0.5977175003114139
40.767102;1.2010088485375308;0.7125744234177463;0.5933401664067947;-0.08593499280777367;-0.07155215745054191;1.1995614464554036;9.998749725724997;0.7126844657429544;0.424446352697239;0.4245167610788142;0.5942185342864473;0.06436466797855546;0.5977155308054836
40.777102;1.2010107112798478;0.712574015764619;0.5933397450725918;-0.08593387012494717;-0.07155116390927582;1.1995625037736786;9.998747098868945;0.712684467403345;0.42444589942803385;0.42451662185187655;0.5942190188766616;0.06436269457260774;0.5977143724575017
40.787102;1.2010115642929877;0.7125730032171332;0.5933393629538303;-0.08593256136964003;-0.07155007386286892;1.199563512522508;9.998744510463274;0.7126845248058801;0.42444545236928083;0.42451644465707905;0.5942194704010402;0.06436171884464136;0.5977132466642086
40.797102;1.201013366266511;0.7125722569888953;0.593338781255203;-0.08593012994779707;-0.07154799061987818;1.1995634738911016;9.998741917941391;0.7126846379808245;0.42444501307493354;0.42451622897072244;0.5942188877400505;0.06435974077335373;0.5977109442449865
40.807102;1.2010151328108138;0.7125717270633855;0.5933384473894671;-0.08592900728177678;-0.0715469970819011;1.1995643892925323;9.998739287894661;0.7126848062562212;0.4244445830326881;0.4245159745002035;0.5942192693719771;0.06435876037394105;0.5977096699419796
40.817102;1.2010158777224347;0.7125703215380135;0.5933379404700118;-0.08592638979595707;-0.07154481733216485;1.1995652597700772;9.998736596847653;0.7126850284084508;0.42444416336330737;0.42451568160377307;0.5942196136998669;0.06435677771280315;0.5977082164593687
40.827102;1.2010175553149527;0.7125696960060658;0.5933376720848278;-0.08592526714142998;-0.07154382379252214;1.1995650852895146;9.998733828941639;0.7126853021279861;0.4244437547945531;0.42451535126931506;0.5942189194333478;0.0643557929193238;0.5977058087934907
40.837102;1.2010191771811682;0.7125687605623436;0.5933372194153785;-0.08592283573835346;-0.0715417405459786;1.1995658643148415;9.998730973647621;0.7126856237482638;0.4244433578432061;0.4245149848984697;0.5942191855080634;0.06435380615947967;0.5977042245267578
40.847102;1.2010197552494721;0.7125674690162993;0.5933370273785814;-0.08592152702710974;-0.07154065049569933;1.1995655941525998;9.998728021769063;0.7126859889585805;0.4244429727137599;0.42451458446157947;0.5942194108709915;0.06435281760132096;0.5977026892240833
40.857102;1.2010212441259271;0.7125666979960045;0.5933368552967528;-0.08592040439166716;-0.07153965694835242;1.1995662719950106;9.99872496926551;0.712686393660197;0.4244425988321954;0.4245141527756757;0.5942185946998927;0.06435182742465151;0.5977001051776264
40.867102;1.2010226574184557;0.712565621313388;0.5933364981396986;-0.08591797300737455;-0.07153757369184646;1.1995668961324253;9.998721827626614;0.7126868339043375;0.4244422347715552;0.4245136933596972;0.5942187368701818;0.06434983586345082;0.5976983571635953
40.877102;1.201023010771259;0.7125641953901911;0.5933364023694169;-0.08591666432428997;-0.07153648362907268;1.1995664667632908;9.998718620030488;0.7126873052903284;0.42444187870500116;0.42451321001438125;0.5942188382437023;0.06434884321427957;0.5976966700913238
40.887102;1.2010242636902857;0.7125630379129552;0.5933361114708643;-0.08591423295814259;-0.07153440035966753;1.1995669857729612;9.998715364112304;0.7126878024689567;0.42444152900771326;0.4245127065896087;0.59421790071948;0.0643468497654116;0.5976938376380497
40.897102;1.2010244533208;0.7125615375618896;0.593336083984689;-0.08591292430007065;-0.07153331028094558;1.1995674555133367;9.998712066254065;0.7126883190776894;0.42444118508133666;0.4245121869952668;0.5942179271208281;0.06434585569373898;0.5976920660676351
40.907102;1.2010253438833731;0.712560386594224;0.5933360225366076;-0.08591236964310547;-0.07153280120273663;1.1995668778618114;9.998708730665287;0.7126888485094265;0.4244408477887458;0.42451165496296833;0.5942179206433545;0.06434386103145973;0.5976901476758532
40.917102;1.201026342376172;0.7125591316471895;0.5933358395598011;-0.08590993831107165;-0.07153071790198977;1.1995672542149032;9.998705365476788;0.7126893849296151;0.4244405188264665;0.42451111355529264;0.5942168842513786;0.06434286569832975;0.5976873050806939
40.927102;1.2010262695637732;0.7125575429093579;0.5933359225956679;-0.08590862969547083;-0.07152962779044768;1.1995675857818082;9.998701979784217;0.7126899233778624;0.4244401999250835;0.42451056517355956;0.5942168210165711;0.06434186953124936;0.5976854210191953
40.937102;1.2010270854241645;0.7125562370684432;0.5933358134096418;-0.0859061983889174;-0.07152754446710688;1.1995668739165644;9.998698578106712;0.7126904593026017;0.42443989256339376;0.4245100120709354;0.5942167349207967;0.0643398723258366;0.5976833968069124
40.947102;1.2010278107902341;0.7125551692179342;0.5933359559013467;-0.08590507585604416;-0.07152655083882394;1.199567120638667;9.998695153293024;0.7126909886711496;0.424439597801905;0.4245094565210017;0.5942156310413278;0.06433887390058143;0.5976804576829365
40.957102;1.2010274691883442;0.7125535121991423;0.5933361425541641;-0.08590376728554926;-0.0715254606976896;1.19956632926185;9.998691679766852;0.71269150836403;0.4244393162805395;0.42450890044237427;0.5942155152601853;0.06433687414036603;0.5976783811017483
40.967102;1.20102802694608;0.7125521428575637;0.5933361314467281;-0.08590133601684674;-0.07152337734779732;1.1995665046364485;9.998688119407763;0.7126920161663474;0.4244390486127381;0.4245083451518958;0.5942153938549449;0.06433587301857141;0.5976763924814378
40.977102;1.2010275261965782;0.7125504492012564;0.593336379118181;-0.08590002747454233;-0.07152228719333004;1.1995666526941355;9.998684440124132;0.712692510408708;0.424438795858066;0.42450779151921264;0.5942152729567179;0.06433387061303344;0.597674281066568
40.987102;1.201027930711004;0.7125490491953166;0.5933364279376998;-0.08589759622747989;-0.0715202038323584;1.19956577984237;9.99868063093783;0.712692989301772;0.4244385595822062;0.4245072401329791;0.5942141580870338;0.06433286708094912;0.5976712729605329
40.997102;1.2010282616479888;0.712547899977734;0.5933367236580271;-0.0858964737533281;-0.07151921017254327;1.1995658924853712;9.998676702708234;0.7126934503441297;0.4244383414091447;0.42450669135358876;0.5942140538197841;0.06433186261531948;0.5976692539674764
41.007102;1.2010275403135802;0.712546176046845;0.5933370611061566;-0.08589516524400055;-0.07151812000583908;1.199565996539676;9.998672675883613;0.7126938903088754;0.42443814256382595;0.42450614542369686;0.5942139635665357;0.06432985745823719;0.5976671271188256
41.017102;1.201027730625784;0.7125447548719824;0.5933372001956152;-0.08589273401875155;-0.07151603663382373;1.1995650971394227;9.998668569454008;0.7126943054771157;0.4244379636847351;0.4245056026008143;0.5942128900737106;0.06432885192135826;0.597664118334587
41.027102;1.2010268742059405;0.712543023992427;0.5933375981577655;-0.08589142552311392;-0.07151494646164595;1.199565198702806;9.998664401831126;0.7126946917430066;0.42443780482473975;0.4245050632183843;0.5942128364685145;0.06432684633918703;0.5976620058047714
41.037102;1.201026936084592;0.7125416006107692;0.5933377972251868;-0.08588899430258853;-0.07151286308551862;1.1995643050284415;9.998660193229568;0.7126950450655497;0.4244376656914728;0.42450452770808583;0.5942128066318996;0.0643258410074885;0.5976600159134343
41.047102;1.2010269389851411;0.7125404421784848;0.593338242749023;-0.08588787184849794;-0.07151186941440424;1.1995644187361751;9.998655957566145;0.7126953622190133;0.4244375459546588;0.4245039965062389;0.5942118046936288;0.06432383616943778;0.5976569442910757
41.057102;1.2010259054070058;0.7125387254699025;0.5933387290458245;-0.08588656335687761;-0.07151077924177524;1.199564540622607;9.99865169238768;0.7126956407900814;0.4244374453881904;0.42450346992369453;0.5942118343683305;0.064322832034966;0.5976549992300872
41.067102;1.2010258004869272;0.7125373320854523;0.5933390153316219;-0.08588413212831467;-0.07150869586874156;1.1995636703338841;9.998647377994965;0.7126958784904851;0.4244373639114887;0.4245029482336369;0.5942118985401268;0.06432182879132592;0.5976530833346807
41.077102;1.2010256483701798;0.7125362225175798;0.5933395461821049;-0.08588300966344248;-0.0715077022051256;1.199563807735125;9.998642981992466;0.7126960731173534;0.42443730163275406;0.42450243178641067;0.594210999329837;0.06431982659654462;0.5976500989884742
