time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.087102;1.2010242793699524;0.712534389481991;0.593340056030313;-0.08588226908866613;-0.07150709654163427;1.1995639535965799;9.998638466324916;0.7126962233712498;0.4244372588322356;0.42450192091668043;0.5942111383918102;0.06431882557420758;0.5976482532858038
41.097102;1.2010240534429912;0.7125330877218089;0.5933404194838653;-0.08587983783859746;-0.07150501318368739;1.1995631100379123;9.998633799139016;0.7126963293436678;0.424437235738557;0.42450141580861667;0.5942113169527363;0.0643168258170119;0.5976463392045149
41.107102;1.2010228227397295;0.7125315242891138;0.5933410337155263;-0.08587852932389786;-0.07150392303758002;1.1995632808023224;9.998628964691811;0.7126963922204076;0.4244372322587197;0.42450091651423616;0.5942105358985729;0.06431582739037583;0.597643579237519
41.117102;1.2010225579630824;0.7125303210460924;0.5933414395919939;-0.08587609805695623;-0.07150183969533568;1.199562470533201;9.99862396304844;0.7126964137083321;0.4244372479660697;0.4245004231499067;0.5942107961553577;0.06431483032069762;0.5976418546742787
41.127102;1.2010222863131677;0.7125294380673006;0.5933420810169631;-0.08587497555541762;-0.07150084606749767;1.1995626841506424;9.99861880194389;0.7126963955652945;0.4244372824445225;0.4244999360910241;0.5942110988884128;0.06431283457257948;0.5976400635086178
41.137102;1.2010210328921065;0.7125280523262546;0.5933427507764566;-0.08587366702537994;-0.07149975594787009;1.1995629276073267;9.99861348724234;0.7126963398084626;0.4244373357945315;0.42449945592117033;0.5942114452512199;0.06431184003835264;0.5976384205080383
41.147102;1.2010207632531547;0.7125270436289123;0.5933432072676699;-0.08587123574093691;-0.07149767263310845;1.1995622089127875;9.998608018580567;0.7126962495308437;0.42443740869980573;0.4244989831334524;0.5942108359937714;0.06430984655125752;0.5976357158943897
41.157102;1.2010195188220414;0.7125258013433899;0.5933439075430903;-0.08586992720942313;-0.07149658253371635;1.1995625378212302;9.998602391647628;0.7126961289189304;0.42443750193273677;0.42449851785036075;0.5942112714180829;0.0643088539240801;0.5976341531935919
41.167102;1.2010192635492642;0.712525204040023;0.5933446116469233;-0.08586880469916068;-0.07149558894569333;1.1995629238510737;9.998596598781283;0.7126959821998398;0.42443761600241325;0.42449805977456007;0.5942117515493375;0.06430786199856024;0.5976326310402245
41.177102;1.201019019533357;0.7125244267402138;0.5933451143177287;-0.08586637341276959;-0.07149350566234924;1.1995623737305803;9.998590626592492;0.7126958130341825;0.4244377512919036;0.4244976082456079;0.5942112759336609;0.06430587068638702;0.5976300487070746
41.187102;1.2010178092403305;0.7125234270451597;0.5933458610621174;-0.08586506489045292;-0.07149241559498866;1.19956288999094;9.998584457118577;0.7126956250492789;0.4244379082881249;0.4244971621760922;0.5942118431156033;0.06430488002235688;0.5976286112394938
41.197102;1.201017596939476;0.712524392953543;0.5933477012106823;-0.08586368170896808;-0.07149120499185142;1.1995624714654776;9.998578069868692;0.712695422362584;0.4244380874928772;0.42449672003994193;0.5942124503414596;0.06430389021749346;0.5976272182552457
41.207102;1.2010164224812307;0.7125233132936925;0.5933482617685752;-0.08586106442048477;-0.0714890252365759;1.1995631153029833;9.998571443090766;0.7126952089802355;0.42443828913294057;0.4244962801711573;0.5942120937901869;0.06430190161786946;0.5976247690111993
41.217102;1.2010162466026084;0.7125231552589799;0.5933490432493609;-0.08585994193005234;-0.07148803169514201;1.1995638194619838;9.99856455800005;0.7126949880311034;0.4244385130026169;0.4244958410569245;0.594212769289595;0.06430091456294491;0.5976234677012666
41.227102;1.2010160861396384;0.7125230896451282;0.5933498396555885;-0.08585881944545694;-0.07148703816081493;1.1995635837471084;9.998557402024982;0.7126947621672145;0.424438758597519;0.42449540139083536;0.594213473064643;0.06429892928179139;0.5976221054784054
41.237102;1.2010149570297093;0.7125222856413655;0.5933504445117642;-0.08585620217644381;-0.0714848584274531;1.1995644086146962;9.998549964345422;0.7126945344216077;0.42443902540945916;0.4244949600442932;0.5942132019497637;0.06429794590806628;0.5976199043753829
41.247102;1.2010148173583712;0.7125223969231655;0.5933512669846162;-0.08585507970293649;-0.07148386490617287;1.1995642942981355;9.998542227225931;0.7126943083005965;0.4244393130604016;0.42449451579769887;0.5942139532218844;0.06429696454881237;0.5976187470167306
41.257102;1.2010137026690566;0.7125217617877553;0.5933518938731783;-0.08585246244733832;-0.07148168518508836;1.1995652415069564;9.99853416284724;0.7126940871005355;0.42443962128546064;0.42449406696247444;0.5942147245391742;0.06429498531179316;0.5976175336849814
41.267102;1.2010135715114316;0.7125220324686186;0.5933527335090115;-0.08585133998540002;-0.07148069167521749;1.1995662517025154;9.99852573564823;0.7126938734187637;0.4244399498322393;0.4244936113571462;0.5942155138058218;0.0642940082874558;0.5976164809451286
41.277102;1.201013244879179;0.7125221891420656;0.5933535200181494;-0.08585078545821585;-0.07148018265987803;1.199566327076837;9.998516905930225;0.7126936695909962;0.42444029827445495;0.4244931465618546;0.5942153187414094;0.06429303354071522;0.5976144876059505
41.287102;1.2010121304780794;0.7125217700414946;0.5933541627955564;-0.08584816822218287;-0.07147800295725577;1.199567470960923;9.998507637660857;0.7126934783114649;0.4244406660432775;0.4244926702669949;0.5942161364818795;0.0642910611167768;0.5976134348214782
41.297102;1.2010119933444037;0.7125222416221111;0.5933550119437281;-0.08584704577682518;-0.07147700946726028;1.1995686870641118;9.99849790732532;0.7126933025736902;0.4244410526488252;0.42449218046906234;0.5942169634342408;0.0642900910514473;0.5976125439039771
41.307102;1.2010108722204274;0.7125222029821462;0.5933558707890446;-0.08584573733819467;-0.07147591948729526;1.1995689780097714;9.998487703285399;0.7126931455400899;0.4244414577688813;0.4244916752818333;0.5942167954267855;0.06428812339468218;0.597610605735864
41.317102;1.2010107301116002;0.7125225250813276;0.5933564961213261;-0.085843306115708;-0.07147383630831422;1.1995703449237571;9.998477019161559;0.7126930107999763;0.4244418812893533;0.42449115290661116;0.5942176281589291;0.06428715821417501;0.5976098239206853
41.327102;1.2010105889866287;0.7125231571880981;0.5933573311651646;-0.08584218368230805;-0.07147284284505723;1.1995707874101615;9.998465855619527;0.7126929023353179;0.4244423233848269;0.42449061216622197;0.5942184575405872;0.06428619553821552;0.5976090966792521
41.337102;1.2010094719904207;0.712523266386088;0.5933581685019208;-0.08584087525887803;-0.0714717528936206;1.199572303308231;9.998454227479487;0.7126928237606527;0.4244427844704114;0.4244900528099884;0.5942182795268142;0.06428423524795206;0.5976073223196372
41.347102;1.2010093449738186;0.7125237230966147;0.5933587661790856;-0.08583844404399185;-0.07146966974365694;1.1995738894032217;9.998442161998563;0.7126927773945684;0.42444326495683293;0.4244894750550888;0.5942190898383901;0.0642832770042345;0.5976067047814818
41.357102;1.2010082499431567;0.7125239077674125;0.5933595802490953;-0.08583713562916914;-0.07146857981278083;1.1995745434685277;9.998429694541597;0.7126927641746235;0.4244437648306565;0.4244888791764678;0.5942198841656062;0.06428232028961867;0.5976061429892474
41.367102;1.2010081501678227;0.7125246908764862;0.5933603697528517;-0.08583601320663796;-0.07146758638986381;1.1995762654598792;9.998416873733621;0.7126927843360265;0.42444428330198675;0.4244882657118566;0.5942206586850278;0.0642803645117142;0.5976055297260922
41.377102;1.2010080651407833;0.7125255005551097;0.5933611464404013;-0.08583489078387481;-0.07146659297678867;1.1995770562260273;9.998403765846396;0.7126928376567417;0.42444481898240033;0.42448763580176907;0.5942204102797009;0.06427940908539401;0.5976040856657718
41.387102;1.2010070136142659;0.7125255048871704;0.5933617058436422;-0.08583227358126044;-0.07146441336922797;1.1995789150680676;9.998390448054108;0.7126929231043395;0.4244453704588473;0.4244869913303084;0.5942211362973938;0.06427845347863341;0.5976036914551729
41.397102;1.2010069575492663;0.712526358447036;0.5933624604729386;-0.08583115115213555;-0.07146341997400274;1.1995808380245758;9.998377002239359;0.7126930386430663;0.4244459365234952;0.4244863348754785;0.594221834293279;0.0642764972052863;0.5976032457841459
41.407102;1.201005938751641;0.712526663219276;0.5933632187897818;-0.08582984273319907;-0.07146233008967913;1.1995818180302533;9.99836351622278;0.712693181445835;0.424446515914504;0.42448566936114596;0.5942215019572655;0.06427553978392257;0.5976019704167785
41.417102;1.2010059247736573;0.712527294423955;0.5933637433436324;-0.08582741149704308;-0.07146024700286452;1.1995838466782975;9.998350080240112;0.7126933483546761;0.4244471071927041;0.4244849976759481;0.5942221369374118;0.06427458073970799;0.5976017468929191
41.427102;1.2010049610694415;0.7125276390793907;0.5933644946224628;-0.08582610306324501;-0.07145915713230944;1.19958491589743;9.99833677731772;0.7126935363772751;0.42444770897408624;0.4244843226774628;0.594222736752185;0.06427261966445949;0.597601473589225
41.437102;1.2010050150035996;0.7125285750163755;0.5933652351165349;-0.08582498059927234;-0.07145816376397537;1.1995870187363296;9.998323678472584;0.7126937429903357;0.42444832002129884;0.42448364738463484;0.5942222990761535;0.06427165625086072;0.5976003706575221
41.447102;1.2010051104078006;0.7125292766898218;0.5933657613500798;-0.0858225493271057;-0.07145608069357114;1.1995891494551116;9.99831084244509;0.7126939661589097;0.4244489390167298;0.4244829750656681;0.5942228219912665;0.0642706902454474;0.5976003171932935
41.457102;1.20100427033696;0.7125297003947525;0.5933665201123791;-0.08582124086006326;-0.07145499083753344;1.1995903033330269;9.998298320811301;0.7126942043673747;0.42444956447633947;0.4244823090676543;0.594223303823836;0.06426872137103741;0.5976002088914653
41.467102;1.2010042638521783;0.7125305381571801;0.5933672129700149;-0.08582068628401325;-0.0714544819609452;1.19959247661706;9.998286169720993;0.7126944567191283;0.4244501949503638;0.42448165229518936;0.5942237428191166;0.06426774930982382;0.5976002579375351
41.477102;1.2010035213357464;0.7125307686224639;0.593367762248024;-0.08581806899413287;-0.07145230240410394;1.199593666621764;9.998274455625895;0.7126947224760932;0.4244508291077774;0.42448100678832873;0.5942231370779112;0.06426677376802496;0.5975993599941783
41.487102;1.20100380766272;0.7125318667338119;0.5933685195774127;-0.08581694645944075;-0.07145130905224564;1.1995958719278619;9.998263250907193;0.7126950002963051;0.4244514655625277;0.42448037377440234;0.594223484652578;0.06426479454615192;0.5975993942172032
41.497102;1.2010041386921664;0.7125330075312573;0.5933692787020552;-0.08581582391040056;-0.0714503157022773;1.1995970926959256;9.998252626835553;0.7126952883215297;0.42445210277065804;0.4244797539686881;0.5942237836227975;0.06426381154393368;0.5975995808164457
41.507102;1.2010035293349006;0.7125333652340305;0.5933698330354841;-0.08581320657968519;-0.07144813615130927;1.1995993310212456;9.998242648948237;0.712695584875787;0.42445273920352505;0.4244791478530471;0.5942230324047669;0.06426282471293325;0.5975988183662149
41.517102;1.2010039370330183;0.7125345988521892;0.5933705915911863;-0.08581208400312315;-0.07144714280234765;1.199601591038136;9.998233376888123;0.7126958888573676;0.42445337355577445;0.4244785558038946;0.5942232302887399;0.06426083404050763;0.5975989888191627
41.527102;1.2010033976032437;0.7125353127628999;0.5933713583856186;-0.08581077544746038;-0.07144605295667644;1.1996028781527475;9.998224861905243;0.7126962001210254;0.4244540047598616;0.42447797808385224;0.5942233776223411;0.06425983957872032;0.5975993142488673
41.537102;1.2010038717923255;0.7125366429217169;0.5933721080166268;-0.08580965284481;-0.07144505960198791;1.1996051974030664;9.998217142766599;0.7126965197973216;0.42445463187357224;0.42447741478757095;0.594223475249149;0.06425884143903161;0.5975996878228124
41.547102;1.2010033991507114;0.712537192555487;0.5933726445591212;-0.0858070354638205;-0.07144288003951953;1.1996065518839676;9.998210250246535;0.7126968495432482;0.4244552538833789;0.4244768657970549;0.5942225236077859;0.06425683976735842;0.597599007944869
41.557102;1.2010039429403676;0.712538618989625;0.5933733765904429;-0.0858059128330174;-0.07144188667102756;1.1996089421744205;9.99820421233144;0.7126971901357279;0.4244558695368055;0.4244763309205488;0.5942225222247481;0.06425583473431778;0.597599477788285
41.567102;1.2010045243478713;0.7125400942318372;0.5933740960965213;-0.08580479018750571;-0.07144089329377336;1.1996113673586268;9.998199050546315;0.7126975406689581;0.4244564774555031;0.42447581026288106;0.5942224699389007;0.06425482651235659;0.5975999948851383
41.577102;1.201004164757406;0.7125407903399166;0.5933745946465031;-0.0858021727646091;-0.07143871370603119;1.1996128268817847;9.998194775958758;0.7126978985950139;0.4244570763866547;0.42447530440769393;0.5942213655787537;0.06425281527014527;0.5975994564071933
41.587102;1.2010048280238774;0.7125423643591707;0.593375279825513;-0.08580105008810476;-0.07143772031009012;1.1996153211856329;9.998191389222255;0.7126982605332441;0.42445766517183253;0.4244748142030977;0.594221208567247;0.06425180120404725;0.5976000645878159
41.597102;1.201004554973198;0.7125434182471462;0.5933759547449946;-0.085799741439002;-0.07143663041040042;1.1996168508515974;9.998188878906037;0.7126986234427816;0.4244582425326824;0.4244743405562557;0.5942209990911985;0.06425078455886593;0.5976007163382074
41.607102;1.2010053088685912;0.7125450854256682;0.5933765936324028;-0.085798618727825;-0.07143563699462215;1.199619415794337;9.998187218970488;0.7126989854446527;0.42445880719699147;0.4244738844268575;0.5942207376566477;0.06424876562245672;0.5976013022284276
41.617102;1.2010051293087132;0.7125459665022283;0.5933770009112335;-0.08579600123717286;-0.07143345736789217;1.199621015144;9.998186371496242;0.7126993461226805;0.42445935831240417;0.42447344686589505;0.5942194244883108;0.06424774471712778;0.5976010404558493
41.627102;1.201005978007194;0.7125477157902123;0.5933775863747197;-0.0857948784830183;-0.07143246393223164;1.1996236478306415;9.99818629352105;0.7126997062121998;0.4244598954616808;0.4244730291244769;0.5942190597580846;0.06424672219922685;0.5976018091283014
41.637102;1.2010068738060404;0.7125495022682256;0.5933781438626526;-0.0857937557047291;-0.07143147048699859;1.1996263138431775;9.998186941269182;0.7127000669328694;0.42446041820917524;0.42447263274538405;0.5942186445331009;0.06424469848074679;0.5976025043463622
41.647102;1.2010068356387855;0.712550495265001;0.5933784672424633;-0.08579113814411202;-0.07142929083198601;1.1996280149547693;9.998188269527823;0.7127004297715328;0.42446092580452316;0.4244722593434239;0.5942171811502925;0.06424367406918303;0.5976023453529332
41.657102;1.2010078256278658;0.7125523493787543;0.5933789669288007;-0.0857900153135531;-0.0714282973683264;1.1996307535962647;9.998190231986795;0.7127007966050902;0.4244614172164611;0.42447191028858905;0.5942166727959033;0.06424264957177232;0.5976032114028287
41.667102;1.2010076889153705;0.7125534784791532;0.5933793908808099;-0.08578927443960438;-0.0714276918740343;1.199632531253026;9.998192787335901;0.712701169413521;0.42446189130237033;0.42447158664281825;0.5942161231889077;0.06424162563734451;0.5976041059839389
41.677102;1.2010087806415919;0.7125553856510076;0.593379832866487;-0.08578815155734068;-0.07142669839292853;1.1996353486484277;9.998195905812118;0.7127015498870448;0.4244623470947807;0.4244712891021397;0.5942155365187957;0.06423960288675276;0.5976049188310981
41.687102;1.201008947963631;0.7125564828891007;0.5933800409416227;-0.08578553389677772;-0.0714245187052388;1.1996382067916307;9.998199568895219;0.7127019396904954;0.42446278406056887;0.4244710179538925;0.5942139174880819;0.06423858189255229;0.5976048682591518
41.697102;1.2010101573883907;0.7125584216670477;0.5933804257619291;-0.08578441096607954;-0.07142352521255779;1.1996401067723732;9.998203762135502;0.7127023408868649;0.42446320197166;0.42447077324162097;0.5942132714553474;0.06423756321106569;0.5976058336018742
41.707102;1.2010104528637968;0.7125598001186773;0.5933807928765517;-0.08578310207370882;-0.07142243522501555;1.1996430485629312;9.99820847032684;0.7127027555912732;0.42446360039551434;0.4244705548586681;0.5942126040650592;0.06423554741839574;0.5976067124110042
41.717102;1.2010118004116859;0.7125617491507475;0.5933811178240326;-0.0857819791027127;-0.07142144172882385;1.1996450301849153;9.998213681209302;0.7127031854705412;0.4244639783395236;0.424470362741531;0.5942109201394891;0.06423453508883624;0.5976067252253284
41.727102;1.2010132219894776;0.7125634355077918;0.5933811933020979;-0.08577954730064423;-0.07141935852602224;1.199648047700439;9.998219387475036;0.7127036318821011;0.4244643343967632;0.4244701973823682;0.5942102228945227;0.0642335267044646;0.5976077530184842
41.737102;1.201013737096255;0.7125648084026492;0.5933814625147666;-0.08577823835961344;-0.0714182685420685;1.1996500954781422;9.998225581499645;0.7127040961041893;0.42446466714458414;0.4244700600513252;0.5942095143504388;0.06423252255225811;0.5976088017849702
41.747102;1.2010153053230233;0.7125667395333717;0.5933816822121226;-0.08577711534171875;-0.07141727505452106;1.19965316628683;9.998232254551377;0.7127045792433385;0.42446497544563244;0.42446995253731745;0.5942087962080643;0.0642305226637577;0.5976097642352128
41.757102;1.2010159626941797;0.7125680909616839;0.5933818724085609;-0.08577580637862893;-0.07141618508233497;1.199656251629134;9.99823940030649;0.7127050819279453;0.4244652586407215;0.42446987682643805;0.5942070700981398;0.06422952683087484;0.5976098608895593
41.767102;1.201017668615899;0.7125697376703802;0.5933817899001693;-0.08577337452338896;-0.07141410190279582;1.1996583422987634;9.998247013719213;0.7127056039665057;0.42446551657893566;0.4244698348527647;0.59420633738732;0.06422853470342144;0.5976109718754717
41.777102;1.2010184599345526;0.7125710661939391;0.5933818898563971;-0.08577206554143847;-0.0714130119509501;1.1996614286846095;9.998255091191785;0.7127061443552664;0.4244657493337429;0.42446982845189485;0.594205599322785;0.06422654592457838;0.5976119943337285
41.787102;1.2010202971645991;0.71257295261073;0.5933819309181104;-0.0857709424787278;-0.07141201850369963;1.1996635012229968;9.998263630392987;0.7127067017165613;0.4244659568662747;0.4244698593718871;0.5942038577235729;0.06422556025348919;0.5976121474283437
41.797102;1.2010222001292183;0.7125748290797876;0.5933819243853592;-0.08576981940330312;-0.071411025071953;1.1996665509869382;9.998272623737279;0.7127072748159946;0.4244661389412796;0.4244699288777899;0.5942031154733494;0.06422457763509475;0.5976133100662226
41.807102;1.201023189454691;0.7125758668619754;0.5933816643894041;-0.08576720156989286;-0.07140884545922364;1.1996685696927796;9.99828205427602;0.71270786268834;0.42446629526091395;0.42447003724812987;0.5942023760548092;0.06422359816182172;0.5976144857532817
41.817102;1.2010252265384949;0.7125777237021815;0.5933815604103468;-0.0857660784664836;-0.07140785206376342;1.1996715499891333;9.998291897045458;0.7127084642466628;0.4244664257168679;0.4244701838516121;0.5942016427671373;0.06422162194360433;0.597615564614775
41.827102;1.201026347080326;0.7125790044907678;0.593381416560707;-0.08576476942432336;-0.07140676219699489;1.1996734867025214;9.998302124722864;0.7127090778833489;0.4244665306182664;0.42447036768702917;0.5941999184419714;0.06422064903114294;0.5976157647114996
41.837102;1.2010285074317413;0.7125808468732979;0.5933812073955088;-0.08576364629015511;-0.07140576883916311;1.1996763772559536;9.998312718646902;0.7127097013685573;0.42446661076838943;0.4244705877009729;0.5941992055437854;0.06421967943328595;0.5976169641206345
41.847102;1.2010297396330816;0.712581855843826;0.5933807370553558;-0.08576102839727635;-0.07140358930058462;1.1996792207109646;9.998323675581087;0.7127103321213792;0.4244666674262757;0.42447084269412877;0.594198506648776;0.06421771309652906;0.5976180584614066
41.857102;1.2010319983594804;0.7125836898134884;0.5933804148952394;-0.08575990522677646;-0.07140259597610218;1.1996810170334204;9.99833500082037;0.7127109680021909;0.42446670218849053;0.424471131313341;0.5941968248758871;0.06421674984340853;0.5976182661416429
41.867102;1.2010331210433884;0.7125847674933743;0.5933799883044646;-0.08575916404778727;-0.07140199063905805;1.1996837667004852;9.998346697830252;0.712711607993051;0.42446671680644926;0.42447145237688666;0.5941961632639365;0.0642157894055462;0.5976194660995798
41.877102;1.2010354558806022;0.712586597857226;0.5933795511526009;-0.08575804083862357;-0.07140099734241338;1.199685470106646;9.998358769309702;0.7127122519585691;0.42446671303132766;0.4244718051534216;0.5941955234977826;0.0642148315487575;0.5976206621112115
41.887102;1.2010368437484324;0.7125875996157816;0.5933788521195601;-0.08575542287101265;-0.07139881786082584;1.1996881274108266;9.998371223362195;0.7127128998064263;0.4244666925852492;0.42447218930146635;0.5941949054760503;0.06421287615271494;0.5976217445907717
41.897102;1.2010392450395162;0.7125907393403894;0.5933793920489588;-0.08575403894437193;-0.07139760755335046;1.1996897391166599;9.998384072216991;0.7127135509642214;0.42446665727316224;0.4244726046894516;0.594193307997215;0.06421192318206999;0.5976219320898214
41.907102;1.201041679399368;0.7125925704077457;0.5933787855578057;-0.08575291567152307;-0.07139661429153199;1.199692306612615;9.998397325317788;0.7127142045028401;0.4244666090667254;0.4244730513110111;0.5941927296637538;0.06421097260720787;0.597623103576559
41.917102;1.2010431685955054;0.712593832571398;0.5933781326277715;-0.0857516064657452;-0.07139552455058867;1.1996948321178607;9.998410983896914;0.7127148593341389;0.42446655009118833;0.42447352904135693;0.5941921692384282;0.06421002433981801;0.597624262637296
41.927102;1.2010456782564845;0.712595399407607;0.5933771913404491;-0.08574917432536436;-0.07139344159977244;1.1996963182188616;9.998425040735816;0.7127155140241406;0.42446648274179155;0.424474037215714;0.5941906252363187;0.06420807821681272;0.5976243045533038
41.937102;1.2010472509101038;0.7125966545791038;0.5933764180291461;-0.0857478650812571;-0.07139235187706265;1.1996987673931634;9.9984394828076;0.7127161666647743;0.4244664098637279;0.4244745744746543;0.5941900953016921;0.06420713402363516;0.5976254287242745
41.947102;1.2010498507144762;0.7125984715461601;0.5933755727766881;-0.08574674172653865;-0.07139135865154513;1.1997001817884811;9.998454294179695;0.7127168151734232;0.4244663345661305;0.42447513887137217;0.5941895762859709;0.06420619149922514;0.5976265296307847
41.957102;1.2010515174647638;0.7125997130954955;0.593374680038439;-0.08574543244760886;-0.0713902689456791;1.1997025630099007;9.998469461434018;0.712717457623329;0.4244662596882698;0.42447572796943345;0.594189065271257;0.06420525032648255;0.5976276043568669
41.967102;1.2010542123446935;0.712601514026435;0.5933737180539865;-0.0857443090575077;-0.07138927573650099;1.1997039117317525;9.998484977996078;0.7127180922338883;0.4244661873848992;0.4244763390893173;0.5941875605973154;0.0642033101436951;0.5976275496193533
41.977102;1.2010559719308715;0.7126024766225861;0.5933724943227136;-0.08574169091926624;-0.07138709633868737;1.1997062274650483;9.998500842200656;0.7127187173453434;0.4244661190372772;0.424476969795996;0.5941870618359731;0.06420237057248183;0.5976285681653147
41.987102;1.2010587548123064;0.7126042561402913;0.5933714209502289;-0.085740567496151;-0.07138610314503185;1.199707508682446;9.998517056011456;0.7127193315779847;0.424466055438984;0.42447761828470826;0.594186569043933;0.0642014312726926;0.5976295585546457
41.997102;1.2010605965528185;0.7126054532138314;0.5933703057096188;-0.08573925815867889;-0.07138501347047012;1.1997097531991072;9.998533627996759;0.7127199338526402;0.42446599706931387;0.4244782836343607;0.59418608222118;0.06420049199145729;0.5976305211826672
42.007102;1.201063455140291;0.7126072010525205;0.5933691274478191;-0.08573813471013568;-0.07138402029078762;1.1997119582996554;9.998550571616432;0.7127205235776927;0.4244659442127737;0.424478966114693;0.5941846012847976;0.06419855257462605;0.5976303543609132
42.017102;1.2010663448997856;0.7126089302365087;0.5933679000959081;-0.08573701125173187;-0.07138302711774253;1.1997131206705214;9.998567895686215;0.7127211012668871;0.4244658971558529;0.4244796672120446;0.5941841264077706;0.06419761298589674;0.5976312609312101
42.027102;1.201068279498545;0.712609811589102;0.5933664207105445;-0.08573439305783742;-0.07138084775559234;1.1997152371194615;9.99858559427063;0.7127216688841941;0.4244658565054347;0.42448038927595355;0.5941836580793942;0.06419667331413535;0.5976321389105343
42.037102;1.2010712158388461;0.7126115016940668;0.5933651029553932;-0.08573326958590478;-0.07137985459643985;1.1997163056651943;9.998603645137331;0.7127222294316296;0.4244658230885358;0.4244811351198004;0.5941821965964238;0.06419573371865174;0.5976319940862148
42.047102;1.201073189235226;0.7126126026829457;0.5933637562559606;-0.08573196021662309;-0.07137876495675036;1.1997183257394566;9.998622016940498;0.7127227858845223;0.424465797663573;0.4244819076207173;0.5941817418138415;0.06419379436505854;0.5976327079209555
42.057102;1.2010761587421297;0.7126142484179544;0.593362361023571;-0.08573083673974677;-0.07137777181067624;1.199719297654294;9.998640672326468;0.7127233399075406;0.4244657809344527;0.42448270954308503;0.5941812934910785;0.06419285540709453;0.5976335016433535
42.067102;1.201078160987684;0.7126150398514144;0.5933607271557996;-0.08572821853857616;-0.07137559247431775;1.1997212218772828;9.998659564531104;0.7127238911938075;0.42446577353229487;0.4244835435904089;0.5941808517615671;0.06419191700585598;0.5976342677899639
42.077102;1.2010809604982728;0.7126164453088997;0.5933592104954784;-0.08572766299423773;-0.07137508379198788;1.1997220985845805;9.998678640422945;0.7127244378261104;0.4244657758746821;0.42448441208488324;0.5941794176228928;0.06419097934853675;0.5976340109530413
42.087102;1.2010829846227404;0.7126174368691127;0.5933577366363109;-0.08572635363684714;-0.07137399417135126;1.19972392786662;9.998697849506158;0.7127249769143824;0.42446578808398217;0.4244853165296643;0.5941789930937059;0.06419004261567995;0.5976347174564121
42.097102;1.20108599727457;0.7126189617418052;0.5933562271797942;-0.08572523017557802;-0.0713730010389805;1.1997247098958266;9.998717146816814;0.7127255048925322;0.42446580978597337;0.42448625778677934;0.5941785806951408;0.06418810691528008;0.5976352835974855
42.107102;1.20108803434756;0.7126198821047528;0.5933547089939718;-0.08572392083832259;-0.07137191142072585;1.1997264444971993;9.998736487968868;0.7127260177730371;0.42446583991636955;0.42448723655409315;0.5941781828289555;0.0641871722685721;0.597635923264676
42.117102;1.201091053995669;0.7126210718778991;0.5933529454137654;-0.08572148856238206;-0.0713698285790855;1.1997281310941181;9.998755822019431;0.712726511265673;0.42446587683946213;0.42448825353925534;0.5941768016061978;0.06418623866108275;0.5976355354341786
42.127102;1.201093090723568;0.7126219155266085;0.5933513963437974;-0.0857201792522208;-0.07136873895803643;1.1997287699071832;9.99877509045746;0.7127269804982199;0.4244659187001051;0.4244893093827127;0.5941764390762722;0.06418530606987967;0.5976361102902809
42.137102;1.2010961018832393;0.712623287225523;0.5933498234442989;-0.08571905583869144;-0.07136774581974051;1.1997303632667569;9.998794238820114;0.7127274200361602;0.4244659637751088;0.42449040452509457;0.5941760974116851;0.064183374422043;0.5976365485562941
42.147102;1.201099103277803;0.7126246184144495;0.5933482407754471;-0.08571793243946257;-0.0713667526768915;1.1997309154538258;9.998813232983876;0.7127278245085812;0.42446601055053573;0.4244915391082214;0.5941747788450877;0.06418244355464257;0.5976360733334374
42.157102;1.201101112058598;0.7126253416552603;0.5933466633537151;-0.08571662317696477;-0.07136566304260944;1.1997324313713773;9.99883206609589;0.7127281890483925;0.4244660574920524;0.42449271299496183;0.5941744854790549;0.06418151322261345;0.5976365682728908
42.167102;1.2011040888720304;0.7126265947343909;0.5933450713154913;-0.08571549981151226;-0.07136466988627806;1.1997329155891894;9.998850752958534;0.712728509247903;0.42446610286856634;0.42449392582514955;0.5941742186745964;0.06418058312084927;0.5976370417943451
42.177102;1.2011060716423854;0.7126269839925022;0.5933432733395952;-0.0857128817477757;-0.07136249052621293;1.1997343725827152;9.998869320540901;0.712728781026478;0.42446614485382134;0.4244951772247066;0.5941739784125717;0.06417965289809044;0.5976374961874011
42.187102;1.2011090206215687;0.7126281698604221;0.5933416821785251;-0.08571175842038697;-0.07136149734897693;1.1997348076018293;9.99888780482179;0.7127290006490727;0.4244661818208331;0.4244964672493875;0.5941727636197431;0.06417772217972949;0.5976368313847613
42.197102;1.2011109726258913;0.7126287589845433;0.5933401055066605;-0.08571044924056753;-0.07136040767401117;1.1997362272043228;9.998906250632025;0.712729164965286;0.4244662125806369;0.4244977963585696;0.5941725728686365;0.0641767905878878;0.5976372512918574
42.207102;1.20111388767214;0.7126298901373727;0.5933385206489978;-0.08570932595698116;-0.07135941447032212;1.1997366387630588;9.99892470794219;0.7127292714725952;0.4244662363792159;0.4244991647560958;0.5941724043796923;0.06417585773414418;0.5976376545710093
42.217102;1.201115803745879;0.7126304301371863;0.5933369498517576;-0.08570801682438983;-0.07135832476682556;1.1997380490522724;9.998943226563407;0.7127293179453362;0.42446625290420237;0.42450057206668707;0.5941722558433259;0.06417492323006489;0.5976380416298007
42.227102;1.2011186830536662;0.7126312565508859;0.5933351505869336;-0.0857055847424754;-0.07135624182303615;1.1997384631943813;9.998961846885743;0.7127293023509956;0.4244662623716285;0.42450201743356597;0.5941711248009219;0.06417398673111406;0.5976374189456026
42.237102;1.2011205662182483;0.712631756655057;0.5933335770526275;-0.08570427565598675;-0.07135515208609998;1.1997398843257217;9.998980591833325;0.7127292233196217;0.4244662653454598;0.42450349938732973;0.5941710090482699;0.06417204796255718;0.597637668439341
42.247102;1.201123417539834;0.7126328066453638;0.5933319855997393;-0.08570315245845078;-0.07135415881525085;1.1997413131202623;9.998999472209;0.7127290804931163;0.42446626253779174;0.42450501561551396;0.5941709065948978;0.06417110672023917;0.5976380115496162
42.257102;1.2011252774318326;0.7126332711230198;0.5933303961917274;-0.08570184341473137;-0.07135306904091629;1.1997417475378571;9.99901849711316;0.7127288744376554;0.4244662548344253;0.42450656292813904;0.5941708156633791;0.06417016284282491;0.5976383416959693
42.267102;1.2011281066811785;0.7126342864749557;0.5933287831410493;-0.08570072025657403;-0.07135207573148328;1.1997431832432857;9.999037676435146;0.7127286063249259;0.4244662431039505;0.4245081374876667;0.5941697348632671;0.06416921615817012;0.5976376654262794
42.277102;1.201129940409107;0.7126347177408854;0.5933271682132581;-0.08569941125366978;-0.07135098591821906;1.1997436136763189;9.999057015991026;0.7127282777744893;0.42446622786053134;0.4245097353470955;0.5941696629799955;0.06416826646896287;0.5976379720119978
42.287102;1.201132540153196;0.7126352551124387;0.5933252522484699;-0.08569754721725331;-0.07134938730569881;1.199745029849728;9.999076510592726;0.7127278909827163;0.42446620925374773;0.4245113528898391;0.5941695984319469;0.06416631360009128;0.5976381605199621
42.297102;1.2011343302841786;0.712635656358086;0.5933236087526866;-0.0856962382558402;-0.07134829745220148;1.1997454215521208;9.999096144162202;0.712727448762445;0.42446618731419;0.4245129866954215;0.5941685391935609;0.06416535745173249;0.5976374515693935
42.307102;1.2011370715154541;0.7126366115162738;0.5933219391782991;-0.08569511517609353;-0.0713473040619349;1.1997467797205124;9.999115901738955;0.7127269545014261;0.42446616222234906;0.42451463303954806;0.5941684833622799;0.06416439800488215;0.5976377257125082
42.317102;1.2011387955427353;0.7126369861852354;0.5933202669793161;-0.08569380626019923;-0.07134621416832804;1.199747097706501;9.999135781148876;0.71272641219178;0.4244661343283437;0.4245162876018855;0.594168429703175;0.06416343527802613;0.597637987804374
42.327102;1.2011414545559878;0.7126379186431849;0.5933185695959038;-0.08569268322555722;-0.07134522073791057;1.1997483707645915;9.999155790425977;0.7127258257859481;0.42446610374257165;0.42451794571871615;0.5941683777114208;0.0641624692803393;0.5976382367095006
42.337102;1.2011430747208696;0.7126382761727057;0.5933168711538429;-0.08569137435799441;-0.07134413080448;1.1997485955405778;9.999175939057414;0.712725197823279;0.4244660700083347;0.4245196029290927;0.5941673273591288;0.06416049998268049;0.5976373694301617
42.347102;1.2011456042054987;0.712638937168769;0.5933149323146043;-0.08568894251966691;-0.07134204762503601;1.1997497701290942;9.999196236933868;0.7127245290203463;0.4244660322800873;0.42452125514774147;0.5941672788472582;0.0641595272962967;0.5976375872460891
42.357102;1.2011470710356171;0.7126392898584036;0.5933132109000578;-0.08568763370036324;-0.07134095765334975;1.199749893175791;9.999216696959381;0.7127238193783271;0.4244659896335416;0.4245228983489851;0.5941672324222161;0.06415855105990804;0.5976377865390535
42.367102;1.2011494305377384;0.7126402113125683;0.5933114665283151;-0.08568651075646337;-0.07133996414730097;1.1997509627421132;9.999237333733866;0.7127230691492381;0.42446594128611936;0.4245245282677215;0.5941671880877317;0.06415757104815109;0.5976379655040815
42.377102;1.2011516990152784;0.712641134060716;0.5933097096978376;-0.08568538783423697;-0.07133897062623756;1.19975097651871;9.999258159816842;0.7127222787890983;0.424465886848811;0.4245261404520411;0.5941661451981567;0.06415658703294853;0.5976371281833563
42.387102;1.2011528947243202;0.7126414889863764;0.5933079504022603;-0.0856840790842225;-0.07133788061022273;1.199751932246486;9.999279180960592;0.712721448787449;0.4244658263205638;0.4245277306210104;0.5941661020912092;0.06415459886956071;0.5976371539977049
42.397102;1.2011549793082965;0.7126424095339646;0.59330616421112;-0.08568295620456041;-0.07133688706599632;1.1997518279431414;9.999300391075256;0.7127205801556908;0.42446575971527173;0.42452929505267994;0.5941660558261821;0.06415360650291677;0.5976372624973278
42.407102;1.201155991282796;0.712642495999418;0.5933041567765294;-0.08568033864442094;-0.07133470732156942;1.199752662783799;9.999321773126749;0.7127196752736459;0.4244656868769259;0.42453083082452026;0.5941660022396672;0.06415260988388188;0.5976373467796228
42.417102;1.2011578910089538;0.7126434019758892;0.5933023388656653;-0.08567921580296435;-0.07133371376159704;1.199752437483828;9.999343307404345;0.7127187382540487;0.42446560768136954;0.42453233592813266;0.5941649364117682;0.06415160889300027;0.5976364145186558
42.427102;1.2011587156930865;0.7126437272133506;0.5933005169427147;-0.08567790713604007;-0.07133262371459378;1.1997531530299852;9.999364979806156;0.7127177745227085;0.42446552221229283;0.42453380913180916;0.5941648533596806;0.06415060334089569;0.5976364572671509
42.437102;1.201160426705331;0.7126446040860056;0.5932986689188141;-0.08567678433057281;-0.0713316301463287;1.199753809037099;9.999386787234716;0.7127167902712725;0.424465430655673;0.4245352495449748;0.5941647488560776;0.06414959303221655;0.5976364848151198
42.447102;1.2011610634216199;0.7126448940900714;0.5932968202604496;-0.08567547569983704;-0.07133054009568454;1.1997534037370476;9.99940873750859;0.7127157925286892;0.42446533305016293;0.42453665628480736;0.5941646199786386;0.06414757781735379;0.5976363940782036
42.457102;1.2011625874429313;0.7126457321841088;0.5932949509715938;-0.08567435292543205;-0.07132954652805829;1.1997539355251954;9.999430840255357;0.7127147894989241;0.42446522916874424;0.42453802841748745;0.5941634649470726;0.06414655759837025;0.5976354092671823
42.467102;1.2011630356930318;0.7126459834760339;0.5932930879246296;-0.08567304432403322;-0.07132845648244701;1.1997534038354463;9.999453097074838;0.712713790136401;0.42446511850070595;0.42453936493311734;0.5941632824720241;0.06414553232410584;0.5976354147238705
42.477102;1.2011643672348875;0.7126465249085113;0.5932909945274827;-0.08567061271429295;-0.07132637321362936;1.1997538083613268;9.999475499514714;0.7127128029243401;0.42446500020459643;0.42454066468878643;0.5941630711951634;0.06414450198836943;0.5976354196881312
42.487102;1.2011646184538254;0.7126467433838469;0.5932891311059225;-0.08566930413258683;-0.07132528317963274;1.1997531481034966;9.999498031880211;0.7127118349231519;0.4244648733924234;0.42454192634363946;0.5941628295686869;0.06414346664159154;0.5976354281670353
42.497102;1.2011657487899208;0.7126475151618415;0.593287259757159;-0.08566818139210229;-0.07132428963433926;1.1997534217621062;9.999520674492612;0.7127108916959868;0.4244647378420896;0.42454314823521855;0.5941615559100082;0.06414242640694594;0.5976344497110554
42.507102;1.2011655992675205;0.7126475200521232;0.593285347307307;-0.08566744075075096;-0.07132368405388641;1.1997526290051193;9.999543405383877;0.7127099775375644;0.42446459430678607;0.42454432828633887;0.5941612482245512;0.06414038145787737;0.5976343679269454
42.517102;1.2011665199520891;0.7126482678750442;0.5932834887241911;-0.0856663180144455;-0.07132269052605492;1.1997527707661173;9.999566199587857;0.7127090953743365;0.4244644440993411;0.4245454641432467;0.5941609042111307;0.06413933199979104;0.5976344040789812
42.527102;1.201166352700466;0.7126484397870536;0.5932816504481342;-0.08566500944590041;-0.0713216005280206;1.199751848349562;9.999589030077933;0.7127082466878203;0.4244642888775496;0.4245465535107805;0.5941605219106743;0.06413827829024009;0.597634450245272
42.537102;1.2011670594923185;0.7126491748540351;0.5932798107046097;-0.0856638867068557;-0.07132060702095086;1.1997518629153858;9.999611870849725;0.7127074321117315;0.4244641309244684;0.42454759446696877;0.5941591005117859;0.06413722062080099;0.5976335106740384
42.547102;1.2011666817727467;0.7126490798644145;0.593277777536429;-0.0856612692735529;-0.0713184273355232;1.1997508158105674;9.999634693948881;0.7127066524081126;0.4244639730610076;0.424548585571713;0.5941586406693201;0.06413615924762904;0.5976335720488839
42.557102;1.2011671857387194;0.7126498148867589;0.5932759641531355;-0.08566014652425535;-0.07131743385216148;1.199750708967263;9.99965746164729;0.712705908809587;0.42446381813892814;0.42454952557662423;0.5941581443167158;0.0641350943600562;0.5976336388912157
42.567102;1.2011666151348162;0.7126499854218176;0.5932741788059281;-0.08565883794129199;-0.07131634390177105;1.1997495448017905;9.999680127958712;0.712705202575971;0.4244636687961409;0.42455041291806794;0.5941576143695176;0.06413302613433289;0.5976336033765097
42.577102;1.2011669359246115;0.7126507287181169;0.5932723996189075;-0.0856577151745454;-0.07131535044404094;1.199749325719399;9.999702653523505;0.7127045345052373;0.4244635275136662;0.4245512455454733;0.5941560544359225;0.06413195481423793;0.5976326858102691
42.587102;1.2011661902643096;0.7126509101513782;0.5932706509420792;-0.08565640657176003;-0.07131426051970835;1.1997480540258791;9.999725015697367;0.7127039047190024;0.42446339675130107;0.4245520211133025;0.5941554683806581;0.06413088072450994;0.5976327670224779
42.597102;1.2011663433811932;0.7126516673396753;0.5932689116148171;-0.08565528377871728;-0.07131326708779014;1.1997477324520536;9.999747198858886;0.7127033126549424;0.42446327901904546;0.4245527371887074;0.5941548599399772;0.0641298042128893;0.5976328518095254
42.607102;1.2011654383389552;0.7126518669485562;0.5932672080825416;-0.08565397514816508;-0.07131217718932827;1.1997463640343808;9.99976917914975;0.712702757334028;0.42446317694625657;0.4245533915100165;0.594153232721197;0.06412872561010646;0.5976319444605994
42.617102;1.2011654419020528;0.7126526473751995;0.5932655212354001;-0.08565285232209935;-0.0713111837823766;1.1997459511971393;9.999790922759999;0.7127022376964548;0.42446309349380146;0.42455398230543206;0.5941525905631361;0.06412764525485933;0.5976320321380746
42.627102;1.2011643982098406;0.7126528747162062;0.5932638786950861;-0.08565154365851994;-0.07131009390756425;1.199744495603178;9.999812395940767;0.7127017525814796;0.42446303195664936;0.4245545085088442;0.5941519378068879;0.06412656352473294;0.597632120072578
42.637102;1.2011642742109618;0.7126534260203158;0.5932620444902925;-0.08564911192916713;-0.07130801081165788;1.1997439989262093;9.999833574904644;0.712701300650864;0.4244629956420862;0.42455496982747754;0.5941512789576302;0.06412448082021309;0.5976321012573623
42.647102;1.2011631135991505;0.712653688847433;0.5932604792301017;-0.08564780323044506;-0.07130692095541272;1.199742463812454;9.999854446070573;0.712700880763613;0.42446298768078206;0.4245553664859509;0.5941496180124197;0.0641233975395203;0.5976311968247223
42.657102;1.2011628827573715;0.7126545402830038;0.5932589447239316;-0.08564668032879981;-0.07130592758485897;1.1997418946240452;9.999874998663508;0.7127004924336922;0.4244630111121136;0.4245556986362221;0.5941489582944313;0.0641223140793419;0.5976312884597867
42.667102;1.20116162497357;0.7126548461472842;0.5932574650220679;-0.08564537159401649;-0.07130483774055078;1.1997402968760977;9.999895221442246;0.7127001358171867;0.42446306898579655;0.4245559658919348;0.5941483027429837;0.06412123082606996;0.5976313819517632
42.677102;1.2011613067283502;0.7126570527978554;0.5932571069049936;-0.08564398798154564;-0.071303627352127;1.1997396754873098;9.999915106372592;0.7126998114766383;0.42446316431319736;0.4245561674039713;0.5941476541207386;0.06412014812264905;0.5976314770996599
42.687102;1.201159971781948;0.7126574078179451;0.5932557144180365;-0.0856426792103016;-0.0713025375099349;1.1997380337430181;9.999934655212888;0.7126995205349557;0.42446330000943655;0.4245563023435698;0.5941460151600331;0.0641190662699573;0.5976305797386687
42.697102;1.2011595866261844;0.7126583561064305;0.5932543546516902;-0.08564155623138317;-0.07130154414386751;1.1997373737178914;9.999953888681349;0.7126992651133702;0.4244634789255472;0.4245563701940408;0.5941453885194297;0.06411798557420467;0.5976306790872266
42.707102;1.2011581944414031;0.7126587608774462;0.5932530513580926;-0.08564024742347319;-0.07130045429571978;1.199735697288161;9.999972850692796;0.7126990482886679;0.4244637037830893;0.42455637059117635;0.59414477645467;0.06411690636607176;0.5976307825624522
42.717102;1.2011577610614217;0.7126597564494104;0.5932517815861041;-0.08563912440512972;-0.07129946092106597;1.1997350067844892;9.999991599093985;0.7126988733081839;0.42446397694547333;0.4245563031145915;0.5941441807179866;0.06411482896903993;0.5976307849119458
42.727102;1.2011561336422467;0.7126597589423478;0.5932502935620027;-0.08563707461957092;-0.07129776578197036;1.1997333048514194;10.000010193232727;0.7126987426459159;0.4244643002016395;0.42455616732005746;0.5941426028609845;0.06411375366503583;0.5976299085588069
42.737102;1.2011556680526427;0.7126607957680985;0.5932491155141421;-0.08563595156058364;-0.07129677239482825;1.1997325939254961;10.000028692915079;0.7126986574355213;0.4244646747378081;0.4245559629223813;0.5941420445820373;0.06411268070190984;0.5976300370128332
42.747102;1.2011542115997418;0.7126612827887183;0.5932479973627195;-0.08563464267915498;-0.07129568252346911;1.1997308760470404;10.00004716615315;0.7126986175578589;0.4244651012680591;0.4245556900783629;0.5941415078786018;0.06411161034016356;0.5976301786988603
42.757102;1.2011537309556006;0.712662353191074;0.5932469191990074;-0.08563351958425823;-0.07129468912230433;1.1997301530307436;10.000065696292534;0.7126986223789131;0.4244655801083915;0.42455534966043323;0.5941409950237964;0.06411054286936001;0.5976303363769582
42.767102;1.2011522714018086;0.712662867511831;0.5932459085738292;-0.08563221067158201;-0.07129359923632725;1.199728426909465;10.000084383755995;0.7126986712819859;0.4244661110663409;0.42455494319046616;0.5941395084034293;0.0641094785421556;0.5976295185886387
42.777102;1.2011518019400789;0.7126639571859849;0.5932449468878338;-0.08563108754580907;-0.07129260581917293;1.1997277003785272;10.000103338045758;0.7126987633895543;0.4244666932669723;0.4245544724566107;0.5941390499665574;0.06410841748315402;0.5976297162899775
42.787102;1.201150367682457;0.7126644812949332;0.5932440612417088;-0.08562977860725494;-0.07129151591576469;1.1997259765596209;10.000122661655652;0.7126988972182621;0.424467325178801;0.4245539393738162;0.594138620586332;0.06410735968261631;0.5976299371342059
42.797102;1.2011499352096509;0.7126655704635291;0.5932432310381226;-0.08562865545612244;-0.07129052247886498;1.1997252583907054;10.000142436060548;0.7126990710544676;0.4244680048398253;0.4245533462439416;0.5941382203131105;0.06410530508925723;0.5976300749060507
42.807102;1.2011485472004602;0.7126660838185402;0.593242480670218;-0.0856273464968062;-0.07128943255366003;1.199723548262946;10.000162713866498;0.7126992836018823;0.4244687300188521;0.424552695935388;0.5941368493173249;0.06410425368294072;0.5976293500059627
42.817102;1.2011471877150623;0.7126665845905849;0.5932417990364581;-0.08562603752906675;-0.07128834261579278;1.19972284754176;10.000183518262729;0.7126995339382993;0.4244694982535762;0.424551991641095;0.5941365084683923;0.06410320543642778;0.5976296428596405
42.827102;1.2011468399372927;0.7126673757432899;0.5932409578340855;-0.08562360547144056;-0.07128625943011642;1.1997211560170649;10.000204854361085;0.7126998210415685;0.4244703067934009;0.424551236380065;0.5941361994481916;0.06410216023538244;0.5976299583812323
42.837102;1.201145544879147;0.7126678389575478;0.5932404142609093;-0.08562229648785309;-0.07128516946353351;1.199720472100775;10.000226723719969;0.7127001439417865;0.4244711523888325;0.4245504327592968;0.5941359246497261;0.06410111787122748;0.5976302966098865
42.847102;1.2011452678383452;0.7126688456619099;0.5932399273692348;-0.08562117328873502;-0.07128417595765797;1.199718793674654;10.000249127645553;0.7127005022237618;0.424472031202588;0.4245495832042053;0.5941356868640344;0.06410007809836214;0.597630658873933
42.857102;1.2011440526975095;0.7126692556607247;0.5932395189542833;-0.08561986429105811;-0.07128308595959786;1.1997181188939654;10.00027206320494;0.7127008959139125;0.424472938990085;0.42454869019083735;0.5941344890099316;0.06409904067504904;0.5976300528226086
42.867102;1.2011438669114594;0.7126702001214414;0.5932391640601256;-0.0856187410760726;-0.07128209242171808;1.1997164467307153;10.000295520551926;0.7127013248399936;0.42447387115876595;0.4245477560676744;0.59413433407614;0.0640980053566119;0.5976304681685788
42.877102;1.201142754112034;0.7126705389786109;0.5932388837630787;-0.0856174320650079;-0.07128100239204599;1.1997157772387366;10.000319482589957;0.7127017881632073;0.4244748228790583;0.4245467827595665;0.5941342249806753;0.0640969718662394;0.5976309107255814
42.887102;1.2011426784912613;0.7126714049707846;0.5932386524670639;-0.08561630883488146;-0.07128000882278222;1.1997141117724441;10.000343929655692;0.7127022845206629;0.4244757895546158;0.42454577174923713;0.5941341642447474;0.06409493988502121;0.597631272295588
42.897102;1.2011416786276274;0.7126716602020005;0.5932384907442924;-0.08561499981185197;-0.07127891876276021;1.199713453079214;10.000368843360652;0.7127028125057798;0.42447676711423654;0.42454472412646677;0.5941331540272007;0.06409390906734064;0.5976307717091254
42.907102;1.2011417146623087;0.7126724391418996;0.5932383726992898;-0.08561387656885128;-0.07127792516399564;1.1997118049143256;10.000394196965692;0.7127033707314285;0.4244777519950754;0.42454364057334393;0.5941331965665649;0.06409287905538623;0.5976312883486522
42.917102;1.2011408230770066;0.7126726046663365;0.5932383189249847;-0.08561256753648433;-0.07127683507593632;1.1997111714134645;10.000419937962759;0.7127039572688544;0.42447874108165257;0.4245425216849724;0.5941332941713696;0.06409184949356579;0.597631825778706
