time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
42.927102;1.2011409622953397;0.712673291566829;0.593238304043607;-0.08561144428291037;-0.07127584145030615;1.1997095562641205;10.000445982115915;0.7127045690737073;0.42447973138802586;0.4245413685405169;0.5941334486992823;0.06409082005158934;0.597632381462943
42.937102;1.201140167487065;0.7126733633912106;0.5932383493263275;-0.08561013524304004;-0.07127475133701278;1.199708962068856;10.000472227323975;0.7127052021844505;0.42448071968975104;0.42454018281512945;0.5941326613003608;0.0640897904308307;0.5976319583187455
42.947102;1.2011403984037219;0.7126739555601744;0.5932384294366798;-0.0856090119811318;-0.07127375768688023;1.1997073906245106;10.000498574080208;0.7127058525340277;0.42448170270535796;0.42453896633544047;0.594132932635102;0.06408876033601378;0.5976325416976447
42.957102;1.201139694446731;0.7126736705782075;0.593238347662895;-0.0856063940540145;-0.07127157783885044;1.1997068434648703;10.000524936075065;0.7127065164003316;0.42448267760447533;0.4245377207067065;0.5941332632173991;0.06408772944087686;0.5976331340867582
42.967102;1.2011398243995122;0.7126739782222503;0.593238453051335;-0.08560583871854907;-0.07127106858436388;1.1997053220339553;10.00055124393692;0.7127071905684099;0.4244836420211825;0.42453644732907636;0.5941336533048237;0.06408669739268928;0.5976337319095126
42.977102;1.2011392198142032;0.7126738517889665;0.5932386641093809;-0.08560452967587143;-0.07126997842204645;1.1997048276206723;10.000577445129135;0.7127078729136743;0.4244845934517828;0.4245351475110945;0.5941331023285603;0.06408566384729349;0.597633336957508
42.987102;1.2011396471820122;0.7126742403899183;0.5932388955163937;-0.0856034064102417;-0.0712689847212092;1.1997033614906254;10.00060349479064;0.7127085628893917;0.4244855288083813;0.4245338224356332;0.5941336088320102;0.06408362848351246;0.5976338260586879
42.997102;1.2011391429044653;0.7126740079725163;0.5932391668747665;-0.0856020973725276;-0.07126789453346753;1.1997029257522205;10.00062934780162;0.7127092612771659;0.424486444733025;0.4245324732081011;0.5941341712059097;0.0640825909975543;0.5976344145532662
43.007102;1.2011396650796566;0.7126742901329682;0.5932394517872618;-0.08560097411140874;-0.07126690080757032;1.199701523792635;10.00065496070927;0.7127099697709306;0.42448733827767404;0.42453110093257024;0.5941347882312007;0.06408155111152473;0.5976349902546674
43.017102;1.2011392490675954;0.7126739499117788;0.5932397706928797;-0.08559966508219385;-0.07126581059607136;1.1997011593984601;10.000680291302535;0.7127106908547995;0.42448820719386504;0.42452970639946386;0.5941344589103036;0.0640805086064678;0.5976345549224047
43.027102;1.201139853964048;0.7126741214349237;0.5932400982099798;-0.08559854182894584;-0.07126481684757946;1.199699835765838;10.000705292770563;0.7127114275837644;0.4244890498862864;0.4245282898439097;0.5941351822413327;0.06407946336016714;0.597635094034038
43.037102;1.2011395162792884;0.7126736672835687;0.5932404551554064;-0.08559723281106323;-0.07126372661559387;1.1996995549671308;10.00072991444877;0.7127121828885701;0.4244898652789872;0.42452685118817346;0.5941359573157898;0.06407841533931032;0.5976356106705786
43.047102;1.2011392144124546;0.712673154477088;0.5932408264768037;-0.08559592379998159;-0.07126263637525797;1.1996983179448075;10.000754105859906;0.7127129588186326;0.42449065252240464;0.4245253901571325;0.5941367834314742;0.06407736455355964;0.5976361023066457
43.057102;1.2011399257236022;0.7126731506371248;0.5932411960515843;-0.08559480056279083;-0.07126164260159418;1.1996971250912853;10.000777812113766;0.7127137564518656;0.42449141082692815;0.4245239061112094;0.5941366602349971;0.0640763110242778;0.5976355725513782
43.067102;1.2011396838824475;0.7126725201429116;0.5932415822540316;-0.08559349156591244;-0.07126055234942756;1.1996969765772132;10.000800966687427;0.712714576248237;0.42449213955518783;0.4245223979538312;0.5941375878516184;0.0640752547583635;0.597636007749345
43.077102;1.2011404441929097;0.7126723995426935;0.5932419573398817;-0.08559236834292377;-0.07125955856793537;1.1996958722770343;10.000823492800732;0.7127154181981491;0.42449283822281414;0.4245208642535143;0.5941385665944877;0.0640741957367768;0.5976364112352993
43.087102;1.2011402377807707;0.712671653773088;0.593242340397482;-0.08559105936540372;-0.0712584683129882;1.19969581181009;10.000845309354556;0.7127162818328798;0.42449350634086774;0.4245193036556791;0.5941395965561307;0.06407313395139683;0.5976367804871405
43.097102;1.2011410168740275;0.7126714195565019;0.5932427049421041;-0.08558993616262806;-0.07125747453319141;1.1996947945846288;10.000866332829373;0.712717166516077;0.4244941433847548;0.42451771530334886;0.5941396778110762;0.06407206943798181;0.5976361189500026
43.107102;1.2011408085821325;0.7126705622340432;0.593243071619946;-0.08558862721019657;-0.07125638428425608;1.1996948199318458;10.000886475004698;0.7127180720140963;0.42449474889381955;0.42451609891052294;0.5941408107595534;0.06407100226901695;0.5976364131584475
43.117102;1.2011415619331651;0.7126702193915297;0.5932434151172424;-0.08558750403210266;-0.07125539051359184;1.1996938876190342;10.000905642219447;0.7127189987462382;0.424495322479035;0.4245144545308777;0.5941419957442128;0.06406893253852403;0.5976365603979652
43.127102;1.2011413034535607;0.7126689969737621;0.5932435393015869;-0.08558488621533265;-0.07125321056545661;1.1996939982260126;10.000923742276562;0.7127199475377346;0.4244958639594704;0.42451278219685207;0.5941432324111804;0.06406786035403887;0.597636774568692
43.137102;1.2011419840652964;0.7126685553576351;0.5932438521588818;-0.08558376306237912;-0.07125221680846906;1.199693152781383;10.000940696264534;0.7127209194819832;0.42449637357715847;0.4245110816267381;0.5941445196022745;0.06406678585047552;0.5976369481819663
43.147102;1.201141633696531;0.7126675012153693;0.5932441562199072;-0.08558245416692575;-0.07125112658702062;1.1996933517733421;10.000956446516335;0.7127219157187662;0.4244968516840326;0.4245093522315144;0.5941448558629892;0.06406570920612505;0.5976360865315526
43.157102;1.2011422071514033;0.7126669733518929;0.5932444242094539;-0.08558133104165905;-0.07125013284700513;1.1996925941992709;10.000970960638384;0.7127229364600642;0.42449729823960675;0.4245075934029197;0.5941462401889576;0.06406463060991269;0.5976361771496721
43.167102;1.201141737819949;0.7126658390425495;0.5932446752625719;-0.08558002217710461;-0.07124904264502642;1.1996928771340145;10.000984233409115;0.7127239800977117;0.4244977129689892;0.42450580473215466;0.594147672287067;0.06406355021561554;0.597636224188321
43.177102;1.2011421835264102;0.7126652379016012;0.5932448826779916;-0.08557889908150461;-0.07124804892689435;1.1996921959830138;10.000996286674745;0.7127250435362618;0.42449809581472225;0.4245039861316355;0.5941491521319358;0.064062468146633;0.5976362253679728
43.187102;1.2011415805368244;0.7126640384062944;0.593245066819999;-0.08557759024977549;-0.07124695874953425;1.1996925456459837;10.001007165078143;0.7127261231188178;0.4244984468427989;0.42450213809144016;0.5941496796002187;0.06406138453777144;0.597635183963271
43.197102;1.2011409081882682;0.7126628132764109;0.5932452142457059;-0.08557628143588028;-0.07124586858612873;1.199691921527646;10.001016922878428;0.7127272150729345;0.4244987658976344;0.42450026180628614;0.5941512548453949;0.06406029956500361;0.5976350865148295
43.207102;1.2011409511048063;0.7126619500405974;0.5932452544412119;-0.08557572632053727;-0.0712453593212141;1.1996923194185776;10.001025616504572;0.7127283155494272;0.4244990526609243;0.4244983590216735;0.594152878984291;0.064059213446055;0.5976349378681836
43.217102;1.201140138939799;0.7126606902327994;0.5932453270493981;-0.0855744175432234;-0.07124426918897134;1.199691735281287;10.001033315207758;0.7127294206157471;0.42449930695918237;0.4244964318588976;0.5941545542581146;0.06405812643281288;0.5976347379276841
43.227102;1.2011402404843574;0.7126599899450119;0.5932453513989746;-0.08557329453184588;-0.07124327554549469;1.1996921655114243;10.001040110410448;0.7127305263275235;0.4244995289840438;0.42449448263793127;0.5941552834247951;0.06405703881029133;0.5976334928090908
43.237102;1.2011392994288643;0.7126587189162564;0.593245351821657;-0.0855719857913965;-0.0712421854489879;1.1996916075598683;10.001046110735695;0.7127316287260933;0.4244997192964796;0.42449251374506014;0.5941570687450871;0.06405595089428547;0.597633191737817
43.247102;1.2011392848153553;0.7126580181762308;0.5932453068955007;-0.08557086281305547;-0.07124119184148307;1.1996910605516466;10.001051430997709;0.7127327237277568;0.42449987858727684;0.4244905276398557;0.5941589112513529;0.0640548630264127;0.5976328417488634
43.257102;1.2011382436322806;0.7126567565701896;0.5932452418992212;-0.0855695541055847;-0.07124010178007999;1.1996915246437874;10.001056181691396;0.7127338077094867;0.424500007447494;0.4244885268756618;0.5941608106878069;0.06405377555621938;0.5976324445546611
43.267102;1.2011381445791034;0.7126560741322641;0.5932451355839062;-0.08556843115519347;-0.07123910820531415;1.199690999597675;10.001060464669076;0.7127348785186407;0.42450010634747126;0.4244865141189566;0.5941627657206491;0.06405268877963056;0.5976320019824777
43.277102;1.2011370311968934;0.7126548388222796;0.5932450126934145;-0.08556712247425347;-0.07123801817426326;1.199691484517754;10.001064374038668;0.7127359356105699;0.4245001756961819;0.42448449217344575;0.5941637739884883;0.06405160289335392;0.597630521574231
43.287102;1.201136868271201;0.7126541899324846;0.5932448516310835;-0.08556599954375856;-0.07123702462675478;1.1996909788512353;10.0010679944365;0.7127369797775944;0.42450021586546655;0.4244824639259997;0.5941658321380608;0.06404951804132425;0.5976298866691931
43.297102;1.2011356965873108;0.7126529943701305;0.593244677153213;-0.0855646908803914;-0.07123593462025947;1.199691483615438;10.001071399407573;0.7127380130053942;0.42450022714971086;0.4244804321817846;0.5941679359581599;0.06404843437658092;0.5976293202085604
43.307102;1.201134498378575;0.7126518223104336;0.5932444790740958;-0.08556338222330816;-0.07123484462425379;1.1996910019933642;10.001074652320982;0.7127390377111542;0.4245002096012756;0.42447839943670573;0.5941700804806379;0.06404735208000098;0.597628718541296
43.317102;1.2011342555241256;0.7126512434337376;0.5932442470913915;-0.08556225930735484;-0.07123385110840032;1.199691538450269;10.00107780573152;0.7127400556952754;0.4245001629116854;0.42447636779027903;0.5941712601479433;0.06404627136141829;0.5976270912244718
43.327102;1.2011330081118308;0.7126501227939538;0.5932440057223743;-0.08556095065638247;-0.07123276113188992;1.1996910971647838;10.001080903996543;0.7127410679269539;0.42450008655546234;0.4244743391352179;0.594173468996899;0.06404519244522383;0.59762643041616
43.337102;1.2011327195989652;0.7126495962664459;0.5932437334590155;-0.08555982774111284;-0.0712317676348304;1.1996916815286114;10.001083992815929;0.7127420750493216;0.4244999800452511;0.4244723153779362;0.5941757006905967;0.06404411555060215;0.5976257453388258
43.347102;1.2011314298944447;0.7126485273532577;0.5932434555836431;-0.08555851909028292;-0.07123067767656231;1.1996912944785663;10.0010871256227;0.7127430776456523;0.42449984308661753;0.4244702983543209;0.5941779486933769;0.06404304086037528;0.5976250392229797
43.357102;1.201131100903029;0.7126480510763317;0.5932431512010512;-0.08555739617059299;-0.07122968419588634;1.1996919384901146;10.001090359877846;0.7127440760207813;0.4244996756178296;0.42446828962977756;0.5941792065908288;0.06404196847971853;0.5976233211109542
43.367102;1.2011297713779023;0.7126470309622394;0.5932428453653718;-0.0855560875153332;-0.07122859425184541;1.1996916153101695;10.00109374900945;0.7127450699954596;0.4244994777848156;0.4244662905637532;0.5941814682182255;0.06404089841541585;0.5976225831774115
43.377102;1.2011294039749443;0.7126466024474182;0.593242516206321;-0.08555496458622665;-0.07122760078255909;1.1996913263826436;10.0010973364866;0.7127460589706045;0.42449924996250504;0.4244643025159022;0.5941837276993904;0.06403983057740031;0.5976218350046041
43.387102;1.201128039711876;0.7126456292874871;0.5932421878299888;-0.08555365592002935;-0.07122651084770455;1.1996920742231303;10.0011011552495;0.712747042216072;0.4244989928723562;0.4244623268361626;0.5941859796178772;0.06403876481296929;0.5976210799731133
43.397102;1.2011276428492932;0.7126452471546914;0.5932418380376611;-0.08555253297321573;-0.07122551738513982;1.1996918633573934;10.0011052314658;0.712748019207323;0.42449870770376597;0.42446036451732494;0.594188219290276;0.06403770099030193;0.5976203211014189
43.407102;1.2011262535709506;0.7126443201284205;0.5932414911327321;-0.08555122428669047;-0.07122442745512533;1.199692699514718;10.001109585557748;0.7127489897091216;0.42449839619294966;0.4244584158010905;0.5941894427643057;0.06403663909270015;0.5976185670947662
43.417102;1.2011248527538623;0.71264341590254;0.5932411366570806;-0.08554991558719897;-0.07122333752633114;1.199692587874307;10.001114231180688;0.712749953620837;0.424498060507874;0.42445648011289944;0.5941916463025876;0.06403557923840468;0.5976178091639797
43.427102;1.2011244202708213;0.7126431018159561;0.5932407638360373;-0.08554879259746559;-0.0712223440677862;1.1996935321431177;10.001119178149875;0.7127509106836539;0.4244977028539694;0.4244545562354475;0.5941938258893529;0.06403452159692792;0.5976170555510462
43.437102;1.2011229936791263;0.7126422412121457;0.5932403963922847;-0.08554748386586881;-0.07122125414202911;1.1996935349466524;10.001124432872786;0.7127518599303546;0.42449732510911564;0.42445264246951125;0.5941959773987854;0.06403346628682308;0.5976163088243355
43.447102;1.2011223387416645;0.7126417836637513;0.5932399537813097;-0.08554692876938085;-0.07122074509144817;1.1996945984529999;10.001129990858571;0.7127527991269319;0.42449692861448385;0.42445073676601697;0.5941970972740024;0.06403241333795977;0.5976145776237655
43.457102;1.2011208850831296;0.7126409646272437;0.5932395767917965;-0.08554561999807458;-0.07121965517318933;1.1996947241989329;10.00113583272054;0.712753724836433;0.42449651407895733;0.42444883681777873;0.59419918294861;0.06403136271283263;0.5976138533629418
43.467102;1.201120400503966;0.712640734343484;0.5932391860343805;-0.08554449692445472;-0.07121866172894967;1.199695912550126;10.001141933822522;0.7127546332137915;0.42449608179591575;0.4244469400682176;0.5942012325606701;0.0640303143467924;0.5976131439403322
43.477102;1.2011189258393389;0.7126399570302628;0.5932388069870483;-0.08554318810615812;-0.07121757182324098;1.1996961627543827;10.001148277040455;0.7127555206659932;0.42449563198560336;0.42444504390344645;0.5942032443769173;0.06402926818144344;0.5976124499392546
43.487102;1.2011184239304857;0.7126397687397809;0.593238418758223;-0.08554206498165755;-0.07121657839311177;1.1996964731586564;10.001154852367472;0.7127563838400262;0.4244951647840899;0.4244431461219489;0.59420521654547;0.06402822416389904;0.5976117703519414
43.497102;1.2011169325962543;0.7126390343347528;0.5932380464128938;-0.08554075611445712;-0.07121548850319036;1.1996978408836472;10.001161644225753;0.7127572195504299;0.4244946801543796;0.4244412450558657;0.5942061470969806;0.06402718220018233;0.597610108681449
43.507102;1.201115430563404;0.7126383229629032;0.593237679849839;-0.08553944722388532;-0.07121439862205176;1.1996982617555443;10.001168620747718;0.7127580249986182;0.4244941782847677;0.42443933923189486;0.5942080336961162;0.06402614213111249;0.5976094500584535
43.517102;1.2011148962879494;0.7126382034738059;0.5932373084846517;-0.08553832402492448;-0.07121340521782471;1.1996997312968047;10.001175734374856;0.7127587979571655;0.42449366014200707;0.42443742735744583;0.5942098732893971;0.0640251037845618;0.5976087959235729
43.527102;1.2011133661163667;0.7126375401034015;0.5932369560535601;-0.08553701508820698;-0.07121231535525883;1.199700246108216;10.001182925078442;0.7127595368372259;0.42449312759115654;0.4244355087784901;0.5942116623537489;0.06402406702600762;0.5976081416691961
43.537102;1.2011127998344087;0.712637468376045;0.5932365996660813;-0.08553589184232036;-0.0712113219697639;1.1997018042325391;10.001190119408074;0.7127602407938745;0.42449258320341493;0.42443358375231754;0.5942123976367435;0.06402303173571229;0.5976064892836234
43.547102;1.2011112347982391;0.712638161019707;0.5932373519233116;-0.08553432219486519;-0.07121001511210726;1.199702404100542;10.001197236027625;0.712760909714866;0.4244920300140749;0.42443165325819165;0.5942140764678172;0.06402199775755302;0.5976058252075168
43.557102;1.2011106317733815;0.7126381356219444;0.5932370092784073;-0.08553319890556611;-0.07120902174594256;1.1997040436280266;10.001204199271234;0.712761543855779;0.4244914712502407;0.4244297187537409;0.5942156966568481;0.06402096488544434;0.5976051551042786
43.567102;1.2011090298480955;0.7126375643003007;0.593236683219433;-0.08553188988622495;-0.07120793192269902;1.199704720531885;10.00121094898244;0.7127621433826145;0.4244909101774875;0.42442778218943217;0.5942172564027671;0.06401993288789934;0.5976044805187807
43.577102;1.201108393365231;0.7126375814309692;0.5932363490327257;-0.08553076655656776;-0.07120693857832049;1.1997064326000637;10.00121744188373;0.7127627084339275;0.42449035010614083;0.4244258461186796;0.5942177536152694;0.06401890153544862;0.5976028095240276
43.587102;1.2011067656375949;0.7126370492599698;0.5932360283237786;-0.08552945750111685;-0.07120584877994818;1.199707176886417;10.001223648837515;0.7127632398634536;0.424489794216737;0.42442391369240823;0.5942191850569786;0.06401787061884878;0.5976021325745919
43.597102;1.2011051332686722;0.7126365333103204;0.5932357082466231;-0.08552814843008706;-0.07120475899653031;1.1997079486151592;10.001229552644169;0.7127637398271324;0.4244892452866214;0.42442198841220147;0.5942205466486806;0.06401683996603909;0.5976014566110244
43.607102;1.2011044834831335;0.7126365983914801;0.5932353763046607;-0.08552702504905292;-0.07120376569660265;1.199709740972232;10.001235145648044;0.712764211564278;0.4244887057602622;0.4244200736558976;0.5942218342781014;0.06401580945932411;0.5976007823367244
43.617102;1.2011028609641983;0.7126361052360194;0.5932350551918926;-0.08552571594890024;-0.07120267594749145;1.1997105460405495;10.00124042599175;0.7127646588214848;0.4244881778872743;0.424418172340493;0.5942230437387717;0.06401477903201146;0.5976001103502598
43.627102;1.201102232006744;0.7126361867413064;0.5932347222629122;-0.08552459253818549;-0.07120168268380593;1.1997123560377596;10.001245394178554;0.712765085417961;0.42448766362628604;0.42441628696257727;0.594223170159049;0.064013748634285;0.5975984473045982
43.637102;1.2011006388380225;0.7126357049387291;0.5932344024284188;-0.08552328341203129;-0.07120059297272083;1.1997131641422185;10.001250050664577;0.7127654950897687;0.42448716463025493;0.4244144197151074;0.5942242080293242;0.06401271819957882;0.5975977833032785
43.647102;1.2011000465862958;0.7126357944827507;0.5932340752260244;-0.08552215997421558;-0.07119959974796794;1.1997149647944005;10.001254393072788;0.7127658917143849;0.4244866823156523;0.42441257247777975;0.5942251517994693;0.06401168763652042;0.5975971265476433
43.657102;1.2010984978563568;0.712635318581682;0.593233766921787;-0.0855208508238323;-0.0711985100768068;1.1997157530220484;10.00125841466263;0.7127662796784087;0.42448621778254514;0.4244107469041387;0.5942259962959416;0.06401065684381038;0.5975964799561074
43.667102;1.2010969778772513;0.7126348435626273;0.5932334688383288;-0.08551954166221368;-0.07119742042568038;1.1997175235131383;10.001262107854954;0.712766663868239;0.42448577179217845;0.4244089447486209;0.5942267370429326;0.06400962573768658;0.5975958462574072
43.677102;1.2010964724627446;0.7126349345537121;0.5932331718067285;-0.08551841818654723;-0.07119642726017085;1.1997182713175194;10.001265468029938;0.7127670495516667;0.4244853448429517;0.4244071683247932;0.594226370776854;0.06400859428036765;0.597594233311195
43.687102;1.2010950256649116;0.7126344519638997;0.5932329012716462;-0.08551710900327514;-0.0711953376465325;1.1997189927800738;10.001268490608586;0.7127674424944107;0.4244849370046223;0.4244054207985784;0.5942268956386023;0.06400756249291337;0.597593631269421
43.697102;1.2010946042073873;0.7126345276327731;0.5932326366004739;-0.085515985505837;-0.0711943445153792;1.1997206842869608;10.001271167877224;0.7127678483455493;0.42448454771036565;0.42440370594630533;0.5942273107987243;0.06400653043416066;0.597593047564984
43.707102;1.2010930558267658;0.7126338359962067;0.59323234556597;-0.08551524423798873;-0.0711937393282013;1.1997213409117093;10.001273494694418;0.7127682712542375;0.42448417584625947;0.424402027512112;0.5942276161893184;0.06400549815834161;0.5975924837701451
43.717102;1.2010927359157264;0.7126338804494942;0.5932321241745262;-0.08551412072487144;-0.071192746223857;1.1997229573212242;10.001275476452824;0.712768713436115;0.42448381995615264;0.42440038883783926;0.594226812576981;0.06400446568929058;0.597590946406158
43.727102;1.2010914886316904;0.7126333359735371;0.5932319403489741;-0.0855128115152047;-0.07119165666534469;1.1997235293749253;10.001277128257083;0.7127691759384372;0.42448347835469447;0.4243987929567134;0.594226901408295;0.06400343304470747;0.5975904237398229
43.737102;1.2010902931983791;0.7126327677620077;0.5932317850803714;-0.08551150230448008;-0.07119056711676941;1.1997250548686422;10.001278467512904;0.7127696590862321;0.4244831491374779;0.4243972426991916;0.5942268845875507;0.0640024002899696;0.5975899208206548
43.747102;1.201090127570229;0.7126327418991266;0.5932316486650263;-0.08551037878356262;-0.0711895740423953;1.199725533810126;10.001279506441126;0.7127701622856499;0.4244828303417468;0.4243957406508874;0.5942267648048194;0.06400136752752415;0.5975894368487
43.757102;1.2010890275550108;0.7126321213833782;0.5932315553695952;-0.0855090695753244;-0.07118848451151473;1.1997259678748502;10.001280246569282;0.7127706843373071;0.4244825202785745;0.4243942890329965;0.59422654585578;0.06400033482246521;0.5975889706850734
43.767102;1.2010889527599398;0.7126320414690704;0.5932314827220107;-0.08550794605826408;-0.07118749145402856;1.1997273587872956;10.001280679814961;0.7127712243810288;0.42448221745035325;0.42439288945432513;0.5942252321751895;0.06399930219012402;0.5975875261561255
43.777102;1.2010879400680397;0.7126313660024013;0.5932314544618347;-0.08550663686004711;-0.07118640194025887;1.1997277078383812;10.001280796458799;0.7127717821877907;0.4244819199767195;0.42439154284477354;0.5942248280679289;0.06399826966169674;0.5975870892663764
43.787102;1.2010879480890215;0.7126312302734072;0.5932314479939673;-0.08550551335521853;-0.07118540890006841;1.1997290172117323;10.00128059031459;0.712772357707307;0.4244816254773086;0.4243902497746511;0.594224337380167;0.0639972373163601;0.5975866634472593
43.797102;1.201087010967419;0.7126304972425866;0.5932314868296391;-0.08550420417610033;-0.07118431940448672;1.1997292903592531;10.001280058435261;0.712772951158552;0.42448133172728575;0.4243890105981354;0.5942237636855215;0.06399620524226089;0.5975862469939784
43.807102;1.2010861046075878;0.7126299941369025;0.5932317763311371;-0.08550420393598157;-0.07118431963121184;1.1997305309979804;10.001279201772467;0.7127735635119085;0.42448103697085987;0.4243878251192519;0.5942221106011917;0.06399517348605172;0.5975848447364022
43.817102;1.20108620491603;0.7126297664216937;0.5932318701511099;-0.08550308046793918;-0.07118332661885123;1.199730742724377;10.00127802833041;0.7127741959161766;0.42448073954304455;0.42438669241576427;0.5942213817844021;0.06399414203194927;0.5975844450648874
43.827102;1.2010853453069614;0.7126289382613129;0.5932320069035877;-0.08550177133360091;-0.07118223715029154;1.1997309292666931;10.00127655312439;0.7127748482216606;0.42448043782036715;0.4243856112574074;0.5942205806280091;0.06399311082388942;0.597584054241133
43.837102;1.2010854820369816;0.712628645562052;0.5932321613254696;-0.08550064789738754;-0.07118124415242205;1.1997320945110848;10.001274791476543;0.712775518122663;0.42448013065288215;0.4243845805473595;0.5942197100354139;0.06399207982756026;0.5975836730150528
43.847102;1.2010846487728157;0.7126277533448657;0.5932323546018056;-0.08549933879864101;-0.07118015469468626;1.1997322422768941;10.00127275251114;0.7127762014460469;0.4244798174611248;0.42438359934018033;0.5942187724359241;0.0639910490783112;0.5975833020816242
43.857102;1.2010848021766691;0.7126273993602104;0.5932325621874739;-0.08549821539633512;-0.07117916170333487;1.1997333765219915;10.001270437126713;0.7127768933340474;0.42447949785502337;0.42438266683421894;0.594216770002826;0.0639900186690808;0.5975819480484199
43.867102;1.2010839748733508;0.712626450222002;0.5932328059210571;-0.08549690633400452;-0.07117807224901924;1.1997335024949016;10.00126783550331;0.7127775896732634;0.424479171320827;0.4243817824589824;0.5942157049934788;0.0639889887237046;0.5975816009841479
43.877102;1.2010831406514462;0.7126254759947019;0.5932330725568258;-0.08549559729101369;-0.07117698279482605;1.199734627516098;10.001264925867012;0.7127782874599871;0.42447883722824165;0.42438094575853097;0.5942145798995658;0.06398795940436525;0.5975812687693401
43.887102;1.2010832733275683;0.7126250460229242;0.5932333485709654;-0.08549447394233704;-0.07117598980385974;1.1997347601938353;10.00126168169079;0.7127789841020303;0.42447849483786754;0.4243801562132839;0.594213397310231;0.06398693091634476;0.5975809532906328
43.897102;1.201082404483617;0.7126240257904575;0.5932336550427375;-0.08549316493841641;-0.07117490034832329;1.1997359090468585;10.001258085688622;0.7127796771706666;0.4244781430449346;0.4243794132712484;0.5942121598746645;0.06398590348802143;0.5975806558628272
43.907102;1.2010824876775335;0.7126235531978561;0.5932339669171875;-0.08549204162742378;-0.07117390735513929;1.1997360816260985;10.001254136673799;0.7127803647653256;0.424477780287126;0.42437871650007475;0.5942098705140377;0.06398487733647419;0.5975793831045306
43.917102;1.2010815525530656;0.7126224949004815;0.5932343059432752;-0.08549073266429343;-0.0711728178970562;1.1997362843463566;10.001249838223476;0.7127810453709209;0.42447740504676645;0.42437806559380725;0.5942085325802949;0.06398385261863627;0.5975791240609802
43.927102;1.2010805714562762;0.7126214211440051;0.593234659591989;-0.08548942372305264;-0.07117172843736046;1.1997375225875933;10.001245183847878;0.7127817172955313;0.4244770163064694;0.42437746016940875;0.594207149755411;0.06398282941913411;0.5975788849144538
43.937102;1.2010805188816547;0.7126209017009263;0.5932350153924518;-0.08548830047339244;-0.0711707354393397;1.1997378007396504;10.001240158850353;0.7127823784545865;0.42447661330244585;0.42437689967612363;0.5942057259170381;0.06398180781026754;0.5975786660882567
43.947102;1.2010794295076763;0.7126198019605224;0.5932353954119619;-0.08548699157715359;-0.07116964597718588;1.1997391223780818;10.001234750083766;0.7127830261981802;0.42447619518955126;0.42437638370445374;0.5942032651872561;0.06398078789949409;0.5975774736057017
43.957102;1.2010792623894013;0.7126192585112546;0.5932357752128079;-0.08548586837137402;-0.07116865297828616;1.199739490353656;10.001228949862895;0.712783656824021;0.424475761141547;0.4243759123597646;0.5942017719562013;0.06397976980692534;0.5975772958767167
43.967102;1.201078054768541;0.7126181361358662;0.5932361765410766;-0.08548455952120063;-0.07116756351798165;1.1997399070464403;10.001222759288062;0.7127842653854819;0.4244753104036623;0.42437548619878496;0.5942002507548192;0.06397875365793154;0.5975771379007777
43.977102;1.2010775732527184;0.71261738571113;0.5932365168554028;-0.08548400428981447;-0.07116705490913842;1.1997413752112274;10.001216192288394;0.712784846137821;0.4244748422562095;0.42437510596644995;0.5941987063075206;0.0639787396230599;0.5975771051512226
43.987102;1.201076248990616;0.7126165037664841;0.5932371516257411;-0.08548400441548122;-0.07116705516777304;1.1997418983517654;10.001209272948103;0.7127853932432733;0.4244743564116057;0.42437477261824946;0.5941971437824815;0.06397772790580598;0.5975769813729301
43.997102;1.2010748702284872;0.7126153511552937;0.5932375769050459;-0.08548269562513287;-0.07116596571716706;1.1997434798063358;10.00120202717586;0.7127859013638607;0.424473853492133;0.4243744875719094;0.5941945686033222;0.06397671865522256;0.597575877609733
44.007102;1.2010744206609427;0.7126147559670006;0.5932379985397747;-0.08548157251320294;-0.07116497273329918;1.1997441217608067;10.001194475256096;0.712786365957629;0.42447333491515565;0.42437425285914354;0.5941929857868821;0.06397571189211972;0.5975757814454221
44.017102;1.2010729411559293;0.7126135820456013;0.5932384406360238;-0.0854802637516556;-0.07116388329220723;1.1997458255266344;10.001186627509481;0.7127867833720232;0.4244728025047068;0.4243740709214316;0.5941913994799625;0.0639747075017317;0.5975756984773544
44.027102;1.2010723942539505;0.7126129658818428;0.593238881435665;-0.08547914066138826;-0.07116289031789988;1.1997465926398005;10.001178479330829;0.7127871508293357;0.42447225841180514;0.42437394413949175;0.5941898128031722;0.06397370526765687;0.5975756288103
44.037102;1.2010708181988372;0.7126117728496479;0.5932393455057627;-0.08547783191920925;-0.07116180088619897;1.199747425323428;10.00117000703508;0.7127874662365338;0.42447170513797516;0.4243738745890329;0.5941882278215094;0.06397270490621029;0.5975755724823479
44.047102;1.2010691925287242;0.712610571949147;0.5932398223129104;-0.0854765231844253;-0.07116071145850592;1.199749325741319;10.001161173509981;0.7127877279628929;0.4244711452085761;0.4243738641449191;0.5941856457224228;0.06397170608972272;0.597574535376167
44.057102;1.2010684966396876;0.7126099317787784;0.5932403009118755;-0.08547540011178559;-0.07115971849605103;1.1997502950714793;10.001151939959996;0.7127879346829182;0.4244705806238599;0.4243739144138159;0.5941840671696372;0.06397070844137817;0.5975745065363399
44.067102;1.2010667684681988;0.7126087169457251;0.5932408049759669;-0.08547409138473415;-0.07115862907534413;1.1997523331886657;10.001142274806247;0.7127880853344307;0.4244700125199035;0.4243740265077061;0.5941824926699905;0.06396971150005022;0.5975744926160083
44.077102;1.2010659697129507;0.7126080638383201;0.5932413122905725;-0.08547296831346383;-0.07115763611917608;1.1997534385412374;10.001132161332803;0.7127881792306116;0.4244694412188386;0.42437420113721475;0.5941809227324641;0.06396871472970919;0.597574494523042
44.087102;1.2010641392520305;0.7126068373079238;0.5932418480145619;-0.08547165958609827;-0.07115654670425299;1.1997556079383322;10.001121600461978;0.7127882159284946;0.4244688665201223;0.42437443871138253;0.5941793576861744;0.06396771761130852;0.5975745128241194
44.097102;1.2010632384222732;0.7126061743473711;0.5932423924408851;-0.08547053650859061;-0.07115555375264962;1.1997568367899838;10.001110602545333;0.7127881949474469;0.42446828787042584;0.42437473909014095;0.5941767974865859;0.0639667197143429;0.5975735533727217
44.107102;1.2010613046554834;0.712604941166902;0.593242972642456;-0.0854692277736354;-0.07115446434157732;1.1997581204939773;10.0010991755447;0.712788115999356;0.42446770434966685;0.42437510138039874;0.5941752418813635;0.06396572066835417;0.5975736045572978
44.117102;1.2010593170868133;0.7126039697360862;0.5932437970398788;-0.08546922797282323;-0.07115446464543293;1.199760455726353;10.00108731982282;0.7127879795219151;0.4244671148154863;0.4243755241126913;0.5941736906642899;0.06396472010544635;0.597573672097311
44.127102;1.2010582551589006;0.7126033109741176;0.5932444216849176;-0.08546810487424447;-0.07115347169835898;1.1997618394854401;10.001075029250103;0.7127877868439916;0.4244665182979422;0.4243760056115957;0.5941721437116153;0.06396371764604164;0.5975737559265505
44.137102;1.2010561565510811;0.7126020940854283;0.5932450875210873;-0.08546679611470953;-0.07115238229218482;1.1997642674440987;10.001062293403441;0.7127875398791438;0.4244659144533585;0.42437654418710324;0.5941706009844835;0.06396271291265515;0.5975738555402613
44.147102;1.201054982052667;0.7126014588665825;0.5932457713178084;-0.085465672990984;-0.07115138934907399;1.1997657343082524;10.001049101974852;0.7127872409626649;0.42446530377987707;0.42437713812985706;0.5941680627331063;0.06396270553698123;0.5975730825033045
44.157102;1.2010527693012958;0.7126002733208828;0.5932464947244995;-0.08546436420437857;-0.07115029994806403;1.1997672345768924;10.00103545198679;0.712786893186081;0.4244646873424237;0.42437778560948436;0.5941665299880841;0.06396169515141786;0.5975732091857563
44.167102;1.2010504976208567;0.7125991097644232;0.5932472434042279;-0.0854630554019558;-0.0711492105503545;1.1997697617598793;10.00102135189701;0.7127865004855433;0.42446406627075994;0.4243784844791306;0.5941650048603725;0.06396068141026671;0.5975733459672167
44.177102;1.2010491458290211;0.7125985406909854;0.5932480024669692;-0.0854619322265015;-0.07114821761675666;1.1997713073857432;10.001006823706355;0.7127860671020795;0.42446344137331604;0.4243792321530618;0.5941634900252591;0.06395966405715647;0.5975734904494887
44.187102;1.2010467509940874;0.7125974341894078;0.5932487920134756;-0.08546062338646224;-0.07114712822660688;1.1997738609958155;10.000991906266801;0.7127855970546371;0.4244628128118148;0.42438002567830035;0.5941609878481667;0.06395864294836542;0.5975726458447483
44.197102;1.2010452745794566;0.7125969293868261;0.5932495865506137;-0.0854595001681028;-0.07114613530094642;1.1997754108815717;10.000976654605248;0.7127850941397471;0.4244621799226067;0.42438086205506237;0.5941595000502969;0.06395761799650021;0.5975727979583697
44.207102;1.2010427562050605;0.712595893564794;0.5932504070950866;-0.08545819128433899;-0.07114504591997133;1.1997769450349607;10.000961133407348;0.7127845623342134;0.4244615413414461;0.4243817387588502;0.5941580279644875;0.06395658912474193;0.5975729500083186
44.217102;1.2010401784493605;0.7125948980247396;0.593251239684967;-0.08545688237705763;-0.07114395654471448;1.199779452015534;10.000945411385398;0.7127840060969421;0.42446089534340514;0.42438265409242304;0.5941565728001713;0.06395555627027316;0.5975730997237595
44.227102;1.201038525190639;0.7125947749503497;0.5932522871199789;-0.08545706802956675;-0.07114405334917087;1.1997809217732316;10.000929559719674;0.7127834302247054;0.4244602403072215;0.42438360707824346;0.594155135725529;0.06395451939933502;0.5975732450192562
44.237102;1.2010358393409442;0.7125938707017353;0.593253135669883;-0.085455759071279;-0.07114296398606693;1.199783345740808;10.00091364782674;0.7127828393091871;0.42445957503105874;0.42438459697911823;0.594152717950937;0.06395347851336804;0.5975723899432244
44.247102;1.201033891520435;0.7125933990549536;0.593253917660801;-0.08545520365791777;-0.07114245546582704;1.1997847158221435;10.000897735026495;0.7127822371653589;0.424458898665628;0.4243856227620468;0.5941513205365433;0.06395243364014658;0.5975725222777534
44.257102;1.2010311149353863;0.7125925970969329;0.5932547679983632;-0.08545389464918002;-0.07114136611277026;1.1997870235545345;10.000881865660686;0.712781626810987;0.42445821052580307;0.424386683106088;0.5941499439710445;0.06395138482860231;0.5975726483727554
44.267102;1.2010282996598334;0.7125918475286215;0.5932556121658064;-0.08545258561708334;-0.07114027676438268;1.1997882599353926;10.000866070939413;0.7127810112275068;0.42445750998337795;0.42438777709475944;0.5941485883569444;0.06395033216989884;0.5975727694364329
44.277102;1.2010264325501936;0.7125917173495139;0.5932564341199579;-0.08545146219664448;-0.07113928388006621;1.1997894153174011;10.0008503756894;0.7127803941736028;0.42445679631001215;0.42438890459924516;0.5941472542643096;0.0639492758181456;0.5975728861349475
44.287102;1.201023559993611;0.7125910681589384;0.5932572534421765;-0.08545015311808642;-0.0711381945420739;1.1997914796714593;10.000834803794014;0.7127797802623529;0.4244560684856463;0.4243900657751224;0.5941449434702221;0.063949215984411;0.5975721111588398
44.297102;1.2010216528070665;0.7125910317375418;0.5932580447766527;-0.085449029649297;-0.07113720166877338;1.1997924429680804;10.000819380131928;0.7127791746505764;0.4244553253586481;0.4243912604178683;0.5941436589659914;0.06394815294305495;0.5975722185626865
44.307102;1.2010187593782164;0.7125904669881521;0.5932588305165736;-0.08544772052510151;-0.07113611234274485;1.1997942948201847;10.000804133709451;0.7127785827114105;0.4244545663906344;0.424392487871745;0.5941424042431375;0.0639470870563558;0.5975723205306235
44.317102;1.2010158692388542;0.7125899358597257;0.5932595996455735;-0.08544641137966412;-0.07113502302344014;1.1997950245978262;10.000789096860007;0.7127780094432863;0.42445379238536474;0.42439374733841567;0.5941411827501882;0.063946018729272;0.5975724159873071
44.327102;1.201013969506144;0.7125902607154059;0.5932605593019917;-0.08544659679287808;-0.07113511988413264;1.1997956229620736;10.000774295344414;0.712777458705629;0.4244530053673163;0.4243950380538767;0.594139998025348;0.06394494830006563;0.597572503335464
44.337102;1.2010111033214794;0.7125897784467566;0.5932613012880249;-0.08544528760675123;-0.07113403058062813;1.1997970827955158;10.000759742447606;0.7127769326407418;0.4244522077825549;0.42439635908880324;0.5941378538303651;0.06394387598363102;0.5975715866726145
44.347102;1.2010092375977188;0.7125898804388913;0.5932620225143546;-0.08544416402984675;-0.07113303774459459;1.1997973985713397;10.00074544557281;0.7127764317356834;0.42445140186613384;0.4243977091438567;0.5941367535534073;0.06394280189001844;0.5975716532801284
44.357102;1.2010064190139855;0.7125894268970643;0.5932627487009207;-0.08544285480615653;-0.07113194845935046;1.1997985660442834;10.000731412749474;0.7127759554396383;0.424450589460865;0.42439908670291016;0.5941356992254894;0.06394172605513579;0.5975717080625049
44.367102;1.2010036383778415;0.712588983217645;0.5932634701956592;-0.08544154556497806;-0.07113085918293148;1.1997985826918325;10.0007176518854;0.7127755023990852;0.42444977198976525;0.42440049013296754;0.5941346912166422;0.06394064846013521;0.5975717501799698
44.377102;1.2010018860889433;0.7125891156712537;0.59326417689195;-0.08544042193087104;-0.07112986637293667;1.1997984476909471;10.000704169820231;0.7127750702338371;0.42444895039024677;0.42440191734581934;0.5941337287270925;0.06393956906093058;0.597571778309934
44.387102;1.2009992087631576;0.7125886867785511;0.5932648929917463;-0.08543911265377944;-0.07112877711271755;1.199799161980291;10.000690971787643;0.7127746557511975;0.4244481251993854;0.42440336538820994;0.5941318104077938;0.06393848781652417;0.5975707963277871
44.397102;1.2009975743387549;0.7125888304520787;0.5932655960235139;-0.08543798898149396;-0.07112778431826221;1.1997987286630307;10.000678060991309;0.7127742556406823;0.4244472969484255;0.42440483037375726;0.5941309349560033;0.06393840468968019;0.5975708979459139
44.407102;1.2009950262392624;0.7125884083944403;0.5932663094512963;-0.08543667966874519;-0.07112669507380785;1.1997991522629947;10.000665443438745;0.7127738668573893;0.4244464666351414;0.4244063079153343;0.5941301013566528;0.06393731963982037;0.5975708737304434
44.417102;1.2009925490598212;0.7125882460235211;0.5932672388025381;-0.08543667929278463;-0.07112669555157446;1.1997984374996278;10.000653131816367;0.7127734865698959;0.42444563588526835;0.4244077937974202;0.5941293082896759;0.06393623262275581;0.5975708304651047
44.427102;1.2009911267077376;0.712588386200263;0.5932679384953304;-0.08543555556769697;-0.07112570278144095;1.1997975895363282;10.000641141574881;0.7127731123390403;0.42444480653974165;0.42440928433644654;0.5941285536621981;0.06393514359602871;0.597570768811809
44.437102;1.2009888003209939;0.7125879500250797;0.5932686490406842;-0.08543424620646635;-0.07112461356210854;1.1997976148221796;10.000629484482342;0.712772742746813;0.42444398008305884;0.42441077647124953;0.5941268350872391;0.0639340525166062;0.5975696957195464
44.447102;1.2009865532900357;0.7125875018818922;0.5932693601472833;-0.08543293683086588;-0.07112352435127467;1.1997965209577757;10.00061816355469;0.7127723775964396;0.42444315752717116;0.42441226768947965;0.5941261501810903;0.06393295930675719;0.5975696010521019
44.457102;1.2009853694462147;0.7125876059718654;0.5932700624630275;-0.08543181305791596;-0.07112253160625501;1.1997963163444818;10.000607171989303;0.7127720170247361;0.4244423394832313;0.42441375555829086;0.5941254963237437;0.06393186383075367;0.597569492199415
44.467102;1.2009832905225617;0.7125871224972413;0.5932707817750511;-0.08543050365295261;-0.07112144241203748;1.1997950103059405;10.000596494839685;0.712771660618804;0.42444152617263775;0.424415237241456;0.5941248708566575;0.06393076594426995;0.5975693713957869
44.477102;1.2009822806360477;0.7125871834129195;0.5932714973314047;-0.08542937984751499;-0.07112044968334658;1.1997936127457398;10.000586107380206;0.7127713075604077;0.4244407176506793;0.42441670952187405;0.5941242714476933;0.0639296655767282;0.5975692412249722
44.487102;1.2009803795342704;0.7125866489497987;0.5932722339214471;-0.08542807041093242;-0.07111936050625693;1.199793132913423;10.000575973850333;0.7127709570133987;0.4244399141042678;0.4244181691384396;0.5941226958794279;0.06392956274727579;0.5975682169238524
44.497102;1.2009785672305562;0.712586343635295;0.5932731980418748;-0.08542806991501857;-0.07111936105261392;1.1997915780841508;10.000566050844698;0.7127706079265085;0.4244391158515055;0.42441961308131004;0.5941221417704826;0.06392845750372095;0.5975680750351193
44.507102;1.2009778213591311;0.7125863099951468;0.5932739447536142;-0.08542694605839357;-0.07111836835118357;1.1997909529261264;10.000556289144999;0.7127702586689679;0.4244383231154755;0.42442103871283704;0.5941216068022532;0.0639273498832537;0.5975679297731433
44.517102;1.2009761747283303;0.7125856692343946;0.5932747142335554;-0.08542563657187127;-0.07111727920178318;1.1997892598320838;10.00054663322618;0.7127699070340245;0.4244375359412138;0.4244224437596826;0.5941210888789863;0.06392623993784417;0.5975677825274764
44.527102;1.2009755814601197;0.7125855545151726;0.5932754824820288;-0.08542451267850004;-0.07111628651769886;1.1997875001764136;10.000537024414827;0.7127695504748425;0.4244367542761298;0.4244238263782028;0.5941205859870913;0.06392512775730191;0.5975676350924864
44.537102;1.2009738774913226;0.7125859519593999;0.5932773025691845;-0.08542351042602712;-0.07111546475068081;1.1997866757554432;10.000527405068592;0.7127691865298722;0.4244359778391292;0.42442518545071106;0.5941190963664388;0.06392401346498634;0.5975664952323676
44.547102;1.2009724277314022;0.7125851833718234;0.5932780977244233;-0.08542220088811614;-0.07111437562644966;1.1997847892312965;10.00051771707935;0.712768813196884;0.42443520582984373;0.42442652098849976;0.5941186188565459;0.06392289722691151;0.5975663533809823
44.557102;1.2009720116669198;0.7125849426942963;0.5932788863768039;-0.08542107694090466;-0.0711133829673738;1.1997838434841062;10.000507895866644;0.7127684288070821;0.4244344369413415;0.42442783424391567;0.5941181527994688;0.06392177927308146;0.5975662171313558
44.567102;1.2009706621096359;0.7125843589318827;0.5932799070948889;-0.08542107633074558;-0.07111338357606777;1.1997818409614114;10.000497866620648;0.7127680317975136;0.4244336697280647;0.42442912733399046;0.5941176975337926;0.06392065989465684;0.5975660883172854
44.577102;1.200970334970617;0.7125840515999555;0.5932807009845759;-0.08541995235198063;-0.07111239093679746;1.1997797837608595;10.000487544501778;0.7127676206460887;0.42443290303642495;0.4244304026069631;0.5941172520468712;0.06392053938802818;0.5975660753829328
44.587102;1.2009690630676444;0.7125831507686043;0.5932815061546645;-0.08541864275342569;-0.071111301852336;1.1997786738794924;10.00047683885998;0.7127671937594073;0.42443213626582543;0.4244316621823867;0.5941168152417458;0.06391941798060558;0.5975659651007094
44.597102;1.2009678214211674;0.7125822297581775;0.5932823090468496;-0.0854173331425883;-0.07111021277909062;1.1997765126708728;10.000465665400533;0.712766749411317;0.42443136940044596;0.4244329079376265;0.5941153865194878;0.0639182958117612;0.5975648702775116
44.607102;1.2009675855329396;0.7125818616850499;0.593283096481924;-0.0854162091222645;-0.07110922017307487;1.1997743002200585;10.000453960962775;0.7127662859156808;0.42443060297716445;0.4244341416697214;0.5941149658426074;0.06391717293228937;0.5975647787236102
44.617102;1.2009663897470875;0.7125809155817934;0.5932838902838024;-0.08541489948728825;-0.071108131122909;1.1997730359778278;10.000441689066474;0.7127658021803194;0.4244298381475481;0.42443536511205254;0.5941145531024992;0.06391604928906106;0.5975646944076793
44.627102;1.2009652125937713;0.7125799642034145;0.5932846776703129;-0.08541358984137491;-0.07110704208470131;1.1997707201611;10.000428834105714;0.7127652983382621;0.4244290767906085;0.4244365798829005;0.5941141476688273;0.06391492475500292;0.5975646146003737
44.637102;1.2009650354320938;0.7125798402891891;0.5932856632045618;-0.08541377474729875;-0.07110713922866159;1.199769354806704;10.000415391325346;0.7127647757350237;0.4244283214002322;0.4244377874425727;0.5941137485813374;0.06391379917048712;0.5975645360224822
44.647102;1.200963899386407;0.7125788892480596;0.5932864358286317;-0.0854124650803127;-0.07110605021464146;1.1997669439664571;10.00040135943637;0.71276423629549;0.42442757464661907;0.4244389890607655;0.5941123547463194;0.06391267234313405;0.5975634608925338
44.657102;1.2009637679266614;0.7125785095634711;0.5932871896314605;-0.0854113410026395;-0.07110505766798852;1.199764492654539;10.000386738292859;0.7127636819782459;0.4244268390090344;0.424440185706143;0.594111964810329;0.06391254405783187;0.5975634812557699
44.667102;1.2009626792577812;0.7125775687660932;0.5932879480110022;-0.08541003131908398;-0.07110396867814033;1.199763005027654;10.00037152890697;0.7127631143932224;0.4244261166724638;0.42444137790057507;0.594111577044669;0.06391141412065456;0.5975633859437527
44.677102;1.2009616123515587;0.712576640539705;0.5932887000938936;-0.0854087216303207;-0.07110287970064007;1.1997604834735398;10.000355726978583;0.7127625343206067;0.4244254094496772;0.42444256589148005;0.5941111893370568;0.0639102823908459;0.597563279788796
44.687102;1.2009615465504508;0.7125763000999573;0.5932894354462074;-0.08540759753267296;-0.07110188719056833;1.1997589293101774;10.000339314023837;0.7127619415369543;0.4244247187054131;0.4244437500502845;0.5941107993040974;0.06390914878287281;0.5975631613280149
44.697102;1.2009605204083027;0.7125754188918567;0.5932901780915864;-0.08540628783780618;-0.07110079823764377;1.1997563435774994;10.00032226198269;0.7127613352189477;0.42442404552223645;0.4244449310429079;0.5941094046513027;0.06390801327286819;0.5975620351587422
44.707102;1.2009595161028117;0.712574831934078;0.593291133811809;-0.08540628710807838;-0.07110079901132724;1.1997537268175504;10.000304545787646;0.7127607144609851;0.42442339107740945;0.4244461097784416;0.5941090034151222;0.0639068759057301;0.5975618888653819
44.717102;1.2009595166832898;0.7125745915015466;0.5932918571421699;-0.08540516300539258;-0.07109980653682231;1.1997520786732447;10.000286147313842;0.7127600784574935;0.4244227567880973;0.42444728734508674;0.5941085937035965;0.0639057367873255;0.5975617277362243
44.727102;1.2009585637215896;0.7125738271806292;0.5932925884110275;-0.0854038533102054;-0.07109871761817468;1.1997493979963985;10.00026705093931;0.7127594263484842;0.42442214411528695;0.4244484648395616;0.5941081732431762;0.06390459608136752;0.5975615522172948
44.737102;1.200958622402149;0.7125736776438286;0.5932933048031733;-0.08540272920616607;-0.07109772516363143;1.1997476828901805;10.000247244466507;0.7127587571214529;0.4244215543980911;0.42444964304375615;0.5941077390686367;0.06390445398509371;0.597561470891916
44.747102;1.200957734643424;0.712573007198399;0.5932940298112384;-0.08540141951230036;-0.0710966362622451;1.1997449301876668;10.000226728946503;0.7127580698872275;0.4244209888628945;0.42445082222347547;0.5941062874111588;0.06390331068477312;0.5975602782928304
