time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
44.757102;1.2009568836177096;0.7125723818553399;0.593294752360647;-0.08540010981947739;-0.07109554736650696;1.1997421351196367;10.00020552320029;0.7127573642799684;0.42442044877065294;0.4244520021809296;0.5941058140539418;0.06390216636103838;0.5975600733048666
44.767102;1.2009570518716983;0.7125726269505905;0.5932956781695874;-0.08540029468275465;-0.07109564464319279;1.1997402920240186;10.000183656595988;0.712756640411941;0.42441993539489203;0.42445318259459003;0.5941053152760978;0.06390102122768805;0.5975598653066191
44.777102;1.200956279180241;0.7125720813008166;0.5932963960509742;-0.08539898498951064;-0.07109455575218374;1.199737395477647;10.0001611564217;0.712755898412504;0.4244194495728085;0.4244543635939806;0.5941047885097805;0.06389987551483631;0.5975596582180801
44.787102;1.2009555462125092;0.7125715697355348;0.5932971107662298;-0.08539767529630501;-0.07109346686072295;1.1997344408865465;10.000138041158484;0.7127551383319248;0.42441899138986255;0.4244555461131989;0.5941042319119562;0.06389872939471351;0.5975594563148419
44.797102;1.2009558319909215;0.7125716574098312;0.5932978099269911;-0.08539655118777956;-0.07109247442117662;1.1997324247869627;10.000114326528102;0.7127543604838756;0.42441856029171277;0.4244567316752579;0.5941036434128352;0.06389758294213319;0.597559263981643
44.807102;1.2009551727276826;0.7125712064479996;0.5932985154211732;-0.085395241494361;-0.07109138552359923;1.1997293449062771;10.000090032854274;0.7127535653772723;0.42441815522476123;0.42445792178265634;0.5941020202640813;0.06389743618604532;0.597558198100017
44.817102;1.2009555282675037;0.7125713510533087;0.5932992021627614;-0.08539411738445477;-0.0710903930742878;1.1997271996922243;10.00006518461795;0.7127527531311334;0.4244177748394356;0.4244591174551192;0.5941013593913468;0.06389628918980451;0.5975580373277032
44.827102;1.2009549366589143;0.7125709540396065;0.5932998902990492;-0.08539280769348044;-0.07108930416337925;1.1997239884230444;10.000039807327301;0.7127519232459333;0.4244174178876395;0.42446031915231097;0.5941006580231429;0.06389514206447584;0.5975578986249561
44.837102;1.2009541845781744;0.7125706572509217;0.5933007230745041;-0.08539337491068437;-0.07108978931822077;1.199720711915992;10.00001392680959;0.7127510749962949;0.4244170835438457;0.42446152675581117;0.5940999141529181;0.063893994943604;0.5975577863670221
44.847102;1.2009546469280754;0.7125708772265593;0.5933013658308465;-0.08539225080914785;-0.07108879683735124;1.1997183717544622;9.999987571364315;0.7127502076965477;0.42441677149903617;0.42446273953394864;0.594099126722872;0.06389284800659711;0.597557704456739
44.857102;1.2009541727257154;0.7125705524315692;0.5933019948651245;-0.08539094113474419;-0.07108770788817234;1.1997149687013229;9.99996077447644;0.7127493206042329;0.4244164818093581;0.42446395641482415;0.5940972954414148;0.06389170151774294;0.5975566620717503
44.867102;1.2009537498819072;0.7125702512669827;0.5933025927526694;-0.08538963147183358;-0.0710866189223402;1.199711502999104;9.999933575068495;0.7127484131571714;0.4244162144921209;0.4244651764850991;0.5940964205440831;0.06389155580462502;0.5975567581956365
44.877102;1.200954366509624;0.7125705433577731;0.5933031425004928;-0.08538850740087132;-0.07108562639146189;1.1997089754888148;9.999906012897043;0.7127474855996043;0.42441596906704177;0.42446639906263417;0.5940955026562322;0.06389041121186301;0.5975567882742744
44.887102;1.2009540677821988;0.7125705560297397;0.5933038797651373;-0.08538850674444982;-0.07108562710335675;1.1997053872679109;9.999878124366424;0.7127465390177358;0.4244157443740335;0.42446762323985493;0.5940945425539036;0.06388926810272713;0.5975568625046395
44.897102;1.200954820603438;0.7125709069517508;0.59330434451776;-0.08538738271228782;-0.0710846345332773;1.1997027389833657;9.999849941359333;0.7127455748174821;0.4244155388721944;0.42446884761337317;0.5940935411052264;0.06388812688977238;0.5975569831666321
44.907102;1.2009546672063487;0.7125707241121864;0.5933047756716381;-0.08538607312791925;-0.07108354549064243;1.1996990309842341;9.999821489185592;0.7127445947057588;0.424415351181119;0.42447007039697937;0.5940914994752273;0.06388698804473962;0.5975561567042003
44.917102;1.2009545904549033;0.7125705778739378;0.5933051615945119;-0.08538476357021692;-0.07108245642849051;1.1996952635854634;9.99979278939655;0.71274360103703;0.42441518024333263;0.42447128950648705;0.5940904190030205;0.06388585208639093;0.5975563706676886
44.927102;1.200955572626589;0.7125710374403906;0.5933054909066579;-0.08538363961366709;-0.0710814637992851;1.1996924369332032;9.999763867110559;0.7127425968046065;0.42441502505244244;0.4244725025566411;0.5940893008114223;0.06388471955329801;0.5975566287728405
44.937102;1.2009556537733006;0.7125709670512467;0.5933057867782114;-0.08538233011489949;-0.07108037469737538;1.1996885509040425;9.99973475237934;0.7127415851355811;0.4244148845010803;0.42447370683087243;0.5940881456406496;0.06388459096300515;0.597557035535129
44.947102;1.2009558158634523;0.712571194507788;0.5933062546840584;-0.08538232962455189;-0.07108037528944901;1.1996846052042809;9.99970547868527;0.7127405686345638;0.42441475733094003;0.42447489919065856;0.594086953785306;0.06388346676790839;0.5975573742639391
44.957102;1.200957040617054;0.7125717654359341;0.5933064489314303;-0.08538120576272419;-0.07107938259654845;1.1996815991167713;9.999676088816889;0.7127395493945667;0.42441464206830126;0.424476076121978;0.594085725063104;0.06388234733389649;0.5975577486181393
44.967102;1.2009573678112688;0.7125718039560942;0.5933066088758956;-0.08537989636487474;-0.07107829342809366;1.1996775307901315;9.99964664577718;0.7127385296567339;0.42441453729885065;0.4244772340517484;0.5940834590587928;0.06388123295626755;0.597557160742701
44.977102;1.2009577795665134;0.712571877592536;0.5933067212966644;-0.08537858700332071;-0.07107720423572761;1.199674396790752;9.999617234594462;0.7127375120908682;0.4244144420698141;0.4244783698310966;0.5940821556646425;0.06388012389156923;0.5975575952810587
44.987102;1.2009592573629746;0.712572554178358;0.593306772219233;-0.08537746324602416;-0.07107621147127749;1.1996701930119404;9.99958794808246;0.7127364994758202;0.4244143559103445;0.42447948110774886;0.5940808154790235;0.06387902040450642;0.597558053467528
44.997102;1.2009598399745998;0.7125726981995908;0.5933067821320765;-0.0853761539594454;-0.07107512223084461;1.19966591668567;9.999558870803535;0.7127354942328427;0.42441427860463193;0.42448056638868775;0.594079439643385;0.06387892282349211;0.5975586370358313
45.007102;1.2009614897258236;0.7125737066459429;0.5933069426180596;-0.08537633925493908;-0.07107521913392642;1.1996625670155026;9.999530076325058;0.7127344978256576;0.4244142099800103;0.42448162508900666;0.594078029456453;0.06387783154550519;0.5975591267292037
45.017102;1.2009622466090368;0.7125739220327838;0.5933068410104879;-0.08537503004433361;-0.07107412984697314;1.1996581440749599;9.999501631474953;0.7127335103602437;0.42441414971859837;0.4244826576910099;0.5940755860497777;0.06387674697624658;0.5975586303351139
45.027102;1.2009630927946235;0.7125741712786283;0.5933066815346459;-0.08537372087116968;-0.07107304053738027;1.199653648383988;9.99947359782689;0.7127325310171406;0.4244140972472223;0.4244836657046973;0.5940741099704678;0.06387566947370184;0.597559132334196
45.037102;1.200965010628414;0.7125750194146457;0.5933064518424254;-0.0853725972964811;-0.07107204765684115;1.19965008152192;9.999446030345185;0.712731558720374;0.4244140518196324;0.4244846514395403;0.5940726009047108;0.06387459930835435;0.5975596349452797
45.047102;1.2009660406231535;0.7125753271044901;0.5933061744309555;-0.08537128819342839;-0.07107095830203597;1.199645446604334;9.99941897495009;0.7127305922704764;0.424414012847045;0.42448561767024723;0.5940710578757202;0.06387353660666603;0.5975601346313328
45.057102;1.2009671648572553;0.712575919320954;0.5933060540530235;-0.08537128810405085;-0.07107095863977154;1.1996407479330093;9.9993924690127;0.7127296306181503;0.4244139802869947;0.4244865671642595;0.5940694798537398;0.0638734813419477;0.5975607342163973
45.067102;1.2009693639350898;0.7125768387290066;0.5933056439940425;-0.08537016462706412;-0.07106996569144129;1.1996369896540962;9.99936654415324;0.7127286735528718;0.42441395480223837;0.424487502290106;0.5940668662429548;0.0638724334148706;0.5975602205158607
45.077102;1.2009706756190408;0.7125772056923045;0.593305182674049;-0.08536885561995623;-0.07106887627058686;1.199632174764388;9.999341224856494;0.7127277217635389;0.42441393760779567;0.42448842493335176;0.5940652169103591;0.06387139273498191;0.5975606829191967
45.087102;1.2009720805787722;0.7125775835994249;0.5933046569438449;-0.08536754664214395;-0.07106778683003868;1.1996283052334726;9.999316526974635;0.7127267759980747;0.42441393007189304;0.4244893367188342;0.5940635321497812;0.06387035921859717;0.5975611204908196
45.097102;1.2009745605365258;0.7125785363564411;0.593304054288266;-0.0853664232483532;-0.07106679382240501;1.1996233823693838;9.999292461607473;0.7127258363384937;0.42441393330390115;0.42449023928502677;0.594061812646873;0.06386933272316365;0.5975615268175605
45.107102;1.200976155507537;0.712579185554086;0.593303614480478;-0.08536642330456297;-0.07106679406199813;1.1996184075056862;9.999269038470278;0.7127249024149501;0.4244139478762461;0.4244911343080389;0.5940600592407675;0.06386931302217284;0.5975620035113585
45.117102;1.2009778469294192;0.7125795751704134;0.5933028920724717;-0.08536511440290102;-0.07106570457016535;1.1996143826599306;9.999246267494936;0.7127239742467921;0.42441397361412914;0.4244920232365151;0.5940582726549934;0.06386829986694531;0.5975623324545432
45.127102;1.200980614279692;0.7125805313360553;0.5933020928900922;-0.08536399107941507;-0.07106471151362496;1.1996093101005065;9.999224161974501;0.7127230527462287;0.42441400958990055;0.4244929070225559;0.5940554532173802;0.0638672930668779;0.5975616222847874
45.137102;1.2009822976633413;0.7125807302451216;0.5933011827274137;-0.08536325015689494;-0.07106410634374745;1.1996041919391183;9.999202739240257;0.7127221394011736;0.4244140544896818;0.4244937861505814;0.5940536007262809;0.06386629252223838;0.5975618576067034
45.147102;1.2009852446404403;0.712581676820266;0.5933002557895585;-0.08536212687551323;-0.0710631132566716;1.1996000306786276;9.999182017021745;0.712721235674127;0.42441410714227856;0.4244946608010867;0.5940517146675559;0.06386529821884698;0.5975620408607721
45.157102;1.2009872925090486;0.7125823089748073;0.5932994958440507;-0.08536212704612732;-0.07106311342038946;1.1995948298958221;9.999162008169256;0.7127203428667888;0.42441416686757466;0.42449553099278814;0.5940497942963225;0.06386431022403521;0.5975621698178849
45.167102;1.2009894153376923;0.7125826730074839;0.5932984591129511;-0.08536081825167441;-0.07106202385406918;1.1995895950273436;9.999142714963561;0.7127194621883715;0.42441423343696366;0.4244963967637291;0.5940478384792965;0.06386432866421693;0.5975623500990207
45.177102;1.200992587618067;0.7125835979493477;0.5932973531530298;-0.08535969502514681;-0.0710610307230255;1.1995853342572889;9.999124126105066;0.7127185947957164;0.42441430666718694;0.4244972581806235;0.5940458459632948;0.06386335366609099;0.5975623670313973
45.187102;1.200994842429703;0.7125839482552752;0.5932962039326609;-0.08535838626393003;-0.0710599411267497;1.199580058580223;9.999106218178731;0.7127177423928943;0.4244143860890862;0.424498115226359;0.594042816026091;0.06386238531582944;0.5975613322101668
45.197102;1.2009971556238734;0.7125842914718987;0.5932950032669945;-0.08535707751734456;-0.07105885151460432;1.1995757806953624;9.999088960772273;0.7127169077935281;0.4244144710782994;0.42449896795348896;0.5940407490515077;0.06386142365698318;0.5975612328225387
45.207102;1.2010005035918503;0.7125854552989906;0.5932939598758835;-0.08535726331659124;-0.07105894805111428;1.1995705134507881;9.999072321347946;0.7127160943109697;0.42441456109936304;0.4244998168313524;0.5940386469893457;0.06386046871264349;0.5975610735448958
45.217102;1.2010029211043933;0.7125857817432629;0.5932926658090583;-0.08535595459160486;-0.07105785840457757;1.1995652690083851;9.999056264279933;0.7127153047794761;0.4244146555872888;0.42450066283634824;0.5940365133100767;0.06386052050610368;0.5975609610699182
45.227102;1.2010053857226104;0.7125860992369445;0.5932913292674332;-0.08535464587456826;-0.07105676873919017;1.1995610588316825;9.999040750932378;0.7127145413214041;0.4244147537359899;0.4245015071590669;0.5940343522456915;0.0638595790293206;0.5975606822618362
45.237102;1.201008875444305;0.7125869764866204;0.593289941477277;-0.08535352270778214;-0.07105577550318411;1.1995558937312278;9.999025747913981;0.7127138055114784;0.4244148546706297;0.42450235088574534;0.5940311680215168;0.06385864419998781;0.5975593511536118
45.247102;1.2010114259090299;0.7125872791104557;0.5932885286316645;-0.08535221399949573;-0.07105468579647874;1.1995507841274144;9.99901123374912;0.7127130983180205;0.42441495781286104;0.424503194918032;0.5940289643588634;0.06385771586709724;0.5975589583418454
45.257102;1.2010140143133068;0.7125878373087343;0.5932872998676182;-0.08535221428210249;-0.07105468578370684;1.1995467408274212;9.998997198050006;0.712712419863662;0.42441506299121007;0.42450403998661285;0.5940267440152704;0.06385679380207436;0.5975585121549869
45.267102;1.2010176171518574;0.7125886992492447;0.5932858135737228;-0.08535109112219723;-0.07105369248269341;1.1995417754315225;9.998983640439237;0.7127117693642506;0.42441517020399877;0.42450488654503465;0.5940245087256368;0.0638568776573528;0.5975581223368358
45.277102;1.2010202684489983;0.7125889915625024;0.5932843130721122;-0.08534978242228289;-0.07105260271060863;1.1995368996371039;9.998970570923627;0.7127111452789906;0.4244152793304536;0.42450573463859004;0.5940222598393905;0.06385596697795866;0.5975575779955085
45.287102;1.201022945171587;0.7125892846700936;0.5932827886845763;-0.08534847372578735;-0.07105151291712489;1.1995331242455567;9.99895800415677;0.7127105456169737;0.4244153902207581;0.4245065839629849;0.5940199990686055;0.06385506125703987;0.5975569891735792
45.297102;1.201026625254771;0.7125904107689378;0.5932814465246322;-0.08534865956139782;-0.07105160926727702;1.1995284585204082;9.998945950282609;0.7127099683639689;0.4244155030740541;0.4245074341213951;0.594016728775222;0.06385415995786453;0.5975553654617587
45.307102;1.2010293441585513;0.712590717448553;0.5932798759213675;-0.08534735086976442;-0.07105051943155184;1.1995239097039467;9.998934415085522;0.7127094117515603;0.4244156187143716;0.42450828490876463;0.5940144518992425;0.06385326252133341;0.5975547002778606
45.317102;1.2010330588339293;0.7125916061891183;0.5932782712963449;-0.08534622771796053;-0.0710495260232555;1.199520483074838;9.998923407998008;0.7127088743628753;0.4244157387218419;0.42450913626351494;0.5940121716245887;0.06385336840646191;0.5975541117644504
45.327102;1.2010358016566447;0.7125919448441783;0.5932766567792647;-0.08534491902856055;-0.07104843614451464;1.1995161827197325;9.998912945533194;0.7127083549482234;0.42441586545842175;0.42450998789556516;0.5940098909529105;0.06385247712702481;0.597553391715037
45.337102;1.2010385462441349;0.7125923034780037;0.5932750220423101;-0.08534361034003936;-0.07104734624426788;1.199513012187058;9.998903047891618;0.7127078515592827;0.42441600184789635;0.4245108391530054;0.5940076126687068;0.06385158823874638;0.5975526524496477
45.347102;1.2010422656644777;0.7125935125135887;0.5932735736104991;-0.0853437961792935;-0.07104744248696114;1.199508974247679;9.998893735701806;0.7127073608264399;0.42441615089136264;0.42451168923502985;0.5940043395393633;0.06385070130834401;0.5975509047362241
45.357102;1.201044990245341;0.7125939179071377;0.593271901563604;-0.0853424874925596;-0.07104635254357572;1.1995050702563521;9.998885026883904;0.7127068786307963;0.42441631536282964;0.42451253740254036;0.5940020742487013;0.06384981590955906;0.5975501415351449
45.367102;1.2010476926563232;0.7125943528058103;0.5932702125329142;-0.08534117880829721;-0.07104526257760528;1.1995023004995093;9.998876929812726;0.7127064015506309;0.424416497952611;0.4245133830469692;0.5939998192715298;0.06384993164117464;0.5975494796505383
45.377102;1.2010513472362903;0.712595389747303;0.5932684964835843;-0.08534005565914458;-0.0710442690362003;1.199498665560678;9.998869442121954;0.7127059276417331;0.42441670137011095;0.4245142257654392;0.5939975769418046;0.06384904816012385;0.5975487098099428
45.387102;1.2010539889746101;0.7125961572624245;0.5932669951929515;-0.08534005597294869;-0.07104426873760873;1.1994951669080751;9.998862559237653;0.7127054562681288;0.4244169280469798;0.42451506553520857;0.5939953494639276;0.06384816523643266;0.5975479436620289
45.397102;1.2010565981470354;0.7125967051090601;0.5932652650881668;-0.08533874729613052;-0.07104317869837581;1.1994928059144703;9.998856279057815;0.7127049873923481;0.4244171798543143;0.42451590250810417;0.5939931388378126;0.06384728278060044;0.5975471857190299
45.407102;1.201060157779104;0.7125978648531386;0.5932635143339652;-0.08533762415159048;-0.07104218508290461;1.19948958282581;9.998850601445787;0.7127045208903553;0.42441745816631027;0.42451673634024295;0.5939899469478159;0.06384640078016841;0.5975454453777905
45.417102;1.2010627106748524;0.7125985036778487;0.5932617693411202;-0.08533631547778259;-0.0710410949959609;1.199486496849368;9.998845531116512;0.7127040562608736;0.4244177638925331;0.4245175660075109;0.5939877756807591;0.06384651919766418;0.5975448207525433
45.427102;1.2010652423736585;0.7125991930783173;0.5932600215376782;-0.08533500680561731;-0.07104000488709299;1.1994845466692865;9.99884107940311;0.7127035925466463;0.42441809732369223;0.4245183902625143;0.5939856268001935;0.06384563792464504;0.5975441059349876
45.437102;1.2010687374928437;0.7126007656695604;0.5932584785301951;-0.08533519265750929;-0.0710401009217374;1.199481730226283;9.99883725971914;0.7127031287064804;0.4244184581398241;0.4245192078823541;0.5939835019106307;0.06384475676679145;0.5975434094999111
45.447102;1.2010712373671428;0.712601568008552;0.5932567312811222;-0.08533388398828544;-0.07103901077412812;1.1994790436491425;9.998834079920945;0.7127026647295426;0.42441884553054715;0.42452001753590246;0.5939814028550211;0.06384387540674843;0.5975427322605661
45.457102;1.2010737251445942;0.7126024316492114;0.5932549874878295;-0.08533257532132245;-0.07103792060932711;1.199477480304154;9.998831535226111;0.7127022024344402;0.42441925814302134;0.4245208176339597;0.5939793321476252;0.06384299339712322;0.5975420739475741
45.467102;1.2010769883852548;0.7126037413425641;0.5932531805522686;-0.08533202011377236;-0.0710374112192378;1.1994750307653632;9.998829608479088;0.7127017451086568;0.42441969397179174;0.4245216064799709;0.5939762929781306;0.06384311021998168;0.5975405464215184
45.477102;1.2010794581431774;0.7126049950271439;0.593251670260319;-0.08533202044451078;-0.07103741073847053;1.1994726841647192;9.998828281020039;0.7127012966394837;0.42442015044437525;0.4245223828554848;0.5939742888179037;0.06384222537232953;0.5975399238068093
45.487102;1.201081922620683;0.7126060553630775;0.593249957184603;-0.085330711777823;-0.07103632052705601;1.199471430425083;9.998827541365314;0.7127008606375584;0.4244206246645609;0.42452314645647715;0.5939723228977891;0.06384133844065285;0.5975393179383519
45.497102;1.2010853670048387;0.7126077513434199;0.5932482505421522;-0.08532958863138436;-0.07103532674908601;1.1994692614299576;9.998827382817911;0.7127004396895973;0.4244211136606349;0.4245238976264884;0.5939703977331883;0.06384044911999456;0.5975387279558998
45.507102;1.201087836061432;0.7126089462950366;0.5932465763519916;-0.08532827995870447;-0.0710342365113494;1.1994671705666382;9.998827799122585;0.7127000351921466;0.42442161458907535;0.4245246369017354;0.593968515073598;0.06384055716968157;0.5975382603329721
45.517102;1.2010903181529116;0.7126104671312988;0.5932451422947652;-0.08532828028041078;-0.07103423597763028;1.1994661523268968;9.998828783868541;0.7126996477800533;0.4244221248219636;0.4245253648522247;0.5939666765493681;0.06383966237184074;0.5975377018421596
45.527102;1.2010938018195396;0.7126123581407247;0.5932435048098121;-0.08532715712064483;-0.071033242163191;1.1994642026127935;9.998830328458693;0.7126992780827678;0.4244226418604658;0.42452608195139174;0.5939638841254812;0.06383876453261242;0.597536165967661
45.537102;1.2010963323474446;0.7126137413917952;0.5932419060369476;-0.08532584843563497;-0.07103215189170879;1.1994633190649295;9.998832418146359;0.7126989276178707;0.4244231632420311;0.42452678844143016;0.593962139745158;0.06383786349402307;0.5975356415192412
45.547102;1.2010988963339595;0.7126151818206482;0.5932403367031893;-0.08532453974605629;-0.07103106161129326;1.199461501089939;9.998835033359281;0.712698599174446;0.42442368672339376;0.4245274843904212;0.5939604451310941;0.06383695911568373;0.597535133543812
45.557102;1.201102480262982;0.7126175046967689;0.5932390045036562;-0.08532472556831666;-0.07103115748619365;1.19945974900627;9.998838158836984;0.712698296331016;0.42442421064608044;0.42452816988095227;0.5939588020986931;0.06383705124266002;0.5975347477108793
45.567102;1.2011051281120377;0.7126190490775955;0.5932375004565055;-0.08532341686778691;-0.0710300671927119;1.1994590630127588;9.998841792366909;0.7126980225800547;0.42442473415370957;0.42452884520925965;0.593957212503005;0.06383613968593743;0.5975342688769757
45.577102;1.2011078246500442;0.7126206393086668;0.5932360318662092;-0.08532210816195873;-0.07102897689524923;1.1994574438738237;9.998845941674292;0.7126977805235707;0.42442525713939233;0.42452951085278323;0.5939556776439816;0.06383522419793104;0.597533802447322
45.587102;1.2011115522425264;0.7126228387018383;0.5932345894458144;-0.08532098496471811;-0.07102798304156056;1.1994558944778608;9.998850610374614;0.7126975715871527;0.424425779878191;0.42453016711372477;0.5939531978415389;0.06383430446499679;0.5975323533737665
45.597102;1.2011143484460955;0.7126247673618176;0.5932334158728202;-0.08532098524621932;-0.07102798245684461;1.199455420039961;9.99885578809509;0.7126973961823764;0.4244263026368693;0.424530813736605;0.5939517728606353;0.06383438016112694;0.5975320173911236
45.607102;1.201117191304007;0.7126264674748066;0.5932320679146508;-0.08531967651855404;-0.07102689215670069;1.19945402683008;9.99886145100905;0.7126972535074776;0.4244268256711856;0.4245314496552449;0.5939504029802357;0.06383345100827426;0.5975315872872671
45.617102;1.20112105865829;0.7126287637270197;0.593230752508184;-0.0853185532938206;-0.07102589830551082;1.1994527210023644;9.998867565715601;0.712697141199648;0.4244273493776879;0.42453207290993705;0.5939490895668275;0.06383251679418818;0.5975311705134074
45.627102;1.2011239870372779;0.7126305170768595;0.5932294936710444;-0.08531724454545503;-0.07102480801344065;1.199452508535718;9.998874093785053;0.7126970555137829;0.4244278743090292;0.4245326808112929;0.5939478346965145;0.06383157739785353;0.5975307678443126
45.637102;1.2011269562710951;0.7126325535857517;0.5932284978199381;-0.08531724478830499;-0.07102480744505146;1.1994513954783497;9.998880998303362;0.7126969915307256;0.4244284011025603;0.424533270277453;0.593946640574298;0.063831632812788;0.5975304875358637
45.647102;1.2011309465742437;0.7126349173564673;0.5932273204940787;-0.08531612152750473;-0.07102381361556513;1.199450387487128;9.998888251028731;0.7126969434799091;0.42442893039840035;0.42453383826211344;0.5939445091907459;0.0638306831205417;0.5975291235988194
45.657102;1.20113399522645;0.7126367299570022;0.5932262024135928;-0.08531481274412275;-0.0710227233511917;1.199450489070035;9.99889583497269;0.7126969059531159;0.4244294627960651;0.42453438204189464;0.5939434421283539;0.06382972847685967;0.5975287737259761
45.667102;1.2011370808673123;0.712639864100671;0.5932262215470238;-0.08531324328971494;-0.07102141610527046;1.199449703180078;9.998903739467856;0.7126968751663563;0.4244299987456001;0.42453489914752174;0.5939424407904829;0.06382876914083015;0.5975284458248353
45.677102;1.2011411822303342;0.7126425253415211;0.5932254030334952;-0.08531342899601424;-0.0710215120281891;1.1994490310443247;9.998911955191888;0.7126968490218024;0.42443053850015927;0.4245353869955954;0.5939415067439578;0.0638288054716584;0.5975282484533159
45.687102;1.201144336549021;0.7126443598646632;0.5932244244351956;-0.08531212017997639;-0.07102042180284653;1.1994494722923217;9.998920475172431;0.7126968260210771;0.4244310823600923;0.42453584244561904;0.5939406414366936;0.06382783787241801;0.5975279690163318
45.697102;1.2011475240642322;0.7126461901934831;0.5932234896255851;-0.08531081135372606;-0.07101933159171249;1.1994490252999817;9.998929298878135;0.7126968040852966;0.4244316309038861;0.42453626182292964;0.5939398457303087;0.06382686672988096;0.5975277146236622
45.707102;1.2011517251900354;0.7126485783512142;0.5932225852267391;-0.08530968802162514;-0.07101833784026146;1.1994486872881498;9.998938436189912;0.7126967806132153;0.42443218487270096;0.4245366415010522;0.5939381198517605;0.06382589237168101;0.5975264903423635
45.717102;1.2011549765432903;0.7126506440444299;0.5932219496708777;-0.08530968817946252;-0.07101833737362762;1.1994494546803547;9.998947908399513;0.712696753365694;0.4244327448369473;0.42453697833321286;0.5939374634961437;0.06382491504923823;0.5975262835648032
45.727102;1.2011582542978416;0.7126524293059181;0.5932211365563783;-0.08530837932210146;-0.07101724720424268;1.1994493241911905;9.998957745643185;0.7126967205615715;0.4244333111229752;0.42453726977952944;0.5939368756883171;0.0638249349668185;0.5975262058134163
45.737102;1.2011625330841489;0.7126547579175059;0.5932203512911198;-0.08530725595759599;-0.0710162534933941;1.1994492937914325;9.998967983572657;0.7126966804595872;0.42443388414191024;0.4245375140577277;0.5939363545420937;0.06382395230566312;0.5975260429212639
45.747102;1.2011658453949745;0.7126564890659899;0.5932196173326804;-0.08530594708039299;-0.07101516335000442;1.1994503626601223;9.998978658949403;0.7126966315690011;0.4244344645041882;0.4245377101187157;0.5939358974501294;0.06382296717939427;0.5975259019490524
45.757102;1.2011691659400794;0.7126584467483086;0.5932191406358386;-0.08530594720042096;-0.07101516293504155;1.1994505302233378;9.998989803575784;0.7126965730773932;0.4244350527257035;0.42453785739448535;0.5939355018486622;0.06382197959661964;0.5975257837029665
45.767102;1.2011734681054231;0.7126606733399127;0.5932184761372573;-0.08530482380453067;-0.07101416925999204;1.1994507950672828;9.99900144151738;0.7126965047611645;0.4244356489836784;0.42453795559181146;0.5939341661402042;0.06382198949149714;0.597524801627364
45.777102;1.201176781735075;0.7126622899717748;0.5932178638665188;-0.08530351489884776;-0.0710130791506787;1.199452154603756;9.999013589628658;0.7126964266968032;0.4244362529755054;0.4245380045308442;0.5939338901011976;0.06382099674237186;0.5975247308393192
45.787102;1.20118007943297;0.7126638623712364;0.5932172910937522;-0.08530220598532483;-0.07101198905182689;1.199452605605795;9.999026253470497;0.7126963392344925;0.42443686387214197;0.4245380039786925;0.5939336744379822;0.06382000114940463;0.5975246831084539
45.797102;1.2011843355532488;0.7126662184742466;0.5932169607543735;-0.08530239157049535;-0.07101208512447864;1.1994531446997916;9.999039421738368;0.7126962429411886;0.42443748059105046;0.42453795355634605;0.5939335199768425;0.06381900244096371;0.5975246570023786
45.807102;1.2011873884019166;0.7126675151446671;0.5932164003297425;-0.08530165057753743;-0.07101147938159734;1.1994547682011882;9.999053069102935;0.7126961382183237;0.424438102152124;0.424537852857808;0.5939334271349067;0.0638190003549793;0.5975247578853395
45.817102;1.2011906054094494;0.7126689506778701;0.5932159267772676;-0.08530034164502265;-0.07101038931248321;1.1994554717165955;9.999067165518888;0.7126960251246971;0.42443872768321145;0.42453770175938554;0.5939333958962655;0.06381799473799891;0.5975247706839547
45.827102;1.2011947685787727;0.7126711663181285;0.5932156827954678;-0.08530052721264661;-0.07101048541350789;1.1994562498898191;9.999081685226784;0.7126959036489988;0.42443935623285384;0.4245375006804511;0.5939324262301293;0.0638169855434621;0.5975238062795987
45.837102;1.2011979127032377;0.7126725028244922;0.5932152525838597;-0.08529921827148168;-0.07100939536253681;1.199458096417118;9.999096612214037;0.712695773782733;0.4244399867805009;0.42453725059375924;0.5939325184954396;0.06381597274541372;0.5975238514355191
45.847102;1.201201014313756;0.7126737863011162;0.5932148362737353;-0.08529790932838227;-0.07100830531983114;1.1994590045905265;9.999111939592826;0.7126956353681697;0.42444061835817254;0.4245369527433273;0.5939326733355436;0.0638159562897777;0.5975240172505106
45.857102;1.2012050494549533;0.7126755819737226;0.593214416592922;-0.08529678587710407;-0.0710073117285615;1.1994599680895837;9.99912766247757;0.7126954883091154;0.4244412500884253;0.42453660827397643;0.5939328911634186;0.063814936117403;0.5975240890574145
45.867102;1.2012080515342511;0.712677012476653;0.5932142280948914;-0.08529678594511396;-0.07100731141703892;1.199461981194832;9.999143770302373;0.7126953329873698;0.4244418812987078;0.42453621806087566;0.5939331716044643;0.06381391221494039;0.5975241726471935
45.877102;1.201210996185389;0.7126781232749535;0.5932138205618139;-0.08529547700570793;-0.07100622139556066;1.1994630380566138;9.999160246497409;0.7126951704055743;0.4244425117873928;0.42453578284691185;0.5939335131531848;0.06381388463644912;0.5975243732273666
45.887102;1.2012148590069471;0.7126797425922657;0.5932133957995382;-0.08529435356211588;-0.07100522782476709;1.1994641314608627;9.999177071475714;0.7126950021403533;0.42444314199212296;0.4245353033960608;0.5939329131009355;0.06381285349513015;0.5975234805681142
45.897102;1.2012176724763615;0.7126807342638236;0.5932129742619721;-0.08529304463503208;-0.071004137817654;1.199466252157988;9.999194216595402;0.7126948304838301;0.4244437728033783;0.4245347803069892;0.5939333677331132;0.06381181897498808;0.5975235874099626
45.907102;1.201220409686268;0.7126819261209344;0.5932127596102623;-0.08529304472936651;-0.07100413753503843;1.1994673897604535;9.99921163529956;0.7126946586999975;0.42444440497074504;0.4245342136656342;0.5939338726831599;0.06381078132608843;0.597523696790773
45.917102;1.201224042395814;0.712683363524033;0.5932123050516256;-0.0852919213100545;-0.07100314398702254;1.1994685345413556;9.999229268231968;0.7126944911865677;0.42444503858869087;0.4245336028407904;0.5939344231144803;0.06381074081139931;0.5975239129682337
45.927102;1.2012265998981124;0.7126841698212986;0.5932118496562763;-0.0852906124143156;-0.07100205400353492;1.199470678364593;9.999247055860232;0.7126943333076226;0.42444567325160454;0.42453294661945984;0.5939350138754066;0.06380969769369223;0.5975240203302641
45.937102;1.2012290541348878;0.7126851724860567;0.5932115982243229;-0.08529061254596298;-0.07100205374487421;1.199471814807546;9.999264943613447;0.7126941904399412;0.42444630842726916;0.42453224385852223;0.5939356399160504;0.06380865229052803;0.5975241247074905
45.947102;1.2012313967290211;0.7126858494262879;0.5932111167200038;-0.08528930367978108;-0.07100096377743985;1.1994729396453907;9.99928287949387;0.7126940669361794;0.4244469433995458;0.42453149421850983;0.593935296713391;0.06380760500016745;0.5975232318610061
45.957102;1.2012346009904025;0.7126870280727448;0.5932106109748083;-0.08528818031481684;-0.07099997026149038;1.1994750509238234;9.999300810631887;0.7126939662388024;0.424447577092903;0.4245306983238126;0.5939359803706721;0.06380755624155404;0.5975234380001928
45.967102;1.2012366995351327;0.7126875707636869;0.5932101044652315;-0.08528687148207693;-0.07099888031127576;1.1994761477991807;9.999318682822066;0.712693891639042;0.42444820814515094;0.42452985760709844;0.5939366873704544;0.06380650636744617;0.5975235365400727
45.977102;1.2012386685449983;0.7126883042630157;0.5932098030425448;-0.08528687168224841;-0.07099888008752187;1.1994772296020693;9.999336438208472;0.7126938463454242;0.424448835032482;0.42452897436582626;0.5939374143926259;0.06380545563142254;0.5975236357782474
45.987102;1.2012414850109288;0.7126892735063399;0.5932092620710411;-0.08528574836906945;-0.07099788659976568;1.1994792960278573;9.99935401067476;0.7126938328788788;0.4244494559504749;0.4245280517503776;0.593938158397797;0.06380440420559617;0.5975237370072203
45.997102;1.2012431841635538;0.7126896016283278;0.5932087232433182;-0.08528443959168824;-0.07099679667871335;1.1994803477765261;9.999371328884266;0.7126938526799886;0.4244500686912316;0.42452709349434126;0.5939389166356753;0.06380435219447836;0.597523947608678
46.007102;1.201244743838777;0.712690116158602;0.5932083940442303;-0.08528443984918849;-0.07099679648378072;1.1994813869344556;9.999388324850479;0.71269390602012;0.4244506710504467;0.4245261038367752;0.5939386866635029;0.06380329964311812;0.5975230591277029
46.017102;1.2012471425209736;0.7126908639307308;0.5932078308198523;-0.08528331659050427;-0.07099580302363342;1.199483416748056;9.999404939141723;0.7126939919473059;0.424451261460918;0.4245250876277729;0.5939394665964907;0.06380224656994937;0.597523165408773
46.027102;1.2012484176204479;0.7126909711905397;0.5932072749435643;-0.08528200786973399;-0.07099471312975193;1.1994844411344934;9.999421122318248;0.7126941084323933;0.4244518391479308;0.424524050115535;0.5939402553257701;0.06380219298610858;0.5975233771451841
46.037102;1.2012495501828357;0.7126910081597805;0.593206715619966;-0.08528069916688467;-0.0709936232451486;1.1994854640962276;9.999436833919972;0.7126942527549313;0.4244524038733373;0.4245229964418651;0.5939410526379523;0.0638011388749265;0.5975234790423241
46.047102;1.2012515225328886;0.7126918061128923;0.5932063586628199;-0.08528088497426936;-0.070993719529333;1.1994864887924162;9.999452039036436;0.7126944218131059;0.4244529556328151;0.4245219313575946;0.5939418593022532;0.06380008418604358;0.5975235763948449
46.057102;1.2012523759626814;0.7126917103630411;0.5932057933010109;-0.08527957629893765;-0.07099262966335257;1.1994885167707203;9.99946670430004;0.7126946121728218;0.4244534943232592;0.42452085934286377;0.5939426768124405;0.06379902885308661;0.597523667813532
46.067102;1.201253095243962;0.7126915514204458;0.5932052252254589;-0.08527826763327587;-0.0709915398064219;1.1994895482358476;9.99948079733651;0.712694820035859;0.424454019384278;0.4245197848299611;0.5939425065281974;0.06379897279085477;0.5975228646342414
46.077102;1.2012546664045392;0.7126921591740795;0.5932048604606414;-0.08527845346761102;-0.070991636117385;1.1994905832192957;9.999494291231567;0.7126950413021916;0.4244545295677915;0.4245187122208772;0.5939433487397139;0.06379791588717451;0.5975229408083798
46.087102;1.2012551346566585;0.7126918771565135;0.5932042886866213;-0.08527714481137462;-0.0709905462771662;1.1994926225582316;9.999507167125092;0.7126952718899991;0.4244550229930939;0.42451764547386533;0.593944202467373;0.06379685803707899;0.597523007664377
46.097102;1.2012554888866622;0.7126915342901023;0.5932037158128428;-0.08527583615659233;-0.0709894564441041;1.199493668053592;9.999519412110837;0.7126955083066409;0.42445549751642825;0.42451658730482567;0.5939450660727666;0.06379579919647797;0.5975230637180307
46.107102;1.2012567185763696;0.7126916987857558;0.5932031311024217;-0.08527471297370906;-0.0709884630590864;1.1994947217306635;9.999531021753956;0.7126957478640056;0.42445595110425016;0.4245155387137767;0.5939459381992632;0.0637957393905774;0.5975232141821666
46.117102;1.2012568700728987;0.7126914957667738;0.59320277604182;-0.08527471333612768;-0.07098846295389591;1.1994967850003266;9.999542006955094;0.7126959882796291;0.4244563818853776;0.42451449932681307;0.5939468184730934;0.06379467867959268;0.5975232438225854
46.127102;1.2012569303757366;0.7126909722218705;0.5932022068691154;-0.08527340467669105;-0.07098737313526021;1.1994978590944805;9.999552395321489;0.712696227281132;0.4244567880770584;0.4245134681309699;0.5939477075736518;0.06379361712963624;0.597523257753419
46.137102;1.201256905398071;0.7126903892968073;0.5932016421827274;-0.08527209601520727;-0.07098628331901558;1.1994989459356977;9.999562224842622;0.7126964626198586;0.4244571680819851;0.42451244415263284;0.5939476067202177;0.06379355479876386;0.5975223671586007
46.147102;1.2012577829318631;0.7126905760334782;0.5932012886797202;-0.08527228184176827;-0.07098637966310008;1.1995010478528887;9.999571532964321;0.7126966921945773;0.42445752072540266;0.4245114270243086;0.5939485170950385;0.06379249174049582;0.5975223463192844
46.157102;1.201257413915628;0.7126896898388619;0.5932006786691516;-0.08527154111003386;-0.07098577417654071;1.199502167256566;9.999580347413534;0.7126969138754233;0.4244578455395188;0.4245104172878466;0.5939494397074327;0.0637914280141252;0.5975223073182809
46.167102;1.2012571770700657;0.7126889299599833;0.593200134627764;-0.08527023244239802;-0.07098468436336774;1.1995033069226362;9.999588682964117;0.7126971252330404;0.42445814291644296;0.42450941622944044;0.5939503754243438;0.06379036366223538;0.5975222494199455
46.177102;1.2012578653268353;0.7126889393666735;0.5931998046898902;-0.0852704182620048;-0.07098478070900703;1.1995054694863556;9.999596541962376;0.7126973237578111;0.42445841404725826;0.42450842540371037;0.5939513246512971;0.06379029868198105;0.5975222783139227
46.187102;1.2012575256954958;0.7126880614100053;0.5931992782457637;-0.0852691095896869;-0.07098369089659395;1.1995066566918287;9.999603914665489;0.7126975073753572;0.42445866080341893;0.42450744625696835;0.5939522868946846;0.0637892330496152;0.5975221793389225
46.197102;1.2012571483816776;0.7126871264411693;0.5931987611443105;-0.08526780091532737;-0.07098260108475628;1.1995078698130108;9.999610777916383;0.7126976745467878;0.424458885479621;0.4245064800572629;0.5939522606984972;0.06378816677228911;0.5975210637949169
46.207102;1.2012577233988786;0.7126869662488362;0.5931984589719335;-0.0852679867267147;-0.0709826974322956;1.1995101103240418;9.999617096742751;0.7126978239409092;0.4244590903515153;0.4245055279371148;0.5939532437758327;0.0637880998877019;0.5975210253254949
46.217102;1.2012572973864308;0.7126859277957486;0.5931979601544979;-0.08526667804732525;-0.07098160762374929;1.1995113794737802;9.999622833234982;0.7126979541765401;0.4244592773545331;0.4245045907605992;0.5939542331431951;0.0637870324144171;0.5975208539478738
46.227102;1.201256858490566;0.7126848442660989;0.5931974688131687;-0.0852653693665542;-0.07098051781822974;1.1995126777272467;9.999627956356289;0.7126980638378746;0.42445944805198205;0.42450366890072405;0.5939552256252509;0.06378596434303517;0.5975206540995405
46.237102;1.2012573953006596;0.7126842888506308;0.5931969716133937;-0.08526424614760386;-0.07097952445683593;1.1995140057227596;9.999632442492263;0.7126981513734332;0.4244596037952664;0.42450276232154627;0.5939562183863373;0.06378589567834836;0.5975205301147463
46.247102;1.201256954994059;0.7126833925063252;0.5931967064416133;-0.08526424649057623;-0.0709795243755012;1.1995163656367218;9.999636268999181;0.7126982145277818;0.4244597458826771;0.4245018709604011;0.5939572087632903;0.06378482645283724;0.597520265882451
46.257102;1.2012565269555253;0.7126822084773117;0.5931962257638408;-0.08526293781112072;-0.0709784345798708;1.1995177610581313;9.999639409896036;0.7126982499953397;0.4244598755597068;0.4245009949120451;0.5939571939413807;0.06378375669643387;0.5975189709218635
46.267102;1.2012561183082584;0.7126810036107489;0.5931957452228257;-0.0852616291349113;-0.0709773447867897;1.1995191962824794;9.999641836712927;0.7126982539562099;0.42445999398008566;0.42450013431309586;0.5939581714232214;0.06378268643165771;0.5975186302269982
46.277102;1.2012567140677048;0.7126806113739013;0.5931954694375523;-0.08526181494778921;-0.07097744115345767;1.1995216766246322;9.999643522444806;0.7126982228883826;0.42446010231559156;0.42449928928000824;0.5939591398526651;0.0637826157094885;0.5975183526474067
46.287102;1.201256354001669;0.7126793778370936;0.5931949869826287;-0.08526050628128908;-0.07097635136369207;1.1995232089481789;9.999644442623492;0.712698154056087;0.4244602019712841;0.42449846009840697;0.5939600990665003;0.06378154461675785;0.5975179215912247
46.297102;1.201256018199685;0.712678133550975;0.5931945031784098;-0.08525919762228641;-0.07097526157462894;1.199524801129978;9.99964457211334;0.7126980455156248;0.4244602947605297;0.4244976474395933;0.5939610494962299;0.06378047325575013;0.5975174414705066
46.307102;1.2012566860596063;0.7126777080079995;0.5931942235139638;-0.08525938345488962;-0.07097535794319881;1.1995274612015168;9.999643885008389;0.7126978955925565;0.42446038278983406;0.42449685207396876;0.593961991873641;0.06378040174894128;0.597517017097774
46.317102;1.201256394756915;0.7126764440677675;0.5931937369293808;-0.08525807481173081;-0.070974268153547;1.1995291968608706;9.99964235615572;0.7126977024187043;0.42446046794913156;0.42449607417270147;0.5939629271918974;0.06377933024701465;0.5975164332281976
46.327102;1.2012561237281252;0.7126751701447641;0.5931932487248097;-0.08525676617769296;-0.07097317836248349;1.1995310147046774;9.999639959313306;0.7126974640947268;0.4244605514571498;0.4244953129994252;0.59396285625323;0.0637782589268154;0.5975148010236958
46.337102;1.2012568517814441;0.7126747148162015;0.5931929644976092;-0.08525695203548045;-0.07097327472663792;1.1995339188909586;9.99963667095455;0.7126971793274427;0.42446063388231114;0.4244945673430761;0.5939637791773587;0.06377818800746095;0.597514215165412
46.347102;1.2012566144234025;0.712673420730042;0.5931924736057083;-0.08525564341978013;-0.07097218493068541;1.1995359097641705;9.999632479418393;0.7126968481673264;0.42446071532410384;0.424493836162076;0.5939646955479917;0.06377711774712565;0.5975134678960572
46.357102;1.2012563886407686;0.7126721159885256;0.5931919816907884;-0.08525433481389595;-0.07097109513151653;1.199537983640629;9.999627385345958;0.7126964725320115;0.4244607952979237;0.42449311873628276;0.5939656048095162;0.06377604838576549;0.5975126662746114
46.367102;1.2012571511282146;0.7126716285070597;0.59319169427888;-0.08525452069893691;-0.07097119148538292;1.1995411345597384;9.999621397289559;0.7126960560524179;0.42446087267019733;0.42449241436186697;0.5939665065087382;0.06377498010643567;0.5975118102230838
46.377102;1.2012569365023198;0.7126703001247229;0.5931912004406217;-0.08525321211183548;-0.07097010167628048;1.1995433563590006;9.999614533798878;0.7126956031561196;0.42446094622765596;0.42449172202209745;0.5939674005890572;0.0637749130796739;0.5975110059060348
46.387102;1.2012567225186426;0.7126689580595971;0.5931907058310822;-0.08525190353539272;-0.0709690118592098;1.1995456430608438;9.999606826030657;0.7126951182840927;0.42446101544828113;0.4244910402792104;0.5939672876069583;0.06377384753776334;0.5975090446729788
46.397102;1.2012565074360222;0.7126678614000673;0.593190428129897;-0.08525190399929258;-0.07096901174921322;1.1995479885681029;9.9995983125409;0.7126946058367635;0.4244610805924782;0.4244903675645304;0.5939681685171211;0.06377278377665359;0.5975080211328735
46.407102;1.2012572709628817;0.7126670553158208;0.5931899229726624;-0.08525078089658228;-0.07096801834857597;1.1995513869616456;9.999589029472327;0.712694070292022;0.4244611423128102;0.4244897025709151;0.593969044308619;0.06377272207556726;0.5975070475840054
46.417102;1.201257051122301;0.7126656635980915;0.5931894322392137;-0.08524947235583236;-0.07096692849394039;1.1995538324493469;9.999579002781719;0.7126935160180833;0.4244612015194574;0.4244890442475701;0.5939699159659402;0.06377166263877139;0.5975059115080928
46.427102;1.2012568294905557;0.7126642539627963;0.5931889470339776;-0.0852481638290087;-0.07096583862306335;1.1995563185694589;9.999568249316242;0.7126929469998228;0.42446125930969775;0.42448839164105784;0.5939707845277216;0.0637706056135437;0.5975047222741093
46.437102;1.2012575890937962;0.7126636560000972;0.5931886759027477;-0.08524834979473224;-0.07096593489085264;1.1995598379337093;9.999556785677907;0.7126923668194856;0.4244613166281155;0.4244877439548842;0.5939716509483008;0.06377055111450891;0.5975035905948424
46.447102;1.201257371045267;0.7126622153773969;0.5931882111803733;-0.08524704129685703;-0.0709648449819133;1.1995623831397522;9.999544634694809;0.7126917790453241;0.4244613741381365;0.42448710051087474;0.5939725159818426;0.06376949920459145;0.5975023076194904
46.457102;1.2012571577414461;0.7126607658012618;0.5931877617536877;-0.08524573281431043;-0.07096375505147126;1.1995649476318653;9.999531827573978;0.7126911877342871;0.4244614323650177;0.42448646042475446;0.5939723801168116;0.06376844987473247;0.5974999907700657
46.467102;1.2012579301511408;0.7126601428107316;0.5931875365132963;-0.08524591882334209;-0.07096385125497039;1.1995685253357962;9.999518402834944;0.7126905974364172;0.42446149157919233;0.42448582256133544;0.593973243618106;0.06376840305112703;0.5974987404577796
46.477102;1.2012577259206592;0.7126586969363307;0.5931871274744521;-0.08524461036846655;-0.07096276127846278;1.1995711098337154;9.999504401753923;0.7126900127331565;0.42446155165306976;0.4244851860887001;0.5939741069408228;0.06376735860712278;0.5974973540802745
46.487102;1.2012575240806973;0.7126572643708099;0.59318674234899;-0.08524330192561962;-0.07096167127801811;1.1995736946333635;9.99948986713665;0.7126894377510071;0.4244616123444748;0.42448455095849863;0.5939749711219093;0.06376631637482388;0.5974959437659686
46.497102;1.2012573218936968;0.7126561127351183;0.5931866002827562;-0.08524330252454825;-0.07096167097119081;1.1995762742862013;9.999474850153838;0.7126888756170643;0.42446167374360955;0.4244839177768648;0.593975837778659;0.0637652761660535;0.5974945151332502
46.507102;1.2012580968411877;0.7126552943014874;0.5931862585456356;-0.08524217954021887;-0.0709606773620534;1.1995798443800139;9.999459419398605;0.7126883280460131;0.4244617365876991;0.4244832874921918;0.5939767089178793;0.06376523778869927;0.5974931806920947
46.517102;1.2012578846659712;0.7126539374326578;0.5931859606171752;-0.08524087111639679;-0.07095958729132783;1.1995824000087199;9.999443662458901;0.7126877955623862;0.4244618023748603;0.424482661234855;0.5939775866027313;0.0637642010302461;0.5974917324102459
46.527102;1.2012574691755222;0.7126526867098721;0.5931858571309531;-0.0852414396613342;-0.07096007123441951;1.1995849345269154;9.999427679270607;0.7126872781318522;0.42446187318789885;0.4244820401424048;0.5939774725593979;0.06376316561801915;0.5974892869344273
46.537102;1.2012582210196727;0.7126519597400504;0.5931856203598525;-0.0852403166765869;-0.07095907755740279;1.199588440335399;9.999411571114742;0.7126867756314809;0.4244619513450287;0.4244814252202137;0.5939783679601097;0.06376313124304632;0.5974879417659978
46.547102;1.201257982337868;0.7126506954463958;0.5931854332453962;-0.0852390082457663;-0.0709579874209776;1.1995909109048268;9.999395429082234;0.7126862879578763;0.4244620391997227;0.4244808174231048;0.5939792733377912;0.06376209767478505;0.5974864897278311
46.557102;1.2012577309651213;0.7126497215490101;0.5931855015875482;-0.08523900884115854;-0.0709579869819806;1.1995933410829525;9.9993793288943;0.7126858149081539;0.42446213921395515;0.4244802178832821;0.59398018852202;0.06376106484124411;0.597485037364673
46.567102;1.2012574623894392;0.7126485151495483;0.5931853915669585;-0.08523770039056133;-0.07095689680553241;1.1995967259112803;9.999363329371826;0.7126853561703498;0.42446225399020276;0.4244796280022753;0.5939811127994399;0.06376103279904993;0.5974836907991274
46.577102;1.2012581519961205;0.7126479025073019;0.5931853085980473;-0.08523657736211203;-0.07095590304804367;1.199599060534316;9.999347470271003;0.7126849114290243;0.42446238599955954;0.4244790492541951;0.5939820453536467;0.0637600016625046;0.5974822357733897
46.587102;1.2012578324758914;0.7126470055788633;0.5931854924619183;-0.08523657791452714;-0.07095590255243937;1.199601341119086;9.999331775332136;0.7126844801174809;0.4244625372861418;0.4244784829451476;0.5939819855010388;0.06375897155425614;0.5974797840114662
