time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
46.597102;1.2012574790500186;0.7126458682988527;0.5931854967644359;-0.08523526941256808;-0.07095481232181265;1.1996035657843487;9.999316260976993;0.7126840607928588;0.4244627095286772;0.42447793011059487;0.5939829323038245;0.06375894258062635;0.5974784302629028
46.607102;1.2012580679600642;0.7126455783427947;0.5931857422255599;-0.08523545536132096;-0.07095490823068848;1.1996067346626087;9.99930094408106;0.7126836511316146;0.42446290440605594;0.42447739125673817;0.5939838838399704;0.06375791483703439;0.5974769665960943
46.617102;1.2012576347357045;0.7126444784345991;0.5931858159122837;-0.0852341468162179;-0.07095381796933274;1.1996088483053624;9.999285844005296;0.7126832488079387;0.4244631238963323;0.42447686592032696;0.5939848369121878;0.06375688844773379;0.5974755002969064
46.627102;1.2012571595702122;0.712643398111022;0.5931859215519694;-0.08523283824880636;-0.07095272769483509;1.1996109061166884;9.99927098005453;0.712682851943358;0.42446337026407654;0.42447635268996525;0.5939857875111888;0.0637568635917369;0.5974741396625858
46.637102;1.201257625305911;0.7126431678328567;0.5931862635203905;-0.08523302412922908;-0.07095282356420836;1.1996139066026124;9.99925637216833;0.7126824589779953;0.4244636457027309;0.4244758497573086;0.5939867316197404;0.06375584047032665;0.5974726736585394
46.647102;1.201257073421748;0.712642133581669;0.5931864307544182;-0.08523171551739653;-0.07095173326860492;1.1996158480821748;9.999242047220513;0.7126820689869284;0.42446395181158186;0.42447535514211954;0.5939876657994888;0.06375481925649984;0.5974712116946652
46.657102;1.2012564863899917;0.7126411282932478;0.5931866292788778;-0.08523040688606004;-0.07095064296535604;1.1996177283788452;9.999228043145134;0.7126816821286122;0.4244642892909097;0.4244748663199757;0.5939875871486691;0.0637548000887689;0.5974688687667918
46.667102;1.201255864694456;0.7126404173595078;0.5931870766833683;-0.08523040727489313;-0.0709506423743583;1.1996205448693888;9.999214404612477;0.7126812994493843;0.42446465780027026;0.42447437999549487;0.5939884929058264;0.06375378311763184;0.5974674225696729
46.677102;1.2012561894335587;0.7126400515144918;0.5931873277032146;-0.08522928404023614;-0.07094964849889057;1.19962229589297;9.99920117240822;0.7126809221856605;0.4244650557533986;0.42447389253976453;0.5939893803437654;0.06375276855924843;0.5974659884727221
46.687102;1.2012554990928346;0.7126391583494399;0.5931876225777716;-0.08522797536047359;-0.07094855818459707;1.1996239811698142;9.999188375906636;0.7126805513007137;0.42446548051768074;0.4244734005744976;0.593990246992663;0.06375275668945776;0.5974646766898912
46.697102;1.2012547731891885;0.7126385681752192;0.5931881671802235;-0.08522797570696972;-0.07094855758868113;1.199625600062903;9.999176035833198;0.7126801878215342;0.42446592913937853;0.42447290110359753;0.5939910909199213;0.06375174777318768;0.5974632776557477
46.707102;1.201254990677749;0.7126383289793109;0.5931885163175035;-0.08522685243057326;-0.07094756371400186;1.1996281504770876;9.999164172062198;0.7126798334008799;0.42446639876355946;0.4244723914640525;0.5939919106007241;0.06375074200702978;0.5974619019764202
46.717102;1.20125418919099;0.7126375666942353;0.5931889095728367;-0.08522554371382986;-0.07094647340649238;1.1996296295652658;9.999152805679456;0.7126794900983706;0.4244668865114868;0.424471869301652;0.5939927043377345;0.0637507395169542;0.5974606600374541
46.727102;1.2012533500562066;0.7126371104670666;0.5931895508959385;-0.08522554402567846;-0.07094647282308354;1.1996310339903842;9.999141952173623;0.7126791595971061;0.42446738931676464;0.424471332414124;0.5939924701588873;0.06374974036190971;0.5974583477288191
46.737102;1.2012524746930469;0.7126364390088291;0.5931900043167636;-0.0852242352862476;-0.07094538252971348;1.1996333593174222;9.999131614730686;0.7126788427075533;0.4244679038377638;0.42447077873330624;0.5939932063510635;0.06374874451124929;0.597457064187114
46.747102;1.2012525447612066;0.7126363807632508;0.5931904736515187;-0.0852231119603929;-0.07094438868313067;1.1996346004128382;9.999121787895696;0.712678539336365;0.4244684264886815;0.4244702065748166;0.5939939117680909;0.06374875182942538;0.5974559257571267
46.757102;1.2012515978742357;0.7126360604687517;0.5931911981039146;-0.08522311223985667;-0.07094438813030313;1.1996357528591517;9.99911246929827;0.7126782490272032;0.42446895374832366;0.4244696147757859;0.5939945856429013;0.06374776209105913;0.5974547225068697
46.767102;1.2012506121141027;0.7126355251733012;0.5931917318423325;-0.08522180346857637;-0.07094329787421154;1.199637813734277;9.999103669687754;0.7126779718777406;0.42446948259340495;0.42446900275133004;0.5939952273512991;0.06374677502353104;0.5974535638491353
46.777102;1.2012505649814313;0.7126356044162704;0.5931922801059084;-0.0852206801103342;-0.07094230407134201;1.1996387813421547;9.999095413308577;0.7126777087473802;0.42447001071598667;0.4244683707276443;0.5939958364722306;0.06374679036775747;0.597452558341361
46.787102;1.2012494921135068;0.7126354236841489;0.5931930829615802;-0.0852206803621232;-0.07094230356819269;1.1996396547526886;9.999087731018061;0.7126774607917792;0.4244705362525257;0.42446771972881453;0.5939964128454727;0.0637458079283975;0.5974514935677127
46.797102;1.2012483720385374;0.7126350292097011;0.5931936954741468;-0.08521937156305318;-0.0709412133658152;1.1996404337070434;9.999080655477115;0.71267722919769;0.4244710572166585;0.42446705107524907;0.5939959563716414;0.06374482758920484;0.5974494820150386
46.807102;1.2012472030316428;0.7126349409437168;0.5931945524549647;-0.08521937179774361;-0.07094121290074229;1.1996421187963637;9.999074215595599;0.7126770149306391;0.42447157126383683;0.4244663659663966;0.5939964669424803;0.06374484930434583;0.5974486181854195
46.817102;1.2012469644016268;0.7126352039635849;0.5931952086782083;-0.08521824840191412;-0.07094021917318438;1.1996427116237465;9.999068428660614;0.7126768185796971;0.42447207603855963;0.4244656653107938;0.5939969446087983;0.06374387309563125;0.5974476929735895
46.827102;1.2012456933198015;0.7126349416084904;0.5931959034635945;-0.08521693957676607;-0.07093912902866306;1.1996432146123683;9.999063301528052;0.7126766406946244;0.42447256976500286;0.4244649497109545;0.5939973897422942;0.06374289906414629;0.5974468113368985
46.837102;1.2012443690569166;0.7126349807327754;0.5931968409707518;-0.08521693978683267;-0.07093912862120616;1.1996446305802375;9.999058836860296;0.7126764820853225;0.4244730517783658;0.4244642197874507;0.5939978033300943;0.06374292738076337;0.597446078326832
46.847102;1.2012439709944642;0.7126353658927699;0.5931975745308748;-0.08521581636348259;-0.07093813495018973;1.1996449629885848;9.999055028107039;0.7126763436495528;0.4244735227722228;0.4244634763614647;0.5939981872442813;0.06374195823473212;0.5974452791922662
46.857102;1.2012425368547512;0.7126352203409081;0.5931983433559718;-0.08521450751378075;-0.0709370448615005;1.199645216725564;9.999051849111016;0.7126762259986006;0.4244739844566433;0.4244627201034086;0.5939985437646388;0.06374199177480798;0.5974446260661769
46.867102;1.2012410467608388;0.7126353726762525;0.5931993521779345;-0.08521450770143787;-0.07093704450907386;1.1996453980665935;9.999049256250075;0.7126761293085904;0.42447443879816293;0.4244619514587895;0.5939978746659687;0.06374102808389409;0.5974429098899261
46.877102;1.2012394994962432;0.7126353029520858;0.593200166321072;-0.08521319883796158;-0.0709359544558918;1.1996465141155996;9.999047200631304;0.7126760536852592;0.4244748874708045;0.4244611712917884;0.593998180831354;0.06374006720249797;0.5974422247925559
46.887102;1.2012388746961509;0.7126358412567372;0.5932009904800449;-0.085212075382786;-0.07093496085441128;1.1996465724669743;9.999045635289692;0.712675999960032;0.4244753318638163;0.42446038136575304;0.5939984621631376;0.06374010915754227;0.5974416823660023
46.897102;1.2012372112770318;0.7126361132622049;0.5932020633211756;-0.08521207555197363;-0.07093496054950095;1.19964658059035;9.99904451479507;0.7126759702483846;0.42447577334625525;0.4244595840605339;0.5939987176328089;0.06373915395755984;0.597441068845303
46.907102;1.2012354919137422;0.7126361659566476;0.5932029367589221;-0.08521076667018389;-0.07093387053853135;1.1996475452712918;9.999043796109447;0.7126759678300169;0.4244762133510285;0.42445878181703417;0.593998945881038;0.06373820159786543;0.5974404909971387
46.917102;1.201234505144594;0.7126369032578928;0.5932039717342317;-0.08521152017632531;-0.07093445100084304;1.1996474726125952;9.999043439374649;0.7126759969214397;0.4244766532968666;0.424457976931238;0.5939991457692094;0.0637382520741523;0.5974400556078091
46.927102;1.2012326846128294;0.7126370387792215;0.593204869016161;-0.0852102112826549;-0.07093336100768333;1.199647368293098;9.999043397652164;0.71267606262573;0.42447709453080157;0.42445717171296415;0.593999316389411;0.06373730537077262;0.5974395490352373
46.937102;1.201230821743932;0.7126372155055049;0.5932057714872644;-0.08520890238372837;-0.07093227102070392;1.1996472381934236;9.999043601031534;0.7126761702066252;0.4244775383281243;0.4244563684575139;0.5939984570832578;0.06373636146382633;0.5974380828786098
46.947102;1.2012289233006417;0.7126376932583337;0.5932068910225231;-0.08520890252638043;-0.0709322707566597;1.1996480895072354;9.999043951032153;0.7126763237131788;0.42447798569283235;0.4244555689574488;0.5939985676278062;0.06373642034206681;0.5974377511379518
46.957102;1.2012279769119458;0.712638516835187;0.593207776925893;-0.0852077790276544;-0.07093127721184445;1.1996479315052855;9.999044327834138;0.7126765255489579;0.4244784369527641;0.4244547741725452;0.5939986483682161;0.06373548201286497;0.5974373450704287
46.967102;1.2012260277120348;0.7126388084532771;0.593208664554062;-0.0852064701141331;-0.0709301872328565;1.199647774609511;9.9990446022947;0.7126767771116523;0.4244788918401463;0.42445398441225946;0.5939987003882208;0.06373454652560293;0.5974369710869845
46.977102;1.2012240630849678;0.7126393938296618;0.5932097555567729;-0.08520647024655299;-0.07093018697091082;1.1996486279039233;9.999044645177774;0.712677078990973;0.4244793500086893;0.4244531995659902;0.5939987255238539;0.0637346140380109;0.597436736346757
46.987102;1.2012220897583463;0.7126397488605904;0.5932106129015503;-0.0852051613314647;-0.0709290969871619;1.199648497426829;9.999044332787804;0.7126774306175634;0.4244798112806392;0.4244524192780033;0.5939987259352499;0.06373368485931241;0.597436428476207
46.997102;1.2012210948438358;0.7126409603993795;0.5932116563852119;-0.08520534687379867;-0.07092919315156791;1.1996483866641081;9.99904355138853;0.7126778302003315;0.4244802756825215;0.42445164320003026;0.5939987035451082;0.06373375939791719;0.5974362620030316
47.007102;1.2012191228722828;0.7126426785310005;0.5932135624677172;-0.0852037773066321;-0.07092788617402983;1.1996482977621843;9.999042200520392;0.7126782751213832;0.42448074341489717;0.4244508711286175;0.5939976597978419;0.06373283806275132;0.597435029794221
47.017102;1.2012171609128715;0.7126431125426697;0.5932143551881609;-0.08520246839813356;-0.07092679617253864;1.1996492320313965;9.999040194961612;0.7126787626139511;0.42448121466767436;0.4244501030378955;0.5939975956845025;0.06373192121300046;0.597434826860765
47.027102;1.20121619632584;0.7126443989911028;0.5932153280876155;-0.08520265394735538;-0.07092689231646074;1.1996491903905255;9.999037463931018;0.7126792902894968;0.42448168946373804;0.4244493391034002;0.5939975115625467;0.0637320091446479;0.5974347650309735
47.037102;1.201214273722852;0.7126448793482344;0.5932160684621576;-0.08520134504431048;-0.07092580229875789;1.1996491742037672;9.9990339488182;0.7126798560430461;0.424482167670933;0.42444857964774624;0.5939974066769188;0.06373110205584735;0.5974346305991506
47.047102;1.2012123791599825;0.7126453807300547;0.5932167794047155;-0.08520003614454615;-0.07092471227163545;1.1996501856210042;9.999029603812922;0.7126804577376482;0.42448264917173023;0.424447825101277;0.5939972790541467;0.06373020001575516;0.5974345301211035
47.057102;1.2012105175980157;0.7126461624459043;0.5932176749682166;-0.08520003629813849;-0.0709247119529939;1.1996502270098894;9.9990243963606;0.7126810934359679;0.4244831340650572;0.42444707604902;0.5939971263133708;0.0637303029777929;0.5974345699012232
47.067102;1.2012096745231928;0.7126472702062753;0.5932183061428824;-0.08519891280753865;-0.07092371833986243;1.199650300355363;9.9990182966598;0.7126817617481742;0.4244836227046334;0.4244463331158136;0.593996946736619;0.06372941080580866;0.5974345357869751
47.077102;1.2012078925624725;0.7126480893457706;0.593219126169066;-0.08519891296881735;-0.07092371800026806;1.1996504073212964;9.999011260159273;0.7126824614113823;0.4244841156183483;0.42444559666280407;0.593995739664136;0.06372852328377207;0.5974335392668484
47.087102;1.2012061559858045;0.7126486670383271;0.5932196861779515;-0.08519760408393534;-0.07092262793086443;1.1996515495321278;9.999003224941434;0.7126831905956789;0.42448461345544275;0.4244448668102537;0.5939955054383145;0.06372864014042078;0.5974336748557518
47.097102;1.2012054490350446;0.7126498321928759;0.5932201889895965;-0.08519648060511825;-0.07092163428357193;1.1996517287963477;9.998994126604238;0.7126839468632121;0.42448511685818;0.4244441439287758;0.5939952450504254;0.06372776109871962;0.5974337342996042
47.107102;1.201203813659284;0.7126507088469133;0.5932208727372167;-0.08519648078481044;-0.07092163390834448;1.1996519472245954;9.998983910707294;0.7126847274959596;0.4244856261744124;0.4244434289670126;0.5939949592197173;0.06372788591002183;0.5974339300665901
47.117102;1.2012022330116747;0.7126513417396768;0.5932212907869325;-0.08519517192101016;-0.07092054380226177;1.1996522069183713;9.998972539057522;0.7126855294522029;0.42448614127833706;0.4244427233563287;0.5939946478791419;0.06372701437438283;0.5974340469149992
47.127102;1.2012007076367823;0.712652249421524;0.5932218767431555;-0.0851951721190396;-0.07092054340304119;1.1996535095790906;9.9989599979948;0.7126863490332163;0.42448666161502424;0.4244420289079711;0.5939943106782752;0.0637261463554134;0.5974341888499289
47.137102;1.201200217168541;0.7126534748601528;0.5932221853285681;-0.08519404867255642;-0.07091954970843202;1.1996538560151364;9.998946298897225;0.7126871819247582;0.42448718625298776;0.42444134770014785;0.5939939474341357;0.06372628176148262;0.5974344600550126
47.147102;1.2011987981845436;0.7126541384167258;0.5932224569093122;-0.08519273983718677;-0.07091845957069459;1.199654245459881;9.998931464624071;0.7126880238343007;0.4244877138544774;0.4244406817112927;0.5939925582799704;0.06372542050442329;0.5974336512693486
47.157102;1.201197429258445;0.7126550640891943;0.5932228968505276;-0.0851927400650947;-0.07091845914392735;1.199655675909868;9.998915518328637;0.7126888711879077;0.42448824253574946;0.4244400325984909;0.5939921439799102;0.06372456248914447;0.5974338570322145
47.167102;1.2011961079688993;0.7126557262503671;0.5932230705626907;-0.08519143124943655;-0.07091736899244451;1.1996561450580214;9.99889848276638;0.7126897214546536;0.4244887697523301;0.42443940184454976;0.5939917059170177;0.06372470765209425;0.5974341895402284
47.177102;1.2011958126017652;0.7126569494371936;0.593223182651778;-0.0851903078377211;-0.07091637526992138;1.199656650155007;9.998880383075784;0.712690573187017;0.42448929265563107;0.4244387908146251;0.5939912455542427;0.06372385596890648;0.5974344353871478
47.187102;1.2011945798312207;0.7126578544538447;0.5932234724719878;-0.08519030809386778;-0.07091637482930867;1.199657187565308;9.998861250817951;0.7126914257425532;0.42448980894714594;0.4244382007582099;0.5939907641563457;0.06372400738842532;0.5974348075601342
47.197102;1.2011933892176745;0.7126584837168091;0.5932234943080923;-0.08518899930360135;-0.07091528466871058;1.1996587533265923;9.998841128201331;0.7126922790413797;0.42449031733996573;0.4244376329745921;0.5939902632263123;0.06372316178156588;0.5974350918555683
47.207102;1.2011932201676996;0.7126599218114414;0.5932236711392486;-0.08518918496792002;-0.0709153806608068;1.1996593439624132;9.998820069582273;0.7126931339884912;0.4244908170641506;0.424437088719158;0.5939897450175653;0.06372231895116226;0.5974353939806273
47.217102;1.2011921088263016;0.7126605067303434;0.5932235936189633;-0.0851878761889412;-0.07091429050351403;1.199659956135106;9.998798141958567;0.7126939927324705;0.4244913072647271;0.4244365688934464;0.5939882123174237;0.0637224786702709;0.5974348254430655
47.227102;1.201191032001191;0.7126610623617311;0.5932234696370868;-0.08518656741454692;-0.07091320035091273;1.1996615853264587;9.998775424989365;0.7126948580461615;0.4244917869473912;0.4244360739820556;0.5939876678654574;0.06372164070559658;0.5974351603979335
47.237102;1.2011899844325151;0.7126618445057294;0.5932235188630828;-0.08518656769947801;-0.07091319992368682;1.199662225341115;9.998752008455156;0.712695732814051;0.42449225504593585;0.42443560425075977;0.5939871141210665;0.06372080479444618;0.5974355097526121
47.247102;1.2011899412957832;0.7126628948309676;0.5932232982594948;-0.08518544432177774;-0.07091220621965641;1.1996628694091744;9.998727989981079;0.7126966199907923;0.42449271058543003;0.42443516011912175;0.5939865531407337;0.06372097061726129;0.5974359786880339
47.257102;1.201188935950058;0.7126635944682839;0.5932232671427207;-0.0851854446113936;-0.07091220581179966;1.1996635117309395;9.998703475105913;0.7126975224382386;0.4244931529850288;0.42443474244301743;0.5939859864852501;0.06372013781758853;0.5974363528640537
47.267102;1.201187944646766;0.7126639866915118;0.5932229823029029;-0.08518413584444828;-0.07091111569739741;1.1996651486826548;9.99867857518602;0.7126984427073074;0.42449358193419007;0.4244343524119607;0.5939854153963765;0.06372030603443912;0.5974368452919353
47.277102;1.2011869638788302;0.7126643294133618;0.5932226628124792;-0.08518282707553651;-0.07091002559658759;1.1996657796635743;9.998653401801862;0.712699383201157;0.42449399703622676;0.42443399128857;0.5939848408999582;0.06371947490391341;0.5974372428268632
47.287102;1.2011869719067685;0.7126654488897756;0.5932225159124869;-0.08518301274678504;-0.07091012166273737;1.1996664068575846;9.998628063698904;0.7127003463815391;0.42449439781036524;0.42443366036635133;0.593984263947024;0.06371864406515143;0.5974376527818347
47.297102;1.2011860048464702;0.7126656858173301;0.5932221324017678;-0.08518170396561586;-0.07090903159472314;1.1996670337921553;9.998602667881077;0.7127013344128301;0.4244947837620587;0.42443336121047515;0.5939826859004648;0.0637188131959673;0.5974371884049975
47.307102;1.201185039990082;0.712666126984965;0.5932219365844614;-0.08518170423248159;-0.07090903126534172;1.1996686639125635;9.998577322003726;0.7127023490352398;0.424495154300739;0.42443309576311133;0.5939821087090591;0.06371798202780399;0.5974376252625047
47.317102;1.2011840729192378;0.7126662480602229;0.5932214966568986;-0.08518039542893954;-0.07090794123953328;1.1996692996884688;9.998552138684067;0.7127033923814555;0.4244955088534029;0.42443286594578084;0.5939815344035042;0.06371815031175708;0.5974381816666515
47.327102;1.201183885338027;0.7126666891071322;0.593220962923133;-0.08517983993037889;-0.07090743197258616;1.1996699418797152;9.998527236941657;0.7127044675531402;0.4244958471440193;0.4244326732709449;0.5939809645818391;0.0637173177785884;0.597438642896602
47.337102;1.2011829042159061;0.7126669427910566;0.5932206945865173;-0.08517984015288801;-0.07090743171644587;1.199671589291336;9.998502735458734;0.7127055781658861;0.42449616924327493;0.42443251891640693;0.5939804004065861;0.0637164841493256;0.5974391136236549
47.347102;1.2011819139375708;0.7126668676728246;0.5932201916949422;-0.08517853129863234;-0.07090634176898912;1.1996722395965795;9.998478744858252;0.7127067274965376;0.42449647536472757;0.4244324038612017;0.5939798429099995;0.06371664918637035;0.5974396977006045
47.357102;1.2011818949088522;0.7126675505413474;0.5932198794962428;-0.08517871686790823;-0.07090643800133128;1.199672890500886;9.998455364643197;0.7127079176047094;0.4244967658290624;0.4244323288615218;0.5939792931293052;0.06371581270834636;0.5974401785402748
47.367102;1.2011808863352174;0.7126673321451186;0.5932193491458373;-0.08517740797460134;-0.07090534811273014;1.199673540034131;9.998432678665068;0.7127091486504593;0.42449704138688477;0.42443229440084773;0.5939777521951969;0.06371597456891288;0.5974397718967556
47.377102;1.2011798698828464;0.7126670392359553;0.5932188074981484;-0.08517609906154618;-0.07090425825568007;1.1996751857260932;9.998410746497447;0.7127104188178395;0.42449730346577297;0.4244323006912246;0.5939772218767945;0.0637151346476055;0.5974402498100138
47.387102;1.201178845464568;0.7126669307227249;0.593218472470609;-0.08517609918820847;-0.07090425815030414;1.1996758235814868;9.99838960040763;0.7127117247875031;0.4244975539181365;0.4244323478659323;0.5939767050550688;0.06371429283649298;0.5974407215891339
47.397102;1.2011787930073514;0.7126670521598439;0.5932178994359407;-0.08517497561409211;-0.07090326479096644;1.1996764479987807;9.99836925082491;0.7127130624763262;0.4244977945261521;0.42443243610497544;0.5939762052497645;0.06371444903128447;0.5974412914736545
47.407102;1.201177750806851;0.7126667892451856;0.5932175464098811;-0.08517497569869374;-0.070903264752227;1.199677052407189;9.998349689861959;0.7127144277215314;0.4244980268862161;0.42443256543238844;0.5939757256748127;0.06371360313155043;0.5974417446511822
47.417102;1.201176700452273;0.7126661897840049;0.5932169687604929;-0.08517366670025636;-0.07090217502791435;1.1996786300487443;9.998330891969127;0.7127158165833508;0.42449825273599007;0.4244327356197882;0.5939752687111743;0.06371375501840697;0.5974422937970916
47.427102;1.2011756432052934;0.7126657763634291;0.5932166007600805;-0.08517366674014441;-0.07090217505617766;1.1996791751916414;9.998312818738363;0.7127172251226934;0.4244984741106772;0.4244329463838123;0.5939748356722284;0.06371290453683612;0.5974427259044425
47.437102;1.2011755612232138;0.7126655969024405;0.59321599691456;-0.08517254307290444;-0.07090118183037221;1.1996796843853446;9.998295426689713;0.712718649055957;0.42449869308303934;0.42443319754268616;0.5939744265984369;0.06371205149566787;0.5974431489878665
47.447102;1.2011744948674787;0.7126647775691558;0.5932153975557367;-0.0851712340021119;-0.07090009220581896;1.1996801567945974;9.998278678609694;0.7127200840060187;0.42449891154039354;0.424433488861209;0.5939730405109119;0.06371219566539472;0.5974426776939944
47.457102;1.2011734274256616;0.7126641480371971;0.5932150088005613;-0.08517123396835426;-0.0709000923322639;1.1996815936552157;9.998262556999277;0.712721525958434;0.42449913122795785;0.4244338196659007;0.593972676138382;0.06371133680972506;0.5974430903461522
47.467102;1.2011723623316513;0.7126631873804968;0.5932143972488269;-0.08516992484681765;-0.07089900277025427;1.1996819974188002;9.998247065395677;0.7127229712260476;0.4244993538125139;0.42443418866822835;0.5939723324253602;0.06371147474648349;0.5974436093831758
47.477102;1.201172284921513;0.7126629846439566;0.593213985839112;-0.08517011013702844;-0.07089909938746698;1.199682370737697;9.99823221558096;0.7127244161348787;0.42449958085180384;0.4244345940121454;0.5939720087280986;0.06371060937862076;0.5974440249387032
47.487102;1.2011712391429887;0.7126618823498482;0.593213364543346;-0.08516880096177835;-0.07089800988102407;1.1996837157793543;9.998218016396555;0.7127258564828584;0.4244998136962574;0.42443503333913907;0.5939717050937192;0.06370974070653149;0.5974444471614677
47.497102;1.201170210812586;0.7126607090126006;0.5932127400943081;-0.0851674917596725;-0.07089692039954028;1.1996840344318271;9.998204472141628;0.7127272871247866;0.4245000532891884;0.4244355039831616;0.5939714225379994;0.06370986882056869;0.5974449863876614
47.507102;1.2011692036923372;0.7126597256253848;0.5932123309598211;-0.08516749159433952;-0.07089692066078652;1.1996843283589649;9.998191584792757;0.712728702582419;0.4245003000280607;0.424436003103225;0.5939711628444491;0.06370899383841229;0.5974454326839251
47.517102;1.2011692013189523;0.7126589796657077;0.5932116932360215;-0.08516636771223947;-0.07089592765667137;1.1996845981001154;9.998179351748334;0.7127300980039745;0.42450055391782937;0.4244365276237252;0.5939699278367336;0.063709115836698;0.5974450076510841
47.527102;1.2011682443858733;0.7126578575614441;0.593211285452032;-0.0851663674969346;-0.07089592796243199;1.199685842932711;9.998167764141263;0.7127314691406322;0.42450081488826136;0.4244370743599914;0.5939697189138332;0.06370823482974007;0.597445488860922
47.537102;1.2011673145575428;0.7126564066652334;0.5932106635291755;-0.08516505819434635;-0.07089483857010999;1.199686062337033;9.99815681329612;0.7127328120161668;0.4245010829102891;0.42443764034597353;0.5939695372160303;0.0637073507802979;0.5974459910758477
47.547102;1.201166410667952;0.7126548883449945;0.5932100455523405;-0.08516374887008216;-0.070893749198307;1.1996862572476892;9.998146494369779;0.7127341232336833;0.42450135780783677;0.4244382230135475;0.593969383879429;0.0637074636309569;0.5974466234608505
47.557102;1.201166510039551;0.7126541326183498;0.5932096372758666;-0.08516393395918224;-0.07089384599684957;1.1996864302858181;9.998136801849734;0.7127354001489147;0.42450163908638266;0.42443882013915235;0.5939692600639803;0.0637065733347098;0.5974471749640055
47.567102;1.2011656457443285;0.712652485324389;0.5932090271988587;-0.08516262459180261;-0.07089275666589212;1.199687585466953;9.998127730346654;0.7127366403148466;0.42450192590826125;0.4244394296484626;0.5939691667292731;0.06370667985136542;0.5974478602160604
47.577102;1.201164791767491;0.7126510407432113;0.5932086369314566;-0.08516262426898293;-0.07089275707496288;1.1996877275064564;9.998119281188965;0.7127378409907927;0.4245022170870689;0.4244400493814361;0.5939691044693355;0.06370578312533738;0.5974484661428461
47.587102;1.2011649215909708;0.7126498519055647;0.5932080207441187;-0.08516150022725115;-0.07089176421679769;1.1996878612578448;9.998111463534459;0.7127389995012904;0.42450251136781153;0.4244406768894176;0.593969073966742;0.06370488306435283;0.5974490989158374
47.597102;1.2011640663649454;0.7126483113440863;0.5932076362464741;-0.08516149986206963;-0.07089176466899144;1.1996879917262182;9.998104288848362;0.7127401139274376;0.42450280801909873;0.4244413093280805;0.5939680767922905;0.06370497953588702;0.5974488704647016
47.607102;1.2011631997933423;0.7126464738754569;0.5932070385487053;-0.0851601904089889;-0.07089067542421397;1.1996891246569543;9.998097763618043;0.7127411830320913;0.4245031070470852;0.42444194350841485;0.5939681157226172;0.06370407240063403;0.5974495562367801
47.617102;1.2011623156811606;0.7126446098270169;0.5932064439628555;-0.08515888093474862;-0.07088958620231456;1.199689267305308;9.998091887800497;0.7127422055556755;0.42450340873752607;0.4244425760270573;0.5939681943119748;0.06370416154290673;0.5974503759911812
47.627102;1.2011623895184138;0.7126435582199028;0.5932060559965959;-0.0851590658716553;-0.07088968315380116;1.1996894280761559;9.998086661978103;0.7127431799884628;0.424503713090581;0.424443203446583;0.5939683162673106;0.06370324688104893;0.5974511176877332
47.637102;1.2011614553440702;0.7126416719851306;0.5932054613765555;-0.08515775635416546;-0.07088859398044547;1.1996896152286443;9.998082097539948;0.7127441049190785;0.42450401977978086;0.4244438226662041;0.5939684851387207;0.06370232839005864;0.597451889299493
47.647102;1.2011604903414947;0.7126400496063287;0.5932050802005759;-0.08515775588332805;-0.07088859455182216;1.1996908368483399;9.998078219284123;0.7127449791342062;0.4245043285919805;0.4244444311905663;0.5939687039241427;0.06370240611552434;0.5974527987200963
47.657102;1.2011594918801916;0.7126381781692782;0.5932044763308274;-0.08515644632359778;-0.07088750542970688;1.1996911018618397;9.998075050948207;0.712745801307142;0.4245046397466388;0.42444502683568264;0.5939689743457572;0.06370148015271582;0.5974536338516756
47.667102;1.2011594382139699;0.7126371547407978;0.5932040702377115;-0.08515663117414528;-0.07088760248258644;1.1996914195070187;9.99807259622233;0.7127465698508983;0.4245049537183188;0.42444560742604664;0.5939692965507833;0.06370155062060753;0.5974546090148583
47.677102;1.2011583647322188;0.7126353295284034;0.5932034490683992;-0.08515532157222047;-0.07088651341112122;1.1996927975904177;9.998070835425604;0.7127472832033018;0.424505270878113;0.4244461710853761;0.5939686696399961;0.06370061764788468;0.5974545174563328
47.687102;1.2011572497504124;0.7126335383497892;0.5932028163836356;-0.0851540119508647;-0.07088542436394607;1.1996932421148958;9.998069735295381;0.7127479402313789;0.42450559138039407;0.4244467165912386;0.5939690924567457;0.0637006813488225;0.5974555613515451
47.697102;1.201156093744756;0.7126320493282244;0.5932023879475348;-0.08515401138010982;-0.07088542505953355;1.1996937580629412;9.998069258789343;0.7127485404987413;0.4245059150868537;0.42444724342335066;0.5939695638825276;0.06369974179209348;0.5974565326746393
47.707102;1.2011558810254905;0.7126309166618077;0.593201718313298;-0.08515288708374434;-0.0708844324886815;1.1996943496772197;9.998069365580983;0.7127490843099998;0.4245062413897236;0.42444775171195115;0.5939700824004304;0.06369879899402912;0.597457536589658
47.717102;1.2011546553587136;0.7126295331728659;0.5932012654923345;-0.0851528864814536;-0.07088443322994727;1.1996960202874145;9.998070008412268;0.7127495724947864;0.4245065693291104;0.4244482419911951;0.5939706454926955;0.06369885293136514;0.5974586775035777
47.727102;1.20115340359613;0.7126279526094913;0.5932005851701146;-0.08515157679653453;-0.07088334427436915;1.1996967720498048;9.998071140362663;0.7127500062020218;0.42450689800097224;0.4244487146919779;0.5939712494754353;0.06369790355974464;0.597459739692277
47.737102;1.2011521323541523;0.7126267028967715;0.593200112104596;-0.0851515761714233;-0.07088334506012914;1.1996976057719086;9.998072725486312;0.7127503867209326;0.42450722689214887;0.4244491698403899;0.5939718897790032;0.06369795086359799;0.5974609339850755
47.747102;1.2011518289206458;0.7126258368157942;0.5931994014035026;-0.08515045182647119;-0.07088235257763588;1.1996985208448587;9.998074737206199;0.7127507152566678;0.4245075560436068;0.42444960732139164;0.593972561532204;0.0636969949220078;0.5974620447185044
47.757102;1.2011505376531888;0.7126247459484906;0.5931989108313444;-0.08515045118884051;-0.07088235340543948;1.1997005149021231;9.99807715191585;0.7127509929084507;0.4245078859615056;0.4244500273683797;0.5939722601614505;0.0636960359092098;0.5974621815364479
47.767102;1.2011490489739884;0.7126232975367698;0.593198137992748;-0.08514970941369276;-0.07088174882665473;1.1997015839801997;9.998079943684917;0.7127512207770542;0.42450821722600934;0.424450430721415;0.5939729815671877;0.06369607401221272;0.5974634366125637
47.777102;1.2011477575546377;0.7126221279503699;0.5931974165532444;-0.08514839970394726;-0.07088065997329701;1.1997027238722884;9.998083079663154;0.7127514003519596;0.42450855013821603;0.4244508183966221;0.5939737219799361;0.06369510937128972;0.5974645990328471
47.787102;1.2011474525321042;0.712621884307928;0.5931968946668283;-0.08514858442427596;-0.07088075728597341;1.199703931227924;9.998086524233788;0.7127515341033294;0.4245088848057269;0.42445119148473714;0.5939744778847451;0.06369514211973192;0.5974658782970849
47.797102;1.2011461764251226;0.7126209128815524;0.5931961608999966;-0.08514727472198672;-0.07087966846629058;1.1997062034331456;9.998090247193332;0.7127516253941711;0.42450922146090264;0.4244515511310199;0.5939752459295076;0.06369417243642209;0.5974670570223475
47.807102;1.2011449143222388;0.7126203062115444;0.5931956359911199;-0.08514727409813257;-0.07087966938130576;1.1997075385752642;9.99809422849085;0.7127516779300692;0.42450956056063427;0.42445189844379366;0.593976022632908;0.06369420051053022;0.5974683437541131
47.817102;1.201143669914305;0.7126195455235482;0.5931948841995434;-0.08514596440881966;-0.07087858059083459;1.1997089362660494;9.998098464877982;0.7127516957692063;0.42450990271591277;0.42445223424710826;0.5939768042317967;0.06369322646693894;0.5974695197693376
47.827102;1.2011434266131107;0.7126197209280675;0.5931943271971312;-0.08514614915225965;-0.07087867796144148;1.1997103979799257;9.998102973590939;0.7127516836044508;0.42451024859475506;0.4244525587331088;0.5939765871117892;0.06369225035217337;0.5974696912288935
47.837102;1.2011422250520147;0.7126191742643497;0.5931935545502077;-0.08514483947663389;-0.07087758919447665;1.1997129259788126;9.998107785116579;0.712751646552166;0.4245105986705444;0.4244528712057579;0.5939773684341131;0.06369227218666047;0.5974709471689919
47.847102;1.2011410486137974;0.7126187318729056;0.5931927728241296;-0.0851435298086775;-0.07087650043605538;1.199714521841792;9.998112931613468;0.7127515896832772;0.4245109528804648;0.4244531701585372;0.5939781464043496;0.06369129200951676;0.597472074445867
47.857102;1.2011399013981774;0.7126186512163958;0.5931921998014289;-0.08514352922137854;-0.0708765014033029;1.199716186538357;9.998118437811916;0.712751517812844;0.42451131064328324;0.4244534535204264;0.5939789204745946;0.06369130987994523;0.5974732813940148
47.867102;1.2011397691846013;0.7126189748182878;0.5931913899736915;-0.08514240491756712;-0.07087550908299516;1.199717922418181;9.998124313095884;0.7127514356948296;0.42451167137128776;0.4244537188809811;0.5939796915083888;0.0636903258628416;0.59747435037783
47.877102;1.201138695139018;0.7126190834438688;0.5931907996941049;-0.0851424043433732;-0.07087551005456204;1.1997207342518095;9.998130546375823;0.7127513483601277;0.42451203474179655;0.42445396389561957;0.5939804613576174;0.06369034000408728;0.5974754901234506
47.887102;1.201137664166865;0.7126190188932015;0.5931899827299462;-0.085141094700473;-0.07087442130457622;1.1997226278478659;9.998137106896012;0.7127512610176117;0.4245124002731498;0.4244541869081123;0.5939812321468793;0.06368935229366161;0.5974764823929487
47.897102;1.2011366809538755;0.7126192978438388;0.5931893723619429;-0.08514109413733337;-0.0708744222697005;1.1997246084336914;9.998143951152182;0.7127511787834104;0.4245127669689918;0.42445438723650925;0.5939820061125947;0.06368936265226961;0.5974775350148217
47.907102;1.2011367322470416;0.7126199627692769;0.5931885222380568;-0.08513996985255394;-0.07087342993662771;1.199726679830493;9.99815103516233;0.7127511068923709;0.4245131335163375;0.4244545647442145;0.5939817858444044;0.06368837094294674;0.5974774351146831
47.917102;1.2011358637771472;0.712620395033252;0.5931878879240886;-0.08513996929914937;-0.07087343088592116;1.1997298440730757;9.99815832248463;0.7127510506843076;0.42451349847623554;0.4244547194244043;0.5939825740360861;0.0636873769694813;0.5974782727240635
47.927102;1.201135063888524;0.7126206363547914;0.593187022245987;-0.08513865967437176;-0.07087234210464242;1.1997321015673406;9.998165783993727;0.7127510149735062;0.424513860171073;0.42445485169676633;0.5939833727288358;0.06368738047352464;0.5974791550409866
47.937102;1.2011343389488536;0.7126209411382908;0.5931861408351559;-0.0851373500529188;-0.0708712533106379;1.1997344511585322;9.998173398660704;0.7127510038362651;0.42451421655273985;0.42445496275764916;0.5939841829014066;0.06368638115675378;0.5974798639680566
47.947102;1.2011346735621715;0.7126221307146146;0.5931854483655289;-0.08513753485475732;-0.0708713506503179;1.1997368900408087;9.998181154143268;0.7127510207605746;0.42451456532650195;0.42445505430441255;0.5939850046240011;0.06368637869805359;0.5974806085022676
47.957102;1.2011341075148128;0.7126225401779099;0.5931845337063312;-0.08513622523533426;-0.07087026182765703;1.1997404145109796;9.998189044496142;0.712751068247603;0.424514904177026;0.42445512802242735;0.5939858373741375;0.0636853727563293;0.5974811722315412
47.967102;1.2011336206276013;0.7126232506532081;0.5931838196564927;-0.08513622469251572;-0.07087026271025236;1.1997430207426156;9.998197070782798;0.7127511471766937;0.4245152306891221;0.4244551854158968;0.5939866803205603;0.0636853630070182;0.5974817661589155
47.977102;1.201133210257508;0.7126237322385331;0.5931828729480932;-0.0851349150724088;-0.07086917385875369;1.1997457042218658;9.998205242255171;0.712751256900924;0.42451554220038556;0.4244552279292195;0.5939875325013244;0.06368434921344614;0.5974821754787922
47.987102;1.2011328731996196;0.7126244973844144;0.5931821283149699;-0.08513491452838937;-0.07086917471212288;1.1997484593072634;9.998213571662909;0.7127513964047141;0.4245158360347601;0.4244552568662614;0.593988392840363;0.06368333125199947;0.5974825052750874
47.997102;1.2011335871119595;0.7126255839401509;0.593181141112767;-0.0851337902498604;-0.07086818225763923;1.1997522800485276;9.998222065758688;0.7127515654772605;0.42451610978905985;0.4244552731521681;0.5939882600128846;0.06368330907275122;0.597481866180595
48.007102;1.201133386773622;0.7126263691249393;0.5931803689334721;-0.08513378970631362;-0.07086818307729996;1.199755160534382;9.99823071778988;0.7127517648814857;0.42451636139114235;0.42445527743120365;0.5939891322411048;0.06368228267754526;0.5974820318492788
48.017102;1.2011332484968205;0.7126268924710347;0.5931793667741432;-0.08513248008592422;-0.07086709415740372;1.1997580945236346;9.998239506684902;0.7127519961177082;0.42451658930103264;0.42445527048774156;0.5939900071361729;0.06368225211619916;0.5974822193965764
48.027102;1.2011331686680389;0.7126276691400544;0.5931785695329486;-0.08513247954446013;-0.07086709493553892;1.199761075970879;9.998248403478549;0.7127522611514265;0.4245167927588773;0.4244552535671272;0.5939908818608483;0.0636812174718857;0.5974822138361086
48.037102;1.2011341262904298;0.712628739747115;0.5931775329651601;-0.08513135526648404;-0.07086610239826734;1.1997650995042557;9.998257382773906;0.7127525616786934;0.42451697156521706;0.42445522831063126;0.593991753682409;0.0636811788903707;0.5974822267718315
48.047102;1.2011341596550011;0.7126292226462094;0.5931764977883307;-0.08513004564861368;-0.07086501340871444;1.1997681597434198;9.99826642994145;0.7127528983719442;0.42451712561589316;0.42445519644532304;0.5939926202709428;0.06368013663168368;0.5974820441819302
48.057102;1.2011342495793365;0.7126299396279674;0.5931756695365316;-0.08513004511057962;-0.07086501411262017;1.1997712506877083;9.998275536776372;0.7127532708918359;0.42451725465573203;0.4244551595954212;0.5939934793669137;0.06368009105186993;0.5974818796269705
48.067102;1.2011343951415285;0.7126303625632837;0.5931746140772689;-0.08512873549433504;-0.07086392506837379;1.19977436568802;9.998284692375815;0.7127536786083191;0.4245173582818394;0.4244551193363597;0.5939943282752258;0.06367904249989743;0.597481521256549
48.077102;1.20113557531514;0.7126315741754797;0.5931737534168985;-0.08512892029548848;-0.07086402214069815;1.1997784976707981;9.998293878397657;0.7127541212732774;0.42451743612239995;0.4244550773414177;0.5939941635902705;0.06367799121203607;0.5974800832914084
48.087102;1.201135827224558;0.7126319111739847;0.5931726755956257;-0.08512761068005867;-0.07086293303351755;1.1997816393650962;9.998303070383365;0.7127545987647314;0.4245174879207959;0.42445503538746415;0.5939949812970221;0.06367793732059573;0.5974796632939823
48.097102;1.2011361315911109;0.7126324571401966;0.5931718010854236;-0.08512761014647537;-0.07086293361280774;1.199784783697676;9.998312244148835;0.7127551101976162;0.4245175132463556;0.42445499519846835;0.5939957773890266;0.06367688093763478;0.5974790559533063
48.107102;1.2011364903839363;0.7126326859161402;0.5931706934238048;-0.0851263005351909;-0.07086184443884148;1.1997879250933603;9.998321385475151;0.7127556539386501;0.42451751128758414;0.4244549583226896;0.5939965487948015;0.06367682215911041;0.5974784756017644
48.117102;1.2011378882489792;0.7126336828143542;0.5931697727020683;-0.08512648534183893;-0.0708619413790911;1.1997920606509216;9.998330499756943;0.7127562283905221;0.424517481210061;0.4244549260453837;0.5939972938705711;0.06367576103104816;0.5974777093427417
48.127102;1.2011383678252636;0.7126337871592389;0.5931686262162164;-0.08512517573419902;-0.0708608521411084;1.1997951896172963;9.998339613089014;0.7127568319954908;0.4245174225482621;0.4244548992862477;0.5939980119913936;0.06367569759919976;0.5974769707460055
48.137102;1.2011389120969944;0.7126340850273203;0.593167675167419;-0.08512517521030913;-0.07086085259366935;1.199798311997657;9.998348762471114;0.7127574627732752;0.42451733510003153;0.42445487871776;0.5939987029058542;0.06367463198575904;0.5974760479705101
48.147102;1.2011395209843192;0.7126340525748133;0.5931664846515547;-0.08512386560833338;-0.07085976329922006;1.1998014275384858;9.998357989764203;0.7127581181992153;0.42451721871079373;0.4244548650712649;0.5939993666249409;0.06367456441285863;0.5974751567871918
48.157102;1.2011411740753402;0.712634776981154;0.5931654760039509;-0.0851240504240357;-0.0708598601264587;1.199805535165887;9.99836734103102;0.7127587948970767;0.4245170731752815;0.42445485913485564;0.5939990033929504;0.0636734951819711;0.5974730934054392
48.167102;1.2011419080345702;0.7126345992264489;0.5931642367879177;-0.08512274082750412;-0.07085877078396825;1.1998086330501458;9.998376859229333;0.7127594882828606;0.42451689803757053;0.424454861546107;0.5939996131406539;0.06367342463225724;0.597472063925097
48.177102;1.201142699544277;0.712634346259169;0.5931629705938508;-0.08512143123458941;-0.07085768142072957;1.199811719371942;9.998386578059433;0.7127601929539121;0.42451669262241437;0.4244548729530799;0.594000194879006;0.06367235311081045;0.5974708654546627
48.187102;1.2011435414545837;0.7126342772358568;0.5931618926807982;-0.08512143072811144;-0.07085768175917183;1.1998147931069505;9.99839652461446;0.712760903554281;0.42451645646249375;0.42445489438639455;0.5940007466766328;0.06367128096826354;0.5974696092409035
48.197102;1.2011454061965192;0.7126344374649172;0.5931605567157289;-0.08512030647428546;-0.07085668878928496;1.1998178539786881;9.998406719535485;0.712761615378699;0.4245161894694829;0.4244549274173784;0.5940012661165597;0.06367120853574122;0.5974684065245717
48.207102;1.2011463254684283;0.7126342115654574;0.5931594199791561;-0.08512030597812831;-0.0708566891011475;1.19982190164303;9.998417171167059;0.7127623243623833;0.42451589172896775;0.42445497414440136;0.5940017507100027;0.06367013607548626;0.597467048930303
48.217102;1.2011472756062334;0.7126336461205391;0.5931580381050862;-0.08511899640473147;-0.07085559968508695;1.199824935324357;9.998427873042909;0.7127630266366033;0.4245155634737569;0.4244550369929488;0.5940021981040026;0.0636700637629386;0.5974657546795126
48.227102;1.2011480587592798;0.712633077545498;0.5931567886634563;-0.0851195638572625;-0.07085608426834131;1.199827954063574;9.998438807043671;0.7127637182095489;0.42451520536234305;0.42445511835908706;0.5940026064820229;0.06366899172706171;0.5974643158457313
48.237102;1.2011490640708218;0.712632355761908;0.5931553548111499;-0.08511825429917454;-0.07085499484443457;1.1998309563564253;9.998449951017502;0.7127643949544589;0.42451481873718344;0.4244552204696623;0.5940019752548406;0.06366892010844605;0.5974619569207743
48.247102;1.2011510759507908;0.7126323857117334;0.5931541020341918;-0.08511843916168409;-0.07085509156617059;1.1998349393642247;9.998461294726205;0.7127650528378583;0.42451440551683167;0.42445534540183893;0.5940023055046965;0.06366784908075046;0.5974604601773081
48.257102;1.2011521309591078;0.7126315121684855;0.593152619800531;-0.08511712962227964;-0.07085400214307279;1.1998378984987348;9.99847285608543;0.7127656883441421;0.4245139678512414;0.424455494962015;0.5940025998416092;0.06366777884751502;0.5974590527410915
48.267102;1.2011532060836334;0.7126308271392605;0.5931513308368677;-0.08511712917784883;-0.0708540024425229;1.199840827418075;9.998484677779915;0.7127662988071467;0.4245135078853136;0.4244556707439721;0.5940028618540694;0.06366670964455365;0.5974575304302447
48.277102;1.2011542963277047;0.7126298125324166;0.593149801619361;-0.08511581965922713;-0.07085291302471912;1.1998437186530717;9.998496804328443;0.712766882384954;0.4245130273396792;0.42445587451078626;0.5940030954790237;0.06366664173941389;0.5974561151615668
48.287102;1.2011563779946253;0.7126295608971842;0.5931484549367895;-0.08511600456039435;-0.07085300975583282;1.1998475646879652;9.998509262928321;0.7127674376257981;0.42451252690889335;0.4244561082850682;0.5940033045124767;0.06366557542174489;0.5974546018516748
48.297102;1.2011574866824637;0.7126284182491761;0.5931468800088646;-0.0851146950597487;-0.07085192034417717;1.199850358472997;9.99852206214791;0.7127679628766412;0.42451200627014457;0.42445637398675923;0.594003492363582;0.06366451096398497;0.5974531041351205
48.307102;1.2011586014295048;0.7126274771303468;0.5931454993638642;-0.08511469465329706;-0.07085192065610416;1.1998530928664926;9.99853520037203;0.7127684558543604;0.4245114646628419;0.42445667323189074;0.5940036618528128;0.06366444858226103;0.5974517345595544
48.317102;1.2011597211347602;0.7126262201300033;0.5931438793536266;-0.08511338516905247;-0.07085083125145555;1.1998557597776653;9.99854866892114;0.7127689133551056;0.4245109012510182;0.4244570074997748;0.5940038148897689;0.0636633884539924;0.5974502850666047
48.327102;1.2011618254464211;0.712625740937709;0.5931424430093369;-0.08511357010074995;-0.0708509279961427;1.1998593497814376;9.998562447626929;0.712769331417835;0.42451031526423855;0.4244573783469752;0.5940029524032066;0.06366333074383033;0.5974479786741813
48.337102;1.2011629510455972;0.7126243867398514;0.5931407802039929;-0.08511226062943847;-0.07084983859861883;1.1998618525617193;9.998576507086025;0.7127697061393851;0.4245097062030798;0.42445778757748476;0.5940030748147992;0.06366227560846513;0.5974465941966717
48.347102;1.2011640758207174;0.7126232505500316;0.5931393140583435;-0.085112260252452;-0.07084983892462104;1.199864258456861;9.99859081879906;0.7127700342135604;0.42450907391856346;0.4244582374329728;0.5940031828134507;0.0636622232026027;0.5974453533861842
48.357102;1.2011651965029853;0.7126218142738248;0.593137611282252;-0.08511095079752122;-0.070848749533428;1.1998665603531316;9.99860535547428;0.7127703129460866;0.42450841851340604;0.4244587305053276;0.5940032780628609;0.0636611736688351;0.5974440456260107
48.367102;1.201166310518207;0.7126203413626848;0.5931358899493044;-0.08510964135233867;-0.07084766014486973;1.19986975415901;9.998620082525093;0.7127705405937335;0.4245077402200992;0.4244592692060222;0.5940033634425378;0.0636611271219221;0.5974428859889055
48.377102;1.2011683971270788;0.7126196628803099;0.5931343572191943;-0.08510982632426273;-0.07084775690412226;1.199871837167319;9.998634958645164;0.7127707166358404;0.4245070393811771;0.4244598552602021;0.5940034424563276;0.06366008366691739;0.5974416627699056
48.387102;1.2011694940867084;0.7126181240832831;0.5931326040429429;-0.08510851689919241;-0.07084666752007154;1.1998738063028336;9.998649946547895;0.7127708411439454;0.4245063165352136;0.4244604896107571;0.5940035181077749;0.06366004344102255;0.5974405898557714
48.397102;1.2011705817965201;0.7126168168592034;0.5931310542971848;-0.08510851657296098;-0.07084666785875043;1.199875657756453;9.998665020718382;0.7127709142642452;0.4245055722501457;0.42446117265573785;0.59400359196992;0.06365900661138786;0.5974394536833981
48.407102;1.201171659908746;0.7126152227515324;0.5931292749666383;-0.0851072071705587;-0.07084557848056768;1.1998773870015995;9.998680165813376;0.7127709367025429;0.424504806666002;0.424461904422615;0.5940026639435273;0.06365897332575708;0.5974374713546136
48.417102;1.2011737086380396;0.7126144340598499;0.5931276893481849;-0.0851073921862385;-0.07084567525251993;1.1998799893036272;9.998695369033825;0.7127709099681505;0.4245040194071968;0.4244626845217126;0.5940027329499754;0.06365794369078595;0.5974364159745804
48.427102;1.2011747667169985;0.7126127970491974;0.5931258876357328;-0.08510608280887001;-0.07084458588577516;1.1998814610596396;9.998710614013701;0.7127708358353718;0.42450320997124796;0.4244635122075762;0.5940027979547192;0.06365791777732518;0.5974355039511241
