time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
48.437102;1.2011758175370095;0.7126114051055885;0.5931242937207452;-0.08510608253493997;-0.07084458624772405;1.199882800404546;9.998725878787432;0.71277071620801;0.4245023779119998;0.42446438654846774;0.5940028584315088;0.0636568956527546;0.5974345196830996
48.447102;1.2011768666391716;0.712609742078124;0.5931224759047804;-0.08510477318723193;-0.0708434968994972;1.19988400675393;9.998741134380234;0.7127705534757831;0.42450152273670017;0.42446530652472597;0.5940029144811794;0.0636568774445812;0.5974336736598217
48.457102;1.2011789019477535;0.712608903157021;0.5931208598784871;-0.08510495825929973;-0.07084359370785516;1.1998860800196423;9.998756348634096;0.7127703506007295;0.42450064377422664;0.42446627105817775;0.5940029668332865;0.06365586333341997;0.5974327503591322
48.467102;1.201179969515486;0.7126072375203176;0.5931190382372328;-0.08510364894120036;-0.0708425043834889;1.199887019675499;9.998771497242952;0.712770111227667;0.4244997398944723;0.4244672789659342;0.5940030165285686;0.06365485346877472;0.5974318545339518
48.477102;1.2011810577661626;0.7126058411309367;0.5931174362701839;-0.0851036487284388;-0.07084250479231285;1.1998878244867603;9.998786570910898;0.712769839988572;0.4244988095213887;0.42446832891771324;0.5940030646132436;0.06365484793596815;0.5974310914265798
48.487102;1.2011821742235242;0.712604199563179;0.593115622288487;-0.08510233944078718;-0.07084141549402329;1.1998884934044647;9.99880157314946;0.7127695422691338;0.4244978514222496;0.42446941935594;0.5940031119881007;0.06365384683364997;0.5974302466972864
48.497102;1.201183325715917;0.7126028402284622;0.5931140327625456;-0.08510233925785941;-0.07084141592940271;1.1998900265152277;9.998816514879506;0.712769223435267;0.42449686557658234;0.4244705482883402;0.5940021591428204;0.06365385040057277;0.5974285373510406
48.507102;1.2011854994024334;0.7126018138700245;0.5931122257266104;-0.08510121531132751;-0.07084042308225898;1.1998904245608462;9.998831410945765;0.7127688883791968;0.42449585329522127;0.4244717131025571;0.5940022058823112;0.063652859065265;0.5974277360494846
48.517102;1.2011867405383585;0.7126005075690515;0.59311066249364;-0.08510121515605507;-0.07084042354357452;1.1998906872981137;9.998846275849877;0.712768541695984;0.4244948165951921;0.4244729106692731;0.5940022514191722;0.06365287335932919;0.5974270579342891
48.527102;1.2011880372002772;0.7125989680975849;0.5931089021435589;-0.08509990592256342;-0.07083933429651113;1.199890812970911;9.998861120653872;0.7127681879663623;0.42449375746691265;0.42447413769885634;0.5940022949662347;0.06365189376844084;0.597426285839693
48.537102;1.2011893972176733;0.7125977169325809;0.5931073830753536;-0.0850999057927393;-0.07083933478075127;1.1998908000321096;9.99887595725123;0.7127678316382635;0.4244926776337409;0.4244753908428578;0.5940023363173346;0.06365192063278945;0.5974256287375173
48.547102;1.2011918088053966;0.7125968015211245;0.5931056644269327;-0.08509878189423419;-0.0708383419787686;1.1998916491057956;9.998890804700396;0.7127674767794707;0.42449157856073705;0.42447666642629367;0.5940023758161127;0.06365095413498988;0.5974248696030827
48.557102;1.2011933161047172;0.7125956083684725;0.5931042080980756;-0.08509878178929485;-0.07083834248143286;1.1998913631048813;9.998905692429677;0.7127671271992752;0.4244904614106664;0.4244779603147254;0.5940024140543059;0.06365099433574535;0.5974242180665479
48.567102;1.201194903560046;0.7125941851776953;0.5931025735669185;-0.08509747260454952;-0.07083725327124853;1.1998909462663563;9.998920661529377;0.7127667864714868;0.424489327304128;0.4244792680667913;0.5940024518261161;0.06365004120900762;0.5974234581379431
48.577102;1.201196573729574;0.7125930546753055;0.5931011994215146;-0.08509747252402129;-0.07083725378777336;1.1998904036289995;9.998935763686527;0.7127664574699828;0.4244881779133061;0.42448058530763766;0.5940024900580572;0.06365009465818461;0.5974228005649009
48.587102;1.201199308746132;0.7125922657425584;0.5930996446878868;-0.08509634867015647;-0.07083626101317408;1.199890740879621;9.998951061476166;0.712766142352259;0.424487015896961;0.42448190830652904;0.5940015296055893;0.06364915452604679;0.5974210358495021
48.597102;1.2012011468764099;0.7125912067166633;0.5930983709802541;-0.08509634861075398;-0.07083626153887122;1.1998899635439986;9.9989666292708;0.7127658432466654;0.4244858448044271;0.4244832342859405;0.5940015714040698;0.0636492205964305;0.5974203635771854
48.607102;1.2012030670757718;0.7125899268141185;0.5930969374190525;-0.08509503946705084;-0.07083517234704408;1.1998890758399874;9.998982547002505;0.7127655626395256;0.4244846686127321;0.42448456125363404;0.5940016168549904;0.06364829257477538;0.5974195740696695
48.617102;1.2012050662657263;0.7125889488710198;0.5930957816413034;-0.08509503942474264;-0.07083517287742076;1.1998880811939885;9.99899888732658;0.7127653031830232;0.42448349142192426;0.4244858878700768;0.5940016677562729;0.06364837008016147;0.5974188781400961
48.627102;1.2012071399293098;0.7125877521398736;0.5930944720374115;-0.08509373029584232;-0.07083408368825254;1.1998879844674988;9.999015702514043;0.7127650672585881;0.42448231731133895;0.42448721349425456;0.5940017259069916;0.06364745265746882;0.5974180606870197
48.637102;1.2012102626334313;0.7125874260298987;0.5930934325536656;-0.08509391557083304;-0.07083418064352878;1.199886793040788;9.999033018690161;0.7127648566077537;0.42448115018856464;0.42448853819965954;0.5940017930279582;0.06364753978239993;0.5974173330817606
48.647102;1.2012124654458962;0.7125876230931436;0.593093343281686;-0.085092345796768;-0.07083287448137908;1.1998855155441055;9.999050840662717;0.7127646723639799;0.424479993898339;0.42448986266149286;0.5940018708625323;0.06364663088981605;0.597416480681488
48.657102;1.2012147211129645;0.7125868157438391;0.5930924482165443;-0.08509234577088785;-0.07083287501266451;1.199884160266041;9.999069159297632;0.7127645153443402;0.4244788524758627;0.424491187735732;0.5940019610815982;0.06364672543896871;0.5974157154103901
48.667102;1.2012170214111317;0.7125857931713709;0.5930914036630927;-0.08509103665064167;-0.07083178582441113;1.1998827345978489;9.99908795542698;0.7127643864090005;0.4244777301235834;0.42449251393913323;0.5940010649985891;0.06364582294387484;0.5974138291383142
48.677102;1.201220338956624;0.7125856455273467;0.5930906322680339;-0.08509122192705362;-0.07083188278252145;1.1998822448955242;9.99910720592652;0.7127642868645764;0.42447663084609505;0.4244938413111507;0.5940011831996805;0.06364592292897961;0.5974130228959366
48.687102;1.2012227051748408;0.7125847162617344;0.5930897233057554;-0.08508991280261737;-0.07083079359969194;1.19988069619344;9.999126891955282;0.7127642185578292;0.4244755578341514;0.42449516976619384;0.5940013154780933;0.0636450248795961;0.5974120887848888
48.697102;1.2012250958897908;0.7125840953867457;0.5930890993003836;-0.08508991277120753;-0.07083079414189633;1.1998790922314033;9.999146998856249;0.7127641834511461;0.424474513041339;0.4244964995059601;0.5940014612575147;0.06364512826767418;0.5974112401199639
48.707102;1.2012275082310742;0.7125832625243946;0.5930883260201044;-0.08508860364119038;-0.07082970496922546;1.199877436420754;9.99916750954045;0.7127641830416781;0.4244734973665601;0.4244978309310674;0.5940016199988362;0.06364423261409205;0.5974102653063638
48.717102;1.2012297454275411;0.712582553991767;0.5930877789700703;-0.08508917153977454;-0.07083018980015947;1.1998767325560566;9.999188402623977;0.7127642182681023;0.42447251114799467;0.4244991642263498;0.5940017912844869;0.06364433749312265;0.597409380340047
48.727102;1.201233178752207;0.7125823859770662;0.593087127342623;-0.08508804770204885;-0.07082919706363423;1.1998749844685554;9.999209656159277;0.7127642898603089;0.4244715546514335;0.4245004991509628;0.5940019747384822;0.0636434425055942;0.5974083759782725
48.737102;1.2012356528534478;0.7125819566245054;0.5930867683922275;-0.08508804765568263;-0.07082919763152414;1.1998731962982414;9.999231249909862;0.7127643983335671;0.42447062830149435;0.42450183513860196;0.5940021699774406;0.06364354729290152;0.5974074690525197
48.747102;1.201238150369953;0.7125813107978467;0.5930862537828471;-0.08508673850875244;-0.07082810848563967;1.1998713733214648;9.999253163433538;0.7127645436948805;0.42446973238931995;0.42450317151775013;0.5940023767426247;0.06364265154105894;0.5974064496952173
48.757102;1.201240672821981;0.7125809686560798;0.5930860144969291;-0.08508673845518364;-0.07082810906725816;1.199869521786964;9.999275374335257;0.712764725366746;0.42446886665682937;0.42450450764462755;0.5940015950258825;0.06364275494606661;0.5974045395483135
48.767102;1.2012432211759287;0.7125804079190595;0.5930856146556689;-0.0850854293024391;-0.07082701993482603;1.1998686487149381;9.999297858365027;0.71276494200068;0.42446803019123874;0.4245058430090102;0.5940018247874881;0.06364185721973595;0.5974035169346227
48.777102;1.201246776354796;0.7125807167559403;0.593085475946681;-0.08508561454258974;-0.0708271169524979;1.199866762502951;9.99932058911147;0.7127651912325795;0.42446722144495724;0.424507177318342;0.5940020654051101;0.06364195813557898;0.5974026031646457
48.787102;1.2012493763860335;0.7125802368949574;0.5930851871475186;-0.08508430538676415;-0.07082602783285713;1.1998648728700663;9.999343537357216;0.7127654698759447;0.42446643819707386;0.4245085103204364;0.5940023155117867;0.06364105754929204;0.597401587201449
48.797102;1.2012520020988233;0.7125800564834766;0.5930851702632868;-0.0850843053295539;-0.07082602844027885;1.1998629892497812;9.999366671821294;0.7127657742088109;0.424465677569253;0.4245098415288786;0.5940025733121136;0.06364115538937266;0.5974006835366644
48.807102;1.2012546548794203;0.7125796532425153;0.5930849910249719;-0.08508299617675606;-0.07082493933339803;1.199862118914646;9.999389962339302;0.7127661000316914;0.4244649362872058;0.42451117012079564;0.594002836849664;0.06364025162638258;0.59739968031621
48.817102;1.2012583173270364;0.7125801156594995;0.5930850717712973;-0.08508318142092343;-0.07082503637646163;1.1998602666597677;9.999413384015886;0.7127664428566503;0.42446421110482335;0.42451249487519477;0.5940031041241924;0.06364034623492795;0.5973987918490197
48.827102;1.2012610288509837;0.7125797860171812;0.593085001410696;-0.08508187227570937;-0.0708239472826857;1.1998584361082767;9.999436919422912;0.7127667981641171;0.4244634991452446;0.42451381414084666;0.5940033731888631;0.06363943919549439;0.5973978059219988
48.837102;1.201263769028048;0.7125797530319373;0.5930852021129304;-0.08508187223573489;-0.07082394791669076;1.1998566306146436;9.999460555530803;0.7127671614011641;0.4244627981598594;0.42451512599763835;0.5940036422106594;0.06363953054528636;0.59739693551431
48.847102;1.201266534014689;0.7125794947939448;0.5930852398121451;-0.08508056310427987;-0.07082285883767822;1.199854852566616;9.999484277850026;0.7127675279587979;0.42446210668906525;0.4245164284771499;0.5940029096441188;0.06363862042899296;0.5973949722602915
48.857102;1.2012693178361398;0.7125795322708652;0.5930855485605948;-0.08508056307985669;-0.07082285948807424;1.1998541024703113;9.999508066654428;0.7127678931806934;0.424461423926999;0.42451771959254697;0.5940031744969564;0.06363870910684037;0.5973941163811936
48.867102;1.2012730945433112;0.7125799125584865;0.5930856835369379;-0.08507943925722788;-0.07082186684960769;1.1998523791537203;9.999531891233282;0.7127682522401747;0.4244607493067912;0.42451899733880244;0.5940034365163062;0.06363779692308315;0.597393159263951
48.877102;1.2012758957110574;0.7125800223580241;0.5930861030052039;-0.08507943924960279;-0.07082186751939551;1.199850681092799;9.999555702576835;0.7127686002585083;0.42446008218553366;0.4245202600054614;0.5940036964615271;0.06363788425872195;0.5973923132778007
48.887102;1.2012786941900049;0.7125799098959757;0.593086363085943;-0.08507813014988638;-0.07082077847833719;1.1998490082701854;9.999579431971538;0.7127689327543985;0.42445942193055036;0.4245215066396384;0.594003956517014;0.06363697147643761;0.5973913651144682
48.897102;1.2012814811807073;0.7125800981355874;0.5930868993478683;-0.08507813015757679;-0.07082077916773742;1.199848362919596;9.999602994911204;0.7127692459438982;0.4244587683030334;0.42452273712483174;0.59400422042793;0.06363705887573345;0.5973905277952346
48.907102;1.20128522861376;0.7125806353571515;0.5930872680593432;-0.08507700636222996;-0.07081978656766393;1.1998467484001119;9.999626298994428;0.7127695368080534;0.4244581218035251;0.42452395172898344;0.5940044929932506;0.06363614667588509;0.5973895882962355
48.917102;1.2012879660740072;0.7125809081751966;0.5930879276128902;-0.08507700638348617;-0.07081978727439209;1.199845167581653;9.999649256361801;0.7127698029464923;0.42445748366461444;0.4245251506029252;0.594004779164193;0.0636362350209483;0.5973887594327905
48.927102;1.201290665251515;0.7125809636496376;0.5930884330950266;-0.08507569730990226;-0.07081869826722427;1.1998436217658495;9.999671791752013;0.7127700419998946;0.42445685545691586;0.4245263337506751;0.5940050832403774;0.06363532399960381;0.5973878277511143
48.937102;1.201293318159498;0.7125813228297855;0.5930892180348512;-0.0850756973433158;-0.07081869898628577;1.1998421103060357;9.999693839745193;0.7127702508465836;0.424456238665375;0.4245275013777098;0.594005408338538;0.06363541366459899;0.5973870061031471
48.947102;1.2012959183954068;0.7125817240691245;0.5930900643648168;-0.08507569738227204;-0.0708186997088852;1.1998416308652704;9.99971534006211;0.712770425375847;0.4244556346286023;0.42452865412959667;0.5940047561724883;0.06363450403160417;0.5973850874451457
48.957102;1.2012994407809723;0.7125824727634452;0.5930907419812638;-0.08507457361335433;-0.07081770713389741;1.1998401803327965;9.999736236115385;0.712770561313305;0.4244550447640834;0.4245297929376057;0.594005126969007;0.06363459506111303;0.5973842746482055
48.967102;1.2013019175817905;0.7125829516176873;0.5930917057471697;-0.08507457366352103;-0.07081770785644528;1.199838756173017;9.999756472885089;0.7127706551705102;0.4244544706807448;0.42453091869783754;0.5940055194978403;0.0636336866712057;0.5973833627264558
48.977102;1.2013043234533385;0.7125832040519934;0.5930925077465826;-0.08507326461784727;-0.07081661885416322;1.1998373567342795;9.99977599878701;0.71277070427923;0.42445391399961097;0.42453203226938363;0.5940059315203915;0.0636337787722477;0.5973825678465211
48.987102;1.2013066531890242;0.7125837482958457;0.5930935795903343;-0.08507326468159837;-0.0708166195664805;1.1998369804397497;9.999794771861048;0.7127707063484146;0.4244533760932804;0.42453313474406074;0.5940063603860962;0.06363287125140886;0.5973816803866036
48.997102;1.2013089030240016;0.7125840602724236;0.5930944858193063;-0.08507195565112502;-0.07081553054997272;1.1998356257051765;9.999812759525446;0.7127706592182299;0.4244528580246501;0.42453422756317477;0.5940068034535052;0.06363296394124797;0.5973809166515118
49.007102;1.2013120516698919;0.7125852258243787;0.5930956482731379;-0.08507214101704526;-0.07081562766686686;1.199834291756603;9.999829934321012;0.7127705607897354;0.4244523605560246;0.4245353124444834;0.5940072583634631;0.06363205662936941;0.5973800659803451
49.017102;1.2013141369431812;0.7125855830177139;0.5930966554770647;-0.08507083200312131;-0.07081453863070897;1.1998329791954905;9.999846271923827;0.712770409171698;0.4244518841189328;0.42453639131197024;0.5940077230888655;0.06363214909026857;0.5973793423068212
49.027102;1.2013161394814353;0.7125862156143455;0.5930979280570228;-0.08507083210192012;-0.0708145393039118;1.1998316895533556;9.999861751966021;0.7127702029535489;0.4244514290672774;0.42453746602757814;0.5940081960728129;0.06363124111952344;0.5973785322119185
49.037102;1.2013180590245236;0.7125865970745571;0.5930990287062406;-0.08506952310717882;-0.07081345024351675;1.19983142396578;9.99987636234429;0.712769941071155;0.4244509961975403;0.4245385376910614;0.5940076765031205;0.06363133253714383;0.5973768528811807
49.047102;1.2013208753080407;0.7125878117989741;0.5931003757004075;-0.08506970850929264;-0.0708135473117301;1.1998301823694433;9.999890099066727;0.7127696223720664;0.4244505870321866;0.42453960613563063;0.5940081641585191;0.06363042315447075;0.5973760771605385
49.057102;1.2013226249506288;0.7125881983693723;0.5931015537363394;-0.08506839953389911;-0.07081245822283018;1.1998289639422015;9.999902961952614;0.7127692454996717;0.4244502036300829;0.4245406702170766;0.5940086590083266;0.06363051276891112;0.5973754201493452
49.067102;1.201324286485949;0.7125888430222064;0.5931029807645123;-0.0850683996728883;-0.07081245883972452;1.1998277679135319;9.999914957230027;0.7127688090420999;0.42444984824201687;0.4245417282519353;0.5940091609564431;0.06362960121733746;0.5973746650193316
49.077102;1.2013258580194346;0.712589222689489;0.5931042187519935;-0.08506709071677826;-0.07081136972006441;1.1998265940286164;9.9999261054622;0.7127683117962952;0.42444952323763374;0.4245427778480854;0.5940096695045797;0.06362968842242048;0.5973740213126406
49.087102;1.201327338141442;0.7125898573867873;0.5931056986435389;-0.08506709087359299;-0.07081137030508171;1.1998264422119866;9.999936445119594;0.7127677531471048;0.4244492311023233;0.424543815565846;0.5940101835559526;0.06362877437374727;0.5973732732152326
49.097102;1.2013297067464532;0.7125907925450569;0.5931069734490724;-0.0850659672132611;-0.07081037757348418;1.199825311369997;9.999946026579405;0.7127671330238357;0.4244489740934932;0.4245448371381234;0.5940107015568349;0.06362885908816378;0.5973726316567666
49.107102;1.201331002388539;0.7125914126449274;0.5931084999853048;-0.08506596738335671;-0.07081037812416187;1.1998241985028713;9.999954900743807;0.7127664515385717;0.4244487538640825;0.42454583803939916;0.5940112214211279;0.06362794260465897;0.5973718820035678
49.117102;1.2013322065119387;0.7125917637287573;0.5931098336389289;-0.08506465845261188;-0.07080928893613223;1.1998230992838113;9.999963107757544;0.7127657091926455;0.42444857147717596;0.42454681378313686;0.5940117403259288;0.06362802499537865;0.5973712360924952
49.127102;1.2013333199365137;0.7125923667427648;0.5931114095988954;-0.08506465863090623;-0.07080928945103764;1.1998230096834264;9.999970668779348;0.7127649072824673;0.42444842767080165;0.42454775984623316;0.5940112549914619;0.06362710635992581;0.5973694860461145
49.137102;1.2013343442198356;0.7125927002174693;0.5931127951473848;-0.0850633497057637;-0.07080820022653483;1.1998219270453137;9.999977589316988;0.7127640475072661;0.4244483231109246;0.4245486714743425;0.5940117622781625;0.06362718680653953;0.5973688333868613
49.147102;1.20133626335129;0.7125938533491017;0.5931144137691406;-0.08506353516439003;-0.07080829712509776;1.1998208501381071;9.99998387321606;0.7127631313651893;0.4244482584916343;0.42454954369872167;0.5940122595539161;0.06362626643261529;0.5973680707541612
49.157102;1.201337120949166;0.7125944294184329;0.5931160724353751;-0.08506353534377767;-0.0708082975832391;1.1998197792957974;9.999989529305907;0.7127621604119063;0.42444823438764967;0.42455037175007315;0.5940127446224033;0.06362634529233153;0.5973674111912644
49.167102;1.2013379046618464;0.7125947352310372;0.5931175432551131;-0.08506222641329483;-0.07080720830081376;1.1998187167564434;9.999994564529015;0.7127611369605918;0.42444825095133704;0.4245511513763048;0.5940132154684025;0.0636264233631637;0.5973667483487213
49.177102;1.201338622803182;0.7125952915570821;0.5931192600746086;-0.08506222658492092;-0.07080720872008406;1.1998186660826782;9.999998979262877;0.7127600645493288;0.4244483076646584;0.42455187871053013;0.594013670147834;0.06362550058392058;0.5973659757050129
49.187102;1.2013392842537156;0.7125955767953347;0.5931207884088496;-0.08506091764436004;-0.0708061193995682;1.19981763117007;10.00000277477526;0.7127589482631079;0.42444840322897304;0.4245525502898826;0.5940141067451177;0.06362557693827461;0.5973653059186371
49.197102;1.201340878521941;0.7125966803905042;0.5931225503833738;-0.0850611030798949;-0.07080621620275149;1.199816616363551;10.000005963499508;0.712757794909509;0.4244485356624566;0.42455316352748196;0.5940145233999298;0.06362465244249056;0.5973645256495094
49.207102;1.2013414524603578;0.7125969460848529;0.5931241351909692;-0.08505979412567867;-0.07080512684659111;1.1998156269188338;10.000008570017764;0.7127566127999992;0.4244487026696195;0.42455371707146117;0.5940149184486657;0.06362472705476842;0.5973638482084211
49.217102;1.201341994568472;0.7125974643103576;0.5931259652443391;-0.08505979427272806;-0.07080512719430601;1.199814668552955;10.000010624830564;0.7127554109597488;0.4244489020311573;0.4245542105889182;0.5940152902121585;0.06362380065406142;0.597363062157781
49.227102;1.2013425117858827;0.7125977143447826;0.5931276058471279;-0.08505848530551874;-0.07080403780368909;1.199814746875361;10.000012162677603;0.7127541981692918;0.4244491317787547;0.42455464417469674;0.59401463658956;0.06362387308990948;0.5973613890930082
49.237102;1.2013430097614075;0.7125982171807251;0.5931294894525456;-0.08505848543992016;-0.07080403811619192;1.1998138672194358;10.000013227564459;0.7127529824761809;0.42444939031685475;0.4245550179601188;0.5940149551737164;0.06362294420429558;0.5973606083616445
49.247102;1.201344277729404;0.7125988330914665;0.5931311110605791;-0.08505792967007965;-0.07080352937674084;1.1998130344280857;10.00001387651491;0.7127517710511477;0.4244496765304303;0.42455533228360737;0.5940152434544985;0.06362301381898114;0.5973599423950908
49.257102;1.2013447467701246;0.7125993158599451;0.5931330412505188;-0.08505792979502189;-0.07080352964980124;1.199812252958201;10.000014177360008;0.7127505699117841;0.42444998954129015;0.4245555881122975;0.5940154985597903;0.06362208172843692;0.5973591814503839
49.267102;1.2013452036635783;0.7125995235792888;0.5931347740965842;-0.08505662080832202;-0.07080244017963361;1.1998125278935419;10.000014201062779;0.7127493835688108;0.4244503280243916;0.42455578696607754;0.594015717008432;0.06362214770064469;0.597358541189318
49.277102;1.20134564967424;0.7125999742114402;0.593136740169075;-0.08505662092891253;-0.07080244040722362;1.1998118658969887;10.000014013917538;0.712748215001677;0.42445068966983196;0.42455593045182255;0.594015894901458;0.0636212114907672;0.5973578110787963
49.287102;1.2013460859745468;0.712600404590187;0.5931387189868429;-0.08505662104875993;-0.07080244060990219;1.1998112747203;10.000013675474575;0.7127470661182466;0.42445107125180265;0.42455602021089744;0.5940160284096935;0.06362127286393941;0.5973572066872346
49.297102;1.2013474940763773;0.7126011202329948;0.593140478798159;-0.08505549732960704;-0.07080144748494634;1.1998107617959364;10.000013241067965;0.7127459385351158;0.42445146898453906;0.4245560581539797;0.5940161141548815;0.0636203315932428;0.5973565177614503
49.307102;1.2013479127202846;0.7126015050441469;0.5931424736162587;-0.08505549744969675;-0.07080144763354639;1.1998103332527033;10.000012761264891;0.7127448341502036;0.42445187876888146;0.42455604651662016;0.5940161493023236;0.06362038743320843;0.5973559601267076
49.317102;1.2013483230010567;0.7126016041652392;0.5931442556293252;-0.08505418846053102;-0.07080035803140108;1.1998109937558477;10.000012274934004;0.7127437550877868;0.42445229635395054;0.42455598784455373;0.5940151313999373;0.06361944010681353;0.5973543293471678
49.327102;1.2013487264027014;0.712601937491521;0.5931462572311801;-0.08505418858274046;-0.07080035811948618;1.1998107464807943;10.000011805854234;0.7127427034599673;0.42445271755938774;0.4245558848938397;0.5940150578796454;0.0636194893200214;0.597353829638264
49.337102;1.201350106584026;0.7126025504621257;0.5931480320187865;-0.08505306486516331;-0.07079936487355142;1.1998105927302802;10.000011368293736;0.7127416814682158;0.4244531383510291;0.4245557403089624;0.5940149256473997;0.06361853479644489;0.5973532557240053
49.347102;1.201350505743795;0.7126028277485794;0.5931500361828007;-0.08505306499348383;-0.07079936489568144;1.199810532067604;10.000010971226862;0.712740691709585;0.42445355463977874;0.4245555562629777;0.5940147315624749;0.06361857632058776;0.5973528218716907
49.357102;1.201350908423556;0.7126028157248336;0.5931518236717269;-0.08505175601550215;-0.07079827516190251;1.1998105631077964;10.000010616136674;0.7127397375401542;0.424453962483133;0.42455533432953163;0.5940144733965091;0.06361861377983546;0.597352422155058
49.367102;1.2013513182228415;0.7126030354618559;0.5931538278391796;-0.08505175615447075;-0.07079827511407169;1.199811684275899;10.000010295849915;0.7127388234107171;0.4244543588487379;0.4245550756629004;0.594014150083882;0.06361764718634592;0.5973519499148895
49.377102;1.2013517377082763;0.7126029651136461;0.5931556135825535;-0.08505044718914895;-0.0707971853091364;1.1998118945952718;10.000009998162826;0.7127379546386112;0.4244547419622703;0.4245547813158866;0.5940137611732291;0.06361767661669691;0.5973516174038024
49.387102;1.2013531478478632;0.7126036931760239;0.5931576012526892;-0.08505063260827343;-0.07079728160915497;1.1998121935688864;10.000009708013513;0.7127371364844951;0.4244551110284593;0.42455445235055994;0.594013306348859;0.06361670206157113;0.5973512107705086
49.397102;1.2013535850191341;0.7126038223590007;0.5931595942376046;-0.0850506327706556;-0.07079728145388525;1.1998125796244434;10.000009402669342;0.7127363733325571;0.4244554660355654;0.4245540898043837;0.5940127857285918;0.06361672333052436;0.5973509423590616
49.407102;1.2013540270439265;0.7126036593914664;0.5931613611811501;-0.08504932383068359;-0.07079619154128544;1.1998130493440757;10.000009047322822;0.712735668537108;0.4244558077530095;0.4245536948444027;0.5940122008696956;0.0636157401098851;0.597350599040361
49.417102;1.2013544721173373;0.7126037256003521;0.5931633330839239;-0.08504932401351453;-0.07079619131396245;1.199814598378436;10.000008601369247;0.7127350248733005;0.4244561375555537;0.4245532688420525;0.594010555499351;0.06361575207529832;0.5973493997154117
49.427102;1.201354920409093;0.7126035000706703;0.5931650734655888;-0.08504801509467919;-0.07079510132916018;1.1998152221443166;10.000008030372575;0.7127344450968619;0.42445645705440727;0.4245528132383225;0.594009855000734;0.06361475895669726;0.5973491206618219
49.437102;1.2013563539508836;0.7126040719752583;0.5931670033187793;-0.0850482005611855;-0.07079519744884143;1.1998159157045811;10.00000731166003;0.7127339318418127;0.4244567678050707;0.42455232954008776;0.5940091050187168;0.06361476055198227;0.5973489816263042
49.447102;1.2013568129586487;0.7126037835599506;0.5931687116825344;-0.08504689165976181;-0.0707941073918626;1.1998166735782503;10.00000643018611;0.7127334868704344;0.4244570712683064;0.42455181927355207;0.5940083105366807;0.06361375670861395;0.5973487712252035
49.457102;1.2013572806932389;0.7126037236963425;0.593170622007703;-0.08504689187956471;-0.0707941070205279;1.1998174896482827;10.000005370822654;0.7127331106340339;0.4244573688875294;0.42455128373908374;0.5940074760037864;0.06361374732264499;0.5973487042136302
49.467102;1.2013577601679917;0.712603371265611;0.5931723017714384;-0.08504558299342062;-0.07079301689276682;1.1998193578083127;10.00000411362091;0.7127328026757759;0.42445766199448426;0.42455072383922937;0.5940066057916982;0.06361273238199856;0.5973485691307775
49.477102;1.2013582539196324;0.7126032479593426;0.5931741859720479;-0.08504558322781136;-0.07079301645263475;1.1998202735219226;10.000002629346891;0.7127325623111209;0.4244579514886521;0.42455014004584;0.5940057041598453;0.06361271198954126;0.5973485797077365
49.487102;1.2013597443097026;0.7126034006872034;0.593175829519668;-0.08504445961629724;-0.0707920226779292;1.1998212346175172;10.000000873490519;0.7127323886648257;0.42445823768396324;0.42454953257933215;0.5940047749566196;0.06361268634098013;0.5973486296398773
49.497102;1.2013602701668638;0.712603215255394;0.593177689152203;-0.08504445986625046;-0.0707920221752518;1.199822240594343;9.999998786913661;0.7127322804201552;0.42445852058045597;0.4245489017273911;0.5940038217202647;0.06361165571766128;0.5973486124121185
49.507102;1.2013608107558762;0.7126029998733782;0.5931795358777947;-0.08504446012533047;-0.07079202164374483;1.1998232919757832;9.99999630496525;0.7127322364998856;0.4244588001054751;0.42454824796291657;0.5940028480447296;0.0636116204820128;0.5973487408208458
49.517102;1.2013613628483888;0.7126024954896178;0.5931811523085347;-0.08504315127995098;-0.0707909313634345;1.1998253906492526;9.999993365741703;0.7127322568816836;0.42445907607839223;0.42454757194555703;0.5940008577918819;0.06361058100851841;0.5973478074236874
49.527102;1.2013619224335839;0.7126022256027719;0.5931829727010473;-0.0850431515594617;-0.0707909307785666;1.1998265401599377;9.999989909979762;0.7127323420891809;0.4244593481874575;0.4245468745216118;0.5939998552428072;0.0636105375934795;0.5973480136195659
49.537102;1.20136346697116;0.7126022394272432;0.5931845530221339;-0.08504202799293849;-0.07078993686633904;1.1998277449252261;9.999985874253763;0.7127324924439696;0.4244596160769278;0.4245461565598954;0.5939988452121194;0.0636094904298794;0.5973481515668725
49.547102;1.2013640334761801;0.7126019250060702;0.5931863523509547;-0.08504202829378636;-0.07078993623364235;1.1998290087491466;9.99998118987963;0.7127327083524161;0.4244598795537142;0.4245454188175586;0.5939978328163983;0.06360943963462488;0.5973484332649516
49.557102;1.2013646031055825;0.7126013314202496;0.5931879274341049;-0.08504071948966725;-0.07078884585812917;1.1998303338140643;9.999975794783559;0.7127329907289046;0.42446013877181343;0.424544662024781;0.5939968229920508;0.06360838529568702;0.5973486449896864
49.567102;1.201365177650297;0.712600982607784;0.5931897141255407;-0.085040719811398;-0.07078884518497815;1.1998327208823385;9.999969647213012;0.7127333405358481;0.42446039403077346;0.42454388689979816;0.5939958202621005;0.0636083275381414;0.5973489992699244
49.577102;1.201365759859526;0.7126003609362723;0.5931912801168753;-0.08503941102770972;-0.07078775477366121;1.1998341701000106;9.999962731833886;0.7127337579711588;0.4244606453411832;0.42454309391059225;0.5939948290327968;0.06360726657727005;0.5973492827979737
49.587102;1.2013673341753957;0.7126005606284124;0.5931930490474097;-0.08503959662548952;-0.07078785048779115;1.1998356811705977;9.999955059594564;0.7127342422286442;0.4244608922772527;0.42454228311404313;0.5939938539453097;0.06360720271975005;0.597349708181052
49.597102;1.2013679435111049;0.712600190913387;0.5931948275540109;-0.08503959697851413;-0.07078784977060115;1.1998372528790107;9.999946662148155;0.7127347916542416;0.4244611341071397;0.42454145452124203;0.5939928994442731;0.06360713631670169;0.5973501691613214
49.607102;1.2013685729700292;0.7125995649080781;0.5931963872788834;-0.08503828822603593;-0.07078675932044352;1.199838883068514;9.999937583976116;0.7127354038641536;0.42446136990112054;0.42454060869173205;0.5939919689301117;0.06360606772362068;0.5973505600836366
49.617102;1.2013692261117224;0.7125992095376049;0.5931981621337467;-0.08503828860148463;-0.07078675858157535;1.1998415689643696;9.999927876300035;0.7127360759434768;0.42446159871133193;0.4245397467915971;0.5939900645004825;0.06360599731231784;0.5973501001531603
49.627102;1.2013699054854494;0.7125986091643525;0.5931997179573951;-0.0850369798712564;-0.0707856681120199;1.1998433068830483;9.999917594620873;0.7127368045367538;0.424461820038859;0.4245388702098212;0.5939891872997697;0.06360492548524131;0.5973505647696946
49.637102;1.2013706128318207;0.7125982910939329;0.5932014880059787;-0.085036980268079;-0.07078566735534135;1.1998450919124362;9.999906801270825;0.7127375856827347;0.42446203426026524;0.42453798038381646;0.5939883378508176;0.0636048526418784;0.5973511715528115
49.647102;1.201372329992999;0.7125983081809181;0.5932030258336025;-0.08503585681015419;-0.07078467328678358;1.1998469185416496;9.999895566124831;0.7127384148235182;0.42446224246051856;0.4245370787374798;0.593987515909859;0.06360377914147589;0.5973517063919924
49.657102;1.2013730959077957;0.7125980518748625;0.5932047873395996;-0.0850358572259023;-0.07078467251257536;1.1998487818319448;9.99988395701551;0.7127392871492347;0.4244624458111836;0.42453616630844543;0.5939867201763555;0.06360370531076884;0.5973523813207453
49.667102;1.201373891083761;0.7125978349965335;0.5932065429590055;-0.08503585765070151;-0.07078467172912846;1.199851678311414;9.999872027222303;0.7127401980728264;0.4244626451896767;0.4245352434982215;0.5939859484451645;0.06360263148819732;0.5973529829423692
49.677102;1.2013747147897404;0.7125974020107435;0.5932080743467939;-0.0850345489667316;-0.07078358121486726;1.1998536059660174;9.999859815653286;0.7127411438425469;0.4244628412927233;0.42453431036101213;0.5939851980068057;0.06360255802750456;0.5973537239692862
49.687102;1.201375566610813;0.7125972790195442;0.5932098136583096;-0.08503454940955324;-0.0707835804130154;1.1998555631702472;9.9998473579871;0.7127421219470329;0.4244630347676395;0.4245333669264014;0.5939844660009591;0.06360248520259737;0.5973544978442388
49.697102;1.2013774280228546;0.7125975167985524;0.5932113133935782;-0.08503342599372778;-0.07078258629858483;1.1998575476854978;9.999834689962505;0.7127431306972069;0.42446322606284137;0.42453241325345653;0.5939837497336101;0.0636014131045411;0.597355198274514
49.707102;1.2013783388524513;0.7125975040323105;0.5932130283705469;-0.08503342645487971;-0.0707825854787927;1.1998595565890133;9.999821838257038;0.71274416858816;0.42446341535606985;0.424531449403404;0.5939830467370637;0.06360134165012654;0.5973560386992807
49.717102;1.201379280609476;0.7125972902875337;0.5932145111251778;-0.08503211780607005;-0.07078149492893127;1.199862586118718;9.999808814687814;0.7127452343310854;0.42446360275461714;0.4245304754179238;0.5939813546386252;0.0636002706713842;0.5973558124531055
49.727102;1.2013802538137026;0.7125974001210029;0.5932161935645375;-0.085032118284608;-0.07078149409279119;1.1998646308161778;9.999795621034353;0.7127463270646563;0.4244637885549518;0.4245294912554519;0.5939806715502376;0.0636001999757627;0.5973567212489581
49.737102;1.2013812599781957;0.7125973155623835;0.5932176394757579;-0.0850308096523614;-0.07078040352800777;1.1998666833967373;9.999782255697651;0.7127474460136648;0.42446397337375613;0.424528496583837;0.5939799969364844;0.06359912936481742;0.5973575573164996
49.747102;1.2013832824864923;0.7125981283302648;0.5932192688757043;-0.08503099539459212;-0.07078049909639451;1.1998687360704026;9.999768716202764;0.7127485897122978;0.424464157923509;0.42452749066802165;0.5939793317383273;0.06359905867890774;0.5973585323474777
49.757102;1.2013843631039984;0.7125984432008511;0.5932208857028831;-0.08503099589647772;-0.07078049824165207;1.1998707819142584;9.99975499820673;0.7127497557025314;0.4244643425088916;0.42452647267474064;0.5939786774064915;0.0635979878559859;0.5973594315618321
49.767102;1.2013854867140912;0.7125985679337404;0.5932222598323478;-0.08502968728534441;-0.07077940766063481;1.199873815682926;9.999741094412942;0.7127509412976575;0.4244645267392794;0.42452544201936787;0.5939780350902868;0.0635979169493157;0.597360465612798
49.777102;1.2013866584798194;0.7125990236011637;0.5932238236748364;-0.08502968780077375;-0.07077940679728148;1.1998758343623184;9.999727000590466;0.7127521444817314;0.42446470962069033;0.42452439840326106;0.5939774056543473;0.06359784611191066;0.5973615260306648
49.787102;1.2013878840283796;0.7125992878926345;0.5932251417040013;-0.08502837920257927;-0.07077831620913029;1.199877836837578;9.999712725903057;0.7127533638950363;0.4244648898396947;0.42452334183468676;0.59397678992627;0.06359677556248981;0.5973625052386959
49.797102;1.2013901496403983;0.7126004483437126;0.5932266347007524;-0.08502856497652785;-0.0707784117576956;1.1998798228438587;9.999698293244588;0.7127545980629724;0.4244650660719617;0.4245222726815835;0.5939761889726649;0.06359670555564131;0.5973636156920237
49.807102;1.201391498413945;0.7126008454314117;0.5932278898377036;-0.08502725639097976;-0.07077732116553058;1.1998817925538106;9.999683728468563;0.7127558447860117;0.424465237052044;0.4245211914178467;0.5939756043595398;0.06359563638783851;0.5973646440293793
49.817102;1.2013927181439306;0.712601379953069;0.5932292691238497;-0.0850278248711193;-0.07077780455368377;1.1998847470153542;9.999669050507608;0.7127571011428003;0.4244654013826496;0.4245200981363306;0.5939750378762956;0.06359556840561474;0.597365802699662
49.827102;1.2013941991392978;0.7126021575657479;0.5932306671979874;-0.08502782542318661;-0.07077780368404343;1.1998866882983894;9.999654269782962;0.7127583635573476;0.42446555754613824;0.4245189924556979;0.5939734908245078;0.06359450198428558;0.5973658841810138
49.837102;1.2013957447977037;0.7126027276618702;0.5932318039748997;-0.08502651686327767;-0.07077671309537939;1.1998886188867304;9.999639397081067;0.7127596277940651;0.42446570425819174;0.4245178740622504;0.5939729635696887;0.0635944374970093;0.5973670896287894
49.847102;1.2013983342428152;0.7126041749253752;0.5932330960241943;-0.08502670267721332;-0.07077680864978377;1.1998905409203422;9.999624456623119;0.7127608892348463;0.4244658407560298;0.42451674325822203;0.5939724557122866;0.06359337528001771;0.5973682111668711
49.857102;1.2014000030332144;0.7126048375938991;0.5932341271529776;-0.08502539413477665;-0.07077571807093107;1.199892455778022;9.999609489932293;0.7127621433287165;0.42446596674419773;0.4245156009995874;0.5939719666467492;0.063593315584326;0.5973694609062589
49.867102;1.201401726820276;0.7126057996732643;0.5932353155667938;-0.08502539472304013;-0.07077571722018529;1.1998953643070278;9.99959454994904;0.7127633858165211;0.42446608206835235;0.4245144486677576;0.5939714959971129;0.06359325854292533;0.5973707315170107
49.877102;1.2014034985986468;0.7126065344158324;0.5932362236633277;-0.08502408619658192;-0.07077462665410751;1.1998972671439032;9.999579698653225;0.712764612568595;0.42446618639462835;0.424513288075082;0.5939710436041523;0.06359220418940051;0.5973719154251041
49.887102;1.2014053099958333;0.7126075581250111;0.5932372814273684;-0.08502408679875428;-0.0707746258164632;1.1998991641096441;9.999565007571611;0.712765819586918;0.4244662790186594;0.42451212160939694;0.593970609317071;0.06359215250540808;0.5973732238674115
49.897102;1.2014071520081866;0.7126086054245254;0.5932382675486169;-0.08502408740623986;-0.07077462498543531;1.199901053430438;9.999550545388074;0.7127670034933956;0.4244663587141546;0.4245109520109885;0.5939701931441772;0.06359110346221375;0.5973744416007053
49.907102;1.2014099969304968;0.7126099787324995;0.5932389494555723;-0.08502296413589876;-0.07077363085594292;1.1999029323367012;9.999536357750804;0.7127681619934363;0.4244664235438448;0.42450978181773047;0.5939697956014252;0.06359105703752495;0.5973757787549764
49.917102;1.201411876755927;0.7126110581712983;0.5932397807305656;-0.08502296475139849;-0.07077363003854942;1.199905798475025;9.999522463975827;0.7127692938393334;0.4244664705643456;0.4245086130605237;0.5939694176146638;0.06359001321075239;0.5973770195857543
49.927102;1.20141376810313;0.7126118841649571;0.5932403132030657;-0.08502165624618571;-0.07077253950626039;1.1999076499066526;9.999508872436552;0.7127703983195126;0.42446649579166623;0.4245074476446605;0.5939680599837175;0.0635899719843277;0.5973773799392226
49.937102;1.2014156680362693;0.7126129706899492;0.593240978401508;-0.08502165686550245;-0.07077253870273574;1.1999094834515298;9.99949559346086;0.7127714749647925;0.4244664948204143;0.42450628797223683;0.593967722799268;0.06358993341906083;0.5973787394736257
49.947102;1.201417573353877;0.7126140490458605;0.5932415571805593;-0.0850216574843632;-0.0707725379055817;1.1999112938157017;9.999482639667928;0.7127725237691072;0.4244664635553842;0.42450513691263825;0.5939674050962491;0.06358889761949837;0.5973799949174644
49.957102;1.2014204607650305;0.7126154182527831;0.593241819034456;-0.08502053421561274;-0.07077154380839591;1.1999130745010358;9.99947002160121;0.7127735450213318;0.42446639840948047;0.42450399718077525;0.5939671051640566;0.06358886470146886;0.5973813566314866
49.967102;1.2014223639151027;0.7126164559539612;0.5932422191435773;-0.0850205348288767;-0.07077154302087311;1.1999148189244018;9.99945774807497;0.7127745383270545;0.4244662961651767;0.42450287089359295;0.5939668213768485;0.06358783477559998;0.5973826092188362
49.977102;1.2014242579280436;0.7126172022613876;0.593242310941412;-0.08501922631279404;-0.07077045251442492;1.199917520976712;9.999445828865605;0.7127755019399313;0.42446615399872945;0.42450175957831116;0.5939665524936977;0.06358780791156171;0.5973839625228295
49.987102;1.2014261363951566;0.7126181732085023;0.5932425278783174;-0.0850192269152415;-0.07077045173203499;1.1999191751876757;9.999434274876112;0.7127764333753301;0.42446596966283234;0.4245006643736267;0.5939662972633097;0.06358678412624018;0.5973851994290559
49.997102;1.2014279923241966;0.7126188429354242;0.5932424358040321;-0.08501791838688119;-0.07076936122940707;1.1999207766840774;9.99942309793171;0.7127773303759354;0.4244657414917062;0.4244995861710811;0.593966054354261;0.06358676343701132;0.5973865275044126
50.007102;1.2014307994282152;0.712620296680857;0.5932424568450947;-0.08501810421218182;-0.0707694568666221;1.1999223216096058;9.999412311310076;0.7127781908719113;0.4244654682294866;0.42449852556143175;0.5939658226442076;0.06358674589318444;0.5973878344168334
50.017102;1.2014325897193592;0.7126211349353699;0.5932423968598914;-0.08501810479580713;-0.07076945608975983;1.199923807475273;9.999401932810027;0.7127790124531909;0.4244651488384787;0.42449748266076337;0.5939656011962496;0.06358573153316135;0.5973890078662323
50.027102;1.2014343384613309;0.7126216637759814;0.5932420278309927;-0.08501679624799771;-0.07076836559373562;1.1999262327835007;9.999391990989972;0.7127797925790045;0.42446478226292905;0.4244964570501836;0.5939653891025456;0.06358572033624707;0.5973902553765035
50.037102;1.2014360414557814;0.7126224058162619;0.5932417848470579;-0.08501679682026492;-0.07076836482334367;1.1999275969617877;9.999382528029214;0.7127805295024726;0.4244643672235911;0.42449544777426634;0.5939641855072021;0.06358471221990038;0.5973903647282964
50.047102;1.2014376954952275;0.7126228434404752;0.5932412354581856;-0.08501548826231851;-0.07076727433559472;1.199928900781777;9.9993735954873;0.712781222888682;0.4244639022348113;0.42449445340299136;0.5939639897878879;0.06358470703166846;0.5973915322702144
50.057102;1.2014392980001791;0.7126235026620513;0.5932408151546409;-0.08501548882642439;-0.07076727357539982;1.1999301461213028;9.999365247102167;0.7127818734437539;0.42446338583861676;0.4244934724640143;0.5939638018378748;0.06358370452436518;0.597392545587433
50.067102;1.201441828087937;0.7126246951760805;0.5932402973427578;-0.08501567462139069;-0.07076736923771038;1.199931335023737;9.99935753388109;0.7127824823426702;0.42446281696989474;0.42449250396630345;0.5939636220831473;0.06358370438262079;0.5973936130395379
50.077102;1.2014433235707402;0.7126250281448413;0.59323949044107;-0.08501436605445885;-0.07076627876923205;1.1999334693802572;9.999350500659432;0.7127830512333027;0.42446219527152507;0.42449154741210476;0.5939634511157126;0.06358370626599097;0.5973946251071851
50.087102;1.201444764848474;0.7126255938785415;0.593238819274454;-0.08501436661237133;-0.0707662780302143;1.1999345516844513;9.999344181107787;0.7127835818993655;0.42446152099400625;0.4244906025288498;0.5939632893838913;0.06358270980737958;0.5973954736724824
50.097102;1.2014461516415336;0.7126258736527793;0.5932378518712754;-0.0850130580413615;-0.07076518757689261;1.1999355853589693;9.999338596308144;0.7127840753715328;0.4244607947378529;0.424489669300094;0.5939631371567604;0.06358271463552251;0.5973963703834453
50.107102;1.2014474833824371;0.7126263909635289;0.5932370240294492;-0.08501305859383458;-0.07076518685374744;1.1999365738895504;9.999333757016291;0.7127845317512534;0.42446001769954994;0.42448874814349374;0.5939629948239532;0.0635817204557924;0.5973971006622734
50.117102;1.2014497387336747;0.7126271943811668;0.5932358928698003;-0.08501193524512951;-0.07076419283311208;1.1999375201281328;9.999329660825644;0.712784950623678;0.4244591920295914;0.42448783982929994;0.5939628634964726;0.06358172710834803;0.5973978754390825
50.127102;1.201450951763944;0.7126276711769306;0.5932349192358074;-0.08501193578685795;-0.07076419212799077;1.1999384267614701;9.999326290531796;0.7127853312458035;0.4244583206807548;0.42448694533511944;0.5939627453411365;0.06358173456058183;0.5973985872737051
50.137102;1.2014520975919447;0.7126281307691685;0.5932338800084056;-0.08501193632019623;-0.07076419143216806;1.1999402970356035;9.999323620946388;0.712785672746282;0.42445740722473563;0.4244860658777703;0.593961643360402;0.06358074286010187;0.5973981359817488
50.147102;1.2014531709046896;0.7126283147958862;0.5932325642037655;-0.08501062771501705;-0.07076310102356241;1.199941134678964;9.999321624392547;0.7127859742250612;0.4244564558944436;0.4244852028902744;0.5939615611190242;0.06358075207889094;0.5973987249529109
50.157102;1.201454166584893;0.7126287462611215;0.5932314113816995;-0.08501062822476184;-0.07076310034622582;1.1999419435514387;9.999320270519329;0.7127862345736878;0.42445547137465334;0.4244843578852714;0.5939615025937894;0.06357976228308326;0.5973991496849202
50.167102;1.201455079006184;0.7126289048989489;0.59322999267186;-0.08500931959197998;-0.07076200995606893;1.1999427277927464;9.999319525965944;0.7127864526274483;0.4244544583955174;0.4244835323423997;0.5939614717171775;0.06357977354878172;0.5973996261493354
50.177102;1.2014568829282835;0.7126298810253768;0.5932287352590487;-0.08500950529783986;-0.07076210571246531;1.199943492172264;9.999319355500086;0.7127866275905523;0.4244534215604256;0.42448272755410005;0.5939614716522404;0.06357878597977114;0.5973999449609546
50.187102;1.2014576113485498;0.7126302795385157;0.5932274496864496;-0.08500950575642635;-0.07076210506196992;1.1999452419574965;9.999319722531618;0.7127867591868057;0.4244523654539457;0.424481944546395;0.5939615045767221;0.06357879965641097;0.5974003228002013
50.197102;1.2014582405570753;0.7126304090712103;0.5932259118800113;-0.08500819706412914;-0.07076101469726305;1.1999459821881147;9.999320590076708;0.7127868475400189;0.424451294824497;0.42448118424288905;0.5939615722470019;0.06357881454277031;0.5974006570320918
50.207102;1.2014587667207557;0.7126307917416669;0.5932245606413179;-0.08500819747684255;-0.07076101406161725;1.1999467169179712;9.999321925639851;0.7127868928532453;0.424450214670392;0.42448044773428084;0.5939616764559221;0.06357783046827332;0.5974008447214255
50.217102;1.201459186193016;0.7126309065398645;0.5932229676608644;-0.0850068887356491;-0.07075992370995701;1.199947448856363;9.999323706454641;0.7127868952717121;0.42444913017503905;0.4244797365408095;0.59396181894558;0.06357784721069826;0.5974011020280747
50.227102;1.2014604767618369;0.7126318431756736;0.5932215611498852;-0.08500707432340586;-0.0707600195008289;1.1999481791838675;9.999325918812444;0.7127868554623366;0.4244480464875564;0.42447905257363394;0.593962001361386;0.06357686458337816;0.5974012190804331
50.237102;1.2014606755643054;0.712632206435285;0.593220152399193;-0.08500707466012088;-0.07076001888116425;1.1999499069319033;9.999328556909491;0.7127867753147257;0.42444696843400587;0.42447839760275735;0.593962225337441;0.06357688246596531;0.5974014109566508
50.247102;1.2014607644538977;0.7126323049457722;0.5932185174916118;-0.08500576584148982;-0.07075892854388104;1.1999506285871386;9.999331624643128;0.7127866576668965;0.42444590031625007;0.4244777728706651;0.5939614923467035;0.06357690080681944;0.5974005781310129
50.257102;1.2014607474363423;0.7126326597839164;0.5932170943140681;-0.0850057661275659;-0.07075892793294337;1.1999513393973762;9.999335130196133;0.7127865052514034;0.4244448457828287;0.42447717922730926;0.5939618034680535;0.0635759196174665;0.5974006032261042
50.267102;1.2014606307896265;0.7126327475029316;0.5932154524782578;-0.08500445725851632;-0.07075783760359289;1.1999520352236988;9.999339074270553;0.7127863200935286;0.4244438078287949;0.4244766173801887;0.5939621592607918;0.06357593894800292;0.5974007049002742
