time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
50.277102;1.2014604217803515;0.7126330864323605;0.5932140294394126;-0.08500445749491156;-0.07075783699907212;1.1999527130680694;9.999343445135393;0.712786103738055;0.4244427891376479;0.42447608799542974;0.5939625595527959;0.06357495886996269;0.59740067053871
50.287102;1.2014611080527342;0.7126339808969937;0.5932126006743237;-0.08500464293110861;-0.07075793281100355;1.1999533711264216;9.999348220881146;0.7127858575502839;0.42444179254642567;0.4244755916708787;0.5939630033169138;0.06357497947400664;0.5974007134413167
50.297102;1.2014607336829584;0.7126340311910907;0.59321097633028;-0.08500333399069643;-0.0707568424858422;1.199955009066803;9.999353372175392;0.7127855825772343;0.4244408211763929;0.42447512901901047;0.5939634890690431;0.06357400083531066;0.5974006213944456
50.307102;1.2014602841862465;0.7126343231543727;0.5932095822290662;-0.08500333416068419;-0.07075684188148859;1.1999556278164334;9.999358866492885;0.7127852792165202;0.4244398782198362;0.42447470090850425;0.5939640154606068;0.06357402299317531;0.5974006077891165
50.317102;1.2014597648115004;0.7126343323937263;0.5932079866596408;-0.08500202518010963;-0.07075575155229016;1.1999562289084518;9.999364671333407;0.7127849471072155;0.424438966736023;0.42447430853904183;0.59396458142113;0.06357404600289099;0.5974005667327423
50.327102;1.2014591815641202;0.712634577416092;0.5932066249733877;-0.0850020253121778;-0.07075575094139465;1.199956813810878;9.999370748600766;0.7127845852652607;0.4244380896113621;0.4244739533398988;0.5939651858606225;0.06357306997076433;0.597400392728673
50.337102;1.2014595212608423;0.7126353628061243;0.5932052698985223;-0.0850022106475591;-0.07075584674062008;1.1999573832422694;9.99937704679654;0.7127841923554894;0.4244372494712403;0.42447363678287625;0.5939658273913808;0.06357309501989952;0.5974002999166289
50.347102;1.20145882796182;0.7126352894068987;0.5932037287772307;-0.0850009016121548;-0.07075475639750924;1.1999589366202839;9.999383502398974;0.7127837670582337;0.4244364485532362;0.4244733600459147;0.5939665043567788;0.06357212126320176;0.5974000766429658
50.357102;1.2014580872863303;0.7126354436729471;0.5932024255389371;-0.08500090169170754;-0.07075475577039937;1.199959472130038;9.9993900479686;0.7127833081276616;0.42443568878230153;0.4244731236987493;0.5939662149473535;0.06357214882565708;0.5973989422213927
50.367102;1.2014573032168478;0.7126353010898596;0.5932009277033117;-0.08499959262190378;-0.07075366541397445;1.1999599874581135;9.99939662286595;0.7127828140886245;0.4244349718238967;0.4244729275947838;0.5939669570809001;0.06357217787848801;0.5973987796328787
50.377102;1.2014564788493205;0.7126353790821135;0.5931996701325429;-0.08499959266713308;-0.07075366477157698;1.199960480236229;9.999403185234524;0.7127822833474935;0.42443429878289984;0.4244727709777972;0.5939677282740027;0.0635712086373192;0.5973984892194171
50.387102;1.2014556169766533;0.7126354122061462;0.5931984359387829;-0.08499959269484038;-0.07075366412023114;1.1999609477625612;9.999409721315615;0.7127817148226263;0.42443366987198283;0.4244726525347589;0.5939685257364969;0.06357124131843486;0.5973982850577422
50.397102;1.201455701564484;0.7126357021375707;0.5931969959745189;-0.08499846879006115;-0.07075267015180112;1.1999613865496614;9.999416247563724;0.7127811081880542;0.4244330845930631;0.4244725702166994;0.5939693462560991;0.06357027609861836;0.5973979555451571
50.407102;1.201454774987472;0.7126356285947457;0.5931958062346538;-0.08499846878107731;-0.07075266948139294;1.199962792197793;9.999422805496234;0.7127804633217593;0.42443254221368026;0.4244725212903194;0.5939701857896553;0.06357031311350467;0.5973977147433024
50.417102;1.2014538217093773;0.7126352331321167;0.5931944207005211;-0.08499715961957112;-0.07075157907921818;1.1999631602518097;9.999429451437118;0.7127797796574331;0.42443204204283214;0.4244725028071068;0.5939710393963561;0.06357035247971661;0.5973974573940797
50.427102;1.2014526488323758;0.7126348474007445;0.593193215752203;-0.08499772750873685;-0.07075206264037677;1.1999634875623248;9.999436239168691;0.7127790561230498;0.4244315835577587;0.4244725120524254;0.5939719015278592;0.06356939431854504;0.5973970781896818
50.437102;1.2014516481051247;0.7126345769054359;0.5931920912277949;-0.08499772744234606;-0.070752061942112;1.199963772545875;9.999443203233497;0.7127782913002404;0.4244311664105099;0.42447254675619667;0.5939727662964327;0.06356943875836;0.5973967909663935
50.447102;1.201450625574659;0.7126339714852332;0.5931907749006675;-0.08499641822459288;-0.07075097151251518;1.1999640147575117;9.999450357103498;0.7127774833168948;0.4244307903378344;0.42447260506717716;0.5939736278781431;0.06356848589336687;0.5973963833002406
50.457102;1.2014505637966248;0.7126341166502451;0.5931896927211308;-0.08499660333889394;-0.07075106721045432;1.1999642150472918;9.999457701299558;0.7127766297538399;0.42443045517219363;0.424472685314404;0.5939744810955068;0.0635685357452937;0.5973960674590758
50.467102;1.201449502289956;0.7126333528931629;0.5931884376164159;-0.08499529408800456;-0.07074997676382416;1.199965375327536;9.999465228039167;0.7127757278637783;0.4244301607669683;0.4244727857691719;0.5939743217007954;0.06356858827694194;0.5973947415594064
50.477102;1.2014484206107556;0.7126327689477451;0.5931874356397391;-0.08499529395843712;-0.07074997603227251;1.1999654975198555;9.999472922007618;0.7127747748382655;0.4244299067016289;0.4244729047224646;0.5939751461150997;0.06356764341069397;0.5973942863275542
50.487102;1.2014473157309635;0.7126321051764422;0.5931864731565871;-0.08499529381787402;-0.07074997529467494;1.1999655834904737;9.999480763095233;0.7127737678041054;0.42442969214429443;0.42447304076542075;0.5939759510089005;0.06356770101178613;0.5973939181250195
50.497102;1.2014461839526664;0.7126311023825636;0.5931853361437605;-0.08499398453369239;-0.0707488848302606;1.199965635716498;9.99948873198357;0.7127727041818179;0.4244295160752699;0.42447319273145406;0.5939767328509419;0.06356676087724811;0.5973934213998999
50.507102;1.2014460019293112;0.7126308506760978;0.5931844494435299;-0.08499416958979128;-0.07074898049941436;1.1999656568645005;9.999496814768781;0.7127715829573409;0.4244293774980471;0.42447335930175784;0.593977487436438;0.06356682276152165;0.5973930060722414
50.517102;1.2014448039404648;0.7126296927505951;0.5931834041971725;-0.08499286029148302;-0.07074789003167024;1.1999666487775777;9.99950500303644;0.7127704055913808;0.4244292753698703;0.42447353888181283;0.5939782099305094;0.06356688639830234;0.5973925630293201
50.527102;1.2014435671603647;0.7126287170617708;0.5931826248731201;-0.08499286012542345;-0.07074788928683647;1.1999666121342172;9.99951329235926;0.7127691754420016;0.4244292085171623;0.42447373000166816;0.5939788953596215;0.06356595150125323;0.5973919834570868
50.537102;1.201442288844953;0.7126276624302451;0.5931818964043276;-0.08499285995795726;-0.07074788854295526;1.1999665470934275;9.999521687334274;0.7127678964798839;0.4244291758654579;0.4244739317842685;0.5939795390809651;0.06356601777942229;0.597391478033648
50.547102;1.2014409666628023;0.7126262681440965;0.5931810029968678;-0.08499155065495376;-0.07074679807757525;1.199966454421643;9.999530209202408;0.712766572494115;0.4244291769517157;0.4244741438457371;0.5939801370952319;0.0635650849568019;0.5973908322106201
50.557102;1.2014395984070279;0.7126250553778826;0.5931803787207596;-0.08499155048881381;-0.07074679733544431;1.1999663357944086;9.99953889418892;0.7127652072449769;0.4244292122177009;0.42447436569725355;0.5939806859647857;0.06356515277076895;0.5973902576815002
50.567102;1.2014391627813987;0.7126243311132175;0.5931797944850737;-0.08499173553647928;-0.07074689300742638;1.199966193043275;9.999547783506552;0.7127638049815213;0.4244292827080919;0.42447459641132157;0.5939811824387788;0.06356522097510633;0.5973896476590422
50.577102;1.2014376967802975;0.7126226986732772;0.5931790552804004;-0.08499042624046495;-0.07074580254429498;1.1999670276701597;9.999556910182205;0.7127623703076633;0.4244293896203114;0.42447483496582594;0.5939816230720528;0.06356428934757764;0.5973888960604493
50.587102;1.2014361805423537;0.7126212474387396;0.5931785823075542;-0.08499042608649446;-0.07074580180502614;1.1999668409717241;9.999566288101272;0.7127609074772475;0.42442953421207424;0.4244750807535362;0.5939810040618373;0.06356435765151103;0.5973872223247945
50.597102;1.2014346142889802;0.7126194564203951;0.5931779403551607;-0.084989116802312;-0.07074471134553201;1.1999666339175643;9.999575910917766;0.7127594199805481;0.4244297177855215;0.4244753336451824;0.5939813216076907;0.06356342556296748;0.5973864038876403
50.607102;1.2014329988187442;0.7126178470368019;0.5931775618173669;-0.08498911666200547;-0.07074471061186557;1.1999664064174262;9.999585756152896;0.7127579105992312;0.42442994143926827;0.42447559381721633;0.5939815726119216;0.06356349265241473;0.5973856613832067
50.617102;1.2014313352277084;0.7126161584256829;0.5931772276601613;-0.08498911652920822;-0.07074470988253882;1.199966156614291;9.999595789689195;0.712756381585068;0.4244302057638477;0.42447586165389983;0.5939817553025283;0.0635635584429741;0.5973848907663546
50.627102;1.2014306059380186;0.7126146976489898;0.5931767068382044;-0.08498799247501002;-0.07074371584916779;1.199965881273581;9.999605974388132;0.7127548347325171;0.4244305106834495;0.424476137562021;0.5939818693260687;0.06356262247335115;0.5973839877052463
50.637102;1.2014288526464207;0.712612850404111;0.5931764533111699;-0.08498799235711883;-0.07074371513148155;1.1999665770330123;9.999616275526002;0.7127532713944261;0.4244308555796548;0.4244764217474493;0.5939819150833479;0.06356268432468293;0.5973831667735338
50.647102;1.2014270610850482;0.7126106643657257;0.5931760183657648;-0.08498668310877938;-0.07074262469915155;1.1999662410610288;9.999626657610989;0.7127516924719967;0.4244312396877541;0.4244767141400683;0.5939818930844366;0.06356174362956825;0.5973822171469396
50.657102;1.2014252374410275;0.7126086626010998;0.5931758326256509;-0.08498668300532045;-0.07074262399921658;1.1999658707206349;9.99963708268689;0.7127500981057419;0.4244316624876644;0.4244770143816691;0.5939818039047962;0.06356180009669489;0.5973813537423769
50.667102;1.201423388695757;0.7126065870954619;0.5931756763792833;-0.08498668290856294;-0.07074262331135514;1.1999654632853591;9.999647518784135;0.7127484875032937;0.42443212388861074;0.42447732187173925;0.5939816479429877;0.06356185356335975;0.5973804717779964
50.677102;1.2014215218993478;0.7126041809397484;0.5931753306339518;-0.08498537368012045;-0.07074153291532814;1.1999650165195286;9.999657953189878;0.7127468596113266;0.4244326242166542;0.424477636006046;0.5939814245611577;0.06356090402871865;0.5973794657889836
50.687102;1.2014206241887073;0.7126025382270169;0.5931752160174749;-0.08498555880017675;-0.07074162867157291;1.1999655292536247;9.999668393737906;0.7127452139147631;0.42443316397965986;0.4244779564993447;0.5939811317128298;0.06356095163034557;0.597378549186688
50.697102;1.201418740829401;0.7126002682548171;0.5931751366085853;-0.08498555871850166;-0.07074162803426726;1.1999650008673;9.999678855945847;0.7127435505240932;0.42443374350588886;0.4244782835106314;0.5939797667941028;0.06355999659378031;0.5973765156813579
50.707102;1.20141686113821;0.7125976847887884;0.593174862211356;-0.08498424950000621;-0.07074053769651714;1.1999644304535335;9.999689351444642;0.7127418698752892;0.42443436283100977;0.42447861753041843;0.5939793277717067;0.06356003919072546;0.5973755683662423
50.717102;1.201414994610683;0.7125953157782386;0.593174825843336;-0.08498424942038253;-0.07074053710621235;1.199963816614917;9.99969988163704;0.7127401724039097;0.4244350219567141;0.42447895906773403;0.5939788134430365;0.06356007972529955;0.5973746092049065
50.727102;1.2014131496512557;0.7125926464561463;0.593174593388573;-0.08498294019956876;-0.07073944682088436;1.1999631575537046;9.999710433665694;0.7127384582886463;0.4244357211131963;0.4244793081974594;0.593978223307919;0.06355911853490874;0.5973735349392273
50.737102;1.2014113327003748;0.7125915137943343;0.5931756882802521;-0.08498267946518427;-0.07073922932583328;1.199962451035332;9.999720981606712;0.712736727335276;0.4244364606973158;0.42447966444766555;0.5939775578927586;0.06355915597039409;0.5973725613351223
50.747102;1.2014105295099538;0.7125896134363794;0.5931757019931702;-0.08498286457478559;-0.07073932523817567;1.1999626942409476;9.999731492686152;0.7127349791477555;0.4244372410414618;0.4244800271693678;0.5939768187834038;0.06355919236572487;0.5973715846635758
50.757102;1.2014087831065834;0.7125868643991982;0.5931755293256034;-0.08498155533142533;-0.07073823504933893;1.1999618836540769;9.999741934852425;0.7127332138081187;0.42443806230749503;0.4244803958379099;0.5939760078231622;0.06355822801893482;0.5973705007610589
50.767102;1.2014070788619133;0.7125843616796664;0.5931755910756676;-0.08498155521587485;-0.07073823461962549;1.1999610153855313;9.9997522805904;0.7127314326019493;0.42443892431960484;0.42448077009453133;0.593975126549681;0.06355826317910084;0.5973695239835543
50.777102;1.2014054215408054;0.7125815887902952;0.5931754505798107;-0.08498024594558927;-0.07073714450615635;1.1999600858454744;9.999762504518666;0.71272963801359;0.42443982623816345;0.42448114962538747;0.5939741764483597;0.06355729803395901;0.5973684424127755
50.787102;1.2014038158219482;0.7125790708306562;0.5931755383894527;-0.0849802457982428;-0.07073714415628622;1.199959091607472;9.999772582304823;0.7127278330429645;0.42444076647449447;0.4244815339045834;0.5939731591104481;0.06355733269986497;0.5973674691266185
50.797102;1.2014022662404487;0.7125765505529829;0.5931756345029012;-0.08498024563196382;-0.07073714384922976;1.1999580289164238;9.999782495116458;0.7127260206458779;0.42444174281694586;0.4244819218949431;0.5939720759005125;0.06355736721000191;0.5973664975277557
50.807102;1.2014017579813452;0.7125743389904885;0.5931755081071637;-0.0849791215053541;-0.07073615027671254;1.1999578944102651;9.999792231491478;0.7127242036850742;0.42444275240401913;0.42448231176621654;0.5939709279940856;0.06355640149775735;0.597365420299004
50.817102;1.201400333534391;0.7125718258757103;0.5931756142547903;-0.08497912129718765;-0.07073615006058552;1.1999566859542987;9.999801780963562;0.7127223847857689;0.4244437916428147;0.4244827009273381;0.5939687169685642;0.0635564354067092;0.597363454271351
50.827102;1.2013989771008953;0.7125693232246355;0.5931757230697785;-0.08497912106627725;-0.07073614989294533;1.1999554026644212;9.999811128312631;0.7127205658721021;0.42444485635841595;0.42448308645841626;0.5939674453032209;0.06355546874361384;0.5973623736950776
50.837102;1.201397691912907;0.7125665752068974;0.5931756167489087;-0.08497781167071594;-0.07073506005309167;1.1999540452196078;9.999820261124134;0.7127187482268709;0.42444594206637204;0.42448346559658745;0.5939661165979243;0.06355550133949871;0.5973613959408527
50.847102;1.2013964805826838;0.7125641080401508;0.5931757288455982;-0.08497781139260191;-0.07073505998802215;1.1999526161101832;9.999829183033357;0.7127169334443475;0.4244470440777338;0.424483836187098;0.5939647352301068;0.06355553309588043;0.5973604140485346
50.857102;1.2013953442544876;0.7125614060708807;0.5931756253960889;-0.0849765019501489;-0.07073397025404375;1.1999511189501693;9.999837914631096;0.7127151241220028;0.4244481576230884;0.42448419693252964;0.5939633053907379;0.06355456401972567;0.5973593216877546
50.867102;1.201395263355407;0.7125595653653287;0.5931757291424082;-0.0849766868241745;-0.0707340667100573;1.1999505572322477;9.999846483913874;0.712713323275363;0.42444927818581896;0.4244845471390576;0.5939618305086645;0.06355459424804286;0.5973583326122924
50.877102;1.201394275450928;0.7125571972224201;0.5931758467206782;-0.08497668647901693;-0.07073406680921324;1.1999489334534206;9.999854920436372;0.7127115334319927;0.4244504016263717;0.42448488611091806;0.5939603136424163;0.06355462402577275;0.5973573422667768
50.887102;1.2013933604810652;0.7125546168577361;0.5931757504396257;-0.08497537697123488;-0.07073297724121638;1.199947249639423;9.99986325541895;0.7127097563524958;0.4244515239425592;0.4244852127555947;0.5939587582948619;0.06355365361054621;0.5973562467473641
50.897102;1.2013925177688352;0.7125523525342428;0.5931758752345051;-0.08497537658626479;-0.07073297745103539;1.1999455085696487;9.99987152179715;0.7127079928021961;0.4244526410541636;0.42448552578977067;0.593957168785858;0.0635536831700224;0.597355261766562
50.907102;1.201391746083745;0.7125501493447117;0.5931760055908736;-0.08497537618289848;-0.07073297771540846;1.1999437141461116;9.999879755743079;0.7127062422922718;0.42445374871442487;0.4244858240684974;0.5939555496626537;0.06355271274176452;0.597354177628021
50.917102;1.2013910430436683;0.7125477516613067;0.5931759263913193;-0.08497406662003074;-0.07073188831100619;1.1999418712412442;9.99988799789717;0.7127045035571722;0.42445484258728494;0.42448610639782863;0.5939539050234656;0.0635527422343775;0.5973532099257637
50.927102;1.2013913867285775;0.7125462532450263;0.5931760619878691;-0.08497425137916105;-0.0707319850947142;1.1999409854296883;9.999896286067273;0.7127027755936869;0.42445591870534205;0.4244863710661566;0.5939522388412558;0.06355277142368937;0.5973522546208533
50.937102;1.2013908143440317;0.7125442609161254;0.593176220102272;-0.08497425092894467;-0.07073198551862137;1.1999390620448869;9.999904646732121;0.7127010580291668;0.42445697395638815;0.4244866155859774;0.5939495554260747;0.06355179995713567;0.5973502129769513
50.947102;1.201390307036664;0.7125420833995896;0.5931761734514948;-0.08497294132374135;-0.07073089627062357;1.1999371053112975;9.999913095167415;0.7126993507461057;0.4244580061997383;0.4244868367384454;0.5939478588696833;0.06355182740037708;0.5973492884387136
50.957102;1.201389865930429;0.7125402420668023;0.5931763563690817;-0.0849729408520897;-0.0707308967939094;1.1999351184703928;9.99992163828135;0.7126976541230088;0.4244590142220337;0.4244870308597265;0.5939461521489792;0.06355185332685012;0.5973483828384218
50.967102;1.2013894919949577;0.7125382155354971;0.5931763345896043;-0.08497163122868881;-0.0707298076405196;1.1999331039365704;9.999930277087877;0.7126959695421478;0.42445999751358127;0.4244871944383984;0.5939444370672943;0.06355087741648216;0.5973473930282667
50.977102;1.201389186104152;0.7125365252946123;0.5931765410249396;-0.08497163074095107;-0.0707298082534268;1.1999310628816267;9.999939013257983;0.7126942987024274;0.42446095588672633;0.42448732485121504;0.5939427149175703;0.0635508994784815;0.5973465356928034
50.987102;1.2013899309458258;0.7125354788537628;0.5931767454394814;-0.08497181543913851;-0.07072990531970876;1.199929995316271;9.999947855982644;0.7126926422858468;0.424461889370649;0.42448742044788895;0.5939409869205208;0.06354991937390027;0.5973456028581406
50.997102;1.2013897688865676;0.7125336795463328;0.5931767514893227;-0.08497050579223314;-0.07072881629065068;1.199927901078325;9.999956820888675;0.7126909994521827;0.4244627982036834;0.4244874798471292;0.5939392541719852;0.06354993694415063;0.597344812909788
51.007102;1.2013896859916302;0.7125322156909409;0.5931769791995264;-0.08497050528254352;-0.07072881702145792;1.1999257809495991;9.999965925245291;0.7126893687210454;0.42446368275560115;0.4244875015501128;0.5939375173196065;0.06354995201648299;0.5973440655501072
51.017102;1.2013896881605546;0.712530824966618;0.5931772093989846;-0.08497050476578136;-0.07072881778720227;1.1999236374102047;9.99997518841347;0.7126877494773156;0.4244645438052989;0.42448748433396083;0.5939357762136604;0.06354896444831913;0.5973432604257899
51.027102;1.201389781458944;0.7125292452065465;0.5931772227320379;-0.08496919509784671;-0.0707277288631868;1.199921474682521;9.999984631969477;0.7126861425494596;0.4244653829005168;0.4244874276486819;0.5939340303594063;0.06354897413471966;0.5973426156256421
51.037102;1.201389972008668;0.7125279973480774;0.5931774501840528;-0.08496919456813713;-0.0707277296931723;1.199919297966724;9.999994273429024;0.7126845496000125;0.42446620232304927;0.4244873314563477;0.5939322802239925;0.06354898096500819;0.5973420289479825
51.047102;1.2013912467243348;0.712527389384013;0.5931776598101463;-0.08496937922385314;-0.07072782696448693;1.1999181126829919;10.000004123726866;0.7126829722796737;0.4244670047601491;0.42448719577125893;0.5939305281417081;0.06354798479641607;0.5973413970780364
51.057102;1.20139164980583;0.7125260256372088;0.593177653979315;-0.08496806953773234;-0.07072673812916046;1.199915924512404;10.000014191833413;0.7126814116174581;0.42446779278018504;0.42448702041226843;0.5939277781983355;0.06354798547978825;0.5973399408851712
51.067102;1.2013921664998992;0.712524995495196;0.5931778518905164;-0.08496806899259082;-0.07072673904239071;1.1999137398973596;10.000024484620214;0.7126798677454617;0.42446856845408165;0.42448680515423204;0.5939260355127998;0.06354698290708123;0.5973394387213948
51.077102;1.201392799908098;0.712523776635627;0.5931778171163158;-0.08496675929813292;-0.0707256502563131;1.1999115660508821;10.000035003885335;0.7126783399862493;0.42446933338531967;0.42448654996515867;0.5939243055160568;0.06354697702604271;0.5973391115070519
51.087102;1.2013935514906966;0.7125228882418313;0.5931779817532408;-0.08496675874652504;-0.0707256512141324;1.199909410471533;10.000045749531735;0.7126768271503323;0.4244700889470809;0.42448625497372106;0.5939225935602088;0.06354696779485973;0.5973388548025207
51.097102;1.2013942256792673;0.7125218820556241;0.5931780700717366;-0.08496732613114759;-0.0707261364335699;1.1999072806487745;10.00005672076094;0.7126753278859285;0.4244708366437733;0.4244859203450128;0.5939209048339845;0.06354595514152687;0.5973385631274283
51.107102;1.2013961924169396;0.7125214337624469;0.5931779688739234;-0.08496620161973255;-0.07072514411536186;1.1999061839982288;10.00006790887386;0.7126738411413497;0.4244715784960378;0.4244855462127739;0.5939192443327006;0.0635459390132186;0.5973384490964424
51.117102;1.2013972928543721;0.712520742207898;0.5931780774743399;-0.08496620106636744;-0.07072514512395461;1.1999041277894331;10.000079289281679;0.7126723667528665;0.4244723172030514;0.424485132520317;0.5939176167320216;0.06354591946677669;0.5973384052390406
51.127102;1.2013985040510249;0.7125201139397062;0.5931781675182042;-0.08496620051365047;-0.0707251461451669;1.1999021190417447;10.000090820543418;0.7126709057705797;0.42447305593630735;0.4244846790046473;0.5939160263682335;0.06354489666100588;0.5973383230538053
51.137102;1.2013998200576832;0.7125192886737602;0.5931780221459314;-0.08496489081516403;-0.07072405745352094;1.1999001642686116;10.000102452322169;0.7126694604231286;0.42447379792080214;0.4244841855146201;0.5939144774243341;0.06354487074888003;0.5973384122183301
51.147102;1.2014012329324695;0.7125187896786308;0.5931780754956532;-0.08496489026459242;-0.07072405849259941;1.1998982692366404;10.000114135735668;0.7126680339247771;0.42447454619645464;0.4244836522212405;0.5939129740053491;0.06354484180119611;0.5973385628422737
51.157102;1.2014027334453865;0.7125183595047221;0.5931781109136135;-0.08496488971564645;-0.07072405953730904;1.1998964392037952;10.000125828034651;0.7126666299283831;0.4244753035917389;0.4244830794151123;0.5939115198481553;0.06354380980947012;0.5973386652214746
51.167102;1.201404312068486;0.7125177407401742;0.5931779118845378;-0.08496358002199603;-0.07072297086279819;1.1998956789346513;10.000137492189596;0.7126652516379112;0.42447607262207737;0.42448246727156624;0.5939101178843841;0.06354377471084309;0.597338929032676
51.177102;1.2014069407110912;0.7125180250682795;0.5931779016597584;-0.08496376466291565;-0.07072306832423363;1.1998939916271816;10.000149093728673;0.7126639011801944;0.4244768551307429;0.42448181587299205;0.5939087700845286;0.06354273640420638;0.597339138094138
51.187102;1.2014086500550378;0.7125175568844001;0.593177670914602;-0.08496245497330947;-0.07072197965266033;1.1998923780862027;10.000160596728726;0.7126625798574816;0.4244776518133564;0.42448112520696535;0.5939064776773463;0.06354269478656699;0.5973385063321547
51.197102;1.2014104136993762;0.7125174262794827;0.5931776448287454;-0.08496245443474053;-0.07072198070403089;1.1998908377222335;10.000171963639257;0.7126612892253557;0.4244784620949966;0.42448039504896806;0.5939052415914396;0.06354264982442753;0.5973389106022777
51.207102;1.201412224335009;0.7125173730457297;0.5931776102737224;-0.08496245389985334;-0.07072198175468054;1.199889370365164;10.000183157127614;0.71266003171574;0.42447928447939404;0.4244796249321927;0.593904063067618;0.0635416016102322;0.5973392442752933
51.217102;1.2014140738591153;0.7125171370000278;0.5931773546041381;-0.08496114422134413;-0.07072089308111364;1.199887976874615;10.000194138998761;0.7126588097998382;0.42448011701388266;0.42447881415829347;0.5939029441913798;0.06354155035220693;0.5973397136825479
51.227102;1.201415953718671;0.7125172405808841;0.5931773159427736;-0.0849611436953333;-0.07072089412898293;1.199887658572051;10.000204871283565;0.712657624842649;0.4244809575969639;0.4244779619034012;0.5939018879249767;0.06354149631604843;0.59734020554617
51.237102;1.2014188361707108;0.7125179933930162;0.5931772696273511;-0.08496132835796591;-0.07072099158557711;1.199886416537922;10.000215324379718;0.712656477246484;0.42448180411787273;0.4244770675739062;0.5939008976195991;0.0635404397731358;0.5973406067271922
51.247102;1.2014207506718066;0.7125180020967941;0.5931770247931619;-0.08496001869426774;-0.0707199029065844;1.199885250832245;10.000225485703155;0.7126553672386493;0.4244826547359002;0.4244761311443107;0.5938999762777109;0.06354038098989757;0.5973411242590633
51.257102;1.2014226681234326;0.7125183590061225;0.5931770061245832;-0.08496001818594258;-0.0707199039487659;1.1998841599947168;10.000235360472333;0.71265429488109;0.424483508347364;0.4244751531823741;0.5938991259374595;0.06354032023819033;0.5973416475294582
51.267102;1.2014245795502572;0.712518805753567;0.5931769984315158;-0.08496001768460625;-0.07071990498892158;1.199883141455701;10.000244964293122;0.7126532596579842;0.42448436464344247;0.4244741347013978;0.5938983475196503;0.06353925780037431;0.5973420673180388
51.277102;1.201426478377861;0.7125190829414901;0.5931767865261516;-0.08495870804171256;-0.07071881630354049;1.1998821924406453;10.000254313307625;0.7126522606205973;0.4244852236984025;0.4244730770533783;0.593897641059217;0.06353919399503906;0.5973425948426274
51.287102;1.2014283603790075;0.7125197114299434;0.5931768061268775;-0.08495870755529542;-0.07071881733805363;1.1998813104749833;10.000263415635185;0.7126512972188659;0.42448608573389723;0.42447198189484664;0.5938970057777068;0.06353812920683471;0.5973430170535738
51.297102;1.2014312041248507;0.7125209955614139;0.5931768302842076;-0.08495889225768666;-0.07071891477888173;1.1998814932570345;10.000272268821016;0.7126503699947134;0.42448695112420587;0.4244708512149015;0.593896439829339;0.06353806386575463;0.5973435473885529
51.307102;1.2014330480346895;0.7125215337656732;0.59317666604996;-0.0849575826363974;-0.07071782608107471;1.1998807381645475;10.000280869628513;0.7126494801434817;0.42448782036019245;0.42446968742967733;0.5938949406729951;0.06353799839808334;0.5973430870240068
51.317102;1.201434875122336;0.7125224095202576;0.593176736417965;-0.08495758217183647;-0.07071782709987824;1.1998800413294979;10.000289229631278;0.7126486286047569;0.4244886939355663;0.4244684934771113;0.5938945059934456;0.06353693319614828;0.5973435209181561
51.327102;1.2014366897139312;0.7125233565523703;0.593176824553003;-0.08495758171306618;-0.07071782811084729;1.199879397365853;10.000297380612269;0.7126478160713405;0.42448957219450784;0.4244672727622767;0.5938941336274883;0.06353686861885818;0.5973440698678368
51.337102;1.2014384967037381;0.7125241087978998;0.5931767132907246;-0.0849562721090838;-0.07071673938959473;1.19987880090957;10.00030536681723;0.7126470436253369;0.424490455273389;0.4244660288781892;0.5938938207146197;0.06353680500444635;0.5973446288654632
51.347102;1.2014403001518565;0.7125251820415768;0.5931768362597544;-0.08495627165888428;-0.07071674038109736;1.1998782479952634;10.000313236016094;0.7126463127931488;0.4244913430279708;0.4244647652480496;0.593893563195948;0.06353574266109044;0.5973450920237512
51.357102;1.2014421030790894;0.7125260486563088;0.5931767591216748;-0.08495496206162273;-0.07071565163790591;1.1998787353061964;10.000321033914252;0.7126456252404776;0.4244922348228786;0.4244634849859624;0.5938933558413383;0.06353568186514225;0.5973456721883561
51.367102;1.201444888411849;0.7125277903218552;0.5931769034659212;-0.0849551467944832;-0.07071574901485063;1.1998782585456254;10.000328795725917;0.7126449830628167;0.4244931294759524;0.42446219102354416;0.5938931931167776;0.06353562290932953;0.5973462628916573
51.377102;1.201446696096733;0.7125290022309405;0.5931770740013175;-0.08495514635129635;-0.07071574996713559;1.1998778119650302;10.000336536481532;0.7126443891198084;0.42449402533146224;0.42446088640559587;0.5938930706272911;0.06353456615977607;0.5973467573801704
51.387102;1.2014485073259087;0.7125299832896015;0.5931770408594667;-0.08495383675777206;-0.07071466118041418;1.1998773891248544;10.00034424954695;0.7126438467360624;0.4244949202184738;0.4244595746717789;0.5938929858113652;0.06353451206332375;0.5973473679230371
51.397102;1.2014503202392472;0.7125312467781866;0.5931772371895181;-0.08495383631487895;-0.07071466209965221;1.1998769838132293;10.00035191550427;0.7126433592806231;0.4244958114570015;0.4244582598750384;0.5938929373917532;0.0635344610830414;0.5973479875799167
51.407102;1.2014521298090697;0.7125325248977866;0.593177446329613;-0.08495383587035042;-0.07071466300012015;1.1998765908724902;10.000359512014736;0.7126429299399486;0.42449669586988803;0.4244569460695266;0.5938929246161935;0.06353341362372968;0.5973485087285898
51.417102;1.2014539293271382;0.7125335510119539;0.5931774521982611;-0.08495252627251779;-0.0707135741566722;1.1998772065600842;10.000367017260794;0.7126425616574774;0.4244975696951038;0.42445563676968073;0.5938929471380345;0.06353337004395955;0.597349142028341
51.427102;1.201456693243447;0.7125354096434017;0.5931776780578785;-0.08495271099931789;-0.07071367142314135;1.1998768279646759;10.000374410513182;0.7126422570595984;0.4244984286959673;0.4244543347416524;0.5938930051541262;0.06353233068240838;0.5973496723185582
51.437102;1.2014584542977191;0.7125367010563134;0.5931779308962383;-0.08495271054897446;-0.07071367225430916;1.1998764525809542;10.000381672415308;0.7126420181794618;0.4244992684249703;0.424453042161388;0.5938920994234751;0.06353229579115782;0.5973493157183944
51.447102;1.2014601874523414;0.7125377307924862;0.593177983661452;-0.08495140094520506;-0.07071258333468274;1.1998760786206937;10.000388781846066;0.712641846225377;0.424500084362375;0.4244517609381662;0.5938922313476033;0.063532265473501;0.5973499532415134
51.457102;1.2014618872590923;0.7125390192442841;0.5931782717282311;-0.08495140049279208;-0.0707125841086233;1.1998757045816009;10.000395709367334;0.7126417414792765;0.42450087195532854;0.42445049281371305;0.5938924030420848;0.06353123969858986;0.5973504840860777
51.467102;1.201463549061067;0.7125403051204281;0.5931785790881517;-0.08495140003982932;-0.07071258485121854;1.1998753281732184;10.000402415861213;0.7126417032528266;0.424501626748815;0.42444923926008393;0.5938926172865118;0.06353121832106992;0.5973511215299274
51.477102;1.2014651690833489;0.7125413274902413;0.5931786892072847;-0.08495009043433879;-0.07071149583771337;1.1998749462711977;10.000408863850312;0.7126417300299712;0.424502344805418;0.42444800166172897;0.5938928773169755;0.06353120110444291;0.5973517600521381
51.487102;1.2014667446532457;0.7125426082202785;0.5931790361371289;-0.08495008998098272;-0.07071149651288738;1.1998755558255962;10.000415029233558;0.7126418199232115;0.42450302307826926;0.42444678168792066;0.5938931862727659;0.06353018778919203;0.5973522942702818
51.497102;1.2014692549582138;0.7125444558580688;0.593179391352182;-0.08495027470124418;-0.0707115935616391;1.19987515542038;10.000420897731642;0.7126419713034555;0.42450365920097266;0.4244455813065794;0.5938935467689536;0.06353017814162559;0.5973529379792029
51.507102;1.2014707373930895;0.7125454748463352;0.5931795602885235;-0.0849489650958449;-0.07071050443999059;1.199874746753727;10.000426455182835;0.7126421830928199;0.42450425093755273;0.42444440256808175;0.5938939610104986;0.06353017193504788;0.5973535860120911
51.517102;1.2014721714531398;0.7125467547805446;0.593179963553924;-0.08494896464593832;-0.07071050500275748;1.1998743343309364;10.000431685718167;0.7126424544586943;0.42450479586499723;0.4244432475189767;0.593894430752964;0.0635291689574294;0.5973541332765477
51.527102;1.2014735561383276;0.7125480354438791;0.5931803809891554;-0.08494896419973369;-0.07071050552584356;1.199873924168857;10.000436574278252;0.7126427842675406;0.424505291466084;0.42444211811063337;0.5938949569861205;0.06352916908617236;0.5973547936092511
51.537102;1.2014748913055902;0.7125490567273138;0.5931805918763767;-0.08494765460567581;-0.07070941628547854;1.199873523164378;10.000441110010284;0.7126431709777927;0.424505735328909;0.42444101598751827;0.5938955400908177;0.06352917230249817;0.5973554613579015
51.547102;1.201476177288681;0.7125503398342505;0.5931810264175043;-0.08494765417233942;-0.07070941672775392;1.1998741386054665;10.000445287958698;0.7126436132035244;0.4245061252012015;0.4244399423376411;0.5938961802780001;0.06352817860071695;0.5973560305341991
51.557102;1.2014783954980792;0.7125521913355136;0.5931814522312754;-0.08494783891955368;-0.07070951353868443;1.1998737771340977;10.000449101203973;0.7126441100321523;0.4245064592020919;0.42443889792773287;0.5938968778185022;0.06352818793357143;0.5973567143619432
51.567102;1.2014795858463962;0.7125532143238545;0.5931816710131869;-0.08494652935259042;-0.07070842417619068;1.199873443736033;10.000452531311973;0.712644660513284;0.4245067361635732;0.42443788324686316;0.5938966333212091;0.06352820026156902;0.5973564130028416
51.577102;1.2014807307699522;0.7125544987291043;0.5931821007514549;-0.08494652895274671;-0.07070842449649944;1.199873141541392;10.00045555502662;0.7126452631222718;0.42450695550585166;0.4244368986011746;0.5938974478547654;0.06352721559746673;0.597357009431559
51.587102;1.2014818316430544;0.712555785486823;0.5931825202799386;-0.08494652856604584;-0.07070842477700698;1.199872872279978;10.000458165995463;0.7126459156393627;0.42450711677427394;0.42443594415703534;0.5938983224757592;0.06352723396698456;0.5973577220489493
51.597102;1.2014828898716727;0.7125568156310284;0.5931827090016795;-0.0849452190379616;-0.07070733529515312;1.1998726368877035;10.000460384340697;0.7126466155042556;0.4245072196551367;0.42443502002191824;0.5938992578247817;0.06352725533771646;0.5973584440495845
51.607102;1.201483906777678;0.71255811169124;0.5931830981745027;-0.08494521867712673;-0.07070733549800523;1.1998724359704214;10.000462238161443;0.7126473608082986;0.42450726442805925;0.424434126193582;0.5939002543959715;0.06352627959359218;0.597359068605429
51.617102;1.20148488272129;0.7125594138953492;0.5931834692134984;-0.08494521832900549;-0.07070733566290602;1.1998732701186932;10.000463742242689;0.7126481509129536;0.4245072520543377;0.4244332623276434;0.5939013127778519;0.06352630656418452;0.5973598082408696
51.627102;1.201486797535025;0.7125610303087802;0.5931835925590244;-0.084944094007292;-0.07070634247651375;1.1998731401585494;10.000464895508642;0.7126489859227564;0.4245071838836184;0.4244324276824319;0.5939024332461124;0.0635253360884762;0.5973604503816728
51.637102;1.2014876879789262;0.7125623470467751;0.5931839241047328;-0.08494409368611898;-0.07070634256812303;1.1998730465874692;10.000465686069186;0.7126498659200239;0.4245070615437464;0.4244316212894819;0.5939036153907303;0.06352536808783141;0.5973612077456982
51.647102;1.2014885326098854;0.7125636720559043;0.5931842346559733;-0.08494409337968724;-0.0707063426251795;1.1998729881849615;10.00046609484647;0.7126507907431326;0.42450688712318874;0.4244308420457038;0.5939048582564931;0.06352540258348938;0.5973619735566918
51.657102;1.2014893290844837;0.7125647455671922;0.5931843068829096;-0.08494278393305417;-0.07070525292615872;1.1998729615781387;10.000466099833899;0.7126517601853504;0.4245066632638503;0.4244300887639068;0.5939061603636911;0.06352443963495219;0.5973626403256499
51.667102;1.2014900756226075;0.7125660903105946;0.5931845743776348;-0.08494278365767376;-0.07070525291921687;1.199872962412914;10.000465682476953;0.7126527742042779;0.4245063929261026;0.4244293602900891;0.5939075196033137;0.06352447927418832;0.5973634190630825
51.677102;1.2014907711827776;0.7125674477540344;0.5931848198099229;-0.08494278339825054;-0.07070525288244985;1.1998739866838901;10.00046483575755;0.7126538327405945;0.4245060791810031;0.4244286555655101;0.5939089336374774;0.06352452151103533;0.5973642016704842
51.687102;1.2014914146553108;0.7125685596289885;0.5931848263130446;-0.08494147399964538;-0.0707041630939496;1.1998740315233103;10.00046356334083;0.7126549353854024;0.4245057252456382;0.4244279735395227;0.593910400387222;0.06352356637649659;0.5973648802188513
51.697102;1.2014929850713465;0.7125705171263703;0.5931850173604195;-0.08494165893920465;-0.0707042594106978;1.199874095784864;10.000461866223676;0.7126560812278991;0.42450533435828797;0.4244273129703339;0.5939109179050049;0.06352361391951475;0.5973646717139942
51.707102;1.2014935189406806;0.712571925137421;0.5931852007880609;-0.08494165873109985;-0.07070425929312252;1.1998741802298407;10.000459733730551;0.7126572684950705;0.4245049093609043;0.4244266724121969;0.5939124840002725;0.06352366416670147;0.597365457286804
51.717102;1.2014939957571609;0.7125730923254274;0.5931851499792264;-0.08494034938508671;-0.07070316942830006;1.1998742874409214;10.000457146215679;0.7126584941014508;0.42450445251626445;0.42442605051331506;0.5939140962031622;0.06352271708813194;0.597366135025281
51.727102;1.2014944164132038;0.7125745417053839;0.5931853001347638;-0.08494034921527338;-0.07070316926433995;1.1998744215315376;10.000454082533835;0.7126597539401506;0.424503965855291;0.4244254463439104;0.5939157516772129;0.06352277257139417;0.597366916214702
51.737102;1.2014947844855968;0.7125760145557573;0.5931854352173028;-0.08494034906545822;-0.07070316907943577;1.1998745871496264;10.000450526166244;0.712661044059561;0.42450345159490527;0.42442485954361253;0.5939174468496651;0.06352283043237483;0.5973676930201607
51.747102;1.2014951045448334;0.7125772518550022;0.5931853395256095;-0.0849390397790204;-0.07070207915171335;1.1998757884896523;10.000446463380385;0.7126623618162778;0.42450291208427954;0.42442429010563865;0.5939191774291463;0.06352189044963624;0.5973683577433526
51.757102;1.2014953796723602;0.7125787755737182;0.5931854489241839;-0.08493903966903356;-0.07070207892924901;1.1998760291953559;10.00044187652169;0.7126637059712103;0.42450234938858405;0.42442373788951276;0.5939209388981728;0.06352195235456237;0.5973691221371673
51.767102;1.2014965918092904;0.7125808923228798;0.5931855373889525;-0.08493922474163376;-0.07070217509909445;1.1998763125924363;10.000436742461575;0.7126650759340387;0.4245017650191571;0.4244232022995201;0.5939227269383779;0.06352201580725773;0.5973698792570808
51.777102;1.2014967806672128;0.7125822038422692;0.5931854134658837;-0.0849379155116088;-0.0707010851225604;1.1998766419925018;10.000431035055398;0.7126664712214402;0.42450116007128236;0.424422682307602;0.5939245374845052;0.06352108043625794;0.5973705219157655
51.787102;1.201496929837721;0.712583796993761;0.5931855020190929;-0.08493791545725897;-0.07070108485746368;1.1998770208825347;10.000424727921148;0.7126678914017848;0.4245005355902785;0.4244221767443417;0.5939263664003026;0.06352114590290922;0.5973712613238532
51.797102;1.2014970438532389;0.7125854080367762;0.5931855886175432;-0.08493791542075882;-0.07070108458309189;1.1998774521890614;10.000417798048707;0.7126693358169423;0.4244998928324249;0.42442168450303414;0.5939282091143803;0.06352121189741906;0.5973719891266371
51.807102;1.2014971288356378;0.7125867725680151;0.5931854590333149;-0.08493660624456925;-0.07069999457836854;1.1998789375501906;10.000410225373326;0.7126708027392233;0.42449923343525703;0.4244212044000877;0.5939300607513505;0.06352027809870323;0.5973725966694624
51.817102;1.2014971923711952;0.7125884081521968;0.5931855498406557;-0.08493660624435828;-0.07069999429162566;1.1998794781389988;10.000401986149653;0.7126722887733509;0.42449855953115545;0.4244207351570678;0.5939319167315604;0.0635203441701736;0.5973732943524065
51.827102;1.2014982226306221;0.7125906190819095;0.593185634710148;-0.08493679142339759;-0.07070009040939895;1.199880076101726;10.000393051815303;0.7126737891386447;0.4244978735803837;0.4244202757831728;0.5939327730430259;0.06352040976186514;0.5973729793457854
51.837102;1.201498067866704;0.7125918216503845;0.5931854632028322;-0.08493605023827867;-0.07069948462646881;1.1998807347394167;10.000383402064562;0.7126752984115003;0.4244971780272781;0.4244198258502316;0.5939346261886685;0.06351947450656568;0.597373531572596
51.847102;1.2014981019276925;0.7125934742201877;0.59318557370952;-0.08493605029232079;-0.07069948433248761;1.1998814574456518;10.000373039588323;0.7126768113271503;0.42449647497764614;0.42441938533026435;0.5939364734309968;0.06351953803471995;0.5973741666096896
51.857102;1.2014981310275692;0.7125951301853741;0.593185691968819;-0.08493605036428065;-0.07069948403868113;1.19988224713312;10.000361989786201;0.7126783234182369;0.4244957660194531;0.42441895420306447;0.5939383127117872;0.06351959999009117;0.5973747751866545
51.867102;1.2014981555624535;0.7125965279976398;0.5931856019672294;-0.08493474129477675;-0.07069839402221391;1.1998831065941817;10.000350290520215;0.7126798310789513;0.42449505236057783;0.42441853213811354;0.5939401416883034;0.06351866002883426;0.5973752480950846
51.877102;1.2014981745061455;0.7125981876715382;0.5931857395456823;-0.08493474140084252;-0.07069839373064211;1.1998850382679174;10.000337985520346;0.7126813312403453;0.4244943350338477;0.42441811851800215;0.5939419570699249;0.06351871780509859;0.5973757957227552
51.887102;1.2014981862797682;0.7125998468437399;0.5931858905772429;-0.08493474152286687;-0.07069839344046222;1.1998860432334135;10.000325120800023;0.71268282129619;0.42449361487686876;0.4244177127413534;0.5939437551875013;0.0635187729656628;0.5973763104561355
51.897102;1.2014991708071747;0.7126018108491923;0.5931858297912044;-0.08493361765899386;-0.07069739983547074;1.1998871208568183;10.000311739170373;0.7126842993243249;0.42449289252195527;0.42441731443600683;0.5939455326542846;0.06351782516319072;0.5973766852972062
51.907102;1.201499167270137;0.7126034632775601;0.5931860171916579;-0.08493361781051596;-0.07069739954643675;1.1998882693772086;10.00029787430063;0.7126857640559393;0.42449216848796556;0.42441692346461596;0.5939472860230961;0.06351787404711734;0.5973771323061768
51.917102;1.201499158502549;0.7126051100543072;0.5931862271100424;-0.08493361797546195;-0.07069739925688226;1.199889486646181;10.000283548871396;0.7126872143771484;0.42449144311313314;0.42441653986903866;0.5939490114298762;0.063517919228688;0.5973775447568307
51.927102;1.2014991473450278;0.7126064897885729;0.593186244766501;-0.08493230899354726;-0.07069630924247759;1.1998907704476236;10.000268781671064;0.7126886490920396;0.42449071644281494;0.424416163775091;0.593950705132773;0.063516960298627;0.5973778166080463
51.937102;1.201499136626787;0.712608123390754;0.5931865056435751;-0.08493230918514735;-0.07069630894942072;1.1998921185596616;10.000253601816134;0.7126900672275994;0.4244899882024588;0.42441579517794853;0.5939523641385377;0.06351699690557794;0.597378161404223
51.947102;1.2014991283859542;0.7126097497143776;0.5931867939987618;-0.0849323093910037;-0.07069630865285295;1.1998945291286007;10.000238056964006;0.7126914679884508;0.424489257717452;0.4244154337698012;0.5939539862638566;0.06351702880556911;0.5973784736784095
51.957102;1.201499123453097;0.7126111074241533;0.5931868939371446;-0.08493100045216818;-0.07069521862785283;1.1998960005928505;10.000222207322157;0.7126928502680534;0.42448852389793923;0.4244150789244764;0.5939555699491871;0.0635160558748601;0.5973786476914702
51.967102;1.2015001021836842;0.7126132853221328;0.5931872288187507;-0.08493118584569062;-0.07069531472801523;1.1998975305110002;10.000206116224984;0.7126942126429027;0.42448778536630827;0.42441472969476657;0.5939561140021049;0.06351607812432365;0.5973779026855377
51.977102;1.201500101579042;0.7126148871298542;0.5931876055802058;-0.08493118610227621;-0.07069531441373031;1.199899114957397;10.000189846693253;0.7126955540611267;0.4244870407052539;0.42441438482707106;0.5939576171065648;0.0635160956854754;0.597378122788272
51.987102;1.2015000999690317;0.7126162207228186;0.5931877969186142;-0.0849298772181843;-0.07069422436835145;1.1999007491639098;10.000173457565005;0.712696874294683;0.4244862888598906;0.42441404295115776;0.5939590774474524;0.06351510874303928;0.5973782094275322
51.997102;1.2015000941978797;0.7126178073509721;0.5931882381127791;-0.08492987751716712;-0.07069422403871128;1.199902428144161;10.000156996533505;0.7126981733578674;0.4244855295975235;0.4244137029550479;0.5939604931038803;0.06351511745101598;0.5973783767579249
52.007102;1.2015000809530525;0.7126193851393265;0.5931887134140672;-0.08492987783917154;-0.07069422370079025;1.1999041470662568;10.00014049819943;0.7126994506606051;0.4244847638069738;0.4244133641961841;0.5939618628761498;0.06351512192701857;0.5973785193085912
52.017102;1.2015000575272246;0.7126206912170718;0.5931890065980516;-0.08492856902366133;-0.07069313363053056;1.1999069014975383;10.00012398746036;0.712700704994569;0.42448399329424724;0.4244130262542157;0.5939631866680879;0.06351412233446471;0.5973785311812057
52.027102;1.201500022063879;0.7126222441572874;0.5931895519383545;-0.0849285693932305;-0.07069313327487531;1.1999086871703535;10.000107484474137;0.712701935166074;0.42448322029061375;0.42441268853702213;0.5939644654200038;0.06351411891463477;0.5973786249741493
52.037102;1.2015009546253663;0.7126243488189643;0.5931901212799965;-0.08492875494059113;-0.07069322931741236;1.1999104996184429;10.000091011543615;0.7127031407460381;0.4244824473781715;0.4244123502276215;0.5939657009018371;0.06351411192041656;0.59737869379975
52.047102;1.201500894993498;0.7126258679124637;0.5931907377268827;-0.08492875535967098;-0.07069322894315501;1.1999123344674771;10.000074599155973;0.7127043224833177;0.42448167768725587;0.4244120105949053;0.5939668951794744;0.06351310154415037;0.5973786304355069
52.057102;1.2015008272495666;0.7126271082240725;0.5931911722899827;-0.08492744664198036;-0.07069213883511967;1.199914188162155;10.000058290318826;0.7127054820511645;0.42448091479623873;0.424411669274316;0.5939680499859004;0.06351308791186133;0.5973786465108997
52.067102;1.201500755416204;0.712628590654306;0.5931918572749945;-0.08492744711185833;-0.07069213843979923;1.1999160582353328;10.000042140081447;0.7127066216245304;0.4244801622735364;0.4244113261931008;0.5939691666443696;0.06351307114845262;0.597378634598937
52.077102;1.2015006827071333;0.712630053782622;0.59319257298292;-0.08492744760640326;-0.07069213803274091;1.199917943441609;10.000026204941086;0.7127077437549184;0.4244794230069261;0.42441098120146065;0.5939702464616904;0.06351205147070738;0.5973784873274341
52.087102;1.2015006114434674;0.7126312359957994;0.5931930990153166;-0.08492613896228728;-0.07069104788965641;1.1999208440627647;10.000010527545772;0.7127088513343236;0.4244786987799506;0.4244106337470514;0.5939712911805468;0.06351202924558502;0.5973784167956024
52.097102;1.2015005440613407;0.7126326579612149;0.5931938661545879;-0.08492613950251801;-0.0706910474575396;1.1999227612925307;9.999995129260563;0.7127099475620249;0.42447799042654255;0.4244102829269634;0.5939723033468214;0.06351200496943635;0.5973783166793245
52.107102;1.2015014646270776;0.7126346273450169;0.593194644037444;-0.08492632521428137;-0.07069114341980214;1.1999246958002079;9.999980018305749;0.7127110358485877;0.42447729811455076;0.4244099279674494;0.5939722862137992;0.06351197920314051;0.5973771924343837
