time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
52.117102;1.2015014158105992;0.71263574962226;0.5931952379785251;-0.08492501663031984;-0.07069005323865948;1.1999266470155825;9.999965204665274;0.7127121194937794;0.4244766214933228;0.4244095686543032;0.5939732432019995;0.06351095253251547;0.5973769254809601
52.127102;1.2015013827888075;0.7126371173194928;0.5931960702782091;-0.08492501722706965;-0.07069005276887234;1.199928613307685;9.999950706935843;0.712713201534819;0.4244759599532443;0.42440920508173824;0.5939741776517968;0.06351092555637108;0.5973767328232488
52.137102;1.2015013699884203;0.7126384730153139;0.5931969240027503;-0.08492501784023197;-0.0706900522871225;1.199930592027365;9.999936549647005;0.7127142850755314;0.42447531289437934;0.42440883693016124;0.593975092942387;0.063510898856256;0.59737650707406
52.147102;1.2015013822975866;0.7126395584789049;0.5931975823620037;-0.08492370930560188;-0.07068896207025896;1.1999325791649753;9.999922758269168;0.7127153737336329;0.42447467975667796;0.4244084632690097;0.5939759925478544;0.06350987293583443;0.5973761412589133
52.157102;1.2015014251085434;0.7126408969025025;0.5931984796771563;-0.08492370994911837;-0.07068896156631425;1.1999355695631526;9.999909355590642;0.712716471760221;0.42447405996361953;0.4244080832205939;0.5939768798487748;0.06350984818368705;0.5973758478607251
52.167102;1.2015015033433611;0.712642229072868;0.5931993994550638;-0.08492371060719411;-0.0706889610522299;1.1999375581703207;9.999896358949119;0.7127175833924851;0.42447345288764154;0.4244076967806879;0.593977757672827;0.0635098248710813;0.5973755210619758
52.177102;1.2015016203814766;0.7126432952146147;0.593200124795329;-0.08492240211661557;-0.07068787080513124;1.1999395414234961;9.999883777809098;0.7127187117775328;0.42447285765841203;0.4244073050330831;0.5939786278997012;0.06350880314697518;0.5973750555244843
52.187102;1.2015027586907752;0.7126451853115916;0.593201077230591;-0.08492258795192661;-0.07068796668050926;1.1999415178332689;9.999871610299095;0.7127198586157096;0.4244722730370323;0.4244069096052444;0.5939794915779518;0.06350878304924454;0.5973746648116185
52.197102;1.2015029571995208;0.7126465038107317;0.5932020606894544;-0.08492258865429965;-0.07068796614248378;1.1999434875068102;9.999859842601204;0.7127210245252835;0.4244716978646291;0.4244065119753825;0.5939803494602625;0.06350876454092398;0.5973742430489465
52.207102;1.2015031961118108;0.7126475590352194;0.5932028440009846;-0.08492128020716921;-0.07068687587553547;1.1999454512697334;9.99984845617778;0.7127222094292788;0.4244711317128091;0.42440611333053285;0.5939812022148843;0.06350774755993355;0.5973736839390302
52.217102;1.2015034747142146;0.7126488734038117;0.5932038587279185;-0.08492128093918991;-0.07068687532827984;1.1999474105769226;9.999837435410491;0.7127234129832775;0.4244705750266962;0.4244057148204392;0.5939820501407771;0.06350773209269041;0.5973732000077229
52.227102;1.2015037929340913;0.7126501877928473;0.5932048862375381;-0.08492128168497444;-0.0706868747782212;1.1999503676389014;9.999826770416373;0.7127246350642178;0.4244700289928318;0.424405317668828;0.5939828932751063;0.06350771821078785;0.5973726847897962
52.237102;1.2015041511167444;0.7126515038918221;0.5932059250168841;-0.084921282443142;-0.07068687422677422;1.1999523240711059;9.99981645749582;0.7127258760296461;0.4244694954802548;0.42440492325181495;0.5939837318970769;0.06350670600622116;0.5973720318111306
52.247102;1.201504549156773;0.7126525619736728;0.5932067561943928;-0.08491997404801847;-0.07068578395159583;1.1999542786400281;9.999806494322291;0.7127271367006911;0.42446897674817696;0.4244045332615259;0.5939835664694315;0.06350669551636454;0.5973704595315682
52.257102;1.2015059669518913;0.7126544507560328;0.5932077997654667;-0.08492015997312431;-0.07068587980794398;1.1999562264562882;9.999796871541204;0.7127284183150278;0.42446847492201845;0.42440414955610506;0.5939843973565327;0.06350668675280179;0.5973698508992316
52.267102;1.20150644226117;0.7126557722061547;0.5932088593823837;-0.08492016076205924;-0.07068587925989811;1.199958160324779;9.999787569213066;0.7127297223498135;0.42446799171331107;0.42440377387029876;0.5939852250883585;0.06350567977706013;0.5973691055002093
52.277102;1.201506956024362;0.7126568321792652;0.5932097049847798;-0.08491885239398148;-0.07068478899139727;1.1999600729918447;9.99977855848218;0.7127310499597117;0.4244675283857961;0.4244034079047036;0.5939860506032936;0.06350567471403755;0.5973684351564411
52.287102;1.201507509414397;0.7126581512215165;0.5932107694076906;-0.08491885319924644;-0.07068478845110188;1.199961958925182;9.999769805734182;0.7127324016011715;0.42446708579173537;0.4244030534416811;0.5939868750739502;0.06350567171745564;0.5973677323391771
52.297102;1.2015081047685237;0.7126594683293033;0.5932118344429483;-0.0849188540116792;-0.07068478791637076;1.1999648146455906;9.999761278649535;0.7127337773902336;0.42446666451224;0.42440271181842243;0.5939876996850252;0.06350467095348022;0.5973668899680419
52.307102;1.2015087456912068;0.712660522187062;0.5932126817137644;-0.08491754566516628;-0.0706836976645875;1.1999666377281533;9.999752949074386;0.712735177591598;0.4244662649154155;0.4244023831539968;0.5939885252791164;0.06350467259783615;0.5973661202933845
52.317102;1.201509436243835;0.7126618326548906;0.5932137439044206;-0.08491754649007939;-0.0706836971443179;1.1999684259326784;9.999744790386076;0.712736602451188;0.4244658870786758;0.4244020663097688;0.5939893518201155;0.06350467682708423;0.5973653168725929
52.327102;1.2015111602363007;0.7126637049172997;0.5932147914712305;-0.0849177324630959;-0.07068379303879146;1.1999701773891154;9.999736775567944;0.7127380515369408;0.42446553067998904;0.4244017595181494;0.5939901782645332;0.06350468383560777;0.5973644799954402
52.337102;1.2015119573280588;0.71266474010246;0.5932156294207224;-0.08491642412953104;-0.0706827028113975;1.19997189122292;9.999728877121164;0.7127395233570472;0.42446519490463824;0.4244014609872556;0.5939910029654553;0.06350369384720056;0.59736350388402
52.347102;1.2015128079629556;0.7126660250608073;0.5932166795284082;-0.08491642496466542;-0.07068270231548494;1.1999735674840046;9.999721062152487;0.7127410153792649;0.4244648786823552;0.4244011691861262;0.5939918238680533;0.06350370705422703;0.597362601559628
52.357102;1.201513711187292;0.7126672964506205;0.5932177248347085;-0.0849164258005167;-0.07068270182625729;1.199975206369371;9.999713284838144;0.7127425239481485;0.4244645811433658;0.4244008827183188;0.5939926382823403;0.06350372354741951;0.5973616674442009
52.367102;1.2015146655394582;0.7126685508345201;0.5932187659394144;-0.08491642663597038;-0.07068270134255393;1.1999778076081562;9.999705487873056;0.7127440442915403;0.42446430177843664;0.42440060009676417;0.5939934429568392;0.06350274332243035;0.5973605968249269
52.377102;1.2015156688520194;0.7126695236657367;0.5932195865350967;-0.08491511830371254;-0.07068161113925402;1.199979370168582;9.999697612132001;0.7127455709938303;0.4244640405022663;0.42440031997213407;0.5939942347466461;0.06350276634262467;0.5973596044355131
52.387102;1.2015167184208921;0.7126707328523938;0.5932206204005872;-0.08491511913704292;-0.0706816106625767;1.1999808922246389;9.999689602306141;0.7127470984068293;0.4244637978491591;0.42440004160006745;0.5939950111786301;0.0635027925907987;0.5973585855948914
52.397102;1.20151879206961;0.7126724832007377;0.5932216375516705;-0.08491530511079545;-0.07068170659356221;1.1999823714638203;9.999681408628689;0.7127486206287541;0.4244635748108325;0.4243997649615905;0.5939947703876595;0.06350182205931439;0.5973564400931114
52.407102;1.2015199249341921;0.7126733760090951;0.5932224408486326;-0.08491399677549138;-0.07068061639475276;1.1999838051911196;9.999672988157336;0.7127501316992595;0.4244633721436213;0.42439949053061726;0.5939955107058341;0.06350185469853367;0.5973553689946987
52.417102;1.2015210931359035;0.7126744981913992;0.593223448190879;-0.0849139976082877;-0.070680615918688;1.1999851899758582;9.999664299628224;0.7127516266341877;0.42446318977609065;0.42439921887990245;0.5939962301689433;0.06350189038497367;0.5973542718507779
52.427102;1.2015222899653952;0.7126755866422987;0.5932244374156238;-0.08491399844176331;-0.07068061544042316;1.1999865214929974;9.999655297413081;0.7127531025662126;0.42446302680286324;0.42439895030356894;0.5939969261271281;0.06350092891342732;0.5973530430831884
52.437102;1.2015235064096201;0.7126763778347539;0.5932251863899698;-0.08491269010832572;-0.07067952523530222;1.1999887947481234;9.999645940113155;0.7127545585999836;0.42446288188295467;0.42439868465491803;0.5939975953322615;0.06350097000271299;0.597351896046568
52.447102;1.201524731870691;0.7126773892524562;0.5932261242257738;-0.08491269094363646;-0.07067952475030276;1.1999900045439051;9.999636207556986;0.7127559947253586;0.4244627537702482;0.42439842139976064;0.5939982344175865;0.06350101335076735;0.5973507249839144
52.457102;1.2015259557933202;0.7126783555026172;0.5932270296562198;-0.08491269177993613;-0.07067952426068656;1.1999911466814184;9.999626103366717;0.7127574111814727;0.4244626416903389;0.4243981598705912;0.5939988403243057;0.06350105871443286;0.5973495303989862
52.467102;1.2015271687547147;0.7126792717175363;0.5932278989804841;-0.0849126926168313;-0.07067952376523301;1.1999922191881298;9.999615645308431;0.7127588080220691;0.4244625451571188;0.4243978995245303;0.5939994104187338;0.06350010592192619;0.5973482069006938
52.477102;1.201529343358076;0.7126804412194513;0.5932285006720193;-0.0849115694232968;-0.07067852994466028;1.1999932219895675;9.999604860464526;0.7127601842414265;0.4244624635167116;0.4243976399669177;0.593999942497603;0.06350015481950166;0.5973469689031496
52.487102;1.2015305116338988;0.7126812466550048;0.5932292890799001;-0.08491157025793439;-0.07067852943351294;1.1999941557304572;9.99959377933871;0.7127615372930841;0.42446239578146555;0.4243973809061509;0.5940004349832302;0.06350020523973864;0.5973457130465679
52.497102;1.2015316494288013;0.7126819935665409;0.5932300339959282;-0.08491157108932698;-0.07067852891243917;1.1999950209720711;9.99958242607941;0.7127628637355183;0.42446234070390626;0.42439712228141807;0.5940008870028468;0.06349925700932224;0.597344336693167
52.507102;1.2015327518131216;0.7126824205744907;0.5932305179317096;-0.08491026274719651;-0.0706774386560793;1.19999581742426;9.999570817981448;0.7127641602802585;0.42446229701783683;0.4243968645399443;0.594001298267156;0.06349930996505719;0.5973430561535288
52.517102;1.2015338124182173;0.7126830491219482;0.5932311755379495;-0.08491026356783032;-0.07067743811077187;1.199997543715783;9.99955896922478;0.7127654241899292;0.4244622636110292;0.42439660877528884;0.5940016692067995;0.06349936396950595;0.5973417686196991
52.527102;1.2015348235140133;0.7126836188407117;0.5932317912418636;-0.08491026438078217;-0.07067743755147293;1.1999981982139845;9.999546889845346;0.712766653081483;0.42446223925190346;0.4243963565537329;0.594002001165736;0.06349841891239844;0.5973403711252026
52.537102;1.2015357772108712;0.7126838685045762;0.593232149558525;-0.08490895601570396;-0.07067634725332714;1.1999987793373832;9.999534588055539;0.7127678446530975;0.42446222229963526;0.42439610960567753;0.5940012962268688;0.0634984747196509;0.5973380850097837
52.547102;1.2015376476087567;0.7126848856877883;0.5932326745024051;-0.08490914194450269;-0.07067644306887058;1.1999992852265131;9.999522075666517;0.7127689965522568;0.42446221086545316;0.42439586953762976;0.5940015568698988;0.06349853138529757;0.5973367952430313
52.557102;1.2015384683092345;0.7126852718707737;0.5932331739220968;-0.08490914272565146;-0.07067644246216477;1.1999997145206829;9.999509368704153;0.7127701065240423;0.4244622030491877;0.42439563759421395;0.5940017858077979;0.06349758897050244;0.5973354032001122
52.567102;1.201539216303883;0.712685593157136;0.5932336384568633;-0.08490914349320697;-0.07067644183832648;1.2000000677005533;9.999496487170841;0.7127711726272608;0.4244621970366745;0.42439541453347923;0.5940019859727229;0.0634976475670324;0.5973341230260468
52.577102;1.2015398879757635;0.7126855868715141;0.5932338539407666;-0.08490783507573961;-0.07067535147317418;1.2000003476978403;9.999483457420338;0.7127721932169446;0.42446219134744984;0.4243952006169571;0.5940021601869707;0.06349770728342409;0.597332849929579
52.587102;1.2015404792232247;0.7126857717301809;0.5932342580227337;-0.08490783581180196;-0.07067535081449018;1.200001559921671;9.999470312853864;0.7127731668973355;0.42446218502950417;0.4243949956362001;0.5940023106625726;0.06349776824353051;0.5973315856100347
52.597102;1.2015409853896148;0.7126858842700003;0.5932346380702119;-0.08490783653019592;-0.07067535013843682;1.2000017116160286;9.999457092069578;0.7127740929293569;0.42446217742881265;0.4243947989742569;0.5940024391675912;0.06349683054141397;0.5973302254480416
52.607102;1.201541401538548;0.7126856613243303;0.5932347815103125;-0.08490652806033744;-0.07067425972128129;1.2000018108106714;9.999443836254066;0.7127749719143084;0.42446216779618184;0.42439460976804366;0.5940025477538052;0.063496894174934;0.5973289834382489
52.617102;1.2015417231367789;0.7126856221789082;0.5932351265638697;-0.0849065287422559;-0.07067425901133316;1.2000018656813112;9.999430583983793;0.7127758057591916;0.4244621550752629;0.42439442714311437;0.5940026393040125;0.0634969590368673;0.5973277546874209
52.627102;1.2015429279702383;0.7126860724920493;0.5932354490432504;-0.0849067145396892;-0.07067435469100458;1.2000018845353058;9.99941736594573;0.7127765968342753;0.42446213794601073;0.4243942503781297;0.5940027176221307;0.0634960249575559;0.5973264345304128
52.637102;1.201543053927305;0.712685614367652;0.5932355591765097;-0.08490540601538357;-0.0706732642265674;1.2000018761548223;9.99940420803754;0.7127773473779709;0.4244621149734038;0.42439407899360676;0.5940027870824729;0.06349609173689066;0.5973252373515948
52.647102;1.2015428877935888;0.7126851509934908;0.5932358257517119;-0.08490597458323951;-0.07067374769741828;1.2000018495135227;9.999391140003455;0.7127780594899678;0.4244620845394162;0.424393912940175;0.5940028521407262;0.06349615916630375;0.5973240588260372
52.657102;1.2015428221806783;0.7126847918311799;0.593236150639201;-0.08490597519735504;-0.07067374693100689;1.2000018128218044;9.999378198330382;0.7127787351688015;0.42446204456896985;0.4243937526614889;0.5940029171067681;0.06349522707545835;0.5973227946103319
52.667102;1.2015426642593217;0.7126843521494505;0.5932364786682847;-0.08490597579654967;-0.0706737461535812;1.2000027735288539;9.99936542211286;0.7127793761012302;0.4244619925240162;0.4243935986765326;0.5940029860665875;0.0634952953947905;0.597321658648987
52.677102;1.2015424172571854;0.7126835719493114;0.5932365949717622;-0.08490466721081087;-0.07067265564248283;1.2000027392666037;9.999352849458354;0.7127799834460151;0.4244619259841597;0.4243934512954699;0.5940030626778957;0.06349536418242754;0.5973205450170959
52.687102;1.2015420859227697;0.7126829738547024;0.5932369358101152;-0.0849046677832499;-0.07067265484755586;1.2000027181448023;9.999340520339192;0.7127805578617651;0.42446184336513615;0.42439331102521943;0.5940031500903036;0.06349543358467574;0.5973194532093541
52.697102;1.2015416764933604;0.7126822998831087;0.5932372871120368;-0.08490466834350463;-0.07067265404640051;1.200002718309225;9.999328482705995;0.7127810996324363;0.42446174409275583;0.4243931789009676;0.5940022510602232;0.06349450374025732;0.5973172820401234
52.707102;1.2015421764491263;0.7126818612645838;0.5932374236165859;-0.08490354485141305;-0.07067165992150327;1.200002747584786;9.999316792730871;0.7127816087168669;0.42446162843721513;0.4243930561915247;0.5940023677642067;0.0634945746639915;0.5973162330515001
52.717102;1.2015416307710045;0.7126810482565046;0.5932378052505934;-0.08490354539047128;-0.07067165911348186;1.2000028132357936;9.999305503602741;0.7127820848569526;0.424461497480945;0.4243929441317991;0.5940025013837904;0.06349464620619724;0.5973152069591681
52.727102;1.20154102615336;0.7126801735053839;0.5932382061962364;-0.0849035459208614;-0.07067165830489286;1.2000029215428032;9.99929464899263;0.7127825279083724;0.4244613528340508;0.42439284418705914;0.594002652023659;0.06349371813548452;0.5973140994310677
52.737102;1.2015403674475456;0.7126792422297024;0.5932386283064888;-0.08490354644355402;-0.07067165749730334;1.2000040776461365;9.999284233680154;0.7127829382161103;0.4244611958789325;0.42439275846448027;0.5940028189935643;0.06349379022168065;0.5973131253508223
52.747102;1.2015396582055275;0.7126779982825691;0.5932388553618827;-0.08490223778690911;-0.07067056696769879;1.200004286128372;9.999274233871216;0.712783316836366;0.42446102726635937;0.4243926897173674;0.5940030014531523;0.06349386223119946;0.5973121812390219
52.757102;1.2015389013289937;0.7126769667801767;0.5932393211484436;-0.08490223829565495;-0.07067056616526324;1.2000045510284063;9.999264606829115;0.7127836659554005;0.42446084715201843;0.42439264076703376;0.5940031994898819;0.06349293390808201;0.5973111641629703
52.767102;1.201538100238244;0.7126758908810101;0.5932398084329898;-0.08490223879770376;-0.07067056536672524;1.2000048744443583;9.999255305607267;0.7127839894328849;0.42446065572511626;0.42439261383826143;0.5940034148409404;0.06349300499895855;0.5973102901972379
52.777102;1.2015382406847324;0.7126750821058249;0.5932400888106338;-0.08490111524867322;-0.07066957125352727;1.2000052558319771;9.999246285666347;0.7127842924402991;0.4244604534922977;0.4243926105485344;0.5940036503859936;0.06349307528501569;0.5973094562562647
52.787102;1.2015373677715475;0.712673930424446;0.59324061958555;-0.08490111573730433;-0.07066957046602997;1.2000056933469376;9.999237506307425;0.7127845801652294;0.4244602415015984;0.42439263232822544;0.5940039089192212;0.06349314456997204;0.5973086650580929
52.797102;1.201536469309305;0.712672748106058;0.5932411730716324;-0.08490111621861164;-0.07066956968575168;1.2000061853578903;9.999228936756122;0.7127848567827946;0.42446002149176865;0.42439268054208457;0.5940041923565894;0.06349221264966635;0.5973078125381894
52.807102;1.2015355522237492;0.7126715407772858;0.593241750305925;-0.0849011166916745;-0.07066956891372325;1.200006730276825;9.999220560893622;0.7127851251708183;0.4244597954445347;0.4243927563391877;0.5940045016401356;0.06349227933574533;0.5973071128663415
52.817102;1.2015346244733969;0.7126700536666852;0.5932421354864219;-0.08489980798203135;-0.07066847842674046;1.2000083252621063;9.999212376262642;0.712785387267351;0.4244595649550163;0.4243928605102855;0.5940048369939449;0.06349234452962815;0.5973064606342688
52.827102;1.201533695749523;0.712668813897627;0.5932427637778879;-0.08489980843508961;-0.0706684776741949;1.2000089657205801;9.999204390448686;0.7127856448133811;0.4244593312422726;0.424392993341152;0.594005198226851;0.06349140826885159;0.5973057496968524
52.837102;1.201532776028474;0.7126675670976901;0.5932434197819657;-0.08489980887612929;-0.07066847693294913;1.2000096465466996;9.999196615717747;0.7127858997234836;0.4244590954965034;0.4243931546198048;0.5940055847930925;0.06349147069084415;0.5973051920994855
52.847102;1.2015318740960081;0.7126660596059369;0.593243888081228;-0.08489850013041099;-0.07066738647978314;1.20001036347473;9.999189061199477;0.7127861539318714;0.42445885890181784;0.42439334381031596;0.5940049955833444;0.06349153194316973;0.5973036862081467
52.857102;1.2015319781866456;0.7126653880995723;0.5932445919469739;-0.08489868566869478;-0.07066748216800026;1.2000111127151232;9.999181725806471;0.7127864093263018;0.4244586224465117;0.42439356001493994;0.59400542871867;0.06349159212928414;0.5973032195570401
52.867102;1.2015311330323508;0.7126641636532299;0.593245337395897;-0.08489868606475377;-0.07066748146476384;1.2000118899904235;9.99917459903612;0.7127866679613242;0.4244583869555682;0.4243938018652277;0.5940058815646543;0.06349065133069344;0.5973026907305639
52.877102;1.2015303241780486;0.7126629616290503;0.5932461125642525;-0.08489868644204485;-0.07066748077403953;1.2000126905024726;9.999167666634978;0.7127869322224054;0.42445815321311453;0.42439406782097433;0.5940063509355811;0.06349070965010914;0.5973023117957245
52.887102;1.2015295552568692;0.7126615285703749;0.5932467003535196;-0.08489737762415667;-0.07066639037156948;1.2000135093135116;9.999160912538887;0.7127872047131674;0.42445792183146447;0.4243943566542639;0.5940068334702282;0.06349076719794798;0.5973019759347643
52.897102;1.2015288293410784;0.7126603927360294;0.5932475348276713;-0.08489737795856608;-0.07066638970639606;1.200015342005332;9.99915432007503;0.7127874880976444;0.4244576932219813;0.4243946676290154;0.594007326089402;0.06348982403814486;0.5973015761722023
52.907102;1.201528148750646;0.712659299690538;0.5932483990852571;-0.08489737827002587;-0.07066638905535352;1.2000161853135367;9.999147877989179;0.7127877849341339;0.4244574679392702;0.42439500031159516;0.5940078261529422;0.06348988018352204;0.5973013243819458
52.917102;1.201527514438019;0.7126579937755192;0.5932490760264237;-0.08489606938387596;-0.070665298695594;1.2000170364416942;9.999141588073662;0.7127880970285215;0.42445724688934505;0.42439535427390807;0.594008331336143;0.06348993562637911;0.5973011137528168
52.927102;1.2015269262580694;0.7126570004973739;0.5932499993113316;-0.08489606964943236;-0.07066529807710749;1.2000178923489937;9.999135467047024;0.7127884245554522;0.4244570312551866;0.4243957290423063;0.594008839551277;0.06348999031679581;0.5973009438425271
52.937102;1.2015273640225532;0.7126566311049172;0.5932509399767383;-0.08489625501643697;-0.0706653938813013;1.20001875077244;9.999129542988507;0.7127887658857381;0.42445682243721305;0.42439612427698825;0.5940093487062248;0.06348904411467088;0.5973007079582476
52.947102;1.2015268640783274;0.7126557535061319;0.5932519199939362;-0.08489625523920037;-0.07066539330161092;1.2000196112648014;9.999123851742883;0.7127891182282313;0.4244566219484343;0.42439653979870323;0.5940098562233563;0.0634890967803291;0.59730061828753
52.957102;1.2015264038903348;0.7126546788772379;0.5932527094385373;-0.08489494626657486;-0.0706643030196217;1.2000204744408758;9.999118431663758;0.7127894785302102;0.4244564313003362;0.42439697544639154;0.594010358787458;0.06348914799932155;0.5973005681635635
52.967102;1.2015259795907078;0.7126539326929907;0.5932537403410281;-0.08489494645082135;-0.07066430248552412;1.200022340234714;9.999113315190321;0.7127898441902105;0.4244562518507951;0.4243974311158928;0.5940108524595193;0.06348819743296624;0.5973004505604587
52.977102;1.2015255865631698;0.712653258552895;0.5932547934623129;-0.08489494661753567;-0.07066430197651091;1.2000232068410819;9.999108521908482;0.7127902131057021;0.4244560842881846;0.4243979069402134;0.5940113329795123;0.06348824477841977;0.597300476775047
52.987102;1.2015252187936265;0.712652399909082;0.5932556490354612;-0.08489363759239289;-0.07066321176966475;1.2000240713305395;9.999104058024951;0.7127905829624539;0.42445592821704836;0.4243984033138542;0.5940117962017781;0.0634882898014788;0.5973005389927977
52.997102;1.201524869123675;0.7126518819211933;0.5932567377854603;-0.08489363772793353;-0.07066321131474004;1.200024931325986;9.999099922725218;0.7127909504466248;0.42445578244979165;0.424398920774726;0.5940122385740481;0.06348733233080738;0.5973005292939628
53.007102;1.2015245305978517;0.7126514473102277;0.5932578393902318;-0.08489363785028088;-0.07066321088836333;1.2000257859886478;9.999096113983446;0.7127913112149808;0.42445564538802705;0.4243994596760569;0.5940116575126944;0.06348737224278193;0.5972996642877583
53.017102;1.2015251782121634;0.7126516667248677;0.5932589385300974;-0.08489382308243935;-0.07066330689470587;1.2000266356478493;9.999092627192788;0.7127916607020977;0.42445551501694256;0.4244000194950923;0.5940120514886502;0.06348740948777747;0.5972998251499965
53.027102;1.2015248458735333;0.7126511458217251;0.5932598365275176;-0.08489251400746771;-0.07066221680151386;1.2000274807854363;9.999089450841026;0.7127919950076461;0.4244553891412756;0.42440059824332443;0.5940124197521345;0.06348744412839903;0.5973000169162723
53.037102;1.2015245106503785;0.7126509752875204;0.593260950317891;-0.08489251410154526;-0.07066221646055709;1.2000283214516259;9.999086567146387;0.712792311075351;0.4244552658236966;0.4244011925265948;0.594012761944403;0.06348647633037174;0.5973001333473168
53.047102;1.2015241696352363;0.712650894642538;0.5932620573196509;-0.08489251418925226;-0.07066221614642114;1.2000301575357208;9.999083959439181;0.7127926061756996;0.42445514330174666;0.42440179808534545;0.5940130778768452;0.06348650635269913;0.5973003877357314
53.057102;1.2015238207142624;0.7126506417010557;0.5932629356581332;-0.08489120509473352;-0.07066112613338807;1.2000309889035494;9.999081619997098;0.7127928775281887;0.4244550199013029;0.42440241027009734;0.5940133675217039;0.06348653454356339;0.5973006752764152
53.067102;1.2015234630646587;0.7126507345682739;0.5932640153685431;-0.0848912051722292;-0.07066112586848348;1.200031814997632;9.999079551728808;0.7127931224398989;0.42445489448229384;0.42440302435702815;0.5940136309876501;0.06348656127095996;0.5973009979371239
53.077102;1.2015230976608513;0.7126509081944679;0.5932650763505404;-0.0848912052465112;-0.07066112562556492;1.200032635113826;9.999077764664099;0.7127933384668439;0.42445476667529297;0.42440363601671605;0.594013868266655;0.06348558682176507;0.5973012516138997
53.087102;1.2015227269954525;0.712651157567104;0.593266115719386;-0.08489120531937523;-0.07066112540238674;1.2000334493115752;9.999076272611006;0.7127935233784971;0.4244546365751416;0.4244042416927261;0.5940140791066689;0.06348561135552001;0.5973016508716602
53.097102;1.2015233343958627;0.7126517848892298;0.593266902084846;-0.08489008133366634;-0.07066013187593831;1.2000342582650982;9.999075091550656;0.7127936752926649;0.4244545043591036;0.424404838593898;0.5940142632457521;0.06348563492694634;0.5973020911033198
53.107102;1.2015229588437748;0.7126521706704013;0.5932678891977297;-0.08489008140872945;-0.07066013168560856;1.2000350622038374;9.999074233570223;0.7127937930424113;0.42445437013152676;0.4244054246530588;0.5940144203186551;0.06348465753674762;0.597302467431125
53.117102;1.2015225787977362;0.7126526175064363;0.5932688457581297;-0.08489008148712493;-0.07066013150891055;1.2000358609247364;9.999073696558055;0.7127938762447364;0.42445423393310194;0.42440599851645644;0.5940145491372473;0.06348467915183423;0.5973029936683208
53.127102;1.2015221905286444;0.7126531204236883;0.5932697696312257;-0.08489008157007591;-0.0706601313440288;1.2000376552973953;9.999073458634305;0.7127939249915033;0.42445409574755977;0.4244065593888393;0.5940146473061886;0.06348469970240196;0.5973035644129149
53.137102;1.2015217893991739;0.7126534127561224;0.5932704421236221;-0.0848887724807032;-0.07065904146478584;1.2000384481116557;9.999073479892308;0.7127939397700368;0.42445395568531413;0.4244071069067441;0.5940147118234763;0.06348471912103093;0.5973041799018088
53.147102;1.2015213691904645;0.7126540084312039;0.5932712953380656;-0.08488877257514107;-0.07065904131808143;1.2000392427712563;9.99907371341096;0.7127939217078821;0.42445381442348146;0.4244076410728497;0.594014740021777;0.06348373738511959;0.5973047337644725
53.157102;1.2015209227055614;0.7126546384054524;0.5932721106479505;-0.08488877267581585;-0.0706590411778403;1.2000400414146375;9.999074122949443;0.7127938727146574;0.4244536733498065;0.4244081620600793;0.5940147301316346;0.06348375448188735;0.5973054380351653
53.167102;1.2015204434662836;0.7126550333516838;0.5932726697204684;-0.08488746360470804;-0.0706579513177739;1.2000408441909753;9.999074692258302;0.7127937954342808;0.42445353424646937;0.4244086698723441;0.594013681431219;0.06348377033766367;0.597305191028788
53.177102;1.2015209073850333;0.712656274591397;0.5932733935040015;-0.08488764883242186;-0.07065804758768425;1.2000416497536732;9.99907541992009;0.7127936930132761;0.42445339909818264;0.42440916412611696;0.5940135941314248;0.06348278479364428;0.5973058739872027
53.187102;1.2015203499785831;0.7126569589935146;0.5932740858627187;-0.0848876489496958;-0.07065804745427395;1.2000424561369634;9.999076311444345;0.7127935688598556;0.424453270037071;0.424409644243243;0.5940134690087029;0.06348279764866643;0.5973067044010469
53.197102;1.2015197509507125;0.7126576486901178;0.5932747322486329;-0.08488764907202356;-0.07065804731899517;1.2000432608791638;9.99907737829414;0.7127934266819401;0.424453148961091;0.42441010989949207;0.5940133067794453;0.06348280873642095;0.5973075755716409
53.207102;1.2015191107531864;0.7126580775980637;0.5932751122910449;-0.08488634002051042;-0.07065695745600158;1.200045060697404;9.999078639564152;0.7127932702984543;0.4244530372404435;0.42441056127152665;0.5940131074667477;0.06348281797286427;0.5973084867022406
53.217102;1.2015184306047055;0.7126587621748449;0.5932756570749826;-0.08488634015263265;-0.0706569573128342;1.2000458518038353;9.999080117163235;0.7127931031799859;0.4244529360161241;0.42441099881127925;0.5940128701051766;0.06348182533087243;0.5973093296580027
53.227102;1.2015177121678813;0.7126594375750792;0.5932761478766444;-0.08488634028886893;-0.07065695716415102;1.200046630738039;9.999081823644788;0.7127929289043006;0.42445284662033267;0.424411422722169;0.5940125928116439;0.06348183077454159;0.597310313746147
53.237102;1.2015169579913576;0.7126600994530047;0.5932765839049173;-0.08488634042846391;-0.07065695700941914;1.2000473950133992;9.999083755135779;0.7127927522123563;0.42445277068976317;0.42441183283770983;0.5940122729551106;0.06348183422674131;0.5973113291202082
53.247102;1.2015161723902685;0.7126604818057896;0.5932767482333628;-0.0848850313917591;-0.07065586712444034;1.20004814321171;9.99908589909308;0.7127925789264202;0.42445271006908797;0.4244122290215972;0.5940119074277377;0.06348083558608555;0.5973122666657784
53.257102;1.201515361509821;0.7126610997506688;0.5932770753866001;-0.08488503153579015;-0.07065586695878692;1.2000488745934548;9.999088246216528;0.7127924148187044;0.42445266669768084;0.4244126112534697;0.5940114932872984;0.06348083476797274;0.5973133366687142
53.267102;1.2015155126628272;0.7126622548260713;0.5932773377572206;-0.08488521679435791;-0.07065596319254881;1.2000495888160612;9.999090795770474;0.7127922648978664;0.4244526426931328;0.42441297932290445;0.5940110284092451;0.06348083173845612;0.5973144308048499
53.277102;1.2015146698132533;0.7126625458796253;0.5932773422271782;-0.0848839077600984;-0.07065487329666524;1.20005028602164;9.999093558042906;0.7127921335278526;0.4244526405888109;0.4244133328935481;0.594010511708591;0.06348082648288401;0.5973155472704054
53.287102;1.2015138182070653;0.7126630579189581;0.5932775123971292;-0.08488390790534328;-0.07065487312481641;1.2000509667483519;9.999096550902703;0.7127920246870606;0.424452663226088;0.42441367199229363;0.5940099433562966;0.06347981893881376;0.5973165784893304
53.297102;1.2015129628575345;0.7126635256160105;0.5932776331541944;-0.0848839080488836;-0.0706548729542275;1.2000526315876459;9.999099789162544;0.7127919417825949;0.4244527130678617;0.4244139972231896;0.5940093250269894;0.06347980898754028;0.5973177361651778
53.307102;1.201512110034497;0.7126639442991826;0.5932777071549913;-0.08488390818950294;-0.07065487278610397;1.200053281265329;9.9991032821501;0.712791887139356;0.42445279166674815;0.4244143092610122;0.5940086595455032;0.06347979648456795;0.5973189136815168
53.317102;1.2015112663127947;0.7126640497705936;0.5932775209061038;-0.08488259914594107;-0.07065378289674816;1.2000539173091103;9.999107043252721;0.7127918617486058;0.4244528999170827;0.4244146080926872;0.5940079500327752;0.06347978127291491;0.5973201110669436
53.327102;1.2015104377493346;0.7126643610026987;0.5932775122091328;-0.08488259927686478;-0.07065378273549315;1.2000545426238445;9.999111098820434;0.7127918658006048;0.42445303859751377;0.4244148928955939;0.5940061992761452;0.06347876320312468;0.5973202278685502
53.337102;1.2015096300707973;0.7126646155353421;0.5932774675811641;-0.08488259940093633;-0.07065378257870195;1.2000551615758592;9.999115490509832;0.7127918996130619;0.42445320862369346;0.4244151624424291;0.5940054098432482;0.06347874216129756;0.597321465056982
53.347102;1.2015098292768356;0.7126653795775464;0.593277377821154;-0.08488278462791764;-0.07065387883035304;1.2000557797946336;9.99912027333906;0.7127919635413895;0.4244534109599301;0.4244154152925272;0.5940045845865503;0.06347871804184553;0.5973227212315733
53.357102;1.2015090777482849;0.71266525532335;0.5932770500763986;-0.0848814755530707;-0.0706527889614899;1.200056403467022;9.999125513054857;0.7127920568117214;0.4244536463006146;0.42441564997000747;0.5940037267485788;0.06347769070536215;0.5973238889863305
53.367102;1.201508357995852;0.7126653318435809;0.5932769074260206;-0.08488147564836085;-0.07065278882529784;1.200057037906936;9.999131281801745;0.7127921772059729;0.4244539149195171;0.4244158655299973;0.5940028396716207;0.06347766002954214;0.5973251795839852
53.377102;1.2015076699497078;0.712665349944788;0.5932767339745135;-0.08488147573160026;-0.07065278869864974;1.2000586862761962;9.999137647041533;0.7127923220961535;0.4244542170080623;0.4244160619532065;0.5940019263852224;0.06347762598204071;0.5973264851945388
53.387102;1.2015070131847405;0.7126653124844541;0.5932765318712745;-0.08488147580211777;-0.0706527885825874;1.2000593494384382;9.999144661119468;0.7127924891435341;0.42445455303480745;0.4244162397480837;0.5940009892558283;0.06347758858670124;0.5973278036643241
53.397102;1.2015063877659342;0.7126649622552776;0.5932760871972841;-0.08488016667823652;-0.070651698753351;1.2000600267351378;9.999152363796162;0.7127926759141133;0.4244549234934578;0.42441639920875207;0.5940000300581286;0.0634765478320337;0.5973290264951141
53.407102;1.201505793264511;0.7126648241490189;0.5932758369936615;-0.0848801667213576;-0.07065169866004199;1.2000607167736883;9.999160786294452;0.7127928795065184;0.4244553283004728;0.42441654023867337;0.5939990502846162;0.06347650364947095;0.5973303645120701
53.417102;1.2015052275037297;0.712664641676188;0.5932755670606725;-0.08488016674933094;-0.07065169857806596;1.2000614180679678;9.999169945902576;0.7127930967398962;0.4244557666718412;0.42441666273723166;0.5939980511878998;0.06347645599369581;0.5973317102196284
53.427102;1.201504686701396;0.7126641592542955;0.593275062478135;-0.08487885757995553;-0.07065060878270932;1.200062129382024;9.99917984590245;0.712793324273801;0.42445623772872354;0.42441676687956437;0.5939970337164364;0.06347640491561278;0.5973330623299012
53.437102;1.2015051475275385;0.7126644718269641;0.5932747468967781;-0.08487904268210872;-0.07065070512546652;1.2000628488111533;9.999190486238394;0.7127935586141527;0.42445674097610653;0.4244168531047853;0.5939959988535569;0.06347535053967121;0.5973343132942716
53.447102;1.2015046453485125;0.7126641884538143;0.593274427256367;-0.08487904265821661;-0.07065070507705375;1.2000635724436024;9.999201871770403;0.7127937964422837;0.4244572758894251;0.42441692206407694;0.5939949482215463;0.06347529302473573;0.5973356747527022
53.457102;1.2015041591959739;0.7126638816040198;0.5932740932822465;-0.08487904261584482;-0.07065070504089459;1.200065294610694;9.99921401200357;0.7127940352273698;0.4244578412714689;0.42441697454548555;0.5939938842857911;0.06347523258900602;0.59733704028829
53.467102;1.2015036887890869;0.7126632938550995;0.5932735297022251;-0.08487773337333777;-0.07064961529335759;1.2000660093906885;9.999226917533344;0.7127942733894556;0.4244584353165378;0.42441701138459775;0.5939928099678692;0.06347416955073461;0.5973383040540505
53.477102;1.2015032353650692;0.7126629492391087;0.5932731723239448;-0.08487773329613253;-0.0706496152839297;1.200066712042181;9.999240598286079;0.7127945095597118;0.42445905610792345;0.4244170335895697;0.5939917282951219;0.06347410431691765;0.5973396791200808
53.487102;1.2015028014936835;0.7126625902592084;0.593272805915874;-0.08487773320304823;-0.07064961528821528;1.2000673998021616;9.999255060724987;0.712794741891036;0.42445970174638975;0.4244170425188849;0.5939906425466424;0.06347403734343691;0.5973410594413733
53.497102;1.2015023903027158;0.7126622202520053;0.5932724319947993;-0.0848777330949346;-0.07064961530597927;1.2000680713728396;9.99927030251512;0.7127949680232761;0.42446037000798276;0.42441703980063283;0.5939885563576074;0.0634739691282283;0.5973414501530127
53.507102;1.2015020046337843;0.712661581447508;0.5932718352417718;-0.0848764237902378;-0.07064852561242838;1.2000687250833617;9.999286309564091;0.712795184990191;0.4244610580894665;0.4244170270965502;0.5939874733232376;0.0634729001971107;0.5973427326179218
53.517102;1.201502627442047;0.7126617651989915;0.5932714400876391;-0.08487660875959466;-0.07064862205852054;1.200069357738449;9.999303058934697;0.7127953888884968;0.42446176282004633;0.4244170058532711;0.5939863965773575;0.06347283102324844;0.5973441238210963
53.527102;1.2015022986713026;0.7126613763063088;0.5932710547385929;-0.08487660861030277;-0.07064862211437792;1.2000699657298854;9.999320525289855;0.7127955749234303;0.42446248117674695;0.42441697726240674;0.5939853287034161;0.0634727619607284;0.5973455161764643
53.537102;1.2015020002095362;0.7126609834076455;0.5932706693641502;-0.08487660844845533;-0.07064862218160312;1.2000715463191434;9.999338683613216;0.7127957379426608;0.42446321070998927;0.42441694265778535;0.5939842717069231;0.0634726932741389;0.5973469076761548
53.547102;1.2015017343732113;0.7126603260293509;0.5932700676311713;-0.0848752990910549;-0.070647532534709;1.2000720968953487;9.999357506865831;0.7127958730433578;0.4244639495264468;0.4244169039747231;0.5939832270514843;0.06347162519301494;0.5973481893062306
53.557102;1.201501505438924;0.712659924609024;0.5932696833645498;-0.08487529890495948;-0.07064753262164997;1.200072613639938;9.999376968111916;0.7127959759465788;0.4244646958368366;0.4244168637817498;0.5939821958833058;0.06347155789048561;0.5973495703971686
53.567102;1.2015011228901047;0.7126593313864054;0.5932692418359733;-0.08487586664498172;-0.07064801693318738;1.2000730913615487;9.999397050565824;0.7127960430682294;0.42446544763687205;0.42441682496609495;0.5939811792209215;0.06347149142421729;0.5973509411078044
53.577102;1.2015009800433651;0.7126589143126955;0.5932688588233493;-0.08487586643642246;-0.07064801703560289;1.2000735246625664;9.999417754157035;0.7127960714290733;0.42446620268820456;0.42441679046993935;0.5939801782348968;0.06347142574071811;0.5973522971007529
53.587102;1.201500881103275;0.7126582260519182;0.5932682610763095;-0.08487455703513014;-0.07064692741933622;1.2000739095752824;9.99943909208145;0.712796058394989;0.4244669584233913;0.42441676333310735;0.5939791947023729;0.06347036071922776;0.597353527280211
53.597102;1.2015008224794153;0.7126577871384807;0.5932678849626624;-0.08487455680951676;-0.07064692753235566;1.2000742438350118;9.999461085888566;0.7127960011773455;0.42446771196181826;0.4244167468450602;0.5939782310351723;0.06347029617868992;0.5973548393850847
53.607102;1.2015017795757739;0.7126579046647649;0.5932675051854102;-0.08487474168144078;-0.07064702405022567;1.2000745256182617;9.999483764353696;0.7127958965770328;0.42446846046760495;0.424416744490807;0.5939772896144078;0.06347023188246066;0.5973561229761227
53.617102;1.2015017844697011;0.71265744291856;0.5932671476976034;-0.0848747414461828;-0.07064702416765374;1.2000747528756468;9.999507161169658;0.712795741296741;0.42446920152341366;0.42441675976903864;0.5939763721868331;0.06346916758321154;0.5973572682370342
53.627102;1.2015018103049067;0.7126567099537024;0.5932665863264963;-0.08487343202449732;-0.07064593455980905;1.2000759235000258;9.999531308911708;0.7127955324711265;0.4244699332696068;0.4244167960472198;0.5939754798557588;0.06346910306005454;0.5973584843711469
53.637102;1.2015018485918565;0.7126562285469841;0.593266256342495;-0.08487343178655933;-0.07064593467434402;1.2000760348309099;9.999556229081518;0.7127952680982097;0.4244706542878538;0.424416856502779;0.5939746130837895;0.06346903812137893;0.5973596618722277
53.647102;1.2015018910206416;0.7126570491226583;0.5932670310328902;-0.08487317090508806;-0.07064571783388109;1.2000760834591482;9.999581919735913;0.7127949471473536;0.4244713633688477;0.4244169440660956;0.593973771395327;0.06346897260702698;0.5973607975715809
53.657102;1.2015019302888272;0.7126562944752404;0.5932665138277574;-0.08487186148239406;-0.07064462821602693;1.2000760665678276;9.99960835194504;0.712794569598195;0.4244720594484493;0.42441706117392364;0.5939729533175175;0.06346790639783284;0.5973617823502708
53.667102;1.2015019604006065;0.7126557962454997;0.5932662277204155;-0.08487186124408151;-0.07064462831838761;1.20007598331834;9.999635480311987;0.7127941368444832;0.4244727417233586;0.4244172095239671;0.5939711565033006;0.06346783942180922;0.5973618317464033
53.677102;1.2015019770500697;0.7126552937481225;0.5932659548053706;-0.08487186100556877;-0.07064462841593279;1.200075834870193;9.99966325242471;0.7127936517199733;0.42447340961518065;0.42441739011910457;0.5939703776878457;0.06346777166784603;0.5973628255620308
53.687102;1.2015019778247664;0.7126547858283484;0.593265693810569;-0.08487186076615066;-0.07064462850838914;1.2000756232602023;9.999691607062328;0.7127931178109095;0.4244740624763367;0.42441760363957054;0.5939696129621528;0.06346770318391577;0.5973637666848524
53.697102;1.2015029430519995;0.7126545783499526;0.5932652145656152;-0.0848707364399862;-0.07064363527256322;1.2000753500503236;9.999720471766734;0.7127925389737318;0.42447469928291043;0.4244178509366241;0.5939688583235522;0.06346663403302379;0.5973645461450237
53.707102;1.2015029131520911;0.712654055763809;0.5932649716476371;-0.08487073619416585;-0.07064363535460931;1.2000750158632802;9.99974976869453;0.7127919192044169;0.4244753185266244;0.42441813310772347;0.5939681098772215;0.06346656425838838;0.5973653738205327
53.717102;1.2015028726500112;0.7126535253498028;0.593264733753327;-0.08487073594257544;-0.07064363543209863;1.2000756213148513;9.999779422885062;0.7127912622669372;0.4244759183345938;0.42441845123132693;0.5939673639165319;0.06346649388916807;0.5973661413249635
53.727102;1.2015028257119127;0.7126529884086371;0.5932644973321279;-0.08487073568414019;-0.07064363550589386;1.2000751680778328;9.999809364235736;0.7127905708239655;0.4244764966495154;0.42441880624694767;0.5939666169689096;0.06346642293283027;0.5973668477639711
53.737102;1.2015027760450177;0.7126521868104202;0.593264041428049;-0.08486942623300908;-0.07064254585202617;1.2000746581177488;9.99983952281641;0.7127898456958167;0.4244770512285082;0.42441919871441686;0.5939658655947762;0.06346535134000032;0.59736738766598
53.747102;1.2015027266595464;0.7126516446682394;0.5932637959840226;-0.08486942596063636;-0.07064254592041562;1.2000740913631431;9.999869827421714;0.7127890861288514;0.42447757953156173;0.42441962832236646;0.5939651063613083;0.06346527899580037;0.5973679753392342
53.757102;1.2015026793221604;0.7126511030538062;0.5932635403783714;-0.08486942568212837;-0.07064254598621118;1.2000734642508155;9.999900212350322;0.7127882906117338;0.4244780788547147;0.424420093746362;0.5939643361577494;0.06346520574341603;0.5973685065574398
53.767102;1.2015026340227484;0.7126505614982672;0.5932632714351185;-0.0848694253982047;-0.07064254604893667;1.200072770350983;9.99993062193378;0.7127874574174549;0.4244785466552146;0.42442059305791535;0.5939635524196875;0.06346513140707315;0.5973689831387228
53.777102;1.201503569802788;0.7126503247752283;0.5932627585726147;-0.08486830102177147;-0.07064155278476342;1.200072001733107;9.999961009003183;0.7127865850893901;0.4244789806173418;0.4244211241316568;0.593962753114977;0.06346405582572226;0.5973693006331859
53.787102;1.2015035221012342;0.7126497747957331;0.5932624579859636;-0.0848683007290536;-0.07064155283997606;1.2000711501341927;9.999991334244726;0.7127856730156648;0.4244793784758138;0.42442168473525904;0.5939619368336038;0.06346397888307584;0.5973696736958719
53.797102;1.2015034678471328;0.7126492155596854;0.5932621418257336;-0.0848683004328903;-0.07064155289163364;1.2000712085834835;10.000021561698514;0.7127847215628593;0.4244797380116037;0.4244222725198722;0.5939611031014876;0.06346390047834491;0.597369998800131
53.807102;1.201503403354927;0.7126486447430735;0.5932618111212437;-0.08486830013358272;-0.07064155294070773;1.2000701730972807;10.000051648346396;0.7127837315896037;0.4244800572653961;0.42442288511260073;0.5939602525127572;0.063463820489363;0.5973702787476699
53.817102;1.201503325485284;0.7126478003276682;0.5932612495760801;-0.08486699064414353;-0.07064046326359094;1.200069042902932;10.000081542202157;0.7127827037922992;0.4244803346656018;0.4244235203366671;0.593959386436768;0.06346273881497537;0.5973704097784359
53.827102;1.201503231490881;0.7126472026145353;0.5932608910881343;-0.084866990337011;-0.07064046331090156;1.2000678192751828;10.0001111905163;0.7127816382520242;0.4244805689040768;0.424424176333635;0.5939585064921427;0.06346265543104199;0.5973706064575194
53.837102;1.2015031191139536;0.712646590143013;0.5932605186395251;-0.08486699002432498;-0.07064046335881184;1.2000665048470194;10.000140546418654;0.7127805343010069;0.4244807587728732;0.42442485138274405;0.5939566140539193;0.0634625703690874;0.5973697697615944
53.847102;1.201502987005318;0.71264596248169;0.5932601330285574;-0.08486698970456967;-0.07064046340825425;1.2000651036645111;10.000169573454784;0.712779390611025;0.4244809032216775;0.4244255437188514;0.5939557100697718;0.063462483672056;0.597369889071673
53.857102;1.2015028351463797;0.7126450588484923;0.5932595192231269;-0.0848656801890235;-0.07063937373515863;1.2000636201976698;10.0001982473773;0.7127782053389251;0.4244810013291307;0.42442625166715153;0.5939547952080606;0.06346139539912787;0.5973698639396945
53.867102;1.2015036456555717;0.712644968024405;0.5932591020264123;-0.08486586494411445;-0.07063947019078223;1.2000620576653427;10.000226547280459;0.7127769763842067;0.42448105189767504;0.4244269738092773;0.5939538699022775;0.06346130563588513;0.5973699071698737
53.877102;1.2015034592696128;0.7126442925904721;0.5932586893538587;-0.08486586458960894;-0.0706394702480598;1.2000604179290437;10.000254441051759;0.7127757016269882;0.4244810531505681;0.4244277088971982;0.5939529340321935;0.06346121446726886;0.5973699130610102
53.887102;1.2015032590119148;0.712643599780003;0.5932582708196499;-0.0848658642189293;-0.07063947030825621;1.2000597025019208;10.0002818848299;0.7127743791791369;0.42448100284400914;0.4244284557762244;0.5939519866038911;0.06346012194595663;0.5973697752348154
53.897102;1.201503046505185;0.7126426289250679;0.593257630103437;-0.08486455464262603;-0.07063838064637964;1.200057912622501;10.00030883945474;0.712773007885677;0.4244808983511725;0.4244292132966982;0.5939510260083846;0.06346002806562583;0.5973697049647837
53.907102;1.2015028228934002;0.7126419019438531;0.5932572016453325;-0.08486455423494911;-0.07063838071180463;1.2000560487450918;10.000335281031552;0.712771587397266;0.4244807366020455;0.42442997991310266;0.5939500508103509;0.06345993273023845;0.5973695942185002
53.917102;1.2015025897214626;0.7126411594191842;0.5932567692140338;-0.08486455380694924;-0.07063838077948068;1.2000541106923113;10.000361195599423;0.7127701176438577;0.4244805143906751;0.42443075339834296;0.5939490602826533;0.06345983575632189;0.5973694411218167
53.927102;1.2015023494710872;0.7126404032685761;0.5932563338896275;-0.08486455335741093;-0.0706383808494354;1.2000520985031242;10.000386572983398;0.7127685988398743;0.42448022898517956;0.4244315311046715;0.5939480544335205;0.06345873690970652;0.5973691376961406
53.937102;1.2015021052260562;0.7126393754338769;0.5932556798662606;-0.08486324369720957;-0.07063729119725581;1.2000500132704153;10.000411406603327;0.7127670318208733;0.4244798784929367;0.4244323104522003;0.5939470340754048;0.06345863591017627;0.59736889471232
53.947102;1.2015018599501361;0.7126386001205808;0.5932552419058073;-0.08486324320057129;-0.0706372912733421;1.2000478569440887;10.000435691741274;0.7127654177520789;0.42447946198952097;0.42443308921734907;0.5939460009908542;0.06345853241870529;0.5973686042747308
