time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
53.957102;1.2015025965583623;0.7126383873823273;0.593254792494328;-0.08486342777205948;-0.07063738775486984;1.2000456317450834;10.000459423867378;0.712763757652309;0.4244789795236285;0.424433865409202;0.5939449576843527;0.06345842608163146;0.5973682648837432
53.967102;1.2015023542195662;0.7126376033564847;0.5932543559967105;-0.0848634272244537;-0.07063738784086039;1.2000433406418123;10.000482602558215;0.712762052203495;0.42447843175054417;0.4244346369198679;0.5939439066119369;0.06345731659489415;0.5973677694904818
53.977102;1.2015021128414276;0.7126365563128482;0.5932537056176244;-0.08486211746198591;-0.07063629820829727;1.2000419876896273;10.000505235080404;0.7127603015893252;0.42447781950520297;0.4244354015234162;0.5939428495669492;0.06345720372045864;0.597367330859116
53.987102;1.2015018709574843;0.7126357681040234;0.5932532767534152;-0.08486211686259534;-0.07063629830744926;1.2000395768790282;10.000527336001872;0.7127585051618932;0.4244771440907449;0.4244361574144537;0.593941787736059;0.06345708727408728;0.597366843899494
53.997102;1.201501627006608;0.7126349793448031;0.5932528537992011;-0.08486211623806203;-0.07063629841390201;1.2000371112977972;10.000548928259727;0.7127566610408296;0.42447640787027074;0.4244369037490669;0.5939407218785561;0.06345696712300095;0.5973663100292789
54.007102;1.2015013795229628;0.7126341924487835;0.5932524379508383;-0.08486211558959438;-0.07063629852786736;1.2000345939728516;10.000570045937522;0.7127547663431428;0.4244756141767033;0.42443764063107414;0.5939396523187878;0.06345584320973463;0.5973656243439837
54.017102;1.201501127989148;0.7126331501801397;0.5932518132713163;-0.08486080572986889;-0.07063520892421248;1.2000320287615582;10.00059073228744;0.7127528185716511;0.4244747669516032;0.42443836851137934;0.5939375792049257;0.06345571559088004;0.5973640060716794
54.027102;1.2015008735431334;0.7126323781105478;0.5932514146652857;-0.08486080503822883;-0.07063520905206651;1.2000294202216797;10.000611032100952;0.7127508172118867;0.42447387081609206;0.4244390875298198;0.5939365031616044;0.06345558445662348;0.5973633389633806
54.037102;1.201500618981311;0.7126316205380028;0.5932510263320795;-0.08486080432726908;-0.07063520918612476;1.2000267734904675;10.000630985097256;0.7127487640273416;0.42447293118089696;0.42443979742430044;0.5939354257874265;0.06345545010985203;0.5973626304942282
54.047102;1.2015003684375996;0.7126308824420872;0.5932506494967539;-0.08486080359877829;-0.07063520932634658;1.2000240945603515;10.000650622271465;0.7127466619740385;0.4244719541072048;0.4244404978408182;0.5939343494939979;0.06345431289725668;0.5973617767260694
54.057102;1.2015011071037218;0.7126307363346289;0.5932502738558217;-0.08486098794627658;-0.07063530587368479;1.2000213900031007;10.000669962900648;0.7127445143034458;0.4244709461579368;0.4244411885232043;0.59393327717797;0.06345417314452313;0.5973609927212097
54.067102;1.2015008770421305;0.7126297897722508;0.5932497063234761;-0.08485967800045462;-0.07063421630163137;1.2000196662474296;10.00068901372772;0.7127423249017678;0.4244699142158199;0.4244418693166145;0.5939322121305227;0.06345403117197547;0.5973601748613098
54.077102;1.2015006616397108;0.7126291353563503;0.5932493695025692;-0.08485967723548243;-0.07063421646031963;1.2000169295290037;10.000707771092786;0.7127400985329987;0.4244688650513052;0.4244425399933836;0.5939311578526112;0.06345388735329806;0.5973593253776789
54.087102;1.201500463074502;0.7126285149444436;0.5932490456722085;-0.08485967646422617;-0.0706342166241075;1.200014186265642;10.0007262270402;0.7127378399386473;0.42446780462410794;0.4244432000170891;0.5939301179497504;0.0634527421438674;0.5973583400411443
54.097102;1.2015002830794776;0.7126279302840279;0.5932487332694898;-0.08485967568910766;-0.07063421679204258;1.200011442965218;10.000744377882294;0.7127355530891556;0.4244667375894923;0.4244438486039558;0.5939290962694556;0.06345259606563007;0.597357433653613
54.107102;1.2015001226494675;0.7126271217447255;0.593248213109189;-0.08485836572196367;-0.07063312723809997;1.2000087057593132;10.000762223478347;0.7127332413634633;0.4244656675562491;0.42444448513625016;0.5939280966942625;0.06345244965029598;0.5973565033228025
54.117102;1.201499981795263;0.7126266108938697;0.593247916364944;-0.08485836494405061;-0.07063312741084564;1.2000059799110208;10.00077975596858;0.7127309080704624;0.4244645978183294;0.42444510952652004;0.5939271226015491;0.06345230338860186;0.5973555536798064
54.127102;1.2014998595567927;0.7126261370802979;0.5932476232742596;-0.08485836416593892;-0.07063312758413424;1.2000032696473155;10.000796955342679;0.7127285569701516;0.4244635317427431;0.4244457220792318;0.5939261766874244;0.06345115775756181;0.5973544840178974
54.137102;1.201499754294789;0.7126257004757719;0.5932473311011635;-0.08485836338725752;-0.07063312775662693;1.2000005785344723;10.000813800425359;0.7127261925398563;0.4244624724731891;0.42444632298724677;0.5939252611255169;0.06345101329414378;0.5973535121137061
54.147102;1.2015006449491066;0.7126256088050464;0.5932468084545246;-0.08485723850458199;-0.0706321346024347;1.1999979097930198;10.000830283750426;0.7127238196148983;0.42446142237780027;0.42444691220664893;0.5939243777981376;0.06345087061062378;0.5973525361100284
54.157102;1.2015005689329603;0.712625248099895;0.5932465085656793;-0.08485723772085263;-0.07063213476878273;1.1999962662827952;10.000846413531193;0.7127214427990622;0.4244603828509139;0.4244474899243127;0.5939235284700713;0.06345073033251267;0.5973515594127884
54.167102;1.2015005072218772;0.7126249265474747;0.5932461984180487;-0.08485723693241576;-0.07063213493010222;1.1999936505541062;10.000862205041786;0.7127190663849144;0.4244593544869076;0.42444805695214716;0.5939227145970662;0.06345059303908905;0.5973505849915581
54.177102;1.2015004608178332;0.7126246453102949;0.5932458725121887;-0.08485723613789915;-0.07063213508554934;1.1999910650884669;10.000877674828418;0.7127166945305232;0.4244583371201248;0.42444861465645456;0.5939219369694639;0.06344945924953739;0.5973495097546244
54.187102;1.2015004310296462;0.7126241447147358;0.5932453078942581;-0.08485592614481857;-0.07063104550936009;1.1999885128935348;10.000892834549036;0.7127143314962595;0.4244573297057876;0.42444916457587106;0.5939211956303244;0.06344932940867241;0.5973485496139628
54.197102;1.2015004198059316;0.7126239462211381;0.5932449326283007;-0.08485592533417423;-0.07063104565045432;1.1999859979348313;10.000907683588993;0.7127119821438548;0.42445633063755117;0.4244497078425714;0.5939204900259721;0.06344920385022818;0.5973476015942119
54.207102;1.2015004294146654;0.7126237881151058;0.5932445247473843;-0.08485592451384492;-0.07063104578319275;1.199983524651754;10.000922213967543;0.71270965205028;0.4244553385224149;0.4244502448613992;0.5939188190461183;0.06344908278418844;0.5973456734055672
54.217102;1.2015004607671633;0.7126236677594684;0.5932440802387409;-0.08485592368279883;-0.07063104590732582;1.1999810971165403;10.000936423673142;0.71270734714059;0.4244543526478407;0.42445077569512485;0.5939181808649188;0.06344796629723536;0.597344648010823
54.227102;1.201500512435909;0.7126233206404665;0.5932433788746949;-0.08485461364879267;-0.07062995629793099;1.1999787186345827;10.000950315555826;0.7127050734953156;0.4244533726800991;0.42445130057035346;0.5939175729821059;0.06344785432880062;0.5973437431068714
54.237102;1.2015015622191643;0.7126238319392139;0.5932428403812394;-0.08485479787856982;-0.07063005280518128;1.1999763916630861;10.000963880607433;0.7127028370439572;0.4244523981017784;0.42445181986411734;0.5939169928003531;0.06344774667730822;0.5973428521528346
54.247102;1.2015016446422737;0.7126238016645285;0.5932422688841453;-0.08485479700899659;-0.07063005290343922;1.199975117372668;10.000977090872631;0.7127006428939406;0.42445142819939774;0.42445233382114755;0.5939164383196088;0.06344764305553705;0.597341975462816
54.257102;1.2015017351334583;0.7126237946170093;0.5932416522306109;-0.08485479612474106;-0.07063005299253741;1.1999728954369617;10.000989910103836;0.7126984949642583;0.4244504624804071;0.4244528423915883;0.5939159083442738;0.06344654314895774;0.5973410078467989
54.267102;1.2015018276066944;0.7126235466592238;0.5932407740507568;-0.0848534860326065;-0.07062896334673512;1.1999707250629759;10.001002307069278;0.7126963961625141;0.4244495009139851;0.42445334531929285;0.5939154022164476;0.06344644668935281;0.5973401632712874
54.277102;1.201501916207067;0.7126235749635013;0.5932400694017935;-0.08485348511568314;-0.0706289634151597;1.199968606316992;10.001014260912916;0.7126943484529931;0.4244485439306527;0.424453842340121;0.5939149192953773;0.06344635351290567;0.5973393372830972
54.287102;1.2015019953864636;0.7126236145335045;0.5932393222780626;-0.08485348417994218;-0.07062896347225343;1.1999665406239013;10.001025756856718;0.7126923528174519;0.4244475923150385;0.4244543332154729;0.5939144586177943;0.063446263542851;0.5973385317829918
54.297102;1.2015020597647477;0.7126236611145228;0.5932385331370782;-0.08485348322356832;-0.07062896351773436;1.1999645302972273;10.001036781347569;0.7126904099035258;0.4244466470924244;0.4244548176869574;0.5939140191005968;0.06344517675275328;0.5973376426863207
54.307102;1.2015021040487823;0.7126237101670538;0.5932377018335132;-0.08485348224523023;-0.0706289635516684;1.1999625772992397;10.00104732669027;0.7126885209608137;0.42444570943968757;0.42445529556725287;0.5939135999474896;0.06344509314014338;0.5973368848338372
54.317102;1.2015021224437772;0.7126234960181379;0.5932366107852775;-0.08485217205194938;-0.07062787384946598;1.1999606819901902;10.001057395027171;0.7126866878420457;0.42444478051172635;0.42445576692254333;0.5939132009240011;0.06344501268488217;0.5973361544335526
54.327102;1.2015021084782953;0.7126235351792614;0.593235693382299;-0.08485217102775146;-0.07062787386165732;1.199958842920629;10.001066990829065;0.7126849123932013;0.42444386130035694;0.4244562322479586;0.5939128226091955;0.06344493534011607;0.5973354534842014
54.337102;1.2015030366936263;0.7126241309038515;0.5932347213332981;-0.08485235506355392;-0.07062797026408245;1.1999570576844967;10.001076113620822;0.7126831964501859;0.4244429526955426;0.4244566923842611;0.593912466708497;0.06344386105102938;0.5973346773549512
54.347102;1.2015029402589321;0.7126241436346172;0.5932337185256769;-0.08485235399290132;-0.07062797025739129;1.1999563234612094;10.001084764690846;0.712681542218783;0.42444205556508724;0.4244571479702431;0.5939121360317813;0.06344378972668459;0.597334039742883
54.357102;1.2015027951361215;0.7126238775392982;0.5932324581580274;-0.08485104370660498;-0.07062688051729361;1.1999546370918417;10.001092960882678;0.7126799521850559;0.4244411707306637;0.4244575989218065;0.5939118338931562;0.06344372118218815;0.597333434969622
54.367102;1.2015025970618558;0.7126238525994352;0.5932313761342527;-0.08485104259272971;-0.07062688049424574;1.1999529958431068;10.001100736213107;0.7126784287582972;0.42444029906782693;0.42445804453185454;0.5939115634813382;0.06344365511783155;0.5973328629762098
54.377102;1.201502343325068;0.7126238092638223;0.5932302574710797;-0.08485104145970265;-0.07062688046358716;1.1999513986939698;10.001108127514371;0.7126769741807255;0.42443944166546727;0.4244584840033737;0.5939113275308116;0.06344259113345166;0.5973322177894443
54.387102;1.201502033411274;0.7126237501016437;0.5932291038672538;-0.08485104030939807;-0.07062688042570034;1.1999498471910155;10.001115166243498;0.7126755906562559;0.42443859979437354;0.4244589168240182;0.5939101280537491;0.0634425287279519;0.5973307181636862
54.397102;1.20150166803354;0.7126234176267103;0.593227699960088;-0.08484972995030825;-0.07062579065601407;1.1999483449434853;10.00112188896136;0.7126742801987009;0.42443777487684364;0.4244593426974467;0.5939099662338264;0.06344246730052082;0.597330247002655
54.407102;1.2015012478811389;0.7126233366169125;0.5932264814860294;-0.08484972877080753;-0.07062579060487613;1.1999468957202042;10.001128348878355;0.7126730440259599;0.4244369685925231;0.42445976145779163;0.5939098427963089;0.0634424062065691;0.5973298096108749
54.417102;1.2015007735829737;0.7126232501302359;0.5932252337968409;-0.08484972757925294;-0.07062579054757188;1.199945502029249;10.001134611414724;0.7126718819221918;0.42443618301151637;0.42446017342997994;0.5939097586261989;0.06344134483002616;0.5973292985300918
54.427102;1.2015002462593596;0.7126231619350929;0.5932239594328793;-0.08484972637734434;-0.07062579048449417;1.1999441646785736;10.001140737619608;0.7126707918938469;0.4244354207320586;0.4244605796574145;0.593909715087429;0.06344128262865231;0.5973289246267565
54.437102;1.201500648281123;0.7126233827271717;0.5932224319321122;-0.08484860105322357;-0.07062479709098089;1.199943882310734;10.001146770085539;0.712669770470375;0.42443468490770403;0.4244609813654934;0.5939097137243059;0.06344121917128408;0.5973285808001552
54.447102;1.20150001961288;0.7126233004817333;0.5932211090346302;-0.0848485998347658;-0.070624797018019;1.199942651853212;10.001152725183724;0.7126688138223025;0.4244339791291949;0.42446137928884775;0.5939097556096629;0.063441154145884;0.5973282668155538
54.457102;1.2014993419018902;0.7126232243022192;0.5932197626584962;-0.0848485986098981;-0.07062479694091921;1.1999414696792907;10.001158588486089;0.7126679188307143;0.4244333073878712;0.4244617736106002;0.5939098411535366;0.06344108730881795;0.5973279821322212
54.467102;1.2014986160510064;0.7126231553261144;0.5932183933540842;-0.08484859738022753;-0.07062479686021127;1.1999403313431742;10.001164319804179;0.7126670832935262;0.4244326739386479;0.4244621642402235;0.5939099705358912;0.06344001843322068;0.5973276194026399
54.477102;1.2014978440520758;0.7126230937260792;0.5932170021130718;-0.08484859614776807;-0.07062479677659962;1.1999392306793955;10.001169867512578;0.7126663054440495;0.42443208269262;0.42446255101458696;0.5939101439434167;0.06343994731399977;0.5973273896418576
54.487102;1.2014970293910363;0.7126227782080218;0.5932153734503834;-0.08484728572026795;-0.07062370696594239;1.1999381604923907;10.001175182701918;0.7126655831888868;0.4244315367012935;0.424462933693858;0.5939103613371244;0.0634398737822808;0.5973271849739406
54.497102;1.20149617672579;0.7126227291223334;0.5932139432346134;-0.08484728448861457;-0.07062370687928907;1.1999371143254534;10.001180229299003;0.7126649136804006;0.42443103823960837;0.42446331175457463;0.5939106224577596;0.06343979768362289;0.5973270036545004
54.507102;1.2014952917431425;0.7126226844891084;0.5932124970833328;-0.08484728325994155;-0.07062370679265255;1.1999360872187124;10.001184986112847;0.7126642936497729;0.4244305889447822;0.42446368437794346;0.5939109273724639;0.06343871885436442;0.5973267381699677
54.517102;1.2014943811110594;0.7126226423062922;0.5932110381392633;-0.08484728203527105;-0.07062370670722892;1.1999350748909672;10.001189439794008;0.7126637201198963;0.42443018989080594;0.4244640506905249;0.593911276779203;0.06343863711244493;0.5973266002274855
54.527102;1.2014944324467287;0.7126229075865188;0.5932093410676615;-0.0848461566983507;-0.07062271329886335;1.1999340729207175;10.001193576703914;0.7126631909331895;0.4244298419662572;0.4244644098345653;0.5939116716090853;0.06343855224787706;0.5973264832641377
54.537102;1.2014934902521206;0.7126228632807575;0.5932078650488956;-0.08484615548268619;-0.0706227132198686;1.1999340771949616;10.001197378930728;0.7126627046918511;0.42442954620382134;0.4244647608418063;0.5939121126157486;0.06343846403341663;0.5973263867706209
54.547102;1.2014925402430354;0.7126228136234087;0.5932063833291985;-0.08484615427207488;-0.0706227131462017;1.1999330847306864;10.001200824103197;0.7126622603180716;0.42442930363871495;0.4244651025331388;0.5939126004034578;0.06343737226442743;0.5973262034008465
54.557102;1.2014915868685414;0.712622755084281;0.593204897326844;-0.08484615306731563;-0.07062271307924024;1.1999320934299824;10.001203888808817;0.7126618570142726;0.4244291149454109;0.42446543354361294;0.5939131355842343;0.06343727677658384;0.5973261435811369
54.567102;1.2014906342959195;0.7126226843433072;0.5932034081463214;-0.08484615186923052;-0.07062271302008556;1.1999311011809664;10.001206553206082;0.712661494763536;0.424428980321387;0.42446575236183137;0.5939137188007745;0.0634371774102327;0.5973260981084791
54.577102;1.2014896859232043;0.7126223382264472;0.593201699768744;-0.08484484148295211;-0.07062162324426698;1.1999301056977794;10.001208802342008;0.7126611745588756;0.4244288996811227;0.42446605727044345;0.5939143508068644;0.06343707396048877;0.597326063085487
54.587102;1.2014887437380488;0.7126222369023111;0.5932002075434913;-0.08484484030018674;-0.07062162320190067;1.1999291048812086;10.001210624725726;0.7126608979293999;0.4244288728889893;0.4244663463771592;0.5939140328871952;0.06343696616769656;0.5973250399518978
54.597102;1.2014878083214984;0.7126221204570763;0.5931987167554111;-0.08484483912601437;-0.07062162316732616;1.1999280968166006;10.001212014198144;0.7126606664380857;0.4244288998283631;0.42446661795159885;0.5939147671943483;0.06343585376879565;0.5973249071201885
54.607102;1.2014866840354794;0.7126218059008865;0.5931971721815328;-0.08484540590017768;-0.07062210734829096;1.1999270797236588;10.001212973243122;0.7126604815171652;0.42442898028038273;0.42446687086095525;0.5939155563717757;0.06343573656777662;0.5973248788443309
54.617102;1.2014857602467175;0.7126214052435874;0.5931954742143019;-0.08484409555050354;-0.07062101760151175;1.1999260523786173;10.001213509427863;0.712660344283171;0.4244291138377555;0.4244671045157547;0.5939164028715073;0.06343561446377469;0.5973248455316649
54.627102;1.2014858209461485;0.7126218252868578;0.593193989246622;-0.08484427948392329;-0.07062111398452459;1.1999250147647826;10.001213629975197;0.7126602553553952;0.42442929993469175;0.4244673183247532;0.5939173089029193;0.06343548743969131;0.5973248042863936
54.637102;1.2014849036761668;0.7126216725883001;0.5931925247964493;-0.08484427835514374;-0.07062111397389324;1.1999249681585915;10.001213341834344;0.7126602149750546;0.4244295378912414;0.42446751156907087;0.5939182769844462;0.06343435555828685;0.5973246462505873
54.647102;1.201483989407754;0.7126215183224027;0.593191071013244;-0.08484427724088339;-0.07062111396843272;1.199923914483684;10.001212648162438;0.7126602234415949;0.4244298271365403;0.4244676838728135;0.5939193101769026;0.06343421896543354;0.597324581214202
54.657102;1.2014830795399396;0.7126211043796313;0.5931894128775035;-0.08484296694534692;-0.07062002424286323;1.1999228559383353;10.001211538173582;0.7126602814158658;0.42443016744714523;0.42446783531085086;0.5939204116116303;0.06343407782709123;0.597324500434043
54.667102;1.2014821761962908;0.7126209534406668;0.5931879868601259;-0.0848429658624621;-0.0706200242476971;1.1999217955941661;10.001209986296555;0.7126603896977133;0.4244305587279773;0.42446796600332637;0.5939215839095849;0.06343393219970617;0.5973244016239878
54.677102;1.2014812812343707;0.7126208054538516;0.5931865791307428;-0.08484296479596447;-0.07062002425726699;1.199920737902565;10.001207964675396;0.712660548861773;0.42443100055683175;0.42446807595445574;0.5939228290955966;0.06343278197568793;0.5973241768330836
54.687102;1.2014803957528175;0.712620660594659;0.593185192573862;-0.08484296374633594;-0.07062002427087968;1.199919687968649;10.0012054532863;0.712660759242316;0.4244314920117173;0.4244681652507125;0.593924148964771;0.06343262694107213;0.5973240374410188
54.697102;1.2014795204969346;0.7126205187899614;0.5931838293400081;-0.08484296271449637;-0.07062002428774798;1.1999186508377895;10.001202442043583;0.7126610212778369;0.42443203177870137;0.4244682342539219;0.5939255452437866;0.06343246682493903;0.5973238767651483
54.707102;1.2014786558074289;0.7126201192658187;0.5931822740029701;-0.08484165250514912;-0.0706189345818556;1.1999176317644877;10.00119892839009;0.7126613358556428;0.4244326183821871;0.4244682836294451;0.5939270190274186;0.06343230133614271;0.5973236944292235
54.717102;1.2014778011086253;0.7126199832566551;0.5931809614801444;-0.08484165151302714;-0.07061893460312678;1.199916636282718;10.001194908181063;0.7126617041335254;0.42443325057145287;0.42446831414555775;0.5939285702339232;0.06343213025919266;0.5973234899202761
54.727102;1.2014779357261205;0.7126204179724631;0.5931796639144409;-0.084841835615823;-0.07061903102441462;1.199916669787186;10.001190364678422;0.712662127013508;0.4244339275535258;0.42446832636826953;0.5939301978974745;0.06343095352086713;0.5973231564810245
54.737102;1.2014770962098906;0.712620287281013;0.593178404730178;-0.08484183466746689;-0.07061903104780808;1.1999157371938207;10.001185267667632;0.7126626047628876;0.4244346486166808;0.42446832056628075;0.5939319005680802;0.06343077113365114;0.5973229062189055
54.747102;1.201476260963468;0.712619898116105;0.5931769562157042;-0.0848405245438452;-0.0706179413464567;1.1999148425575927;10.001179581611295;0.712663136613349;0.42443541261894074;0.424468296777924;0.5939336762868692;0.06343058311714478;0.5973226332074925
54.757102;1.201475427417666;0.7126197712425801;0.5931757529960484;-0.08484052364070184;-0.07061794137100236;1.1999139890350379;10.001173267763027;0.7126637204128192;0.42443621796384545;0.4244682547991565;0.593935522840068;0.06343038949789492;0.5973223381469924
54.767102;1.2014745929435577;0.7126196452878996;0.5931745785493393;-0.08484052276034722;-0.07061794139629451;1.1999131791739253;10.001166278963174;0.7126643527270645;0.4244370627340378;0.4244681942252057;0.5939374383906719;0.06342919036081314;0.5973219155133443
54.777102;1.2014737543259537;0.7126195195829392;0.5931734329649718;-0.08484052190288463;-0.07061794142262384;1.1999124143974897;10.001158563281196;0.7126650293667427;0.4244379447107506;0.42446811458852074;0.5939394218243685;0.06342898588423472;0.5973215784162393
54.787102;1.2014729072565002;0.712619393805869;0.5931723159547546;-0.08484052106858553;-0.07061794145047424;1.1999116942283714;10.00115007610203;0.7126657461028776;0.42443886152641835;0.4244680153550904;0.5939404724597654;0.06342877630366014;0.5973202275935497
54.797102;1.2014720474976086;0.7126190076929091;0.5931710100898465;-0.0848392110600264;-0.07061685175520341;1.199911016597446;10.001140786112977;0.7126664988743929;0.4244398110277997;0.4244678958182289;0.5939425891783526;0.06342856185745771;0.5973198536390837
54.807102;1.2014711726973277;0.712618884124892;0.5931699489261741;-0.08483921027295162;-0.07061685178813702;1.1999103783487686;10.001130673488992;0.7126672832210519;0.4244407915686901;0.42446775517630414;0.5939447697893357;0.06342834279371477;0.5973194643767002
54.817102;1.2014702825579928;0.7126187649562151;0.5931689151786546;-0.08483920950952875;-0.07061685182448188;1.199909774841565;10.001119726226241;0.7126680940169214;0.4244418018574811;0.424467592875646;0.5939470112338944;0.06342711939184004;0.597318955847282
54.827102;1.201470358330881;0.7126192203221884;0.593167896748846;-0.08483939384069956;-0.07061694826304839;1.1999101995288353;10.001107937219661;0.7126689260142047;0.4244428405431339;0.42446740892670143;0.5939493097980333;0.06342689197359783;0.5973185427351142
54.837102;1.2014694386166347;0.7126191156010708;0.5931669158696529;-0.08483939312405539;-0.07061694830700631;1.1999096443495072;10.001095303062604;0.7126697741491544;0.424443906130068;0.4244672039218718;0.593951660890524;0.0634266609313424;0.5973181212898369
54.847102;1.2014685033598287;0.7126187586876499;0.5931657437064756;-0.08483808323142379;-0.07061585862947398;1.1999091005251923;10.001081823392827;0.7126706331295449;0.42444499704792915;0.4244669789077327;0.5939540591623479;0.06342642673348814;0.5973176941045689
54.857102;1.2014675504654544;0.7126186711644247;0.5931648142750733;-0.08483808255977211;-0.0706158586809261;1.1999085593711933;10.001067497291027;0.7126714974532946;0.4244461114140247;0.42446673532790336;0.5939564989898513;0.06342518991421432;0.597317157530511
54.867102;1.2014665765035681;0.7126185923340688;0.5931639113178526;-0.08483808190929573;-0.07061585873556031;1.1999080131764905;10.001052320017516;0.7126723622312718;0.4244472467559391;0.4244664750457802;0.5939589745720628;0.06342495109108896;0.5973167265441843
54.877102;1.2014655775099317;0.7126185214962698;0.5931630359032379;-0.08483808127948503;-0.070615858792833;1.1999074561643117;10.001036287499886;0.7126732235693654;0.4244483999611385;0.4244662003450373;0.5939614797940278;0.06342471093925216;0.5973162978655691
54.887102;1.2014645496265224;0.7126181966417315;0.5931619721460787;-0.08483677147140341;-0.0706147691267194;1.1999068850006918;10.001019398912668;0.7126740782172004;0.42444956744626106;0.42446591369226816;0.593964008448813;0.06342447008896734;0.5973158746103178
54.897102;1.2014634893629041;0.7126181374057949;0.5931611548619716;-0.08483677088297804;-0.07061476918699142;1.1999062984596334;10.001001645292533;0.7126749231947935;0.4244507456030508;0.42446561733208815;0.5939665546042912;0.06342322905973849;0.5973153534891232
54.907102;1.2014623937618751;0.7126180815161072;0.5931603678748332;-0.08483677031556568;-0.07061476924714442;1.19990569661385;10.000982999597648;0.7126757555024056;0.4244519312267857;0.4244653130303455;0.5939691128056414;0.06342298827960427;0.5973149493037403
54.917102;1.2014612596100986;0.7126180273564602;0.5931596115626677;-0.08483676976968071;-0.07061476930598384;1.199905079862333;10.000963422563064;0.712676571838568;0.42445312148074116;0.42446500203263937;0.5939716783064413;0.0634227481163975;0.5973145575764731
54.927102;1.2014600824008754;0.7126179733718337;0.5931588857310685;-0.08483676924642876;-0.07061476936242442;1.1999044482616064;10.000942873307535;0.7126773683113119;0.4244543135269141;0.42446468515162183;0.5939742470755377;0.06342250890492776;0.5973141791846408
54.937102;1.2014598376019896;0.7126182256255134;0.5931579612034225;-0.08483564461648592;-0.0706137760885173;1.1999048017396858;10.000921313938107;0.7126781402642115;0.42445550427799617;0.4244643628862759;0.5939768152844468;0.06342227100729333;0.597313814254916
54.947102;1.2014585594987184;0.7126181688509775;0.5931572934869237;-0.08483564414402726;-0.07061377613801723;1.19990414120371;10.000898710091256;0.7126788825907231;0.42445669028699157;0.42446403558915247;0.5939793789906892;0.06342103486410319;0.5973133559965388
54.957102;1.2014572271720139;0.7126181103029895;0.5931566524377924;-0.08483564369948181;-0.07061377618349664;1.1999034694082464;10.000875032496767;0.7126795903471919;0.42445786761243015;0.4244637037638919;0.5939819345098553;0.0634208009668021;0.5973130151231718
54.967102;1.201455841468373;0.7126180504978031;0.5931560364843582;-0.08483564328410363;-0.07061377622478944;1.1999027896790369;10.000850262157776;0.7126802591116989;0.4244590320177796;0.4244633683996305;0.5939844788916528;0.06342056978053433;0.5973126826204617
54.977102;1.2014544048068125;0.7126177298899803;0.5931552276782297;-0.08483433369942187;-0.07061268653640732;1.1999021031693777;10.000824398679285;0.7126808850560337;0.42446017965798244;0.4244630311064749;0.5939870099304393;0.06342034170136904;0.5973123554236002
54.987102;1.2014529204410447;0.7126176716066014;0.5931546596777363;-0.08483433334758386;-0.07061268656891853;1.1999014078095402;10.00079746422212;0.7126814650349864;0.42446130760195444;0.42446269392238556;0.5939885255545242;0.06342011706284928;0.5973110368630492
54.997102;1.2014513919026495;0.7126176174054625;0.5931541159116795;-0.08483433303133123;-0.07061268659638144;1.1999006997802089;10.000769492886251;0.712681996742635;0.42446241377676464;0.4244623589930074;0.5939910230937082;0.06341889616365018;0.5973106079011812
55.007102;1.2014498224245047;0.7126175694694042;0.5931535968101719;-0.08483433275378602;-0.07061268661788439;1.1998999754947903;10.000740512746924;0.7126824786471401;0.42446349665013106;0.4244620282932696;0.5939934994423317;0.06341867931745952;0.5973102857399037
55.017102;1.2014482151646773;0.7126175289505051;0.5931531021158176;-0.08483433251820942;-0.07061268663245934;1.1998992321192603;10.000710539575042;0.7126829097402313;0.42446455495443103;0.4244617033204381;0.5939959518111044;0.06341846689408111;0.5973099643263041
55.027102;1.2014465739300249;0.7126172352879839;0.5931524135655266;-0.08483302312780613;-0.07061159691416276;1.1998984665549386;10.000679586327326;0.7126832896964481;0.4244655873148541;0.42446138498618563;0.59399837785417;0.06341825929760649;0.5973096445578346
55.037102;1.2014458834213944;0.7126177773930883;0.5931519515630151;-0.0848332080511581;-0.07061169331194464;1.1998986749159233;10.000647673996818;0.7126836193272367;0.4244665917984838;0.4244610739543869;0.5940007751896509;0.0634170568985633;0.5973092211660447
55.047102;1.2014441846381192;0.7126177586622583;0.5931515198024733;-0.08483320795989806;-0.07061169330523737;1.1998978531889513;10.000614832708294;0.7126839004276834;0.4244675658737312;0.42446077100262203;0.5940031410160695;0.06341685996772621;0.5973089069480616
55.057102;1.20144245850593;0.7126177476209199;0.5931511040750652;-0.0848332079219118;-0.07061169329307942;1.199896997538055;10.000581099938195;0.7126841352378587;0.4244685069169377;0.4244604769924339;0.5940054721798189;0.0634166686665675;0.5973085955922115
55.067102;1.2014407028633043;0.7126177457408716;0.5931507012126883;-0.08483320793906383;-0.0706116932765292;1.1998961041773806;10.000546522869074;0.7126843261357264;0.42446941272826644;0.42446019267286883;0.5940077657254362;0.06341648313251376;0.5973082865704603
55.077102;1.2014389136361578;0.7126174942920391;0.5931500913652966;-0.08483189881170722;-0.07061060353132363;1.1998951694500717;10.00051116111369;0.7126844752357017;0.42447028160628114;0.42445991858720816;0.594010019591837;0.06341630357380279;0.5973079789462112
55.087102;1.2014370860403203;0.7126175163541689;0.5931497066648326;-0.08483189894315908;-0.07061060350956676;1.1998941897702524;10.000475087124787;0.7126845839935809;0.42447111215424244;0.42445965519328677;0.5940122329993883;0.06341513026998552;0.5973075649343776
55.097102;1.2014352159885888;0.7126175530703922;0.5931493297243001;-0.08483189913296826;-0.07061060348698311;1.1998931612481638;10.000438383396293;0.7126846531566222;0.42447190311638267;0.4244594031639883;0.5940144061848779;0.06341496351945665;0.5973072545378854
55.107102;1.2014333006832196;0.7126176064983946;0.5931489607617215;-0.08483189938137878;-0.07061060346460397;1.1998920792243637;10.000401137227563;0.7126846829030791;0.4244726532337857;0.42445916351007507;0.594016539563402;0.06341480359685521;0.5973069390133029
55.117102;1.2014313388460938;0.7126174182689604;0.5931483828578789;-0.08483059048731674;-0.07060951371812206;1.1998909383090084;10.000363437975654;0.7126846732026332;0.42447336111238404;0.4244589374873526;0.5940186330553948;0.06341465071123158;0.5973066164607609
55.127102;1.2014293309403339;0.712617511811675;0.5931480295698611;-0.0848305908530552;-0.07060951369964058;1.199889733067821;10.000325379523423;0.7126846244260749;0.42447402499052933;0.42445872640602056;0.5940206862331783;0.0634135049598544;0.5973061797175043
55.137102;1.2014272787366769;0.712617628024741;0.5931476838924284;-0.08483059127763849;-0.07060951368492295;1.1998894585988662;10.000287064775545;0.71268453765965;0.4244746423788776;0.4244585311469919;0.5940226989573918;0.0634133663081334;0.5973058408616385
55.147102;1.2014261653583018;0.7126183356416183;0.5931473353283165;-0.08483077682471578;-0.07060961007276836;1.199888110555841;10.00024860606022;0.7126844140446169;0.424475210096749;0.42445835180078817;0.5940246715683397;0.06341323464832048;0.5973054936977734
55.157102;1.201424032448285;0.712618499134624;0.5931470086480394;-0.08483077736805905;-0.07060961006862784;1.1998866851543988;10.000210119582702;0.7126842538681483;0.42447572488694435;0.4244581879827785;0.5940266044203406;0.06341310990583099;0.597305138083396
55.167102;1.2014218652994093;0.712618426025621;0.5931464770560976;-0.08482946876897401;-0.07060852034575414;1.1998851796383494;10.000171719295322;0.712684056745237;0.42447618410508475;0.42445803941170906;0.5940284974346727;0.06341299209508272;0.5973047736438506
55.177102;1.2014196696569097;0.7126186378548615;0.5931461753522965;-0.08482946943138307;-0.07060852035603599;1.199883592519732;10.000133513573775;0.712683822254508;0.42447658620791023;0.424457906122034;0.5940303501429648;0.06341188131482069;0.5973042938365388
55.187102;1.2014174517999254;0.7126188744791889;0.5931458870042935;-0.08482947015168242;-0.07060852037517054;1.1998819231033382;10.000095607390877;0.7126835496913599;0.42447693085897775;0.4244577881215567;0.594032161872858;0.06341177771467096;0.5973039109795667
55.197102;1.2014152177846043;0.7126191369476023;0.5931456122188627;-0.08482947092786441;-0.07060852040451057;1.1998801706051032;10.000058114171468;0.7126832372401195;0.42447721849190556;0.4244576848150612;0.5940329316092661;0.06341168145385791;0.597302524894184
55.207102;1.201412972542963;0.712619426726832;0.5931453512951438;-0.08482947175769165;-0.0706085204453396;1.1998783331317862;10.000021166617973;0.7126828817673844;0.42447744974481416;0.4244575948665764;0.5940346579099932;0.06341159267824623;0.5973021248245614
55.217102;1.2014107198882897;0.7126194845898338;0.5931448879839132;-0.08482816343660625;-0.07060743077314742;1.199876407688909;9.999984914066037;0.7126824798486736;0.4244776251922519;0.4244575166458427;0.594036339152097;0.06341151150376327;0.5973017171357271
55.227102;1.2014084632528599;0.7126198328652895;0.5931446573472772;-0.0848281643664671;-0.0706074308393961;1.1998743919811943;9.999949512824614;0.7126820292685567;0.42447774533113314;0.424457448545196;0.5940379738000147;0.06341043799856436;0.5973011969217152
55.237102;1.2014062053701868;0.7126202113230088;0.5931444441467874;-0.0848281653422926;-0.070607430918892;1.1998722861803737;9.999915114738;0.7126815296201789;0.42447781072024615;0.424457388693042;0.5940395607641161;0.06341037220777279;0.5973007785894604
55.247102;1.2014039472567672;0.7126206197940009;0.5931442507248241;-0.08482816636142222;-0.07060743101190585;1.1998710928808496;9.99988185294376;0.7126809819079188;0.42447782220928576;0.4244573347599893;0.5940410996584246;0.06341031421656704;0.5973003585717375
55.257102;1.2014026688383088;0.7126216258214949;0.5931440685127839;-0.08482835248248861;-0.07060752751641627;1.199868815813975;9.999849832692295;0.7126803879399365;0.42447778102785433;0.42445728449570214;0.594042590581188;0.06341026416417855;0.5972999399520007
55.267102;1.2014004065268058;0.7126218324652067;0.5931437070037776;-0.08482704437741657;-0.07060643791233939;1.1998664586995689;9.999819134556496;0.712679749667661;0.42447768855463835;0.42445723626376236;0.5940440339136398;0.0634092221848183;0.5972994198975916
55.277102;1.2013981383216221;0.7126223287293256;0.5931435926575763;-0.08482704551105441;-0.07060643804842213;1.1998640251752013;9.999789825462097;0.7126790688160404;0.42447754605578963;0.4244571889087481;0.594045430341287;0.06340918834877278;0.5972990140531466
55.287102;1.2013958613678088;0.7126228542263928;0.5931435125765565;-0.08482704667668003;-0.07060643819892849;1.1998615197868212;9.999761968272347;0.7126783473576573;0.4244773549847528;0.42445714144072383;0.5940467805072503;0.06340916266093802;0.5972986197014728
55.297102;1.2013935729360594;0.712623409742417;0.5931434700790045;-0.08482704787069419;-0.07060643836324271;1.1998589489123597;9.999735625311255;0.7126775881261717;0.42447711774198293;0.4244570929912496;0.5940480845077515;0.06340914510692884;0.5972982409213552
55.307102;1.20139126997338;0.7126239963841511;0.5931434675997175;-0.08482704908934469;-0.07060643854072458;1.199856320989042;9.99971085603428;0.7126767947677839;0.42447683784193835;0.4244570429020753;0.594049342050477;0.06340913568458513;0.5972978822122695
55.317102;1.2013889490079834;0.7126243543119987;0.5931432902805477;-0.08482574112542605;-0.0706053490053902;1.1998536461259877;9.999687711669381;0.7126759713900163;0.4244765190928245;0.424456990716855;0.5940505531438091;0.06340813438835044;0.5972974419290372
55.327102;1.201386607466677;0.7126250045999042;0.5931433741131292;-0.08482574238188643;-0.07060534920773887;1.199850935053669;9.999666232817356;0.7126751222565565;0.42447616474528577;0.42445693606042784;0.5940517184742812;0.06340814119282083;0.5972971369072388
55.337102;1.2013842452159962;0.7126256854948271;0.5931435039115397;-0.0848257436520103;-0.07060534942159102;1.1998481979893687;9.999646449688155;0.7126742517492503;0.4244757773567005;0.4244568784905239;0.5940528391348731;0.0634081560824402;0.5972968653937479
55.347102;1.2013818646246026;0.7126263956425906;0.5931436806647725;-0.08482574493274125;-0.07060534964604884;1.19984544406724;9.999628378363816;0.7126733645203738;0.4244753591272905;0.4244568172377381;0.5940539163038111;0.0634081790871191;0.5972966318288707
55.357102;1.2013794692981408;0.7126271333839057;0.5931439044920248;-0.0848257462213608;-0.07060534988016745;1.1998436815122828;9.999612017236116;0.7126724651809099;0.42447491219259037;0.42445675081253426;0.5940549513068484;0.06340821025369743;0.5972964407286647
55.367102;1.2013780431644077;0.7126282034989174;0.5931439462177315;-0.08482462336991835;-0.07060435679498832;1.1998409187136354;9.999597348127336;0.7126715581327521;0.4244744385643909;0.4244566769323132;0.5940559455859431;0.06340724957516558;0.5972961902809723
55.377102;1.2013756261890052;0.7126289878932761;0.5931442612307642;-0.08482462466732034;-0.07060435704655764;1.1998381650262933;9.999584336654419;0.7126706481428108;0.42447393988671533;0.4244565930419745;0.5940569004520282;0.06340729693813768;0.597296096626967
55.387102;1.2013731990526113;0.7126297895616593;0.5931446194649916;-0.08482462596589761;-0.07060435730640931;1.199835429705949;9.999572932703774;0.7126697405343654;0.4244734173854853;0.42445649680542086;0.594057817094869;0.06340735209701201;0.5972960563818291
55.397102;1.2013707614220792;0.7126306038384917;0.5931450193093986;-0.08482462726369196;-0.07060435757427724;1.199832719726245;9.999563076517335;0.712668840718146;0.4244728718540607;0.424456386049581;0.5940586968427146;0.06340741469412452;0.5972960710861989
55.407102;1.2013683134072737;0.7126311656909725;0.5931452418668879;-0.08482331935450381;-0.07060326812432315;1.1998300383325287;9.999554709529257;0.7126679537110883;0.42447230339267855;0.4244562585014657;0.5940585412787263;0.06340748434763284;0.5972951470442209
55.417102;1.201365855982227;0.7126319924725878;0.5931457184354818;-0.08482332064548458;-0.07060326840725988;1.1998273854096861;9.999547782253254;0.7126670837469805;0.42447171124291766;0.42445611173986364;0.5940593522433323;0.06340656072989809;0.5972951674823731
55.427102;1.2013633920076394;0.7126328197175217;0.5931462287765332;-0.08482332193022188;-0.07060326869705745;1.1998247596040847;9.999542253092264;0.7126662340213582;0.42447109432233787;0.4244559434159485;0.5940601319946673;0.06340664355782219;0.5972953517328237
55.437102;1.201360926397051;0.7126336435630924;0.5931467690371466;-0.08482332320642787;-0.0706032689930801;1.1998221603383514;9.99953808320294;0.712665406728575;0.4244704523015358;0.4244557514477915;0.5940608832067854;0.06340673252860951;0.5972955953413052
55.447102;1.2013584647305673;0.7126344606792259;0.593147335222509;-0.08482332447152673;-0.07060326929477262;1.1998195882434446;9.999535233905451;0.7126646036619864;0.42446978613337877;0.4244555338732257;0.5940616084526158;0.0634068272742008;0.5972959000333355
55.457102;1.201356012071516;0.7126350085310269;0.5931477067844674;-0.08482201651837604;-0.07060217987620908;1.1998180447907236;9.999533664804735;0.712663826833596;0.4244690975313142;0.4244552887284735;0.594062309651536;0.06340692738314516;0.5972962675037953
55.467102;1.2013535732877134;0.7126358081793368;0.5931483149704869;-0.08482201775326868;-0.07060218018800582;1.1998155319771482;9.99953332911845;0.7126630782913193;0.4244683881901631;0.42445501419346077;0.5940629880091969;0.06340603245369338;0.597296593340835
55.477102;1.2013521348863763;0.7126371676500458;0.5931489297748048;-0.08482220402482972;-0.07060227690097907;1.1998130518940187;9.999534168663013;0.7126623598913546;0.42446765957121785;0.42445470849655886;0.5940636443048221;0.06340614210908672;0.5972970914842518
55.487102;1.201349742374015;0.7126379518993434;0.5931495729117567;-0.08482220521937596;-0.07060227722014416;1.1998106060521447;9.99953611688786;0.7126616736115402;0.4244669130897145;0.4244543696394604;0.5940642791774025;0.06340625600496008;0.597297656707152
55.497102;1.2013473840196658;0.7126387294648286;0.5931502315184095;-0.08482220638973567;-0.07060227754148778;1.1998081952014612;9.99953911110373;0.7126610215621976;0.4244661501008915;0.4244539953523338;0.5940648933040897;0.0634063738610505;0.5972982892567288
55.507102;1.201345066998467;0.71263924018623;0.5931506874675225;-0.0848208983276716;-0.0706011881381029;1.1998058201069262;9.999543102818478;0.7126604056661556;0.42446537164715537;0.4244535832074447;0.5940654875326034;0.06340549546077746;0.5972988829836595
55.517102;1.2013427982089024;0.7126400060091928;0.5931513739979394;-0.08482089944190443;-0.07060118845933697;1.199803482139205;9.999548056944565;0.7126598277744953;0.42446457829108664;0.4244531310494994;0.5940660628047435;0.06340562059188186;0.5972996502679855
55.527102;1.2013405848052792;0.7126407673197114;0.5931520736915362;-0.08482090052484507;-0.07060118877758137;1.1998011829704258;9.999553939030346;0.712659289895671;0.4244637701961472;0.4244526376908098;0.5940666197317102;0.06340574898545229;0.5973004846907713
55.537102;1.201338434372977;0.7126415253778685;0.5931527858778166;-0.08482090157479359;-0.07060118909085146;1.1997989240897833;9.999560699621743;0.7126587940035725;0.42446294744124236;0.42445210316280374;0.5940671582785968;0.06340588031270866;0.5973013854127602
55.547102;1.2013363544419429;0.712642281352538;0.5931535097633042;-0.08482090259041972;-0.07060118939736518;1.1997967065012274;9.999568271618942;0.7126583417288531;0.4244621102710647;0.4244515284184596;0.5940676778651;0.06340601422166697;0.5973023511418909
55.557102;1.20133435141155;0.7126427754521504;0.593154027635509;-0.08481959436511781;-0.07060009997009845;1.1997945305574873;9.999576581848986;0.7126579342513879;0.42446125911238575;0.4244509149034467;0.594068177666377;0.06340515034510595;0.5973032743305919
55.567102;1.2013324300800579;0.7126435292831622;0.5931547725869284;-0.0848195953089601;-0.07060010025911641;1.1997933962352807;9.999585559959426;0.7126575721001885;0.42446039455421114;0.42445026410813175;0.5940686569021889;0.0634052882858959;0.5973043657893656
55.577102;1.201330594563584;0.7126442816994136;0.5931555267523814;-0.08481959621536961;-0.07060010053809357;1.1997913033088385;9.999595137457682;0.7126572547299411;0.4244595173271432;0.4244495773693733;0.5940691148458532;0.0634054276319854;0.5973055174350795
55.587102;1.201329829953033;0.712645599167919;0.5931562774670058;-0.08481978213695675;-0.07060019720334114;1.1997892506852597;9.999605245135655;0.7126569807807808;0.42445862812233043;0.4244488561297533;0.5940695506054253;0.06340556796975533;0.5973067270467759
55.597102;1.2013281793574722;0.7126463434984799;0.5931570457457425;-0.08481978296669965;-0.07060019746099047;1.1997872360567359;9.999615814885155;0.7126567490735833;0.4244577274032818;0.4244481022259348;0.5940699631187879;0.06340570888383554;0.5973079919022171
55.607102;1.2013266283338895;0.7126468190871788;0.5931575999248669;-0.08481847455127223;-0.07059910798219997;1.199785256293168;9.999626782973337;0.7126565590520372;0.42445681564155774;0.4244473177760582;0.5940703511745712;0.0634048499934635;0.5973092021349852
55.617102;1.2013251815583381;0.7126475440586512;0.5931583690870728;-0.0848184753045112;-0.07059910821835713;1.199783307649969;9.99963808534474;0.7126564106614158;0.4244558936908186;0.4244465048066767;0.5940707129782173;0.06340499098623564;0.5973105655249403
55.627102;1.2013238426915729;0.7126482547824201;0.5931591302567474;-0.08481847602063969;-0.07059910844428914;1.199781386504267;9.999649649080814;0.7126563042945563;0.4244549626128377;0.4244456650034742;0.5940710456956545;0.06340513160807043;0.597311971197299
55.637102;1.2013226137941235;0.7126489488402473;0.5931598771295458;-0.08481847670058336;-0.07059910866042893;1.1997794907819088;9.99966139752328;0.7126562408028728;0.42445402329590015;0.42444479977555183;0.5940703457174774;0.06340527164960787;0.5973124204726362
55.647102;1.20132149576859;0.7126496245483983;0.5931606039146519;-0.08481847734520759;-0.0705991088670007;1.1997776202152701;9.999673263950006;0.7126562216153384;0.42445307635097934;0.4244439105444701;0.5940706094221715;0.06340541092996092;0.5973138982173274
55.657102;1.2013204887904938;0.7126500203282548;0.5931610885547638;-0.0848171687488581;-0.07059801933854616;1.199775774987543;9.999685195579161;0.7126562486086585;0.42445212203266847;0.4244429988849979;0.5940708336808687;0.0634045492580089;0.5973153004018954
55.667102;1.2013195920287427;0.712650657035136;0.5931617603838462;-0.0848171693261684;-0.07059801952652925;1.199773954864035;9.999697144951728;0.7126563234803489;0.4244511602067387;0.4244420663514882;0.5940710159710569;0.06340468639701696;0.5973168358679313
55.677102;1.2013188038380556;0.712651273264558;0.5931623982610454;-0.08481716987195;-0.07059801970569254;1.1997721602720146;9.999709056949548;0.7126564472940042;0.4244501906591943;0.4244411144984492;0.5940711541809002;0.06340482206842182;0.5973183951556912
55.687102;1.201318122646975;0.7126518671038997;0.5931629983512282;-0.0848171703877174;-0.07059801987626133;1.1997713938027652;9.999720868617661;0.7126566205060042;0.4244492135331971;0.42444014525273943;0.594071245940422;0.06340495598325777;0.5973199758244392
55.697102;1.2013185279409655;0.7126530037597762;0.5931635458835506;-0.08481735592618293;-0.0705981164347796;1.1997696600211685;9.999732524516238;0.7126568428955684;0.42444822946362415;0.42443916098621853;0.5940712882603346;0.06340508784254306;0.5973215768356729
55.707102;1.201318056344337;0.7126535449237186;0.5931640610055172;-0.08481735638684217;-0.07059811658787042;1.1997679638743317;9.999743983437755;0.7126571132718913;0.4244472394999285;0.4244381642674595;0.5940712784472975;0.06340421730942572;0.5973230921827943
55.717102;1.2013176849882226;0.7126537962578384;0.5931643127322541;-0.08481604761461503;-0.07059702700623813;1.1997663094353337;9.999755209670866;0.7126574296662607;0.4244462450823863;0.4244371578872588;0.5940712153618102;0.0634043440280821;0.597324734443955
55.727102;1.201317408228519;0.7126542780682869;0.5931647325947003;-0.08481604802620352;-0.07059702714087815;1.1997646998669849;9.999766167262408;0.7126577901054659;0.42444524792450905;0.4244361450335824;0.5940710998244411;0.06340446768313487;0.5973263970105289
55.737102;1.2013172193480626;0.712654729493192;0.593165101828884;-0.08481604841454332;-0.07059702726582708;1.1997631381447378;9.999776822840575;0.7126581931593501;0.42444424974070255;0.42443512925974153;0.5940709343162615;0.06340458802366901;0.5973280789833506
55.747102;1.2013171123968571;0.7126551510596534;0.5931654194641502;-0.08481604878016344;-0.07059702738089015;1.199761627795245;9.999787149453446;0.7126586378321751;0.4244432520350846;0.4244341143436582;0.5940707222338127;0.06340470485647254;0.5973297790753348
55.757102;1.2013170837862424;0.7126555435572397;0.5931656853486449;-0.08481604912355295;-0.07059702748605101;1.1997601735990635;9.999797128955265;0.712659123012086;0.42444225610638175;0.4244331039417551;0.5940704672917114;0.06340381805538924;0.5973313889171531
55.767102;1.201317132285966;0.7126556470065951;0.5931656830106478;-0.08481474023737362;-0.07059593785563902;1.199758781912531;9.999806754956703;0.7126596470099487;0.4244412632800113;0.4244321009358622;0.5940701735802378;0.06340392758062949;0.5973331175535392
55.777102;1.2013172580905962;0.7126559831152566;0.5931658473302317;-0.0848147405375014;-0.07059593794072731;1.1997574596500196;9.999816032189466;0.7126602075649842;0.42444027521138383;0.4244311070413632;0.594069845643981;0.06340403348176059;0.5973348549254192
55.787102;1.2013174621600997;0.7126562914559847;0.593165962867637;-0.08481474081626049;-0.07059593801537802;1.199756212643561;9.999824966063454;0.7126608020318664;0.4244392941020391;0.42443012314294193;0.5940694883237699;0.06340413588585113;0.5973365970028285
