time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
55.797102;1.2013177453173287;0.7126565720784039;0.5931660315066648;-0.08481474107352296;-0.07059593807934211;1.1997560450384654;9.99983355493121;0.7126614273278786;0.424438322704432;0.42442914979736424;0.594069106628003;0.06340423500354629;0.5973383397531062
55.807102;1.2013181069364403;0.7126568247409002;0.5931660553032512;-0.0848147413090339;-0.07059593813251455;1.1997549596172803;9.999841800753982;0.712662079670704;0.42443736399383913;0.4244281872709585;0.5940687054928828;0.06340333115368804;0.5973399730365697
55.817102;1.2013193295508686;0.7126571712190011;0.5931657506123916;-0.08481418530141026;-0.07059542904517023;1.199753958381046;9.999849723816482;0.7126627544214135;0.4244364205645897;0.4244272355416431;0.5940682894687691;0.06340342474985845;0.597341705674264
55.827102;1.2013198366541347;0.7126573668780928;0.5931656925766652;-0.08481418549267525;-0.07059542907749475;1.199753043582506;9.999857361063246;0.7126634461666395;0.42443549405982317;0.42442629460162073;0.5940678625384463;0.06340351623442583;0.597343428795323
55.837102;1.2013204066319025;0.7126575347443991;0.5931655987631264;-0.08481418566163923;-0.07059542910027504;1.1997522186809855;9.999864756230586;0.7126641489785954;0.4244345850324082;0.4244253645592548;0.5940674281764184;0.0634036060169777;0.5973451400681414
55.847102;1.201321032652746;0.7126576762820738;0.5931654730186239;-0.08481418580835415;-0.07059542911428578;1.1997514879589664;9.999871952238273;0.7126648569100994;0.42443369316507096;0.4244244453944451;0.5940669896654075;0.06340369446072219;0.597346837103729
55.857102;1.201321709082965;0.7126577927751057;0.5931653191145336;-0.08481418593301152;-0.07059542912062128;1.1997508552862761;9.999878982990323;0.7126655644664441;0.4244328174787513;0.42442353675988514;0.5940665501638619;0.0634027818954514;0.5973484114870201
55.867102;1.2013224310216226;0.7126576244572809;0.5931649237675055;-0.08481287682695184;-0.07059433939508222;1.199750323690771;9.999885870669155;0.712666266602842;0.4244319566391017;0.4244226381036169;0.5940651121978716;0.06340286861307567;0.597349079333247
55.877102;1.2013231943331204;0.7126576936519529;0.593164724621408;-0.0848128769080714;-0.0705943393915873;1.1997498959744464;9.999892630620927;0.7126669587802054;0.4244311093148456;0.424421748975782;0.5940646773385412;0.06340295485242399;0.5973507216113839
55.887102;1.2013239965101972;0.7126577410188857;0.5931645086538909;-0.08481287696757066;-0.0705943393870048;1.19974957527646;9.99989927516857;0.7126676375254273;0.42443027420945867;0.42442086907062593;0.5940642467101974;0.06340304080221763;0.5973523422358854
55.897102;1.2013248371922545;0.7126577676101046;0.5931642797732065;-0.08481287700576585;-0.07059433938436488;1.1997493648627142;9.999905818759013;0.7126683004376559;0.4244294500720687;0.42441999806923925;0.5940638217818491;0.06340312662980492;0.5973539389197944
55.907102;1.201325717720357;0.7126577742425568;0.5931640416892501;-0.08481287702342488;-0.07059433938665076;1.199750267635639;9.999912285280017;0.71266894525433;0.4244286360650264;0.4244191357831206;0.5940634046234101;0.06340321253185521;0.5973555088192432
55.917102;1.2013266398219278;0.7126575013559315;0.5931635809643628;-0.08481156781290505;-0.0705932496706807;1.1997502861710088;9.99991870695503;0.7126695692220161;0.42442783211859186;0.42441828254235875;0.5940629977528114;0.0634022987425834;0.5973569422979917
55.927102;1.2013276040200729;0.7126574718034655;0.5931633349137783;-0.08481156779336646;-0.07059324969041364;1.1997504231756206;9.999925114639707;0.7126701694392469;0.4244270388775706;0.4244174393680828;0.5940626039920172;0.06340238544903162;0.5973584476158799
55.937102;1.2013295896776484;0.7126579950902517;0.5931630787046724;-0.08481175280270319;-0.07059334611750968;1.1997506814615435;9.99993153152172;0.7126707434233444;0.42442625735835654;0.42441660781619794;0.5940622261797558;0.06340247271984553;0.5973599147701463
55.947102;1.2013306327064792;0.7126579382455732;0.5931628393231941;-0.08481175275109233;-0.07059334616195671;1.1997510634884463;9.999937974765928;0.7126712890207205;0.42442548877337327;0.4244157896958315;0.5940618669346267;0.06340256054398478;0.5973613408547335
55.957102;1.201331711191132;0.7126578723041412;0.5931626099935616;-0.08481175268566822;-0.07059334622050477;1.1997515714462572;9.999944456980183;0.7126718040309282;0.4244247347761928;0.4244149867304244;0.5940615287010107;0.06340264892742568;0.5973627237358987
55.967102;1.2013328226582027;0.7126577999680181;0.5931623959478146;-0.08481175260813599;-0.07059334629396079;1.1997522072593232;9.99995098290382;0.7126722862552152;0.42442399760037003;0.4244142001961453;0.5940612137101996;0.063401737969256;0.5973639554958491
55.977102;1.2013339643164056;0.712657463012285;0.5931619851969806;-0.08481044331013464;-0.07059225665693655;1.1997529719078421;9.999957546214521;0.7126727336631591;0.42442327958492976;0.4244134307478583;0.5940609239290814;0.06340182786860261;0.5973652469334243
55.987102;1.2013351327487396;0.712657385339086;0.5931618152747916;-0.0848104432131869;-0.07059225676128782;1.199753865339808;9.999964129598958;0.7126731444324148;0.42442258263339966;0.4244126784680997;0.5940606612275418;0.06340191886208904;0.597366490657517
55.997102;1.2013363245422595;0.7126573092347156;0.5931616714217791;-0.084810443108644;-0.07059225688074777;1.199754887093384;9.99997070982509;0.7126735170627889;0.42442190822941417;0.4244119430653533;0.5940604273824931;0.06340201114870438;0.5973676860318338
56.007102;1.2013375371290103;0.712657237731657;0.5931615551702915;-0.08481044299774171;-0.07059225701451138;1.1997560366963052;9.999977265617918;0.7126738504983179;0.42442125782055906;0.42441122434300244;0.5940602236728307;0.06340210486140514;0.5973688332503241
56.017102;1.2013387686271546;0.7126571739738218;0.593161468120325;-0.08481044288178793;-0.0705922571616855;1.1997573143584457;9.999983778687378;0.7126741442354977;0.4244206331127044;0.4244105228310659;0.5940600505408676;0.06340120009534082;0.5973698266307107
56.027102;1.2013400167691126;0.7126568604787837;0.5931611950107847;-0.08480913355222273;-0.07059116759575498;1.1997597222604002;9.999990227875323;0.7126743982861069;0.4244200361088979;0.42440984011454297;0.5940599078655249;0.06340129693916571;0.5973708783959771
56.037102;1.2013412780439812;0.7126568214468129;0.5931611709135111;-0.08480913343044434;-0.0705911677679546;1.1997612651635525;9.999996586291163;0.7126746127794635;0.42441946911202205;0.42440917862626376;0.5940597955514088;0.06340139547560471;0.5973718817227373
56.047102;1.20134254786801;0.7126567990531787;0.593161179154797;-0.08480913330746749;-0.07059116795145658;1.1997629497108655;10.000002824669656;0.7126747873798182;0.42441893460498287;0.4244085411358464;0.5940597136820115;0.06340149578900027;0.5973728359988422
56.057102;1.201344801842987;0.7126573639013832;0.5931612082433211;-0.08480931822696629;-0.07059126454015292;1.1997647832729943;10.000008921486245;0.712674920813436;0.4244184347381646;0.42440793019910594;0.5940596623611899;0.06340159798419798;0.5973737409882838
56.067102;1.2013460723491387;0.7126573818444997;0.5931612817676634;-0.08480931810201459;-0.07059126474105068;1.1997667728082169;10.000014874109548;0.71267501088675;0.4244179710443072;0.4244073477621289;0.5940596420340116;0.06340070214721846;0.5973744905084961
56.077102;1.201347332278383;0.7126571606173202;0.5931611727783563;-0.08480800876432171;-0.07059017522141452;1.1997689239489036;10.000020697449465;0.7126750548700481;0.4244175448366138;0.4244067951571346;0.5940596539266538;0.06340080824891911;0.5973752967933761
56.087102;1.2013485720647255;0.71265722129378;0.5931613169965305;-0.08480800863551452;-0.07059017543088303;1.1997712407507641;10.00002641325358;0.7126750497777273;0.4244171574989501;0.42440627329731745;0.5940596994628533;0.063400916105422;0.5973760535206248
56.097102;1.2013497813992209;0.712657303023838;0.5931614989235723;-0.08480800850374044;-0.07059017564168298;1.1997737256412393;10.000032040521738;0.7126749929712551;0.4244168101350684;0.4244057828143698;0.5940587791528672;0.06340102545244349;0.5973757661774133
56.107102;1.201350950297006;0.7126574056091932;0.5931617188969927;-0.08480800836811951;-0.07059017585244724;1.1997763794905445;10.000037586767755;0.712674883087722;0.42441650308988776;0.42440532433808;0.5940588922567467;0.06340113606009007;0.5973764231991497
56.117102;1.2013520695514552;0.7126575283270143;0.5931619761717944;-0.08480800822771303;-0.07059017606223915;1.1997792024852163;10.000043043971733;0.7126747202642706;0.4244162358493573;0.4244048987254861;0.594059036910681;0.06340124779289548;0.5973770295947918
56.127102;1.2013531309694385;0.7126576693289784;0.5931622695348308;-0.0848080080815356;-0.07059017627037928;1.1997821951483674;10.000048390354236;0.7126745057556054;0.4244160073942693;0.42440450687957265;0.5940592100951313;0.06340036059537137;0.5973774781120731
56.137102;1.201354127710359;0.7126575650466317;0.5931623808989952;-0.08480669871745025;-0.07058908675047985;1.1997853584587244;10.000053591158034;0.712674241754558;0.4244158168218084;0.4244041495104034;0.5940594077926266;0.06340047444744408;0.5973779795761597
56.147102;1.2013550541830615;0.7126577334004117;0.5931627437152531;-0.08480669855670475;-0.07058908695409769;1.1997896934565473;10.000058600506202;0.7126739311498215;0.4244156636743904;0.424403827084261;0.5940596254580383;0.06340058933129311;0.5973784260543614
56.157102;1.2013559057878946;0.7126579106488383;0.5931631417930893;-0.0848066983874793;-0.07058908715489046;1.1997932011277461;10.000063370584774;0.7126735768266954;0.42441554773731677;0.42440353979373213;0.5940598585483773;0.0634007052286104;0.5973788157788251
56.167102;1.201356679034083;0.7126580943261044;0.5931635765127743;-0.0848066982095026;-0.07058908735198398;1.1997968825865224;10.000067864965935;0.7126731809077792;0.4244154687562459;0.42440328765087965;0.5940601028761547;0.06340082214527383;0.5973791477165312
56.177102;1.2013583522660447;0.7126588504110314;0.5931640373962235;-0.08480688306390965;-0.07058918393946574;1.199800739222208;10.000072065293026;0.7126727444501954;0.4244154262457908;0.4244030706265607;0.59406035473812;0.06339994013340904;0.5973793162022774
56.187102;1.2013589623220362;0.7126587805872937;0.5931643310745567;-0.08480557365630476;-0.07058809439973536;1.1998047722087062;10.000075966115954;0.7126722676277016;0.42441541931005605;0.4244028884229918;0.5940606109714103;0.06340005928010636;0.5973795357367035
56.197102;1.2013594891031234;0.7126589725125123;0.593164880787642;-0.08480557345234892;-0.07058809457862343;1.1998089812986372;10.000079564493017;0.7126717502543365;0.42441544658965935;0.42440274004390216;0.5940608688987973;0.06340017966153004;0.5973797034610516
56.207102;1.2013599329559264;0.7126591647212418;0.5931654705874007;-0.08480557324015296;-0.0705880947485597;1.1998133643617548;10.00008285468319;0.7126711925578035;0.4244155062954187;0.42440262386806576;0.5940611264752118;0.06340030129102438;0.5973798228382065
56.217102;1.2013602954009648;0.7126593571768547;0.593166101275543;-0.08480557302007188;-0.07058809490775879;1.1998179179087762;10.000085833082151;0.7126705954578576;0.42441559641614673;0.42440253823364615;0.5940613828799176;0.06340042407310457;0.5973798969933536
56.227102;1.2013605784046724;0.712659549941232;0.5931667729588487;-0.08480557279206033;-0.07058809505461888;1.199822637115138;10.000088505772583;0.7126699601616568;0.4244157151554878;0.4244024817018955;0.5940616385228809;0.06339954777268184;0.5973798226530154
56.237102;1.201360783446338;0.7126597426350871;0.5931674846628174;-0.08480557255559722;-0.07058809518802593;1.1998275156458715;10.000090884687495;0.7126692881771234;0.42441586104269485;0.4244024527886579;0.5940618940013221;0.06339967204305048;0.5973798149853352
56.247102;1.2013609112942358;0.7126596739185971;0.593168017594064;-0.08480426309769772;-0.07058700558138084;1.1998325460721744;10.000092976037632;0.7126685817424702;0.4244160325836798;0.42440244985113335;0.5940621493781907;0.06339979650976199;0.5973797706754747
56.257102;1.2013609625898174;0.7126598644922303;0.5931688035429079;-0.08480426284208437;-0.07058700568618183;1.1998377202429258;10.000094778156448;0.7126678437479677;0.42441622808184687;0.42440247143571774;0.5940624043050248;0.06339992085033958;0.5973796920684767
56.267102;1.2013609382063606;0.712660053590315;0.593169623706371;-0.08480426257614275;-0.07058700577610738;1.1998440293407675;10.000096288471266;0.7126670772359828;0.42441644577909887;0.4244025166611596;0.5940626582557533;0.06340004482028648;0.5973795803981218
56.277102;1.2013608389379395;0.7126602414223715;0.593170476451244;-0.08480426229998406;-0.07058700585073617;1.199849464078336;10.00009750729013;0.7126662850360561;0.4244166840099674;0.42440258530080527;0.5940629110373473;0.06340016819489448;0.5973794357753534
56.287102;1.2013606650267987;0.7126604280279969;0.5931713597878527;-0.08480426201424074;-0.07058700590969147;1.1998550153777683;10.00009843849088;0.7126654698295805;0.42441694141508707;0.4244026776591941;0.5940631636129237;0.06339929066219344;0.5973791518038664
56.297102;1.2013613968679124;0.7126609206113736;0.593172042233263;-0.08480313754543924;-0.07058601262197918;1.1998606749021095;10.000099090118649;0.7126646346141663;0.42441721727120757;0.4244027943413594;0.5940634182582171;0.06339941177907997;0.5973789407800922
56.307102;1.2013610726618065;0.7126611050067118;0.593172976322748;-0.08480313724335584;-0.0705860126499891;1.1998664345994687;10.00009947397001;0.7126637831412436;0.4244175115883226;0.4244029358919151;0.5940636778146371;0.06339953104567625;0.5973786969809186
56.317102;1.2013606738185005;0.7126612895804809;0.5931739288451675;-0.08480313693400293;-0.07058601266309635;1.1998722863312168;10.000099607286007;0.7126629197176086;0.4244178249627884;0.42440310253612756;0.5940639448343238;0.0633996480137837;0.5973784215251627
56.327102;1.2013602022808423;0.7126614753831392;0.5931748952529801;-0.08480313661743365;-0.0705860126610746;1.1998782224355815;10.000099512995526;0.7126620482521311;0.4244181585786872;0.4244032942036412;0.5940642212271213;0.06339976230842284;0.5973781162701587
56.337102;1.2013596609455108;0.712661663078377;0.59317587131795;-0.08480313629361261;-0.0705860126431973;1.1998842355548804;10.000099212455778;0.712661171560182;0.42441851417725135;0.42440351058226944;0.5940635083434995;0.06339887357013514;0.5973766830090728
56.347102;1.2013590531575526;0.7126618534611294;0.5931768531452438;-0.08480313596266122;-0.0705860126086575;1.1998903169899449;10.000098718235984;0.7126602917470604;0.4244188935618377;0.4244037512978757;0.5940638070602776;0.06339898145244423;0.5973763255072041
56.357102;1.2013583824936163;0.7126617872480691;0.5931776202649574;-0.08480182641151056;-0.07058492283074572;1.1998964558244742;10.000098033323036;0.7126594109114962;0.42441929791417077;0.4244040163946094;0.5940641178131241;0.06339908569034651;0.5973759467128099
56.367102;1.2013576527078493;0.7126619869892723;0.5931786030579653;-0.08480182606713474;-0.0705849227607971;1.1999026402194544;10.000097156391869;0.7126585314083568;0.4244197276256272;0.42440430646038374;0.594064440703714;0.06339918610602716;0.5973755505190662
56.377102;1.2013568676553292;0.7126621924178773;0.5931795807172418;-0.08480182571648236;-0.07058492267236197;1.1999088591308749;10.000096092020732;0.7126576559051697;0.42442018280496646;0.4244046221288313;0.5940647753923513;0.06339928255460471;0.5973751407990459
56.387102;1.2013560309133053;0.7126624032399328;0.5931805489880205;-0.08480182535969906;-0.07058492256526834;1.1999161028680903;10.000094856222459;0.7126567871680872;0.42442066397437955;0.4244049636742523;0.5940651209183158;0.06339937492676313;0.5973747210281721
56.397102;1.2013551450410254;0.7126626192408883;0.5931815031660435;-0.08480182499665913;-0.07058492243966784;1.1999223630806921;10.000093474303174;0.712655927466841;0.4244211724829807;0.42440533112217627;0.5940654759348702;0.06339846319798341;0.5973741880573864
56.407102;1.20135421155867;0.7126625800409809;0.5931822208906989;-0.08480051541358244;-0.07058383257014277;1.1999286326534677;10.000091978870321;0.7126550783577946;0.42442171046877636;0.4244057245976028;0.5940658388997067;0.06339854743346922;0.5973737567878554
56.417102;1.2013532323296252;0.7126628076021838;0.5931831298436824;-0.08480051503644051;-0.0705838324097004;1.1999349049750867;10.000090405696294;0.7126542412539504;0.42442228057311704;0.4244061444272743;0.5940662078020853;0.06339862774663951;0.5973733234455288
56.427102;1.2013531921261948;0.7126636099045297;0.5931839949958634;-0.08480069968665983;-0.07058392862858348;1.1999411726782168;10.000088786166105;0.7126534181981857;0.424422885725238;0.42440659084182975;0.5940665801823592;0.06339870429138281;0.5973728903241522
56.437102;1.2013521362004849;0.7126638512968482;0.5931848330354682;-0.0848006992924077;-0.070583928439392;1.1999474272746653;10.000087141471488;0.7126526121512454;0.4244235288756061;0.42440706371514686;0.5940669537430763;0.06339877729256377;0.5973724594905442
56.447102;1.2013510535649186;0.7126640997833104;0.5931856273404353;-0.0848006988887711;-0.07058392823956305;1.1999536603719787;10.000085476868042;0.7126518265879649;0.4244242123315445;0.4244075628052636;0.5940673266613093;0.0633978470301694;0.5973719261788358
56.457102;1.2013499527522278;0.7126643562875498;0.5931863741945105;-0.08480069847554582;-0.07058392803227802;1.1999598644923144;10.000083780451902;0.7126510650007076;0.4244249371031208;0.42440808817286235;0.5940676972709793;0.06339791377473292;0.5973715032076228
56.467102;1.201348842740553;0.7126643623278498;0.5931868543742599;-0.08479938883813347;-0.07058283809511269;1.1999660316603245;10.000082034880933;0.7126503308510418;0.42442570324817575;0.42440864013605173;0.5940680635774997;0.06339797774375919;0.5973710844825615
56.477102;1.2013477328750153;0.7126646416026664;0.5931875006954487;-0.08479938840518277;-0.07058283788394985;1.1999721513948782;10.000080233663242;0.7126496274210378;0.42442651089363914;0.4244092189830701;0.5940684227142656;0.06339803910463707;0.5973706700127381
56.487102;1.2013466319846613;0.7126649348518642;0.5931880957548217;-0.08479938796202742;-0.07058283767646759;1.199978210414917;10.000078391196476;0.7126489571738217;0.4244273604847694;0.4244098249706316;0.5940687706330452;0.06339809800296019;0.5973702601444049
56.497102;1.2013455482642927;0.7126652421387139;0.5931886392334769;-0.08479938750860894;-0.07058283747611153;1.199984194124067;10.000076544815139;0.7126483214456744;0.4244282523454595;0.42441045833033464;0.5940691025424794;0.0633981545770043;0.597369855920937
56.507102;1.2013444896889045;0.7126655629056433;0.5931891311642805;-0.08479938704495471;-0.07058283728621996;1.199990089110709;10.000074745247217;0.7126477209455754;0.4244291867008937;0.4244111190493505;0.5940694136626408;0.06339720895109191;0.597369352856178
56.517102;1.2013434639182103;0.7126658964278648;0.5931895723233341;-0.08479938657091371;-0.07058283711006401;1.1999968854446093;10.00007304287851;0.7126471561983564;0.4244301637855371;0.4244118068368682;0.5940696995953447;0.06339726121831762;0.597368964893311
56.527102;1.2013424779845068;0.7126659808231771;0.5931897472103486;-0.08479807687164728;-0.07058174722457775;1.2000025775941465;10.00007148610118;0.7126466274238172;0.424431183340156;0.4244125212216164;0.5940699563812547;0.06339731141904219;0.5973685870695645
56.537102;1.201341538189763;0.7126663353930667;0.593190091533359;-0.0847980763756522;-0.07058174708411681;1.2000081639788718;10.00007012423273;0.7126461344809765;0.42443224431472637;0.4244132615099336;0.5940701805673716;0.06339735955418664;0.597368220105681
56.547102;1.2013406500789592;0.7126666969425091;0.5931903903140425;-0.08479807586824951;-0.07058174696419614;1.200013645282858;10.000068999052415;0.7126456770654107;0.42443334532268007;0.4244140270367648;0.5940703690914998;0.06339740562262305;0.597367864729986
56.557102;1.201340799029669;0.712667630246121;0.5931906339847531;-0.08479826038254204;-0.07058184326027125;1.2000190223136389;10.000068133269822;0.7126452546552333;0.42443448508525167;0.4244148177800369;0.5940705187568864;0.06339644961845076;0.5973674158383194
56.567102;1.2013400269655803;0.7126679959476517;0.593190847150936;-0.08479825985147917;-0.07058184318374103;1.2000242953315339;10.000067531112757;0.7126448663332796;0.4244356622875579;0.42441563449324715;0.5940706259894282;0.06339649149783108;0.5973670867439305
56.577102;1.2013393170332185;0.7126683588887253;0.5931910195948091;-0.08479825930786299;-0.07058184312880172;1.20002946507109;10.00006719149104;0.7126445109539281;0.4244368751952655;0.4244164779304217;0.5940706873247267;0.06339653118123596;0.5973667721415257
56.587102;1.2013386717613188;0.7126684557260552;0.5931909348372955;-0.08479694953543322;-0.07058075336821731;1.2000345335534748;10.000067121173732;0.7126441873815282;0.42443812157847083;0.4244173481027937;0.5940707001499915;0.06339656861299002;0.5973664730569481
56.597102;1.2013380951236567;0.7126688050886284;0.5931910261990259;-0.08479694896443915;-0.07058075335242682;1.200039503621936;10.000067337053016;0.7126438946002969;0.42443939895442667;0.42441824455802407;0.5940696633750927;0.06339660380453041;0.5973651965753423
56.607102;1.201337592595473;0.7126691441169882;0.5931910755430153;-0.08479694837847289;-0.0705807533537611;1.2000443780340788;10.0000678644484;0.7126436319404104;0.4244407048226233;0.42441916702752364;0.5940695776343053;0.06339663680641107;0.5973649329800551
56.617102;1.2013371702314348;0.7126694716944283;0.5931910817084173;-0.08479694777672774;-0.0705807533709844;1.2000491591381504;10.000068738194159;0.712643399049728;0.42444203678603504;0.4244201153993915;0.5940694446484166;0.06339566768627959;0.5973645834853646
56.627102;1.2013368332354346;0.7126697878415914;0.5931910439420165;-0.08479694715833083;-0.07058075340320252;1.2000538488580434;10.00006999897018;0.7126431956119341;0.4244433925647944;0.424421089209894;0.5940692662990087;0.06339569654508538;0.5973643623596073
56.637102;1.2013365844096622;0.7126698327343133;0.5931907451180379;-0.08479563730680431;-0.07057966372367133;1.2000584486688675;10.000071687609996;0.7126430214276059;0.4244447698872993;0.424422087398477;0.5940690443386912;0.06339572349042563;0.5973641651963209
56.647102;1.2013364238890845;0.7126701289742788;0.593190619291626;-0.08479563665236016;-0.07057966378394027;1.2000639599669705;10.000073846011833;0.7126428764148316;0.4244461663386128;0.42442310862074667;0.5940687806028365;0.06339574857791457;0.597363992563174
56.657102;1.201336350049724;0.7126704175007099;0.5931904492587815;-0.08479563597862033;-0.07057966385746102;1.2000683843550524;10.000076517677035;0.7126427601352969;0.42444757916806525;0.4244241516805036;0.5940684768774094;0.06339577181699343;0.597363843904494
56.667102;1.2013363601428035;0.7126707001039386;0.5931902336340918;-0.08479563528506587;-0.07057966394370567;1.2000727232517672;10.000079743248401;0.7126426715796113;0.42444900517621165;0.4244252156274992;0.5940681344418515;0.06339579324343533;0.5973637185284002
56.677102;1.201336450673314;0.7126709786651236;0.5931899700495669;-0.08479563457174154;-0.07057966404182894;1.200076977272427;10.000083557413582;0.7126426093507747;0.4244504409157622;0.4244262996928059;0.5940677538612084;0.06339481295992414;0.597363510183385
56.687102;1.2013375982569539;0.7126718224422234;0.5931896445569786;-0.08479581887036573;-0.07057976054488638;1.200081146179751;10.000087985251465;0.7126425716554758;0.42445188300055237;0.4244274032451818;0.594067335362357;0.06339483108811086;0.5973634316294407
56.697102;1.201337835817316;0.712671835209692;0.5931890611879694;-0.08479450890298884;-0.07057867093681813;1.2000852301677172;10.000093035796315;0.7126425561003317;0.42445332826924614;0.42442852578957496;0.5940668795489767;0.06339484769430226;0.5973633777270265
56.707102;1.2013381366124631;0.712672105905532;0.5931886409345659;-0.08479450813501657;-0.07057867106259054;1.2000892315242417;10.000098701794332;0.7126425596857006;0.42445477388596015;0.4244296670526447;0.5940663876845346;0.06339486277629366;0.5973633498277329
56.717102;1.2013384920794992;0.712672373479955;0.5931881660436975;-0.08479450735060651;-0.07057867119442145;1.200093154330824;10.00010496519789;0.7126425792412794;0.4244562173279544;0.4244308268404357;0.5940658616043509;0.06339487632388827;0.5973633492635182
56.727102;1.2013388934546056;0.7126726373579022;0.5931876365176901;-0.08479450655057703;-0.07057867133043282;1.2000970021731263;10.000111800727126;0.7126426121268379;0.4244576563701885;0.4244320045022125;0.5940653037009153;0.06339388839722576;0.5973632710952004
56.737102;1.2013393321093397;0.7126728969589796;0.5931870530456691;-0.08479450573582348;-0.07057867146850683;1.2001007763451825;10.000119177150928;0.7126426566531048;0.4244590893098602;0.4244331986683102;0.5940647163330792;0.06339389915835388;0.597363328772961
56.747102;1.201339800192531;0.7126731518484575;0.5931864167270914;-0.08479450490714929;-0.07057867160638595;1.2001044755996064;10.00012705336761;0.7126427120173539;0.42446051504647464;0.4244344076649155;0.5940641007124104;0.06339390883935332;0.5973634172331996
56.757102;1.2013402912975242;0.7126731407302388;0.5931855120991205;-0.08479319484855903;-0.07057758201604925;1.2001080966591469;10.000135371283024;0.7126427782785294;0.4244619326598482;0.42443562998861706;0.5940634568134363;0.06339391768226267;0.597363537254914
56.767102;1.2013408009753344;0.7126733837430027;0.5931847753054649;-0.08479319399410391;-0.07057758214844662;1.2001116357629127;10.000144055653346;0.7126428567598141;0.4244633409307022;0.4244368643160197;0.5940627842371806;0.06339392590988534;0.5973636890633515
56.777102;1.2013413274012628;0.7126736188512991;0.5931839927529652;-0.08479319312783015;-0.0705775822767473;1.2001160906139137;10.000153020288804;0.7126429502029848;0.4244647383024567;0.42443810923955544;0.5940620825273176;0.06339393376034065;0.5973638722390874
56.787102;1.2013418714886477;0.7126738446113801;0.5931831684138156;-0.08479319225015673;-0.07057758240042426;1.2001194605279677;10.000162176044466;0.712643062159616;0.4244661229938064;0.4244393630805463;0.5940613511768802;0.06339294152729454;0.5973639802428331
56.797102;1.2013424361034397;0.7126740594996751;0.5931823058607473;-0.08479319136108573;-0.07057758251915038;1.2001227451931908;10.000171441535725;0.7126431961314977;0.42446749280169294;0.42444062376414005;0.5940605899572445;0.06339294951158786;0.5973642255442212
56.807102;1.2013430252619974;0.7126742620251796;0.5931814078079085;-0.08479319046032531;-0.07057758263289621;1.2001259434664873;10.000180754412415;0.7126433548175566;0.4244688449987912;0.42444188872234284;0.59405979897907;0.06339295792007615;0.5973645025593415
56.817102;1.201344624412635;0.712674758185321;0.5931802481731921;-0.08479206535869317;-0.07057658940968406;1.2001290523363506;10.000190077716901;0.7126435396362132;0.42447017675934623;0.4244431550702814;0.5940589784930931;0.063392966835766;0.5973648119129537
56.827102;1.201345277128898;0.7126749320594935;0.5931792860907557;-0.0847920644339832;-0.07057658951358994;1.2001320668655624;10.000199393915729;0.7126437508329857;0.4244714855445837;0.4244444198476166;0.5940581290175627;0.06339297627189998;0.5973651543512959
56.837102;1.2013459696010858;0.7126750890901498;0.5931782951225816;-0.08479206349769904;-0.07057658961223476;1.2001349812914652;10.000208687207182;0.7126439880403495;0.42447276891143926;0.4244456799982289;0.594057251871834;0.06339298622394109;0.5973655305993739
56.847102;1.2013467074116408;0.7126752267021466;0.5931772767881857;-0.08479206255047535;-0.07057658970520422;1.2001377898265047;10.000217931250663;0.7126442509024289;0.4244740241313864;0.42444693236177367;0.5940563498110684;0.06339199666194988;0.5973658350273777
56.857102;1.2013474958355823;0.7126753420329492;0.5931762324353038;-0.08479206159313098;-0.07057658979194738;1.2001404869248489;10.000227090257692;0.7126445395256067;0.42447524820660226;0.4244481738644841;0.594054427323881;0.06339200748224229;0.5973652857585153
56.867102;1.2013483398129234;0.7126754323700796;0.5931751635174337;-0.08479206062673522;-0.07057658987187129;1.2001430679666372;10.000236122340757;0.7126448548053332;0.42447643829234216;0.42444940175775075;0.5940534904206305;0.06339201847977627;0.5973657653042567
56.877102;1.201349244370243;0.7126752344960847;0.5931738550545562;-0.08479075043481414;-0.0705755002184989;1.200145529834765;10.000244982597806;0.7126451984985835;0.4244775921283036;0.4244506137381945;0.5940525460215018;0.06339202936027676;0.5973662792309972
56.887102;1.201350215030151;0.7126752672518503;0.5931727440125569;-0.08479074945425012;-0.07057550028412013;1.2001478705310336;10.00025362885338;0.7126455724862899;0.424478708158906;0.42445180789194764;0.594051601166194;0.06339203975935566;0.5973668278356871
56.897102;1.2013512575574836;0.7126752678466182;0.5931716179699712;-0.0847907484683636;-0.0705755003428424;1.2001500889846897;10.00026202407824;0.7126459776872281;0.424479785220616;0.42445298249601077;0.5940506621090393;0.0633920492721807;0.5973674117501037
56.907102;1.2013523767074803;0.7126752344054506;0.593170482636834;-0.08479074747796658;-0.07057550039481053;1.2001531857890924;10.000270135960182;0.7126464138205666;0.4244808221264737;0.42445413580994834;0.5940497334647853;0.06339105752869305;0.5973679251929735
56.917102;1.2013535750767181;0.7126751651938522;0.5931693442006192;-0.08479074648375576;-0.07057550043980503;1.2001551634352816;10.00027793648615;0.7126468800881168;0.4244818176901293;0.424455266151872;0.59404881807673;0.06339106426720623;0.5973685800320399
56.927102;1.2013548535674576;0.7126750585005633;0.5931682087029306;-0.08479074548658679;-0.07057550047714223;1.2001570252158584;10.00028539979412;0.7126473759075748;0.424482770994904;0.4244563721191177;0.594047917544832;0.06339106934060382;0.5973692690671734
56.937102;1.2013562127053397;0.7126746518879521;0.5931668648706421;-0.08478943526998575;-0.07057441077956877;1.2001587738177983;10.000292499882258;0.7126479010309693;0.42448368145277504;0.424457452576272;0.5940470325921284;0.06339107269075561;0.5973699905776155
56.947102;1.2013586337595317;0.7126750326156421;0.5931657402356354;-0.08478961929694845;-0.07057450719172759;1.2001604108548838;10.000299208165814;0.7126484552511688;0.4244845487446804;0.42445850657030343;0.5940461631894357;0.06339107433871745;0.5973707419531321
56.957102;1.2013601554095186;0.7126748020104751;0.5931646451282665;-0.08478961830091873;-0.07057450719856953;1.200161937391674;10.000305492454991;0.7126490382905141;0.42448537268185194;0.4244595331780003;0.5940453087751582;0.0633910743823815;0.5973715196394592
56.967102;1.2013617581971379;0.7126745258677002;0.5931635717533236;-0.08478961731006779;-0.07057450719278706;1.2001633546001809;10.00031131616033;0.7126496500821653;0.4244861530535259;0.4244605311311318;0.5940444686103694;0.06339007298249763;0.59737221328366
56.977102;1.2013634416053303;0.7126742025007984;0.5931625233849572;-0.08478961632726514;-0.07057450717346568;1.2001646640020094;10.000316632491453;0.7126502909500784;0.42448688975573606;0.4244614986856352;0.5940436422088223;0.06339007035011517;0.5973730307917011
56.987102;1.2013652043873833;0.7126738309910307;0.5931615029006966;-0.0847896153555972;-0.07057450713997962;1.200165867426223;10.000321380790771;0.7126509611676528;0.42448758296037753;0.42446243394019495;0.5940428295601776;0.06339006674142758;0.5973738623793022
56.997102;1.2013670436971955;0.7126731505728284;0.5931602956383956;-0.08478830517938006;-0.07057341736601051;1.200166966859367;10.000325491143728;0.7126516606501743;0.4244882330262828;0.42446333526712454;0.5940420307691807;0.06339006242835113;0.5973747056251906
57.007102;1.2013689555094933;0.7126726831067811;0.5931593371888713;-0.08478830423957144;-0.07057341730413536;1.2001679640370932;10.00032889339338;0.7126523892986166;0.42448884044433954;0.4244642018537498;0.5940412454431505;0.06339005768142247;0.597375559043537
57.017102;1.2013709366253247;0.7126721693277408;0.5931584120070603;-0.08478830332024358;-0.0705734172286936;1.2001688602553402;10.000331527509315;0.7126531471371013;0.42448940586933304;0.4244650340925458;0.5940404724933531;0.0633900527960314;0.5973764215826347
57.027102;1.2013729855848474;0.7126716117718453;0.5931575210005489;-0.08478830242402177;-0.07057341714045157;1.2001696568632565;10.000333348513161;0.7126539340206166;0.4244899300653746;0.42446583324586;0.5940397102902168;0.06338904808165341;0.5973771865002321
57.037102;1.201375101569736;0.7126710140785875;0.5931566640049738;-0.08478830155316312;-0.07057341704037902;1.2001713556739844;10.000334323539157;0.712654749584109;0.42449041393768766;0.42446660075700304;0.59403895716394;0.06338904379899407;0.5973780657982467
57.047102;1.2013772836800038;0.7126703801933307;0.5931558400250468;-0.08478830070959673;-0.07057341692942498;1.2001719593648499;10.000334427744717;0.7126555935236786;0.4244908586565129;0.42446733800607833;0.5940382124817228;0.0633890401299531;0.5973789529114015
57.057102;1.2013795317441769;0.7126694529590519;0.5931548313465921;-0.08478699067621082;-0.07057232708224116;1.200172472445935;10.00033364196719;0.7126564658018445;0.4244912655390922;0.42446804646717473;0.594037477337651;0.06338903720841557;0.5973798469012587
57.067102;1.2013818471181366;0.7126687563903498;0.5931540719330565;-0.08478698989255186;-0.07057232695198917;1.2001729014154037;10.000331953650745;0.7126573667761407;0.424491635610179;0.4244687277038745;0.5940367539897206;0.06338903516211822;0.5973807467320147
57.077102;1.2013842319833512;0.7126680317743203;0.5931533456030456;-0.08478698914141121;-0.07057232681342232;1.2001732535215957;10.000329357162963;0.7126582973213323;0.4244919693219091;0.4244693831580421;0.5940360451073432;0.06338903415098016;0.597381651920648
57.087102;1.201387668616859;0.7126678483194349;0.5931526419578648;-0.08478717344752278;-0.07057242306100185;1.2001735359063017;10.000325848302069;0.712659258781571;0.42449226674876256;0.4244700140755478;0.5940353537016301;0.0633880344188573;0.5973824565652259
57.097102;1.201390195655632;0.7126670713046036;0.5931519849224032;-0.08478717276531274;-0.07057242290840929;1.2001737554997574;10.000321423936812;0.7126602530454977;0.4244925278234957;0.4244706214219524;0.5940346829691174;0.06338803630056492;0.5973833735255589
57.107102;1.201392792650984;0.712666270596815;0.5931513635399002;-0.08478717211901161;-0.07057242274988854;1.20017391858658;10.000316090342395;0.7126612825532095;0.42449275244792417;0.42447120552467466;0.5940340357577157;0.06338804015687162;0.5973842973750764
57.117102;1.2013954571193146;0.7126651888125447;0.5931505607705748;-0.084785862289334;-0.07057133285995791;1.2001740305501971;10.000309864368683;0.712662349422867;0.4244929407635806;0.42447176580307;0.5940334144616758;0.06338804631461022;0.5973852285262774
57.127102;1.201398185230097;0.7126643513204096;0.5931500100120499;-0.08478586171680899;-0.07057133269200704;1.2001740965018242;10.000302765515485;0.7126634543726849;0.42449309335497853;0.4244723009949042;0.5940318213863006;0.06338805505833753;0.5973851722106837
57.137102;1.2014009717051248;0.7126635013127243;0.5931494936919994;-0.08478586118187405;-0.07057133252116206;1.2001741217947355;10.000294815405502;0.7126645967880737;0.4244932113318717;0.42447280961033645;0.5940312586721092;0.06338806665773758;0.597386115600113
57.147102;1.2014038096861732;0.7126626420670551;0.5931490110594906;-0.08478586068493876;-0.0705713323489622;1.200174111890205;10.000286047617585;0.7126657756480669;0.42449329660620816;0.42447329011663154;0.5940307276283311;0.0633870814121225;0.5973869557076728
57.157102;1.2014066906928043;0.7126617766562278;0.5931485610572469;-0.0847858602264128;-0.07057133217694955;1.2001740721383516;10.000276513450915;0.7126669899554336;0.4244933519214378;0.42447374079219735;0.5940302283279855;0.06338709969505997;0.5973879015043597
57.167102;1.2014096050168968;0.712660907666325;0.5931481421640271;-0.08478585980676252;-0.07057133200651526;1.2001740076287322;10.000266279893147;0.7126682381637176;0.42449338037076967;0.4244741596690637;0.594029759857656;0.06338712195301327;0.5973888426174215
57.177102;1.2014125427379334;0.7126600368012871;0.5931477523693569;-0.08478585942656398;-0.07057133183883949;1.200174923470522;10.000255425924161;0.7126695174922839;0.4244933850114353;0.42447454494216696;0.59402932074135;0.06338714863323774;0.597389773618992
57.187102;1.2014154948462874;0.7126589047711753;0.5931471721841938;-0.0847845498665241;-0.07057024194872466;1.2001748256185814;10.000244037064052;0.7126708240556092;0.4244933686927516;0.424474895519953;0.5940289090866767;0.06338718011239101;0.5973906885158304
57.197102;1.2014184536751848;0.7126580342832934;0.5931468323914876;-0.08478454956750006;-0.0705702417896752;1.2001747212876517;10.000232198775285;0.7126721536628631;0.42449333375797477;0.424475211119206;0.5940285225919393;0.0633872166965848;0.5973915817281219
57.207102;1.201421413017661;0.712657165801654;0.5931465126008709;-0.08478454931055233;-0.0705702416369777;1.2001746188559776;10.000219991086407;0.7126735024745363;0.4244932818080563;0.4244754918106259;0.5940281588419373;0.06338625865714977;0.5973923423757463
57.217102;1.2014243684295507;0.712656299868259;0.5931462094331372;-0.08478454909691197;-0.07057024149233644;1.200174527613426;10.000207481169092;0.7126748671041019;0.42449321387331834;0.4244757373126739;0.5940278159488485;0.06338630620920438;0.5973931785603315
57.227102;1.2014282980633466;0.71265600461131;0.5931459084137587;-0.08478473394891026;-0.07057033775062545;1.2001744564097627;10.000194715120934;0.7126762446506155;0.424493130596318;0.4244759467117993;0.5940274928986966;0.06338635940940412;0.5973939802941336
57.237102;1.2014312396358913;0.7126551439984595;0.5931456296235643;-0.08478473382536061;-0.07057033762652502;1.2001744114562864;10.0001817185487;0.7126776328812712;0.42449303205381167;0.4244761192090276;0.5940271891355868;0.06338641808397183;0.597394743843833
57.247102;1.2014341748160549;0.7126540248663354;0.5931451414825961;-0.08478342452702772;-0.07056924778834718;1.2001743954716557;10.000168504351011;0.7126790301484914;0.4244929178305276;0.42447625523718424;0.5940269039964995;0.06338648188252682;0.5973954657903255
57.257102;1.2014371056842983;0.7126531683991584;0.5931448745462148;-0.08478342449660885;-0.0705692476895802;1.2001744087556454;10.00015507966254;0.7126804351393712;0.42449278756965386;0.4244763567534585;0.5940266366227889;0.06338655039564164;0.5973961434746344
57.267102;1.2014398394727248;0.7126521298103333;0.5931445514468832;-0.08478399245212062;-0.07056973179547824;1.2001744510315366;10.000141451992954;0.7126818467570482;0.4244926413757804;0.424476426587541;0.5940263860128379;0.06338562322725776;0.5973966691242846
57.277102;1.2014427681880955;0.7126512808079004;0.5931442857172464;-0.08478399251590178;-0.07056973172446827;1.2001745227957452;10.000127630935285;0.7126832640975997;0.4244924797514072;0.4244764675556742;0.5940261510109476;0.0633857000080115;0.5973972542020148
57.287102;1.2014456959967754;0.7126504382791002;0.5931440193687971;-0.08478399262694927;-0.0705697316671961;1.2001746251896415;10.000113622907783;0.7126846865345866;0.4244923031195775;0.42447648202165844;0.5940259304497959;0.06338578039900253;0.5973977923990865
57.297102;1.2014486208946324;0.7126496040298299;0.5931437530252929;-0.0847839927853219;-0.0705697316234046;1.2001747590511407;10.000099427661649;0.7126861137124435;0.42449211135782505;0.424476472031525;0.5940257233100292;0.0633858640953372;0.5973982837109367
57.307102;1.2014515404582795;0.7126485194251532;0.5931432709062031;-0.08478268376967259;-0.07056864186649618;1.2001749246744895;10.000085041457066;0.7126875453584417;0.42449190388650226;0.42447643943773433;0.5940255287679329;0.06338595081033181;0.5973987280445746
57.317102;1.2014544515107781;0.7126477087244819;0.5931430080823861;-0.08478268402154766;-0.07056864184908794;1.2001761223829583;10.000070460228645;0.7126889812398703;0.4244916801644243;0.42447638569057855;0.5940253460020789;0.06338604026618552;0.5973991253946832
57.327102;1.2014573493395684;0.7126469155083578;0.5931427483871691;-0.08478268431884833;-0.0705686418446143;1.2001763526775713;10.000055677313867;0.7126904210067638;0.42449143997109334;0.42447631181182843;0.594025173710109;0.06338513221917767;0.5973993702118175
57.337102;1.2014602272426242;0.712646144480263;0.5931424921157109;-0.08478268466044463;-0.07056864185305392;1.2001766152404074;10.000040680962842;0.7126918636036716;0.4244911831788686;0.4244762187018013;0.5940250099909956;0.06338522649392148;0.5973996761861485
57.347102;1.2014630763335317;0.7126453997944369;0.5931422393905608;-0.08478268504507999;-0.07056864187423044;1.2001769080664073;10.000025456979264;0.7126933068882877;0.42449090931088;0.4244761072435492;0.5940248529055022;0.06338532300072237;0.5973999389891061
57.357102;1.201465885652133;0.7126446846024558;0.5931419906474142;-0.08478268547117049;-0.07056864190761737;1.200177227996197;10.00000999518923;0.7126947480476877;0.4244906172989519;0.42447597818176863;0.5940247010322629;0.06338542175136778;0.5974001597608133
57.367102;1.201469624051844;0.7126443085007401;0.5931415183680663;-0.08478156173322487;-0.07056764861893587;1.2001775717861936;9.999994299030984;0.7126961844750904;0.42449030564605683;0.42447583223968166;0.5940245536637873;0.06338552286432964;0.597400338906031
57.377102;1.201472319421052;0.7126436588957186;0.5931412803029149;-0.08478156223512562;-0.07056764867555711;1.2001779368039325;9.999978393226957;0.7126976142873386;0.42448997283961065;0.42447567054040214;0.5940244109045608;0.06338562649310438;0.5974004767424254
57.387102;1.201474944670668;0.7126430454348734;0.5931410486659433;-0.08478156277012698;-0.07056764874405154;1.2001783214952333;9.999962321964604;0.7126990361006096;0.42448961747578906;0.42447549480867736;0.5940242735305347;0.06338473270190893;0.5974004676295837
57.397102;1.2014774947284075;0.712642470954095;0.593140823888259;-0.08478156333420295;-0.07056764882491354;1.200178725472145;9.99994613942847;0.7127004484970151;0.42448923801201555;0.4244753070727291;0.5940241423726362;0.06338484141886352;0.5974005243178749
57.407102;1.201479967225883;0.712641938211745;0.5931406064398238;-0.08478156392301121;-0.0705676489187982;1.2001791485224413;9.999929898631656;0.712701850048462;0.42448883270957943;0.42447510944008227;0.5940230177318988;0.06338495246980518;0.5973995467902928
57.417102;1.2014823625269324;0.7126414492250739;0.5931403969709638;-0.08478156453233121;-0.07056764902657502;1.2001795886415179;9.999913644708665;0.7127032401362693;0.42448840006312566;0.4244749042958348;0.5940228992970096;0.0633850655798325;0.5973995239163957
57.427102;1.2014846828521075;0.7126410053484716;0.5931401962621423;-0.08478156515831309;-0.07056764914922675;1.2001800410656662;9.999897415967112;0.7127046193789933;0.42448793920955913;0.42447469443384345;0.594022786189989;0.06338518035728544;0.5973994611083266
57.437102;1.2014869305488916;0.7126403472382288;0.5931397881380925;-0.0847802565753462;-0.0705665595611971;1.2001804995000929;9.999881247199824;0.7127059888472083;0.4244874495748809;0.42447448280898636;0.5940226767850391;0.06338529635522144;0.5973993581429178
57.447102;1.201489107010854;0.7126399975784112;0.5931396072692817;-0.08478025722487706;-0.07056655971601156;1.200180957913873;9.99986517075045;0.7127073492229535;0.4244869300937726;0.42447427225165674;0.5940225686046974;0.06338541315996182;0.5973992153451165
57.457102;1.2014912134655178;0.7126396965412987;0.5931394375650687;-0.08478025788189583;-0.0705665598874243;1.200182411090973;9.999849217386348;0.7127087007995065;0.4244863790013658;0.4244740653301644;0.5940224586191101;0.06338453040888302;0.5973989275496643
57.467102;1.2014932526632107;0.7126394434449009;0.593139279742103;-0.08478025854386352;-0.07056656007505076;1.2001828537704418;9.99983341941161;0.7127100437161191;0.4244857942118155;0.42447386418413713;0.5940223438355712;0.06338464778622806;0.5973987082094915
57.477102;1.2014952293828238;0.7126392360135634;0.5931391341286327;-0.08478025920860445;-0.07056656027817129;1.2001832795109808;9.999817816786996;0.7127113780347096;0.4244851738395463;0.42447367048403856;0.5940222217017895;0.06338476506752365;0.5973984523016888
57.487102;1.2014971493630764;0.7126390711448733;0.593139000722714;-0.08478025987413002;-0.07056656049652622;1.2001836804964163;9.999802462446066;0.7127127036848564;0.42448451694336536;0.42447348571937715;0.5940220899324361;0.06338488214696764;0.5973981605087657
57.497102;1.20149901811863;0.7126386851461292;0.5931386624685618;-0.08477895131617401;-0.07056547100432276;1.200184048302378;9.999787422428557;0.7127140204372359;0.4244838241507139;0.42447331144289163;0.5940219460758113;0.06338499897313632;0.5973978330978195
57.507102;1.2015008401808056;0.7126385967121471;0.5931385528902652;-0.08477895197706355;-0.07056547125559659;1.2001843749729542;9.999772770048796;0.7127153283191979;0.4244830974825414;0.42447314916553525;0.5940217873649092;0.06338511546521404;0.5973974702488997
57.517102;1.2015035991265504;0.7126391111007494;0.5931384425281705;-0.08477913764806287;-0.07056556791732342;1.2001846537255088;9.999758573754683;0.7127166279459561;0.4244823396263406;0.42447300029626445;0.5940216108130455;0.06338423150237064;0.5973969662464729
57.527102;1.201505334880167;0.7126390908355423;0.5931383524216344;-0.08477913829628571;-0.07056556820525407;1.200184878869683;9.999744887518496;0.7127179197816171;0.42448155329134885;0.4244728662544239;0.5940214132379333;0.0633843469670101;0.5973965340764382
57.537102;1.2015070296830097;0.7126391022220186;0.5931382688114997;-0.08477913893614279;-0.0705655685121425;1.2001850453572545;9.999731751894393;0.7127192029927242;0.424480740776674;0.4244727482997632;0.594021191173473;0.06338446178453436;0.5973960686685528
57.547102;1.2015086855278168;0.7126391431697564;0.5931381899322359;-0.08477913956726775;-0.07056556883797423;1.2001851485800992;9.999719196569021;0.7127204751295639;0.42447990374029193;0.4244726471666518;0.5940209410820703;0.06338457591826134;0.5973955707985027
57.557102;1.2015103039850574;0.7126392114531616;0.5931381153491218;-0.08477914018995959;-0.0705655691825243;1.2001851843949993;9.99970724055804;0.7127217325584589;0.4244790432901745;0.4244725628947659;0.5940206600634387;0.06338468931654573;0.5973950404654141
57.567102;1.2015118854272848;0.7126390447220292;0.5931378289284743;-0.0847778315815749;-0.07056447981890283;1.2001851491393363;9.999695896047308;0.7127229711006698;0.4244781603791234;0.4244724949378317;0.594020346209274;0.06338480186184534;0.5973944771475839
57.577102;1.2015134288895457;0.7126391630799227;0.5931377655438012;-0.08477783218945635;-0.07056448019941376;1.200185039554868;9.99968517249191;0.7127241865936572;0.4244772561727187;0.4244724425547575;0.5940199979429142;0.06338391336325234;0.5973937744067359
57.587102;1.2015149319225813;0.7126393045234787;0.5931377085746338;-0.08477783279065819;-0.0705644805967007;1.2001848522988758;9.999675080865638;0.7127253753648758;0.4244763320191675;0.4244724051923105;0.5940196131355344;0.06338402358330558;0.5973931450214777
57.597102;1.201516390026066;0.7126394670067242;0.5931376579541919;-0.08477783338539403;-0.07056448100975202;1.2001855835438313;9.999665641267995;0.7127265346734515;0.4244753891103901;0.42447238242415636;0.5940191889759706;0.06338413226542677;0.5973924844972502
57.607102;1.2015177964782195;0.712639648104473;0.5931376137751125;-0.08477783397406735;-0.07056448143730921;1.200185229955402;9.999656882974625;0.7127276628422026;0.42447442839876637;0.42447237361931284;0.5940187225145787;0.06338423914391292;0.5973917948469215
57.617102;1.2015191433622034;0.7126398453710704;0.5931375762416605;-0.08477783455757704;-0.07056448187774818;1.2001847897530606;9.999648835442562;0.7127287590730227;0.4244734508634228;0.4244723779006631;0.5940182111536153;0.06338434394452366;0.5973910776462533
57.627102;1.2015204227221035;0.7126400562952188;0.5931375457168404;-0.08477783513728479;-0.07056448232935081;1.2001842618449488;9.999641525837538;0.7127298232097373;0.4244724575882709;0.4244723943325337;0.5940176528041471;0.0633844463991691;0.5973903338457468
