time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
57.637102;1.2015216273641502;0.7126400178399868;0.5931373063656246;-0.08477652649135008;-0.07056339306441485;1.2001836448685579;9.999634980512363;0.7127308553800961;0.4244714496800918;0.4244724218451584;0.5940170461634319;0.06338454627590444;0.5973895641404967
57.647102;1.2015227523044631;0.7126402493103333;0.5931372941051652;-0.08477652706786348;-0.0705633935353931;1.2001829378912594;9.999629218257745;0.7127318557232122;0.42447042844203553;0.42447245919459314;0.5940163911703032;0.06338364338580926;0.5973886634280225
57.657102;1.2015237957589893;0.7126404883144171;0.5931372943377521;-0.08477652764484561;-0.07056339401555209;1.200182141235169;9.999624241500166;0.7127328245706392;0.4244693955345392;0.42447250543640447;0.5940156890831233;0.06338373756078047;0.5973878455726944
57.667102;1.2015257391429146;0.7126413011807732;0.593137297629611;-0.08477671323683866;-0.07056349089660957;1.2001812565194574;9.999620034772477;0.7127337625387486;0.4244683527214268;0.4244725602973562;0.5940149421070013;0.0633838286347572;0.5973870066224938
57.677102;1.201526623012777;0.7126415510337666;0.5931373283930129;-0.08477671381815327;-0.07056349139318127;1.200180286042403;9.99961657109706;0.7127346699590521;0.4244673015056427;0.42447262388013657;0.5940141530137136;0.06338391644138465;0.5973861492810439
57.687102;1.2015274313172006;0.7126418056501514;0.5931373761712572;-0.08477671440284942;-0.070563491896047;1.200179231485362;9.999613821986657;0.7127355465147499;0.42446624311410874;0.42447269617751066;0.5940133250336818;0.06338400083019767;0.5973852770504863
57.697102;1.2015281685150385;0.7126418048348765;0.593137225081904;-0.08477540576690139;-0.07056240267685308;1.2001780930760904;9.99961176078607;0.7127363921228228;0.42446517887188995;0.4244727768402443;0.5940114618164372;0.06338408165515283;0.5973833993538528
57.707102;1.2015288403625244;0.7126420706194132;0.59313731057166;-0.08477540635925301;-0.07056240318660058;1.2001768696725388;9.999610359842555;0.7127372081976829;0.4244641106179604;0.4244728651331657;0.5940105668564586;0.06338315871003052;0.5973824017119794
57.717102;1.2015294534370817;0.7126423431104059;0.5931374174019545;-0.08477540695518276;-0.07056240369670698;1.2001755590979037;9.999609594811863;0.7127379976029358;0.42446304072217333;0.4244729598776639;0.5940096426240863;0.06338323172232656;0.5973815038761787
57.727102;1.2015300146369357;0.7126426230112648;0.5931375467075156;-0.08477540755415433;-0.07056240420509917;1.2001741588869619;9.999609452152407;0.7127387633373253;0.42446197178095146;0.42447305917829065;0.5940086905937836;0.06338330045598421;0.5973806013352033
57.737102;1.20153053115526;0.7126429111385912;0.593137698879904;-0.08477540815546267;-0.07056240470966271;1.2001726673318747;9.999609928060025;0.7127395075585926;0.4244609063544278;0.4244731603024659;0.5940077121227108;0.06338336480409333;0.5973796955711987
57.747102;1.2015310101565153;0.712643207917992;0.593137873753358;-0.08477540875843513;-0.07056240520835608;1.2001720842018884;9.999611024294806;0.712740231875892;0.4244598467940895;0.42447326031511917;0.594006708926875;0.06338342479694639;0.5973787875683505
57.757102;1.2015314579543064;0.7126435123895739;0.5931380709371081;-0.08477540936263366;-0.07056240569946937;1.200170410994351;9.999612746423386;0.7127409382452622;0.4244587952420759;0.42447335699604466;0.5940056827457507;0.06338348055808005;0.597377877845588
57.767102;1.201531879932093;0.7126435614125319;0.5931380736865933;-0.08477410074345224;-0.070561316455293;1.2001686506665556;9.999615099616076;0.7127416291557342;0.42445775407790315;0.4244734491653169;0.5940046349008756;0.06338353225387255;0.5973769668073237
57.777102;1.2015322814944442;0.7126438729256627;0.5931383175445946;-0.08477410134993005;-0.07056131692811295;1.2001668072591274;9.99961808021282;0.7127423068997925;0.42445672653962296;0.4244735364480214;0.5940035663889885;0.06338258007778787;0.5973759488935332
57.787102;1.2015326684477026;0.7126441825772495;0.5931385886584664;-0.08477410195810559;-0.07056131739080433;1.2001648854539764;9.999621671564503;0.7127429729980058;0.42445571676674876;0.42447361906050207;0.5940024782184131;0.06338262426882152;0.597375037227363
57.797102;1.2015330461392213;0.7126444865812557;0.593138890835354;-0.08477410256865998;-0.07056131784268092;1.2001628895208318;9.999625854117612;0.7127436281794597;0.42445472920024996;0.4244736978617646;0.5940013713884857;0.06338266510653438;0.597374127175726
57.807102;1.201533419031616;0.7126447816932753;0.5931392282266759;-0.08477410318230831;-0.07056131828299511;1.2001608228914125;9.999630625096357;0.7127442724930075;0.42445376800562934;0.42447377425469346;0.5940002465735377;0.06338270286260445;0.5973732207023846
57.817102;1.2015347721060963;0.7126456337692711;0.5931395937383368;-0.08477428881073441;-0.07056141510304426;1.200158689216814;9.999636007910969;0.7127449053906846;0.4244528370019341;0.4244738496996781;0.593999103945754;0.0633827377587183;0.5973723197226133
57.827102;1.2015351483275496;0.7126459062144395;0.593140014343972;-0.08477428943196394;-0.07056141551816862;1.2001564933702715;9.999642038754102;0.7127455258310774;0.42445193997704933;0.4244739252016696;0.593997943233271;0.06338276997895831;0.5973714255987295
57.837102;1.2015355329886979;0.7126459066701036;0.5931402649007941;-0.08477298083145049;-0.07056032619287941;1.2001542416759083;9.999648744847441;0.7127461326268705;0.42445108085150884;0.4244740010081055;0.5939967637816894;0.06338279971633563;0.5973705390657922
57.847102;1.201535930125992;0.7126461573192721;0.5931407820999298;-0.08477298145990658;-0.07056032657905967;1.2001519416800555;9.999656133389337;0.7127467249945275;0.4244502633312883;0.42447407659652514;0.5939955645103396;0.06338182719477078;0.597369554127939
57.857102;1.20153634304271;0.7126463987249969;0.593141351558233;-0.0847729820910137;-0.07056032694875414;1.2001496017806301;9.999664188253655;0.7127473026251328;0.42444949027142037;0.4244741508549251;0.5939943439545259;0.06338185265693158;0.5973686824825207
57.867102;1.201536774777234;0.7126466323583284;0.5931419751123393;-0.08477298272352675;-0.07056032730048888;1.2001472310106254;9.99967287105256;0.712747865171713;0.4244487633456465;0.4244742221838027;0.5939931005755664;0.06338187634640152;0.5973678172459895
57.877102;1.2015372279827914;0.7126468600190745;0.5931426536541787;-0.08477298335576616;-0.07056032763284364;1.200144838171776;9.999682129791774;0.7127484121126191;0.42444808327294165;0.4244742886406891;0.5939918330723268;0.06338189849707934;0.5973669577971443
57.887102;1.2015377038674768;0.7126470838120753;0.5931433876926383;-0.0847729839858298;-0.07056032794485903;1.2001424302457044;9.999691908365195;0.7127489431949431;0.4244474500946174;0.4244743482656786;0.5939905404698758;0.06338191931791119;0.5973661036536435
57.897102;1.20153820188085;0.7126473058352605;0.5931441776562895;-0.08477298461180731;-0.07056032823640881;1.2001410116510223;9.999702152263353;0.712749458514912;0.4244468631616074;0.42447439932046804;0.5939892221840389;0.06338193896804067;0.5973652545212248
57.907102;1.2015387207178185;0.7126472672403266;0.5931448063052159;-0.08477167600626219;-0.07055923878161922;1.200138584773628;9.999712810895655;0.7127499581224978;0.42444632132650745;0.4244744403465882;0.5939878780359035;0.0633809575566239;0.5973643045963407
57.917102;1.2015392592649712;0.7126474909061392;0.5931457057704742;-0.0847716766182398;-0.0705592390349484;1.2001361507126729;9.999723835302863;0.7127504417760356;0.4244458234925352;0.4244744703018651;0.5939865082910568;0.06338097518790223;0.5973634670029311
57.927102;1.2015398164964757;0.7126477177861261;0.5931466559973337;-0.08477167721983243;-0.0705592392717103;1.2001337097242375;9.999735173743908;0.7127509089236156;0.42444536876553535;0.4244744888303808;0.5939851139173715;0.06338099201912864;0.5973626368569194
57.937102;1.2015403909281415;0.7126479492502283;0.593147653368501;-0.08477167780860514;-0.0705592394939309;1.2001312618171134;9.99974676792171;0.7127513590214207;0.4244449558838721;0.4244744962716815;0.5939836965509644;0.06338100827816916;0.5973618156109634
57.947102;1.2015409804152941;0.7126481861227665;0.5931486943897183;-0.084771678382105;-0.07055923970354613;1.2001288074661545;9.999758551222829;0.7127517922130929;0.42444458267385227;0.4244744932085869;0.5939822580764634;0.06338102420389989;0.5973610048291285
57.957102;1.2015415822519895;0.7126484285667166;0.5931497753942927;-0.08477167893781806;-0.07055923990252073;1.2001263476143489;9.99977045115548;0.7127522097928947;0.4244442462246704;0.4244744799944942;0.5939808005800576;0.0633810399734499;0.597360205947749
57.967102;1.2015431742815275;0.7126489832504848;0.5931506637123152;-0.08477055525565454;-0.07055824675817131;1.2001238828645893;9.999782395314137;0.712752614271483;0.4244439436103775;0.42447445658607075;0.5939793266978073;0.06338105572522494;0.5973594200520328
57.977102;1.2015437926469361;0.7126492341390552;0.5931518114754689;-0.0847705557693741;-0.07055824694249647;1.2001214128194138;9.999794315228305;0.7127530090734293;0.42444367247835263;0.42447442262247453;0.593977839705585;0.06338007161789329;0.5973585414876537
57.987102;1.201544417323557;0.7126494866714893;0.5931529856357989;-0.08477055625993783;-0.07055824712292175;1.2001189359343714;9.999806145695786;0.7127533976835407;0.42444343105024507;0.4244743777420154;0.5939763433195863;0.06338008781026822;0.5973577822447018
57.997102;1.2015450497812428;0.712649739133918;0.5931541820984204;-0.0847705567264327;-0.07055824730127284;1.2001164495307457;9.999817823493101;0.7127537828234316;0.42444321794204387;0.42447432195253776;0.5939738416115533;0.06338010440552815;0.5973560414099236
58.007102;1.2015456935068491;0.7126499903133565;0.5931553976045111;-0.08477055716809982;-0.0705582474788185;1.2001139504030753;9.999829284700494;0.7127541663567263;0.4244430322847956;0.4244742557519234;0.5939723389019136;0.06338012143328213;0.5973553076727457
58.017102;1.2015463527603487;0.7126502393829262;0.593156629596526;-0.08477055758441056;-0.07055824765644944;1.2001114357748717;9.999840461573514;0.7127545494922607;0.4244428737721904;0.42447417982336455;0.5939708392738311;0.06338013887290825;0.5973545876093919
58.027102;1.2015470309180691;0.7126504855603755;0.5931578758111459;-0.08477055797535893;-0.07055824783485634;1.2001089034373584;9.99985128365519;0.7127549328795482;0.42444274242638647;0.4244740943495096;0.593969346031145;0.06338015668409867;0.5973538830107518
58.037102;1.2015477294654509;0.7126504672040693;0.5931589168487862;-0.08476924911477235;-0.07055715828788744;1.200106351398751;9.999861677098918;0.7127553169142754;0.42444263841493235;0.42447399852838646;0.5939678617145873;0.06338017480479892;0.5973531958637723
58.047102;1.2015484477827727;0.7126507041925356;0.5931601835213565;-0.08476924945657462;-0.0705571584687596;1.2001047776218021;9.999871563006415;0.7127557020217071;0.4244425619327956;0.42447389092868276;0.5939663884011374;0.06337919312629517;0.5973524215563033
58.057102;1.2015491826824662;0.7126509342719115;0.5931614551113499;-0.08476924977448305;-0.07055715865061578;1.2001021798832048;9.999880863955552;0.7127560884321176;0.4244425131458851;0.4244737704026156;0.5939649276620804;0.0633792114777608;0.5973517731326397
58.067102;1.2015499278316613;0.7126511561878026;0.593162727334099;-0.08476925006864501;-0.07055715883318334;1.2000995561923349;9.999889510411455;0.712756475910924;0.4244424922556395;0.42447363662493715;0.5939634805378904;0.06337922965027089;0.5973511450078033
58.077102;1.2015506743958353;0.7126513694990229;0.5931639957372985;-0.08476925033913352;-0.07055715901644892;1.2000969057122999;9.99989743921112;0.7127568639125016;0.4244424994164002;0.4244734900657302;0.593962047721627;0.06337924744924758;0.5973505376293712
58.087102;1.201551412472264;0.7126515747343249;0.5931652560670758;-0.08476925058617674;-0.07055715920079736;1.2000942294673869;9.999904592864375;0.7127572517645211;0.4244425345962206;0.4244733318830416;0.593960629257546;0.06337926467925152;0.597349951327862
58.097102;1.2015521318423008;0.7126517730979497;0.5931665041898049;-0.08476925081018345;-0.07055715938686384;1.200091529938661;9.999910922955404;0.7127576385101266;0.4244425976274684;0.424473163717225;0.5939592239872215;0.06337928104562013;0.5973493860946646
58.107102;1.2015528222760452;0.7126517052830855;0.5931675187685714;-0.08476794178497496;-0.0705560698486002;1.2000888095957243;9.999916390961067;0.7127580226736306;0.42444268819687186;0.42447298752332513;0.5939578298113746;0.0633792960952116;0.5973488417158773
58.117102;1.201553474529314;0.7126518940115649;0.5931687290870776;-0.08476794196453948;-0.07055607003950054;1.2000860701283274;9.999920967357367;0.7127584023711591;0.424442805665249;0.4244728058161087;0.593956444723438;0.0633783092473524;0.597348212260643
58.127102;1.201555062628816;0.7126526483160982;0.593169902221607;-0.08476812712869342;-0.07055616662475894;1.2000833130163866;9.999924632466723;0.7127587756479918;0.4244429490735792;0.42447262166495514;0.5939550674700906;0.06337831987425672;0.5973477107243425
58.137102;1.201555621207427;0.7126528339603703;0.5931710567930203;-0.08476812726741671;-0.07055616682187915;1.2000805398623522;9.99992737586373;0.7127591404081753;0.4244431175327427;0.4244724380231473;0.5939536971482945;0.06337832738782014;0.5973472320416964
58.147102;1.2015561288775107;0.7126530200915805;0.5931721775910885;-0.08476812738742058;-0.0705561670228677;1.2000777521463812;9.999929195869392;0.7127594938990078;0.42444331053446144;0.42447225735722266;0.5939523324160095;0.06337833127107398;0.5973467771284827
58.157102;1.20155658442651;0.7126532079901177;0.59317326197545;-0.08476812748996758;-0.0705561672279998;1.200074951601797;9.999930102071032;0.7127598325766916;0.4244435277567382;0.424472081896323;0.5939509712682023;0.06337833104792918;0.5973463469099328
58.167102;1.201556987585887;0.7126533998489624;0.5931743084486911;-0.084768127576409;-0.07055616743732995;1.2000721410467459;9.999930118027585;0.7127601524527399;0.424443768618151;0.4244719136423226;0.5939496113576707;0.06337832624754196;0.5973459425920735
58.177102;1.2015573386754266;0.7126535989255648;0.5931753160129593;-0.08476812764804408;-0.07055616765082773;1.2000693244770586;9.999929282258657;0.7127604492700031;0.4244440319151986;0.4244717541454068;0.5939482505076752;0.06337831638414104;0.5973455656244555
58.187102;1.20155763782725;0.7126535483488561;0.59317606626923;-0.08476681847824254;-0.07055507814181311;1.2000665062296152;9.999927645323735;0.7127607184409371;0.42444431574740676;0.4244716046228972;0.5939468869799185;0.06337730096069567;0.597345111270695
58.197102;1.2015578848892676;0.7126537731921638;0.5931769907810395;-0.08476681852363004;-0.07055507836354949;1.2000636902473583;9.999925261553136;0.7127609551532068;0.4244446179156656;0.42447146611411785;0.593945519164099;0.06337727950706064;0.5973447926982732
58.207102;1.2015580800152845;0.7126540166769113;0.5931778700595597;-0.08476681855762362;-0.0705550785895328;1.2000618799497993;9.99992218032733;0.7127611546723172;0.42444493657762067;0.4244713394655317;0.5939441452770862;0.06337725163511984;0.5973445043509653
58.217102;1.2015582238284288;0.7126542832170795;0.5931787022534734;-0.0847668185815758;-0.07055507881997841;1.200059078137225;9.999918443157878;0.7127613124520891;0.42444527061904785;0.4244712253857874;0.5939427635993353;0.06337721707379987;0.5973442463652981
58.227102;1.2015583171593904;0.7126545779235958;0.5931794865932809;-0.08476681859672372;-0.07055507905534587;1.2000562871056213;9.999914089715606;0.7127614243160793;0.42444561947974313;0.424471124315732;0.5939413727732458;0.06337717565585285;0.5973440183230417
58.237102;1.2015583611509297;0.712654905758238;0.5931802231512787;-0.08476681860392546;-0.07055507929655716;1.2000535092082882;9.999909167552909;0.7127614870368478;0.4244459827267439;0.4244710360852574;0.5939399717823345;0.06337712727186243;0.5973438188686778
58.247102;1.2015583578275317;0.7126552706032776;0.5931809121135733;-0.08476681860363801;-0.07055507954494172;1.200050747044343;9.999903729037118;0.7127614985952477;0.424446359807355;0.4244709598754836;0.5939385598592604;0.06337707185586122;0.597343645207532
58.257102;1.2015583102897325;0.7126554149078664;0.5931813360844678;-0.08476550936829258;-0.07055399007535018;1.200048003278206;9.999897815786479;0.7127614578117046;0.42444675006172666;0.4244708945408673;0.5939371364090027;0.06337600943436678;0.5973433871562016
58.267102;1.2015582218791088;0.7126558632221742;0.5931819277648431;-0.08476550935364255;-0.07055399034253766;1.200045280561284;9.999891455229927;0.7127613638330138;0.42444715276800477;0.4244708390197415;0.5939357008220083;0.06337594013837429;0.597343252746633
58.277102;1.201558094854951;0.7126563587332793;0.5931824689581171;-0.08476550933225803;-0.07055399062140297;1.2000425811097106;9.999884672080237;0.7127612155529791;0.42444756707583015;0.42447079261962306;0.5939342523264717;0.06337586410840439;0.5973431327306566
58.287102;1.2015589098964576;0.7126574733358952;0.5931829476396894;-0.08476569430801037;-0.07055408730457437;1.2000399060593911;9.999877493274937;0.7127610111571006;0.4244479920119807;0.4244707548916914;0.5939327900729657;0.06337578141804576;0.5973430247046159
58.297102;1.20155870241909;0.7126580743469478;0.593183387020343;-0.08476569427506335;-0.07055408761054238;1.2000372552942733;9.999869942731923;0.7127607485990322;0.4244484267336316;0.42447072521728857;0.5939313134345776;0.06337569208931486;0.5973429260878796
58.307102;1.2015584478508448;0.7126587313929419;0.5931837763194759;-0.08476569423798593;-0.07055408793128339;1.200034627663882;9.999862034795948;0.7127604268263272;0.42444887078771565;0.42447070259641845;0.5939298223803974;0.06337559612136491;0.5973428338184785
58.317102;1.2015581405686815;0.7126594446949799;0.5931841164739541;-0.08476569419837968;-0.07055408826721904;1.200032021523311;9.999853769681833;0.7127600462167674;0.4244493240450524;0.4244706857235393;0.5939273178107095;0.06337549352138655;0.5973417503856472
58.327102;1.2015577763949614;0.7126599530157283;0.5931841919158751;-0.08476438492918174;-0.07055299889146611;1.2000294356053136;9.999845135709254;0.7127596079325911;0.4244497864083724;0.4244706731455057;0.5939258018001217;0.0633743843498301;0.5973415555992475
58.337102;1.2015573529648207;0.7126607765718352;0.5931844382617835;-0.0847643848900221;-0.07055299925639517;1.2000268693043437;9.99983611701951;0.712759113335337;0.42445025761067534;0.4244706634565276;0.5939242774770112;0.06337426871684702;0.5973414650373794
58.347102;1.2015568690909828;0.7126616527804969;0.5931846404057693;-0.08476438485375253;-0.07055299963418932;1.2000243219041034;9.999826698855607;0.7127585636650238;0.4244507371385089;0.42447065540390017;0.5939227485590426;0.06337414671872217;0.597341370892435
58.357102;1.2015563241763467;0.7126625785987071;0.5931848000105256;-0.08476438482199856;-0.07055300002390665;1.2000217920455494;9.999816870856414;0.712757959804509;0.4244512241778153;0.42447064775771404;0.5939212191655855;0.06337401838308465;0.5973412718145974
58.367102;1.2015557177127696;0.712663550703175;0.5931849182996355;-0.08476438479621655;-0.07055300042475078;1.2000202780955487;9.99980662883475;0.7127573026317714;0.42445171763776957;0.4244706391550532;0.593919693877135;0.0633738836681506;0.597341166607211
58.377102;1.2015550487974125;0.7126645664927157;0.5931849961331774;-0.08476438477747839;-0.07055300083591784;1.2000177781746304;9.999795974808496;0.7127565936755712;0.42445221630249863;0.4244706280888405;0.5939181774787189;0.06337374251006479;0.5973410541897516
58.387102;1.201554316340209;0.7126656240964857;0.5931850342901718;-0.08476438476619384;-0.07055300125659603;1.2000152892358666;9.99978491797902;0.7127558351914024;0.4244527190407811;0.4244706130012645;0.5939166745675802;0.06337359487436327;0.5973409336119466
58.397102;1.2015535201707126;0.7126664606891503;0.5931848164808718;-0.08476307553307968;-0.0705519119593487;1.2000128062497666;9.999773472952645;0.7127550299986802;0.424453224946265;0.42447059251660124;0.5939151893915148;0.06337244076180391;0.5973406977838516
58.407102;1.201552662004512;0.7126675939690422;0.5931847767986196;-0.08476307553494858;-0.07055191239667856;1.2000103227508256;9.999761658391783;0.712754181610496;0.42445373331892944;0.4244705655387459;0.5939137257309143;0.06337228019427432;0.5973405576403344
58.417102;1.2015517452024886;0.712668757888987;0.5931846978243145;-0.084763075541898;-0.07055191284091947;1.2000078323095875;9.999749500949715;0.712753294187438;0.4244542435136139;0.4244705309375508;0.5939122867960304;0.06337211323578737;0.5973404055513752
58.427102;1.201550773984605;0.7126699451278362;0.5931845782421167;-0.0847630755532096;-0.07055191329100062;1.2000053292801562;9.999737031758398;0.7127523721213329;0.4244547546898031;0.42447048746236027;0.5939108754541;0.06337194001088556;0.5973402398087846
58.437102;1.201549753452019;0.7126711466841319;0.5931844161289258;-0.08476307556845897;-0.07055191374617086;1.200002808677872;9.999724274752603;0.712751419680174;0.4244552655605666;0.4244704342784167;0.593909494584957;0.06337176067234215;0.5973400587023396
58.447102;1.2015496711309557;0.7126729205859669;0.5931841983509323;-0.08476326058851862;-0.07055201059721575;1.2000002661231612;9.999711245977458;0.7127504410426684;0.424455774557592;0.42447037138485416;0.5939081470354629;0.063371575369739;0.597339860561685
58.457102;1.2015485744467012;0.7126741210400793;0.5931839473458781;-0.0847632606110433;-0.07055201106214629;1.1999976978447744;9.999697960431432;0.7127494405555643;0.42445628053596113;0.42447029955973914;0.5939068351220829;0.06337138425586189;0.5973396437377897
58.467102;1.2015474546548468;0.7126753064853649;0.5931836525477708;-0.0847632606370668;-0.07055201153202344;1.1999951005582439;9.999684430834437;0.7127484224734059;0.42445678319749036;0.42447022012506574;0.5939055602971223;0.06337018749040775;0.5973393007549047
58.477102;1.2015463225620502;0.7126762070784735;0.5931830987356075;-0.08476195143636614;-0.07055092227979595;1.1999924719529602;9.999670666288825;0.712747390082156;0.42445728273851563;0.42447013469192524;0.5939043235277461;0.06336998522722222;0.597339042866695
58.487102;1.2015451885416364;0.7126773350368819;0.5931827217113428;-0.08476195146843986;-0.07055092275800566;1.1999898113335004;9.999656676437882;0.7127463455661406;0.4244577794036713;0.42447004491073986;0.5939031258341507;0.06336977760536266;0.5973387632487372
58.497102;1.2015440623720164;0.7126797301028974;0.5931833961454572;-0.08476169086283378;-0.07055070629720175;1.1999871187615612;9.99964246991607;0.7127452913114746;0.4244582734120812;0.4244699520487588;0.5939019683443425;0.06336956474805806;0.597338461300186
58.507102;1.2015429527119017;0.7126807657195132;0.593182944307874;-0.08476169089962336;-0.07055070677883339;1.1999843938012056;9.99962804792756;0.7127442311122334;0.42445876494746504;0.424469856520264;0.5939008521702389;0.06336934676888793;0.5973381368512025
58.517102;1.201541866543162;0.7126817447914434;0.5931824575481235;-0.08476169093947522;-0.07055070725929216;1.1999816357923245;9.999613405130841;0.7127431699470215;0.4244592541107324;0.42446975787300556;0.5938997783467702;0.06336912378401194;0.5973377897722804
58.527102;1.201540809472359;0.7126826631731285;0.5931819378178945;-0.08476169098340397;-0.07055070773631174;1.199979844803091;9.999598541724104;0.7127421130327048;0.4244597409977738;0.42446965529391534;0.5938987477627422;0.06336889592465113;0.5973374191749903
58.537102;1.2015397862874824;0.712683518267697;0.5931813881370642;-0.08476169103254029;-0.07055070820765837;1.199977022033502;9.999583476497072;0.7127410654029758;0.4244602257715442;0.4244695481070465;0.5938977611699229;0.06336866335110812;0.5973370234610061
58.547102;1.2015388012667727;0.7126840479093554;0.5931805963720566;-0.08476038185805694;-0.07054961894448242;1.1999741694497104;9.999568247141108;0.7127400323692765;0.42446070862005686;0.42446943589432157;0.5938968193918404;0.06336742628811827;0.5973364946852737
58.557102;1.2015378586343402;0.71268477300267;0.5931800028014498;-0.08476038192133527;-0.0705496193982948;1.1999712889974514;9.9995529022555;0.7127390199656627;0.42446118973545094;0.42446931857423303;0.5938959235976422;0.06336718507591205;0.5973360430125328
58.567102;1.201536962567882;0.7126854337169867;0.593179397417152;-0.08476038199411888;-0.07054961984109942;1.1999683825850775;9.999537498362333;0.7127380344214469;0.42446166930223134;0.424469196587751;0.5938950751463855;0.06336694017201272;0.5973355601712127
58.577102;1.2015361162031564;0.7126860316285;0.5931787868883597;-0.08476038207830154;-0.07054962027222328;1.1999654532417028;9.99952209937196;0.7127370813406128;0.42446214743832184;0.42446907079652496;0.5938942750331483;0.0633666920902543;0.5973350436576794
58.587102;1.2015353206920039;0.7126865682313966;0.5931781771475748;-0.08476038217552885;-0.07054962069126977;1.1999625055982788;9.999506767967013;0.7127361655530999;0.4244626242236883;0.4244689422020146;0.5938935237126078;0.06336644136525334;0.5973344903947677
58.597102;1.2015345755440314;0.7126870444390632;0.5931775729509507;-0.08476038228709698;-0.07054962109778277;1.1999595447412041;9.999491550532293;0.7127352912854553;0.4244630997699002;0.42446881191825636;0.5938928213950124;0.06336618857345082;0.5973338969714185
58.607102;1.2015338801537805;0.7126874606795088;0.5931769779382381;-0.08476038241417849;-0.07054962149117622;1.1999565752589096;9.99947646963234;0.7127344620928225;0.4244635741315292;0.4244686813402001;0.5938921682943585;0.06336593433282264;0.5973332604126498
58.617102;1.2015342159867104;0.7126883847887984;0.5931763836623886;-0.08476056755686248;-0.07054971826162641;1.1999536010798837;9.99946153030869;0.7127336806535113;0.4244640471726034;0.4244685522331827;0.5938915648662154;0.06336467926107396;0.5973324727591649
58.627102;1.2015336238867054;0.7126884194092153;0.59317559877707;-0.08475925848736128;-0.07054862889939705;1.1999506249872864;9.999446729973071;0.7127329487630527;0.4244645185522989;0.4244684265608065;0.5938910121581016;0.06336442396139724;0.5973317454615548
58.637102;1.2015330878605897;0.7126886523553363;0.5931750483065806;-0.08475925866746208;-0.07054862924788344;1.1999476482563702;9.999432060042267;0.7127322678237841;0.4244649877674771;0.42446830601164603;0.5938895119528261;0.06336416904251523;0.5973299781204158
58.647102;1.2015326111200608;0.7126888215701298;0.5931745182107614;-0.084759258866012;-0.07054862957951098;1.1999446713599702;9.999417502481924;0.7127316395938926;0.42446545415218767;0.42446819166968597;0.5938890664686417;0.06336391512000109;0.5973291601046177
58.657102;1.2015321965802341;0.7126889259961722;0.5931740113050554;-0.08475925908229091;-0.07054862989348382;1.1999416949897124;9.999403033480855;0.712731066246354;0.4244659168209701;0.42446808434932604;0.5938886777698023;0.06336366278760901;0.5973282982957722
58.667102;1.201531847082076;0.7126889645974616;0.5931735298082198;-0.08475925931522563;-0.07054863018886261;1.199938720592272;9.999388631147607;0.7127305496639075;0.4244663747227037;0.42446798521807233;0.5938883473210246;0.063363412580585;0.5973273942146694
58.677102;1.2015315655286505;0.7126889358824646;0.5931730757242497;-0.08475925956360704;-0.07054863046464162;1.1999357507894195;9.99937427770423;0.7127300910146651;0.4244668268771346;0.42446789577302924;0.5938880757817916;0.06336316497278777;0.5973264495117855
58.687102;1.2015313545574036;0.7126888381687049;0.5931726513701197;-0.08475925982600728;-0.07054863071997623;1.1999327895501088;9.999359959415383;0.7127296906192789;0.42446727242644017;0.4244678169785087;0.5938878628447318;0.06336192042943752;0.5973253603426593
58.697102;1.2015312156098725;0.7126884097104055;0.5931720422023032;-0.08475795086954353;-0.07054754122759416;1.1999308420204753;9.999345666163245;0.712729347606809;0.42446771032530356;0.4244677485787323;0.5938877073687305;0.06336167944809108;0.5973243422470103
58.707102;1.2015311484471076;0.7126881715248242;0.5931716840292136;-0.08475795115444801;-0.07054754144074077;1.1999279145569992;9.999331390109612;0.7127290599077336;0.4244681392414126;0.4244676895348631;0.5938876078169658;0.0633614425273897;0.5973232934673057
58.717102;1.2015311520005107;0.7126878630029236;0.5931713611460939;-0.08475795144767463;-0.07054754163283879;1.19992501480943;9.999317126232993;0.7127288247231383;0.42446855781034143;0.42446763901825546;0.5938875624903617;0.06336121012111963;0.5973222185041593
58.727102;1.2015312256483472;0.7126874840674922;0.5931710740629138;-0.08475795174751671;-0.07054754180455171;1.199922151527832;9.999302870751572;0.7127286388620684;0.42446896458992833;0.4244675968080661;0.5938875697419804;0.06336098264897626;0.5973211214711317
58.737102;1.2015313695067265;0.7126870347304259;0.5931708224414514;-0.08475795205254628;-0.07054754195711047;1.1999193337136522;9.999288617445526;0.7127284990220171;0.42446935784620893;0.4244675629747935;0.593887628436068;0.06336076052789458;0.5973200063543326
58.747102;1.2015315836263476;0.7126865151956936;0.5931706053897086;-0.0847579523616731;-0.07054754209211063;1.1999165691245122;9.99927435974021;0.7127284021969993;0.4244697356887949;0.4244675374439141;0.5938877379371132;0.0633605441685195;0.5973188775015943
58.757102;1.201531867111443;0.7126859259542289;0.5931704223060079;-0.08475795267416758;-0.07054754221116562;1.1999138633103545;9.999260095148239;0.7127283457275678;0.4244700962645241;0.42446751982305686;0.5938878976136609;0.06336033395484779;0.5973177395160583
58.767102;1.2015322182019474;0.7126852681104003;0.5931702731930769;-0.08475795298952211;-0.07054754231568183;1.1999112194150412;9.999245827904186;0.7127283267299969;0.4244704379133708;0.42446750937888444;0.5938881067257794;0.0633591302306655;0.5973164906529929
58.777102;1.2015326356560456;0.712684282701755;0.5931699410485154;-0.08475664407611161;-0.07054645268009452;1.1999086382233706;9.999231573460532;0.7127283417189487;0.4244707594758239;0.42446750481220985;0.5938883643148001;0.06335893329363776;0.5973153467278841
58.787102;1.2015341008845972;0.7126840611208668;0.5931698475410374;-0.08475682939092907;-0.07054654914959506;1.1999061192104326;9.999217363133805;0.712728387014637;0.42447106033466453;0.42446750393193977;0.5938886685021925;0.0633587434094854;0.5973142043142006
58.797102;1.2015346542815026;0.7126832100010652;0.5931697973242932;-0.08475682971052904;-0.07054654921703064;1.1999036624253556;9.99920324595639;0.7127284591249895;0.42447133996532377;0.42446750372455305;0.5938890161159837;0.06335856084276922;0.5973130650293325
58.807102;1.2015352775626922;0.7126823018910429;0.5931697773938475;-0.08475683002905038;-0.07054654927412646;1.1999012692558548;9.999189285755675;0.7127285546633371;0.4244715975399205;0.42446750088144874;0.5938894031311179;0.06335838587084187;0.5973119297326981
58.817102;1.2015359698991719;0.7126813427904175;0.5931697862171035;-0.08475683034529442;-0.0705465493217672;1.1998989414086056;9.999175553430064;0.7127286703821775;0.4244718319883623;0.4244674923343196;0.5938898251511738;0.06335821877411035;0.5973107989735263
58.827102;1.2015367296955006;0.7126803393671616;0.5931698225022519;-0.08475683065824602;-0.07054654936058198;1.1998966791088765;9.999162122296303;0.7127288036517623;0.424472042193253;0.42446747541495333;0.593890277766675;0.06335805982714081;0.5973096735378542
58.837102;1.2015375550803336;0.7126792977296242;0.5931698856593066;-0.08475683096677765;-0.07054654939100699;1.1998944800045803;9.999149068383998;0.7127289530685275;0.42447222688039093;0.4244674476635934;0.5938907567238079;0.06335690929826476;0.5973084489544778
58.847102;1.2015384435333298;0.712678222398848;0.59316997611951;-0.08475683126972593;-0.0705465494136167;1.1998923401750419;9.999136467904;0.7127291185374016;0.4244723845952882;0.4244674066712108;0.5938912574644499;0.06335676744846942;0.5973073400275493
58.857102;1.2015393924420945;0.7126768554664914;0.5931698780272776;-0.08475552233407893;-0.07054545970267839;1.1998902563008074;9.999124392304772;0.7127293009395003;0.42447251435331107;0.42446735018682424;0.5938917747841961;0.06335663452226203;0.5973062437923996
58.867102;1.2015404001346397;0.7126757197669427;0.5931700261457367;-0.08475552262400042;-0.07054545971315769;1.19988922642087;9.999112906544516;0.7127295019685045;0.4244726163248536;0.42446727634993275;0.5938923033164631;0.06335651071749178;0.597305162920812
58.877102;1.2015414654946293;0.7126745557296443;0.5931702036977489;-0.08475552290715176;-0.07054545971988421;1.1998872494033392;9.999102069315317;0.712729723788528;0.4244726917004576;0.4244671840246372;0.5938928381683835;0.06335639612199392;0.5973040991040219
58.887102;1.2015425860930007;0.7126733640603881;0.5931704102772044;-0.08475552318322721;-0.07054545972452288;1.199885324596532;9.999091931511197;0.712729968190976;0.4244727420331606;0.42446707316551746;0.5938933752354508;0.06335629066664816;0.5973030534335569
58.897102;1.20154375673471;0.7126721450448316;0.5931706450745109;-0.08475552345162009;-0.07054545972869505;1.1998834511822691;9.999082532246009;0.7127302357256425;0.4244727686307785;0.42446694491731257;0.5938939113891563;0.06335619416027252;0.5973020273164189
58.907102;1.2015449695126381;0.7126708988430129;0.5931709066383839;-0.0847555237112995;-0.07054545973382179;1.1998816270042576;9.999073897538697;0.7127305254070883;0.42447277221869334;0.42446680150289406;0.5938944445948475;0.06335610636688799;0.5973010228317105
58.917102;1.201546214381176;0.7126696257157634;0.5931711928149773;-0.0847555239607009;-0.07054545974111995;1.199879847888779;9.999066047015269;0.7127308354676699;0.4244727530534939;0.4244666459524532;0.5938949737837248;0.06335502704195083;0.5972999359929554
58.927102;1.2015474798978503;0.7126683257283767;0.5931715011885288;-0.08475552419796799;-0.07054545975162486;1.199878107587809;9.999059001631894;0.7127311645520722;0.42447271141641874;0.4244664814745226;0.5938954982589737;0.06335495591933266;0.597298980216518
58.937102;1.2015487546507828;0.7126667378509394;0.5931716123245655;-0.08475421518923158;-0.0705443700393873;1.1998763978306626;9.999052783570422;0.712731512034548;0.4244726479694345;0.42446631093933035;0.5938960169761908;0.06335489270561764;0.5972980498827818
58.947102;1.2015500282520182;0.7126653830510671;0.5931719571109343;-0.08475421539781462;-0.07054437005861806;1.19987470903877;9.999047410282934;0.71273187735667;0.4244725637393625;0.4244661370465504;0.5938965286124827;0.06335483711833464;0.5972971453000598
58.957102;1.2015512906094212;0.7126640016124798;0.5931723148872664;-0.0847542155908462;-0.07054437008327606;1.1998730320203674;9.999042887822242;0.7127322591704636;0.424472460152239;0.4244659626128932;0.5938970323108506;0.06335478894822849;0.597296266613575
58.967102;1.2015535116081772;0.71266316432884;0.5931726701891804;-0.0847544007611518;-0.0705444665047074;1.1998713596150654;9.99903921060913;0.7127326550627658;0.42447233938359213;0.42446579035115617;0.5938975280467624;0.0633547481055291;0.597295413351437
58.977102;1.2015547189283828;0.7126617394980491;0.5931730421518802;-0.08475440092130418;-0.07054446654279936;1.1998696876136414;9.99903636883903;0.7127330621046308;0.42447220448934897;0.42446562252598885;0.5938980164443134;0.06335471461213817;0.5972945844047822
58.987102;1.201555884398933;0.7126602996044431;0.5931734158067082;-0.08475440106344861;-0.07054446658861069;1.1998680143274774;9.999034354569602;0.7127334773831796;0.42447205887819195;0.4244654609779341;0.5938974982974069;0.06335468853150392;0.5972927841276434
58.997102;1.2015570012915358;0.7126588494498836;0.5931737878797406;-0.08475440118612969;-0.0705444666423752;1.1998663384967914;9.999033163298447;0.7127338980202941;0.4244719057536071;0.4244653073748191;0.593897973966411;0.0633536698917191;0.5972918944744058
59.007102;1.2015580641512518;0.7126571335848849;0.5931739384028691;-0.08475309205453936;-0.07054337697731389;1.1998646571466627;9.999032788737738;0.7127343212673186;0.4244717480322259;0.4244651634629904;0.5938984431498688;0.06335365865718154;0.5972911337846589
59.017102;1.2015590680116617;0.7126556787831149;0.5931742987118629;-0.08475309213384777;-0.0705433770469103;1.199862965070156;9.999033210994192;0.712734744973215;0.4244715883180585;0.42446503130695823;0.5938989050992481;0.06335365471830413;0.5972903976563663
59.027102;1.2015600082493334;0.7126542304877354;0.5931746503208056;-0.08475309218916664;-0.07054337712404553;1.1998612560543114;9.999034390621727;0.7127351680420088;0.4244714286379257;0.4244649132072795;0.593899358883534;0.06335365787267194;0.5972896886419367
59.037102;1.2015608815591485;0.7126527956430572;0.593174992987951;-0.0847530922191464;-0.07054337720815594;1.1998605249711287;9.999036273840979;0.71273559053231;0.42447127022511405;0.4244648112358629;0.5938998033634324;0.06335366784980608;0.5972890101169397
59.047102;1.2015616870016805;0.7126513813729499;0.5931753272985719;-0.0847530922228139;-0.07054337729850814;1.1998587691621136;9.999038804806728;0.7127360133746716;0.4244711136643607;0.42446472712555083;0.5939002370304046;0.06335368437931889;0.5972883660753111
59.057102;1.2015622306925404;0.7126498089068631;0.5931755960744333;-0.0847536601393584;-0.07054386157747412;1.199856988128994;9.999041938385584;0.7127364378146325;0.42447095925008493;0.4244646626176334;0.593900658359118;0.0633537072260453;0.5972877606235623
59.067102;1.2015629065048552;0.7126484531668825;0.5931759139532332;-0.08475366008794273;-0.07054386167800156;1.1998551826627146;9.999045642407792;0.7127368649609804;0.4244708072246399;0.42446461945579106;0.5939010663634932;0.06335373616145362;0.5972871975449553
59.077102;1.2015635240801879;0.7126471329846457;0.5931762218032525;-0.0847536600077576;-0.07054386178258366;1.1998533547111137;9.999049890807678;0.7127372957273425;0.42447065784427296;0.42446459891518246;0.5939014603993659;0.0633527709248158;0.5972865740784212
59.087102;1.2015640882397371;0.7126455909706817;0.5931763005803337;-0.0847523506647969;-0.07054277216359087;1.1998515073331601;9.999054660938357;0.712737730796807;0.42447051138128716;0.4244646014386482;0.593901839532734;0.06335281123782187;0.5972861052832645
59.097102;1.2015646023970508;0.7126443521758037;0.5931765818610533;-0.08475235052519789;-0.07054277227429122;1.1998496442457018;9.999059935153705;0.7127381703099147;0.4244703679862136;0.42446462669941865;0.5939022028068234;0.06335285683827166;0.5972856877017976
59.107102;1.2015650685431614;0.7126431609256636;0.5931768462252587;-0.0847523503551518;-0.07054277238715626;1.199847769894694;9.999065699495052;0.7127386135008279;0.4244702273333914;0.42446467400235977;0.5939025503663025;0.06335290747416636;0.597285323588324
59.117102;1.2015654876985598;0.712642022547686;0.5931770911895994;-0.08475235015425844;-0.07054277250185674;1.199845890150216;9.999071946134363;0.7127390587717631;0.424470088434847;0.4244647425202919;0.5939028836522615;0.06335296288404516;0.5972850143455032
59.127102;1.201565860264653;0.7126409413952195;0.5931773147289255;-0.08475234992239629;-0.07054277261805762;1.1998440123939038;9.999078679417819;0.7127395041322578;0.4244699499187678;0.42446483112545036;0.59390320442947;0.06335302278976171;0.597284760312274
59.137102;1.201566186012767;0.7126399208647488;0.5931775154940876;-0.08475234965985624;-0.07054277273528446;1.1998421448180192;9.999085912236728;0.7127399472442785;0.424469810537902;0.42446493829150306;0.5939035143039074;0.06335308691053093;0.5972845614917889
59.147102;1.2015674445915387;0.7126395325279399;0.5931776813524909;-0.08475253435838014;-0.07054286924287755;1.1998402959458228;9.999093658613388;0.7127403854553249;0.4244696696691377;0.4244650624363315;0.5939038150641418;0.06335315500065776;0.5972844186594198
59.157102;1.2015676730027585;0.7126386450660612;0.5931778355077596;-0.0847525340366118;-0.07054286936060541;1.1998384747335968;9.99910192885094;0.7127408165336107;0.42446952768464585;0.42446520243326263;0.5939041088860041;0.0633522268494654;0.5972842276369389
59.167102;1.201567850953426;0.7126378315658449;0.5931779678359008;-0.08475253368685053;-0.07054286947783156;1.1998366910236247;9.999110721049645;0.7127412393565314;0.42446938598085276;0.4244653576984338;0.5939043979890843;0.06335230221976336;0.5972842031167244
59.177102;1.2015679777179897;0.7126368362113381;0.5931778632355301;-0.08475122407636698;-0.07054177986696535;1.1998349558501291;9.99912001828094;0.7127416541084044;0.4244692464077353;0.42446552781457636;0.5939046842426147;0.0633523808241696;0.5972842417743449
59.187102;1.2015680520236565;0.7126361840038402;0.59317795719862;-0.08475122367629336;-0.07054177998127777;1.1998332809864487;9.999129794725427;0.7127420621864259;0.42446911034086415;0.4244657123695735;0.5939049693094594;0.06335246239761844;0.5972843463078767
59.197102;1.2015680714843129;0.7126356168405968;0.5931780339896261;-0.0847512232547993;-0.07054178009277154;1.1998316780924139;9.99914001737644;0.7127424656378135;0.4244689781785407;0.4244659111237401;0.5939052547835041;0.06335254676618808;0.5972845188446403
59.207102;1.2015680329936258;0.7126351363862593;0.5931780944920699;-0.08475122281485711;-0.07054178020042089;1.1998301581731103;9.999150643487994;0.7127428664986827;0.4244688495031178;0.42446612400887757;0.5939055417536235;0.06335263384038183;0.5972847606277887
59.217102;1.201567933714529;0.7126347437483441;0.5931781389478087;-0.0847512223597411;-0.07054178030350339;1.199829731108105;9.999161621578251;0.7127432664843888;0.42446872341780645;0.424466350996975;0.5939058305564855;0.06335272359230706;0.5972850723730119
59.227102;1.2015677717138722;0.7126344399845442;0.5931781664524173;-0.08475122189273226;-0.07054178040166326;1.199828405027248;9.99917289542967;0.712743666788544;0.4244685987578903;0.4244665921156035;0.5939061210040907;0.06335281604744611;0.5972854547304071
59.237102;1.2015675458844877;0.7126342268503654;0.5931781751155446;-0.08475122141700048;-0.07054178049455108;1.1998271857307456;9.999184408374035;0.7127440679718974;0.42446847427639117;0.424466847443271;0.5939064126247476;0.06335191126432856;0.5972858019169073
59.247102;1.201567255367871;0.7126341071382372;0.59317816303919;-0.08475122093577266;-0.07054178058145466;1.1998260764400028;9.99919610576541;0.712744470018162;0.42446834879190093;0.42446711679606647;0.5939067050719219;0.0633520092963967;0.5972863248956438
59.257102;1.2015668987876806;0.7126338235466843;0.5931779123498155;-0.08474991121789656;-0.07054069093416519;1.1998250784287643;9.999207935173207;0.7127448723464993;0.4244682210724402;0.4244673993509608;0.5939069984343706;0.06335211013815953;0.597286914056437
59.267102;1.2015664736946894;0.7126339007087119;0.5931778571326416;-0.08474991073539426;-0.07054069100499749;1.1998241919877102;9.999219847910112;0.7127452737592843;0.4244680894623495;0.4244676937386051;0.5939072929556451;0.06335221367531274;0.5972875640312205
59.277102;1.2015659766819646;0.7126340813148587;0.5931777813588959;-0.08474991025661566;-0.07054069106466672;1.1998234165980044;9.999231800837785;0.7127456723732883;0.4244679516638049;0.42446799842400584;0.5939075888956167;0.06335231968856407;0.5972882689692737
59.287102;1.2015654041819275;0.7126343683625053;0.5931776862320026;-0.08474990978401518;-0.07054069111050265;1.1998227505362369;9.999243754380311;0.7127460655423168;0.42446780498263187;0.42446831181581807;0.59390788703038;0.06335242790480936;0.5972890234800513
59.297102;1.2015647532311329;0.712634763740037;0.5931775727731382;-0.08474990931972044;-0.07054069113982048;1.1998221909317026;9.999255671933872;0.7127464499701971;0.4244676466461625;0.42446863223247644;0.5939081889150826;0.06335253802597447;0.5972898229874712
59.307102;1.201564021129234;0.712635267713886;0.5931774412150217;-0.08474990886541184;-0.07054069115023824;1.1998217347791782;9.999267524133675;0.7127468221644923;0.4244674737394945;0.4244689579764812;0.5939084964287588;0.06335264971889858;0.5972906637750612
59.317102;1.20156320394738;0.7126358791883755;0.5931772911921361;-0.08474990842229137;-0.07054069113985961;1.1998213800433104;9.999279290142535;0.7127471790720207;0.42446728313311194;0.4244692873360791;0.5939088113712969;0.06335176260893094;0.5972914368528274
59.327102;1.201563276991594;0.7126371643744186;0.5931771114846933;-0.08475009298014616;-0.0705407874969813;1.1998211258252665;9.999290952605694;0.7127475184248938;0.4244670716889947;0.42446961857823345;0.5939091356102147;0.06335187628306754;0.5972923520998237
59.337102;1.201562273912412;0.7126377248023014;0.5931767097198721;-0.08474878332642732;-0.07053969771443143;1.1998209718057526;9.999302493424606;0.712747838507553;0.42446683634419036;0.4244699500274741;0.5939094713090092;0.06335199029087213;0.5972933016181479
59.347102;1.2015611732796492;0.7126386473396841;0.5931765110345353;-0.08474878292189894;-0.07053969763548879;1.1998209178467318;9.999313896798503;0.7127481377088493;0.4244665740195818;0.42447028000952863;0.5939088209348;0.06335210418644563;0.5972932897424988
59.357102;1.20155997623107;0.7126396681561531;0.5931763017033198;-0.08474878253179483;-0.07053969753287889;1.1998209640931332;9.999325158405084;0.7127484141825665;0.42446628173458534;0.42447060681571513;0.5939091871719123;0.06335221761330598;0.5972943044511517
59.367102;1.2015586876709317;0.7126407829850983;0.5931760847970693;-0.08474878215698861;-0.07053969740626895;1.1998211109794548;9.999336291414604;0.7127486655922486;0.42446595692518724;0.42447092894522087;0.5939095726109981;0.06335233034715802;0.5972953508379962
59.377102;1.2015573165153175;0.7126419867085781;0.593175862504208;-0.08474878179850985;-0.07053969725507221;1.199821358816813;9.999347322518256;0.7127488890073026;0.42446559773578285;0.4244712452974895;0.593909979196134;0.06335244227027576;0.597296428324027
59.387102;1.2015558746701658;0.7126432737439843;0.5931756360024908;-0.08474878145763887;-0.07053969707862688;1.1998217072757984;9.999358281232258;0.7127490809757958;0.42446520327190834;0.42447155516830026;0.5939104080122863;0.06335255333147861;0.5972975364662764
59.397102;1.2015543741565882;0.712644638104527;0.5931754059324905;-0.08474878113593912;-0.07053969687637532;1.1998231553372336;9.999369188861827;0.712749237807019;0.42446477378413267;0.42447185838538;0.5939108595963082;0.06335166353691173;0.5972985688284995
59.407102;1.2015528238511417;0.7126460731673799;0.5931751725883777;-0.08474878083508171;-0.07053969664783427;1.1998237020072826;9.999380052847306;0.7127493560874892;0.42446431059688255;0.424472155510826;0.5939113341683148;0.06335177295975587;0.597299737046873
59.417102;1.201551228678768;0.7126473111113071;0.5931747186495904;-0.08474747132104289;-0.07053860666541106;1.1998243471415273;9.99939086775271;0.7127494330229622;0.4244638158389705;0.4244724477763577;0.5939118317538831;0.06335188169941854;0.5973009344201833
59.427102;1.2015495915771413;0.7126488659604359;0.593174476781379;-0.08474747106619114;-0.07053860638267793;1.1998250916961293;9.999401621146646;0.7127494663824406;0.424463292186975;0.42447273678810254;0.5939123526674517;0.06335198980200539;0.5973021602850167
59.437102;1.2015479157589293;0.7126504702001057;0.5931742283829905;-0.08474747083581512;-0.07053860607244236;1.199825937426239;9.99941229889919;0.7127494544638612;0.42446274260337374;0.42447302423782113;0.5939128981633377;0.06335209724464433;0.5973034139906205
59.447102;1.2015462054983719;0.7126521176380436;0.5931739716439081;-0.08474747063027153;-0.07053860573516857;1.1998268865229853;9.999422882223575;0.7127493961572485;0.42446217005521775;0.4244733117881174;0.5939134705704714;0.06335220397427346;0.597304694797544
59.457102;1.2015444656235958;0.7126538026884811;0.5931737046299351;-0.08474747044964313;-0.07053860537173659;1.1998279415244273;9.999433343162549;0.7127492908116484;0.4244615773363927;0.424473601105353;0.5939140726865461;0.06335230992561687;0.5973060014168631
59.467102;1.2015427005170805;0.7126555199232311;0.5931734256285133;-0.0847474702939423;-0.07053860498303866;1.1998291049882264;9.999443649990106;0.7127491381433423;0.424460966976145;0.4244738939677303;0.5939147070673951;0.06335241502755927;0.5973073316500749
