time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
59.477102;1.2015409132928874;0.7126572639963945;0.5931731336249203;-0.08474747016303037;-0.07053860456973805;1.199830378816233;9.99945378051194;0.7127489385401382;0.42446034115761827;0.42447419229857997;0.593915375743671;0.06335151921895421;0.5973085767165124
59.487102;1.2015391056785631;0.7126590297824255;0.5931728281183986;-0.08474747005647676;-0.07053860413235706;1.1998317640671659;9.999463729620237;0.712748693398143;0.42445970182314596;0.4244744978527937;0.5939160802518401;0.06335162246493833;0.5973099463912476
59.497102;1.2015372782932268;0.7126608121459166;0.5931725082900577;-0.08474746997345226;-0.07053860367145919;1.1998332611499898;9.999473501492707;0.7127484050746431;0.4244590510230756;0.4244748117888663;0.5939168216815902;0.06335172477550136;0.5973113331418196
59.507102;1.2015354307025363;0.7126623450571999;0.593171955620786;-0.08474616067712157;-0.07053751346073937;1.1998348697534937;9.99948309802357;0.7127480766581784;0.4244583911865819;0.4244751344661082;0.5939176006293632;0.06335182621510105;0.5973127365190698
59.517102;1.2015345423625008;0.7126647121148577;0.5931715907564162;-0.08474634562256673;-0.07053760934486696;1.1998365892895704;9.999492518441466;0.712747711769057;0.4244577251448778;0.4244754652844814;0.5939184173149882;0.06335192687128251;0.5973141568752921
59.527102;1.2015326499729817;0.7126665110279384;0.5931712185259919;-0.08474634560143719;-0.0705376088199517;1.1998384203334587;9.999501768948662;0.71274731453451;0.42445705595579375;0.42447580262484846;0.5939192716676118;0.06335202678568469;0.5973155950299175
59.537102;1.2015307321441344;0.7126683037336896;0.5931708271576189;-0.08474634559765236;-0.07053760827770655;1.1998403652888812;9.999510870897767;0.7127468897716304;0.42445638672017266;0.4244761440963794;0.5939201632013561;0.06335212592908836;0.5973170521436544
59.547102;1.2015287866072706;0.7126700837995131;0.5931704168810025;-0.08474634560982305;-0.07053760772039529;1.199842427384861;9.99951985562596;0.7127464429258878;0.42445572061557163;0.4244764868785839;0.5939210914731211;0.06335222427698953;0.5973185295845809
59.557102;1.2015268110616624;0.7126718442147137;0.5931699877775564;-0.08474634563685936;-0.0705376071500209;1.1998446097462765;9.999528748875921;0.7127459794585597;0.42445506086581375;0.42447682798626024;0.5939220568535438;0.06335132189432816;0.5973199221509656
59.567102;1.2015248025819845;0.7126735775348234;0.5931695391117926;-0.08474634567767408;-0.07053760656844127;1.1998469153527704;9.999537559928154;0.71274550429603;0.4244544104087392;0.4244771643855816;0.5939230602483179;0.06335141891606719;0.5973214414089559
59.577102;1.2015227570766291;0.7126752762100135;0.5931690691892173;-0.0847463457308569;-0.07053760597737686;1.1998493467578015;9.999546281982937;0.7127450219396431;0.42445377168314924;0.4244774929632534;0.5939241020688427;0.06335151545193876;0.5973229791730809
59.587102;1.201520669806129;0.7126766721386617;0.5931683589602784;-0.08474503655795394;-0.0705365156512777;1.1998529053120732;9.999554897104014;0.7127445366816085;0.4244531467570009;0.42447781064938656;0.5939251817296072;0.06335161150382983;0.5973245325221689
59.597102;1.201518536232108;0.7126782795465173;0.593167840456495;-0.08474503663022588;-0.07053651504574492;1.1998555908489699;9.999563379840982;0.7127440524772831;0.4244525374237437;0.4244781146314193;0.5939262978019887;0.0633517069431879;0.5973260983990366
59.607102;1.2015163520515246;0.7126798314866493;0.5931672949513055;-0.08474503670870033;-0.07053651443510534;1.1998584018645364;9.99957170215875;0.7127435727879867;0.42445194508602796;0.42447840219343724;0.5939274484977742;0.06335180158622866;0.5973276738809306
59.617102;1.2015141130550562;0.7126813222489065;0.5931667200037332;-0.08474503679094174;-0.07053651382072254;1.199861335432476;9.999579841789917;0.7127431005097021;0.4244513708281351;0.4244786703987578;0.5939286323776625;0.06335189531145605;0.5973292563012533
59.627102;1.201511815464202;0.7126827465340242;0.5931661125303479;-0.08474503687467022;-0.07053651320400733;1.1998643873355574;9.999587791998371;0.7127426378215994;0.4244508158230251;0.4244789162649262;0.5939298486770591;0.06335198807149192;0.5973308435417588
59.637102;1.2015094568398386;0.7126840995521341;0.5931654693164351;-0.0847450369579851;-0.07053651258663302;1.199867553265758;9.999595565003274;0.7127421858948078;0.4244502816079187;0.42447913724683883;0.593931096982061;0.06335207982230917;0.5973324345754804
59.647102;1.2015070376766008;0.7126853773270719;0.5931647872697489;-0.08474503703932415;-0.07053651197048892;1.1998708300091971;9.999603180343163;0.7127417450386602;0.4244497699860224;0.4244793313435913;0.5939323769319652;0.06335117049110736;0.5973339235930156
59.657102;1.2015045621949627;0.7126865772641314;0.5931640636699131;-0.0847450371174631;-0.07053651135746151;1.1998742153389816;9.999610649202689;0.7127413155226214;0.4244492827884855;0.4244794969439647;0.5939336881893963;0.0633512599662527;0.5973355237031598
59.667102;1.2015020372141216;0.712687698495162;0.5931632967733768;-0.08474503719163788;-0.0705365107493464;1.1998777074474927;9.999617972914786;0.7127408980223872;0.4244488218274384;0.42447963292275503;0.5939350305444749;0.0633513480891699;0.5973371297579256
59.677102;1.2014994708055828;0.7126884811070267;0.5931622693690979;-0.08474372802473573;-0.07053542042068113;1.199881304795295;9.999625153117156;0.7127404933044249;0.42444838900500453;0.4244797389003925;0.5939364043382019;0.06335143466301707;0.5973387421460818
59.687102;1.201496872063351;0.7126894486070333;0.5931614163900544;-0.08474372808951033;-0.07053541982706067;1.199885005733396;9.999632200399985;0.712740101954209;0.424447986199665;0.4244798153788182;0.5939378107860149;0.06335151945389432;0.5973403606179111
59.697102;1.2014942509066526;0.7126903440334119;0.5931605228623473;-0.08474372814823199;-0.07053541924278517;1.1998888073979699;9.99963913467013;0.7127397244353407;0.4244476148786847;0.42447986375332025;0.5939392515785326;0.06335160221527576;0.5973419846120902
59.707102;1.2014916172770023;0.7126911720383552;0.5931595916556153;-0.0847437281994474;-0.07053541866921836;1.1998927045627037;9.999645981066001;0.7127393610249209;0.42444727568537766;0.42447988628897454;0.5939407282350065;0.06335168274406922;0.5973436135216805
59.717102;1.2014899617072592;0.7126925054000092;0.5931586152741051;-0.0847439132250649;-0.07053551449672521;1.1998966894938872;9.999652766621951;0.7127390113708388;0.4244469681699589;0.4244798859398318;0.593942241788099;0.06335176089108721;0.597345246490508
59.727102;1.2014873331074911;0.7126932125181559;0.5931576213177372;-0.08474391325723472;-0.07053551394823382;1.1999007527926615;9.999659513836633;0.7127386741829175;0.42444669082445374;0.42447986585724545;0.5939427926478987;0.06335083653943753;0.5973457821417094
59.737102;1.2014847235949857;0.7126938647449395;0.5931566028369273;-0.08474391327812404;-0.07053551341430106;1.199904884188967;9.999666233117862;0.7127383476306142;0.42444644144217236;0.424479828870314;0.5939443804342797;0.06335090960037419;0.5973474209509573
59.747102;1.2014821442819974;0.7126944650131031;0.5931555637903702;-0.08474391328633739;-0.07053551289641682;1.1999090733794435;9.9996729233689;0.7127380301185343;0.4244462175441143;0.4244797773494497;0.5939460036999588;0.06335097999609866;0.5973490626029897
59.757102;1.2014796039509157;0.7126950163714534;0.5931545078218673;-0.08474391328045773;-0.070535512395744;1.1999133115949179;9.999679577023153;0.7127377207978091;0.42444601667898946;0.42447971338376206;0.5939476597721421;0.06335104764514186;0.5973507067585859
59.767102;1.2014771076585966;0.7126952616220745;0.5931532215393832;-0.08474260402177589;-0.07053442218589172;1.199917592458633;9.999686180996472;0.712737419787226;0.4244458367493692;0.4244796389017417;0.5939493451754976;0.06335111248371113;0.5973523523111993
59.777102;1.2014746574848956;0.7126957258532767;0.5931521423603114;-0.0847426039855858;-0.07053442172165006;1.1999229108358394;9.99969271991621;0.712737128166419;0.4244456764294561;0.4244795556216748;0.593951056435553;0.06335117448739445;0.5973539980078966
59.787102;1.2014722549608057;0.7126961522416231;0.5931510570345706;-0.0847426039342977;-0.07053442127641199;1.1999272614447902;9.999699186615326;0.7127368477709712;0.424445535191406;0.424479465047842;0.5939527904470515;0.06335123365494363;0.5973556430904279
59.797102;1.2014699027539184;0.712696544063151;0.5931499694334529;-0.08474260386844526;-0.07053442085053753;1.1999316387203887;9.999705586987968;0.7127365812757673;0.4244454126629223;0.42447936866176705;0.5939545442767489;0.06335128995542806;0.5973572874606986
59.807102;1.2014676047347808;0.7126969038265314;0.5931488835173649;-0.08474260378898203;-0.07053442044415532;1.1999360371403036;9.999711933278284;0.7127363322744904;0.4244453078977805;0.42447926809483166;0.5939563151098284;0.063351343284151;0.5973589312813132
59.817102;1.2014653658985233;0.7126972334298789;0.59314780314327;-0.08474260369728957;-0.07053442005719265;1.1999404515507337;9.99971823486606;0.712736104634013;0.424445219192677;0.42447916517122164;0.5939581004658178;0.06335039347321657;0.5973604684394141
59.827102;1.2014631925139005;0.7126975343647632;0.5931467316064867;-0.08474260359517764;-0.0705344196893812;1.1999448770867847;9.999724492506747;0.712735901772056;0.42444514439438;0.42447906203088265;0.5939598981235918;0.06335044034921979;0.5973621109242602
59.837102;1.2014610915474386;0.712697807889264;0.5931456714949506;-0.08474260348478768;-0.07053441934023788;1.1999493081480967;9.999730699372911;0.71273572660374;0.4244450812138948;0.42447896104721916;0.5939617057439059;0.06335048378265311;0.5973637524617738
59.847102;1.2014590699461174;0.712698055366605;0.5931446252140175;-0.08474260336835085;-0.07053441900913875;1.1999537374209786;9.999736847002382;0.7127355818694451;0.42444502737836026;0.42447886420797043;0.5939635206389104;0.06335052369235274;0.5973653920815648
59.857102;1.2014571351692682;0.7126980181779806;0.5931433784774728;-0.0847412940103817;-0.07053332896833772;1.1999581557330263;9.999742927881902;0.7127354704688351;0.4244449808668769;0.4244787726120548;0.5939653397390603;0.06335056003149875;0.5973670273790554
59.867102;1.2014552960491824;0.7126982206631105;0.5931423680120893;-0.08474129388890328;-0.07053332867136322;1.1999625528076705;9.999748936687721;0.7127353956774457;0.4244449401222265;0.4244786867369864;0.5939671595798304;0.06335059278585657;0.5973686546027271
59.877102;1.2014535621030993;0.7126984059314897;0.593141379718794;-0.08474129376859944;-0.0705333283899341;1.1999669189826307;9.99975487699848;0.7127353609494214;0.42444490388024364;0.42447860701454154;0.593968976424082;0.06335062196529266;0.5973702695058398
59.887102;1.201451941758131;0.712698577596855;0.5931404162078139;-0.084741293651699;-0.0705333281223133;1.199971246888132;9.999760768267196;0.7127353689955737;0.4244448707284381;0.4244785339506632;0.593970786550137;0.06335064756643269;0.5973718680878959
59.897102;1.2014504411868807;0.71269873883801;0.593139479653139;-0.08474129354028524;-0.07053332786661443;1.1999755319946983;9.999766644543723;0.7127354209049351;0.4244448388349177;0.42447846788165283;0.5939725865410764;0.06335066954951502;0.5973734467277969
59.907102;1.2014490642197615;0.7126988925274993;0.5931385718420034;-0.08474129343631706;-0.07053332762126387;1.1999797716516665;9.999772544831712;0.7127355163616182;0.42444480611393004;0.42447840886745564;0.5939743734975529;0.06334968787353305;0.5973748961515256
59.917102;1.2014487935177558;0.7126996088922067;0.5931376830706738;-0.0847414783224789;-0.07053342377406255;1.1999839634097962;9.999778503186805;0.7127356542719492;0.42444477062432007;0.4244783566182506;0.5939761449805919;0.06334970255985424;0.5973764257163107
59.927102;1.2014476683573327;0.7126997534756716;0.5931368382091513;-0.08474147823755393;-0.07053342354659203;1.19998810457969;9.99978454528512;0.7127358327370171;0.4244447307398547;0.42447831024055016;0.5939778988762594;0.06334971374052045;0.5973779268082405
59.937102;1.2014466704119835;0.7126998953195068;0.5931360277372691;-0.08474147816313754;-0.07053342332755332;1.1999921928765467;9.999790690591384;0.7127360489923789;0.42444468505403943;0.42447826832743785;0.5939796337005365;0.06334972166785077;0.5973793966815508
59.947102;1.2014458013864364;0.7126997753113143;0.5931350364580318;-0.08474016886059173;-0.07053233338967017;1.1999962261222474;9.999796958675367;0.712736299969594;0.4244446323580934;0.42447822960504294;0.5939813490725987;0.06334972668662069;0.5973808320796038
59.957102;1.201445063015826;0.7126999167220884;0.5931342996301833;-0.0847401688082344;-0.07053233318707633;1.2000002010549513;9.999803377215672;0.7127365826938685;0.4244445717393161;0.42447819331782743;0.5939830456255082;0.06334972920210623;0.597382229320783
59.967102;1.2014444558211481;0.7127000609864369;0.5931336008737316;-0.08474016876825716;-0.0705323329924023;1.2000041127890313;9.999809983509525;0.7127368942420228;0.4244445024849054;0.4244781589350153;0.5939847242113339;0.06334972963920897;0.5973835847926581
59.977102;1.201443978221026;0.7127002099822415;0.5931329396674655;-0.08474016874193942;-0.07053233280532924;1.2000089550029571;9.999816815168682;0.7127372320888922;0.42444442371117264;0.42447812576733507;0.5939863850705778;0.06334972837051735;0.5973848955229183
59.987102;1.2014436260175867;0.7127003652464311;0.5931323148985319;-0.08474016873032063;-0.07053233262523344;1.2000127201966584;9.999823898836283;0.7127375948151274;0.4244443343897934;0.4244780930095748;0.5939880276800156;0.06334972566616567;0.5973861594926236
59.997102;1.201443392279674;0.7127005280913717;0.5931317254651457;-0.08474016873410542;-0.0705323324510916;1.2000164000658216;9.99983124740126;0.7127379821614275;0.424444234075153;0.4244780599957254;0.593989651115759;0.06334872169478159;0.5973872696277437
60.007102;1.2014432675688425;0.7127007001306455;0.5931311704267561;-0.08474016875374867;-0.07053233228173185;1.2000199861506777;9.999838863520242;0.7127383941678784;0.42444412331669196;0.4244780263251355;0.5939912541518514;0.06334871652933752;0.5973884381202421
60.017102;1.2014432406554652;0.712700883592972;0.593130648975778;-0.08474016878947342;-0.07053233211614436;1.2000234707208175;9.999846745390263;0.7127388304606451;0.42444400325270254;0.42447799192132163;0.5939928348682001;0.0633487101536817;0.5973895599058502
60.027102;1.201443299635359;0.7127010808710122;0.5931301601628457;-0.08474016884128287;-0.07053233195353788;1.2000268473391698;9.999854896507294;0.7127392902474013;0.4244438750779307;0.42447795697874247;0.5939943907049522;0.06334870249261197;0.5973906360485827
60.037102;1.2014434328697783;0.7127010332152873;0.5931294854562565;-0.08473885967012425;-0.07053124206614678;1.2000301106520117;9.999863329229843;0.712739772273241;0.42444373976292393;0.42447792171778137;0.5939959193707279;0.06334869346020784;0.5973916667405123
60.047102;1.2014436297765774;0.7127012628749355;0.5931290565219348;-0.08473885975340036;-0.07053124190783679;1.2000332561817961;9.999872050450254;0.7127402745044187;0.42444359801423154;0.42447788626916355;0.5939974194243992;0.06334868301864667;0.5973926513678829
60.057102;1.2014438815644697;0.712701508986152;0.5931286541287174;-0.08473885985143693;-0.07053124175117095;1.2000362804567393;9.999881044161997;0.712740794167556;0.4244434504554009;0.4244778508600405;0.5939988900068496;0.06334867122826306;0.5973935895042038
60.067102;1.2014441814162793;0.7127017703331875;0.5931282761795906;-0.08473885996277185;-0.07053124159611558;1.2000391808344955;9.999890269261703;0.7127413282564273;0.4244432978294864;0.4244778160624572;0.5940003304818985;0.06334865826335252;0.5973944817163591
60.077102;1.201444523951312;0.7127020455569194;0.5931279207413394;-0.08473886008519844;-0.07053124144296062;1.2000419551730959;9.999899669213633;0.712741874041283;0.4244431409955753;0.42447778287262067;0.5940017404765638;0.06334864439640193;0.5973953297192254
60.087102;1.2014449045776252;0.7127023337652477;0.5931275861124234;-0.08473886021604858;-0.07053124129218229;1.2000446016392556;9.999909184002764;0.7127424293673653;0.4244429807723649;0.4244777526160852;0.5940031203310729;0.06334762996546224;0.5973960303921833
60.097102;1.2014453192990648;0.7127026342565825;0.5931272708511928;-0.08473886035251296;-0.0705312411442428;1.2000471188281614;9.999918757958664;0.7127429928354984;0.42444281784296906;0.42447772671104955;0.5940044713091732;0.0633476153322044;0.5973968001980604
60.107102;1.2014457644883632;0.712702945592091;0.5931269736504132;-0.08473886049182403;-0.07053124099948262;1.2000495063674785;9.999928343132911;0.7127435635829958;0.4244426526753442;0.4244777064109106;0.5940057949904916;0.06334760085816894;0.5973975385511204
60.117102;1.2014472169688033;0.7127038325516666;0.5931266818468931;-0.08473904561040671;-0.07053133724669401;1.200051764730042;9.999937902952713;0.7127441405260807;0.4244424856361115;0.4244776928606582;0.5940070926040689;0.06334758691383399;0.5973982512862206
60.127102;1.2014477105680836;0.7127038934316414;0.5931262003285933;-0.08473773650858442;-0.07053024738120144;1.20005389355861;9.99994741320946;0.7127447221188928;0.42444231748581546;0.4244776874095;0.5940073650032961;0.06334757388350944;0.5973979494984976
60.137102;1.2014482207440835;0.7127042108818878;0.5931259505486102;-0.08473773664395767;-0.0705302472459156;1.2000558902278222;9.999956856162639;0.7127453070925461;0.424442149543881;0.4244776917514235;0.5940086129096722;0.06334756213998201;0.5973986264001613
60.147102;1.201448741870229;0.7127045173819003;0.5931257149334787;-0.08473773677575532;-0.07053024711367668;1.2000577500039902;9.999966212145278;0.7127458951141779;0.42444198319613896;0.4244777077519982;0.5940098369239715;0.06334755197799874;0.5973992907606214
60.157102;1.2014492682908;0.7127048065001677;0.5931254932256472;-0.08473773690355663;-0.07053024698467526;1.200059467164181;9.999975454492054;0.7127464867538938;0.42444181938606557;0.4244777371637335;0.5940110372058629;0.06334754353539235;0.5973999442924744
60.167102;1.2014497940946547;0.712705072392888;0.5931252853012053;-0.08473773702719274;-0.07053024685910456;1.200061036250164;9.99998455112566;0.7127470825370692;0.42444165838903364;0.42447778157176547;0.5940122133675274;0.06334753679604123;0.5974005876627106
60.177102;1.201450312343692;0.7127053094579621;0.59312509081863;-0.0847377371468228;-0.07053024673702152;1.2000634533842836;9.999993469637669;0.7127476814926015;0.4244414998601819;0.4244778426030073;0.5940133648819512;0.06334653167603821;0.597401115085665
60.187102;1.2014508147202236;0.712705511966441;0.5931249090546635;-0.08473773726297053;-0.07053024661832168;1.200064717054291;10.000002177751417;0.7127482807497739;0.424441343041444;0.42447792200941503;0.5940144910877592;0.06334652811472102;0.5974017390504284
60.197102;1.2014512921406546;0.7127056743273259;0.5931247392337743;-0.08473773737646684;-0.07053024650287783;1.2000658278343985;10.000010642043815;0.712748876432869;0.42444118684851523;0.42447802144709873;0.5940155902777603;0.06334652613770457;0.5974023539135132
60.207102;1.2014517356562227;0.7127057917402173;0.5931245811318848;-0.08473773748837095;-0.07053024639072157;1.200066787778281;10.000018831197231;0.7127494644095822;0.42444102988997867;0.4244781422017161;0.5940166588948643;0.0633465258506031;0.5974029598304693
60.217102;1.201452136735615;0.712705599780715;0.5931242183679986;-0.08473642835983401;-0.07052915655485097;1.2000676002766053;10.000026716892677;0.7127500402793935;0.42444087059475283;0.42447828506608554;0.594017691878672;0.06334652736135882;0.5974035567615824
60.227102;1.201452487297545;0.7127056167123911;0.5931240858511675;-0.0847364284719965;-0.07052915644980909;1.200068270559992;10.00003426982368;0.7127505994817778;0.42444070743643225;0.42447845043767013;0.5940186838417713;0.06334653070958537;0.5974041444291919
60.237102;1.2014527800520272;0.7127055792058106;0.5931239677338849;-0.08473642858600271;-0.07052915634848933;1.2000688062900473;10.000041458480272;0.7127511377008546;0.4244405391657642;0.42447863852971485;0.5940196298901379;0.06334653584897436;0.5974047217743045
60.247102;1.2014530084713455;0.7127054847594736;0.593123864875265;-0.08473642870301415;-0.07052915625100213;1.2000692172708158;10.00004825021739;0.7127516506810226;0.42444036481459113;0.424478849425334;0.5940205256338251;0.06334654267266918;0.5974052866435796
60.257102;1.201453166215996;0.7127053315213518;0.5931237778156683;-0.08473642882414695;-0.0705291561574927;1.200069514591143;10.000054611646371;0.7127521337344035;0.4244401833292155;0.42447908318708905;0.5940213669044067;0.06334655105233777;0.5974058358908942
60.267102;1.2014532471595478;0.7127051185141137;0.5931237067941113;-0.0847364289504972;-0.07052915606814157;1.2000697097929873;10.00006051271397;0.7127525817715279;0.4244399932452048;0.42447934016006356;0.594022149509428;0.06334556086198809;0.597406259578883
60.277102;1.2014532460688159;0.712704845055698;0.5931236516718188;-0.08473642908320873;-0.07052915598321069;1.2000698138738706;10.000065932626864;0.7127529898105759;0.424439792803534;0.42447962091752933;0.594022869102479;0.06334557199850255;0.5974067658581643
60.287102;1.2014531587482926;0.7127045100778897;0.5931236122124277;-0.08473642922345859;-0.07052915590298621;1.200069836719612;10.000070857909561;0.7127533536106098;0.4244395802315006;0.42447992591824507;0.5940235213203571;0.06334558441191067;0.5974072453929913
60.297102;1.2014529822538345;0.7127041123191394;0.5931235887249263;-0.08473642937254397;-0.07052915582772229;1.2000697871444173;10.000075273064759;0.7127536701254348;0.4244393539288541;0.4244802554156847;0.5940241020381573;0.06334559809669264;0.597407695836418
60.307102;1.2014527158945898;0.7127036510064393;0.593123582346383;-0.08473642953196393;-0.0705291557576392;1.2000696729184632;10.000079154238609;0.7127539376283393;0.4244391125764092;0.4244806094549452;0.5940246074898206;0.06334561304263898;0.5974081154953653
60.317102;1.2014523611497334;0.7127028652265337;0.5931233778379006;-0.08473512046335263;-0.07052806596566469;1.2000695008283477;10.000082470657953;0.712754155457945;0.42443885512980434;0.4244809878522523;0.5940250342843781;0.0633456292123229;0.5974085027006284
60.327102;1.201452900727174;0.7127028441637147;0.5931233991598013;-0.08473530562403203;-0.07052816229451392;1.2000692762171026;10.00008518978796;0.7127543235421759;0.424438580955131;0.4244813902413111;0.5940253793386451;0.0633456465407483;0.5974088551466639
60.337102;1.2014523744270698;0.7127021919983986;0.5931234527413427;-0.08473530582476947;-0.07052816223986473;1.2000690020934006;10.000087279967692;0.712754442197734;0.4244382902239227;0.4244818159798919;0.5940256397593568;0.06334566492205505;0.5974091697545372
60.347102;1.2014517641482465;0.7127014787367417;0.5931235259371069;-0.08473530604295143;-0.07052816218968563;1.200068679366395;10.000088707768171;0.7127545121528065;0.424437984071203;0.4244822640530096;0.5940258130015198;0.06334568420341678;0.5974094433907934
60.357102;1.2014510718808573;0.7127007077281312;0.5931236159829258;-0.08473530628027841;-0.07052816214358461;1.2000683079483527;10.000089435658639;0.7127545342723076;0.4244376643065246;0.42448273314672136;0.5940258973640681;0.0633447042029256;0.5974095679605306
60.367102;1.2014503008578528;0.7126998834033836;0.5931237189260126;-0.08473530653831503;-0.07052816210145017;1.2000678871348465;10.00008942750578;0.712754509193397;0.42443733304744313;0.4244832217065767;0.5940258922334235;0.06334472472801678;0.5974097552872393
60.377102;1.2014494554197648;0.712699011544517;0.5931238304419153;-0.08473530681832664;-0.070528162063409;1.2000674155682558;10.000088654704632;0.7127544373832752;0.4244369925552045;0.42448372796555045;0.5940257979330789;0.06334474555961522;0.5974099006643755
60.387102;1.2014485407256998;0.712698099300511;0.5931239466876705;-0.0847353071209323;-0.070528162029491;1.2000678922294334;10.00008709181648;0.7127543195004709;0.4244366452677658;0.4244842499560329;0.5940256158481103;0.06334476640260497;0.5974100063836448
60.397102;1.2014475623525378;0.7126971544372834;0.5931240644043722;-0.08473530744579721;-0.07052816199943758;1.2000673181211006;10.000084709400776;0.7127541566857185;0.4244362938845206;0.42448478547175433;0.5940253487102894;0.06334478685421836;0.5974100746939359
60.407102;1.201446526226631;0.7126959238385339;0.593123963471162;-0.08473399855058142;-0.07052707224561729;1.2000666967037399;10.000081473503073;0.7127539507651938;0.42443594134377755;0.42448533208056244;0.594025000283836;0.06334480642142051;0.5974101072671981
60.417102;1.2014454387353144;0.7126949356399801;0.5931240744012405;-0.08473399891578029;-0.070527072222157;1.2000660322453691;10.000077344754963;0.7127537043015008;0.4244355907123341;0.4244858870852751;0.5940245747150874;0.06334482455684463;0.5974101053718894
60.427102;1.2014443065948057;0.7126939353453953;0.59312417699491;-0.08473399929827737;-0.07052707220185277;1.2000653276620261;10.000072274647431;0.7127534202024618;0.424435245111716;0.4244864473840904;0.5940240762124831;0.0633448406695161;0.5974100698816847
60.437102;1.2014431368148577;0.7126929283437485;0.5931242682155304;-0.08473399969569104;-0.07052707218525961;1.2000645840007569;10.00006620785802;0.7127531010489356;0.42443490763837655;0.42448700964921904;0.5940235089641115;0.06334485412447018;0.5974100010871066
60.447102;1.201441936269049;0.7126919190754342;0.5931243447407322;-0.0847340001052448;-0.07052707217323148;1.2000638014147234;10.000059089839052;0.7127527487595291;0.42443458115230265;0.42448757081428007;0.594022876895732;0.06334386429418454;0.597409793110791
60.457102;1.2014407103900404;0.7126909109997217;0.5931244025136488;-0.08473400052397166;-0.07052707216645512;1.2000629800684246;10.000050872427062;0.7127523650104779;0.42443426797105777;0.42448812815807657;0.5940221833070533;0.06334387063858198;0.5974096589168478
60.467102;1.2014394621601958;0.7126899066610194;0.5931244369670052;-0.0847340009489944;-0.07052707216526127;1.2000621207360245;10.000041515121232;0.7127519517378469;0.42443396966343827;0.42448867897370246;0.594021430934085;0.06334387272583625;0.5974094940882314
60.477102;1.2014381927191522;0.712688907458615;0.5931244438215753;-0.08473400137778701;-0.07052707216969281;1.2000612250294735;10.000030984526322;0.712751510776784;0.4244336870432673;0.4244892204823044;0.5940206226099441;0.06334387020359813;0.5974093005631635
60.487102;1.2014369033964913;0.7126879134069972;0.5931244201536465;-0.08473400180826969;-0.0705270721795121;1.2000602944605498;10.000019259814284;0.7127510432587536;0.4244334203818582;0.4244897499244506;0.5940197617895252;0.06334386278098926;0.5974090804666915
60.497102;1.2014355974792905;0.7126869234551659;0.5931243648802781;-0.08473400223860267;-0.0705270721940739;1.2000593289020598;10.000006345338557;0.712750549559253;0.42443316996026115;0.42449026450511046;0.5940188523353809;0.06334385023777125;0.5974088364473281
60.507102;1.2014342804164206;0.7126856755197826;0.5931240612102925;-0.08473269342574406;-0.07052598248510261;1.200058325958137;9.999992278465456;0.7127500295287859;0.4244329365863627;0.4244907614727584;0.5940178980034506;0.06334383246226126;0.5974085718995054
60.517102;1.201432958693707;0.7126846893614418;0.5931239436624222;-0.08473269384977454;-0.0705259825059567;1.2000572820004538;9.999977121128016;0.7127494831219053;0.42443272145774363;0.42449123843384307;0.5940169022698975;0.06334380947291611;0.5974082908885993
60.527102;1.201431638388378;0.7126837027559754;0.5931237961911723;-0.08473269426732669;-0.07052598252867236;1.2000561942481054;9.999960938599889;0.7127489114374563;0.42443252583050317;0.42449169360601324;0.5940158683014828;0.06334378135549043;0.5974079979124215
60.537102;1.2014303245332334;0.7126827141782095;0.5931236198928805;-0.08473269467601773;-0.07052598255280602;1.200055062227218;9.99994378268417;0.712748317098403;0.4244323511776783;0.4244921259039151;0.5940147989344796;0.06334374815945032;0.5974076973652719
60.547102;1.201430002068705;0.7126822900139458;0.5931234050119755;-0.08473288004645732;-0.07052607896610774;1.2000538877702622;9.999925691316884;0.7127477036184855;0.4244321994782984;0.42449253473563514;0.5940126968180883;0.06334270985804631;0.5974062922686711
60.557102;1.2014287128706926;0.7126812923539342;0.5931231775431464;-0.08473288042897271;-0.07052607899183055;1.2000526739031723;9.999906700912904;0.7127470748950852;0.4244320731820824;0.42449291953577384;0.5940115642317381;0.0633426663962852;0.597405985360398
60.567102;1.201427440027983;0.7126802866113885;0.5931229305073742;-0.08473288079413886;-0.07052607901818932;1.2000514236926767;9.999886857366734;0.7127464352660831;0.42443197497479884;0.4244932794847333;0.5940104026364237;0.06334261774821762;0.5974056767615931
60.577102;1.201426184765482;0.712679270372121;0.5931226690060537;-0.08473288113968655;-0.07052607904578864;1.2000501399439671;9.999866214634098;0.7127457894676102;0.4244319076035149;0.4244936135823099;0.5940092127483294;0.06334256389587906;0.5974053661146045
60.587102;1.201424947684339;0.7126782419202693;0.593122398057426;-0.0847328814634855;-0.0705260790755639;1.200048825113203;9.999844826251064;0.7127451424101151;0.42443187383941905;0.42449392086828114;0.5940079950356555;0.06334250477497753;0.5974050526173931
60.597102;1.2014237298406933;0.7126772003731394;0.5931221222476224;-0.0847328817633644;-0.07052607910836568;1.2000484810597416;9.999822742367751;0.7127444990132612;0.4244318764770419;0.4244942006219436;0.5940067501306416;0.06334244029345862;0.597404735180865
60.607102;1.2014225334661064;0.7126758847691754;0.5931216286523171;-0.0847315727952673;-0.07052498941758846;1.200047109555829;9.9998000117102;0.7127438640723701;0.42443191827340937;0.42449445235862626;0.5940054791549075;0.06334237040095692;0.5974044124524407
60.617102;1.2014213615225404;0.7126748161479153;0.5931213548837504;-0.08473157304254104;-0.07052498945838485;1.200045713277558;9.999776681658334;0.7127432422689024;0.42443200177730617;0.42449467566363674;0.5940041840279535;0.06334229512295542;0.5974040830996911
60.627102;1.2014202169916404;0.7126737332710775;0.5931210879182724;-0.08473157326239124;-0.0705249895041607;1.200044295518794;9.999752799152656;0.7127426384016653;0.4244321290297972;0.4244948701525032;0.5940028675131446;0.0633422145661007;0.597403746281207
60.637102;1.201419102268235;0.7126726348339916;0.5931208318849486;-0.08473157345423092;-0.07052498955561408;1.2000428587948866;9.999728411943863;0.7127420576054684;0.42443230133603893;0.42449503554950774;0.5940015330104808;0.06334212893261444;0.5974034018866794
60.647102;1.2014180180310967;0.7126715188471231;0.5931205910679813;-0.08473157361732153;-0.07052498961348888;1.2000414046283667;9.999703566277418;0.7127415052754494;0.42443251936106685;0.4244951716244607;0.5940001844542377;0.06334103851230176;0.5974029442194092
60.657102;1.2014169627592493;0.7126703835331138;0.5931203700541927;-0.08473157375099961;-0.07052498967842784;1.2000399344714199;9.999678306286121;0.7127409867275194;0.42443278335220735;0.4244952778685843;0.5939988261531428;0.063340943635033;0.5974025857203152
60.667102;1.2014159337556474;0.7126692284456868;0.5931201735608489;-0.08473157385478497;-0.07052498975081822;1.200038449855713;9.999652675025734;0.7127405069617522;0.4244330931595483;0.4244953531688653;0.5939974625063297;0.06334084464091011;0.5974022204687469
60.677102;1.2014149283555533;0.7126680546910841;0.5931200061379684;-0.0847315739283012;-0.07052498983071931;1.2000369521783436;9.999626712548174;0.7127400709271112;0.4244334481130618;0.4244953960008414;0.5939960980732016;0.06334074188477362;0.5974018484480189
60.687102;1.2014139449035472;0.7126668643041472;0.5931198721382809;-0.08473157397120927;-0.0705249899177168;1.2000354432332139;9.99960045294034;0.7127396840018521;0.42443384692021996;0.4244954050522318;0.5939947378647006;0.06334063573552927;0.5974014697878738
60.697102;1.2014129838672254;0.712665659238813;0.5931197753892057;-0.08473157398319017;-0.07052499001089216;1.2000339256263062;9.999573924391159;0.7127393516624039;0.42443428765490265;0.42449537948038885;0.5939933872944603;0.0633405265750557;0.5974010850964404
60.707102;1.2014120481722528;0.7126641802236843;0.5931195018745788;-0.08473026472174378;-0.07052390038181444;1.2000324023356033;9.99954715454331;0.712739078434353;0.4244347678022921;0.4244953186880838;0.5939920516734851;0.06334041479261808;0.5974006953819759
60.717102;1.2014111421658404;0.7126629499582972;0.593119487703769;-0.08473026467120148;-0.07052390048391234;1.2000308762048382;9.999520174004008;0.7127388676080656;0.4244352843183104;0.4244952223837566;0.5939907356535169;0.06334030074640772;0.5974003015785481
60.727102;1.2014102701392126;0.7126617100198929;0.5931195175731429;-0.08473026458953178;-0.07052390058910532;1.200029349685598;9.999493012435078;0.7127387218655812;0.42443583372196775;0.4244950909194894;0.5939894431418525;0.06334018473875151;0.597399904285501
60.737102;1.2014094352559255;0.7126604634005161;0.5931195920991291;-0.08473026447729115;-0.07052390069685939;1.2000278244939702;9.999465696607269;0.7127386435284122;0.4244364120887469;0.4244949252524671;0.593988177614638;0.06333906702253404;0.5973993980069753
60.747102;1.2014086392007044;0.712659213506092;0.5931197106164079;-0.0847302643354268;-0.07052390080682738;1.2000263018309059;9.999438256740083;0.7127386341931773;0.42443701508798043;0.4244947266632098;0.5939869422536732;0.06333894777875101;0.5973989956720162
60.757102;1.2014078827754937;0.7126579636778468;0.5931198712832448;-0.08473026416525853;-0.07052390091881705;1.2000247834783482;9.999410735007627;0.7127386945830189;0.42443763843912186;0.42449449661968197;0.593985739734957;0.0633388271062575;0.5973985923431951
60.767102;1.201408147338787;0.7126572845547937;0.593120059912204;-0.08473044893952235;-0.07052399742083432;1.20002327253691;9.999383189734582;0.7127388248661077;0.42443827850590576;0.42449423677602693;0.5939845720586551;0.0633387050801573;0.5973981892335019
60.777102;1.2014074720012393;0.7126560420547106;0.593120296294182;-0.08473044871782875;-0.07052399753723448;1.2000217733421545;9.99935569089118;0.712739024936204;0.4244389325007173;0.4244939490287176;0.5939834406193735;0.06333858180938687;0.597397787296715
60.787102;1.2014068385237844;0.712654805195569;0.5931205658887642;-0.08473044847317836;-0.07052399765630973;1.2000202912837161;9.999328306380828;0.7127392943097283;0.4244395982566786;0.4244936355089951;0.5939823463679041;0.06333845745465119;0.5973973866421172
60.797102;1.2014062483091443;0.7126535744508876;0.593120865868007;-0.08473044820732255;-0.07052399777851544;1.2000188319382814;9.999301092058626;0.7127396317425266;0.42444027380770616;0.4244932984154102;0.5939812899934644;0.06333833223905509;0.597396985878442
60.807102;1.2014057023950537;0.7126520890712831;0.5931209767507676;-0.0847291386784144;-0.07052290817719598;1.2000173993573966;9.999274096093055;0.7127400349832429;0.42444095714025987;0.4244929397274011;0.5939802721598887;0.06333820645407054;0.5973965818289293
60.817102;1.2014052008218312;0.7126508698902023;0.5931213300818351;-0.08472913837436709;-0.07052290830742876;1.200016995331197;9.99924736146031;0.7127405009868449;0.4244416462025955;0.42449256099757987;0.5939792935824284;0.0633380804313895;0.5973961701683242
60.827102;1.2014047424719945;0.7126496556506718;0.593121706545745;-0.08472913805297445;-0.07052290844176036;1.2000156201892571;9.999220912508202;0.7127410263854527;0.4244423388059499;0.42449216349032065;0.5939783546005319;0.06333795448492371;0.5973957466479629
60.837102;1.2014043255798235;0.7126484455409382;0.5931221034056764;-0.08472913771536279;-0.07052290857922826;1.200014274018306;9.99919474628814;0.7127416079672452;0.424443032393646;0.42449174862842937;0.5939774545038838;0.06333682889381168;0.597395201890329
60.847102;1.201403949124936;0.7126472387041991;0.5931225175099719;-0.0847291373627884;-0.07052290871834871;1.2000129572758593;9.999168845508533;0.7127422431022418;0.42444372405971265;0.42449131842473903;0.5939765912802089;0.06333670393016176;0.5973947456427543
60.857102;1.201403613735634;0.7126460342933988;0.5931229454400718;-0.08472913699677083;-0.07052290885771306;1.200011670576854;9.999143197708296;0.7127429298104091;0.42444441089042945;0.4244908756509645;0.5939757619890588;0.06333657985387253;0.5973942702118575
60.867102;1.2014033207620076;0.7126448310712057;0.5931233836648783;-0.08472913661904229;-0.07052290899645162;1.200010414493917;9.999117806374919;0.7127436661264729;0.4244450903370595;0.4244904235710462;0.5939749633988375;0.06333645689403597;0.5973937744368255
60.877102;1.2014030711040413;0.7126436268693592;0.593123828982563;-0.08472913623127865;-0.0705229091340761;1.2000091896624214;9.99909269287403;0.7127444491677645;0.4244457602844885;0.4244899652747319;0.5939741924564532;0.063336335258052;0.5973932574982953
60.887102;1.2014028654514228;0.712642418323134;0.5931242791886554;-0.08472913583479753;-0.0705229092699267;1.2000079962019563;9.999067888656226;0.7127452746839622;0.424446418818626;0.42448950314938905;0.5939734464992404;0.06333621512051746;0.5973927186118405
60.897102;1.201402704508854;0.7126412008519925;0.5931247331555256;-0.08472913543034898;-0.07052290940301326;1.2000068323894078;9.99904342578767;0.7127461372737084;0.4244470641030149;0.42448903895483897;0.5939727233136158;0.06333609656930306;0.5973921564784608
60.907102;1.201402588079282;0.7126397084432498;0.593124973139647;-0.084727825774765;-0.07052181980505874;1.2000056943774227;9.99901933716597;0.7127470311132738;0.4244476945517823;0.42448857420655467;0.5939720209537506;0.06333597953969927;0.5973915689854835
60.917102;1.2014025138470432;0.712638457330297;0.593125431852737;-0.08472782535458342;-0.07052181992989913;1.2000045779853992;9.998995661219302;0.7127479506917654;0.4244483089137097;0.42448811038388495;0.5939713373250696;0.06333586379943903;0.5973909536831634
60.927102;1.2014024768190892;0.7126371828611271;0.593125890842545;-0.08472782492661365;-0.07052182004957744;1.2000034807134947;9.998972437047305;0.7127488908548005;0.4244489058736065;0.4244876489103259;0.5939706701417719;0.06333574904150992;0.5973903083094985
60.937102;1.2014024699360404;0.712635881616074;0.5931263483920467;-0.08472782449169479;-0.07052182016338568;1.200002401652997;9.998949696333469;0.7127498464837903;0.4244494833591016;0.42448719096842624;0.5939700174454865;0.06333463501883968;0.5973895244099732
60.947102;1.2014024850022642;0.7126345505766958;0.5931268026647613;-0.08472782405113573;-0.07052182027068304;1.200001339789311;9.99892746785838;0.7127508126090635;0.4244500382917611;0.42448673723647906;0.5939693777242554;0.06333452161473381;0.597388811006625
60.957102;1.2014025130133728;0.712633187702984;0.593127252151073;-0.08472782360614643;-0.07052182037104783;1.2000002927772595;9.99890578503293;0.7127517849113029;0.42445056706931916;0.42448628769490687;0.5939687494271708;0.06333440883457797;0.597388058540324
60.967102;1.201402544594324;0.712631792121854;0.5931276958309049;-0.08472782315768088;-0.07052182046417269;1.1999992566393545;9.998884685315288;0.712752760251611;0.4244510659937199;0.4244858414639035;0.5939681308297421;0.06333429675577525;0.5973872636976875
60.977102;1.201402571150274;0.7126303636556324;0.5931281325344715;-0.08472782270662017;-0.07052182054965168;1.199998225598729;9.998864207841235;0.7127537368264799;0.42445153125671725;0.42448539685396736;0.5939675202793493;0.0633341854965968;0.5973864239657046
60.987102;1.201402586178862;0.7126289025300185;0.5931285603448171;-0.08472782225384028;-0.07052182062687536;1.199997192421837;9.998844389484752;0.7127547134825775;0.42445195895965165;0.42448495186016333;0.5939669161285236;0.06333407523076477;0.5973855378755321
60.997102;1.20140356607278;0.7126279775078256;0.5931289652161537;-0.0847280067691026;-0.07052191708283367;1.1999961496846572;9.998825258327928;0.7127556886981166;0.4244523451939306;0.4244845046807796;0.5939653165123109;0.06333396621757974;0.5973836104384608
61.007102;1.2014035457184506;0.7126261937061674;0.5931291504573248;-0.08472669707109089;-0.07052082741407416;1.1999950908789911;9.998806829860467;0.7127566602182712;0.42445268599205893;0.4244840538553329;0.5939647195774147;0.063333858822182;0.5973826302671312
61.017102;1.2014035022605138;0.7126246427620533;0.5931295362811052;-0.08472669661849037;-0.07052082746240623;1.1999940108244604;9.998789108818428;0.7127576251711201;0.4244529772787618;0.42448359810097736;0.5939641239012434;0.06333375349375021;0.5973816030769918
61.027102;1.2014034323321177;0.7126230670571048;0.5931299040986151;-0.08472669616765584;-0.07052082749987942;1.199992905981088;9.99877209391539;0.7127585800036144;0.42445321494615673;0.4244831361753283;0.5939635282963625;0.06333365070558591;0.5973805288430666
61.037102;1.2014033327519618;0.7126214701336611;0.5931302527234168;-0.08472669571922001;-0.07052082752588976;1.199991774750521;9.998755779445606;0.7127595204953651;0.42445339513270197;0.4244826669664336;0.5939629312593813;0.06333255092821825;0.5973793017178569
61.047102;1.2014032002322887;0.7126198561839046;0.593130581679786;-0.08472669527368389;-0.0705208275400207;1.1999916170733858;9.99874015227549;0.7127604422027523;0.4244535145869181;0.4244821895767029;0.5939623309507974;0.06333245464803008;0.597378135090688
61.057102;1.2014030313350945;0.7126182299668101;0.5931308914287955;-0.08472669483136251;-0.07052082754197776;1.199990433448039;9.998725185679175;0.7127613408855951;0.42445357093014985;0.4244817031778472;0.5939617257064157;0.06333236237614681;0.5973769256999882
61.067102;1.2014028228365805;0.7126165963129213;0.5931311831438124;-0.08472669439218126;-0.07052082753137141;1.1999892247367414;9.998710835182843;0.7127622126495413;0.4244535628253913;0.42448120675892825;0.5939611147103945;0.06333227461845012;0.5973756771329293
61.077102;1.2014025727688677;0.7126149597937488;0.5931314581870504;-0.0847266939555173;-0.07052082750773335;1.1999879930620327;9.99869704319815;0.712763053972542;0.4244534899181526;0.42448069919572606;0.5939604986663295;0.06333219181243659;0.597374392732655
61.087102;1.201402281705614;0.7126133249153399;0.5931317173477831;-0.08472669352025432;-0.07052082747067798;1.1999867424290132;9.998683746427893;0.7127638615238107;0.42445335244652127;0.4244801797178886;0.5939598799541563;0.06333211429504973;0.5973730750603379
61.097102;1.2014019532053788;0.7126116964306006;0.5931319602481933;-0.08472669308503354;-0.0705208274199014;1.1999854779146728;9.998670878420823;0.7127646317893618;0.42445315082004254;0.4244796482598922;0.5939592620336497;0.0633320423662206;0.597371726076724
61.107102;1.2014015933015196;0.7126100794686453;0.5931321854903829;-0.08472669264851157;-0.07052082735518944;1.1999842042252664;9.998658374097976;0.7127653607648922;0.4244528854446171;0.4244791054912666;0.5939586485881932;0.0633319763836099;0.5973703476768812
61.117102;1.2014012099945348;0.712608218831148;0.5931321741157448;-0.08472538296507125;-0.07051973754930023;1.1999829251112555;9.998646177369697;0.7127660439390967;0.42445255670846077;0.42447855264611484;0.5939580426406508;0.0633319167849941;0.5973689420390952
61.127102;1.2014008129542113;0.7126066412366381;0.5931323575627294;-0.0847253825227331;-0.07051973745743899;1.1999816434817248;9.998634243134926;0.7127666765393932;0.4244521650666626;0.4244779912439052;0.5939574460931696;0.06333186405173138;0.597367511411495
61.137102;1.2014004130223004;0.7126050910397439;0.593132516346292;-0.08472538207661488;-0.07051973735320737;1.199980361761983;9.998622538801428;0.7127672536396439;0.4244517112656836;0.4244774227800587;0.5939568600909995;0.06333181866685302;0.5973660578257887
61.147102;1.2014000215235807;0.712603572445205;0.5931326480842438;-0.08472538162674646;-0.07051973723781613;1.199979081996488;9.998611047166449;0.712767770272441;0.42445119635066286;0.4244768483706921;0.5939562855103945;0.06333078108977688;0.5973644774557488
61.157102;1.201399649728521;0.7126020888799313;0.5931327505434787;-0.08472538117355562;-0.07051973711262054;1.1999778052423176;9.998599760940117;0.7127682219600371;0.4244506213575208;0.4244762685714738;0.5939557234817747;0.06333075176050751;0.5973629853668982
61.167102;1.2013993088093058;0.7126006432152773;0.5931328216609161;-0.08472538071775053;-0.07051973697894388;1.199976531322047;9.998588679715077;0.7127686049888653;0.4244499872903007;0.4244756836948265;0.5939551759264092;0.06333073107775725;0.5973614791956569
61.177102;1.201399009943408;0.7125992377022597;0.5931328598707524;-0.08472538026023388;-0.07051973683795068;1.1999752591686232;9.998577820472292;0.7127689160051196;0.4244492954775022;0.42447509419370943;0.5939546451269034;0.06333071931737931;0.5973599630426029
61.187102;1.2013987641966533;0.7125978736963494;0.593132864459773;-0.08472537980212617;-0.07051973669068146;1.1999739872261348;9.998567223594971;0.7127691519235916;0.4244485477300909;0.4244745003061926;0.5939541327479865;0.06333071657788437;0.5973584413453179
61.197102;1.2013985826824294;0.7125965516021547;0.5931328355870309;-0.08472537934489145;-0.0705197365381922;1.1999727141717647;9.998556942334835;0.71276931046594;0.4244477460924591;0.4244739014412943;0.5939536397090057;0.06333072279601536;0.5973569183298988
61.207102;1.2013984768816408;0.7125952710124325;0.5931327740438777;-0.0847253788902766;-0.07051973638161052;1.1999714389864382;9.998547029874466;0.712769390213087;0.4244468925895434;0.4244732965253367;0.5939531668922847;0.06333073779405936;0.597355397086933
61.217102;1.2013984587511408;0.71259377016588;0.5931324641070549;-0.08472406919544068;-0.07051864649487256;1.1999701600350794;9.998537535722551;0.7127693897896866;0.42444598921482785;0.4244726849861383;0.5939527154572094;0.06333076134244367;0.5973538792828443
61.227102;1.2013985408216712;0.71259256851078;0.5931323412356507;-0.0847240687503351;-0.07051864633416391;1.1999688746881865;9.998528506198532;0.7127693072353034;0.42444503795195876;0.42447206717605857;0.5939522865111232;0.06333079320301116;0.597352365721806
61.237102;1.2013997160555858;0.7125919709676978;0.5931321788393746;-0.08472425327663635;-0.07051874256131119;1.1999675795687934;9.998519980479932;0.7127691401475893;0.42444404068383906;0.42447144407237025;0.5939518811528949;0.06333083310779376;0.5973508567935824
61.247102;1.2014000326412388;0.7125908391323083;0.5931320015257303;-0.08472425284361088;-0.07051874240309307;1.1999662705564704;9.99851198467486;0.7127688860527979;0.42444299907822414;0.4244708167631189;0.5939515007631658;0.06332988071058103;0.5973492461127157
61.257102;1.2014004771858031;0.7125897385247589;0.5931317993658745;-0.0847242524171652;-0.07051874224865029;1.1999649424685392;9.998504531993657;0.7127685425501884;0.42444191463666076;0.4244701860868379;0.5939511466205752;0.0633299355768195;0.5973477442992902
61.267102;1.2014010523719236;0.7125886668915867;0.5931315740249758;-0.08472425199760855;-0.07051874209967071;1.1999635887226574;9.998497627508822;0.7127681073587102;0.4244407888272349;0.42446955256789554;0.593950819152999;0.06332999721012428;0.5973462431334523
61.277102;1.2014017591368715;0.7125876226243312;0.5931313272126366;-0.08472425158519234;-0.0705187419578566;1.1999632016081618;9.998491273360068;0.7127675786454104;0.42443962315433137;0.4244689164926828;0.593950517782014;0.06333006507633811;0.5973447404654911
61.287102;1.201402597510066;0.7125866052572292;0.5931310603742144;-0.08472425118022889;-0.07051874182485902;1.1999617730858958;9.99848547118742;0.7127669554765168;0.42443841941730714;0.42446827788617386;0.593950241570221;0.0633301386219616;0.5973432344520788
61.297102;1.201403566884589;0.7125856148577565;0.5931307748254282;-0.08472425078342591;-0.07051874170209982;1.199960294980206;9.998480213655748;0.7127662379354563;0.42443718005586784;0.424467636461547;0.5939499899482686;0.06333021730637146;0.5973417234609182
61.307102;1.2014046658110107;0.7125846507922248;0.5931304720710183;-0.08472425039620914;-0.07051874159068346;1.1999587585164124;9.998475473210773;0.7127654269938107;0.42443590816412474;0.42446699187669173;0.593949762689475;0.06333030062211173;0.5973402059937275
