time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
61.317102;1.2014058912374943;0.7125837111988463;0.5931301537682261;-0.08472425002078672;-0.07051874149152874;1.1999571543004721;9.998471210337245;0.7127645243603011;0.42443460728883686;0.42446634431976304;0.593949559268939;0.06333038807917185;0.597338680409027
61.327102;1.2014072382424557;0.712582532685323;0.593129604677244;-0.08472294041436443;-0.07051765167812184;1.1999554731468511;9.998467395992945;0.7127635324887657;0.4244332810986254;0.42446569479414553;0.5939493787611835;0.06333047918249951;0.5973371447502912
61.337102;1.201408700996518;0.7125816336523233;0.5931292605451937;-0.08472294007088438;-0.07051765160603451;1.1999537074555122;9.9984640208082;0.7127624548752515;0.4244319330994439;0.42446504469188434;0.593949220477877;0.06333057341576756;0.5973355971618781
61.347102;1.201410273901116;0.7125807513643155;0.5931289065954732;-0.08472293974720402;-0.07051765154887234;1.1999518524182884;9.998461087006229;0.7127612965956809;0.42443056686419045;0.4244643952071404;0.5939490842030051;0.06333067024324034;0.5973340362553988
61.357102;1.2014119517696014;0.7125798851484155;0.5931285453255665;-0.08472293944509289;-0.07051765150767748;1.199949906446114;9.998458598949792;0.7127600645060456;0.42442918631768617;0.42446374716363755;0.5939489699329303;0.06332976917973013;0.5973323552313584
61.367102;1.2014137292325344;0.7125790356735657;0.5931281795854985;-0.0847229391656842;-0.07051765148313793;1.1999478708926687;9.998456558705549;0.7127587664885245;0.42442779542151826;0.4244631010945274;0.593948877899016;0.06332986990084963;0.5973307665099545
61.377102;1.2014156000419762;0.7125782040906338;0.5931278125912779;-0.08472293890961421;-0.07051765147543651;1.199945749219323;9.998454967229963;0.7127574106506342;0.42442639776717656;0.42446245738024296;0.5939488085990297;0.06332997229265948;0.597329165546243
61.387102;1.2014175566337733;0.7125773910916258;0.5931274482018339;-0.08472293867725991;-0.07051765148455703;1.1999435458693373;9.998453829634862;0.7127560053729629;0.42442499655938154;0.4244618165438379;0.5939487623639128;0.06333007639791464;0.5973275540909018
61.397102;1.2014195903527287;0.7125765967797593;0.5931270913701568;-0.08472293846893665;-0.07051765151048581;1.199941265423221;9.99845315905269;0.7127545593685992;0.42442359463221535;0.4244611794068864;0.5939487391681493;0.06333018229876887;0.5973259335236797
61.407102;1.2014216927162098;0.712575821079496;0.5931267482153463;-0.08472293828499534;-0.07051765155315795;1.1999389124846909;9.998452980681819;0.7127530811939278;0.42442219433507555;0.4244605467838738;0.5939487391655742;0.0633302900514851;0.5973243050583593
61.417102;1.20142366154637;0.712574878772921;0.5931263678485125;-0.08472350606585959;-0.07051813578698829;1.199936492093443;9.998453336181537;0.7127515787519871;0.42442079759813106;0.42445991912449565;0.593948762988342;0.06333039972229347;0.5973226699747523
61.427102;1.2014258821268722;0.7125741393389774;0.5931260717797865;-0.08472350593200702;-0.07051813586271052;1.1999340102672142;9.998454280621973;0.7127500591713878;0.42441940609773887;0.42445929640481916;0.5939488112408979;0.06333051142682035;0.5973210295665494
61.437102;1.201428154885828;0.7125731570390063;0.5931255911691361;-0.08472219657850198;-0.07051704622725259;1.1999314749628014;9.99845587252506;0.7127485290545125;0.4244180211495996;0.42445867818611127;0.5939488838941238;0.06333062532155122;0.5973193853022583
61.447102;1.2014304752213365;0.7125724535694341;0.5931253647714543;-0.08472219649743892;-0.07051704633573548;1.1999288965941242;9.99845816411698;0.7127469948449433;0.4244166435276798;0.4244580638626839;0.5939489801557416;0.06333074158465835;0.5973177391247146
61.457102;1.2014328376109777;0.7125717688900065;0.5931251797241802;-0.08472219644463401;-0.070517046460832;1.1999262868049194;9.99846119517811;0.7127454629354373;0.42441527366063553;0.42445745292016723;0.593949098805526;0.06332986039842554;0.597315987385277
61.467102;1.201435235812967;0.712571103525545;0.5931250394828733;-0.0847221964216197;-0.07051704660291443;1.1999236570942273;9.998464992046982;0.7127439393375651;0.42441391216185564;0.4244568450519954;0.5939482384694758;0.0633299819248576;0.5973133505936329
61.477102;1.2014376628181749;0.7125704582250916;0.593124947077411;-0.08472219642975896;-0.07051704676240099;1.199921019100892;9.99846957139471;0.7127424290431897;0.4244125602731529;0.42445624017571987;0.593948397455208;0.06333010629336902;0.5973117149597018
61.487102;1.2014410910429505;0.7125704021533888;0.5931248932890454;-0.08472238143314867;-0.07051714332638277;1.1999183852551552;9.998474946817746;0.7127409355138652;0.4244112199573475;0.4244556383204238;0.5939485735763099;0.06333023361935947;0.5973100903993702
61.497102;1.201443549489142;0.7125698008431293;0.593124901847152;-0.08472238150513439;-0.070517143520963;1.1999157683125339;9.998481136258144;0.712739460720307;0.4244098936984192;0.42445503938471185;0.593948764246498;0.06333036403405194;0.5973084814757692
61.507102;1.2014460089917856;0.712569223573439;0.5931249604210445;-0.08472238160882718;-0.07051714373222132;1.1999131804957313;9.998488163610636;0.712738005706206;0.42440858399912185;0.424454442881828;0.5939489667887696;0.06333049769801027;0.5973068927886446
61.517102;1.201448459343991;0.7125686714945113;0.5931250668589743;-0.08472238174442226;-0.07051714395905198;1.199911632977765;9.998496049920833;0.7127365712133971;0.4244072927689097;0.4244538481179006;0.5939491790885547;0.06333063478514485;0.5973053289881393
61.527102;1.201450890097579;0.7125681448868286;0.5931252185874148;-0.08472238191253255;-0.07051714420023397;1.199909135731061;9.998504805746542;0.7127351579717215;0.42440602117256915;0.4244532549581855;0.5939494001874202;0.06333077542400972;0.5973037945761996
61.537102;1.2014532911738434;0.7125676426476323;0.5931254131448165;-0.08472238211364001;-0.07051714445447402;1.199906698087583;9.99851443187861;0.7127337667598733;0.4244047699245369;0.4244526643843029;0.5939496300369039;0.06333091961502064;0.5973022936125363
61.547102;1.2014556528736349;0.7125669024885465;0.5931254310071349;-0.08472107310103948;-0.07051605499281373;1.199904329276292;9.998524916509492;0.7127323984450302;0.42440353948773757;0.42445207816523706;0.5939498687101921;0.06333106721620738;0.597300829411679
61.557102;1.2014579647649402;0.7125664446614238;0.5931257029351322;-0.08472107336753067;-0.07051605526899844;1.1999020379081013;9.998536227686094;0.7127310538105913;0.42440232993457666;0.42445149805672344;0.5939501159433915;0.0633312180302041;0.5972994043350938
61.567102;1.2014602153927538;0.7125660081093897;0.5931260081539645;-0.08472107366558833;-0.07051605555409546;1.1998998310587874;9.998548313813938;0.7127297333128139;0.42440114062778267;0.42445092543033625;0.5939503711006336;0.06333037186895027;0.5972979140178326
61.577102;1.2014623934569049;0.7125655921862319;0.5931263418752498;-0.08472107399415103;-0.07051605584692552;1.1998977135616182;9.998561114021902;0.7127284373016441;0.42439997024583853;0.4244503615003472;0.5939506333477925;0.06333052853129045;0.5972965718951355
61.587102;1.2014644887630515;0.7125651956933046;0.5931266984338867;-0.08472107435207439;-0.07051605614652229;1.1998956873426965;9.998574567065228;0.7127271663284407;0.42439881736834595;0.4244498076368825;0.5939509019827497;0.06333068778245163;0.5972952729543178
61.597102;1.2014664921850218;0.7125648172841754;0.5931270719567524;-0.08472107473840469;-0.07051605645205583;1.1998937512353347;9.998588608821036;0.7127259210555303;0.42439768094770447;0.4244492656293174;0.5939511767739102;0.06333084938615671;0.5972940179782678
61.607102;1.2014683949972975;0.7125644558755945;0.5931274569893548;-0.08472107515265004;-0.07051605676282142;1.1998919020535042;9.998603167594466;0.71272470215;0.42439656028263384;0.4244487379008079;0.5939514581790499;0.06333101314246652;0.5972928080429843
61.617102;1.2014701884215604;0.7125641108304256;0.5931278484872318;-0.08472107559466197;-0.07051605707828745;1.1998901363270045;9.998618176549138;0.7127235101140367;0.42439545494601516;0.4244482273545542;0.5939517473871607;0.06333117888368567;0.5972916445784938
61.627102;1.201471864320467;0.7125637820888636;0.5931282413089042;-0.08472107606425976;-0.07051605739811498;1.199888450942405;9.998633594622344;0.7127223448370712;0.42439436478272036;0.42444773692515897;0.59395204612012;0.06333134642662167;0.5972905288549962
61.637102;1.2014734163217045;0.7125634701395678;0.5931286298600568;-0.08472107656099022;-0.07051605772223685;1.1998868424901803;9.998649404233202;0.7127212055738738;0.42439328979655366;0.4244472693785238;0.5939523563172381;0.06333151551953163;0.5972894615417611
61.647102;1.2014748400069613;0.7125631758450998;0.5931290084138855;-0.08472107708409347;-0.0705160580509059;1.1998853066032593;9.998665588428612;0.7127200917871034;0.4243922301438924;0.42444682746316553;0.5939526799106947;0.0633316858316734;0.5972884423147553
61.657102;1.2014761324149943;0.7125626396936884;0.5931291547836889;-0.08471976838587558;-0.07051496865689884;1.19988383759712;9.998682122004544;0.7127190039453466;0.4243911862999927;0.42444641389160204;0.5939530187003214;0.06333185698203882;0.5972874696916735
61.667102;1.2014772917604994;0.7125623843298666;0.5931294985465377;-0.08471976895831128;-0.07051496899545273;1.199882427953724;9.998698980684651;0.7127179434507642;0.42439015917743234;0.4244460309787055;0.593953374370499;0.06333202855683973;0.5972865414705398
61.677102;1.2014783177096489;0.7125621506718606;0.5931298199000795;-0.08471976955292897;-0.0705149693385857;1.1998810679418108;9.998716150454682;0.7127169124551657;0.42438915010075023;0.42444568036167485;0.5939537488063874;0.06333120011953854;0.5972855492276227
61.687102;1.2014792121867681;0.7125619403732099;0.5931301174678608;-0.08471977016748747;-0.07051496968536294;1.199879746312075;9.998733634297933;0.7127159140165098;0.4243881605244763;0.424445362866166;0.5939541444674922;0.06333137123778257;0.5972847027043378
61.697102;1.2014799797637625;0.7125617551018052;0.5931303908612808;-0.0847197707994163;-0.07051497003425966;1.1998784521765347;9.998751449499673;0.7127149514526387;0.4243871916197308;0.4244450783987397;0.5939545642920938;0.06333154149514314;0.5972838938283387
61.707102;1.2014806267320548;0.7125615962575749;0.5931306404169999;-0.08471977144597913;-0.07051497038315446;1.1998771766091196;9.998769611647576;0.712714027118508;0.4243862442350433;0.4244448261243208;0.5939550110538502;0.06333171049469809;0.5972831210513113
61.717102;1.201481159805522;0.7125614647689431;0.5931308670591081;-0.08471977210443206;-0.07051497072934675;1.1998759128396872;9.99878812676774;0.7127131424039304;0.42438531917955086;0.4244446048368468;0.5939554865901201;0.06333187787141953;0.5972823835298696
61.727102;1.2014815853984384;0.7125613613157004;0.5931310718480604;-0.08471977277204712;-0.07051497106960027;1.199874655505274;9.998807000478667;0.7127122989227439;0.4243844172184377;0.4244444132178004;0.59395599138879;0.06333204327332721;0.5972816814617902
61.737102;1.2014828897535237;0.7125618543975223;0.593131244305846;-0.084719958407249;-0.07051506778699196;1.1998733993971613;9.998826242640193;0.7127114993201218;0.4243835389228321;0.42444425014277615;0.5939565246145575;0.06333220632604969;0.5972810163177656
61.747102;1.2014831155795462;0.7125618083491138;0.5931314082851173;-0.08471995908538625;-0.070515068104677;1.1998721382442683;9.99884585778663;0.7127107471532881;0.424382684907037;0.42444411486235345;0.5939570842316874;0.06333236661997303;0.5972803904670373
61.757102;1.2014832469965675;0.7125617906976127;0.5931315529204273;-0.08471995976550525;-0.0705150684055449;1.1998708647846912;9.998865837816727;0.712710046513045;0.42438185615701285;0.424444006662439;0.593957667134536;0.06333252371789153;0.5972798061152165
61.767102;1.2014832865610678;0.7125618003571167;0.5931316782573928;-0.08471996044564288;-0.07051506868587484;1.1998705720819483;9.998886164879968;0.7127094016386286;0.42438105404939963;0.4244439244947514;0.5939582694727891;0.06333267717435652;0.597279264542613
61.777102;1.2014832350031626;0.712561575294465;0.593131567140719;-0.08471865187589973;-0.07051397921467924;1.1998692547550587;9.998906815476099;0.7127088163497163;0.42438028017349394;0.4244438670372837;0.5939588870939977;0.06333282654307122;0.5972787664959279
61.787102;1.2014830902906777;0.7125616356344513;0.5931316529800231;-0.08471865254955883;-0.07051397944436269;1.1998679093749067;9.998927765213441;0.7127082936998675;0.4243795361042476;0.4244438328358491;0.5939595157363244;0.06333297136658686;0.5972783127503645
61.797102;1.2014828480703983;0.7125617203872687;0.5931317175270215;-0.08471865321650807;-0.07051397964504792;1.1998665340748804;9.998948997830533;0.7127078359659166;0.4243788233680762;0.4244438203588091;0.5939601509912918;0.06333211116778123;0.5972777975897747
61.807102;1.2014825034848178;0.7125618303228239;0.5931317583880409;-0.08471865387451716;-0.07051397981505725;1.1998651279407557;9.998970510285922;0.7127074446045059;0.4243781435892441;0.42444382810570747;0.5939607884688839;0.06333224547334203;0.597277432252098
61.817102;1.2014820527934627;0.7125619668431793;0.5931317727435085;-0.08471865452172307;-0.0705139799532258;1.199863690863106;9.998992308969388;0.7127071203719237;0.424377498405116;0.4244438546528988;0.5939614240008504;0.06333237388237442;0.5972771091754013
61.827102;1.2014814937818672;0.7125621309518283;0.5931317581653961;-0.08471865515674418;-0.07051398005864647;1.1998622240002308;9.999014404685267;0.7127068637250102;0.42437688928923006;0.4244438985188581;0.5939620536359197;0.06333249611399219;0.5972768270300483
61.837102;1.2014808254876312;0.7125623227765976;0.5931317130269198;-0.08471865577859221;-0.07051398013063168;1.1998607300990778;9.99903681070383;0.7127066751164486;0.42437631766706363;0.4244439580466829;0.5939626737165816;0.06333261200125617;0.5972765848699916
61.847102;1.201480047900304;0.7125625416896063;0.5931316364245577;-0.08471865638645469;-0.07051398016897972;1.1998592129106311;9.99905953820126;0.7127065549596052;0.42437578518024255;0.42444403150074866;0.5939632810876;0.06333272148376498;0.5972763818095338
61.857102;1.2014791620792662;0.7125627865674966;0.5931315278086382;-0.08471865697934433;-0.07051398017395086;1.199857676566507;9.999082587111017;0.7127065033639137;0.4243752938117417;0.42444411725641157;0.5939638732618725;0.06333282459719833;0.5972762165863384
61.867102;1.2014781701866788;0.7125630563875309;0.5931313867777607;-0.08471865755593962;-0.07051398014585046;1.1998561259900151;9.999105940812699;0.7127065200183844;0.42437484563415967;0.42444421380447583;0.5939644482865282;0.06333292143716591;0.5972760869884522
61.877102;1.2014770749988954;0.7125633507274145;0.5931312130991633;-0.08471865811489922;-0.07051398008486887;1.1998545674086118;9.999129568426449;0.7127066043515612;0.4243744422490738;0.42444431965901325;0.5939650042006329;0.06333301211966612;0.5972759897535417
61.887102;1.2014758803504566;0.7125634088232988;0.5931307897721246;-0.08471734940751664;-0.07051289026377372;1.1998530076599305;9.999153429710184;0.7127067555844862;0.4243740843810431;0.4244444336129783;0.5939655385561335;0.06333309674843489;0.5972759212092048
61.897102;1.2014745920926186;0.7125637516075748;0.5931305506460046;-0.08471734992901385;-0.07051289013874641;1.1998514527741961;9.999177479843333;0.7127069726142721;0.4243737718920806;0.42444455519094165;0.5939660482709077;0.06333317539878719;0.5972758779088386
61.907102;1.2014732171400073;0.7125641178994083;0.593130278767432;-0.08471735043191789;-0.07051288998387255;1.199849907199037;9.999201674676188;0.7127072541129597;0.4243735040946022;0.4244446846458604;0.5939665297275825;0.06333224813860983;0.5972757508363428
61.917102;1.2014717621093152;0.7125645070492571;0.5931299743275359;-0.08471735091714161;-0.07051288980144742;1.1998483737424153;9.999225974750951;0.7127075986574187;0.42437328002732616;0.4244448225141459;0.5939669791444515;0.06333231506980311;0.5972757495320303
61.927102;1.2014702340134977;0.7125649179506401;0.5931296375963008;-0.08471735138597736;-0.07051288959406753;1.199846853493158;9.999250343220004;0.7127080046619934;0.4243730985494333;0.4244449692255926;0.5939673929526428;0.06333237633039988;0.5972757657906904
61.937102;1.2014686411398043;0.7125653488886915;0.5931292685864047;-0.08471735183982214;-0.07051288936452077;1.1998453460152503;9.99927474154073;0.712708470618012;0.4243729583330734;0.42444512487988667;0.5939677679211641;0.06333243204169717;0.5972757976470814
61.947102;1.2014669920979333;0.7125657982001704;0.5931288674592013;-0.08471735228010747;-0.07051288911567427;1.199843850182915;9.99929913320507;0.7127089953607239;0.4243728577809447;0.42444528918654967;0.5939681012167695;0.0633324822767418;0.5972758432768326
61.957102;1.2014652943917594;0.7125662650165528;0.5931284351985403;-0.08471735270833444;-0.07051288885019466;1.19984236507249;9.99932349217784;0.7127095776426027;0.424372795147206;0.42444546166465436;0.5939683906368192;0.06333252707788407;0.597275901011896
61.967102;1.2014635542255123;0.7125667490771301;0.5931279735167628;-0.08471735312598254;-0.07051288857039331;1.1998408906061906;9.99934780391553;0.7127102156300188;0.4243727689983325;0.42444564180453626;0.5939686348727974;0.06333256645603949;0.5972759694481428
61.977102;1.2014617775140704;0.7125672497277887;0.5931274844407726;-0.0847173535343045;-0.07051288827822277;1.1998394280185185;9.999372056292948;0.7127109069954581;0.4243727784331741;0.4244458288862835;0.5939678332853462;0.06333260038153783;0.5972750532298443
61.987102;1.2014599713739278;0.7125677651013667;0.593126970185601;-0.0847173539341821;-0.07051288797533277;1.1998379796211365;9.99939622992665;0.712711649349877;0.4243728226340909;0.42444602171289353;0.5939679852641578;0.06333262882119338;0.5972751406835995
61.997102;1.2014591254864093;0.71256886001541;0.5931264216207364;-0.08471753928500639;-0.07051298404971255;1.1998365477106245;9.999420297993716;0.7127124406259754;0.42437290029466346;0.4244462186333603;0.5939680899735328;0.06333265175892339;0.5972752375620577
62.007102;1.201457287933937;0.7125691342537837;0.5931256469904219;-0.08471623042038484;-0.07051189400273827;1.1998351339726427;9.999444233005747;0.7127132789520604;0.42437300976220155;0.42444641789925347;0.593968146609282;0.06333266915384575;0.5972753440082249
62.017102;1.2014554483575708;0.712569673692189;0.5931250705695426;-0.08471623079734983;-0.07051189367788076;1.1998337404579624;9.999468011508577;0.7127141620521413;0.4243731496401031;0.4244466181071383;0.5939681545165201;0.06333268091892526;0.5972754599260245
62.027102;1.2014536146781085;0.7125702152713845;0.5931244764124086;-0.08471623116762994;-0.07051189334896685;1.1998333708124787;9.99949161245215;0.7127150869783033;0.4243733188723948;0.4244468184286717;0.5939681129896685;0.06333168696317203;0.5972754791865771
62.037102;1.201451794035589;0.7125707576146576;0.5931238648661772;-0.0847162315318378;-0.07051189301724639;1.1998320297644995;9.9995150110959;0.7127160502106258;0.4243735163761945;0.42444701846894023;0.5939680211968378;0.063331687250143;0.5972756138405699
62.047102;1.2014499929452211;0.7125713002755586;0.5931232366965995;-0.08471623189029791;-0.07051189268408187;1.1998307214548163;9.999538177714367;0.7127170475560927;0.42437374103506414;0.4244472178905621;0.5939678783620728;0.06333168183004266;0.5972757574705617
62.057102;1.2014482174228927;0.7125718434151118;0.5931225934724528;-0.08471623224313284;-0.07051189235099667;1.1998294488184074;9.999561082818289;0.712718074498795;0.42437399208439036;0.42444741625785837;0.5939676839026093;0.06333167084166921;0.5972759087101459
62.067102;1.201446472877184;0.7125723872455275;0.5931219370251486;-0.08471623259054026;-0.07051189201941623;1.1998282142596768;9.999583695147198;0.712719127389203;0.42437426935383094;0.42444761327444247;0.5939674374204137;0.0633316545204405;0.5972760653274678
62.077102;1.2014447639868555;0.7125729314773122;0.593121269383484;-0.08471623293284108;-0.07051189169055382;1.1998270198753196;9.999605969375004;0.7127202040991542;0.4243745731421202;0.4244478088799024;0.5939671386033473;0.06333163321027913;0.5972762249904128
62.087102;1.2014430946039572;0.7125734753392703;0.5931205931906719;-0.08471623327025103;-0.07051189136551672;1.1998258671086617;9.9996278411692;0.712721303285782;0.424374903932002;0.42444800295031027;0.5939667871070313;0.06333160732743437;0.5972763858065013
62.097102;1.2014414674898901;0.7125740179260206;0.5931199117727517;-0.08471623360277064;-0.07051189104520963;1.199824757442455;9.99964923851738;0.7127224231411899;0.42437526238737566;0.42444819511967885;0.5939663824753617;0.06333157728649774;0.5972765465230438
62.107102;1.201439884500637;0.7125745581304198;0.5931192287920296;-0.08471623393036361;-0.0705118907298965;1.199823693597665;9.999670093010065;0.7127235609289609;0.4243756496153289;0.42444838483106256;0.5939659239627902;0.06333154345212774;0.5972767069714938
62.117102;1.2014383476176205;0.7125750942561258;0.5931185477611457;-0.08471623425321918;-0.07051189041894342;1.1998226794213127;9.999690339437581;0.7127247132990484;0.4243760671895722;0.4244485713604158;0.5939654103973578;0.06333150614209349;0.5972768682385436
62.127102;1.2014368600444891;0.7125753633578692;0.5931176548573018;-0.08471492532296673;-0.07051080038346372;1.1998217187051283;9.999709915446445;0.7127258763734675;0.4243765169601945;0.42444875399158405;0.5939648403736814;0.06333146565806863;0.597277031940781
62.137102;1.2014354267575298;0.7125758843711772;0.5931169866874848;-0.08471492563800281;-0.07051080007736597;1.1998208147714715;9.99972876667189;0.7127270454687973;0.42437700096819475;0.42444893232215636;0.5939642125548293;0.06333042232203026;0.5972770936208944
62.147102;1.201434054398036;0.7125763948275836;0.5931163288922211;-0.08471492594981489;-0.07051079977164182;1.1998199714104831;9.999746847164438;0.7127282150744241;0.4243775212109408;0.42444910629578536;0.5939635257611099;0.06333037648780922;0.5972772669929801
62.157102;1.201432750275325;0.7125768935490084;0.5931156843073444;-0.08471492625857312;-0.07051079946500664;1.1998191933154114;9.999764113029052;0.7127293794443365;0.4243780790799482;0.42444927589684733;0.5939627788692886;0.06333032849766858;0.5972774478573615
62.167102;1.2014315208677475;0.7125773799147429;0.593115055952617;-0.0847149265645397;-0.07051079915640604;1.1998184852827238;9.999780517592795;0.7127305332728759;0.4243786749750397;0.4244494408718932;0.5939619707941522;0.06333027864552916;0.5972776380449581
62.177102;1.2014303709297205;0.7125778534601773;0.5931144463163202;-0.0847149268680894;-0.07051079884522099;1.1998178518248506;9.999796014247654;0.7127316716794799;0.4243793085132599;0.42444960087261324;0.5939611009477223;0.06333022719464503;0.5972778392673247
62.187102;1.2014293036613597;0.7125783136101627;0.5931138571245117;-0.08471492716958891;-0.07051079853126666;1.199817297268131;9.999810564067811;0.7127327896625477;0.424379979130915;0.4244497559424556;0.5939601700333925;0.06333017437187814;0.5972780529305586
62.197102;1.2014283210667083;0.7125787598490115;0.5931132900810718;-0.08471492746959379;-0.07051079821461988;1.1998168252753463;9.999824142124647;0.7127338815579928;0.42438068656966077;0.4244499067247003;0.5939591802949046;0.06333012030079914;0.5972782798203548
62.207102;1.201427423839675;0.7125791917887893;0.5931127475502513;-0.0847149277692159;-0.07051079789545468;1.1998164384321939;9.999836740328236;0.7127349411875438;0.4243814310285505;0.4244500541602854;0.5939581350054579;0.06333006496485939;0.5972785199880433
62.217102;1.2014266115389507;0.7125796092573967;0.5931122325401395;-0.08471492807019786;-0.07051079757382979;1.1998161381246601;9.999848364313882;0.712735963049796;0.42438221314348346;0.4244501992808891;0.5939570377723685;0.06333000827795096;0.5972787730186249
62.227102;1.2014258833639202;0.7125800125430786;0.5931117484228445;-0.08471492837460515;-0.0705107972495201;1.1998159235873067;9.9998590251482;0.712736943357799;0.4243830338342938;0.4244503433121431;0.5939558918696237;0.06332995018259192;0.5972790384203339
62.237102;1.2014252384685877;0.7125804022570965;0.5931112983224244;-0.08471492868441319;-0.07051079692213129;1.1998157910257659;9.99986873360366;0.7127378796703904;0.4243838939830686;0.4244504875116013;0.5939546998820855;0.06332989063899522;0.5972793160311629
62.247102;1.2014246752074953;0.7125805185309818;0.593110667293834;-0.08471361975229363;-0.07050970686374691;1.1998157347267016;9.999877502587008;0.7127387698002615;0.42438479413829766;0.42445063259828625;0.59395346399774;0.0633298295544205;0.5972796063124399
62.257102;1.201424190170068;0.7125808840097426;0.5931102899964307;-0.08471362007710043;-0.07050970652970671;1.1998157487413332;9.999885352195934;0.712739611271773;0.42438573450640127;0.42445077840882783;0.5939521865859801;0.06332876680411448;0.5972798044548661
62.267102;1.2014247591591498;0.7125818083788048;0.5931099383062709;-0.08471380536629891;-0.07050980257881788;1.199815826975964;9.999892309626311;0.7127404014415284;0.4243867151865976;0.4244509242283925;0.5939508705331233;0.06332870232306226;0.5972801247470713
62.277102;1.2014244152653297;0.7125821586672809;0.5931096352483415;-0.08471380570942977;-0.07050980223936325;1.1998159628842973;9.99989840853142;0.7127411379484101;0.424387736333356;0.42445106931751625;0.5939495191159542;0.06332863615196803;0.5972804643876369
62.287102;1.2014241336661715;0.712582505289329;0.5931093693930893;-0.08471380606253753;-0.07050980189807174;1.19981614997981;9.999903691193861;0.7127418190644105;0.4243887982162541;0.4244512131115717;0.5939481355497463;0.06332856840984652;0.597280826724861
62.297102;1.2014239082139562;0.7125828496613351;0.5931091409795625;-0.08471380642601163;-0.07050980155576035;1.1998173821594473;9.999908206237945;0.7127424432286192;0.42438990139103805;0.4244513552647077;0.5939467227253671;0.06332849921923027;0.597281214359188
62.307102;1.2014237321725216;0.7125831918699633;0.5931089506562153;-0.08471380680025947;-0.0705098012136376;1.1998176538080902;9.999911998057833;0.7127430082874979;0.4243910467699703;0.4244514957238088;0.5939452834336297;0.06332842863440824;0.5972816288911217
62.317102;1.201423598192774;0.7125835309457809;0.5931087993029713;-0.08471380718573886;-0.07050980087330624;1.1998179606467856;9.999915094788202;0.7127435118429368;0.4243922352685384;0.42445163482859055;0.5939438205487771;0.06332835663243805;0.5972820708902595
62.327102;1.2014234983748304;0.7125838656762727;0.593108687621492;-0.0847138075828741;-0.07050980053664745;1.1998183007204182;9.999917509589409;0.7127439521780742;0.42439346733860395;0.42445177331495754;0.5939423367781382;0.06332828315729425;0.5972825398828113
62.337102;1.201423425043627;0.7125841950579752;0.5931086158158739;-0.08471380799201363;-0.07050980020561909;1.1998186741312407;9.999919256191117;0.7127443282118663;0.4243947427594759;0.4244519120930807;0.5939408345798689;0.06332820814529029;0.5972830344478515
62.347102;1.2014233713061617;0.7125845183988041;0.5931085836145865;-0.08471380841360286;-0.07050979988184272;1.1998190817210757;9.999920359873723;0.7127446388918113;0.42439606059631113;0.4244520520760755;0.5939393163490457;0.06332813150561521;0.5972835523688262
62.357102;1.2014233309801992;0.7125848356575579;0.5931085905145859;-0.08471380884839257;-0.07050979956614467;1.1998195239031983;9.999920856331602;0.7127448830841334;0.42439741925183194;0.4244521942962335;0.5939377843484802;0.06332805312725352;0.59728409091357
62.367102;1.2014232991316693;0.7125851475808188;0.593108635985032;-0.08471380929732894;-0.07050979925841414;1.1998199997335863;9.999920786439676;0.7127450596620222;0.42439881666867874;0.42445234004852694;0.5939362405746328;0.06332797294417107;0.5972846472639375
62.377102;1.201423272965907;0.7125851946147402;0.593108502532271;-0.08471250051112796;-0.07050870923018913;1.1998205063946006;9.999920192810848;0.7127451675642773;0.42440025062612446;0.42445249073856645;0.5939346868427987;0.0633268909896388;0.5972851126802109
62.387102;1.201423251598872;0.7125854989243532;0.593108623261818;-0.08471250098991515;-0.07050870893583729;1.1998210395846622;9.999919117045437;0.7127452060067963;0.42440171894193696;0.4244526474637008;0.5939331250750587;0.0633268074180608;0.5972856965764558
62.397102;1.2014232348745035;0.712585800404742;0.5931087801712442;-0.08471250148323475;-0.07050870864669444;1.1998215940022137;9.999917594807567;0.712745174387562;0.4244032194182237;0.42445281075099534;0.5939315577544277;0.06332672248453552;0.5972862907323038
62.407102;1.2014232226598884;0.7125860993732387;0.5931089719445399;-0.08471250199024818;-0.07050870836183323;1.1998221636406021;9.999915655212542;0.71274507202174;0.4244047495094026;0.4244529807292188;0.5939299881505637;0.0633266364430963;0.5972868936467948
62.417102;1.2014232151634532;0.7125863961704292;0.5931091970995003;-0.08471250250971579;-0.07050870808050459;1.1998227424129908;9.99991332934787;0.7127448985640845;0.4244063061528227;0.4244531575207071;0.5939284198991718;0.06332654944214236;0.5972875039344017
62.427102;1.201423213231141;0.7125866912309864;0.5931094541898486;-0.08471250303984104;-0.07050870780227822;1.1998233246403;9.999910657940738;0.7127446546550411;0.4244078862760397;0.4244533415696663;0.5939268563623956;0.06332646151988047;0.5972881196962401
62.437102;1.2014232177939796;0.7125869848568812;0.5931097419875967;-0.08471250357831651;-0.07050870752700958;1.1998239051900499;9.999907688423722;0.7127443417395146;0.42440948738542345;0.424453533621625;0.5939253005658522;0.0633263726649208;0.5972887388058655
62.447102;1.2014232292624432;0.7125872769601619;0.5931100595140877;-0.08471250412254856;-0.07050870725481669;1.1998244798359554;9.99990446286851;0.7127439615060117;0.4244111074623216;0.4244537342990645;0.5939237554647292;0.0633262828766076;0.5972893595710665
62.457102;1.2014232478261422;0.7125875671558745;0.5931104059582136;-0.08471250466995199;-0.07050870698608282;1.199825046026873;9.99990100662173;0.7127435158745612;0.4244127445237473;0.4244539437563721;0.5939222236188827;0.06332619220149799;0.5972899808625524
62.467102;1.2014232742903455;0.71258785515744;0.5931107805238262;-0.08471250521830692;-0.07050870672140101;1.199825603436883;9.999897329530684;0.7127430070536244;0.4244143962884095;0.4244541617176499;0.5939207063805464;0.0633261007111579;0.5972906018602672
62.477102;1.2014233103255754;0.7125881409605089;0.5931111824263241;-0.08471250576598699;-0.07050870646162066;1.199826153600527;9.999893439971263;0.7127424370439638;0.4244160599485784;0.42445438769873456;0.5939192036790418;0.06332600842630831;0.597291221844226
62.487102;1.2014233578584435;0.7125884247610639;0.5931116110288396;-0.08471250631184159;-0.07050870620794479;1.1998266992172684;9.999889356854279;0.7127418074920882;0.42441773222942764;0.4244546211345243;0.5939177146471529;0.06332591527256828;0.5972918398676001
62.497102;1.2014234184288077;0.7125884463857955;0.5931118489294133;-0.08471119760479916;-0.07050761623411744;1.1998272438268742;9.999885109837036;0.7127411205689576;0.42441940978515275;0.4244548613474901;0.5939162381385698;0.06332582113360066;0.5972924543582946
62.507102;1.2014234931245298;0.7125887279784243;0.5931123297332865;-0.08471119814352139;-0.07050761599686527;1.199827791519697;9.999880731817274;0.7127403796859587;0.42442108955723623;0.4244551075621293;0.5939147726707313;0.06332472595980833;0.5972929570766295
62.517102;1.2014235831613858;0.7125890101112652;0.5931128365644955;-0.084711198676407;-0.07050761576963926;1.1998283466778772;9.999876248511061;0.7127395889210285;0.4244227688141636;0.42445535897875397;0.5939123162048761;0.06332462982869491;0.5972925632570072
62.527102;1.201423690454581;0.712589293992915;0.593113369800918;-0.08471119920182446;-0.07050761555349169;1.1998289139624927;9.999871670660278;0.7127387519831447;0.4244244449958017;0.42445561482211935;0.5939108661556225;0.06332453291231721;0.5972931534307081
62.537102;1.2014238172021807;0.7125895800904877;0.5931139298246272;-0.0847111997182642;-0.07050761534961132;1.199829498195298;9.999866998044133;0.7127378721224306;0.42442611560455357;0.4244558745807624;0.5939094196913784;0.06332443539648601;0.5972937314013658
62.547102;1.201424945910752;0.7125904354778744;0.5931145052590667;-0.08471138517768316;-0.07050771154519782;1.199830103901635;9.999862232171887;0.7127369529538125;0.42442777801098264;0.42445613837011953;0.5939079741092202;0.06332433743303321;0.5972942952107547
62.557102;1.2014251167678434;0.7125907223230814;0.5931151188698784;-0.08471138567206253;-0.07050771136978456;1.1998307353523117;9.999857385209642;0.7127359989315428;0.42442942916868104;0.42445640691937725;0.5939065269586314;0.0633242391721811;0.5972948426112376
62.567102;1.2014253130682715;0.7125910062129002;0.593115758973817;-0.08471138615322557;-0.07050771121062946;1.1998313977921213;9.999852483164343;0.7127350147909938;0.4244310656998631;0.4244566810653462;0.5939050759781286;0.06332414080347762;0.5972953716236077
62.577102;1.2014255382566141;0.7125912850599377;0.5931164250730755;-0.08471138661945758;-0.07050771106918716;1.199833098222158;9.999847562611128;0.7127340046881755;0.4244326842436489;0.42445696123828514;0.5939036196044424;0.06332404252874156;0.5972958808214109
62.587102;1.201425796138989;0.7125915576422723;0.5931171161012294;-0.0847113870691182;-0.07050771094677771;1.1998338444185574;9.999842659705164;0.7127329717682388;0.42443428158766144;0.42445724726438144;0.5939021579367538;0.06332394454128543;0.5972963688784783
62.597102;1.2014260902028415;0.7125918238009276;0.5931178305520113;-0.08471138750106663;-0.0705077108444774;1.1998346436394902;9.99983780216336;0.712731917947639;0.424435854747214;0.42445753832559807;0.5939006927073606;0.06332384706452647;0.5972968342191725
62.607102;1.2014264228826732;0.71259208408096;0.5931185667043515;-0.08471138791473315;-0.0705077107633168;1.1998355022492708;9.999833009198797;0.7127308439991379;0.42443740117723316;0.4244578330384399;0.5938992262935402;0.0633237503644926;0.5972972752592403
62.617102;1.2014267951788902;0.7125923392033162;0.5931193223856668;-0.08471138830978384;-0.07050771070449802;1.1998364257810683;9.999828293733954;0.7127297504272849;0.42443891875465445;0.4244581297465107;0.5938977612610723;0.06332365468761153;0.5972976907831922
62.627102;1.2014272069007843;0.7125923293024632;0.5931198778330893;-0.08471007943478992;-0.07050662094174029;1.199837418729369;9.999823665257301;0.7127286382494241;0.42444040546028894;0.4244584268789986;0.5938963005444083;0.06332256018671745;0.5972979738504084
62.637102;1.20142765748805;0.7125925765577459;0.59312066366326;-0.08471007979172625;-0.07050662093200911;1.1998384840479803;9.999819131830055;0.7127275085490659;0.4244418592049055;0.4244587231762255;0.5938948473984499;0.0633224669002786;0.5972983355403712
62.647102;1.2014281467419328;0.7125928210270204;0.5931214594353925;-0.0847100801293979;-0.070506620948843;1.1998396232397315;9.99981469864173;0.7127263618525773;0.4244432780209266;0.4244590177443026;0.5938934049827018;0.06332237477478503;0.5972986688205505
62.657102;1.2014286746671676;0.7125930629149169;0.5931222614383056;-0.08471008044802716;-0.07050662099306115;1.1998408373488814;9.999810363652488;0.7127251986162441;0.42444466053285873;0.4244593100926676;0.5938919758797866;0.06332228369207936;0.5972989728249121
62.667102;1.201429240696932;0.7125933021551768;0.5931230659237607;-0.08471008074826851;-0.07050662106515075;1.1998421275292588;9.999806114578803;0.7127240198238887;0.4244460063562652;0.42445960014511386;0.5938905618820907;0.0633221934964954;0.5972992469610651
62.677102;1.2014298431006336;0.7125935384684837;0.593123869339959;-0.08471008103102678;-0.07050662116535548;1.1998434943045289;9.999801934019596;0.7127228267701801;0.42444731590411516;0.42445988814429814;0.593889164167189;0.06332210404297153;0.5972994909996174
62.687102;1.201430478951649;0.7125937709111767;0.5931246685558329;-0.08471008129713904;-0.07050662129368922;1.1998449364234816;9.999797809244628;0.7127216211791836;0.4244485898010842;0.42446017467210384;0.5938877835565283;0.0633220152629476;0.5972997050598752
62.697102;1.2014311445636345;0.7125939972944166;0.5931254612259493;-0.08471008154744242;-0.07050662144992255;1.1998464504290798;9.999793734731359;0.7127204059261599;0.4244498286273794;0.42446046070811483;0.5938864207597637;0.06332192720599915;0.5972998895998206
62.707102;1.201431836267093;0.7125942141978994;0.5931262461719286;-0.08471008178309904;-0.07050662163368111;1.1998480312122972;9.999789709125189;0.7127191849827681;0.42445103301157755;0.4244607474704916;0.5938850767114132;0.0633218400452624;0.5973000454965293
62.717102;1.2014325513045983;0.7125944179415354;0.5931270232523044;-0.08471008200555777;-0.07050662184467738;1.1998496732956052;9.999785735746347;0.7127179626870186;0.42445220364419783;0.4244610361672965;0.5938837528240405;0.06332175404360103;0.597300174008375
62.727102;1.2014332881241547;0.712594605662451;0.5931277926933161;-0.08471008221619443;-0.07050662208285378;1.1998513720452544;9.999781826239833;0.7127167433748626;0.424453340957644;0.42446132778540296;0.5938824510012696;0.06332166949064316;0.5973002765849897
62.737102;1.2014340456430164;0.7125947757116079;0.5931285544637498;-0.08471008241611849;-0.07050662234843798;1.19985312376222;9.999778001659058;0.7127155314229974;0.42445444464894366;0.4244616229683005;0.5938811734007367;0.06332158668483208;0.5973003544972955
62.747102;1.2014348223835178;0.7125949274439668;0.5931293081800011;-0.08471008260613823;-0.07050662264188796;1.1998549246300707;9.999774285499342;0.7127143314182476;0.4244555137054683;0.4244619220426441;0.5938799220895279;0.06332150595740361;0.597300408151128
62.757102;1.2014356167639142;0.7125948000051805;0.5931298366351645;-0.08470877353558502;-0.07050553323592935;1.1998567699332712;9.999770693760412;0.7127131481381451;0.4244565468887489;0.42446222500839925;0.5938786989185252;0.0633204276665051;0.5973003306936442
62.767102;1.201436428413852;0.7125949142872169;0.5931305738255181;-0.08470877370675445;-0.07050553358632591;1.1998586545383423;9.99976723357557;0.7127119861783824;0.42445754301105726;0.4244625312133842;0.5938775054875235;0.06332035216635126;0.5973003328101661
62.777102;1.2014372588458866;0.7125950089022184;0.5931313029761341;-0.08470877386836957;-0.07050553396568396;1.1998605740712622;9.999763905915476;0.7127108496536493;0.42445850101780147;0.4244628390008693;0.5938763428954096;0.06332027978002332;0.5973003076159595
62.787102;1.2014381102820706;0.7125950830818784;0.5931320240921428;-0.08470877402021626;-0.07050553437437604;1.199862525726745;9.999760701989292;0.7127097424751767;0.4244594201733264;0.4244631459686267;0.5938752117023421;0.06332021080390376;0.5973002548244892
62.797102;1.2014389838338837;0.7125951362977572;0.593132737446807;-0.08470877416218661;-0.07050553481277051;1.1998645081145218;9.999757596446452;0.7127086688886447;0.42446030033375476;0.4244634496651032;0.5938741123909862;0.06332014554809773;0.5973001741655122
62.807102;1.2014398789923972;0.7125951677466531;0.5931334439600612;-0.08470877429438448;-0.07050553528111601;1.1998665205444319;9.99975454714197;0.7127076334260637;0.4244611419515022;0.4244637480324396;0.5938730459271663;0.06332008434055433;0.5973000650649931
62.817102;1.2014407946961962;0.7125951756766631;0.5931341450859818;-0.08470877441722968;-0.07050553577932599;1.1998685624040841;9.99975150397061;0.7127066405135654;0.4244619456987678;0.4244640395510903;0.5938720141577167;0.06332002747722679;0.5972999270315161
62.827102;1.2014417312457675;0.7125951577168372;0.5931348424275086;-0.08470877453153768;-0.07050553630680809;1.1998706324531043;9.999748417264389;0.7127056946197424;0.42446271228972854;0.42446432340167345;0.5938710198048934;0.06331997520093893;0.5972997600654405
62.837102;1.201442691915908;0.7125951121255663;0.593135537548155;-0.08470877463848724;-0.0705055368624178;1.1998727280762214;9.999745240489153;0.7127048007469549;0.42446344267071145;0.424464599626985;0.5938700659319819;0.06331992773685381;0.5972995644201261
62.847102;1.2014446637430283;0.7125956064275829;0.5931362207490519;-0.08470895969057503;-0.07050563383025506;1.1998748449308396;9.99974193192081;0.712703964500857;0.42446413813905093;0.4244648689919874;0.5938691554124701;0.0633198853214676;0.5972993404853479
62.857102;1.2014456929884454;0.7125955050854296;0.5931369171708865;-0.08470895978711795;-0.07050563443728541;1.199876976903225;9.999738453843856;0.7127031916287947;0.42446480015058;0.42446513253600715;0.5938682907849557;0.06331984818344728;0.5972990890879114
62.867102;1.2014467680141676;0.7125953762835953;0.5931376180298426;-0.08470895988103348;-0.07050563506743285;1.199880116437665;9.999734766815553;0.7127024874942091;0.4244654300073547;0.4244653913374709;0.5938674743339475;0.06331981650538882;0.5972988115000343
62.877102;1.2014478956933634;0.7125952198949042;0.5931383262672023;-0.08470895997424788;-0.07050563571901292;1.1998822548088641;9.999730824405878;0.7127018566566002;0.42446602883826956;0.4244656465746396;0.5938667081673668;0.06331979042293229;0.5972985093018305
62.887102;1.201449082361298;0.7125947749563413;0.5931388278585283;-0.08470765081613153;-0.07050454666266454;1.1998843816626372;9.999726576657691;0.7127013024487684;0.42446659769183037;0.4244658993947797;0.5938659939746027;0.06331877007606114;0.5972980784658461
62.897102;1.2014503337845055;0.7125945624524953;0.5931395591241336;-0.08470765091222197;-0.07050454735214587;1.1998864848238608;9.99972198436238;0.712700826526709;0.4244671374583737;0.42446615056786147;0.5938653325208925;0.0633187556458522;0.5972977332287502
62.907102;1.201451654762241;0.7125943214887336;0.593140304997592;-0.0847076510111235;-0.07050454805751931;1.1998885511585948;9.999717028661488;0.7127004285626727;0.424467648906857;0.42446640034978;0.593864723474087;0.06331874733076939;0.5972973692651039
62.917102;1.2014530486431523;0.712594051692928;0.5931410672264078;-0.08470765111349729;-0.07050454877633978;1.199890567752534;9.999711704444385;0.7127001065844246;0.42446813275483275;0.42446664874991485;0.5938641657831418;0.06331874530439592;0.5972969872905527
62.927102;1.2014545171845894;0.7125937526299206;0.5931418477068798;-0.08470765121965652;-0.07050454950642146;1.1998925228231168;9.999706012699628;0.7126998578756094;0.4244685895027686;0.4244668958864181;0.5938636581336292;0.0633187496885724;0.5972965871689674
62.937102;1.201456061206538;0.7125934240684173;0.593142648187356;-0.08470765132947833;-0.07050455024610439;1.1998944063988917;9.999699963060829;0.7126996797802867;0.4244690193197473;0.4244671420732709;0.5938631990889968;0.0633187605665257;0.5972961682758107
62.947102;1.2014576813879774;0.712593066390613;0.593143469857753;-0.0847076514425262;-0.07050455099414214;1.199896210930289;9.999693575448248;0.7126995702893126;0.424469422335595;0.42446738775193144;0.5938627870712578;0.06331877804962259;0.5972957300627197
62.957102;1.2014593782877276;0.7125926811201043;0.5931443129940186;-0.0847076515582093;-0.07050455174956953;1.1998979316898686;9.999686875868068;0.7126995282887696;0.42446979902648496;0.4244676334487713;0.5938624201777304;0.06331880232419133;0.5972952724901313
62.967102;1.2014611519882403;0.7125922709780749;0.5931451767464532;-0.0847076516758949;-0.07050455251152657;1.1998995667739847;9.999679894890674;0.7126995531105824;0.4244701500255394;0.4244678798093962;0.5938620958299746;0.06331883362292484;0.5972947959390376
62.977102;1.2014630018708419;0.712591839003479;0.5931460591195133;-0.0847076517948243;-0.07050455327885276;1.1999011167832008;9.999672668029131;0.7126996437317106;0.42447047557347933;0.42446812757804303;0.5938618108827123;0.06331887216194429;0.5972943010355001
62.987102;1.201464926447539;0.7125913877898565;0.5931469570596317;-0.0847076519138037;-0.07050455404972428;1.1999025839469988;9.99966523097583;0.7126997982270736;0.42447077530369104;0.42446837728022185;0.5938615621760452;0.06331891808552086;0.5972937885725854
62.997102;1.2014669234960174;0.7125909198065;0.5931478668569141;-0.08470765203113706;-0.0705045548216676;1.1999039706457901;9.999657614524965;0.7127000136186314;0.4244710483034739;0.42446862900613735;0.5938613467660566;0.06331897143333892;0.5972932593283122
63.007102;1.2014689903547309;0.7125904378473774;0.5931487849123439;-0.08470765214503165;-0.07050455559181561;1.1999052784428859;9.999649846065447;0.7127002862066223;0.42447129331299244;0.4244688826250958;0.5938611618329614;0.06331903213615168;0.5972927139883024
63.017102;1.2014711240268385;0.7125899446459354;0.5931497083081662;-0.0847076522539446;-0.07050455635713533;1.1999065086050882;9.99964195351274;0.7127006122079019;0.4244715092596706;0.42446913791099183;0.5938610046450757;0.06331810004980257;0.5972920471975897
63.027102;1.2014733216269273;0.7125891815498144;0.5931504176547964;-0.08470634310439967;-0.07050346738692308;1.1999076632650045;9.999633968719012;0.7127009879744799;0.42447169590326544;0.42446939451766635;0.5938608726595844;0.06331817500267019;0.5972914716199046
63.037102;1.2014755809846942;0.7125886707873829;0.5931513442454202;-0.08470634320001175;-0.07050346813412742;1.1999087458985953;9.999625932819722;0.7127014095372278;0.42447185407714744;0.42446965216366517;0.5938607637832402;0.06331825677698777;0.5972908817113702
63.047102;1.2014779003674283;0.7125881517847047;0.5931522682656817;-0.0847063432883918;-0.07050346886896466;1.1999097615214838;9.999617896441501;0.7127018723046069;0.4244719853209884;0.42446991075689183;0.5938606765784109;0.06331834505018295;0.5972902775451158
63.057102;1.2014802777875817;0.7125876241993924;0.5931531869206097;-0.08470634336989957;-0.07050346958979017;1.1999107168615009;9.999609909550898;0.7127023716554818;0.42447209114445666;0.4244701703542796;0.5938606100374367;0.06331843940852565;0.5972896586552636
63.067102;1.2014827109762254;0.7125870878620538;0.5931540982730179;-0.08470634344493479;-0.07050347029492832;1.19991161961433;9.999602013992652;0.7127029037780017;0.42447217243951274;0.4244704311623156;0.5938605631368963;0.0633185394105169;0.5972890241691157
63.077102;1.2014851979406098;0.7125865430577495;0.5931550018855543;-0.08470634351357782;-0.07050347098221875;1.1999124778859245;9.999594243710893;0.7127034655599235;0.42447222932248857;0.4244706934431282;0.5938605346350679;0.06331864460424765;0.5972883732250508
63.087102;1.2014877375303432;0.7125859903820722;0.5931558987983229;-0.0847063435754671;-0.07050347164883032;1.199913301064883;9.9995866241544;0.7127040538830387;0.4244722612984757;0.42447095747579805;0.5938605229097464;0.0633187545073999;0.5972877054773729
63.097102;1.2014903293916674;0.7125854304335553;0.5931567910277359;-0.0847063436297856;-0.07050347229138275;1.1999141003480212;9.999579173370122;0.712704665463694;0.4244722677816457;0.42447122375176466;0.593860525650354;0.06331886861749088;0.5972870213219842
63.107102;1.201492973235869;0.7125848640451419;0.5931576809239787;-0.08470634367542353;-0.07050347290630724;1.1999148876850436;9.99957190595634;0.7127052970169705;0.424472248760715;0.4244714931070382;0.5938595397483349;0.06331898646190315;0.5972853273652462
63.117102;1.2014956682218012;0.7125842929925992;0.5931585707885955;-0.08470634371130077;-0.07050347349036154;1.1999156742673462;9.999564830374688;0.7127059452022729;0.42447220486420895;0.424471766742436;0.5938595615857897;0.06331910763264606;0.597284613490537
63.127102;1.201498413196535;0.7125837199914542;0.5931594630207742;-0.08470634373664851;-0.07050347404095504;1.1999164693658102;9.999557940742053;0.7127066063665283;0.4244721369025792;0.42447204610640743;0.5938595875868452;0.06331923176265536;0.5972838863429831
63.137102;1.201501207543656;0.7125831476997688;0.5931603599917364;-0.08470634375118238;-0.07050347455612169;1.1999172795259208;9.999551216662788;0.7127072760532148;0.42447204566747676;0.4244723326329038;0.5938596146233801;0.06331935846657562;0.5972831467387874
63.147102;1.2015050320244713;0.7125831458473881;0.5931612518216302;-0.08470652870398893;-0.0705035714197904;1.1999181082793435;9.999544636951496;0.7127079488821445;0.4244719320520943;0.42447262759738447;0.5938596398991852;0.06331948731274777;0.5972823954253366
