time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
63.157102;1.2015079246307112;0.7125825796377222;0.5931621617687948;-0.08470652869774091;-0.07050357185983447;1.1999189565078412;9.99953819526438;0.7127086191912498;0.4244717972124684;0.42447293188640345;0.5938596606562043;0.06331861785269861;0.5972815273628566
63.167102;1.2015108641657526;0.712581757273124;0.5931628605849011;-0.0847052194284931;-0.07050248253257639;1.1999208235703434;9.999531900417045;0.712709281456511;0.42447164267919685;0.4244732456669493;0.5938596742102628;0.06331874966228518;0.5972807562507537
63.177102;1.2015138471951567;0.7125812007748117;0.5931637800364526;-0.0847052194033844;-0.07050248289218912;1.199921709047789;9.999525764070539;0.712709930099508;0.4244714702838607;0.4244735684549651;0.5938596780331986;0.06331888236243595;0.5972799785312908
63.187102;1.201516869200176;0.7125806498150339;0.593164700047931;-0.08470521936944807;-0.07050248320962556;1.1999226141417048;9.99951979505255;0.7127105594830084;0.42447128189451366;0.4244738994024399;0.5938596694789533;0.06331901563191508;0.5972791968931391
63.197102;1.201519925444797;0.7125801040225103;0.593165617189947;-0.0847052193268677;-0.07050248348405008;1.1999235418302387;9.999514001695044;0.7127111641374778;0.42447107912293813;0.4244742374832127;0.5938596454714451;0.06331914922365957;0.5972784136002377
63.207102;1.2015230121455243;0.7125795618838208;0.5931665282567211;-0.08470521927563482;-0.07050248371516689;1.1999244962183233;9.999508389446051;0.7127117387309783;0.42447086311810855;0.42447458167572205;0.593859602660481;0.06331928297988529;0.5972776301425672
63.217102;1.2015261267468962;0.7125790206786701;0.5931674302403149;-0.08470521921562596;-0.07050248390318314;1.1999254818614902;9.99950295904902;0.7127122780785189;0.42447063447475925;0.4244749310167396;0.5938595380538304;0.06331941681501914;0.5972768473077715
63.227102;1.2015292668127766;0.7125784771927444;0.5931683203367406;-0.08470521914677992;-0.07050248404867167;1.1999265029417376;9.999497713788307;0.7127127774570752;0.42447039318795776;0.42447528451668876;0.5938594496929575;0.06331955064791553;0.5972760655666323
63.237102;1.2015324288686295;0.7125779277416867;0.5931691960026383;-0.08470521906939872;-0.07050248415244045;1.1999275623733712;9.99949266597;0.7127132328808353;0.42447013866153077;0.4244756410700375;0.5938593367878716;0.06331968432291298;0.5972752854652699
63.247102;1.2015356087594398;0.7125773673852549;0.5931700547149676;-0.08470521898426714;-0.0705024842154269;1.1999286614546822;9.999487833086777;0.7127136412846617;0.4244698698892583;0.42447599926373675;0.5938591992117815;0.06331981759076377;0.5972745079592864
63.257102;1.2015388030720493;0.7125767901122159;0.5931708935930853;-0.08470521889233565;-0.07050248423853633;1.1999298001242793;9.999483225993963;0.7127140007278702;0.4244695856474939;0.4244763572545335;0.593859037072087;0.06331995016926165;0.5972737347086394
63.267102;1.201542009745303;0.7125761899768038;0.5931717092670507;-0.08470521879439881;-0.07050248422256483;1.1999309774689528;9.999478838466722;0.7127143102285963;0.4244692845565441;0.4244767130493556;0.5938588508815831;0.0633200818007383;0.5972729680018583
63.277102;1.201545227034299;0.7125755617837758;0.5931724981058256;-0.08470521869099645;-0.07050248416837844;1.1999321921769563;9.999474645939463;0.7127145691933032;0.42446896532333445;0.4244770650906724;0.593858641703843;0.06332021224017312;0.5972722102014694
63.287102;1.2015484521615984;0.7125749009792022;0.5931732563058246;-0.08470521858225223;-0.07050248407715934;1.1999334428257793;9.999470611414603;0.7127147771639455;0.42446862716432754;0.42447741275377976;0.5938584106985471;0.06331934122263251;0.5972713573351884
63.297102;1.2015516810575535;0.7125742034053354;0.5931739795957286;-0.08470521846765502;-0.07050248395045886;1.1999347281174082;9.999466694521452;0.7127149341636028;0.4244682700107782;0.42447775636587526;0.593858158822738;0.0633194684720192;0.5972706233862572
63.307102;1.2015549088330553;0.7125732050537821;0.5931744462659646;-0.08470390909274149;-0.07050139406229389;1.1999360468736486;9.99946286032531;0.7127150412100529;0.42446789445505867;0.42447809667897596;0.5938578869423807;0.06331959373879625;0.5972699045760677
63.317102;1.2015581304190994;0.7125724254210001;0.5931750855099645;-0.08470390896283395;-0.07050139387021742;1.1999373973713339;9.999459081253367;0.7127151004191127;0.42446750144715123;0.42447843426381526;0.5938575956172315;0.06331971679948141;0.59726920316505
63.327102;1.2015613407293804;0.7125716037582646;0.5931756766491145;-0.08470390882357672;-0.07050139364854047;1.199938776559703;9.999455330861267;0.7127151145878104;0.4244670918005612;0.42447876927037603;0.593857285085283;0.06331983739683726;0.597268520887679
63.337102;1.201564533763259;0.7125707407796489;0.5931762173185693;-0.08470390867451412;-0.07050139339941291;1.1999401805243577;9.999451577978599;0.7127150869723577;0.4244666660511527;0.4244791015860377;0.593856956039174;0.06331995520639722;0.597267858701585
63.347102;1.2015677019408806;0.7125698374084793;0.5931767062840698;-0.08470390851561635;-0.07050139312494293;1.1999416058524042;9.999447789370299;0.7127150215071875;0.42446622477223406;0.4244794311146843;0.5938566102329513;0.0633200698841734;0.5972672166557484
63.357102;1.2015708367852738;0.7125688947863672;0.5931771430880914;-0.08470390834697092;-0.07050139282716555;1.1999430500533612;9.99944393840526;0.7127149228330569;0.42446576862415974;0.4244797577626076;0.593856250430651;0.06332018113744836;0.5972665938280969
63.367102;1.2015739302656792;0.7125679140868727;0.5931775280806024;-0.08470390816863961;-0.07050139250807888;1.1999445109239824;9.99944000900628;0.7127147960379193;0.42446529804512734;0.42448008122680475;0.5938558801269617;0.06332028875379254;0.5972659886866771
63.377102;1.2015769760476618;0.7125668962264535;0.5931778624071306;-0.0847039079808571;-0.07050139216977941;1.199945986020436;9.999435987936582;0.7127146463854374;0.42446481303952066;0.4244804010579111;0.5938555032853482;0.06332039258202038;0.5972653995234837
63.387102;1.2015799698102616;0.7125658421358978;0.593178147798924;-0.08470390778421338;-0.07050139181463444;1.1999474724258146;9.999431855977484;0.7127144790417865;0.42446431299380755;0.42448071693510164;0.5938551241933513;0.06332049250692744;0.5972648243620757
63.397102;1.2015829081493588;0.7125647529204904;0.5931783864740041;-0.08470390757949013;-0.0705013914452862;1.1999489665028669;9.99942759326671;0.7127142989482802;0.4244637966920561;0.42448102871394033;0.5938547471662488;0.06332058845821212;0.5972642605840258
63.407102;1.2015857874819809;0.7125636292126248;0.5931785808855875;-0.08470390736748727;-0.07050139106442516;1.1999504637512532;9.999423191389848;0.7127141106880094;0.42446326285806074;0.42448133610507294;0.5938543759837049;0.06332068044009817;0.597263704856122
63.417102;1.2015886046105606;0.7125624705157716;0.593178733327855;-0.0847039071491467;-0.07050139067453938;1.1999519589500711;9.999418656262018;0.7127139180393067;0.42446271072574665;0.4244816383272944;0.5938540134757314;0.06332076854799784;0.5972631533497206
63.427102;1.2015913583409963;0.7125612754816946;0.5931788460877975;-0.08470390692578493;-0.07050139027783578;1.1999534465025377;9.999414003904123;0.7127137236532457;0.4244621401574898;0.42448193409271945;0.593853661411161;0.06331985294445017;0.5972624961186365
63.437102;1.2015940500713724;0.7125600430103439;0.5931789219071271;-0.08470390669914536;-0.07050138987638757;1.199954920898529;9.99940925788474;0.7127135293307564;0.42446155154189774;0.42448222183669826;0.5938533205509;0.06331993378221429;0.5972619416411029
63.447102;1.2015966824386894;0.7125585123525595;0.5931787469698389;-0.08470259721784103;-0.07050029974464096;1.1999563773094615;9.99940444591307;0.7127133367422092;0.42446094558185193;0.4244824998741086;0.5938529906459166;0.06332001113659307;0.597261380957076
63.457102;1.2015992573240946;0.7125572052589081;0.593178758264377;-0.08470259699039535;-0.0705002993406945;1.1999578122185577;9.999399592395703;0.7127131481210215;0.4244603229362871;0.4244827663375281;0.5938526705086262;0.06332008501317254;0.5972608116031938
63.467102;1.201602755688258;0.7125564296694306;0.5931787304753353;-0.0847027817106652;-0.0705003953244606;1.1999592234546563;9.999394716931;0.7127129663979209;0.42445968413542357;0.42448301904593044;0.5938523585346568;0.06332015539057355;0.5972602314239257
63.477102;1.2016052148990195;0.7125550507865679;0.593178689613233;-0.08470278148884275;-0.0705003949279192;1.1999616093754035;9.999389845123988;0.7127127944645454;0.4244590298886151;0.4244832555111699;0.5938520535007122;0.06332022223423167;0.5972596383262303
63.487102;1.2016076140455736;0.7125536381112938;0.5931786269592435;-0.08470278127124366;-0.07050039453837574;1.1999629683381567;9.999385022485278;0.7127126339904032;0.4244583613295621;0.42448347315291796;0.5938517552463322;0.06332028547136513;0.5972590304647646
63.497102;1.201609951452749;0.7125521933480722;0.5931785442533696;-0.08470278105794384;-0.07050039415790894;1.1999642990163857;9.99938032264715;0.7127124848984401;0.42445768004097933;0.424483669522726;0.5938514650104451;0.06332034496134453;0.5972584068434845
63.507102;1.2016122254717907;0.7125507187766713;0.5931784418891438;-0.0847027808483164;-0.0705003937884874;1.1999656005341257;9.999375841191352;0.712712345864381;0.42445698790953956;0.42448384231790576;0.5938511852871928;0.0633204005225274;0.5972577673279895
63.517102;1.2016144343242166;0.7125492185369984;0.5931783190065288;-0.08470278064116235;-0.07050039343191558;1.1999668718455119;9.9993716707998;0.7127122150541756;0.42445628681404546;0.4244839893703526;0.593850919192427;0.06332045199217681;0.5972571121255319
63.527102;1.2016165761325879;0.7125476992238055;0.5931781740477406;-0.08470278043511677;-0.07050039308982134;1.1999681111960052;9.999367875737413;0.7127120907777125;0.42445557839368614;0.424484108812024;0.593850669773728;0.0633204992328883;0.5972564416015772
63.537102;1.2016186488312344;0.712546168940863;0.5931780058543404;-0.08470278022901447;-0.07050039276367964;1.1999693164454701;9.99936448422023;0.7127119721761604;0.42445486408248406;0.4244841992931032;0.5938504398289616;0.06332054212728133;0.5972557563787988
63.547102;1.2016206500276518;0.7125446359231623;0.5931778144262045;-0.08470278002190275;-0.07050039245486359;1.1999704857917184;9.999361497869991;0.7127118595063999;0.42445414526146863;0.4244842601130353;0.5938502320166551;0.06332058062246759;0.5972550574128364
63.557102;1.2016225772790525;0.7125431080494952;0.5931776004269335;-0.0847027798129876;-0.07050039216467634;1.1999716183391669;9.999358909546846;0.7127117539513025;0.42445342337145814;0.4244842913272137;0.5938500490338446;0.06332061473642668;0.5972543460793187
63.567102;1.2016244282336201;0.7125415931559448;0.5931773643072037;-0.08470277960156777;-0.07050039189429272;1.199972714487155;9.999356719024822;0.7127116574128407;0.4244527000184527;0.4244842938711917;0.5938498939886915;0.0633196445008457;0.5972535180435165
63.577102;1.2016262002816316;0.7125400992204086;0.5931771062267506;-0.08470277938668805;-0.07050039164458137;1.1999737762005347;9.999354937543057;0.7127115722159628;0.42445197710987737;0.4244842694541524;0.5938497703450086;0.06331966994675889;0.5972527869118239
63.587102;1.2016278904421063;0.7125386339346858;0.5931768266868312;-0.08470277916687198;-0.07050039141604605;1.1999748072488263;9.9993535805618;0.7127115007088751;0.42445125679391293;0.42448422015498644;0.5938496809582186;0.06331969114304459;0.5972520479869445
63.597102;1.201629496120215;0.7125369434103008;0.593176310189439;-0.08470146968597358;-0.07049930148116483;1.1999758128479365;9.999352658269148;0.7127114451102949;0.4244505411551681;0.4244841479955127;0.5938496272851904;0.06331970821871168;0.5972513024443638
63.607102;1.2016310163850952;0.7125355545706957;0.5931759929613979;-0.08470146945153656;-0.07049930129573144;1.1999767983533427;9.999352174597878;0.7127114073721545;0.42444983215363435;0.4244840544491866;0.5938496098268273;0.0633197213470639;0.597250551359781
63.617102;1.2016324527131186;0.71253421168406;0.593175660962756;-0.08470146920854356;-0.07049930113166533;1.1999777677379384;9.999352132477725;0.7127113888767767;0.4244491318803914;0.42448394001059975;0.593849628944542;0.06331973071250693;0.5972497953528719
63.627102;1.2016338087141363;0.7125329193470511;0.593175317549798;-0.08470146895734726;-0.07049930098809924;1.199978722752738;9.9993525366144;0.7127113903626734;0.42444844264371806;0.42448380436472893;0.5938496848688549;0.0633197365015926;0.5972490342007618
63.637102;1.201635089227334;0.7125316822079255;0.5931749667108944;-0.08470146869909048;-0.07049930086361898;1.1999796636096935;9.999353394768672;0.7127114121632055;0.42444776687510943;0.42448364688962503;0.5938497772200088;0.06331973891148947;0.5972482669224711
63.647102;1.201636299113938;0.7125305049759724;0.5931746131689741;-0.08470146843531275;-0.07049930075659958;1.1999805905423118;9.999354719548645;0.7127114543428563;0.42444710709286476;0.4244834667772234;0.5938499047604273;0.06331973814752369;0.5972474923084758
63.657102;1.2016374418314102;0.7125293920851313;0.5931742623706021;-0.08470146816754065;-0.07049930066567434;1.1999815044079878;9.999356526899724;0.7127115163845776;0.42444646580749795;0.42448326295633776;0.5938500655086247;0.06331973443158904;0.5972467094589204
63.667102;1.2016385181535034;0.7125283476696695;0.5931739201252871;-0.08470146789713147;-0.07049930059012754;1.1999824064835924;9.999358831865116;0.7127115969323136;0.42444584522421586;0.42448303427105283;0.5938502570732895;0.06331972802048204;0.5972459179341026
63.677102;1.201639525784305;0.7125273758927687;0.5931735919158373;-0.08470146762539632;-0.07049930052989362;1.1999832982211036;9.99936164640536;0.7127116943163466;0.42444524691790336;0.42448277968424664;0.5938504769434729;0.0633197192174767;0.5972451174878932
63.687102;1.2016404605106923;0.7125264809061336;0.5931732825322681;-0.08470146735383283;-0.07049930048509026;1.1999841804108977;9.999364979537686;0.7127118074721571;0.4244446718339374;0.42448249827970735;0.593850722581412;0.06331970838790357;0.5972443075139771
63.697102;1.20164131800024;0.7125256662444418;0.5931729963446426;-0.08470146708424482;-0.07049930045552051;1.1999850521305462;9.999368834322388;0.7127119362314549;0.424444120516188;0.42448218927654346;0.5938509913123525;0.06331969596172836;0.5972434866726447
63.707102;1.201642094204607;0.7125249342864556;0.5931727376649448;-0.08470146681859832;-0.07049930044064434;1.1999859107235893;9.999373201461571;0.7127120807138859;0.4244435931640869;0.424481852146047;0.5938512801230963;0.06331968241078476;0.5972426535463857
63.717102;1.2016427845526765;0.7125242862627825;0.5931725105731567;-0.08470146655873008;-0.07049930043987768;1.1999867529821617;9.999378055597266;0.7127122408058485;0.4244430896750102;0.42448148667959473;0.5938515858540797;0.0633186682152029;0.5972417017351248
63.727102;1.2016433838900045;0.7125237225575523;0.5931723185345651;-0.08470146630611296;-0.07049930045264298;1.1999875766472377;9.999383357076777;0.712712416290492;0.4244426099815343;0.42448109285860314;0.5938519056956245;0.06331865381236264;0.5972408438510637
63.737102;1.2016438872252964;0.7125229821683727;0.5931719475089561;-0.08470015680727674;-0.07049821075043981;1.1999883807401364;9.999389059495087;0.7127126069236358;0.42444215451076156;0.4244806705650715;0.5938522371327557;0.06331863955133506;0.5972399745496513
63.747102;1.201644290190924;0.7125225851946979;0.5931718339385603;-0.0847001565715568;-0.07049821078828496;1.1999891646500374;9.999395120224612;0.712712812346159;0.42444172438563754;0.4244802193920088;0.5938515774990851;0.06331862569451227;0.5972380997579971
63.757102;1.201644589172648;0.7125222693062336;0.593171763122323;-0.08470015634452885;-0.0704982108379138;1.1999899278251487;9.999401506085073;0.7127130319934485;0.4244413211216338;0.4244797386894323;0.5938519239917692;0.06331861244219082;0.5972372085764898
63.767102;1.2016447811000477;0.7125220328469968;0.5931717368179518;-0.08470015612599742;-0.07049821089902289;1.1999906701969603;9.999408192017386;0.7127132645944557;0.42444094600688764;0.42447922780969555;0.5938522738971748;0.06331859995119792;0.5972363077367394
63.777102;1.201644862797138;0.7125218745756603;0.5931717563187232;-0.08470015591574645;-0.07049821097132696;1.1999913923163164;9.999415161666127;0.7127135077908111;0.42444059961552694;0.4244786864298685;0.5938526244831752;0.06331858835944339;0.5972353991360886
63.787102;1.201644830969839;0.7125217937545945;0.5931718226209669;-0.08470015571354102;-0.07049821105457199;1.1999920956821288;9.999422414158927;0.7127137586333316;0.42444028164473385;0.4244781147089782;0.5938529730606483;0.06331857780725983;0.597234485085198
63.797102;1.2016456638576591;0.7125223578254788;0.5931719250910126;-0.08470034046228761;-0.07049830753355515;1.1999937829539413;9.999429967513704;0.7127140144595556;0.4244399909582778;0.42447751324621047;0.5938533173575898;0.06331856843431324;0.5972335678920022
63.807102;1.201645398389015;0.7125224306201106;0.5931720873481101;-0.08470034027461558;-0.07049830763833237;1.199994457002352;9.999437851728304;0.7127142733651151;0.42443972558084575;0.4244768829967571;0.5938536552853901;0.06331856037447745;0.5972326495112957
63.817102;1.2016450137444457;0.7125225805897347;0.5931722985447984;-0.08470034009298104;-0.0704983077536728;1.1999951196748795;9.999446100954524;0.7127145342368644;0.4244394825723845;0.4244762252364603;0.5938539840584962;0.06331855378125494;0.5972317316201051
63.827102;1.2016445076948017;0.7125228094618112;0.5931725590280703;-0.08470033991645369;-0.07049830787921738;1.19999577160267;9.999454751563416;0.7127147967128972;0.42443925815782996;0.424475541623671;0.5938542997424079;0.0633185488562967;0.5972308161108251
63.837102;1.20164387735641;0.7125231197436966;0.5931728688276448;-0.08470033974414863;-0.07049830801436403;1.1999964126718112;9.999463838382292;0.7127150608600579;0.4244390483935555;0.4244748342997927;0.5938545976101285;0.06331854582650392;0.5972299052327984
63.847102;1.201643118713101;0.7125235136682927;0.5931732281146846;-0.08470033957533198;-0.07049830815835512;1.1999970421692367;9.999473388768152;0.7127153265909467;0.42443884987157254;0.42447410583636114;0.5938548727365944;0.0633185448777596;0.5972290011380513
63.857102;1.201642226295005;0.7125239926221074;0.5931736375968589;-0.08470033940941332;-0.07049830831044243;1.1999976590056018;9.999483423407463;0.7127155936597087;0.42443865979765044;0.42447335893137317;0.593855120337662;0.06331854611856508;0.5972281052869419
63.867102;1.20164119461506;0.712524557503898;0.5931740981384768;-0.08470033924575004;-0.07049830846990726;1.1999982625211987;9.9994939621104;0.71271586218817;0.42443847566229564;0.4244725960176411;0.5938553358661005;0.06331754961491341;0.5972271121476104
63.877102;1.201640020236976;0.7125252090669562;0.5931746100248377;-0.08470033908341351;-0.0704983086359699;1.1999988525241794;9.9995050218746;0.7127161327756154;0.4244382950216495;0.42447181896277675;0.5938555152455621;0.06331755544977352;0.5972262336622636
63.887102;1.2016387024376007;0.7125259477270107;0.5931751724952613;-0.08470033892117645;-0.07049830880775947;1.1999994280554327;9.999516605996462;0.7127164060555694;0.42443811533389253;0.424471029091876;0.5938556553545921;0.06331756374581594;0.5972253641758489
63.897102;1.2016372429451945;0.7125265127487824;0.5931755667119786;-0.08469902950221697;-0.07049721925642814;1.1999999870170024;9.99952870200527;0.7127166825547048;0.42443793385213346;0.42447022773153487;0.5938557542745609;0.06331757463388538;0.5972245047802075
63.907102;1.2016356457120694;0.7125274252645066;0.5931762237943269;-0.08469902933661347;-0.07049721943653203;1.2000005280619985;9.999541293911781;0.7127169632789727;0.424437747844129;0.4244694167505775;0.5938558110728541;0.06331758817585209;0.5972236568746587
63.917102;1.2016339162314464;0.7125284249652991;0.5931769235501294;-0.08469902916805053;-0.07049721961882027;1.200001052463726;9.999554371164711;0.7127172502724021;0.42443755495231866;0.4244685984198761;0.5938558256056328;0.06331760429149462;0.5972228222621692
63.927102;1.201632060575851;0.7125295122381453;0.5931776623773339;-0.08469902899587697;-0.07049721980159587;1.200001562907517;9.999567923295862;0.712717546406021;0.4244373532314455;0.42446777490824095;0.5938557986660704;0.06331762275841672;0.5972220038164548
63.937102;1.2016300847553063;0.7125306869029556;0.59317843687612;-0.08469902881928845;-0.07049721998287498;1.200002060777976;9.999581930902208;0.7127178547634723;0.4244371408688994;0.4244669481403842;0.5938557321404527;0.06331764327802697;0.5972212053612482
63.947102;1.2016279943270718;0.712531948250168;0.5931792446686666;-0.08469902863717851;-0.07049722016062115;1.2000025455150203;9.999596365206987;0.7127181783760497;0.4244369160146137;0.42446611990289046;0.5938556289272915;0.0633176655292725;0.5972204307429129
63.957102;1.2016257946622937;0.71253329523491;0.59318008454176;-0.08469902844837003;-0.07049722033283091;1.2000030156058918;9.999611191449823;0.7127185203161761;0.42443667693273174;0.4244652915716183;0.5938554927175068;0.06331768916493163;0.5972196832962993
63.967102;1.2016234922064537;0.7125347264780856;0.5931809560052973;-0.08469902825193917;-0.0704972204973992;1.2000034695715638;9.99962636798329;0.7127188836020062;0.42443642229773937;0.4244644637613082;0.5938553276421267;0.06331771377890742;0.597218966088166
63.977102;1.2016210959540334;0.712536240276169;0.5931818588461168;-0.08469902804722516;-0.07049722065221148;1.2000039068999702;9.999641845276596;0.7127192706304423;0.42443615139139207;0.42446363664107556;0.5938551378941238;0.06331773889872686;0.5972182824462828
63.987102;1.2016186173302184;0.7125378346988763;0.5931827930318305;-0.08469902783369884;-0.0704972207954552;1.2000043280399852;9.999657574741253;0.7127196824053583;0.42443586402935696;0.4244628105412737;0.5938549277515492;0.0633177640355359;0.5972176362040724
63.997102;1.2016160683520372;0.7125395076726134;0.5931837588442945;-0.08469902761089575;-0.07049722092571147;1.200004733184322;9.999673522204642;0.7127201181189547;0.4244355602622502;0.4244619862522732;0.5938547020782221;0.06331778874685826;0.5972170314954631
64.007102;1.2016134604124598;0.7125412568684316;0.5931847564689045;-0.08469902737839746;-0.07049722104183935;1.2000051216270642;9.999689668303375;0.7127205754306992;0.4244352402042446;0.42446116519554355;0.5938544665295202;0.06331781262224216;0.5972164722187778
64.017102;1.2016108043601539;0.7125430795025411;0.5931857853344032;-0.08469902713578936;-0.07049722114299217;1.2000054925695813;9.99970599998853;0.7127210511560913;0.42443490425513664;0.4244603493891224;0.5938542269321274;0.06331683523606538;0.597215855592947
64.027102;1.2016081106838497;0.7125449723327831;0.5931868440747791;-0.08469902688256871;-0.07049722122868243;1.200005846266927;9.999722510155687;0.7127215417669228;0.424434553452329;0.42445954098542954;0.5938539883851092;0.06331685617382027;0.597215396240748
64.037102;1.201605389451051;0.7125469317933701;0.5931879308720152;-0.08469902661816452;-0.07049722129863391;1.2000061841716196;9.999739201875416;0.7127220437817189;0.4244341894762443;0.42445874194602684;0.5938537549571437;0.06331687508068932;0.5972149903727125
64.047102;1.2016026503651618;0.7125486933570624;0.5931888268302813;-0.0846977170865226;-0.07049613162464458;1.2000065084015468;9.999756088961222;0.7127225545025355;0.4244338143126777;0.42445795426550464;0.5938535300318275;0.06331689166211735;0.5972146399340381
64.057102;1.2015999027705668;0.7125507737229694;0.5931899639621981;-0.08469771679838312;-0.07049613166184918;1.200006821959794;9.999773193197033;0.7127230723868317;0.42443342980054233;0.4244571802529907;0.5938533164511711;0.06331690566732665;0.5972143467251022
64.067102;1.2015971552977653;0.7125529066125877;0.5931911236428555;-0.08469771649789984;-0.0704961316816159;1.2000071294223242;9.99979053814499;0.7127235962658908;0.4244330371225349;0.4244564224389022;0.5938531163119455;0.06331691686861962;0.5972141121065189
64.077102;1.2015944154294866;0.7125550857807326;0.5931923042830467;-0.08469771618485243;-0.07049613168319516;1.200007436558366;9.999808142734716;0.7127241245416343;0.424432636537666;0.4244556833772618;0.5938529311572402;0.06331692504526608;0.5972139364077733
64.087102;1.201591688948465;0.7125573050956353;0.5931935044551786;-0.08469771585907801;-0.07049613166596161;1.200007748568403;9.99982601617205;0.7127246555131692;0.4244322276499921;0.4244549657618282;0.593852762492209;0.0633169299941113;0.5972138187034698
64.097102;1.2015889794213064;0.7125595583209384;0.5931947229495714;-0.08469771552035878;-0.07049613162941162;1.2000080680569996;9.999844150698193;0.7127251883040008;0.42443180986441525;0.424454272693084;0.5938526119701807;0.0633169315519472;0.5972137572074456
64.107102;1.2015862884703328;0.7125618386994567;0.593195958427358;-0.08469771516837532;-0.07049613157321533;1.2000083943632964;9.99986251665042;0.7127257234531635;0.4244313825874749;0.4244536076224617;0.5938524811102875;0.06331692960071754;0.5972137500759566
64.117102;1.2015836170163063;0.7125641390031306;0.5931972092461726;-0.08469771480279674;-0.07049613149735391;1.2000087248322024;9.999881066916094;0.7127262626279266;0.424430945319959;0.42445297407735133;0.5938523708152497;0.0633169240182887;0.5972137959755451
64.127102;1.2015809665257158;0.7125664514626743;0.5931984740291107;-0.08469771442336707;-0.07049613140213322;1.200009056796666;9.999899744462644;0.712726807937885;0.4244304978507524;0.42445237551667025;0.5938522810497532;0.06331691459611077;0.5972138941892958
64.137102;1.2015783387103611;0.7125687678660967;0.5931997519825127;-0.08469771402992261;-0.07049613128797765;1.2000103889037597;9.999918484680052;0.712727361910439;0.42443004036078874;0.42445181514152963;0.5938522110965674;0.0633169010248374;0.5972140445808983
64.147102;1.2015767147951657;0.7125716481548839;0.5932010309755942;-0.08469789856340841;-0.07049622753998942;1.2000107212646758;9.99993721819282;0.7127279276556177;0.42442957323679725;0.42445129554275457;0.5938521604481805;0.06331688297256538;0.5972142473392172
64.157102;1.2015741321156406;0.7125739491129581;0.5932023329694384;-0.08469789814135535;-0.07049622738917381;1.2000110544934404;9.99995587805742;0.7127285083828742;0.4244290967467256;0.4244508184712168;0.5938521294372112;0.0633168601562649;0.5972145026348767
64.167102;1.2015715701134881;0.7125762318915602;0.5932036453603361;-0.08469789770457245;-0.07049622722079611;1.2000113890755237;9.999974404777142;0.7127291069908571;0.42442861099248863;0.424450384931543;0.5938521190245315;0.06331583234853697;0.59721470476321
64.177102;1.2015690288382344;0.7125784899999672;0.5932049669122225;-0.08469789725268878;-0.07049622703573272;1.2000117259799343;9.99999274547245;0.7127297261579593;0.42442811617837245;0.42444999548078266;0.5938521303769146;0.06331579938530107;0.5972150665498883
64.187102;1.201566509549096;0.7125807170833702;0.5932062960289942;-0.08469789678534605;-0.07049622683516976;1.200012066809816;10.00001084756287;0.7127303681856544;0.42442761280092295;0.4244496502554428;0.5938521644828546;0.06331576119151791;0.5972154831969301
64.197102;1.201564013556526;0.7125829070183253;0.5932076305858832;-0.08469789630252998;-0.070496226620485;1.2000124126420797;10.000028650407236;0.7127310342990753;0.42442710175999715;0.42444934849915783;0.5938522216987996;0.06331571776374424;0.5972159556859271
64.207102;1.2015615416141692;0.7125847934796514;0.5932087514169191;-0.08469658654820753;-0.07049513666542545;1.2000127631859951;10.00004608122959;0.7127317241218435;0.42442658456538923;0.4244490881355013;0.5938523017105473;0.0633156691199609;0.5972164843489638
64.217102;1.201559093741308;0.7125868922893412;0.5932100904160017;-0.0846965860369793;-0.07049513642776381;1.2000131171761315;10.000063059155702;0.7127324358559686;0.4244260633830983;0.4244488659356924;0.5938524039294463;0.06331561525734691;0.5972170688713131
64.227102;1.201556668670681;0.7125889372337798;0.5932114286140141;-0.08469658551378656;-0.07049513618183968;1.2000134730842031;10.0000795098067;0.7127331669731973;0.4244255407277768;0.42444867809145786;0.5938525278458371;0.06331555615294064;0.5972177085423932
64.237102;1.2015542635451737;0.7125909225952595;0.5932127634649259;-0.08469658498037462;-0.07049513593004633;1.2000138294934584;10.000095380820296;0.7127339150785297;0.42442501904869073;0.42444852083754187;0.5938526731742239;0.06331549182302763;0.5972184025332058
64.247102;1.2015518748613443;0.7125928427303309;0.5932140918263921;-0.08469658443878292;-0.07049513567476;1.200014185460224;10.000110640361434;0.7127346783664708;0.4244245005901734;0.42444839105196874;0.5938528396118306;0.06331542237142716;0.597219150035632
64.257102;1.2015494997848453;0.7125946924407541;0.5932154098749111;-0.08469658389146319;-0.07049513541807348;1.2000145410607757;10.000125264823765;0.7127354552221558;0.4244239875337524;0.4244482865595823;0.5938530263839289;0.06331534800010608;0.5972199500836108
64.267102;1.2015471364546895;0.7125964673592814;0.5932167130658123;-0.08469658334094483;-0.07049513516161296;1.200014897606179;10.000139234897473;0.7127362435052428;0.4244234819674577;0.4244482060012621;0.5938532322440432;0.06331526904104143;0.597220801253344
64.277102;1.2015447834828117;0.7125981640575847;0.5932179965399543;-0.08469658278946662;-0.0704951349065246;1.2000152566795674;10.000152540693616;0.712737040578169;0.4244229856397417;0.42444814865098895;0.5938534559093542;0.06331518597245517;0.5972217015864335
64.287102;1.2015424394017966;0.7125997799612005;0.5932192557345288;-0.08469658223898868;-0.07049513465347615;1.2000156190314757;10.000165186712067;0.7127378441943699;0.4244224999567092;0.424448114358172;0.5938536962762342;0.06331509934361965;0.5972226485471585
64.297102;1.2015401024162142;0.712601313215007;0.5932204868426276;-0.08469658169123817;-0.070495134402611;1.2000159851586953;10.000177192470915;0.712738653074857;0.4244220262021705;0.4244481034395897;0.5938539525841526;0.06331500966419658;0.5972236387865388
64.307102;1.2015377704433343;0.7126027624014847;0.5932216867309211;-0.08469658114762771;-0.07049513415370637;1.2000163564626782;10.000188591583882;0.7127394665004184;0.42442156562087024;0.42444811638656743;0.5938542248967018;0.06331491736236196;0.5972246679522456
64.317102;1.2015354412249626;0.7126041262910405;0.5932228525408267;-0.08469658060941429;-0.07049513390645476;1.2000167349633355;10.000199429919817;0.7127402835952567;0.42442111923029646;0.4244481534759656;0.5938545141236102;0.06331482282846551;0.5972257307779932
64.327102;1.201533112754526;0.7126054039306174;0.5932239817054835;-0.08469658007800598;-0.07049513366049509;1.200017121863442;10.000209759544466;0.7127411029688931;0.4244206874312877;0.4244482146354677;0.5938548214490601;0.06331372646264576;0.5972267154423362
64.337102;1.201530783940344;0.7126065947626747;0.5932250721108586;-0.08469657955497131;-0.07049513341539286;1.2000175168259655;10.000219632643459;0.7127419226503569;0.4244202698018297;0.42444829973766757;0.5938551480391753;0.06331362863181843;0.5972278281594058
64.347102;1.2015284547202112;0.7126076982474063;0.5932261219351482;-0.08469657904184463;-0.07049513317090522;1.200017918881633;10.00022909773675;0.7127427401082701;0.42441986541832794;0.4244484088483894;0.5938554948420645;0.06331352958404296;0.5972289578448841
64.357102;1.201526125671006;0.7126087132064127;0.5932271294251373;-0.0846965785400154;-0.07049513292719614;1.2000183278312757;10.000238194231217;0.7127435521137132;0.4244194734208984;0.42444854197777176;0.5938558621890007;0.06331342947120007;0.5972301005562048
64.367102;1.2015237977298403;0.7126093767883688;0.5932278760229172;-0.0846952687939354;-0.07049404295675765;1.200018744772602;10.000246947877605;0.7127443544607642;0.42441909337316963;0.4244486988601812;0.5938562497412414;0.06331332847081372;0.5972312533314453
64.377102;1.2015214719090637;0.7126102073052126;0.5932287944714278;-0.0846952683176012;-0.070494042715681;1.2000191717167203;10.000255371237184;0.7127451422446894;0.42441872521326846;0.424448879255799;0.5938566570622114;0.06331322685360309;0.5972324135112389
64.387102;1.2015191490848867;0.7126109416207257;0.5932296674770727;-0.0846952678544301;-0.07049404247618953;1.2000196110042607;10.000263466176735;0.7127459106861196;0.42441836877435846;0.4244490831276131;0.5938570844474624;0.06331312493162415;0.5972335782352769
64.397102;1.20151683044188;0.7126115789765914;0.5932304954492187;-0.08469526740387023;-0.07049404223827291;1.2000200646733286;10.000271224224962;0.7127466554796843;0.42441802334370365;0.4244493102800258;0.593857533076016;0.06331302294073717;0.5972347445997255
64.407102;1.2015145179342386;0.7126121205870026;0.5932312796355809;-0.08469526696486347;-0.07049404200180431;1.2000205337911216;10.000278628885596;0.7127473725944202;0.4244176878342239;0.42444956009575924;0.5938580042410896;0.06331292096917536;0.5972359100931701
64.417102;1.2015122137330874;0.7126125690548981;0.5932320222865619;-0.08469526653621347;-0.07049404176663723;1.2000210184374487;10.00028566369388;0.7127480581689758;0.4244173613504494;0.42444983159792454;0.5938584987274074;0.06331281900347913;0.5972370725085164
64.427102;1.2015099192966698;0.7126129277760259;0.5932327262531811;-0.08469526611692936;-0.0704940415327792;1.2000215183165277;10.00029231796559;0.712748708377055;0.4244170434128443;0.42445012339121574;0.593859016786991;0.06331271701750632;0.5972382295102832
64.437102;1.201507635679855;0.712613200589147;0.5932333941079591;-0.08469526570635819;-0.07049404130035661;1.2000220329705773;10.000298585540925;0.712749319148808;0.42441673365135235;0.4244504335369908;0.5938585582227766;0.06331261499025956;0.5972383843180005
64.447102;1.201505365165286;0.712613391440348;0.5932340279283438;-0.08469526530415473;-0.07049404106943258;1.2000225612509376;10.000304464825188;0.7127498860389146;0.42441643155371095;0.4244507596901032;0.5938591224638132;0.0633125128833604;0.5972395236215973
64.457102;1.201503111890372;0.7126135041451235;0.5932346297011529;-0.08469526491016524;-0.07049404083999586;1.2000231007203201;10.00030996340469;0.7127504043067159;0.42441613673509865;0.4244510994278163;0.5938597087255157;0.06331241067466119;0.5972406517665472
64.467102;1.2015008806160523;0.7126135424220859;0.5932352010709138;-0.0846952645242345;-0.07049404061202194;1.2000236476689468;10.00031509610615;0.7127508692962958;0.42441584933831406;0.4244514505625461;0.5938603162163213;0.06331230842105164;0.597241768382599
64.477102;1.2014986759568869;0.7126135101140437;0.5932357424807696;-0.0846952641459482;-0.07049404038536952;1.200024197591848;10.000319873864768;0.7127512770548425;0.42441556988408646;0.42445181122922354;0.5938609441412193;0.06331220628345408;0.5972428738020746
64.487102;1.2014965030895632;0.7126134116485001;0.5932362529173887;-0.08469526377449389;-0.07049404015961265;1.200024745370735;10.00032430046882;0.7127516249529157;0.4244152987739853;0.4244521796365379;0.5938615912422962;0.0633111045109142;0.5972438624662649
64.497102;1.2014943686248223;0.7126132523874401;0.5932367303695552;-0.08469526340880304;-0.07049403993401557;1.2000262849853827;10.000328382406737;0.7127519119662594;0.4244150360892813;0.4244525537697783;0.5938622554066916;0.06331100338548097;0.5972449464226868
64.507102;1.2014932612283302;0.712613606160166;0.5932371606649152;-0.0846954479866293;-0.07049413609221918;1.200026809350709;10.00033213564588;0.7127521384306519;0.42441478164696217;0.4244529314293409;0.5938629339096402;0.06331090316176191;0.5972460191951029
64.517102;1.2014912273252267;0.7126133425123641;0.5932375633402613;-0.08469544762893033;-0.07049413586465739;1.2000273105853052;10.000335579451368;0.7127523057865895;0.42441453501426046;0.42445331062165753;0.5938636238198481;0.06331080405485962;0.5972470797382983
64.527102;1.2014892545679503;0.7126127731690785;0.5932377064124215;-0.08469413801531447;-0.07049304590759668;1.2000277805271347;10.000338724896723;0.7127524163385186;0.42441429553989385;0.42445368990645616;0.5938643220056461;0.06331070624280431;0.5972481264636619
64.537102;1.2014873486751654;0.7126124233456083;0.593238020629043;-0.08469413765981768;-0.07049304567676565;1.200028211138789;10.000341573849854;0.7127524726178589;0.4244140626660199;0.4244540683701515;0.593865024915318;0.06331060984034734;0.5972491572995986
64.547102;1.2014855140688938;0.712612036626432;0.5932382866184043;-0.08469413730350096;-0.0704930454439572;1.2000285943503424;10.000344130501869;0.7127524770020014;0.4244138364787749;0.4244544454262695;0.5938657287085038;0.06331051488277017;0.5972501695903648
64.557102;1.2014837539446395;0.7126116176547443;0.5932385023988747;-0.08469413694563942;-0.07049304520869447;1.2000289211476247;10.000346409294004;0.7127524322190815;0.4244136179718096;0.42445482069823404;0.5938664299644681;0.06331042132923008;0.5972511602589561
64.567102;1.2014820711405192;0.7126111713442356;0.5932386662962931;-0.0846941365857357;-0.07049304497046986;1.2000291806390098;10.000348431704763;0.712752342123598;0.4244134088049009;0.42445519392910813;0.5938671262470446;0.06331032905633056;0.5972521263765473
64.577102;1.2014804691305256;0.712610702744211;0.5932387769308578;-0.08469413622340617;-0.0704930447290468;1.2000293603918881;10.00035021856744;0.7127522118159104;0.4244132108296737;0.4244555647993837;0.5938678159527051;0.0633102378725822;0.597253065486433
64.587102;1.201478952337548;0.7126102168782573;0.5932388331549651;-0.08469413585853522;-0.07049304448469892;1.2000294477449662;10.000351782196923;0.7127520469890697;0.42441302549569554;0.42445593267670023;0.5938684980258446;0.06331014756765127;0.5972539755594594
64.597102;1.2014775257233439;0.7126097188738876;0.5932388340242553;-0.08469413549144064;-0.07049304423811988;1.2000294309909014;10.000353121613895;0.712751853296518;0.42441285325131045;0.4244562965136932;0.593869172050726;0.06331005793415619;0.5972548548993785
64.607102;1.201476194284469;0.7126092140695299;0.5932387787571768;-0.0846941351228063;-0.07049304399014432;1.2000293003365559;10.00035422440903;0.7127516362086186;0.4244126933981023;0.4244566549663739;0.59386983829496;0.06330996874992957;0.5972557020662264
64.617102;1.2014749630944972;0.7126087074876486;0.5932386666147059;-0.08469413475341449;-0.07049304374161343;1.2000290481005615;10.00035507303867;0.7127514007125155;0.4244125446590582;0.4244570065551391;0.5938704974342988;0.06330987978338347;0.597256515783468
64.627102;1.2014738376573957;0.7126082032705509;0.5932384968310599;-0.08469413438382443;-0.07049304349340568;1.2000286677251268;10.00035565218572;0.7127511506599966;0.4244124059021451;0.4244573496984932;0.5938711503103997;0.06330979082723606;0.5972572946729936
64.637102;1.201472823709257;0.7126077047324428;0.5932382685785094;-0.08469413401433248;-0.07049304324645736;1.2000281530489283;10.000355953186812;0.7127508887110704;0.4244122763621842;0.4244576826390627;0.5938717977195968;0.06330970169223946;0.5972580370013573
64.647102;1.2014719261619173;0.7126072146067635;0.59323798094142;-0.08469413364535874;-0.0704930430017644;1.2000274991970545;10.000355972751402;0.7127506170623568;0.4244121556086845;0.4244580035713668;0.5938724401071486;0.06330861214394738;0.5972586349482685
64.657102;1.201471148034148;0.7126067349262989;0.5932376330590552;-0.08469413327785703;-0.07049304276045099;1.2000267038748171;10.000355710784799;0.7127503380990272;0.42441204371676383;0.4244583110463412;0.5938730775911383;0.0633085218510238;0.5972592992306134
64.667102;1.2014704904280478;0.7126062666408365;0.593237224577035;-0.0846941329133205;-0.07049304252376293;1.2000257675356358;10.000355170146257;0.7127500545956046;0.4244119413453889;0.4244586041951625;0.5938737103312276;0.0633084304010752;0.5972599234758382
64.677102;1.201469953623027;0.7126058095910948;0.5932367561542096;-0.0846941325534942;-0.0704930422929049;1.2000246930344307;10.000354356348204;0.7127497695763576;0.42441184939413007;0.4244588825738565;0.5938743386131814;0.06330833737806378;0.5972605080490795
64.687102;1.201469538288057;0.7126053630230645;0.5932362293815835;-0.0846941322001726;-0.07049304206895907;1.2000234852271945;10.000353277687045;0.7127494858012503;0.42441176876130327;0.4244591459251091;0.5938749625483616;0.06330824244651702;0.5972610536634673
64.697102;1.201469245685077;0.71260466553089;0.5932354290934144;-0.08469282259730214;-0.07049195212495314;1.2000221503039215;10.00035194169108;0.7127492050590148;0.4244117004657775;0.42445939407195316;0.5938755818272731;0.06330814537971848;0.5972615612655306
64.707102;1.201469076889828;0.712604237991245;0.5932347906111215;-0.08469282226191502;-0.07049195191742677;1.200020695223799;10.000350345351446;0.7127489279792353;0.4244116454345182;0.42445962694629286;0.5938761957416955;0.06330804603371887;0.5972620322049303
64.717102;1.2014690319294163;0.7126038198259009;0.5932340985246809;-0.08469282193731653;-0.07049195171873225;1.200019127708244;10.000348471621558;0.7127486545595908;0.4244116038207762;0.42445984459601305;0.593876803470066;0.06330794432703378;0.5972624680565528
64.727102;1.2014691093196375;0.7126034111116533;0.593233355159951;-0.08469282162418741;-0.070491951529006;1.2000174567210649;10.000346300004104;0.7127483845549779;0.42441157454846706;0.4244600470976845;0.5938774043950537;0.06330784025303077;0.5972628701227417
64.737102;1.2014693058042734;0.7126030113155547;0.5932325639073447;-0.08469282132296915;-0.07049195134851984;1.2000156924845287;10.000343820803705;0.7127481172950206;0.42441155540489717;0.42446023464075183;0.5938779981582718;0.06330773389364008;0.5972632392434207
64.747102;1.2014696160018359;0.7126026191800988;0.5932317289639296;-0.08469282103404527;-0.07049195117756096;1.200013845879186;10.000341040355345;0.7127478516586214;0.42441154357824357;0.4244604078008831;0.5938785846169968;0.0633076254172583;0.5972635758246657
64.757102;1.2014700324370977;0.7126022329223745;0.5932308551519493;-0.08469282075762037;-0.07049195101613608;1.2000119280899513;10.000337974671737;0.7127475868242463;0.4244115363324083;0.4244605676222258;0.5938791640553492;0.06330751508069248;0.5972638799932356
64.767102;1.2014705467676277;0.7126018503060247;0.5932299479817034;-0.08469282049338155;-0.07049195086388374;1.200009950299986;10.000334643515087;0.7127473228280785;0.4244115314968405;0.42446071550270553;0.5938797374560734;0.06330740323258961;0.5972641520074814
64.777102;1.201471151620764;0.7126014689358146;0.5932290134900315;-0.08469282024044478;-0.070491950720087;1.200007923489463;10.000331074596065;0.7127470597173383;0.42441152778062935;0.42446085306627507;0.5938803060967475;0.06330729027857736;0.5972643923342966
64.787102;1.2014718410759258;0.7126010868987417;0.5932280577770759;-0.08469281999760017;-0.07049195058371353;1.2000058593918204;10.00032730792375;0.7127467964510182;0.42441152478533994;0.4244609819033151;0.5938808707107551;0.06330717659307823;0.5972646013586789
64.797102;1.201472609357054;0.7126007032139756;0.5932270863210716;-0.08469281976344556;-0.07049195045363765;1.2000037715954799;10.000323391842382;0.7127465310308623;0.4244115226192015;0.4244611032984562;0.5938814315653561;0.06330706244903835;0.5972647794274892
64.807102;1.2014734498345825;0.7126003177445837;0.5932261032959245;-0.08469281953641757;-0.07049195032891109;1.2000016746097872;10.00031937741729;0.712746261162993;0.42441152157730516;0.42446121823395383;0.5938819892783632;0.06330694804222764;0.5972649269267345
64.817102;1.2014743552804281;0.7125999308095575;0.5932251115454032;-0.08469281931494475;-0.07049195020890708;1.1999995822915557;10.0003153166209;0.7127459846858771;0.4244115221067238;0.4244613275818296;0.5938825450502377;0.06330583355547123;0.5972649381442239
64.827102;1.2014753181524769;0.7125995431078385;0.5932241131444286;-0.08469281909763104;-0.07049195009334608;1.1999975076046114;10.000311261154398;0.7127456997565904;0.4244115248960186;0.4244614323687744;0.5938831004866488;0.06330571917798883;0.5972650252695104
64.837102;1.2014763304692024;0.7125991560804473;0.5932231099118075;-0.08469281888323156;-0.0704919499821669;1.1999954620120667;10.000307261284949;0.7127454048059799;0.4244115310773931;0.42446153402369213;0.5938836576398637;0.06330560509299157;0.5972650822746305
64.847102;1.2014773835550863;0.7125987719796718;0.5932221037792604;-0.08469281867051272;-0.07049194987531986;1.199993454013093;10.000303367661125;0.7127450987669894;0.4244115423136492;0.4244616343707946;0.5938842190052819;0.06330549145738103;0.5972651085402014
64.857102;1.2014784675297085;0.7125983932040226;0.5932210971209336;-0.08469281845826711;-0.07049194977263776;1.1999914886756018;10.000299630923793;0.7127447815459605;0.42441156055207546;0.42446173532056314;0.5938847872868782;0.06330537837731309;0.5972651027673953
64.867102;1.2014795711446056;0.712597761150796;0.5932198761073957;-0.08469150898773051;-0.07049085994590175;1.1999895684688204;10.000296095248286;0.7127444538560624;0.4244115877303948;0.4244618386172512;0.5938853650368839;0.06330526590518759;0.5972650629124969
64.877102;1.2014804872294116;0.7125972142886563;0.5932188209949907;-0.08469207671390706;-0.07049134401637293;1.199988694645327;10.000292794233355;0.7127441165093931;0.4244116255964149;0.42446194602643983;0.5938859544008173;0.06330515407550735;0.597264986215948
64.887102;1.2014815942252222;0.7125968645017768;0.5932178344118412;-0.08469207649890917;-0.0704913439239747;1.19998686838346;10.000289754423468;0.7127437700836873;0.4244116754579824;0.42446205968929834;0.5938865572210624;0.06330504294591223;0.597264869901794
64.897102;1.2014836657589625;0.7125970975878935;0.5932168521696971;-0.08469226121844699;-0.07049144021751949;1.1999850909881353;10.000286998277485;0.7127434150029706;0.42441173808671545;0.42446218211148706;0.5938871753195114;0.06330493259162236;0.597264711914552
64.907102;1.2014847291075141;0.7125967804708347;0.5932159023756136;-0.08469226100174003;-0.07049144012845956;1.1999833633789152;10.00028453989041;0.7127430514747267;0.4244118140670898;0.42446231587318284;0.5938878104963552;0.06330482308382901;0.5972645107880383
64.917102;1.2014857544561524;0.7125964843630441;0.5932149788829307;-0.08469226078488387;-0.0704914400397336;1.1999816859930328;10.000282379849635;0.7127426794712851;0.4244119040761562;0.4244624634724734;0.5938884640677983;0.06330471451633284;0.5972642651194141
64.927102;1.2014867313136288;0.7125962129532352;0.5932140862042318;-0.08469226056872423;-0.07049143995051764;1.199980058895026;10.000280506147838;0.712742299124945;0.42441200868610957;0.4244626272989823;0.5938891364116147;0.06330460707248053;0.5972639734810864
64.937102;1.2014876496357;0.7125959698318597;0.5932132271529476;-0.08469226035446101;-0.07049143986002579;1.199978481170459;10.000278901310034;0.7127419110805728;0.424412128085602;0.4244628094226287;0.5938898269725494;0.06330450110595774;0.5972636348144218
64.947102;1.2014885012226657;0.7125957586192301;0.5932124027494078;-0.0846922601434317;-0.07049143976759084;1.1999769510925857;10.000277551954627;0.7127415163793664;0.4244122619545179;0.42446301130474773;0.5938905344845529;0.0633043972129659;0.597263248920775
64.957102;1.2014892808735895;0.7125955833480755;0.5932116129140833;-0.08469225993684179;-0.07049143967275802;1.1999754673573053;10.000276454013896;0.712741116093491;0.42441240940038494;0.42446323383400586;0.5938912571712998;0.06330429622903974;0.5972628167995693
64.967102;1.2014899860465316;0.7125954478784525;0.5932108570549253;-0.08469225973571981;-0.07049143957523352;1.1999740291532115;10.000275612436626;0.7127407110892754;0.424412568999781;0.42446347763907066;0.5938919930747657;0.06330419910276093;0.5972623405916232
64.977102;1.2014906148342395;0.7125953547514714;0.5932101342297651;-0.08469225954085824;-0.0704914394747991;1.1999726354359497;10.000275042021691;0.7127403021433732;0.42441273895066567;0.4244637432154185;0.5938927405702262;0.0633041067291427;0.597261822857291
64.987102;1.2014911638893322;0.7125953047358471;0.5932094434880334;-0.08469225935262396;-0.07049143937127017;1.1999712847674375;10.000274772987291;0.7127398903519562;0.4244129172410716;0.42446403074249484;0.5938934986591756;0.06330301985946198;0.597261159544404
