time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
64.997102;1.201491628146383;0.7125952974507223;0.5932087844434426;-0.0846922591709694;-0.07049143926445943;1.1999699755744069;10.000274854961365;0.7127394775333628;0.42441310171351254;0.4244643399972966;0.5938942666670677;0.0633029390876737;0.5972605636380702
65.007102;1.2014920022481101;0.712595332385895;0.5932081576268493;-0.08469225899567602;-0.07049143915423746;1.1999687069847924;10.000275352630437;0.7127390662623079;0.42441328995033517;0.4244646704478253;0.5938950439102869;0.06330286488047548;0.5972599298802562
65.017102;1.2014922821401184;0.7125954092359046;0.5932075643167869;-0.08469225882645996;-0.07049143904076996;1.1999674795380757;10.000276335789241;0.712738659384875;0.42441347917054606;0.4244650212886555;0.5938958299175497;0.06330279761514081;0.5972592593744358
65.027102;1.2014924659951904;0.7125955276388138;0.5932070057235387;-0.08469225866291885;-0.07049143892474291;1.1999662948365;10.00027787202801;0.7127382593262623;0.4244136663359528;0.42446539148670603;0.5938966245741546;0.06330273756635894;0.597258553487679
65.037102;1.2014925544653843;0.712595687364075;0.5932064820939378;-0.08469225850453187;-0.07049143880734166;1.199965155390932;10.000280022755199;0.7127378677224008;0.42441384836723134;0.4244657798519381;0.5938974275078024;0.06330268488525785;0.5972578136702232
65.047102;1.2014925501939242;0.7125956280264495;0.5932057755059592;-0.08469094909193453;-0.07049034896183977;1.1999640649719745;10.000282835499814;0.7127374855111799;0.4244140223809952;0.42446618506174805;0.5938982374671148;0.06330263964777054;0.5972570415429614
65.057102;1.201492457398774;0.712595871085005;0.5932053178236701;-0.08469094894283975;-0.07049034884585349;1.19996302780481;10.000286336239755;0.7127371130659882;0.42441418585412355;0.4244666058283899;0.59389905269682;0.06330260191272744;0.5972562387374973
65.067102;1.201492282377126;0.7125961551771999;0.5932048891006251;-0.08469094879890257;-0.07049034873233319;1.1999620475133974;10.000290528382873;0.7127367503136204;0.4244143365740423;0.42446704118856166;0.5938998718445617;0.0633025717195521;0.5972554065907916
65.077102;1.201492033721179;0.7125964786839447;0.593204485020013;-0.08469094866093367;-0.07049034862221805;1.1999611277156876;10.000295397110667;0.7127363972728958;0.4244144725089046;0.42446749053626365;0.5939006943527595;0.06330254907348007;0.5972545462045808
65.087102;1.2014917210357168;0.7125968397692909;0.5932041001601283;-0.08469094852956582;-0.07049034851646621;1.199960272981663;10.000300919821331;0.7127360545022414;0.42441459172581364;0.42446795332009096;0.5939015200859011;0.06330253395796087;0.5972536585721682
65.097102;1.2014913535237612;0.7125972370402579;0.5932037288924014;-0.084690948405363;-0.07049034841613727;1.1999594887480602;10.000307077294677;0.7127357227692575;0.42441469234532553;0.4244684287769523;0.5939023486546134;0.06330252635228782;0.5972527445280679
65.107102;1.20149094032644;0.7125976696488939;0.5932033662057776;-0.08469094828917523;-0.07049034832229392;1.1999587807771286;10.000313854072662;0.7127354029446121;0.4244147727016615;0.4244689160230073;0.5939031789887282;0.06330252624584826;0.5972518048300688
65.117102;1.2014904917781704;0.7125981366877739;0.5932030080611435;-0.08469094818199174;-0.07049034823578229;1.1999581544659645;10.000321231155322;0.7127350967349144;0.4244148316074429;0.42446941440472924;0.5939040095280087;0.06330253364511025;0.5972508404546737
65.127102;1.201490019409237;0.7125986366563458;0.5932026514580258;-0.08469094808455162;-0.07049034815713762;1.1999576141425452;10.000329184813017;0.7127348068824939;0.42441486830427344;0.4244699237973412;0.5939048389509483;0.06330254855533383;0.5972498528320066
65.137102;1.2014895348629835;0.7125991675597255;0.5932022940322058;-0.08469094799731089;-0.07049034808679921;1.1999571627606485;10.000337690682697;0.7127345363883352;0.42441488218598267;0.4244704446638884;0.5939056666127402;0.06330257095269735;0.5972488435993619
65.147102;1.2014890488728338;0.7125997273261125;0.593201933106602;-0.08469094792055223;-0.07049034802532234;1.1999568017099225;10.00034672302518;0.7127342879419739;0.424414872553398;0.4244709778378931;0.59390649221585;0.06330260077348761;0.5972478139879682
65.157102;1.2014885704118419;0.7126003141648;0.5932015649781684;-0.08469094785445791;-0.07049034797332894;1.1999565307598674;10.000356249878928;0.7127340638636263;0.42441483836583055;0.4244715241869645;0.5939073151696619;0.063301637905886;0.5972466584844204
65.167102;1.201488106652364;0.712600926536284;0.593201185049689;-0.08469094779930904;-0.07049034793129606;1.1999563484754658;10.000366227376682;0.7127338659895593;0.42441477821211454;0.4244720844314176;0.5939081340896769;0.06330168217699625;0.5972455889603272
65.177102;1.2014876636902343;0.7126015626947129;0.5932007886124515;-0.0846909477555884;-0.07049034789918414;1.1999562523712424;10.000376596154396;0.7127336952532783;0.42441469063776643;0.4244726592796774;0.5939089466212562;0.06330173334829513;0.597244499291607
65.187102;1.201487246954789;0.7126022202643576;0.5932003716820392;-0.08469094772378917;-0.07049034787615274;1.1999562386863742;10.000387287596558;0.7127335513013341;0.4244145743060732;0.4244732497023525;0.5939097495110242;0.06330179112179786;0.5972433897076873
65.197102;1.2014868615482075;0.7126028959599571;0.5931999313578739;-0.08469094770422507;-0.07049034786070853;1.1999563029291491;10.000398238306085;0.7127334327335725;0.4244144278218983;0.4244738569656123;0.5939105388150431;0.06330185516177234;0.5972422603450935
65.207102;1.201486512394293;0.7126035853321446;0.5931994656428228;-0.0846909476969116;-0.07049034785105088;1.1999564408790746;10.000409400507543;0.7127333379600541;0.424414249790051;0.4244744823492778;0.593910310105276;0.06330192512710595;0.597240116428771
65.217102;1.2014862035027103;0.712604282661035;0.5931989730747136;-0.08469094770132635;-0.07049034784532462;1.1999566487273834;10.000420740472263;0.7127332660404808;0.42441403919516035;0.42447512670809157;0.5939110584000828;0.06330200068390876;0.5972389462125498
65.227102;1.2014859372662028;0.7126047204832945;0.5931982357571455;-0.08468963845749192;-0.07048925811368842;1.1999569228426286;10.000432229470603;0.7127332170201846;0.42441379558667874;0.4244757901870119;0.5939117782648383;0.06330208149158602;0.5972377554996449
65.237102;1.2014857141660462;0.7126054127566548;0.5931976872907966;-0.08468963848189687;-0.07048925811092803;1.199957260327913;10.000443840182431;0.7127331918386458;0.4244135188924384;0.42447647227763713;0.5939124647241981;0.06330216719820571;0.597236545319128
65.247102;1.2014855323662268;0.7126060921438161;0.5931971109933843;-0.0846896385144754;-0.07048925810738035;1.1999576599424675;10.000455551493193;0.7127331920198057;0.4244132090913309;0.4244771718699247;0.5939131144103067;0.06330225746145784;0.597235317562374
65.257102;1.2014853884283705;0.7126067538078704;0.5931965072763545;-0.08468963855425814;-0.07048925810149301;1.1999581221960542;10.000467352456134;0.7127332189956863;0.4244128659822838;0.4244778871983797;0.5939137258095937;0.06330235196470989;0.5972340751272266
65.267102;1.2014852794661544;0.7126073954445327;0.5931958765374837;-0.08468963860041571;-0.07048925809198689;1.1999596485176232;10.000479237587019;0.7127332731173888;0.42441248931636416;0.42447861598354;0.5939142984917926;0.06330245041579055;0.5972328218211347
65.277102;1.2014852040915445;0.7126080167920279;0.5931952191254011;-0.08468963865200407;-0.07048925807798241;1.1999602406970533;10.000491195093744;0.712733353248926;0.42441207923613816;0.4244793557511795;0.5939148321512397;0.06330255254743271;0.597231561803801
65.287102;1.2014851613012372;0.7126086185391707;0.5931945354679155;-0.08468963870791185;-0.07048925805884881;1.19996090111705;10.000503200687877;0.712733457499288;0.42441163628943085;0.42448010408666575;0.593915326096013;0.06330265809912089;0.5972302990637602
65.297102;1.2014861303422821;0.7126097695526878;0.5931938146883082;-0.08468982370070041;-0.07048935441767573;1.1999616326810525;10.000515219488378;0.7127335840983232;0.4244111608045212;0.4244808586974929;0.5939157793366375;0.06330276677049854;0.5972290372685146
65.307102;1.201486147828983;0.7126103348618944;0.5931930802484038;-0.08468982376366978;-0.07048935438685597;1.1999624379841616;10.000527207271542;0.7127337314677478;0.42441065242583503;0.4244816173195481;0.5939161910757185;0.06330287817295374;0.5972277799681798
65.317102;1.2014861923115052;0.7126108832393505;0.5931923211893906;-0.08468982383054911;-0.07048935434959425;1.1999633189901242;10.00053911524469;0.7127338978237301;0.4244101103314479;0.42448237758880036;0.5939165611862596;0.06330299180593667;0.597226530957983
65.327102;1.2014862612236688;0.7126114156940186;0.5931915382577894;-0.08468982390183288;-0.07048935430556064;1.1999642777411839;10.000550901049857;0.7127340808329681;0.4244095338453244;0.4244831369869016;0.593916890291447;0.06330310710159187;0.5972252941703466
65.337102;1.2014863518273318;0.7126119336765915;0.593190732676478;-0.08468982397825481;-0.07048935425450058;1.1999653168690023;10.00056253542281;0.7127342777034523;0.4244089228095261;0.4244838928429015;0.593917179607748;0.06330222351393941;0.5972239670090508
65.347102;1.201486461305481;0.7126124388689403;0.5931899060029077;-0.08468982406089016;-0.07048935419622626;1.199966439381012;10.000574001777675;0.7127344858954558;0.4244082775114236;0.42448464240927;0.5939174311473122;0.06330234058864569;0.5972227638477632
65.357102;1.2014865873816134;0.7126129329472768;0.5931890598727075;-0.08468982415093368;-0.07048935413066275;1.19996764861789;10.000585293812696;0.7127347039434129;0.4244075986261566;0.42448538301025074;0.5939176478993057;0.06330245798651596;0.5972215800204114
65.367102;1.2014867292853608;0.7126134176607254;0.5931881960679193;-0.08468982424947881;-0.07048935405798798;1.1999689485487486;10.000596410471923;0.7127349317375672;0.42440688742900945;0.424486112081096;0.5939178331761469;0.06330257543059255;0.5972204160974811
65.377102;1.2014868876181863;0.7126138946616791;0.5931873167404548;-0.08468982435758292;-0.07048935397874038;1.1999703440258493;10.00060734735116;0.7127351699569446;0.4244061460486862;0.4244868271337559;0.5939179896768346;0.0633026926268126;0.5972192726987372
65.387102;1.2014870629014929;0.7126143650324361;0.5931864242088095;-0.08468982447643936;-0.07048935389373903;1.1999718412456093;10.000618090043345;0.7127354191002108;0.4244053775691683;0.4244875257300977;0.5939181192239886;0.06330280925917715;0.5972181509433252
65.397102;1.201487254085374;0.71261482929513;0.5931855205887936;-0.084689824607446;-0.07048935380393162;1.1999734474888855;10.000628613594868;0.7127356790697211;0.424404585902514;0.42448820528005915;0.5939182230380715;0.06330292502920698;0.5972170520571937
65.407102;1.2014874582232486;0.7126152880179036;0.5931846078244849;-0.08468982475212959;-0.07048935371041196;1.1999751691737977;10.000638883380473;0.7127359493253764;0.4244037754596519;0.4244888628343422;0.5939183021081602;0.06330303965477511;0.5972159769474827
65.417102;1.2014876707168807;0.7126154814447386;0.5931834710073144;-0.0846885156518401;-0.07048826388640103;1.199977010539677;10.000648855429581;0.7127362291687637;0.4244029508865925;0.4244894952641658;0.5939183575902154;0.06330315284958958;0.5972149262414275
65.427102;1.2014878854887094;0.7126159316166718;0.5931825462052234;-0.08468851582740701;-0.0704882637899604;1.199978974693522;10.000658480228658;0.7127365182218091;0.4244021170827994;0.4244900996029289;0.5939183910070208;0.06330326430788083;0.5972139004148598
65.437102;1.2014880956342784;0.7126163782781256;0.5931816187293695;-0.08468851601903603;-0.07048826369467552;1.1999810646842883;10.000667706017158;0.7127368168076311;0.42440127928694377;0.4244906732334347;0.593918404198343;0.06330337367783827;0.5972128995064212
65.447102;1.2014882945374223;0.7126168215381696;0.5931806907690916;-0.08468851622652196;-0.07048826360225015;1.1999832830214707;10.000676481013528;0.7127371258298593;0.42440044286644946;0.4244912140879079;0.5939183992177169;0.06330348056856351;0.597211922829269
65.457102;1.201488477071655;0.7126172610118418;0.5931797644896463;-0.0846885164496572;-0.07048826351443743;1.1999856310229786;10.00068475934291;0.7127374466453125;0.42439961287061634;0.4244917209573995;0.5939183780014122;0.06330358459031935;0.5972109694220241
65.467102;1.2014886397613684;0.7126176955831645;0.5931788420627837;-0.08468851668841028;-0.07048826343302037;1.1999881087557858;10.000692504299185;0.7127377812739754;0.424398793698525;0.4244921936461225;0.5939183420207096;0.06330368538049538;0.5972100386224016
65.477102;1.2014887792519735;0.7126181238565965;0.5931779258008901;-0.08468851694283615;-0.07048826335958673;1.1999907148372975;10.000699685741193;0.7127381319559375;0.42439798911844256;0.4244926327490947;0.5939182923307346;0.06330378265313223;0.5972091301168732
65.487102;1.2014888911364823;0.712618544633494;0.5931770183707443;-0.08468851721313554;-0.07048826329536456;1.1999934458624415;10.000706278586676;0.7127384998158246;0.4243972027014864;0.4244930393530561;0.5939182297199802;0.06330387625615856;0.5972082438918799
65.497102;1.2014889707566463;0.7126189570141092;0.5931761226755934;-0.08468851749974717;-0.07048826324120633;1.1999962962895194;10.00071226545068;0.7127388844324721;0.4243964382636069;0.4244934149081382;0.5939181548109016;0.0633039661402391;0.5972073801800688
65.507102;1.201489014302417;0.7126193606216956;0.5931752413965036;-0.08468851780305094;-0.07048826319766162;1.1999992592947823;10.000717639445234;0.7127392847319133;0.42439569983041975;0.42449376102954384;0.5939180681654481;0.06330405227559588;0.5972065394385055
65.517102;1.2014890182397717;0.7126197556120456;0.5931743766783781;-0.08468851812291094;-0.07048826316505676;1.2000023278012593;10.000722401165453;0.7127396995391249;0.42439499136150144;0.42449407924755883;0.5939179702091818;0.06330413464659844;0.5972057224068086
65.527102;1.2014889784578175;0.712620142130195;0.5931735299936726;-0.08468851845864771;-0.07048826314359938;1.2000054946911618;10.000726550066979;0.712740127527191;0.4243943165523227;0.4244943710369795;0.5939178610965226;0.06330321331391325;0.5972048237814961
65.537102;1.2014888907885306;0.7126205199775761;0.5931727018091787;-0.08468851880950018;-0.07048826313357738;1.2000087524203713;10.000730077661217;0.712740567373272;0.42439367860986993;0.424494638223979;0.5939177407180193;0.06330328841731657;0.5972040557239824
65.547102;1.2014887516496258;0.7126208887588885;0.5931718913195816;-0.08468851917501274;-0.07048826313543985;1.200012092878692;10.000732967007862;0.71274101801112;0.4243930799489991;0.42449488334646085;0.5939176088751875;0.06330336010695854;0.5972033119938087
65.557102;1.2014885579035446;0.7126212479544154;0.5931710968798769;-0.08468851955492529;-0.07048826314960784;1.200015507532323;10.000735196497248;0.7127414786345838;0.4243925220758972;0.4244951093969871;0.5939174656591518;0.06330342850395995;0.5972025921143551
65.567102;1.2014883065584716;0.7126215969123361;0.5931703168567106;-0.08468851994892691;-0.07048826317632066;1.2000189876685408;10.000736747499724;0.7127419483059062;0.42439200600583543;0.42449531927988027;0.5939173118464138;0.0633034937284902;0.5972018952146424
65.577102;1.2014879945785713;0.7126219351212425;0.5931695500224823;-0.08468852035660172;-0.0704882632157042;1.2000225247569338;10.0007376142725;0.7127424253661427;0.4243915328479588;0.4244955157404926;0.5939171491272698;0.06330355593506139;0.5972012198019926
65.587102;1.2014876187525585;0.712622262536132;0.5931687953227212;-0.0846885207773298;-0.07048826326789104;1.2000261105483667;10.00073780642801;0.7127429074285279;0.4243911038681193;0.42449570154309585;0.5939169800917697;0.06330361530041721;0.5972005641016516
65.597102;1.201487175942562;0.7126225796244049;0.5931680516251552;-0.08468852121013634;-0.07048826333314892;1.2000297370162516;10.000737341402303;0.7127433921483703;0.4243907201599014;0.42449587950778245;0.5939168078406226;0.06330367198642631;0.5971999268626687
65.607102;1.2014866637903447;0.7126226267697539;0.5931671010515843;-0.08468721239361723;-0.0704871736837361;1.2000333964234995;10.000736238300458;0.7127438780414596;0.42439038243045674;0.42449605269040636;0.5939166353910487;0.0633037261232835;0.5971993078549246
65.617102;1.2014860812476476;0.7126229269767135;0.5931663772290444;-0.08468721284592937;-0.07048717377632784;1.2000370810283616;10.000734520439378;0.7127443647510133;0.42439009095985714;0.42449622450493996;0.5939164652694412;0.063303777834732;0.5971987078056772
65.627102;1.201485428527881;0.7126232217726328;0.5931656635710212;-0.08468721330494051;-0.07048717388254314;1.2000407823052657;10.00073222128595;0.7127448527722049;0.42438984553883796;0.424496398437827;0.5939162992748638;0.06330382729337118;0.5971981281614108
65.637102;1.2014847065309842;0.7126235129923162;0.5931649602569335;-0.08468721376845073;-0.07048717400154206;1.2000444906397223;10.000729386778797;0.7127453429734515;0.42438964545284497;0.4244965777469545;0.5939161381358384;0.06330387475403647;0.597197570802947
65.647102;1.2014839163904334;0.7126238018403439;0.5931642670626497;-0.08468721423427653;-0.07048717413208873;1.200048196401058;10.000726074548373;0.7127458359578568;0.42438948956408806;0.4244967653233464;0.5939159815180779;0.06330392054426305;0.597197037620514
65.657102;1.2014830599269612;0.7126240893296292;0.5931635839971304;-0.08468721470027378;-0.07048717427296682;1.2000518916484253;10.000722348881611;0.7127463316289976;0.42438937638324925;0.4244969634895353;0.593915828909539;0.0633039650333302;0.5971965301313777
65.667102;1.20148214007567;0.7126243764728399;0.5931629119268989;-0.08468721516437719;-0.07048717442324068;1.2000555705651559;10.000718269745047;0.7127468295808205;0.42438930427722493;0.4244971739071229;0.5939156805572608;0.06330400856395717;0.5971960494792068
65.677102;1.2014811601554525;0.7126246638524558;0.5931622525757559;-0.08468721562451255;-0.07048717458224621;1.2000592281885967;10.000713886399787;0.712747329573968;0.42438927180851455;0.424497397897278;0.5939155375903428;0.06330405136359438;0.5971955969402531
65.687102;1.201480122773335;0.7126249512783233;0.593161607841545;-0.08468721607836636;-0.07048717474942094;1.2000638592900787;10.000709240872176;0.7127478314186796;0.4243892778541893;0.4244976367789984;0.593915401612439;0.06330409352407937;0.5971951744501779
65.697102;1.201479029383512;0.7126252377651678;0.5931609788115171;-0.08468721652330923;-0.07048717492409959;1.2000674586488804;10.000704370805137;0.7127483348609721;0.424389321477686;0.4244978916870847;0.5939152743198398;0.06330413505033491;0.5971947844230902
65.707102;1.2014778807468882;0.71262552163692;0.5931603654057355;-0.08468721695671366;-0.07048717510549966;1.2000710215511807;10.00069930874118;0.7127488395556456;0.4243894018712862;0.4244981631970598;0.5939151574403823;0.06330417589793182;0.5971944291123271
65.717102;1.2014766779687964;0.7126258008751387;0.5931597669547117;-0.08468721737640406;-0.07048717529299957;1.200074543866486;10.000694083295318;0.7127493449326127;0.4243895183875831;0.4244984511446844;0.5939150527927448;0.06330321598143718;0.5971940044234604
65.727102;1.2014764040039703;0.7126266415077668;0.5931591713068015;-0.08468740271187022;-0.07048727186982202;1.200078022588179;10.000688719250071;0.712749850194781;0.42438967048327136;0.4244987544749027;0.5939149620444232;0.06330325518821524;0.5971937240442571
65.737102;1.2014751006009343;0.7126269060069468;0.593158600700075;-0.08468740309954766;-0.07048727206971686;1.200081456490331;10.00068323557072;0.7127503542651937;0.42438985762064824;0.4244990712393825;0.5939148861779098;0.06330329341947573;0.5971934834585331
65.747102;1.2014737521590835;0.7126271607884598;0.5931580430760071;-0.08468740346918978;-0.07048727227705752;1.2000848457985398;10.000677649378806;0.7127508556554597;0.42439007913948695;0.4244993989886087;0.593914825116013;0.06330333064426892;0.5971932838449482
65.757102;1.2014723620286765;0.7126274042545884;0.5931574978954653;-0.08468740381938748;-0.07048727249314275;1.2000881911505736;10.000671984173865;0.7127513527286526;0.42439033403434034;0.42449973521263457;0.5939147781061326;0.06330336691988649;0.5971931264768422
65.767102;1.2014709331462061;0.712627634762814;0.5931569642250316;-0.08468740414889368;-0.07048727271925957;1.2000914928444875;10.000666273353021;0.7127518442389611;0.424390620739445;0.42450007741435253;0.5939147445884314;0.06330340235210075;0.5971930131055018
65.777102;1.201469468167736;0.7126278507643413;0.5931564402738068;-0.08468740445681652;-0.07048727295653064;1.2000947504595212;10.00066056036173;0.7127523294478554;0.4243909370140669;0.42450042292956613;0.5939147243924425;0.06330343703606628;0.5971929458534496
65.787102;1.2014679696399315;0.7126280506345658;0.5931559236607287;-0.08468740474267317;-0.07048727320579992;1.2000979621865524;10.000654896198315;0.7127528076989758;0.4243912798972651;0.4245007689033365;0.5939147171367015;0.0633034710268878;0.5971929269267775
65.797102;1.20146644021465;0.7126279718232428;0.593155195117663;-0.08468609574537792;-0.07048618373933672;1.20010112430621;10.000649329210603;0.712753278265073;0.4243916456924902;0.4245011125223184;0.593914721734968;0.06330350433804659;0.5971929583856209
65.807102;1.2014648825995073;0.7126281333955661;0.5931546864973531;-0.08468609598774113;-0.07048618401387895;1.200104232074389;10.000643889686401;0.7127537408620497;0.4243920301264138;0.42450145114806387;0.5939147363713029;0.06330353696201511;0.5971930419474534
65.817102;1.20146329939609;0.712628271968376;0.5931541790650603;-0.08468609620954434;-0.07048618430162631;1.2001072814826348;10.00063858003925;0.7127541959707776;0.42439242893975276;0.4245017821153664;0.5939147588482291;0.06330356891976333;0.5971931788675006
65.827102;1.2014616932714735;0.7126283837748834;0.5931536709655139;-0.08468609641159931;-0.07048618460305028;1.2001102700221;10.000633379281899;0.7127546442329272;0.4243928386520027;0.42450210239904274;0.5939147871283004;0.06330360030201403;0.5971933697421121
65.837102;1.2014600674137998;0.7126284639989403;0.5931531599863469;-0.08468609659445112;-0.07048618491839419;1.2001131963487828;10.000628256342491;0.7127550856977276;0.4243932568093118;0.4245024086151001;0.5939148196131547;0.06330363125345283;0.5971936145208511
65.847102;1.2014584257147443;0.712628507711535;0.5931526433669573;-0.08468609675840369;-0.07048618524752877;1.2001160598818972;10.000623180296474;0.7127555197448023;0.4243936817218595;0.42450269752111525;0.5939148551067052;0.06330366190590546;0.5971939128778667
65.857102;1.2014567724470964;0.712628511336495;0.5931521180398145;-0.08468609690359656;-0.07048618559000665;1.2001188602605666;10.000618121378887;0.7127559450665485;0.42439411238425434;0.42450296659869824;0.5939148930047987;0.06330369229262749;0.5971942644269146
65.867102;1.2014551118108432;0.712628473071787;0.5931515815054467;-0.08468609703005228;-0.07048618594525384;1.2001215967703776;10.000613041215447;0.712756359495976;0.4243945486244129;0.4245032143541479;0.5939149336450976;0.06330372231393237;0.5971946688099569
65.877102;1.201453447524191;0.7126283915945385;0.5931510325942522;-0.0846860971377115;-0.07048618631283007;1.2001242684542768;10.000607885939138;0.7127567601086283;0.4243949910206137;0.424503440349845;0.5939149780956484;0.06330375181702448;0.5971951258372266
65.887102;1.2014517825048943;0.7126282648776342;0.5931504713037233;-0.08468609722644356;-0.07048618669249686;1.2001268747347258;10.000602600094517;0.7127571433697402;0.4243954405656008;0.4245036450015589;0.5939150274947287;0.06330378071991259;0.597195635665157
65.897102;1.2014501189026694;0.7126280904528786;0.5931498982092055;-0.08468609729612478;-0.07048618708405288;1.200129415747353;10.000597147831257;0.7127575053017712;0.4243958982841909;0.42450382911457296;0.5939150827584043;0.06330380904957712;0.5971961990602674
65.907102;1.2014484583629759;0.7126278659794867;0.5931493142617418;-0.08468609734685204;-0.07048618748726261;1.2001318917525041;10.000591516801249;0.7127578417286421;0.4243963650099426;0.4245039934123545;0.5939151446526721;0.06330283687607001;0.5971967112018074
65.917102;1.201446801747267;0.7126275891820255;0.5931487206790501;-0.08468609737902388;-0.07048618790208251;1.2001343021319477;10.000585711120559;0.7127581483639854;0.4243968413846426;0.42450413835616124;0.5939152139289009;0.06330286425672697;0.597197384772279
65.927102;1.2014451484933169;0.7126272577544109;0.5931481183558945;-0.0846860973931809;-0.07048618832893956;1.2001366457009048;10.000579744841211;0.7127584208678887;0.42439732796967966;0.42450426408862546;0.5939152916156656;0.06330289125872891;0.5971981136742976
65.937102;1.2014434971813621;0.7126268698648485;0.5931475072880241;-0.08468609738993163;-0.0704861887687031;1.2001389224442587;10.00057363087335;0.712758655031459;0.4243978254434165;0.42450437041961697;0.593915379066289;0.06330291800929921;0.5971988975804308
65.947102;1.2014418472597914;0.7126264248858735;0.5931468867219554;-0.08468609737005071;-0.07048618922238563;1.2001411339795394;10.000567370656547;0.7127588468389838;0.42439833481824085;0.4245044570925111;0.5939154775252996;0.06330294471955512;0.5971997365095987
65.957102;1.2014401996074657;0.7126259236887036;0.5931462557202765;-0.08468609733446059;-0.07048618969075912;1.2001432816537987;10.000560952371435;0.7127589923182812;0.424398857655705;0.4245045242040472;0.5939155875639729;0.06330297164049893;0.5972006308068705
65.967102;1.2014385549163504;0.712625368668415;0.5931456135093113;-0.08468609728410391;-0.07048619017405516;1.2001453651251022;10.000554354570333;0.7127590875941924;0.4243993962153617;0.4245045722536699;0.5939157084386751;0.06330299896085267;0.5972015809136064
65.977102;1.2014369117082362;0.7126247636119221;0.5931449594969195;-0.08468609721994647;-0.07048619067203009;1.2001473830983487;10.000547557211164;0.7127591291351713;0.42439995313584444;0.42450460170352533;0.5939158377956978;0.06330302673864194;0.5972025868425134
65.987102;1.2014352657742748;0.7126241128855589;0.5931442932566772;-0.08468609714300226;-0.0704861911842853;1.2001493345176764;10.000540555686877;0.7127591138564632;0.42440053074157913;0.42450461259564487;0.5939159722559887;0.06330305491791831;0.5972036475046066
65.997102;1.201433611027966;0.7126231597223928;0.5931433976963894;-0.08468478779313936;-0.07048510198212231;1.2001512191849593;10.000533362482113;0.7127590391612793;0.4244011306694929;0.4245046045607035;0.5939161083481561;0.06330308339148438;0.5972047606585529
66.007102;1.20143194106672;0.7126224285602699;0.5931427067300955;-0.08468478769342239;-0.07048510252123183;1.2001530382406018;10.000525999585982;0.7127589028568593;0.42440175392969826;0.4245045771049393;0.5939162429420338;0.06330311206723042;0.5972059234108177
66.017102;1.2014302504447558;0.7126216618893999;0.5931420035825139;-0.08468478758335447;-0.07048510307241246;1.2001547940668698;10.000518496270912;0.7127587028641446;0.4244024011135651;0.4245045299860627;0.5939163730592335;0.06330314091546908;0.5972071328569056
66.027102;1.2014285350334923;0.7126208635509604;0.5931412887636791;-0.08468478746340108;-0.0704851036345646;1.2001564889036798;10.000510890651551;0.7127584371806123;0.42440307254641474;0.4245044633008121;0.5939164956942378;0.06330316995423657;0.5972083868161895
66.037102;1.2014267919711452;0.712620038455774;0.5931405632175466;-0.08468478733413155;-0.0704851042064786;1.2001581233791945;10.00050322780354;0.712758104289072;0.4244037681376416;0.4245043772157499;0.5939166080552023;0.06330319918243986;0.5972096841347678
66.047102;1.2014250194682088;0.7126191925094071;0.5931398280947426;-0.0846847871962476;-0.07048510478669162;1.2001596964650327;10.000495557135597;0.7127577035601284;0.4244044872342054;0.42450427180000716;0.5939167079068585;0.06330322853629029;0.5972110242854388
66.057102;1.2014232162491456;0.7126183322008313;0.5931390847435113;-0.08468478705035143;-0.07048510537340422;1.2001612063865608;10.000487929081517;0.7127572352693436;0.42440522900960403;0.42450414708995565;0.5939167937173628;0.0633032578809894;0.5972124070729099
66.067102;1.2014213810187737;0.7126174639821184;0.5931383347660045;-0.0846847868968187;-0.07048510596466;1.200162651390259;10.000480384710075;0.7127567002142846;0.42440599300199844;0.424504003205234;0.5939158646216794;0.06330328701018856;0.5972128384133271
66.077102;1.2014195124775604;0.7126165937889991;0.593137580050364;-0.08468478673587643;-0.07048510655867295;1.2001640301645773;10.000472947005102;0.7127560994390677;0.424406779091596;0.4245038405016085;0.5939159202713434;0.06330331566901046;0.5972143077311236
66.087102;1.2014176097244456;0.7126157268239507;0.593136823031347;-0.08468478656768659;-0.07048510715388705;1.200165342601627;10.000465625433849;0.7127554344449142;0.42440758682649155;0.42450365955642005;0.593915960581309;0.06330334358694102;0.5972158211830183
66.097102;1.2014156727895637;0.7126148674198791;0.5931360666399179;-0.08468478639253074;-0.07048510774870628;1.2001665907526278;10.000458424090086;0.7127547073361565;0.4244084146367808;0.4245034606962773;0.5939159854220537;0.06330337049445652;0.5972173784563223
66.107102;1.201413703391973;0.7126140189893723;0.5931353136024274;-0.08468478621130116;-0.07048510834138716;1.2001677787496356;10.000451342782336;0.712753920410357;0.4244092598243786;0.42450324335457273;0.5939159943470542;0.06330239615299021;0.597218872307587
66.117102;1.201411705499038;0.7126131841055646;0.5931345656905124;-0.0846847860258033;-0.07048510893028327;1.2001689118112902;10.000444374218707;0.7127530755845988;0.4244101193570219;0.42450300587999606;0.5939159864291164;0.06330242039171499;0.597220513008064
66.127102;1.2014096851389848;0.7126123646526957;0.5931338233566265;-0.08468478583852815;-0.07048510951410906;1.2001709951189146;10.00043750549486;0.7127521743474388;0.42441099041925495;0.4245027459786521;0.5939159604388703;0.0633024431192804;0.5972221925200737
66.137102;1.2014076496050072;0.7126115619309593;0.5931330859727152;-0.08468478565232719;-0.07048511009202667;1.2001720328815098;10.00043072466893;0.7127512180811886;0.4244118704248171;0.4245024613329431;0.5939159153853412;0.06330246432506959;0.5972239079632755
66.147102;1.2014056068399963;0.7126107767730533;0.5931323526908879;-0.08468478547014409;-0.07048511066364434;1.2001730280112062;10.000424024628265;0.7127502079311787;0.42441275703299336;0.42450214981858114;0.5939158507697772;0.0633024840678674;0.597225655675556
66.157102;1.2014035658997309;0.7126100098758702;0.5931316232139092;-0.08468478529476935;-0.07048511122901066;1.2001739822205217;10.000417403150708;0.7127491443126542;0.42441364827975736;0.4245018094636809;0.5939157661210994;0.06330250243738988;0.5972274315658104
66.167102;1.2014015374860654;0.7126092621278642;0.5931308978466704;-0.08468478512881102;-0.0704851117885083;1.2001748961562804;10.000410864045765;0.712748027004318;0.42441454268795703;0.4245014387150868;0.593915660382311;0.06330251950840568;0.5972292310232264
66.177102;1.2014005137899946;0.7126091022975011;0.5931301654384546;-0.08468496990365149;-0.07048520872571293;1.2001757696304407;10.000404418914991;0.7127468558387198;0.4244154393435353;0.42450103680761053;0.5939155319893785;0.06330253531500858;0.5972310490702502
66.187102;1.2013985439751769;0.7126083944474912;0.5931294482735943;-0.08468496976385517;-0.07048520927463939;1.200176601615561;10.000398083854124;0.7127456308673088;0.42441633801845524;0.4245006037509459;0.5939153796628829;0.06330254985190037;0.597232881176268
66.197102;1.2013966176361146;0.712607705031406;0.5931287328220848;-0.0846849696404539;-0.07048520981852985;1.2001773900268786;10.000391871742567;0.7127443519948077;0.4244172393274536;0.42450014016273213;0.5939152028434728;0.06330256309019158;0.5972347238292343
66.207102;1.201394741371535;0.7126067708658456;0.5931277991868436;-0.08468366027313473;-0.07048412062916388;1.2001781323812226;10.000385790194246;0.71274301935276;0.42441814454783405;0.4244996471411354;0.5939150010774136;0.06330257499548637;0.597236574294968
66.217102;1.2013929202498543;0.712606110488377;0.5931270783144815;-0.08468366018796715;-0.0704841211630609;1.2001788269009146;10.000379845919442;0.7127416344067731;0.42441905493458343;0.42449912597400064;0.5939147732274468;0.06330258554572044;0.5972384301008125
66.227102;1.201391158530358;0.7126054606696627;0.5931263504511842;-0.08468366012399452;-0.0704841216921137;1.2001794724433583;10.000374045715546;0.7127402003164424;0.4244199710847327;0.4244985779131019;0.5939145175020221;0.06330259476895794;0.5972402890768678
66.237102;1.2013894596201677;0.7126048183207423;0.5931256124502564;-0.08468366008186656;-0.07048412221666625;1.2001800680506056;10.000368395140782;0.7127387210307149;0.4244208928790576;0.4244980043062477;0.5939142320469959;0.06330260277720437;0.5972421499520647
66.247102;1.2013878266272087;0.7126041791828063;0.5931248609842998;-0.0846836600613266;-0.07048412273715769;1.2001806133369304;10.000362903745446;0.7127372005050412;0.42442181977484983;0.42449740664964747;0.593913915293036;0.06330260972620805;0.597244012732183
66.257102;1.201386263083284;0.7126035380606145;0.5931240931951774;-0.08468366006128882;-0.07048412325394673;1.2001811090321841;10.000357592741587;0.7127356431180525;0.4244227509622895;0.424496786183191;0.5939135657639519;0.06330261573611311;0.5972458784240758
66.267102;1.2013847721971544;0.7126028892987577;0.5931233070440078;-0.08468366008013095;-0.07048412376719176;1.2001815572725105;10.000352495251304;0.7127340543485222;0.4244236853972721;0.4244961434183366;0.5939131817347184;0.063302620858304;0.5972477485124652
66.277102;1.201383355990846;0.7126022264908588;0.5931225011266267;-0.08468366011589885;-0.07048412427681564;1.2001819615698843;10.000347652160826;0.7127324403734743;0.4244246219422958;0.4244954781516512;0.5939127610223613;0.06330262509012007;0.5972496247104931
66.287102;1.2013820159244815;0.7126015419792359;0.593121674652331;-0.0846836601664822;-0.0704841247825662;1.2001823258195377;10.000343105717613;0.7127308069868065;0.4244255594166812;0.42449478997109674;0.5939123007459971;0.06330262839252543;0.5972515084898219
66.297102;1.2013807534966652;0.7126008270389347;0.59312082779135;-0.08468366022970782;-0.07048412528411206;1.2001826528966197;10.000338888285064;0.7127291591221919;0.42442649654289477;0.42449407854369886;0.5939117973016531;0.06330263070108068;0.5972534000173187
66.307102;1.2013795698003105;0.7126000725267662;0.5931199617152579;-0.0846836603032292;-0.07048412578108876;1.200182944628122;10.000335016850116;0.7127275011118842;0.4244274321652064;0.4244933432084255;0.5939112468776444;0.06330163195645362;0.5972551916939904
66.317102;1.2013784650339152;0.712599269682569;0.5931190783120182;-0.08468366038440309;-0.07048412627313648;1.2001832029937454;10.000331499284332;0.7127258371180649;0.4244283654462251;0.42449258254758304;0.5939106459350828;0.06330163215246705;0.5972570927695745
66.327102;1.201377438186768;0.7125984107866234;0.5931181799585257;-0.08468366047042322;-0.07048412675995294;1.2001834308064168;10.000328340614544;0.7127241715088561;0.42442929561360626;0.42449179460985725;0.5939099912276201;0.0633016313732896;0.5972589942297286
66.337102;1.2013764869436168;0.7125974891997562;0.5931172690957235;-0.08468366055864698;-0.07048412724118537;1.2001836314087164;10.000325543590323;0.7127225090209887;0.4244302216774317;0.4244909774795732;0.5939092799214547;0.06330162977948602;0.5972608931096496
66.347102;1.2013756081165483;0.712596499402739;0.593116347702249;-0.08468366064685988;-0.07048412771621645;1.2001838076931688;10.000323108989507;0.7127208548354613;0.4244311423080541;0.42449012975475986;0.5939085101988383;0.06330162752831457;0.597262786702569
66.357102;1.2013747980370295;0.7125954376242221;0.5931154172775928;-0.0846836607334527;-0.07048412818417264;1.200183961426489;10.000321035457116;0.7127192148238972;0.4244320556014733;0.42448925082890326;0.5939076818116475;0.06330162469006718;0.5972646724976789
66.367102;1.2013740525781633;0.7125943020807113;0.5931144792836328;-0.08468366081743296;-0.07048412864415454;1.200184094157303;10.000319315801868;0.7127175955338797;0.4244329590300773;0.4244883408725461;0.5939067959473417;0.06330162124463257;0.597266548080329
66.377102;1.2013733675891123;0.7125930923885185;0.5931135357043298;-0.0846836608980943;-0.07048412909551346;1.2001842087543961;10.00031793608501;0.7127160036582407;0.42443384967241754;0.42448740067133134;0.5939058546038014;0.06330161716653838;0.5972684113550195
66.387102;1.2013727404687045;0.7125918089204498;0.593112589370897;-0.08468366097465377;-0.07048412953806325;1.2001843094698355;10.000316878546336;0.712714445591542;0.42443472442273283;0.4244864317455752;0.5939048601114024;0.06330161250751318;0.5972702608828686
66.397102;1.201372171342681;0.7125904523952679;0.5931116435870628;-0.08468366104620667;-0.07048412997210642;1.2001844001556634;10.000316119587357;0.7127129272673246;0.42443558048955626;0.424485436582333;0.5939038150504211;0.0633016074087093;0.5972720960164749
66.407102;1.2013716618227581;0.7125890235561366;0.5931107013337694;-0.08468366111180313;-0.0704841303983557;1.2001844828791284;10.000315627629604;0.7127114538904856;0.42443641609087357;0.4244844184435691;0.5939027224891048;0.06330160206695305;0.5972739167736946
66.417102;1.2013712128913179;0.7125872622453909;0.5931095477251535;-0.08468235190824541;-0.07048304108956212;1.200184558517473;10.000315371592889;0.7127100295746206;0.42443723048539317;0.4244833807876081;0.5939015860330631;0.06330159669845313;0.5972757235802759
66.427102;1.2013708243050616;0.7125856898583351;0.5931086173593756;-0.08468235195901673;-0.07048304150335688;1.2001846273424712;10.000315332517976;0.7127086572187884;0.4244380234363263;0.4244823267422005;0.5939004092750679;0.06330159152821478;0.597277517080167
66.437102;1.2013704948631525;0.7125840458453839;0.5931076926763085;-0.08468235200095017;-0.07048304191277537;1.2001846887696086;10.000315503520968;0.7127073388899394;0.42443879490712855;0.4244812588743924;0.5938991953015383;0.0633015867920545;0.5972792980272429
66.447102;1.2013702224930924;0.7125823307492815;0.5931067722981953;-0.08468235203301176;-0.07048304231935412;1.2001847421436587;10.000315878343077;0.7127060765184918;0.4244395448552894;0.42448017924060694;0.5938979468155149;0.06330158270013984;0.597281067183479
66.457102;1.2013700043802071;0.7125805458700996;0.5931058548996293;-0.08468235205401448;-0.07048304272476993;1.200184788211776;10.00031643964458;0.7127048721865331;0.42444027279577035;0.42447908962416475;0.5938966663590952;0.06330157935347525;0.5972828251238932
66.467102;1.201369836836044;0.7125786934136134;0.5931049395677969;-0.08468235206271967;-0.07048304313064839;1.2001848291966246;10.00031715457255;0.712703727752039;0.4244409776642;0.42447799170551004;0.5938953563660996;0.06330157668375938;0.5972845719155215
66.477102;1.2013697151509066;0.7125767767302108;0.5931040258742529;-0.08468235205796561;-0.0704830435384614;1.2001848674559716;10.000317978819039;0.7127026443845708;0.4244416582086829;0.4244768870096485;0.5938940196260147;0.06330157450211382;0.5972863069368406
66.487102;1.2013696343634186;0.7125748007322442;0.5931031137506764;-0.08468235203875002;-0.07048304394940366;1.200184904626623;10.00031886322382;0.7127016226028022;0.4244423133177563;0.4244757768781036;0.5938926598899419;0.06330157262839588;0.5972880292990347
66.497102;1.2013695899840564;0.7125727720530701;0.5931022030477221;-0.08468235200441475;-0.07048304436425892;1.2001849422788957;10.000319755020403;0.7127006627516141;0.42444294200040367;0.42447466263585837;0.5938912816443727;0.06330157099360235;0.5972897388298044
66.507102;1.2013695776552813;0.7125706984598748;0.5931012932148082;-0.08468235195476763;-0.07048304478347489;1.20018498290263;10.000320596867864;0.712699765405601;0.4244435432414328;0.4244735458653354;0.5938898894246901;0.06330156967541851;0.5972914366311288
66.517102;1.2013695929066797;0.712568587938709;0.5931003834547293;-0.08468235188987135;-0.07048304520737743;1.2001850295650305;10.000321332761192;0.7126989312713241;0.4244441158634591;0.4244724286767864;0.5938884874798915;0.06330056886889561;0.5972930186221836
66.527102;1.2013696318169511;0.7125664482573173;0.5930994729186371;-0.08468235180964372;-0.07048304563611799;1.2001850847118791;10.00032191633842;0.7126981605893435;0.42444465842763535;0.4244713138316639;0.5938870799874703;0.06330056881185868;0.5972946987521411
66.537102;1.2013696918194137;0.7125642871555915;0.593098560514534;-0.08468235171352495;-0.07048304606939029;1.200185150038976;10.0003223122746;0.7126974528097864;0.4244451691996062;0.4244702045330206;0.5938856719782725;0.06330056971264875;0.597296372840935
66.547102;1.2013697720602603;0.7125621124705753;0.5930976449474888;-0.08468235160037842;-0.07048304650644821;1.2001852272826032;10.000322495998581;0.712696806803938;0.4244456461945093;0.4244691038768353;0.5938842701371587;0.06330057171413257;0.5972980424329787
66.557102;1.2013698734038927;0.7125599315667691;0.5930967254511402;-0.08468235146859256;-0.07048304694642103;1.2001853177994708;10.000322454497732;0.7126962207719334;0.42444608736405975;0.4244680144129777;0.5938828820509643;0.0633005749078298;0.59729970893933
66.567102;1.201369997956183;0.7125577506992491;0.5930958022929168;-0.08468235131622348;-0.07048304738841489;1.2001854211565814;10.000322182090779;0.7126956919846459;0.4244464908584946;0.42446693825680587;0.5938815145851014;0.06330057935941504;0.5973013740346521
66.577102;1.2013701483665278;0.7125555750742608;0.5930948763926134;-0.08468235114119432;-0.0704830478314402;1.2001855350815847;10.000321676041407;0.7126952170675049;0.4244468551747213;0.4244658774308158;0.5938801735077087;0.06330058510443806;0.5973030399447846
66.587102;1.201370327825161;0.712553409128548;0.5930939487730064;-0.0846823509415561;-0.07048304827458088;1.2001856566063311;10.000320942867132;0.7126947925692397;0.4244471792331577;0.4244648339999663;0.5938788643770049;0.06330059214936294;0.5973047094437892
66.597102;1.2013705405073791;0.7125512566284723;0.5930930206067103;-0.08468235071567794;-0.07048304871730654;1.2001867823993544;10.000320011048867;0.7126944156302877;0.4244474624606428;0.4244638101265099;0.5938775930350386;0.06330060050013184;0.5973063855710797
66.607102;1.2013707917337733;0.7125491209845214;0.5930920936194879;-0.08468235046240791;-0.07048304915952966;1.2001869082167125;10.00031893150732;0.7126940847068245;0.42444770470654875;0.42446280798480124;0.5938763654108168;0.06330061019238074;0.5973080711102123
66.617102;1.2013710875159747;0.7125470056776696;0.5930911701769702;-0.08468235018135642;-0.07048304960132497;1.2001870286441345;10.000317763465427;0.7126937997092444;0.4244479060027244;0.42446182938359134;0.5938751872607255;0.06330062130628326;0.5973097682910716
66.627102;1.2013714331190086;0.7125446537654464;0.5930900358688854;-0.08468104061083896;-0.07048196031437849;1.2001871374358697;10.000316562641638;0.7126935613883405;0.42444806646024824;0.4244608755408427;0.5938740637567699;0.06330063395183298;0.5973114790310701
66.637102;1.2013718316196302;0.7125425903913652;0.5930891266928061;-0.08468104027653427;-0.07048196075501434;1.2001872279524737;10.000315376347015;0.7126933706059121;0.42444818629335523;0.4244599472856548;0.5938729988615026;0.06330064820624358;0.5973132052142449
66.647102;1.2013722833021776;0.7125405586487131;0.593088227362356;-0.08468103991783373;-0.07048196119492633;1.20018729342218;10.000314239837437;0.7126932277466453;0.4244482658636684;0.4244590452715608;0.5938719952866881;0.0633006640174831;0.5973149484587451
66.657102;1.201373765995669;0.7125391294506574;0.5930873278715484;-0.08468122446215541;-0.0704820580171154;1.200187327435674;10.000313171248903;0.7126931324333514;0.4244483059344539;0.42445816998912494;0.5938710552953247;0.06330068116587714;0.5973167094508978
66.667102;1.201374312344676;0.7125371687243188;0.5930864529295715;-0.08468122406037189;-0.0704820584560543;1.2001873247346324;10.000312166737478;0.7126930838605666;0.42444830791224897;0.4244573218570175;0.5938701813588373;0.06330069934886083;0.5973184874033193
66.677102;1.2013748961057291;0.7125352452745963;0.5930855936543068;-0.0846812236399264;-0.0704820588947435;1.2001872815881862;10.000311204833611;0.7126930811915836;0.42444827363258675;0.42445650138281;0.5938693762907975;0.06330071828487012;0.597320280105307
66.687102;1.2013755107891293;0.7125333597941396;0.5930847530240732;-0.08468122320250551;-0.07048205933316384;1.200187195506829;10.000310260461225;0.7126931236269964;0.42444820496434404;0.42445570897937207;0.5938686433301985;0.06330073773695517;0.5973220843396378
66.697102;1.2013761510360743;0.7125315132615043;0.593083933799547;-0.08468122274970465;-0.07048205977106746;1.2001870645572439;10.000309317185584;0.7126932106908308;0.4244481036845949;0.42445494446370424;0.5938679860811122;0.06330075752963425;0.5973238962386086
66.707102;1.2013768134090883;0.7125297066723367;0.593083138322677;-0.08468122228313775;-0.07048206020797029;1.2001868863382772;10.000308371875978;0.7126933424990726;0.4244479715957566;0.4244542069813222;0.593867407997406;0.06330077760190182;0.5973257115519195
66.717102;1.2013774972660498;0.7125279408878356;0.5930823684290462;-0.08468122180439465;-0.07048206064331132;1.2001866571559359;10.000307431824616;0.7126935195992363;0.42444781054347447;0.42445349556601814;0.5938669117221185;0.06330079800915461;0.5973275260438057
66.727102;1.2013782049351522;0.712526216888341;0.5930816253708999;-0.08468122131502928;-0.07048206107649119;1.2001863724561856;10.000306507317232;0.7126937429687502;0.42444762220273075;0.4244528095591274;0.5938664986806567;0.06330081886124463;0.5973293360002596
66.737102;1.2013789413436677;0.7125245357560015;0.5930809100359048;-0.08468122081662144;-0.07048206150669295;1.2001860283020915;10.000305605625382;0.7126940141109397;0.42444740802922715;0.4244521486463932;0.5938661687405774;0.0632998402997697;0.5973310322382346
66.747102;1.2013797126115362;0.7125228983705831;0.5930802232389798;-0.08468122031072584;-0.07048206193286255;1.2001856223162268;10.000304730171289;0.712694334730287;0.4244471696154386;0.4244515129488277;0.5938659198732248;0.06329986254315083;0.5973328233639116
66.757102;1.2013805239007798;0.7125213053071955;0.5930795659035051;-0.084681219798757;-0.0704820623538088;1.2001851534333565;10.000303881282619;0.7126947062643643;0.42444690911298755;0.4244509030742289;0.5938657481662303;0.06329988591053826;0.5973345997263116
66.767102;1.2013813784491678;0.7125197569101137;0.5930789392256345;-0.0846812192818794;-0.07048206276811604;1.2001846215968617;10.000303051862419;0.7126951296586115;0.42444662920387916;0.42445031987182963;0.5938656483812862;0.0632999107793524;0.597336357946653
66.777102;1.2013822783586232;0.7125182532960612;0.5930783444039508;-0.08468121876082306;-0.07048206317411766;1.200184028508665;10.000302223466075;0.712695605404572;0.4244463325539994;0.4244497642019533;0.5938656150410475;0.06329993751982715;0.597338095261019
66.787102;1.2013832256633694;0.7125167943267047;0.5930777818305367;-0.08468121823580385;-0.07048206357015789;1.2001833780177096;10.000301370995539;0.7126961334662427;0.4244460213677019;0.4244492368833216;0.5938656434197608;0.06329996644516094;0.59733980938082
66.797102;1.2013842228793812;0.7125153797356204;0.5930772507250833;-0.0846812177067872;-0.07048206395482165;1.2001826744904802;10.000300467391401;0.7126967130365449;0.42444569732235676;0.42444873848756287;0.5938657296729424;0.06329999777439999;0.5973414982378337
66.807102;1.2013852732207146;0.7125140093764702;0.5930767497695824;-0.08468121717378228;-0.07048206432701162;1.200181921610534;10.000299481404005;0.7126973426374613;0.4244453614313154;0.4244482690446356;0.5938658703859713;0.06330003159587218;0.5973431597337268
66.817102;1.2013863798134925;0.7125126834028002;0.5930762779827476;-0.08468121663675252;-0.07048206468602773;1.2001811232329724;10.000298376177447;0.7126980206017448;0.4244450138009656;0.42444782801411857;0.5938660621655305;0.0633000678596156;0.5973447918609569
