time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
66.827102;1.2013875441820068;0.7125114024837456;0.5930758352235305;-0.0846812160955247;-0.07048206503154533;1.2001802834343303;10.000297113606504;0.7126987455436812;0.4244446538180879;0.4244474144136587;0.5938663014158009;0.06330010642103827;0.5973463929941267
66.837102;1.2013887658617184;0.7125101680686499;0.5930754224844825;-0.08468121555007188;-0.07048206536345714;1.2001794055678268;10.000295662810185;0.7126995163845751;0.42444428073221674;0.42444702687662966;0.5938665843590387;0.06330014708046318;0.5973479618869691
66.847102;1.2013900435818863;0.7125089822864678;0.5930750417526134;-0.08468121500074915;-0.07048206568179233;1.2001784925737486;10.000294008835114;0.7127003318431003;0.42444389393023196;0.42444666379345614;0.5938669074181082;0.06330018958006671;0.5973494976823119
66.857102;1.2013913768491586;0.7125075869317683;0.5930744784162258;-0.0846799051849789;-0.07048097625842126;1.2001775472211962;10.000292153074453;0.7127011900425768;0.4244434926897433;0.42444632364071183;0.5938672679100219;0.06330023362093581;0.5973510001053275
66.867102;1.2013927662753678;0.7125065057605209;0.5930741682227038;-0.08467990463058932;-0.07048097655011484;1.200176571486996;10.000290102988039;0.7127020887534614;0.42444307597496433;0.4244460050779511;0.5938676644041236;0.06330027893478538;0.5973524692734975
66.877102;1.2013942124523405;0.7125054803313468;0.5930738949740674;-0.08467990407571527;-0.0704809768287543;1.2001755670037342;10.000287864397052;0.712703025938091;0.4244426426033654;0.4244457066128476;0.5938680961054442;0.06330032532495969;0.5973539050400074
66.887102;1.2013957153330777;0.7125045119635646;0.593073658278393;-0.08467990352191171;-0.0704809770943637;1.2001745362294487;10.000285446993164;0.7127039998618345;0.4244421915859169;0.424445426470487;0.593868561924232;0.06330037262656599;0.5973553064798248
66.897102;1.2013972744892614;0.7125036006158052;0.5930734574599862;-0.08467990297065184;-0.07048097734669602;1.200173482706592;10.000282873372877;0.7127050087285999;0.42444172251996914;0.42444516308307384;0.5938690602464735;0.06330042065009762;0.5973566718227163
66.907102;1.2013988892552632;0.7125027450590335;0.5930732920322941;-0.08467990242332166;-0.07048097758525534;1.2001724108547174;10.000280178673394;0.7127060505657192;0.42444123578373677;0.4244449156144351;0.5938695892974266;0.06330046915841951;0.5973579987021368
66.917102;1.2014005588725052;0.7125019438045723;0.5930731614932238;-0.0846799018813412;-0.07048097780924138;1.2001713261275901;10.00027740289553;0.7127071235222142;0.4244407322635156;0.4244446838330114;0.5938701474799607;0.06330051785851455;0.5973592843202522
66.927102;1.2014022826185646;0.7125011957260511;0.5930730651261646;-0.08467990134622577;-0.07048097801726755;1.2001702348909447;10.000274583691583;0.7127082261193275;0.42444021303685725;0.42444446754330467;0.59387073353054;0.06330056639041332;0.5973605254730603
66.937102;1.2014040599087914;0.7125004997494604;0.5930730020163922;-0.08467990081956937;-0.07048097820733362;1.2001691432560428;10.000271753628624;0.7127093571953884;0.42443967937892846;0.42444426621731945;0.5938713465788994;0.0633006143538877;0.5973617188803677
66.947102;1.2014058905849105;0.7124998545798485;0.5930729711800203;-0.08467990030304995;-0.0704809783771521;1.2001680557225358;10.000268940850798;0.7127105156156803;0.424439132656902;0.42444407904651665;0.5938719861679054;0.06330066138451661;0.5973628616015141
66.957102;1.2014077752006918;0.7124992589965043;0.5930729715726281;-0.08467989979835971;-0.07048097852437331;1.2001669748884276;10.000266168362783;0.7127116999290228;0.42443857391551915;0.4244439053372823;0.5938726524176079;0.06329970719266427;0.5973638450346468
66.967102;1.2014097149869505;0.7124987122442975;0.5930730017064397;-0.0846798993070636;-0.07048097864670515;1.200165901904931;10.00026345246787;0.712712908096877;0.4244380037413692;0.4244437448242311;0.5938733461979617;0.06329975151868916;0.5973648787790148
66.977102;1.2014117110537141;0.7124982145345008;0.5930730593023805;-0.08467989883062896;-0.07048097874214297;1.2001648364333786;10.000260806315122;0.7127141374330854;0.4244374224988535;0.4244435974285517;0.5938740688888363;0.06329979405502252;0.5973658551011405
66.987102;1.2014137634261688;0.7124977675817415;0.5930731417273272;-0.08467989837057248;-0.07048097880902872;1.2001637761860628;10.000258245995647;0.7127153847275027;0.4244368303738602;0.4244434628765319;0.5938748216636002;0.0632998343980979;0.5973667731485823
66.997102;1.2014158710997884;0.7124973743198338;0.5930732468801124;-0.0846798979284213;-0.07048097884582662;1.2001627171258054;10.000255791902626;0.7127166464904497;0.42443622733610586;0.42444334072461193;0.5938756046250443;0.06329987207202464;0.5973676329890901
67.007102;1.2014180330060324;0.7124970378034399;0.5930733733788787;-0.08467989750556608;-0.0704809788511034;1.2001616540561484;10.00025346724338;0.712717919368429;0.4244356134129215;0.42444323041283116;0.5938764164930901;0.06329990660869483;0.5973684355167443
67.017102;1.2014202490593782;0.7124967602681984;0.5930735199761606;-0.08467989710333933;-0.07048097882388597;1.2001605811719978;10.000251297112902;0.7127192003888271;0.4244349889583125;0.42444313102674464;0.5938772552902007;0.06329993761404856;0.5973691822235806
67.027102;1.2014225202771975;0.7124965424216916;0.59307368531791;-0.08467989672328786;-0.07048097876398428;1.2001594930779935;10.000249308898715;0.7127204868229624;0.4244343545130982;0.4244430412390887;0.5938771193755863;0.06329996480141344;0.5973688804316089
67.037102;1.2014248476122202;0.7124963828598588;0.5930738683165748;-0.08467989636728612;-0.0704809786719844;1.2001583855663178;10.00024753548296;0.7127217761141299;0.42443371034051675;0.4244429595867446;0.5938780079016659;0.0632999879987541;0.5973695204061223
67.047102;1.201427231072328;0.7124962785151483;0.5930740683941721;-0.08467989603731173;-0.07048097854901088;1.2001572554101818;10.000246018405209;0.7127230660570294;0.4244330559663608;0.42444288466930996;0.5938789206851874;0.06330000710540959;0.59737010890681
67.057102;1.201429670961213;0.7124962260174469;0.5930742852207016;-0.08467989573511046;-0.07048097839648702;1.2001560997340661;10.000244807256061;0.7127243549269562;0.42443239021805235;0.42444281526923233;0.5938798579876436;0.06330002206009544;0.5973706465669558
67.067102;1.2014321701416935;0.7124962223672666;0.5930745181932838;-0.08467989546214673;-0.07048097821600016;1.2001549150657689;10.000243954573124;0.7127256413636661;0.4244317118010203;0.42444275044523494;0.5938808203891626;0.06330003288388475;0.5973711337057225
67.077102;1.2014347345108398;0.7124962646935618;0.5930747662985725;-0.08467989521980442;-0.07048097800928702;1.2001536968779143;10.000243508427248;0.7127269241184839;0.4244310195134752;0.4244426892435488;0.5938818086558738;0.06330003972333341;0.5973715707806281
67.087102;1.201437371421615;0.7124960893909534;0.593074811511127;-0.08467858574607304;-0.07047988805000155;1.2001524404409083;10.00024350713497;0.7127282018504898;0.4244303119010321;0.4244426301951798;0.5938828233709951;0.06330004282814218;0.5973719588681113
67.097102;1.2014400875565499;0.7124962146008942;0.5930750865904906;-0.0846785855686159;-0.07047988779680658;1.2001521413678038;10.000243978154552;0.7127294728776709;0.4244295873617308;0.42444257128863494;0.5938838642549016;0.06330004249143124;0.5973722999394407
67.107102;1.201442887413717;0.7124963764366578;0.5930753732923256;-0.0846785854246015;-0.07047988752347459;1.2001507948036174;10.00024494240277;0.7127307348636842;0.4244288448135836;0.42444251055918564;0.5938849294784118;0.06330003900974307;0.5973725969422589
67.117102;1.201445773112831;0.7124965715145619;0.5930756703582015;-0.08467858531418487;-0.07047988723193262;1.2001493946388866;10.000246423246262;0.7127319846534516;0.42442808401802684;0.4244424465990691;0.5938860154146285;0.06330003266720906;0.5973728535901087
67.127102;1.2014487444315658;0.7124967958423873;0.5930759770709529;-0.08467858523732068;-0.07047988692415955;1.2001479337137164;10.000248452588451;0.7127332183774697;0.42442730530576794;0.4244423783158013;0.5938871171125483;0.06330002370163004;0.5973730738768223
67.137102;1.2014517983929258;0.7124970443299922;0.5930762932760829;-0.08467858519367226;-0.07047988660236758;1.2001464043394945;10.000251067907215;0.7127344319515652;0.4244265092503339;0.4244423044674665;0.5938882291506751;0.06330001228374556;0.5973732617583849
67.147102;1.2014549297527217;0.7124973111380757;0.5930766190872704;-0.08467858518248803;-0.0704798862687805;1.2001447989088734;10.00025430496717;0.7127356217484646;0.4244256967465206;0.42444222376956314;0.5938893461301541;0.06329999855078512;0.5973734211878667
67.157102;1.2014581322606306;0.7124975907211847;0.5930769549880042;-0.08467858520267992;-0.07047988592524514;1.2001431111117347;10.00025819578741;0.7127367850211414;0.4244248692528298;0.4244421351153395;0.5938904626804035;0.06329998263485388;0.5973735563203718
67.167102;1.2014623803848579;0.7124984464919327;0.5930772908881381;-0.08467877017641676;-0.07047998195586178;1.2001413367630365;10.000262774268618;0.7127379199731977;0.42442402869202184;0.42444203738416886;0.5938915734585555;0.06329996463935413;0.5973736716217043
67.177102;1.2014657069177792;0.7124987390213074;0.5930776522765131;-0.08467877025590256;-0.07047998159675883;1.2001394732316557;10.000268080434719;0.7127390253733347;0.4244231771191563;0.4244419293489107;0.5938926732383923;0.06329994461813518;0.5973737716872719
67.187102;1.2014690877093976;0.7124990334350711;0.5930780314222317;-0.08467877036321113;-0.07047998123218821;1.2001375188064638;10.000274152847659;0.7127401002022891;0.42442231659077645;0.42444181000278675;0.5938937567636561;0.063298922633021;0.5973737548170193
67.197102;1.2014725185739221;0.7124993278591157;0.5930784328464868;-0.08467877049683284;-0.07047998086394061;1.2001354731079807;10.000281014879919;0.7127411441736903;0.4244214491984353;0.42444167870655325;0.5938948185587751;0.06329889883502918;0.5973738362947465
67.207102;1.201475995705118;0.7124996219050456;0.5930788615352859;-0.08467877065505515;-0.07047998049360024;1.20013333771217;10.000288671233069;0.7127421585641573;0.4244205769250398;0.42444153495825776;0.5938958531388474;0.06329887344377735;0.5973739120768087
67.217102;1.2014795149725228;0.7124999166423914;0.5930793226037366;-0.08467877083607603;-0.07047998012217659;1.200131115682698;10.000297117314808;0.7127431462131266;0.4244197013647515;0.4244413782820224;0.5938968553574495;0.06329884665776699;0.5973739829516366
67.227102;1.2014830714863078;0.7125002138913994;0.5930798208101976;-0.08467877103828979;-0.0704799797499724;1.200128809904042;10.000306346427923;0.7127441109596023;0.42441882364341543;0.4244412082636549;0.5938978204056388;0.06329881862418428;0.59737404934397
67.237102;1.201486659228682;0.7125005158955403;0.5930803599738675;-0.0846787712606571;-0.07047997937662635;1.200126422046884;10.000316340550347;0.7127450571213004;0.4244179446891521;0.42444102463735994;0.5938987434917681;0.06329878949047209;0.5973741118641903
67.247102;1.2014902703249974;0.7125008253193104;0.5930809426994562;-0.0846787715026702;-0.07047997900132745;1.2001239531598402;10.000327055017042;0.7127459887581841;0.4244170657729561;0.4244408275354083;0.5938996195057433;0.06329875946613721;0.5973741713106903
67.257102;1.2014938946832818;0.7125011449247486;0.5930815708756185;-0.08467877176382273;-0.07047997862307195;1.200121404486762;10.000338420564798;0.7127469088769572;0.42441618893550803;0.4244406176314763;0.5939004431105483;0.0632987288262552;0.5973742283846709
67.267102;1.2014975206003533;0.71250147748069;0.5930822463355574;-0.08467877204320219;-0.07047997824074848;1.2001187777796554;10.00035036076117;0.7127478191147326;0.4244153170177336;0.4244403958816351;0.5939012094951984;0.06329869784299134;0.5973742834127683
67.277102;1.2015011361016912;0.7125018260203398;0.5930829708302899;-0.08467877233961396;-0.07047997785313476;1.2001160755126121;10.000362808356366;0.712748720072279;0.42441445353822893;0.42444016309214133;0.5939019150299025;0.06329866670674975;0.5973743363075894
67.287102;1.2015047304019328;0.7125021935677117;0.593083745660011;-0.0846787726519321;-0.0704799774590856;1.2001133008227667;10.000375711525649;0.7127496123929842;0.42441360248523796;0.42443991973277456;0.5939025569171306;0.06329863550074227;0.5973743868159738
67.297102;1.2015082953682241;0.7125025823561032;0.5930845713201053;-0.08467877297920855;-0.07047997705783307;1.2001104573730377;10.000389025490483;0.7127504976778899;0.42441276789553906;0.42443966607159583;0.5939031324305849;0.063298604230748;0.5973744346079404
67.307102;1.2015118268369098;0.7125029936297836;0.5930854471941218;-0.08467877332048447;-0.07047997664908442;1.200107549636016;10.000402703505522;0.7127513782179292;0.4244119535541388;0.42443940236523475;0.5939036388375809;0.0632985728778442;0.5973744790572348
67.317102;1.2015153247358303;0.7125034283070766;0.5930863716134125;-0.084678773674659;-0.07047997623294636;1.2001045828477628;10.000416701662322;0.7127522564268656;0.42441116298446696;0.42443912888433594;0.5939040737825209;0.06329854141680809;0.5973745192057359
67.327102;1.2015187914404357;0.7125036265524584;0.5930871253060599;-0.08467746477611908;-0.07047888608144232;1.2001015623114686;10.0004309821878;0.7127531347258508;0.4244103993474177;0.42443884599943094;0.5939044354265771;0.06329850980230183;0.5973745539388972
67.337102;1.2015222292664367;0.7125041096524392;0.5930881393900417;-0.08467746515257397;-0.0704788856515136;1.200098493257798;10.000445507132637;0.7127540152338963;0.42440966519565476;0.4244385544838527;0.5939047223690886;0.06329847799903815;0.5973745822347134
67.347102;1.20152563871742;0.7125046160123246;0.5930891936460131;-0.08467746553833555;-0.07047888521487992;1.2000953814298003;10.000460238269373;0.7127548993462678;0.42440896236967407;0.4244382555258742;0.5939049336496065;0.06329844600650524;0.5973746037349239
67.357102;1.2015290186036527;0.7125051443195936;0.593090283891651;-0.08467746593205466;-0.07047888477126718;1.200092233286035;10.000475141542623;0.7127557877163629;0.42440829195123664;0.42443795028756043;0.5939050688310209;0.06329841378983679;0.5973746190270631
67.367102;1.2015323675319933;0.7125056933615338;0.5930914048742605;-0.08467746633235666;-0.07047888432019278;1.2000890554400576;10.000490184512849;0.7127566802542932;0.42440765431177596;0.42443763972112947;0.593905127969795;0.06329838122496285;0.597374628875074
67.377102;1.2015356849834107;0.7125062621218752;0.5930925504611414;-0.0846774667379643;-0.0704788838611501;1.200085853925084;10.000505333234377;0.7127575762040855;0.4244070495999846;0.4244373249590589;0.593905111414921;0.0632983481496461;0.5973746333846486
67.387102;1.2015389711902593;0.7125068497829975;0.5930937140840011;-0.0846774671477492;-0.07047888339353058;1.200082633939583;10.000520552937603;0.7127584747854576;0.42440647830534134;0.4244370076213172;0.5939050197870339;0.06329831443605419;0.5973746319978089
67.397102;1.2015422267454996;0.7125074555566182;0.5930948892233803;-0.08467746756080428;-0.07047888291635032;1.2000794001188198;10.000535810494624;0.7127593758564877;0.42440594129652137;0.42443668966210635;0.5939048543764693;0.06329828002272682;0.5973746235921426
67.407102;1.2015454525890916;0.712508078299735;0.5930960697447251;-0.08467746797654933;-0.07047888242838318;1.2000761569635923;10.000551080774274;0.7127602800408017;0.42440543967747635;0.4244363731233296;0.593904617428938;0.06329824491049356;0.5973746064791811
67.417102;1.2015486500788342;0.7125087162820208;0.5930972501094762;-0.08467746839470087;-0.07047888192874274;1.2000729087781077;10.000566351685949;0.7127611884252786;0.4244049748724562;0.42443605983686883;0.5939043119637551;0.06329720913557048;0.5973744729376017
67.427102;1.2015518210659555;0.7125093675586817;0.5930984255262173;-0.08467746881514418;-0.07047888141731931;1.2000696587972948;10.000581620909532;0.712762101933098;0.4244045485554898;0.42443575110133036;0.5939039414142083;0.06329717275031799;0.5973744336475966
67.437102;1.20155496772878;0.7125100305090375;0.5930995920400688;-0.08467746923787549;-0.07047888089474211;1.2000664087094666;10.00059688899002;0.7127630209074899;0.424404162229843;0.4244354477373583;0.5939035092847563;0.06329713580646215;0.5973743817303837
67.447102;1.201558091772746;0.7125107036633767;0.5931007466783303;-0.08467746966300235;-0.0704788803620036;1.2000631596758993;10.000612155200265;0.7127639452159744;0.424403816825761;0.4244351503273069;0.5939030191519544;0.06329709832618954;0.5973743165538801
67.457102;1.2015611936666444;0.7125113850240996;0.5931018877537585;-0.08467747009073275;-0.07047887982000753;1.2000599133728962;10.000627417200727;0.7127648740331992;0.42440351257311;0.4244348592667745;0.5939024749567241;0.0632970603024617;0.597374238001116
67.467102;1.201564272423542;0.7125120717605468;0.593103015082686;-0.08467747052133427;-0.07047887926923574;1.2000566715841394;10.000642674768738;0.7127658053263364;0.42440324923049344;0.42443457471042695;0.5939018807234591;0.06329702171396409;0.5973741464286968
67.477102;1.2015673258654758;0.7125127606428836;0.5931041295844488;-0.08467747095503064;-0.07047887870968016;1.2000534358178847;10.000657933775322;0.7127667361524276;0.4244030264742768;0.42443429649408426;0.5939012399698432;0.06329698250151218;0.5973740424497589
67.487102;1.2015703518487868;0.7125134488663915;0.5931052323925352;-0.08467747139192812;-0.07047887814111305;1.2000502081446613;10.000673204391681;0.712767663441361;0.4244028439171198;0.42443402423205434;0.5939005557872015;0.06329694254753945;0.597373926852087
67.497102;1.2015733495465102;0.7125141345624265;0.5931063244097697;-0.084677471832103;-0.07047887756352321;1.200046992146293;10.000688493478979;0.7127685842232703;0.4244027006243742;0.4244337577103972;0.5938998310121848;0.06329690167231494;0.5973738004487998
67.507102;1.201576318501063;0.7125148167224149;0.5931074062906556;-0.08467747227565005;-0.07047887697742504;1.2000437930967671;10.000703797458856;0.7127694953034284;0.42440259463973323;0.4244334971205975;0.5938990679131353;0.06329685960379722;0.5973736640281857
67.517102;1.201579256071904;0.7125154948347948;0.593108478301316;-0.08467747272251062;-0.07047887638397135;1.2000406173191571;10.000719102540621;0.7127703932184759;0.42440252303076226;0.4244332427696308;0.5938982681232318;0.06329681596474215;0.5973735186330295
67.527102;1.2015821565253293;0.7125161684177949;0.5931095404098172;-0.08467747317233168;-0.07047887578486825;1.2000374711032222;10.000734391028388;0.7127712748890386;0.42440248227760025;0.42443299465429973;0.5938974330207272;0.06329677031983913;0.59737336582091
67.537102;1.2015850125676826;0.7125168366704733;0.593110592502349;-0.08467747362462993;-0.07047887518203706;1.2000343598238383;10.000749646337393;0.7127721380646918;0.4244024684012802;0.42443275241281603;0.5938965640941026;0.06329672222581059;0.5973732074679458
67.547102;1.201587817408512;0.7125174985935511;0.5931116342222463;-0.08467747407918612;-0.07047887457727696;1.2000312875354755;10.000764850938742;0.7127729810726378;0.42440247697263317;0.4244325154913329;0.5938956632287828;0.06329667125282629;0.5973730449806222
67.557102;1.2015905658794928;0.7125181534741533;0.59311266484771;-0.08467747453624315;-0.07047887397229828;1.200028257177314;10.000779978445062;0.7127738024397486;0.4244025033271885;0.42443228307146863;0.5938947327827803;0.06329661702001686;0.5973728782934961
67.567102;1.20159325406689;0.7125185407097211;0.5931134665046714;-0.08467616573181408;-0.07047778364068166;1.2000252708870771;10.00079498695158;0.7127746006760306;0.42440254252237497;0.42443205386843674;0.5938937753921802;0.06329655923981709;0.5973727055773012
67.577102;1.201595878383661;0.712519182539676;0.593114472076718;-0.08467616619519396;-0.07047778304120475;1.2000223298668522;10.00080981683649;0.7127753741871373;0.4244025891951029;0.4244318262110904;0.5938927938704228;0.06329649772802151;0.597372523832703
67.587102;1.201598435822566;0.7125198201004587;0.5931154639200589;-0.08467616666232919;-0.0704777824476705;1.2000194344382646;10.000824394078748;0.712776120807035;0.42440263811744616;0.42443159842897865;0.5938917913896826;0.06329643239139209;0.5973723296209547
67.597102;1.2016009244718968;0.7125204555057932;0.5931164418248103;-0.08467616713365511;-0.070477781862037;1.200016585101912;10.000838639190562;0.712776836876997;0.4244026852248571;0.42443136919258667;0.5938907719493834;0.06329636321956511;0.597372119724047
67.607102;1.2016033428259625;0.7125210906483159;0.5931174057445401;-0.08467616760957983;-0.07047778128609111;1.200013784291791;10.000852476106376;0.7127775169255833;0.42440272829432363;0.4244311374741965;0.5938897406519755;0.063296290290433;0.5973718915531896
67.617102;1.2016056894098393;0.7125217272891148;0.5931183553456528;-0.08467616809038198;-0.0704777807213229;1.200011037262793;10.000865835654613;0.7127781541880457;0.42440276691255824;0.4244309022761484;0.5938887032183409;0.06329621377640776;0.5973716429284956
67.627102;1.2016079635122452;0.7125223676566679;0.5931192902338613;-0.08467616857615605;-0.07047778016890653;1.2000093510618233;10.000878654554747;0.7127787414215033;0.42440280192739893;0.42443066248524186;0.5938876652619042;0.06329613391455975;0.5973713716010868
67.637102;1.2016101655660734;0.7125230144027136;0.5931202105428123;-0.08467616906685889;-0.07047777962996801;1.200006732763174;10.00089087663289;0.7127792720604731;0.42440283477055357;0.4244304170052654;0.5938866319754426;0.06329605095870874;0.5973710749621569
67.647102;1.2016122961355438;0.7125236698583932;0.5931211170993306;-0.08467616956235498;-0.07047777910570825;1.2000041888288369;10.000902458141903;0.7127797413758012;0.424402866871737;0.4244301651305378;0.5938856080460428;0.06329596516935194;0.597370750032027
67.657102;1.2016143539390214;0.7125243358121078;0.5931220112008937;-0.08467617006238583;-0.07047777859728019;1.2000017255469204;10.00091336763875;0.7127801466579488;0.42440289932471514;0.4244299068120356;0.5938845975546473;0.0632958768269696;0.5973703936652518
67.667102;1.201616335028708;0.7125250139844599;0.5931228942571848;-0.08467617056650992;-0.0704777781057916;1.1999993494107366;10.000923576041288;0.7127804864598957;0.42440293292199555;0.4244296425998671;0.5938836040145862;0.0632947862194393;0.5973698968065687
67.677102;1.2016182343062936;0.712525706128786;0.5931237674228036;-0.08467617107402488;-0.07047777763244788;1.1999970673950011;10.000933049304312;0.7127807597560197;0.4244029684625505;0.42442937348743215;0.5938826304734025;0.06329469360657784;0.5973694687377784
67.687102;1.2016200473343797;0.7125264136281948;0.5931246316140913;-0.0846761715839197;-0.0704777771785873;1.1999948872694668;10.000941751715816;0.712780965578336;0.4244030071870153;0.4244291008272614;0.593881679309464;0.06329459922286268;0.5973690017927247
67.697102;1.2016217705569263;0.7125271372148527;0.5931254876814738;-0.08467617209493501;-0.07047777674549527;1.1999928170915182;10.000949648902607;0.7127811034892675;0.4244030510521698;0.42442882626600054;0.59388075205968;0.06329450333210132;0.5973684954410464
67.707102;1.2016234008427211;0.7125278769153545;0.5931263360952032;-0.08467617260579312;-0.07047777633420574;1.1999908637361274;10.000956704931074;0.7127811743727275;0.4244031024606666;0.4244285516037329;0.5938798497617926;0.06329440624099836;0.597367949645775
67.717102;1.2016249352983803;0.7125286321366892;0.5931271765126089;-0.08467617311542433;-0.07047777594560911;1.1999890320045146;10.000962884119124;0.7127811804450948;0.4244031636762264;0.42442827863468385;0.5938789732580289;0.06329430825173837;0.597367363941312
67.727102;1.2016273515459492;0.7125299697830614;0.5931279964072457;-0.08467635854397769;-0.070477871963085;1.1999873246682846;10.000968161648654;0.7127811245113916;0.42440323652164047;0.424428009027359;0.5938781230240232;0.06329420964349301;0.5973667373247584
67.737102;1.2016286840086214;0.712530752853731;0.5931288172153464;-0.08467635904802426;-0.07047787162283718;1.1999857426650729;10.000972533353774;0.7127810093330436;0.4244033224856499;0.4244277442774322;0.5938772988731106;0.06329411068945125;0.5973660689765342
67.747102;1.2016299083199224;0.7125315488686319;0.593129625560314;-0.08467635954704271;-0.07047787130814386;1.199984286079802;10.000976017108945;0.7127808374747597;0.4244034229740792;0.42442748591072454;0.5938764998353984;0.06329401165812001;0.5973653588687717
67.757102;1.2016310185898114;0.7125323589090446;0.5931304184948978;-0.08467636003926278;-0.0704778710196849;1.1999829555446315;10.000978644061323;0.7127806113561923;0.42440353948301807;0.4244272357037127;0.593875724444788;0.06329391278431291;0.597364607741087
67.767102;1.2016320085010699;0.7125331854176079;0.5931311918316057;-0.0846763605233675;-0.07047787075806106;1.19998175278569;10.000980444420446;0.7127803331717891;0.42440367365303927;0.4244269955469903;0.5938749713222585;0.06329381421762145;0.5973638167761597
67.777102;1.2016328719707556;0.7125340310615559;0.5931319410479694;-0.08467636099881903;-0.07047787052381642;1.1999806807672644;10.000981440352819;0.7127800047893151;0.42440382706490243;0.4244267671441667;0.5938742393875835;0.06329371600773687;0.5973629875030669
67.787102;1.2016336039405804;0.7125348975026619;0.5931326625643442;-0.0846763614656583;-0.07047787031720888;1.1999797437345547;10.000981648673454;0.7127796280730025;0.42440400081212704;0.424426551853638;0.5938735273224321;0.06329361816236136;0.5973621219404269
67.797102;1.2016342006723277;0.7125357845708503;0.5931333541197906;-0.08467636192422391;-0.07047787013793427;1.1999789466745756;10.000981086416498;0.7127792055788363;0.4244041953494402;0.42442635086199704;0.593872832987261;0.06329352069002388;0.5973612225535634
67.807102;1.2016346593584937;0.7125366897961071;0.5931340143369936;-0.08467636237511046;-0.07047786998511005;1.199978294246103;10.000979775857568;0.7127787409416388;0.42440441071078727;0.42442616561397334;0.5938721538837555;0.06329342358939946;0.5973602920600845
67.817102;1.2016349774160235;0.7125376086999095;0.5931346423082944;-0.08467636281907256;-0.07047786985734564;1.199977789648836;10.000977746289317;0.712778238592149;0.4244046467324275;0.42442599795194863;0.5938714882413335;0.06329332685621226;0.5973593335243647
67.827102;1.201635152073611;0.7125382756745476;0.5931350203256307;-0.08467505399129317;-0.07047678002437302;1.1999774337680933;10.000975032917188;0.7127777033221095;0.42440490318549706;0.4244258497143177;0.5938708355592044;0.06329323049252804;0.5973583506944142
67.837102;1.201635180314386;0.7125392084228099;0.5931355813672331;-0.08467505442365712;-0.07047677994069183;1.1999772245772489;10.00097167237041;0.7127771400775156;0.4244051797903787;0.42442572236316156;0.5938701966624468;0.06329313449149322;0.5973573479529143
67.847102;1.2016350588955111;0.7125401448756843;0.5931361076940701;-0.08467505485157902;-0.07047677987582308;1.1999771572471376;10.000967693510527;0.7127765534740121;0.42440547601023987;0.424425616969562;0.5938695736349491;0.06329303885318173;0.5973563295119119
67.857102;1.2016347844620912;0.7125410849034032;0.5931365990055409;-0.08467505527624099;-0.07047677982776739;1.1999772252939245;10.000963112640147;0.7127759469368362;0.42440579088567404;0.42442553413350553;0.5938689694607521;0.06329294361917877;0.597355298556649
67.867102;1.20163435401834;0.7125420284145069;0.5931370558305338;-0.08467505569892562;-0.07047677979443542;1.1999774216072239;10.000957938401783;0.7127753223958071;0.4244061233170528;0.4244254737653027;0.5938683874625491;0.06329284888266477;0.5973542573418933
67.877102;1.201633765463614;0.7125429749060535;0.5931374795426487;-0.08467505612091297;-0.07047677977365355;1.199977738512879;10.000952177424217;0.7127746810940576;0.4244064725236962;0.4244254351165393;0.5938678307345607;0.06329275478359117;0.5973532081478576
67.887102;1.201633017434109;0.7125439236258971;0.5931378718855469;-0.08467505654342236;-0.0704767797633765;1.1999781674419168;10.000945834284328;0.712774024709832;0.42440683807638635;0.42442541727380556;0.593867301544313;0.06329266148762094;0.5973521539271424
67.897102;1.2016321089804627;0.7125448738578777;0.5931382343705247;-0.08467505696753878;-0.07047677976180138;1.1999786989062706;10.000938908849083;0.7127733555715987;0.42440721960061234;0.42442541981595067;0.5938668009087604;0.06329256916587839;0.5973510978376826
67.907102;1.201631039554816;0.7125458252911512;0.5931385680699858;-0.0846750573941479;-0.07047677976733742;1.199979322946514;10.000931397217888;0.7127726760812902;0.4244076165903411;0.4244254428922128;0.593866328422582;0.06329247800254062;0.5973500422467645
67.917102;1.2016298084796593;0.7125467779493595;0.5931388740569099;-0.08467505782392873;-0.07047677977859994;1.1999800294860927;10.000923297279202;0.7127719883675796;0.4244080284457308;0.42442548668756264;0.5938658824790736;0.06329138821209158;0.597348882213573
67.927102;1.201628414411103;0.712547731625301;0.5931391541192148;-0.08467505825738313;-0.07047677979448805;1.1999808083706631;10.000914614955724;0.712771294130628;0.4244084547144902;0.42442555107331725;0.5938654610984937;0.06329130006177705;0.597347829571704
67.937102;1.2016268558586822;0.7125486856638868;0.5931394109235939;-0.08467505869481243;-0.07047677981418568;1.1999816496005493;10.000905370915596;0.7127705944480992;0.42440889524422326;0.4244256357352943;0.5938650624407901;0.06329121389020112;0.5973467776265788
67.947102;1.201625132114777;0.7125496393064795;0.5931396477500083;-0.08467505913617208;-0.070476779837021;1.199982543447035;10.000895607478808;0.7127698901539521;0.4244093499173744;0.4244257402473881;0.593864684344152;0.06329113009017961;0.597345725262135
67.957102;1.2016232439056138;0.7125505920111637;0.5931398684148789;-0.08467505958104508;-0.07047677986220233;1.1999834799657652;10.000885389723539;0.712769182515554;0.4244098183034264;0.42442586373939184;0.5938643237651998;0.06329104907456687;0.5973446709085966
67.967102;1.2016211934351881;0.7125515433841312;0.5931400770049637;-0.08467506002889993;-0.07047677988847811;1.199984448307426;10.000874796298147;0.71276847329778;0.42441029961558463;0.42442600469735087;0.5938639768977805;0.06329097125063818;0.5973436126543582
67.977102;1.2016189834748299;0.7125524928247015;0.5931402772006834;-0.08467506047924747;-0.07047677991420041;1.1999854363095686;10.000863905517551;0.7127677643001838;0.4244107928029893;0.4244261613910327;0.5938636400221118;0.06329089697651162;0.5973425484401873
67.987102;1.201616616583016;0.7125534392107411;0.5931404720557969;-0.08467506093148737;-0.07047677993795777;1.199986430704268;10.00085278673528;0.7127670568222331;0.4244112966497734;0.4244263324269514;0.5938633104122647;0.063290826497194;0.5973414761045545
67.997102;1.2016140956825136;0.7125543810574225;0.5931406645694378;-0.08467506138471416;-0.07047677995900252;1.1999874176460652;10.000841501310964;0.7127663514827806;0.4244118100241192;0.424426516716449;0.5938629862707253;0.06329075993896538;0.5973403933578315
68.007102;1.2016114254068744;0.7125553171367035;0.5931408580865121;-0.08467506183769469;-0.07047677997702814;1.1999883832041034;10.000830108535999;0.7127656486627475;0.42441233207925877;0.42442671303882473;0.5938626660211319;0.0632906974034448;0.5973392977256355
68.017102;1.2016086127023775;0.7125562470575687;0.5931410558050386;-0.084675062289035;-0.07047677999174226;1.199989314333302;10.000818665157585;0.7127649489224223;0.42441286205838474;0.4244269200029262;0.5938623480255041;0.06329063905656951;0.5973381867171449
68.027102;1.2016056661205572;0.7125571716008091;0.5931412601448524;-0.0846750627373383;-0.07047678000270392;1.1999901996326918;10.00080721757723;0.7127642530666719;0.42441339902828995;0.4244271365595334;0.5938620306573226;0.06329058511491323;0.5973370584290858
68.037102;1.2016025951201306;0.71255809265214;0.5931414728625737;-0.08467506318118892;-0.07047678000938576;1.1999910283899382;10.00079579926108;0.7127635624473264;0.42441394189047554;0.42442736246129426;0.5938617123774141;0.06329053580399571;0.5973359121275991
68.047102;1.2015994098423723;0.7125590127766795;0.5931416954708102;-0.08467506361909058;-0.07047678001106168;1.1999917892424807;10.000784438597773;0.7127628794182803;0.42441448943283727;0.4244275982891285;0.5938613917193942;0.06329049136573277;0.5973347483986313
68.057102;1.2015961200533436;0.7125599349129204;0.5931419294520334;-0.08467506404948978;-0.07047678000658662;1.1999924708609266;10.000773172171982;0.7127622071863016;0.42441504042387007;0.42442784502308234;0.5938610670513844;0.0632904520511434;0.5973335689866255
68.067102;1.2015927339558239;0.7125608618668792;0.5931421764212652;-0.08467506447086695;-0.07047677999452798;1.1999930637570486;10.00076205519835;0.7127615491398221;0.42441559404487217;0.4244281033792572;0.5938607365838807;0.06329041809107158;0.5973323764606995
68.077102;1.2015892586237513;0.7125617954578913;0.5931424380679984;-0.08467506488183582;-0.07047677997347494;1.1999935610270998;10.000751161043393;0.7127609086796551;0.42441615041949454;0.42442837341143064;0.5938603988122144;0.06329038970689504;0.5973311737576701
68.087102;1.201585701097702;0.7125624758039042;0.593142498787416;-0.08467375601562886;-0.07047569021382122;1.1999939580006747;10.000740569428311;0.7127602895441315;0.42441671067411546;0.42442865467548574;0.5938600527491652;0.06329036713447089;0.5973299638597953
68.097102;1.2015820689712613;0.7125634248636735;0.5931427930796132;-0.08467375640237808;-0.07047569017122693;1.1999942521042402;10.000730349380973;0.7127596954611229;0.4244172765692866;0.42442894665334246;0.5938596978695159;0.0632903506489772;0.5973287498405427
68.107102;1.2015783713638999;0.7125643836249844;0.5931431040751023;-0.08467375677597015;-0.07047569011649993;1.1999944434747503;10.00072054541484;0.7127591294671698;0.42441785006650407;0.4244292489803667;0.5938593338642008;0.06329034060569852;0.5973275350244324
68.117102;1.2015746202449105;0.7125653546054724;0.5931434316036606;-0.08467375713636675;-0.07047569004904952;1.1999945347839303;10.00071117498295;0.7127585943433493;0.4244184330054534;0.424429561442938;0.5938589600879242;0.06329033744006525;0.59732632274056
68.127102;1.2015708308467459;0.712566340295176;0.5931437756280746;-0.08467375748380372;-0.07047568996851274;1.1999945292320768;10.000702235446829;0.7127580937001619;0.42441902711420404;0.4244298838591457;0.5938585753554033;0.06329034158978816;0.5973251157950784
68.137102;1.2015670206414906;0.7125673427806037;0.5931441366094398;-0.08467375781842044;-0.07047568987449229;1.1999944288030118;10.000693712130415;0.712757632187272;0.4244196341489895;0.42443021591131314;0.5938571782172181;0.06329035339336657;0.5973229220980071
68.147102;1.2015632072464149;0.7125683641094006;0.593144515415669;-0.08467375814022822;-0.07047568976627883;1.199994234512016;10.00068558385548;0.7127572149715018;0.42442025572550207;0.42443055707829686;0.5938567669216325;0.0632903730362123;0.5973217326659573
68.157102;1.2015594062953459;0.7125694066148931;0.5931449125966578;-0.08467375844934402;-0.07047568964291653;1.1999939475057102;10.000677828133837;0.7127568474545012;0.4244208930107608;0.4244309066909929;0.5938563392387265;0.06329040055234601;0.5973205556062721
68.167102;1.201555630446378;0.7125704731658197;0.5931453275851666;-0.08467375874600491;-0.07047568950350079;1.1999935695184933;10.000670426530505;0.7127565351445516;0.4244215466310205;0.4244312640258527;0.5938558926456731;0.0632904358556552;0.5973193932236822
68.177102;1.2015518898276012;0.712571567126664;0.5931457583254212;-0.08467375903049255;-0.07047568934740668;1.1999931025994932;10.000663363713045;0.7127562830771323;0.42442221690374154;0.4244316282190523;0.5938554247618321;0.0632894787901555;0.5973181411643083
68.187102;1.20154819259787;0.7125726920190169;0.5931462014564567;-0.08467375930325287;-0.07047568917441509;1.1999925490043861;10.000656622170943;0.7127560950163533;0.42442290411513894;0.4244319978966363;0.5938549339233461;0.06328952918379124;0.5973170120673925
68.197102;1.2015445449112823;0.7125738514308706;0.5931466528451532;-0.08467375956492122;-0.07047568898484223;1.1999919119543359;10.000650187348157;0.7127559730828503;0.424423608380329;0.42443237096317576;0.5938544195234291;0.06328958687319938;0.5973159000890806
68.207102;1.2015409515993878;0.7125750490789258;0.5931471082459444;-0.08467375981619339;-0.07047568877963256;1.1999921964314992;10.000644056792737;0.7127559177836503;0.42442432930588536;0.42443274485070304;0.593853881730494;0.06328965167871907;0.5973148054753111
68.217102;1.201537417632057;0.7125762887466739;0.593147564017135;-0.08467376005773337;-0.0704756885603127;1.199991408544436;10.00063823254506;0.7127559282899051;0.42442506602652225;0.4244331170582812;0.5938533208758842;0.06328972335593072;0.5973137291178707
68.227102;1.2015339487401822;0.7125775740796597;0.5931480174404512;-0.08467376029010366;-0.0704756883287958;1.1999905540252178;10.000632706633235;0.7127560029035968;0.4244258174069064;0.4244334857238983;0.5938527371323128;0.06328980158149387;0.5973126728136747
68.237102;1.2015305510345435;0.7125789082676071;0.5931484664412402;-0.08467376051381272;-0.0704756880871616;1.199989637620773;10.00062745891913;0.7127561394105942;0.42442658190144544;0.42443384983121135;0.593852130693363;0.06328988600405855;0.5973116391855549
68.247102;1.2015272306152247;0.7125802941153443;0.5931489093263865;-0.08467376072939711;-0.07047568783760659;1.1999886631367713;10.000622463348863;0.7127563353343511;0.42442735727128833;0.42443420888016964;0.5938515020587417;0.06328997631605625;0.5973106312145136
68.257102;1.201523993476404;0.7125817345208506;0.5931493446581587;-0.08467376093732086;-0.07047568758255394;1.199987632961672;10.000617697285248;0.7127565881516666;0.42442814057777084;0.4244345623847965;0.5938508520998665;0.0632900722787129;0.5973096518606051
68.267102;1.2015208456096798;0.7125832323007609;0.59314977089014;-0.08467376113783517;-0.07047568732466347;1.1999865476059117;10.000613148337283;0.7127568952510118;0.4244289283987298;0.4244349097377961;0.5938501818288572;0.0632901736985404;0.5973087039618604
68.277102;1.2015177929689334;0.712584789377885;0.5931501861017667;-0.08467376133095532;-0.07047568706667624;1.1999854062870257;10.000608805739619;0.7127572538138379;0.4244297171536602;0.42443525052463515;0.5938494919684069;0.06329028038727619;0.597307790001625
68.287102;1.201514840801239;0.712586406498594;0.5931505882834883;-0.08467376151657101;-0.0704756868113649;1.1999842081888528;10.000604644126879;0.7127576609836364;0.42443050360375123;0.42443558481614624;0.5938487827558838;0.0632903921243088;0.597306911754792
68.297102;1.2015119929317;0.7125880834762086;0.5931509758038845;-0.08467376169464537;-0.07047568656158311;1.1999829536411706;10.000600618370271;0.7127581141859897;0.4244312851923281;0.42443591320824914;0.5938480541489611;0.06329050862690781;0.5973060700601459
68.307102;1.2015092519328754;0.7125898194350293;0.5931513475400186;-0.08467376186530051;-0.07047568632010084;1.1999816451443823;10.000596665529876;0.7127586112396287;0.424432059891996;0.4244362367224708;0.5938473061259655;0.0632906295364688;0.5973052646226532
68.317102;1.2015076002253402;0.7125921811514452;0.5931516913812489;-0.08467394694767309;-0.0704757824714632;1.1999802874970404;10.000592708358349;0.7127591500603169;0.42443282592211534;0.4244365566140664;0.593846538774954;0.0632907544433001;0.5973044940316279
68.327102;1.2015050766947395;0.7125940315665678;0.5931520299795262;-0.08467394710444066;-0.07047578225317071;1.199978886697293;10.000588666561438;0.7127597283049688;0.42443358160001854;0.42443687423015686;0.5938457520774705;0.06329088293187318;0.5973037560485951
68.337102;1.2015026606118657;0.7125959370985481;0.5931523517355946;-0.08467394725528339;-0.07047578204891672;1.199977449102387;10.000584472196223;0.7127603435745891;0.42443432522758917;0.4244371910008896;0.5938449456330841;0.0632910146026344;0.5973030478201858
68.347102;1.2015003480944655;0.71259789557624;0.5931526562578544;-0.08467394740125554;-0.07047578185999744;1.1999759811311905;10.000580075421292;0.7127609936547097;0.42443505518198116;0.42443750835855965;0.5938441188240594;0.06329114906214613;0.5973023662559377
68.357102;1.2014981329582701;0.7125996437849504;0.5931527258235808;-0.08467263827681289;-0.07047469195896061;1.1999744886089072;10.000575436871072;0.7127616760920708;0.424435770222754;0.4244378275683396;0.5938432714585568;0.06329128589001551;0.5973017086965191
68.367102;1.2014960078010615;0.7126017002152043;0.5931529930855767;-0.08467263841633901;-0.07047469180302691;1.1999729763733824;10.000570518501773;0.7127623878295365;0.4244364695984949;0.42443814963061444;0.5938424041397066;0.06329142461395242;0.5973010732971975
68.377102;1.20149396478439;0.7126038011853373;0.5931532397694028;-0.0846726385540632;-0.07047469166389299;1.1999714489674003;10.00056527953393;0.712763125342368;0.4244371529061496;0.42443847523130396;0.593841517990726;0.06329156472884352;0.5973004589223587
68.387102;1.2014919958129706;0.712605943423068;0.593153464846751;-0.08467263869074637;-0.07047469154171966;1.19996991160569;10.000559679548969;0.7127638845997551;0.4244378198883124;0.42443880473183465;0.593840614362278;0.06329170572803336;0.5972998649933665
68.397102;1.2014900932822583;0.7126081233562924;0.5931536676193467;-0.08467263882708169;-0.07047469143707084;1.1999683704048907;10.000553691790163;0.7127646606986333;0.42443847007447666;0.42443913824059193;0.5938396948575247;0.06329184708782098;0.5972992916272498
68.407102;1.2014882507052072;0.7126103369083903;0.5931538474080665;-0.08467263896360175;-0.07047469135081387;1.1999668325041073;10.000547311065288;0.7127654478392127;0.4244391024913438;0.42443947567849427;0.5938387612014377;0.06329198824468746;0.5972987397154346
68.417102;1.2014864626166355;0.7126125795718559;0.5931540031756964;-0.0846726391005722;-0.07047469128384184;1.1999653066156262;10.000540543941863;0.7127662397480024;0.4244397158894834;0.42443981674936004;0.593837814902946;0.06329212865163938;0.5972982105940424
68.427102;1.2014847249378267;0.7126148467481592;0.5931541332417929;-0.08467263923810645;-0.07047469123689905;1.199963802626712;10.00053339576835;0.7127670297765681;0.4244403092368896;0.4244401609467069;0.5938368573101355;0.06329226787091916;0.5972977059168234
68.437102;1.20148303533848;0.7126171342440774;0.5931542354230331;-0.0846726393761851;-0.07047469121041297;1.199962329450454;10.000525865931467;0.7127678105961327;0.42444088184316997;0.4244405076771388;0.593835890034284;0.06329240560305772;0.597297227960161
68.447102;1.2014813923741263;0.7126194387012664;0.5931543075088606;-0.08467263951432596;-0.07047469120438753;1.1999608927792917;10.000517949294483;0.7127685741641089;0.4244414331337058;0.42444085629651335;0.593834914993553;0.06329154164312445;0.5972966734447325
68.457102;1.2014797946962503;0.7126217573833626;0.5931543474113199;-0.08467263965128513;-0.07047469121852289;1.199959494403259;10.000509641173501;0.7127693118594554;0.4244419626100393;0.4244412060707226;0.5938339339079867;0.0632916758256036;0.5972962566833042
68.467102;1.2014782416427334;0.7126240872157154;0.5931543525310267;-0.08467263978505943;-0.0704746912525031;1.1999581326488626;10.000500941280368;0.7127700146342124;0.4244424702254557;0.42444155617201335;0.5938329479879813;0.06329180798986107;0.5972958733789576
68.477102;1.2014767341152515;0.7126264238303449;0.5931543191098573;-0.084672639913034;-0.07047469130627594;1.1999568033975465;10.000491854335548;0.7127706737877433;0.42444295677319893;0.4244419055411772;0.5938319582270766;0.06329193791153172;0.5972955243449485
68.487102;1.2014752745318085;0.7126287616272369;0.5931542426711351;-0.08467264003233897;-0.07047469138004502;1.1999555021592456;10.000482387510564;0.7127712821189699;0.4244434237274336;0.42444225281755055;0.5938309658594842;0.06329206523543396;0.597295209709012
68.497102;1.2014738658456652;0.71263109496013;0.593154118965922;-0.0846726401403739;-0.0704746914739294;1.1999542260609406;10.00047254391;0.7127718341951517;0.42444387284697555;0.4244425966339732;0.5938299725956864;0.06329218954172515;0.5972949297009171
68.507102;1.2014725101849317;0.7126334193865781;0.5931539443148377;-0.08467264023501189;-0.07047469158765168;1.1999529739168633;10.000462317864223;0.7127723258167289;0.4244443060984248;0.4244429359304126;0.5938289806421627;0.06329231048363725;0.5972946850956442
68.517102;1.2014712078910967;0.7126357321435892;0.5931537154882746;-0.08467264031440556;-0.07047469172044168;1.1999517449363084;10.000451697746744;0.7127727538469312;0.4244447255058015;0.42444327004226173;0.5938279926946731;0.06329242784239267;0.5972944767864558
68.527102;1.201469957250008;0.7126380318527898;0.5931534297235523;-0.08467264037677665;-0.07047469187116173;1.1999505372947028;10.000440673220812;0.7127731163649301;0.4244451326712336;0.42444359869838705;0.593827012036399;0.06329254150010366;0.5972943052595892
68.537102;1.201468754801272;0.7126403177039353;0.593153085205588;-0.08467264042037326;-0.0704746920386317;1.1999493470354559;10.000429240264353;0.7127734125463956;0.42444552852071776;0.42444392200427744;0.5938260425059233;0.0632926513896873;0.597294170477426
68.547102;1.2014675957093648;0.712642588583265;0.593152681678902;-0.08467264044360108;-0.0704746922218609;1.1999481683215079;10.000417400064627;0.7127736421943477;0.4244459134936711;0.4244442404780769;0.5938250882362729;0.06329275746655341;0.5972940721175523
68.557102;1.2014664737227587;0.7126448426141458;0.59315222038922;-0.08467264044527649;-0.0704746924200318;1.1999469949071664;10.000405153860722;0.7127738050242478;0.42444628782423144;0.42444455508357753;0.5938241535330059;0.06329285973107918;0.5972940098808692
68.567102;1.201465381709203;0.7126470771222877;0.5931517034520475;-0.08467264042474944;-0.07047469263245235;1.19994582048109;10.00039250041227;0.7127738999688089;0.4244466518452969;0.42444486698762923;0.5938232428397757;0.06329295826442195;0.597293983727869
68.577102;1.201464312656976;0.7126492887888595;0.593151133328623;-0.08467264038169078;-0.07047469285856996;1.1999446379786531;10.000379444683992;0.7127739247339084;0.4244470063855782;0.4244451769727708;0.5938223603345769;0.06329305323958077;0.5972939941589359
68.587102;1.2014632593448697;0.7126514738444523;0.5931505125522869;-0.08467264031582218;-0.07047469309805261;1.1999434402848983;10.00036601252003;0.7127738758572975;0.4244473528642742;0.424445484936568;0.5938215093354797;0.0632931449107121;0.5972940422157863
68.597102;1.201462213538229;0.7126536285057169;0.5931498437311508;-0.0846726402269196;-0.07047469335086498;1.199942221425838;10.000352251594856;0.7127737494623536;0.42444769290044493;0.4244457899299913;0.5938206919227481;0.0632932335815559;0.5972941288595564
68.607102;1.2014611666214734;0.7126557496874326;0.5931491297552348;-0.08467264011494267;-0.0704746936171798;1.1999409762963513;10.000338217568167;0.7127735421695602;0.4244480278433153;0.42444609068757994;0.5938199089926122;0.0632933195448213;0.597294254126673
68.617102;1.201460111423811;0.7126578354726665;0.5931483737699748;-0.08467263997997189;-0.07047469389733468;1.1999397000874414;10.000323961221318;0.7127732513567921;0.42444835860550045;0.4244463861552308;0.5938191607117093;0.06329340299436483;0.5972944166757875
68.627102;1.2014590436574226;0.7126598850535608;0.5931475789540182;-0.08467263982207983;-0.07047469419194387;1.1999383888724893;10.000309519611855;0.7127728748226474;0.42444868584831297;0.4244466755405293;0.593818446743278;0.06329348396242337;0.5972946140152482
68.637102;1.2014579612846998;0.7126616377016411;0.5931465315879278;-0.0846713303747469;-0.07047360477340527;1.199937040294175;10.000294908973228;0.7127724104595163;0.4244490101135936;0.42444695805201943;0.5938177661907295;0.0632935623563022;0.5972948432371129
68.647102;1.2014568627971618;0.7126636147845786;0.5931456687436042;-0.08467133017161357;-0.07047360509911091;1.1999356531501197;10.000280125984464;0.7127718562389974;0.42444933168364263;0.42444723282247815;0.5938171177193889;0.06329363806868699;0.5972951016573659
