time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
68.657102;1.2014557468671334;0.7126655555587548;0.593144776279341;-0.08467132994646949;-0.07047360544083431;1.1999342269434625;10.000265157281756;0.7127712105806441;0.4244496506542949;0.4244474990788015;0.593816499831289;0.06329371103373183;0.5972953867780764
68.667102;1.2014546131670676;0.7126674598214886;0.593143856432781;-0.08467132969993732;-0.07047360579821846;1.1999327623121452;10.000249985317959;0.7127704730043642;0.424449967316389;0.4244477563315904;0.5938159113940383;0.06329378117716314;0.5972956955677322
68.677102;1.2014534623520738;0.7126693275548337;0.5931429114315276;-0.08467132943278696;-0.07047360617053457;1.1999312616190738;10.000234591152644;0.7127696445010088;0.4244502821331253;0.42444800436145397;0.5938153521875091;0.063293848354325;0.5972960238938058
68.687102;1.2014522944170247;0.7126711588657928;0.5931419441239764;-0.08467132914607951;-0.07047360655702499;1.1999297287445458;10.000218963795923;0.712768727191498;0.4244505952046351;0.42444824296748995;0.5938148229033985;0.06329391236916464;0.5972963666337451
68.697102;1.2014511075033205;0.7126729538759352;0.593140958046527;-0.0846713288414859;-0.07047360695722664;1.1999281679372362;10.000203108781516;0.7127677237316898;0.4244509059907476;0.4244484718508094;0.593814324794613;0.06329397304205628;0.5972967178707661
68.707102;1.2014498990694304;0.7126747128069473;0.5931399567838228;-0.08467132852116045;-0.07047360737101056;1.1999265827888086;10.00018704754027;0.7127666369066845;0.42445121355432186;0.42444869078919795;0.5938138593311378;0.06329403023462266;0.5972970709284825
68.717102;1.2014486672771953;0.7126764357239941;0.5931389432536917;-0.0846713281871116;-0.07047360779821017;1.1999249762304125;10.000170812284596;0.7127654694001907;0.42445151692424765;0.4244488997940756;0.5938134278228379;0.06329408383238191;0.5972974188309474
68.727102;1.2014474105891042;0.7126781218409833;0.5931379196067769;-0.0846713278408002;-0.07047360823813603;1.1999233510527;10.0001544348851;0.7127642237627646;0.42445181520917613;0.4244490991368939;0.5938130313122489;0.0632931337505794;0.5972976493364666
68.737102;1.2014461273837107;0.7126797693048798;0.593136887588191;-0.08467132748326288;-0.07047360868947389;1.1999217099205488;10.00013793342837;0.7127629022540335;0.42445210741215056;0.4244492893277937;0.5938126711771711;0.063293179960726;0.5972979695204259
68.747102;1.2014448165401115;0.7126813757292431;0.5931358490063126;-0.08467132711540125;-0.07047360915056063;1.199920055113824;10.00012131351818;0.712761506390583;0.424452392323808;0.42444947116350873;0.5938123498433155;0.0632932224919419;0.5972982697053945
68.757102;1.2014434769677436;0.7126829387006871;0.5931348059681611;-0.08467132673811746;-0.07047360961970206;1.1999183888848108;10.000104579732927;0.7127600367014805;0.4244526686872746;0.4244496457891521;0.5938120707528503;0.06329326140087961;0.5972985469296146
68.767102;1.201442106031663;0.7126844557837142;0.5931337607337376;-0.0846713263522847;-0.07047361009535695;1.1999167137481161;10.00008773877204;0.7127584929375241;0.4244529353835127;0.42444981451540537;0.5938118377551188;0.0632932967356816;0.5972987995184973
68.777102;1.2014406998668492;0.7126859240402529;0.5931327155016322;-0.08467132595856973;-0.07047361057607936;1.199915032060189;10.000070798635932;0.712756874588414;0.4244531914933729;0.42444997860125794;0.5938116545365583;0.06329332851771148;0.5972990276837387
68.787102;1.2014392557052376;0.7126873394953388;0.593131672286905;-0.08467132555716973;-0.07047361106034677;1.1999133458743385;10.000053774110082;0.7127551815312327;0.42445343616121595;0.4244501392685379;0.5938115242752396;0.06329335676787946;0.5972992330576811
68.797102;1.2014377731078174;0.7126886972216191;0.5931306328351709;-0.08467132514778708;-0.07047361154661576;1.1999116575028226;10.000036691627917;0.712753414507833;0.4244536682264422;0.42445029765140746;0.5938114493200871;0.06329338155590247;0.5972994177067319
68.807102;1.201436253326953;0.7126899920798491;0.5931295985288719;-0.08467132472995635;-0.07047361203355103;1.1999099701605362;10.000019583283061;0.7127515752725437;0.4244538860789434;0.42445045466289943;0.5938114309253797;0.06329340298419232;0.5972995834520421
68.817102;1.2014346982763475;0.7126912194676769;0.5931285701220343;-0.08467132430335413;-0.07047361252013803;1.1999082878847709;10.00000247354712;0.7127496667411869;0.42445408802998413;0.42445061107517845;0.5938114690765521;0.06329342109589975;0.5972997314587345
68.827102;1.201433109826717;0.7126923754991258;0.5931275474954195;-0.08467132386776864;-0.07047361300570028;1.1999076146233136;9.999985373342794;0.7127476931912446;0.42445427269313557;0.4244507676110899;0.5938115625527205;0.06329343580831803;0.5972998620537217
68.837102;1.2014314895343887;0.7126934567258998;0.5931265301220967;-0.08467132342273438;-0.07047361348987598;1.1999059538341423;9.99996828515273;0.7127456598604588;0.42445443912519254;0.4244509247904853;0.5938117094497315;0.06329344692970551;0.597299974773571
68.847102;1.2014298390656735;0.7126944601009025;0.593125517978999;-0.08467132296715953;-0.07047361397244267;1.1999043086819117;9.999951206998297;0.7127435720416797;0.4244545869811377;0.4244510827091228;0.593811907623343;0.06329345419913508;0.5973000683609963
68.857102;1.2014281606125734;0.7126953832955961;0.5931245115352171;-0.08467132249942147;-0.070473614453105;1.1999026815325051;9.999934131302048;0.7127414349045772;0.42445471664835077;0.42445124094898323;0.5938121549194249;0.0632934572889076;0.5973001408531516
68.867102;1.2014264563659094;0.7126962246750498;0.5931235108245837;-0.08467132201791921;-0.07047361493138125;1.1999010736659337;9.999917044990296;0.7127392543021596;0.42445482919676214;0.42445139856598685;0.5938124496498234;0.06329345581823237;0.597300189807459
68.877102;1.2014247281587633;0.712696983032508;0.5931225150713133;-0.08467132152150537;-0.07047361540642126;1.199899486525538;9.999899931211498;0.7127370371088642;0.4244549262116656;0.42445155420831343;0.5938127908903127;0.06329344943073363;0.597300212472308
68.887102;1.201422977877299;0.7126976577099077;0.5931215230495058;-0.08467132100949933;-0.07047361587681208;1.1998979230167537;9.999882771677107;0.7127347902638264;0.42445500966267324;0.42445170656900355;0.5938131783187646;0.06329343790275281;0.5973002062882051
68.897102;1.2014212073406338;0.7126982486475097;0.5931205334095868;-0.08467132048160954;-0.07047361634068357;1.1998963869913613;9.99986555054112;0.7127325195678793;0.4244550817244118;0.42445185480593745;0.5938136119636537;0.06329342117265407;0.5973001697143697
68.907102;1.2014194177696507;0.7126987559350427;0.5931195449503625;-0.0846713199379139;-0.07047361679604949;1.1998948820813538;9.999848254734482;0.7127302293955307;0.42445514442905324;0.4244519985631719;0.5938140918344247;0.0632933992237339;0.59730010252403
68.917102;1.201417610210454;0.712699179468946;0.5931185569269464;-0.08467131937866697;-0.07047361724102545;1.1998934119813582;9.999830868844459;0.7127279232205491;0.4244551994093109;0.42445213795719716;0.5938146176069246;0.06329337198125647;0.5973000053549505
68.927102;1.2014157866897492;0.7126995190287351;0.5931175690440097;-0.08467131880417;-0.07047361767378915;1.199891981358066;9.999813374458988;0.7127256041230866;0.42445524796119216;0.4244522735991954;0.5938151887837444;0.06329333939045285;0.5972998793106367
68.937102;1.201413950229401;0.7126995140301585;0.5931163639869362;-0.0846700089482534;-0.07047252836409162;1.1998905955654084;9.999795756004913;0.7127232747879736;0.42445529124449516;0.4244524064832305;0.593815805009047;0.06329330156548951;0.5972997260306968
68.947102;1.2014121032002145;0.7126996867647127;0.5931153747001193;-0.08467000834487898;-0.07047252876696432;1.199889259507875;9.9997779990241;0.7127209373942542;0.4244553303472265;0.42445253792387333;0.5938164661605133;0.06329325882217869;0.5972995477430517
68.957102;1.2014102461491425;0.7126997790003884;0.5931143830703292;-0.08467000772791368;-0.07047252915266977;1.1998879765915071;9.999760081330555;0.7127185938260134;0.42445536624477054;0.4244526694674665;0.5938171724419852;0.06329321158026978;0.5972993468861123
68.967102;1.201409359411165;0.7127003619232835;0.5931133767957041;-0.0846701920135077;-0.07047262590208074;1.1998867476360608;9.999741975350005;0.7127162461171361;0.4244553998984977;0.42445280267878926;0.5938179245261705;0.06329316026144498;0.5972991257470625
68.977102;1.2014074821100902;0.7127003027189255;0.5931123787218452;-0.08467019137133304;-0.07047262625026712;1.1998855703628057;9.999723660415238;0.712713897049438;0.4244554325488923;0.4244529389949212;0.5938187233225666;0.06329310525404325;0.5972988865886698
68.987102;1.201405598257688;0.7127001718285418;0.5931113783654433;-0.08467019071757638;-0.07047262657798045;1.19988444052592;9.999705129728579;0.7127115503493443;0.42445546598471934;0.42445307953331585;0.5938195693653532;0.06329304690535358;0.5972986319006268
68.997102;1.2014037135390596;0.7126999715161283;0.593110377330903;-0.08467019005242674;-0.07047262688423922;1.1998833531372697;9.999686392484252;0.7127092100599514;0.4244555024616251;0.42445322483313397;0.5938204625906731;0.06329298553390611;0.5972983643905638
69.007102;1.2014018343335393;0.7126997040850851;0.5931093770528362;-0.08467018937576351;-0.07047262716820352;1.1998823020337686;9.999667476779425;0.7127068797308762;0.42445554417703757;0.42445337498792546;0.5938214027891475;0.06329292146381384;0.5972980867762895
69.017102;1.2013999664654496;0.7126993717715334;0.593108378345029;-0.08467018868750273;-0.07047262742899855;1.1998812795761937;9.99964843024049;0.7127045619515177;0.4244555927534589;0.4244535300628422;0.5938223898990139;0.06329185502364258;0.5972976957900503
69.027102;1.2013981153871789;0.7126989763954001;0.5931073816839341;-0.08467018798793359;-0.07047262766560836;1.1998802780400937;9.99962931543749;0.7127022584266766;0.424455649219498;0.42445369023065105;0.5938234237009387;0.06329178650896115;0.5972974063333566
69.037102;1.201396287112975;0.7126985191264393;0.5931063877215978;-0.08467018727783522;-0.07047262787673039;1.1998792910525904;9.999610201671665;0.7126999703500377;0.42445571436823676;0.4244538556277527;0.5938245036058756;0.06329171615945825;0.59729711542592
69.047102;1.201394489245615;0.712698000525009;0.5931053972113153;-0.08467018655830495;-0.07047262806069518;1.1998783139178797;9.999591153737658;0.7126976982366581;0.4244557890273106;0.4244540261251485;0.5938256290866685;0.06329164415837396;0.5972968251309091
69.057102;1.2013927310322239;0.7126974208109143;0.5931044108584345;-0.0846701858305962;-0.0704726282156569;1.1998773434027399;9.999572222633311;0.7126954414470515;0.4244558738784514;0.4244542012023985;0.5938268004051065;0.06329157064906742;0.5972965363345124
69.067102;1.2013910223523392;0.7126967805758412;0.5931034297442965;-0.08467018509611275;-0.07047262833979732;1.1998763772509602;9.99955344864082;0.7126931983830269;0.42445596889591314;0.4244543800854666;0.5938280188953577;0.06329149575992088;0.5972962493485557
69.077102;1.2013893729057745;0.7126960815740977;0.5931024555204043;-0.08467018435645653;-0.07047262843122357;1.1998754134636325;9.999534872940991;0.7126909672618348;0.4244560730474295;0.42445456198531134;0.5938292866627167;0.06329141962200426;0.5972959643933917
69.087102;1.2013877915669082;0.7126953267451114;0.5931014901487289;-0.08467018361349879;-0.07047262848784684;1.1998744494518652;9.999516543441054;0.7126887466599673;0.4244561847209322;0.4244547462700521;0.593830606215463;0.06329134238460113;0.5972956815514807
69.097102;1.2013862855852755;0.7126945195608769;0.5931005359949162;-0.08467018286938688;-0.07047262850764237;1.1998734816227132;9.999498511992366;0.7126865356544794;0.42445630245204397;0.4244549324351118;0.5938319802751041;0.06329126421579753;0.5972954002612422
69.107102;1.2013848600880783;0.7126936635787242;0.593099595937932;-0.08467018212640909;-0.07047262848898322;1.1998725056695707;9.999480828824451;0.7126843340241216;0.4244564250747069;0.42445511976680483;0.5938334116957114;0.06329118526050494;0.5972951189461545
69.117102;1.201383517579833;0.7126927627292934;0.593098672873256;-0.08467018138675544;-0.0704726284306171;1.1998715166517844;9.999463538449284;0.7126821424580276;0.42445655105637203;0.4244553069724295;0.593834903289224;0.06329110558793849;0.5972948355558785
69.127102;1.2013822578027147;0.7126918217106812;0.5930977691324438;-0.08467018065221327;-0.07047262833141908;1.1998705089394837;9.999446678092985;0.7126799624945506;0.4244566778498421;0.4244554922896464;0.5938364574246711;0.06329102517374062;0.5972945486087314
69.137102;1.2013810790118429;0.7126908455395291;0.5930968860944054;-0.08467017992402422;-0.0704726281902022;1.1998694771895084;9.999430277572452;0.7126777962957604;0.4244568019881822;0.4244556739630691;0.5938380757715728;0.06329094390967926;0.5972942575402745
69.147102;1.201379979199032;0.7126898387315368;0.5930960239113949;-0.08467017920314832;-0.0704726280057699;1.1998684182098553;9.99941436051459;0.7126756461662963;0.42445691962199567;0.42445585034224037;0.5938397592821588;0.06329086164429637;0.5972939622848714
69.157102;1.2013789552850538;0.7126888050322631;0.5930951817392421;-0.0846701784906613;-0.07047262777723226;1.199867331931704;9.999398948468793;0.7126735141060966;0.42445702695248083;0.4244560195348877;0.5938415081339276;0.06329077825062993;0.5972936629232957
69.167102;1.201378001751379;0.7126877473627017;0.5930943584760462;-0.0846701777878698;-0.07047262750426335;1.1998662204787223;9.99938406646974;0.712671402051964;0.42445712045552897;0.4244561791767024;0.5938433217592957;0.06329069364977587;0.5972933596142895
69.177102;1.2013771112433913;0.7126866677154471;0.5930935534672446;-0.08467017709612021;-0.07047262718698552;1.1998650867596201;9.99936974377626;0.7126693122316535;0.42445719705070584;0.4244563264946364;0.5938451991308157;0.06329060776402705;0.5972930525548176
69.187102;1.2013762765276754;0.712685567412539;0.5930927669167442;-0.08467017641644736;-0.07047262682564373;1.1998639336090755;9.99935601007701;0.7126672467820128;0.4244572542822744;0.4244564585223447;0.5938471391794379;0.06329052047367098;0.5972927419433771
69.197102;1.2013754915716541;0.7126844472450373;0.5930920000168971;-0.08467017574935432;-0.07047262642047591;1.1998627635038557;9.999342895552592;0.7126652073721678;0.42445729036008234;0.42445657236852274;0.5938491411099216;0.06329043161830859;0.5972924280673283
69.207102;1.2013747516003352;0.7126833069443403;0.593091254848697;-0.08467017509489794;-0.07047262597193157;1.1998615792057068;9.999330436121225;0.7126631955585107;0.42445730409202725;0.42445666546050836;0.5938512043689803;0.06329034101042658;0.5972921115080052
69.217102;1.2013740529865597;0.7126821449347208;0.5930905340806761;-0.08467017445278405;-0.07047262548101554;1.1998603840992221;9.999318676527656;0.7126612133481937;0.42445729508847946;0.4244567356364791;0.5938533281252182;0.06329024844224986;0.5972917932820423
69.227102;1.2013733928959072;0.7126809592369068;0.5930898405403412;-0.08467017382237302;-0.07047262494930612;1.1998591812983883;9.999307665148327;0.7126592634771819;0.4244572642338864;0.4244567809531982;0.5938555106384833;0.06329015368786681;0.5972914748771083
69.237102;1.2013727685534372;0.7126794881459938;0.5930889599738953;-0.08466886393507585;-0.07047153465004861;1.1998579728014847;9.99929744440237;0.7126573494039657;0.42445721372229744;0.4244567991848248;0.5938577491147816;0.06329005650189362;0.5972911582298077
69.247102;1.2013721765023637;0.712678253157597;0.5930883288118042;-0.0846688633257438;-0.07047153404140447;1.1998567594283922;9.9992880459559;0.7126554753114839;0.4244571463194055;0.4244567873835673;0.593860040006425;0.06328995664082844;0.597290845620113
69.257102;1.2013716124445308;0.7126769942093825;0.5930877329125332;-0.08466886272622196;-0.07047153339594614;1.1998555412396394;9.999279493086462;0.7126536461472331;0.4244570645116876;0.4244567419197598;0.5938623794130071;0.0632898539224735;0.5972905395480963
69.267102;1.201371072049324;0.7126757111989469;0.5930871755133441;-0.08466886213668914;-0.07047153271459745;1.199854318107418;9.999271803010645;0.7126518673470715;0.424456970160136;0.4244566588679323;0.5938647631447099;0.06328974827714243;0.5972902425350646
69.277102;1.2013705521336278;0.7126744036536392;0.5930866600307514;-0.08466886155792303;-0.07047153199829691;1.199853090132854;9.999264982458124;0.7126501443969481;0.42445686470632216;0.4244565345380469;0.5938671861767313;0.06328963975794942;0.597289956852227
69.287102;1.2013700510758165;0.7126730717924398;0.5930861895880216;-0.08466886099093791;-0.07047153124803547;1.1998518576982213;9.999259024026266;0.7126484826773316;0.42445674970674563;0.4244563659729074;0.5938696422404524;0.06328952853565789;0.5972896840792951
69.297102;1.2013695684030046;0.7126717165070262;0.593085766949909;-0.08466886043666691;-0.0704715304648269;1.199850621138801;9.999253906017112;0.7126468875307606;0.4244566270087482;0.42445615104063056;0.5938721242688665;0.06328941488896986;0.5972894242690342
69.307102;1.2013691043419996;0.712670338141475;0.5930853948287975;-0.08466885989609241;-0.07047152964960132;1.1998493802440338;9.999249589031335;0.7126453641557929;0.42445649822677367;0.42445588828379194;0.5938746251292673;0.0632892992006075;0.597289175604555
69.317102;1.2013686594075534;0.7126689355224798;0.5930850757658651;-0.08466885937043378;-0.07047152880318602;1.1998481342005047;9.99924601998721;0.7126439173855048;0.4244563643066931;0.42445557695708325;0.5938771379692737;0.06328818195752035;0.5972888293954582
69.327102;1.2013682337120501;0.7126675058526065;0.5930848115245592;-0.08466885886093772;-0.07047152792634483;1.1998468825943034;9.999243148107755;0.7126425517601123;0.4244562256328901;0.42445521713446416;0.5938796564286741;0.06328806368670326;0.5972885952372574
69.337102;1.201367827005998;0.7126660454071451;0.593084602839351;-0.08466885836851075;-0.07047152701983968;1.1998456267059887;9.999240935047306;0.7126412715065389;0.42445608217747194;0.42445480969186694;0.5938821751041374;0.06328794483989224;0.5972883658079826
69.347102;1.2013674400937597;0.7126645505524317;0.5930844497116398;-0.0846688578936536;-0.07047152608455337;1.1998443696690724;9.999239352549369;0.7126400800340114;0.42445593354911876;0.42445435617204996;0.5938846898528902;0.06328782575459208;0.5972881404091007
69.357102;1.2013670755548067;0.7126630181235339;0.5930843517072837;-0.08466885743668348;-0.07047152512147868;1.199843115567675;9.99923837925527;0.7126389797371202;0.42445577918762833;0.4244538585736768;0.5938871974199977;0.0632877067141968;0.5972879182150062
69.367102;1.2013667364617486;0.712661445126637;0.593084308060372;-0.08466885699794485;-0.07047152413159927;1.1998418684291;9.999238003538641;0.7126379722515832;0.42445561864954673;0.42445331914928947;0.5938896950743805;0.06328758800739123;0.5972876978246795
69.377102;1.2013664247815607;0.7126598284203391;0.5930843175709578;-0.08466885657782543;-0.07047152311599293;1.1998406314492005;9.999238224035905;0.7126370584049583;0.42445545180927285;0.42445274016303325;0.5938921807833831;0.06328746995046812;0.5972874773114752
69.387102;1.2013661410167153;0.712658164968794;0.5930843782935344;-0.0846688561767058;-0.07047152207606647;1.1998394068141949;9.999239044649642;0.7126362382057235;0.42445527875564887;0.4244521235632743;0.5938946532138616;0.06328735290695166;0.5972872543945964
69.397102;1.2013658848225304;0.7126564528663945;0.5930844877029259;-0.08466885579512569;-0.07047152101362766;1.1998381965160059;9.999240472329793;0.7126355113276754;0.42445509936093734;0.4244514706813748;0.5938971115130536;0.06328723727951427;0.5972870267260968
69.407102;1.201365655574631;0.7126546921853137;0.5930846434904061;-0.08466885543395153;-0.07047151993074086;1.199837003322966;9.999242513768971;0.7126348775472765;0.4244549129761082;0.42445078221629545;0.5938995554103679;0.06328712345496137;0.5972867921443652
69.417102;1.2013654525196817;0.712652884791137;0.5930848440092623;-0.08466885509408996;-0.07047151882945084;1.1998358308348331;9.999245167628327;0.7126343366971117;0.4244547184542378;0.4244500585942354;0.5939019854299729;0.06328701176195571;0.5972865486183982
69.427102;1.2013652747032117;0.7126510335629288;0.5930850882830111;-0.08466885477598825;-0.07047151771161408;1.1998346833096554;9.999248424125575;0.7126338881456594;0.4244545143166028;0.42444930031532574;0.5939044029474796;0.06328690245636848;0.5972862941144336
69.437102;1.2013651209690008;0.7126491412649547;0.5930853759845766;-0.08466885447947352;-0.07047151657896698;1.1998335662381097;9.999252271865133;0.7126335302063898;0.4244542991072053;0.42444850809127876;0.5939068101446068;0.06328679570188095;0.5972860267397386
69.447102;1.2013649909303419;0.7126472092903388;0.59308570695159;-0.08466885420388079;-0.07047151543327033;1.1998324864742729;9.999256700584876;0.7126332600085119;0.4244540718261137;0.424447682914221;0.5939082097026347;0.06328669156745087;0.597284750719988
69.457102;1.2013648867549365;0.7126452376449306;0.5930860803332464;-0.08466885394811745;-0.07047151427641687;1.199831450604563;9.999261700490942;0.7126330739191715;0.4244538321222956;0.42444682603102096;0.593910604002263;0.06328659007744836;0.5972844540970057
69.467102;1.201364813837105;0.7126432262057038;0.5930864942410992;-0.08466885371080261;-0.07047151311046929;1.1998304631370753;9.999267263288198;0.7126329681855794;0.4244535804090159;0.42444593886654275;0.5939129944419403;0.06328649127507123;0.5972841425060352
69.477102;1.2013647798026268;0.7126411754204912;0.593086946020146;-0.08466885349069204;-0.07047151193751716;1.1998295268035815;9.999273381070598;0.7126329391109136;0.4244533180935336;0.42444502297555664;0.5939153817087435;0.06328639521515259;0.5972838166266926
69.487102;1.2013647934179255;0.7126390858964143;0.5930874324797843;-0.08466885328703123;-0.07047151075939624;1.1998286441583932;9.999280039697663;0.7126329825692315;0.424453047511481;0.4244440800310348;0.5939177662219051;0.06328630190029784;0.597283477892345
69.497102;1.2013648643203445;0.7126369576617214;0.5930879499319207;-0.08466885309969992;-0.07047150957757192;1.199827818064062;9.999287215442822;0.712633093866935;0.4244527714591164;0.42444311203319784;0.5939201476240783;0.06328621126212926;0.5972831283990149
69.507102;1.201365002776572;0.7126347900581181;0.5930884944916224;-0.08466885292941878;-0.070471508393323;1.199828050858517;9.999294879010792;0.7126332684862636;0.4244524927577375;0.424442121515581;0.5939225241651701;0.06328612318605623;0.5972827702199087
69.517102;1.2013652189526474;0.7126325826721296;0.593089062502686;-0.08466885277771835;-0.07047150720791881;1.1998273437033264;9.999302996092457;0.7126335028141788;0.4244522139032578;0.42444111134529616;0.593924893120582;0.06328603751675482;0.5972824046701942
69.527102;1.2013655221567365;0.7126303359569515;0.5930896505840015;-0.08466885264631425;-0.07047150602254768;1.1998266970488956;9.999311524118559;0.712633794215915;0.42445193693039596;0.4244400846181385;0.5939272516475216;0.06328595407006331;0.5972820324562007
69.537102;1.2013659201512432;0.7126280506575127;0.5930902554413146;-0.08466885253647138;-0.07047150483825645;1.1998261117451723;9.99932041775996;0.7126341407578253;0.42445166378828825;0.4244390450838738;0.5939295971287583;0.06328587266560758;0.5972816541790326
69.547102;1.2013664187387523;0.712625727237183;0.59309087385321;-0.08466885244886034;-0.07047150365615538;1.1998255893102052;9.999329640143156;0.7126345409674436;0.4244513968374376;0.4244379975428213;0.5939319270987623;0.06328579315122133;0.5972812701551627
69.557102;1.2013670219345212;0.7126231052012056;0.5930912859869368;-0.08466754311585684;-0.07047041274920654;1.1998251312575177;9.99933916469906;0.7126349936806616;0.4244511389550632;0.424436947596816;0.593934239260614;0.0632857154243884;0.5972808800371453
69.567102;1.201367731952246;0.7126207056587532;0.5930919234661841;-0.08466754307290417;-0.07047041157581778;1.199824738495321;9.99934896771358;0.712635497674013;0.42445089329146685;0.4244359008091678;0.593936531617921;0.06328563946324611;0.5972804830819792
69.577102;1.2013685486087462;0.7126182678179421;0.5930925679202932;-0.08466754305223288;-0.07047041040909292;1.199824410412325;9.999359024694863;0.7126360510239023;0.4244506629156153;0.4244348619453683;0.5939388024454131;0.06328556535128245;0.5972800787653753
69.587102;1.2013694691498769;0.7126157921593502;0.5930932184443126;-0.08466754305407449;-0.07047040925059352;1.1998241439482227;9.99936931376811;0.7126366508136152;0.42445045043666124;0.4244338348387264;0.5939410500231176;0.06328549323482405;0.5972796672816306
69.597102;1.2013704893026766;0.7126132800350037;0.5930938741040409;-0.08466754307876674;-0.0704704081019914;1.1998239342602404;9.999379817723117;0.7126372934029324;0.42445025776740297;0.424432822554293;0.5939432723043788;0.06328542321425788;0.5972792497075203
69.607102;1.2013716048500762;0.7126107335843826;0.5930945335857679;-0.08466754312663162;-0.07047040696493542;1.1998237762453512;9.999390523588742;0.7126379747470551;0.42445008617919594;0.4244318273002867;0.5939454668330008;0.06328535528507767;0.5972788275957791
69.617102;1.2013728118789693;0.7126081558125131;0.593095195330046;-0.08466754319773531;-0.07047040584097489;1.1998236647794251;9.999401423996101;0.7126386904858257;0.424449936393464;0.424430850365962;0.5939476308687895;0.06328528937598861;0.5972784024282902
69.627102;1.2013741057785696;0.7126055503926709;0.5930958579277484;-0.08466754329162496;-0.07047040473167425;1.1998235939923465;9.999412513637775;0.712639435742065;0.42444980852254127;0.4244298925226847;0.5939497613740818;0.063285225403952;0.5972779754706916
69.637102;1.201375481118572;0.7126029211085123;0.593096520409165;-0.08466754340721593;-0.07047040363863963;1.19982355771639;9.999423778573021;0.7126402047633229;0.4244497019770729;0.42442895446696677;0.5939518550149177;0.06328416327295394;0.5972774419425001
69.647102;1.2013769322259145;0.71260027169477;0.5930971823848962;-0.0846675435428015;-0.07047040256333623;1.1998235514635376;9.999435193509205;0.7126409909826741;0.42444961550840427;0.42442803690090314;0.5939539084570692;0.06328410282339575;0.5972770149664337
69.657102;1.2013784533112615;0.712597605890057;0.5930978442698712;-0.08466754369619062;-0.07047040150692017;1.1998235737492327;9.999446731123202;0.7126417879294865;0.4244495474848309;0.42442714048882574;0.5939559187497739;0.06328404378410012;0.5972765895266849
69.667102;1.2013800388050861;0.7125949272635665;0.593098507378041;-0.0846675438649505;-0.07047040047031837;1.1998236253718444;9.999458367100646;0.7126425903555795;0.42444949616482547;0.42442626582527926;0.5939578835115382;0.06328398576767413;0.5972761657397451
69.677102;1.201382664641532;0.7125928073028587;0.5930991620874732;-0.08466772895990554;-0.07047049583621379;1.1998237079598637;9.999470075421284;0.7126433943168544;0.4244494597835603;0.42442541332818995;0.5939598008801534;0.06328392831204102;0.5972757426775951
69.687102;1.20138436518437;0.7125901140861671;0.5930998331795453;-0.08466772915184048;-0.07047049484255163;1.1998238233873488;9.999481827403493;0.7126441962928937;0.42444943663223517;0.42442458305921116;0.5939616693952499;0.06328387093660012;0.5972753187634711
69.697102;1.2013861172475837;0.712587419734579;0.5931005110953932;-0.0846677293515753;-0.07047049387261638;1.1998239737072212;9.999493600662962;0.7126449926364629;0.42444942511546385;0.42442377460373626;0.5939634879715207;0.06328381319977419;0.5972748923197109
69.707102;1.2013879164576375;0.7125847280256943;0.5931011977299243;-0.08466772955684175;-0.07047049292811569;1.199824160888068;9.99950538480568;0.7126457797201876;0.4244494236909362;0.4244229871686641;0.5939652558215435;0.06328375474882132;0.5972744617662306
69.717102;1.2013897572534984;0.7125820423364535;0.5931018944442077;-0.08466772976580107;-0.0704704920106689;1.1998243868100928;9.999517175658234;0.7126465542718706;0.42444943090203674;0.42442221976081346;0.5939669721676948;0.06328369530796966;0.5972740254854126
69.727102;1.201391631878005;0.7125793661667782;0.5931026014950374;-0.08466772997698414;-0.07047049112170099;1.1998246537936834;9.999528971077673;0.7126473134118868;0.4244494455427728;0.42442147124457796;0.5939686360150627;0.06328363461142754;0.5972735818238396
69.737102;1.2013935302303977;0.7125767032544427;0.5931033180772594;-0.08466773018905707;-0.07047049026243289;1.19982496501608;9.999540775539831;0.7126480541693597;0.4244494666331535;0.4244207404696993;0.5939702461777187;0.06328357237502301;0.5972731292197696
69.747102;1.201395441455546;0.7125740574606668;0.5931040429311573;-0.08466773040065981;-0.07047048943388792;1.199825324087828;9.999552602244492;0.7126487730721415;0.4244494933200719;0.42442002671983736;0.5939718013376444;0.06328350833351801;0.597272666097676
69.757102;1.2013973555524216;0.7125714330301776;0.5931047749980426;-0.08466773061040987;-0.07047048863690651;1.1998257339588758;9.99956446745696;0.7126494663909572;0.4244495250589034;0.4244193301555028;0.593973300078649;0.06328344228171377;0.5972721908244797
69.767102;1.2013992638293087;0.7125688347200687;0.5931055134323566;-0.08466773081704972;-0.07047048787228938;1.1998261959395478;9.999576383293833;0.71265013068916;0.42444956164823316;0.42441865176576815;0.5939747410991275;0.06328337406566631;0.5972717020210513
69.777102;1.2014011588669549;0.7125662674259159;0.5931062570736805;-0.08466773101970176;-0.0704704871410391;1.199826709317919;9.999588352983888;0.7126507631805867;0.42444960292178535;0.42441799300846655;0.5939761235512797;0.06328330353714058;0.5972711988611494
69.787102;1.2014030342909687;0.7125637360288343;0.593107004393713;-0.08466773121808334;-0.07047048644445256;1.1998272720548617;9.999600368023927;0.7126513617951052;0.4244496486551907;0.424417355409932;0.593977446989314;0.06328323055773377;0.5972706811944509
69.797102;1.2014048846358496;0.7125612454980899;0.593107754180707;-0.08466773141248034;-0.07047048578393622;1.1998278823531832;9.999612407335443;0.7126519251700311;0.4244496985910704;0.42441674017992903;0.5939787109017549;0.06328315508087183;0.5972701497210857
69.807102;1.2014067050274138;0.7125588003341106;0.5931085059086484;-0.08466773160356736;-0.07047048516063807;1.1998285396005943;9.999624442107258;0.7126524527932339;0.4244497522954604;0.4244161482349156;0.5939799146982427;0.0632830771761286;0.5972696059536399
69.817102;1.2014084901372732;0.712556403582819;0.5931092591294522;-0.08466773179235342;-0.07047048457515785;1.1998292440408862;9.99963644385178;0.7126529450751434;0.42444980909602187;0.42441558073757396;0.5939810583018367;0.06328299691673463;0.5972690516340802
69.827102;1.2014102330527718;0.7125540566070322;0.5931100126598221;-0.08466773198019122;-0.07047048402762031;1.1998299963020533;9.999648384631868;0.7126534029396457;0.42444986812190666;0.42441503949857784;0.5939821424045975;0.06328291429119773;0.5972684882608758
69.837102;1.201411925140772;0.7125517597409269;0.5931107644135653;-0.08466773216862876;-0.07047048351800297;1.1998307975329434;9.99966023065018;0.7126538269673277;0.42444992844249974;0.42441452686305237;0.5939831680745112;0.06328282926593255;0.5972679171639056
69.847102;1.201413557617399;0.7125495128132906;0.5931115116934329;-0.08466773235914223;-0.07047048304628312;1.1998316495020664;9.999671942784712;0.7126542168156139;0.42444998942246087;0.42441404543535427;0.5939841365835723;0.06328274187752854;0.5972673396363957
69.857102;1.2014151239946504;0.7125473149125506;0.5931122515512541;-0.0846677325529789;-0.07047048261229039;1.1998325540989292;9.999683483942773;0.7126545715328838;0.42445005093043303;0.4244135977239096;0.5939850498187397;0.06328265223523254;0.5972667571475025
69.867102;1.201416621502276;0.7125451637303826;0.5931129811089358;-0.08466773275126399;-0.07047048221553637;1.1998335126510034;9.999694818072566;0.7126548900572466;0.42445011309992564;0.42441318555163476;0.5939859105539738;0.0632825605042667;0.597266171726095
69.877102;1.2014180510692578;0.7125430552425945;0.5931136975633036;-0.08466773295515992;-0.07047048185513372;1.1998345258646532;9.999705901325676;0.712655171238734;0.4244501759407518;0.4244128098645668;0.5939867222921607;0.06328246693250979;0.5972655858856287
69.887102;1.201419416496493;0.7125409842738021;0.5931143979814024;-0.08466773316576733;-0.07047048152971715;1.199835594352876;9.999716682226445;0.712655413743604;0.424450239234561;0.424412471382646;0.5939874888294557;0.06328237184389174;0.5972650021425362
69.897102;1.201420722900897;0.7125386848797675;0.593114862579411;-0.08466642411496553;-0.07046939150892262;1.1998367184280456;9.99972710859529;0.7126556158475624;0.4244503028575755;0.42441217120195474;0.5939882137608854;0.06328227556517102;0.5972644228384124
69.907102;1.2014219751264312;0.7125366732152211;0.5931155230032032;-0.08466642434087523;-0.07046939124726859;1.1998378971515409;9.999737128529004;0.7126557755011949;0.4244503671044703;0.42441191064053224;0.5939889003207527;0.06328217835697818;0.5972638503085698
69.917102;1.201423177406295;0.712534683362259;0.5931161609812757;-0.08466642457468787;-0.07046939101354871;1.1998391282735839;9.999746687621062;0.7126558910800188;0.4244504325817894;0.4244116908913652;0.593989551466971;0.06328208039772756;0.5972632870165874
69.927102;1.2014243335689876;0.7125327102374541;0.5931167758435236;-0.08466642481636048;-0.07046939080496467;1.1998404091232024;9.999755727022201;0.7126559618967532;0.42445049992591033;0.42441151308679975;0.5939901699962069;0.06328198184253098;0.5972627353454582
69.937102;1.201425446533551;0.7125307501336168;0.593117367213889;-0.08466642506575556;-0.07046939061909323;1.1998417375464308;9.999764183915993;0.7126559881353006;0.42445056965033295;0.42441137851103367;0.5939907586630739;0.06328188291727734;0.5972621972878451
69.947102;1.2014265179196262;0.7125288013819189;0.5931179348264207;-0.08466642532265518;-0.07046939045426551;1.1998431125642701;9.999771994959444;0.7126559706647707;0.42445064206569166;0.42441128839805603;0.5939913201078313;0.06328178393765008;0.5972616747191957
69.957102;1.2014275484367876;0.7125268640373699;0.5931184786344222;-0.08466642558678547;-0.07046939030954981;1.1998445343242363;9.999779101523316;0.7126559107786545;0.42445071713007576;0.42441124339364333;0.5939918567058046;0.06328168525464743;0.5972611698535232
69.967102;1.2014285383166057;0.7125249392034284;0.5931189989457883;-0.084666425857863;-0.07046939018437351;1.1998460032826788;9.999785456479525;0.7126558101375722;0.4244507941766317;0.42441124321984236;0.5939923706172967;0.06328058723642084;0.5972605790564006
69.977102;1.201429487466279;0.7125230287215759;0.5931194962336584;-0.08466642613567778;-0.0704693900782514;1.199847519226554;9.99979102566444;0.7126556710194434;0.4244508717344877;0.42441128676704715;0.5939928639007922;0.06328049028394409;0.5972601161644036
69.987102;1.2014303955216676;0.7125211352140712;0.593119970768405;-0.08466642642022512;-0.07046938999079944;1.1998490804212139;9.999795776857411;0.7126554964391459;0.4244509476690418;0.42441137252484484;0.5939933384855349;0.06328039479598688;0.5972596766129264
69.997102;1.201431261778804;0.7125192619454669;0.5931204226131966;-0.0846664267116994;-0.0704693899217391;1.1998506829238;9.999799662771032;0.7126552897790213;0.4244510196785768;0.42441149894713387;0.59399379594198;0.06328030112214704;0.5972592614532406
70.007102;1.2014320852991607;0.7125174125081158;0.5931208519727742;-0.0846664270102884;-0.07046938987074017;1.1998523207460707;9.999802612473886;0.7126550537351677;0.42445108603283094;0.42441166430778954;0.5939942372559108;0.06328020958705614;0.5972588715022121
70.017102;1.2014328652589523;0.7125155905261753;0.5931212594354557;-0.08466642731607774;-0.07046938983735815;1.199853987022514;9.999804537298827;0.7126547892000251;0.4244511459680023;0.4244118663288712;0.5939946630204872;0.06328012052522478;0.5972585074115158
70.027102;1.2014336007266733;0.7125137994998517;0.5931216459413117;-0.08466642762915347;-0.07046938982121952;1.199855674893687;9.99980534325883;0.7126544953648349;0.4244511993842095;0.4244121022844308;0.5939950738593535;0.06328003423665064;0.5972581698316197
70.037102;1.2014342901382153;0.712512042947705;0.5931220126067525;-0.08466642794973296;-0.07046938982212939;1.19985737729975;9.99980494400804;0.7126541712271163;0.424451246513165;0.4244123694897788;0.5939954703975746;0.06327995092662146;0.5972578595991359
70.047102;1.2014349322524853;0.7125103246344492;0.593122360615375;-0.08466642827825792;-0.07046938983988348;1.1998590863672556;9.999803271424142;0.7126538171345739;0.424451288021316;0.4244126653942161;0.5939958528840895;0.06327987073007334;0.597257577711778
70.057102;1.2014355282551519;0.7125086487198713;0.5931226910721532;-0.08466642861541994;-0.07046938987408775;1.199860793409766;9.999800277345072;0.7126534348730438;0.42445132505600724;0.42441298730008176;0.5939962213281808;0.06327979377855139;0.5972573250732424
70.067102;1.201436082279874;0.7125070197589815;0.5931230046291239;-0.08466642896197225;-0.07046938992415286;1.1998624899382824;9.999795930930794;0.7126530263772383;0.42445135887747737;0.424413332190064;0.5939965760952752;0.0632797202106644;0.5972571022480794
70.077102;1.2014365998835441;0.7125054424040377;0.5931233012562298;-0.08466642931841195;-0.07046938998927706;1.19986416905562;9.999790218831215;0.7126525926838873;0.42445139042201696;0.42441369653159233;0.5939969179613956;0.0632796501288727;0.5972569092876426
70.087102;1.2014370866648931;0.7125039213701809;0.5931235802837804;-0.08466642968491889;-0.07046939006849165;1.199865826366199;9.99978314306129;0.7126521340119066;0.4244514202867581;0.42441407623281713;0.5939972474103701;0.06327958358457825;0.5972567455827474
70.097102;1.201437548074754;0.7125024621424645;0.5931238403474955;-0.0846664300615876;-0.07046939016093169;1.199867460078277;9.99977471352623;0.7126516502043331;0.4244514491779565;0.4244144672880672;0.5939975639120485;0.06327952061754728;0.5972566098546184
70.107102;1.2014379896649003;0.712501071445178;0.5931240795601047;-0.0846664304486079;-0.07046939026604591;1.1998690702215604;9.999764944705975;0.7126511408803656;0.42445147824349294;0.42441486674631235;0.5939978656679407;0.06327946128514088;0.597256500472663
70.117102;1.2014384167740026;0.7124997564582525;0.5931242960974059;-0.08466643084616682;-0.07046939038355704;1.199870657621565;9.99975386453218;0.7126506054631566;0.42445150887998406;0.4244152729710357;0.5939981498717671;0.06327940564731435;0.5972564161043508
70.127102;1.2014388338970687;0.71249852342239;0.5931244884077987;-0.08466643125422127;-0.07046939051336497;1.1998722235706123;9.999741524717011;0.712650043186034;0.4244515425085501;0.424415685018588;0.5939984133227209;0.06327935375897331;0.5972563562338888
70.137102;1.2014392448801934;0.7124973770103293;0.593124654896701;-0.08466643167236468;-0.07046939065549099;1.1998737699171345;9.999727998297223;0.7126494530347014;0.42445158072321443;0.424416101972721;0.5939986529064504;0.06327930568842324;0.5972563210312498
70.147102;1.2014396533784466;0.7124963207311039;0.5931247935843568;-0.08466643209978736;-0.07046939081004501;1.199875298871832;9.999713367618996;0.7126488336651112;0.42445162541417764;0.42441652257518253;0.5939988658219486;0.06327926152145495;0.597256310857813
70.157102;1.2014400625107544;0.7124953575286378;0.5931249017574471;-0.0846664325354292;-0.07046939097715213;1.1998768128378496;9.999697715394133;0.7126481833143783;0.42445167868297423;0.42441694515793926;0.5939990497731443;0.06327922135776264;0.5972563258420192
70.167102;1.201440474689945;0.7124944899439963;0.5931249759836797;-0.08466643297832986;-0.07046939115685068;1.199878314262703;9.999681126997693;0.7126474998296257;0.42445174279113945;0.424417368087476;0.5939992029478719;0.0632791853346906;0.5972563655100943
70.177102;1.2014408924910345;0.712493719619977;0.5931250129695776;-0.08466643342783126;-0.07046939134904867;1.199879804835569;9.999663698613142;0.712646780904466;0.42445182001570275;0.42441779015735265;0.5939993237285344;0.06327915366715732;0.5972564291151525
70.187102;1.2014413198316485;0.712493046573468;0.5931250105953252;-0.08466643388347564;-0.07046939155353919;1.199881285314305;9.99964553867853;0.7126460245923456;0.42445191229840673;0.42441821041020483;0.5939994105428875;0.06327912665168284;0.5972565168133037
70.197102;1.201441762278213;0.7124924692659875;0.5931249680977903;-0.08466643434479806;-0.07046939177015106;1.1998827568747974;9.999626760320528;0.7126452301095907;0.4244520210822427;0.4244186279251654;0.5939994620241357;0.06327910461843245;0.5972566301501289
70.207102;1.2014422258981723;0.7124919853026771;0.5931248853795351;-0.08466643481117517;-0.07046939199898607;1.1998842216469134;9.999607472927032;0.7126443983865813;0.4244521474844257;0.4244190419899409;0.5939994769515099;0.0632790878938373;0.5972567713627535
70.217102;1.2014427156491947;0.7124915917229384;0.5931247624383401;-0.08466643528169575;-0.07046939224050491;1.1998856819538974;9.999587779938208;0.7126435318329862;0.4244522924919771;0.42441945235825995;0.5939994536579485;0.06327907679291006;0.5972569427273272
70.227102;1.201443234659291;0.7124912850717158;0.5931245996014828;-0.08466643575511003;-0.07046939249550783;1.199887140302758;9.999567777250318;0.7126426336144469;0.4244524570386414;0.4244198591438591;0.5939993895825284;0.06327907159778633;0.5972571463802306
70.237102;1.2014437843429708;0.7124908010569592;0.5931241811114497;-0.08466512696113158;-0.07046830303670136;1.1998886000986584;9.999547547167493;0.7126417071413583;0.4244526419877151;0.4244202624190425;0.5939992814308889;0.063279072541207;0.5972573841265071
70.247102;1.2014443643941837;0.7124906572699443;0.5931239427538019;-0.08466512743620183;-0.07046830332248104;1.199890066049808;9.999527160700753;0.71264075579743;0.424452848016235;0.42442066209058266;0.5939991256013204;0.0632790798194471;0.5972576572809689
70.257102;1.2014449725078118;0.7124905894867035;0.5931236695083721;-0.08466512791014792;-0.07046830362596332;1.1998925441864816;9.999506688394023;0.7126397825262838;0.42445307546985495;0.42442105815177783;0.5939989187497352;0.06327909360590354;0.5972579669851593
70.267102;1.2014456047162483;0.7124905942557448;0.5931233626447832;-0.0846651283817547;-0.07046830394875621;1.1998940416097224;9.999486201111745;0.7126387896030307;0.42445332425932514;0.42442145073024945;0.5939986583563529;0.06327911404628779;0.5972583149356573
70.277102;1.2014462564505213;0.7124906675864461;0.5931230226187079;-0.08466512884996465;-0.07046830429266811;1.1998955656370436;9.999465760007462;0.7126377790149006;0.42445359375739133;0.4244218397407143;0.593998342845973;0.0632791412364095;0.5972587037284312
70.287102;1.2014469238212053;0.7124908040257762;0.593122649163055;-0.08466512931387336;-0.07046830465973614;1.1998971225356858;9.999445409555236;0.712636753209494;0.42445388285161123;0.42442222461327883;0.5939979715975678;0.06327917519187075;0.5972591362681758
70.297102;1.201447604581318;0.7124909964809104;0.5931222415927322;-0.08466512977282692;-0.07046830505177855;1.1998987171904372;9.999425180472844;0.7126357156293914;0.4244541904074494;0.42442260450020025;0.59399754527476;0.06327921583714691;0.5972596148553634
70.307102;1.2014482979087255;0.7124912367219097;0.5931217992170082;-0.08466513022666032;-0.07046830546981205;1.1999003535815351;9.999405099259963;0.7126346705939799;0.42445451573061005;0.42442297891257874;0.5939970659040166;0.06327826305146193;0.5972600349686531
70.317102;1.201449003121391;0.7124915161287236;0.5931213216218549;-0.08466513067572425;-0.07046830591383092;1.1999020346890241;9.999385196426262;0.7126336226155395;0.4244548585165783;0.4244233481745332;0.5939965365765605;0.06327831673412354;0.5972606095958526
70.327102;1.2014497182010717;0.71249182624398;0.5931208088420444;-0.08466513112075714;-0.07046830638297377;1.199903762152173;9.99936550741;0.7126325756923119;0.4244552185193643;0.4244237131474702;0.5939959612663954;0.06327837681177774;0.5972612339248552
70.337102;1.2014504387181184;0.7124921591056272;0.5931202613215557;-0.08466513156292334;-0.07046830687584363;1.1999055363095932;9.999346065701316;0.7126315333458625;0.4244555953495454;0.42442407471249155;0.5939953445047961;0.06327844320976508;0.5972619091665808
70.347102;1.2014511577686695;0.7124925075271465;0.5931196796230758;-0.08466513200374277;-0.07046830739082316;1.1999073567608955;9.999326894207433;0.7126304993247295;0.4244559885815592;0.42442443360708854;0.5939946907446095;0.06327851582409973;0.5972626366647448
70.357102;1.201451867157587;0.7124928648617127;0.5931190643977644;-0.08466513244467572;-0.07046830792644285;1.1999092237632385;9.99930800298718;0.7126294779020049;0.4244563978929557;0.4244247903079908;0.5939940038692049;0.06327859449218613;0.5972634179295548
70.367102;1.2014525590746554;0.7124932244904036;0.5931184167482921;-0.08466513288685974;-0.0704683084817006;1.1999111388943953;9.99928939437915;0.7126284736765134;0.42445682280639363;0.42442514483357496;0.5939932869666411;0.06327867900850928;0.597264254050065
70.377102;1.2014532269392837;0.7124935798558044;0.5931177385307019;-0.08466513333118382;-0.07046830905594507;1.1999131034474069;9.999271069657192;0.7126274914731977;0.42445726237545534;0.42442549681861785;0.5939925425023327;0.06327876919451825;0.597265145177635
70.387102;1.2014538650548223;0.7124939247327972;0.593117032313087;-0.08466513377830293;-0.07046830964844962;1.199915116535279;9.999253033087706;0.7126265361071943;0.42445771525691794;0.4244258458506214;0.5939917730369735;0.06327886494304012;0.5972660907414116
70.397102;1.2014544684800543;0.7124942532155598;0.5931163009395942;-0.0846651342285703;-0.07046831025820954;1.1999171750310214;9.99923529047248;0.712625611883034;0.4244581799843664;0.4244261916782501;0.5939909817973716;0.06327896618535618;0.597267089786873
70.407102;1.201455033889628;0.7124945597559598;0.5931155469121048;-0.08466513468204456;-0.07046831088408877;1.199919274582252;9.999217845543967;0.7126247223025557;0.42445865519991466;0.4244265339878442;0.5939901723919281;0.06327907281612206;0.5972681411369545
70.417102;1.201455559974206;0.7124948393329379;0.5931147720193077;-0.08466513513858602;-0.07046831152510197;1.1999214101187778;9.999200704670066;0.7126238700298078;0.42445913962787;0.42442687211129915;0.5939893479635636;0.06327918465636354;0.5972692437342302
70.427102;1.2014560468770537;0.7124950873800491;0.5931139773936434;-0.08466513559799027;-0.0704683121805018;1.1999235755305833;9.999183884043894;0.7126230568282673;0.4244596318667118;0.4244272052082506;0.5939885105909964;0.06327930145701051;0.5972703971325753
70.437102;1.2014564961293415;0.7124952995632206;0.5931131640773312;-0.08466513605992193;-0.07046831284954078;1.1999257633718485;9.999167403951546;0.7126222836081874;0.4244601305355283;0.4244275326623332;0.5939876613455831;0.06327942288655364;0.5972716016377022
70.447102;1.201456910803525;0.7124954715369846;0.5931123339292199;-0.08466513652374275;-0.0704683135311937;1.1999279653846884;9.999151276681504;0.7126215508757776;0.42446063472042384;0.4244278541225504;0.5939868007076521;0.06327954854403532;0.5972728579293128
70.457102;1.201458275252374;0.7124961665871999;0.5931114784702478;-0.08466532189965419;-0.07046841060553627;1.1999301738412869;9.99913550827625;0.7126208593425989;0.42446114398488377;0.42442816924677196;0.5939859288398986;0.0632796780364006;0.5972741668062198
70.467102;1.2014586311651896;0.712496243787279;0.5931106242258907;-0.08466532236445042;-0.07046841130808698;1.1999323825180959;9.999120114720943;0.712620210089242;0.4244616578900547;0.42442847762971797;0.593985045350275;0.06327981104480294;0.5972755292113094
70.477102;1.2014589629411678;0.7124962659569123;0.5931097638858729;-0.0846653228284188;-0.07046841201883845;1.199934586097786;9.999105129336913;0.7126196042621744;0.4244621756744522;0.42442877904542814;0.593984148776371;0.0632799473291643;0.597276945731116
70.487102;1.2014592757309903;0.7124962284127664;0.5931089023846821;-0.08466532329098685;-0.07046841273669485;1.1999367789899682;9.999090593074305;0.7126190428716425;0.4244626962237632;0.4244290738503656;0.5939832367495397;0.06328008669504986;0.597278415878082
