time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
70.497102;1.2014595758204445;0.7124961273460384;0.5931080453603302;-0.0846653237517628;-0.07046841346092712;1.199938955205242;9.999076546307577;0.7126185268787815;0.4244632181341703;0.4244293632522779;0.5939823069398993;0.06328022894990805;0.5972799383150122
70.507102;1.2014598698672552;0.7124959601690443;0.5931071986006232;-0.08466532421054751;-0.07046841419098356;1.1999411087317495;9.999063029534186;0.7126180572464013;0.4244637399440512;0.42442964911159775;0.5939813578462352;0.06328037388363049;0.5972815116110747
70.517102;1.2014601643508689;0.7124957257354656;0.5931063673300149;-0.08466532466732116;-0.07046841492630676;1.199943233444465;9.999050080156078;0.7126176348585654;0.4244642603471837;0.4244299335257258;0.5939803889972374;0.06328052127930468;0.5972831344772346
70.527102;1.2014604645548022;0.7124954242197913;0.5931055556354217;-0.08466532512208928;-0.0704684156662688;1.1999453230745645;9.999037721382518;0.7126172604578305;0.42446477806908983;0.42443021863139596;0.5939794006564234;0.06328067091440089;0.5972848056839193
70.537102;1.2014607740543335;0.7124950565783801;0.5931047662424089;-0.08466532557492136;-0.07046841641013538;1.1999473713121989;9.999025956835583;0.712616934505651;0.4244652916757116;0.4244305065276106;0.5939783935207688;0.06328082255791499;0.5972865240510209
70.547102;1.2014610958975829;0.7124946240104902;0.5931040005293694;-0.08466532602618983;-0.0704684171569883;1.1999493716459093;9.999014777781976;0.7126166571125739;0.42446579964481856;0.42443079912305326;0.5939773688488625;0.06328097597796015;0.5972882881897726
70.557102;1.201461433852136;0.7124941281672073;0.5931032588854979;-0.08466532647665173;-0.07046841790572544;1.1999513175207759;9.999004174323694;0.7126164282949256;0.4244663005051519;0.4244310979533919;0.5939763285192711;0.06328113094987814;0.5972900960172689
70.567102;1.2014617918821993;0.7124935718151337;0.5931025415841853;-0.08466532692735329;-0.07046841865517567;1.1999532031000524;9.9989941412257;0.712616248320938;0.42446679280401456;0.4244314040705323;0.5939752746819781;0.06328128726174514;0.5972919446364825
70.577102;1.2014621726417452;0.7124929587867881;0.5931018494198447;-0.08466532737950198;-0.07046841940410851;1.1999550242796686;9.998984677449743;0.7126161179379255;0.4244672749858285;0.42443171807379904;0.5939742094197166;0.06328144467852707;0.5972938306072223
70.587102;1.2014625768532052;0.7124922932903998;0.5931011834178769;-0.08466532783428583;-0.07046842015111165;1.1999567793419041;9.998975787530402;0.7126160385139388;0.4244677454082091;0.42443204012552094;0.5939731346159142;0.06328160285626686;0.5972957499797048
70.597102;1.2014630046680697;0.7124915792900128;0.5931005441707256;-0.08466532829254748;-0.07046842089467244;1.199958468336518;9.998967486585032;0.7126160123409232;0.42446820250957407;0.4244323698807633;0.5939720521168392;0.06328176131098809;0.5972976980081303
70.607102;1.201463457497334;0.7124905594112196;0.5930997146860444;-0.08466401948447995;-0.07046733190502558;1.1999600916349147;9.998959800036841;0.7126160430902105;0.42446864495335834;0.42443270667715643;0.5939709640837618;0.06328191952039754;0.5972996692289867
70.617102;1.201463937615131;0.7124897573139897;0.5930991284907049;-0.08466401994968438;-0.07046733263835615;1.1999616490505771;9.998952757968112;0.7126161356990734;0.4244690716265211;0.42443304996065984;0.5939698728125282;0.06328207705342799;0.5973016581541425
70.627102;1.2014644460866446;0.7124889140595618;0.593098568512954;-0.08466402041738091;-0.07046733336573904;1.1999631398779678;9.998946391529277;0.7126162954616239;0.4244694814589353;0.4244333994238;0.5939687802444825;0.0632822336033675;0.5973036597686755
70.637102;1.2014649813132818;0.7124880311722248;0.5930980346610504;-0.08466402088649912;-0.07046733408690369;1.1999645631238236;9.998940732380754;0.7126165268016402;0.4244698734038684;0.42443375481237056;0.5939676882875558;0.06328238896705761;0.5973056693513354
70.647102;1.2014655390443787;0.7124871107187458;0.5930975260383866;-0.0846640213558401;-0.07046733480152359;1.1999659170843366;9.998935810903287;0.7126168322062615;0.42447024674924433;0.4244341158531937;0.593966599492047;0.0632825430425594;0.5973076824719589
70.657102;1.2014661138904001;0.7124861556950374;0.5930970403770628;-0.08466402182418675;-0.07046733550915642;1.1999671991784948;9.998931650693176;0.7126172120069061;0.4244706011873352;0.4244344823990916;0.593965517011508;0.063282695833205;0.5973096955876505
70.667102;1.2014667010891011;0.71248516992026;0.5930965745997614;-0.08466402229014362;-0.07046733620928361;1.1999684074492014;9.998928265494419;0.7126176651058254;0.42447093661905116;0.42443485446237345;0.5939644441643418;0.06328184740608984;0.5973116002750823
70.677102;1.2014672967824351;0.7124841576238403;0.5930961259029889;-0.08466402275198841;-0.0704673369012069;1.1999695421698031;9.998925664068288;0.7126181899268734;0.4244712532983814;0.4244352320561566;0.5939633842361106;0.06328199779254333;0.5973136063773479
70.687102;1.2014678975117288;0.7124831227875313;0.5930956922691004;-0.08466402320781442;-0.0704673375839851;1.1999706051948993;9.998923854334533;0.7126187849845944;0.42447155211974275;0.424435615121023;0.5939623404156357;0.06328214690655731;0.5973156055848854
70.697102;1.2014685002340972;0.7124820688077084;0.5930952721545569;-0.084664023655836;-0.07046733825657384;1.1999715979087577;9.998922841188337;0.7126194486627374;0.4244718344471347;0.4244360036347982;0.5939613154122353;0.06328229454182457;0.5973175951970259
70.707102;1.2014691019139614;0.7124809985154863;0.5930948638420682;-0.08466402409449714;-0.07046733891785167;1.1999725202858522;9.99892262534177;0.7126201787740511;0.4244721015838463;0.4244363976018005;0.5939603107607664;0.06328244040228821;0.5973195725772541
70.717102;1.201469698600011;0.7124799139086772;0.5930944653208183;-0.08466402452221425;-0.0704673395664323;1.199973371471966;9.998923206658707;0.7126209728497604;0.42447235452773635;0.4244367968238963;0.5939593264360015;0.06328258411348239;0.5973215358929291
70.727102;1.2014702857674477;0.7124788162075485;0.5930940749192576;-0.08466402493697905;-0.07046734020051518;1.1999741504748338;9.998924587213647;0.7126218283442582;0.42447259433072204;0.42443720075546015;0.5939583612826888;0.06328272523131562;0.5973234847279446
70.737102;1.2014708593006642;0.7124777067003041;0.5930936918187957;-0.08466402533613553;-0.07046734081800475;1.1999748561828396;9.998926769908225;0.7126227420744207;0.42447282255732843;0.4244376084551715;0.5939574138131176;0.06328286327236925;0.5973254198655324
70.747102;1.201471415137145;0.7124765872143045;0.5930933158986722;-0.08466402571647766;-0.07046734141686212;1.1999754871688741;9.998929755828941;0.7126237099068509;0.424473041166705;0.42443801849090984;0.5939564825671736;0.06328299775638259;0.5973273424006957
70.757102;1.201471947951354;0.7124754596393571;0.5930929473924892;-0.08466402607456508;-0.07046734199535121;1.1999760419244676;9.998933543266299;0.7126247268978088;0.4244732520074868;0.42443842887983424;0.5939555661327104;0.0632831282390763;0.5973292530482532
70.767102;1.2014724504308614;0.7124743254151492;0.5930925867435184;-0.08466402640696583;-0.07046734255200202;1.199976519314158;9.998938126435752;0.7126257872393156;0.4244734565889173;0.42443883726294457;0.5939546630501564;0.06328325432746819;0.5973311520751705
70.777102;1.2014729139412468;0.7124731855625142;0.5930922343891641;-0.08466402671046659;-0.07046734308536554;1.1999769190342455;9.998943497466103;0.7126268843729435;0.42447365626276035;0.42443924136015637;0.593953771630073;0.06328337568265337;0.5973330397574189
70.787102;1.2014733300143292;0.7124720410396502;0.5930918903498442;-0.08466402698241693;-0.0704673435937294;1.1999772420346488;9.998949652126049;0.7126280117168071;0.42447385252833536;0.42443963929347517;0.5939528901110849;0.06328349199655503;0.5973349168562107
70.797102;1.2014736917417104;0.7124708932206131;0.5930915540429447;-0.08466402722093062;-0.0704673440751103;1.1999774904044322;9.998956590999294;0.7126291634498644;0.4244740470819248;0.42444002956309074;0.5939520170409364;0.0632836029479221;0.5973367844595032
70.807102;1.2014739945844752;0.7124697440582989;0.5930912245534373;-0.08466402742479884;-0.07046734452759403;1.199977667009122;9.998964314544986;0.712630334623163;0.4244742413005051;0.4244404109893881;0.5939511513228926;0.0632837081955449;0.5973386433391118
70.817102;1.2014742358756365;0.7124685956544313;0.5930909010117867;-0.08466402759333039;-0.07046734494965874;1.1999777753577603;9.998972819164312;0.7126315205109142;0.4244744355121237;0.424440782689501;0.5939502919233483;0.0632838074131917;0.5973404935877797
70.827102;1.2014744135130055;0.7124674499363456;0.5930905829637382;-0.08466402772630623;-0.07046734534015231;1.1999778193281463;9.99898209832443;0.712632716081153;0.4244746288536327;0.4244411440064757;0.5939494375848006;0.06328390029256907;0.5973423347919167
70.837102;1.2014745253972703;0.7124663089700323;0.5930902708216835;-0.08466402782414464;-0.07046734569802417;1.1999778028501453;9.998992143820299;0.712633916381002;0.4244748197677411;0.4244414945952927;0.5939485866494515;0.06328398652143555;0.5973441663953418
70.847102;1.2014745694949163;0.7124651752039564;0.5930899660026479;-0.08466402788808625;-0.07046734602219272;1.199977729563241;9.999002944705547;0.7126351171720401;0.4244750065911013;0.42444183463457863;0.5939477368262629;0.06328406580977071;0.5973459879720806
70.857102;1.2014745438064032;0.7124640510752444;0.5930896705598985;-0.08466402792017409;-0.07046734631171618;1.1999776024836608;9.9990144876979;0.7126363150546394;0.4244751880028449;0.4244421648610308;0.5939468849184247;0.06328413792148349;0.5973477993442589
70.867102;1.201474446748172;0.7124629386954914;0.5930893866216077;-0.08466402792309735;-0.07046734656609394;1.1999774244709656;9.999026759503622;0.7126375072198406;0.4244753632811329;0.4244424864457373;0.5939460267302227;0.06328420264162889;0.5973496004215506
70.877102;1.2014742778593748;0.7124618401721405;0.5930891158582268;-0.08466402789999605;-0.07046734678544819;1.1999771989793775;9.999039749527771;0.7126386911061781;0.42447553217047646;0.4244428009679147;0.5939451573783878;0.06328425974418223;0.5973513907536393
70.887102;1.2014740377362279;0.7124607582181748;0.5930888592254229;-0.08466402785433323;-0.07046734697042975;1.1999769299584804;9.999053448780694;0.7126398644784663;0.4244756943994504;0.4244431105671158;0.5939442718350304;0.06328430903863874;0.5973531693095789
70.897102;1.201473727521005;0.7124596966873495;0.5930886172395782;-0.084664027789819;-0.070467347121838;1.199976621180106;9.999067845532643;0.7126410259467798;0.42447584954497547;0.42444341796792934;0.5939433652656081;0.06328435045732414;0.5973549347630167
70.907102;1.20147334918268;0.7124586606061216;0.5930883902900332;-0.08466402771018428;-0.07046734724013583;1.1999762759189614;9.999082926895063;0.7126421751834913;0.4244759976121555;0.424443726154912;0.5939424331862164;0.06328438407814185;0.597356685579591
70.917102;1.2014729062008653;0.7124576556186403;0.5930881783894157;-0.0846640276188889;-0.07046734732508812;1.199975897426877;9.999098682026963;0.71264331292526;0.4244761394749758;0.4244440379795327;0.5939414715592921;0.06328441005128958;0.5973584196948734
70.927102;1.2014724033722044;0.7124566875249015;0.5930879809495485;-0.08466402751908933;-0.07046734737578243;1.1999754896958603;9.999115095626156;0.7126444410142532;0.4244762766376231;0.4244443558814735;0.5939404768927263;0.06328442853634049;0.597360134513219
70.937102;1.2014718456701114;0.7124557620957258;0.593087797112678;-0.08466402741388795;-0.07046734739124537;1.199975058019514;9.999132140455698;0.7126455619933787;0.42447641104219674;0.4244446816369439;0.5939394464651705;0.06328443971401827;0.5973618272808102
70.947102;1.2014712368862384;0.7124548848657773;0.5930876260233363;-0.08466402730648824;-0.0704673473710824;1.1999746091999868;9.999149782559897;0.7126466781632353;0.4244765451749295;0.42444501617318475;0.5939383784969416;0.06328444378909613;0.5973634953893351
70.957102;1.2014705786510202;0.7124540610270684;0.5930874664131459;-0.08466402720002439;-0.07046734731538314;1.1999741507034531;9.999167990662698;0.7126477905700483;0.42447668179704834;0.4244453595229691;0.5939372721372562;0.063284440952141;0.5973651365306196
70.967102;1.2014698705160063;0.7124532954598133;0.5930873160025638;-0.08466402709733051;-0.07046734722437102;1.1999736889868267;9.999186735403809;0.7126488987337241;0.42447682337363984;0.424445710927192;0.5939361273260301;0.06328443137782826;0.5973667486944404
70.977102;1.2014691111448959;0.7124525927495614;0.5930871716752028;-0.08466402700090885;-0.07046734709840835;1.1999732288333067;9.999205985853562;0.7126500015674119;0.4244769718759147;0.4244460690652463;0.5939349445543246;0.06328441525221373;0.5973683301062553
70.987102;1.2014682994330166;0.712451696294218;0.5930868132596522;-0.08466271764302548;-0.07046625720952093;1.1999727739168693;9.999225715788942;0.7126510985681705;0.4244771288788931;0.4244464322767085;0.5939337247186506;0.06328439276731324;0.5973698792559827
70.997102;1.201467434567487;0.7124511303138212;0.5930866717578362;-0.08466271756579292;-0.07046625701534365;1.19997232712771;9.999245910443417;0.7126521901200512;0.4244772954878791;0.4244467986732678;0.5939324692497628;0.06328436413252717;0.5973713949435272
71.007102;1.2014665155731652;0.7124506358971034;0.5930865278046894;-0.08466271750122024;-0.07046625678832355;1.1999718907289618;9.999266558950866;0.7126532769620872;0.42447747226910587;0.42444716632638746;0.5939311802689365;0.06328432964047026;0.5973728763969793
71.017102;1.2014655415452304;0.712450213824625;0.5930863791727422;-0.08466271745125295;-0.07046625652973927;1.1999714667348118;9.99928763920273;0.7126543596127541;0.42447765962706063;0.4244475335767856;0.593928860541089;0.06328428968894467;0.5973733290374335
71.027102;1.2014645123617784;0.7124498641341114;0.5930862238113496;-0.08466271741772223;-0.07046625624085706;1.19997105714561;9.999309111756173;0.7126554382230916;0.42447785831701723;0.42444789914369846;0.5939275135298592;0.06328424471128843;0.5973747417686379
71.037102;1.2014634287043016;0.7124495864381906;0.5930860600202368;-0.08466271740218145;-0.0704662559227668;1.1999706644249075;9.999330925030751;0.7126565128434775;0.42447806948556405;0.4244482620602424;0.5939261435664418;0.06328419509774305;0.5973761203259768
71.047102;1.201462292052595;0.7124493802240432;0.5930858866090057;-0.08466271740569618;-0.07046625557663153;1.1999702922526407;9.999353023205979;0.7126575836327258;0.42447829431623824;0.4244486217479998;0.5939247555224983;0.06328314117314648;0.5973773585258496
71.057102;1.2014611056790574;0.712449244815378;0.5930857031115737;-0.08466271742876602;-0.0704662552039153;1.199969945887461;9.999375353247583;0.7126586504667476;0.4244785337299642;0.4244489780993405;0.5939233540466122;0.06328308325340253;0.5973786677950947
71.067102;1.2014598751165737;0.7124491793716957;0.5930855098529316;-0.0846627174715661;-0.0704662548063337;1.1999696321253612;9.999397871963453;0.7126597124267443;0.42447878836141534;0.42444933137187535;0.5939219430648331;0.06328302173594393;0.597379941837037
71.077102;1.2014586070286069;0.7124491829366046;0.5930853078442248;-0.08466271753418718;-0.07046625438557493;1.199969359207037;9.999420546364115;0.7126607681251725;0.42447905868554553;0.4244496820568793;0.5939205255080644;0.06328295711295388;0.5973811806962203
71.087102;1.201457308135569;0.7124492541269437;0.593085098675456;-0.08466271761660471;-0.07046625394295113;1.199969136707981;9.99944334781099;0.7126618166236681;0.42447934498943324;0.42445003070251386;0.593919103116833;0.06328288988659868;0.5973823845049544
71.097102;1.201455985209823;0.7124493908266449;0.5930848842597352;-0.08466271771863035;-0.07046625347918214;1.1999699746508579;9.999466252566636;0.7126628578323598;0.4244796470845882;0.4244503777054232;0.5939176767828565;0.06328282048277986;0.5973835530225848
71.107102;1.2014546446232242;0.7124495901761974;0.5930846665426733;-0.08466271783991504;-0.07046625299443621;1.1999698816135727;9.99948924224124;0.7126638921697286;0.424479964052822;0.4244507234187608;0.5939162470748005;0.0632827492394879;0.5973846853655236
71.117102;1.201453290961031;0.7124498485501842;0.5930844474400085;-0.08466271797993076;-0.07046625248860239;1.199969863758026;9.999512295722166;0.7126649201316576;0.4244802943591692;0.42445106840589913;0.5939148143305161;0.06328267643307003;0.5973857798106738
71.127102;1.2014519266621306;0.7124501618111795;0.5930842288707586;-0.08466271813800168;-0.07046625196152433;1.1999699256077516;9.999535387044213;0.7126659418617828;0.42448063618912363;0.4244514134652352;0.5939133789361456;0.06328260230916986;0.5973868338824231
71.137102;1.2014505530351396;0.712450526080059;0.5930840127320874;-0.08466271831341521;-0.07046625141305589;1.1999700708120513;9.999558494408276;0.712666956660157;0.424480987681153;0.42445175962658;0.5939119419274046;0.06328252715544798;0.5973878448175277
71.147102;1.2014491706902963;0.7124509382179327;0.593083800720285;-0.08466271850556675;-0.07046625084313955;1.1999703022736523;9.999581602795073;0.7126679630639028;0.42448134705438895;0.4244521082093879;0.5939105049693643;0.06328245135007722;0.5973888100495686
71.157102;1.2014477792109466;0.7124513956560584;0.5930835939887682;-0.08466271871403118;-0.07046625025198404;1.199970622170645;9.999604691827772;0.7126689596271795;0.42448171265432355;0.42445246073061377;0.5939090698751783;0.0632823752866907;0.5973897276040016
71.167102;1.2014463772499588;0.7124518961463732;0.5930833931565771;-0.08466271893848186;-0.0704662496402066;1.1999710320820431;9.999627726936668;0.7126699455883456;0.42448208291454054;0.4244528187016072;0.5939076384418963;0.06328229925654298;0.597390596224977
71.177102;1.2014449623584633;0.7124524374306782;0.5930831990076155;-0.08466271917857215;-0.07046624900883403;1.1999715334331704;9.999650664552297;0.7126709208480286;0.4244824564025479;0.4244531835047651;0.5939062124602422;0.06328222341029179;0.5973914150747126
71.187102;1.2014435303486075;0.712453016784535;0.5930830130733854;-0.0846627194339623;-0.07046624835923201;1.1999721274717439;9.999673458217137;0.7126718855019781;0.4244828319083293;0.4244535563641509;0.5939047935504232;0.06328214779885812;0.5973921832789344
71.197102;1.2014420759754343;0.7124536310833693;0.5930828374229967;-0.08466271970434538;-0.07046624769301589;1.1999728144239734;9.999696060123993;0.7126728396919452;0.4244832084294745;0.4244539383047294;0.5939033828707185;0.06328207245849753;0.5973928995451351
71.207102;1.201440595043954;0.7124542772156242;0.5930826744390152;-0.08466271998929654;-0.07046624701187504;1.199973592910518;9.999718423247767;0.7126737836955079;0.42448358512148665;0.42445432998252536;0.5939019811000941;0.0632819974944738;0.5973935620112159
71.217102;1.2014390859014668;0.7124549523161284;0.5930825270654827;-0.08466272028822103;-0.07046624631737886;1.199974460065373;9.99974050281949;0.7126747173672591;0.4244839612865993;0.42445473139682577;0.5939005888015196;0.06328192307112844;0.5973941684574148
71.227102;1.2014375495169127;0.7124556541305238;0.5930823989544424;-0.08466272060052459;-0.0704662456108309;1.1999754125546793;9.999762254464294;0.7126756393830262;0.42448433637368005;0.42445514179412946;0.5938992065134009;0.06328184931672626;0.5973947166825176
71.237102;1.2014359885540378;0.7124563812099705;0.5930822942567905;-0.08466272092572127;-0.07046624489313677;1.1999764481616595;9.999783628599687;0.7126765475621715;0.42448470996076515;0.4244555598393619;0.5938978343869795;0.06328177627658804;0.5973952046214166
71.247102;1.2014344054016635;0.7124571322602585;0.593082217003098;-0.08466272126329882;-0.07046624416468956;1.1999775663017092;9.999804564576777;0.7126774400095619;0.4244850818699132;0.42445598376481364;0.5938964721596085;0.0632817039477791;0.5973956300259619
71.257102;1.201432800509261;0.7124579054031055;0.5930821703554562;-0.0846627216124353;-0.07046624342534788;1.1999787670231001;9.999824993324012;0.7126783159560153;0.42448545243727104;0.4244564114423968;0.5938951196965404;0.06328163231656768;0.5973959902108421
71.267102;1.201431172463052;0.7124586982374537;0.5930821563130878;-0.08466272197193526;-0.07046624267470106;1.1999800498761093;9.999844850018187;0.7126791759487526;0.42448582238172583;0.4244568403827351;0.5938937773367341;0.06328156137906762;0.5973962824564322
71.277102;1.201429518786625;0.7124595083198366;0.5930821756186676;-0.08466272234057191;-0.07046624191253338;1.199981413294924;9.999864085101663;0.7126800214359894;0.424486192179066;0.42445726772732156;0.5938924457352925;0.06328149116863695;0.5973965047177455
71.287102;1.2014278369061442;0.7124603335721061;0.5930822276290377;-0.08466272271739976;-0.07046624113892641;1.1999828542767674;9.99988266366618;0.7126808542544723;0.42448656181161154;0.42445769049101145;0.593891125641107;0.06328142177896443;0.5973966558441639
71.297102;1.2014261249488936;0.7124611722737364;0.5930823107475537;-0.0846627231016156;-0.07046624035385539;1.1999843688439038;9.999900559311978;0.7126816768369035;0.42448693118179004;0.4244581059032994;0.5938898179161735;0.06328135336312106;0.597396735023055
71.307102;1.2014243809501062;0.7124620223241949;0.5930824234002694;-0.08466272349226091;-0.07046623955693063;1.1999859529832941;9.99991775358484;0.7126824926699187;0.4244873005412477;0.424458511459135;0.593888523780298;0.0632812861198062;0.5973967407837082
71.317102;1.2014226014775358;0.71246288043759;0.5930825644566178;-0.08466272388819722;-0.0704662387476404;1.199987602811942;9.99993423908179;0.7126833061641985;0.42448767041807756;0.42445890475356335;0.5938872450524479;0.06328122029507051;0.597396670465991
71.327102;1.2014207820502314;0.7124637422457188;0.5930827327558237;-0.08466272428820036;-0.0704662379256969;1.1999893140264681;9.999950019395436;0.7126841221462303;0.42448804113810845;0.42445928332837773;0.5938859840869455;0.0632811562004083;0.5973965206618139
71.337102;1.2014198995000316;0.7124651709885612;0.5930829152573258;-0.08466290959981508;-0.07046633347247439;1.1999910817775945;9.999965107448025;0.7126849451730507;0.4244884125266222;0.4244596445154035;0.5938847434237856;0.06328109422071596;0.5973962879609245
71.347102;1.2014179892125432;0.7124660261792664;0.5930831328609493;-0.08466291000367775;-0.07046633262626444;1.1999929017757966;9.999979526351577;0.7126857788272714;0.4244887841012057;0.4244599854025574;0.5938835253943863;0.0632810347860479;0.5973959693487361
71.357102;1.2014160281069868;0.7124668711709428;0.5930833714887305;-0.08466291040676768;-0.07046633176961856;1.1999947714542702;9.999993311886687;0.7126866255308277;0.42448915527506;0.42446030304674287;0.5938823317616888;0.06328097833407638;0.5973955623023264
71.367102;1.2014140108141091;0.7124677013242167;0.5930836275445655;-0.08466291080702795;-0.07046633090419152;1.1999966893450629;10.000006512613462;0.7126874870984039;0.42448952525733297;0.4244605947503989;0.5938811637280705;0.06328092531787874;0.5973950648199547
71.377102;1.2014119318346852;0.7124685120278617;0.5930838966493515;-0.08466291120269567;-0.07046633003142788;1.1999986538374823;10.000019181669632;0.7126883655057953;0.42448989310329377;0.42446085826533697;0.5938800223696235;0.06328087622422329;0.5973944754782071
71.387102;1.2014097871177367;0.7124692988935324;0.5930841740884273;-0.0846629115925161;-0.07046632915220215;1.200000663232349;10.000031362629288;0.7126892629226136;0.4244902579824538;0.4244610917940464;0.5938789086071969;0.06328083155045867;0.5973937932920704
71.397102;1.201407574187663;0.7124697976161852;0.593084238030357;-0.08466160270437609;-0.0704652385385908;1.2000027161295757;10.000043084587286;0.7126901807510581;0.4244906192010448;0.424461293758326;0.5938778226616029;0.06328079177790967;0.5973930175667739
71.407102;1.2014052916242497;0.7124705272431374;0.5930845173232892;-0.08466160307942085;-0.07046523764845727;1.2000048109558632;10.000054369209149;0.7126911186562978;0.4244909760187482;0.42446146267752527;0.593876763961696;0.06328075736579812;0.5973921482217238
71.417102;1.2014029389933125;0.7124712264793945;0.5930847901968647;-0.084661603445236;-0.07046523675413255;1.2000069457335851;10.000065237419474;0.7126920746324037;0.42449132756819113;0.4244615973163834;0.593875731485642;0.06328072872312725;0.5973911860032947
71.427102;1.20140051719438;0.7124718953117192;0.593085052277938;-0.08466160380029927;-0.07046523585607761;1.2000091188496003;10.000075711280212;0.7126930458120666;0.42449167301131857;0.42446169699461356;0.5938747238270213;0.06328070616126841;0.597390131881619
71.437102;1.2013980280808656;0.7124725336015317;0.5930852996576571;-0.08466160414305159;-0.0704652349542667;1.2000113295922439;10.000085811871479;0.7126940290279407;0.4244920117679735;0.42446176185801504;0.5938737389556079;0.06328068988344747;0.5973889864055042
71.447102;1.2013954727495813;0.7124731414155417;0.5930855290466256;-0.08466160447215984;-0.07046523404865729;1.2000135780565648;10.000095555229123;0.7126950209541398;0.4244923434272827;0.42446179273065265;0.5938727742926381;0.06327968001313998;0.5973876440900382
71.457102;1.2013928501527924;0.7124737193862114;0.5930857381449979;-0.08466160478682916;-0.07046523313982997;1.2000158653084656;10.000104955542563;0.7126960183038357;0.4244926675249701;0.42446179076309476;0.5938718271969065;0.06327967664117558;0.5973863179844012
71.467102;1.201390157637289;0.7124742683113249;0.5930859253786601;-0.08466160508711526;-0.07046523222933683;1.2000181936778205;10.000114036335955;0.7126970181593133;0.4244929835965121;0.4244617573450175;0.5938708951645871;0.06327967988709317;0.5973849039805506
71.477102;1.201387392504574;0.7124747889989304;0.5930860892006908;-0.08466160537388787;-0.07046523131950473;1.200020566482019;10.00012283836077;0.712698018041771;0.4244932912283761;0.4244616940497453;0.5938699757813694;0.06327968991361713;0.5973834043189398
71.487102;1.2013845533271268;0.7124752829062624;0.5930862277724152;-0.08466160564838991;-0.0704652304128933;1.2000229872656316;10.000131420719333;0.7126990157291468;0.42449358989181313;0.42446160258341814;0.5938690669129945;0.06327970686436457;0.5973818217373021
71.497102;1.2013816404995172;0.7124757526815612;0.5930863389139109;-0.08466160591186815;-0.0704652295119535;1.2000254592716277;10.000139854655771;0.7127000092317103;0.42449387888994067;0.4244614849483751;0.5938681666877773;0.06327973082733789;0.5973801594441067
71.507102;1.2013786557152166;0.7124762020459541;0.5930864200993702;-0.08466160616549058;-0.07046522861901831;1.2000279855900873;10.000148209854622;0.7127009969664616;0.4244941575409149;0.4244613434511426;0.593867273274036;0.06327976187458345;0.5973784206397469
71.517102;1.2013756013122248;0.7124766353268481;0.5930864686749906;-0.08466160641038968;-0.07046522773631049;1.2000305694280695;10.000156544081383;0.7127019780708937;0.42449442543974636;0.4244611803699234;0.593866385180224;0.06327980009216898;0.5973766081939811
71.527102;1.2013722848062325;0.7124768722950514;0.5930864246751495;-0.08466217458775777;-0.07046571102266067;1.2000332136630776;10.000164901362641;0.7127029526787653;0.42449468264536866;0.4244609976111205;0.5938655016526425;0.06327984556673634;0.5973747246164036
71.537102;1.2013690993430715;0.7124772880993862;0.593086401035137;-0.08466217481889052;-0.07046571016627477;1.2000359200074342;10.000173310503357;0.7127039214917446;0.42449492955004314;0.42446079651890023;0.5938646224634453;0.06327989836003729;0.5973727721856518
71.547102;1.2013658518585852;0.7124777039089343;0.5930863386404387;-0.08466217504510982;-0.07046570932562546;1.2000386883265477;10.000181783821153;0.7127048847358175;0.42449516652279534;0.4244605778405353;0.5938637473786826;0.06327995847913383;0.5973707533613843
71.557102;1.201362543996898;0.7124781253897479;0.593086236890783;-0.08466217526774696;-0.07046570850226008;1.2000415161923756;10.000190321707368;0.7127058416470742;0.42449539395410035;0.4244603418851995;0.5938628758413944;0.06328002587930075;0.5973686714019285
71.567102;1.2013591764701546;0.7124785564861454;0.593086096383765;-0.08466217548821475;-0.07046570769762651;1.2000443997120174;10.00019891946653;0.7127067906616427;0.4244956128682712;0.4244600887662111;0.5938620072416362;0.06328010049146332;0.5973665309185098
71.577102;1.2013557487990598;0.7124789997144113;0.5930859184704331;-0.08466217570802383;-0.0704657069131593;1.2000473353043681;10.00020757259699;0.7127077295500526;0.42449582535575126;0.4244598186886491;0.5938611413845551;0.06328018220135001;0.5973643379599543
71.587102;1.2013522602694005;0.7124794574004143;0.5930857047424295;-0.08466217592880965;-0.07046570615034707;1.200050319796554;10.000216278815806;0.7127086556672358;0.4244960342859839;0.4244595323452239;0.5938602783069458;0.06328027082867993;0.5973620994665947
71.597102;1.2013487114514445;0.7124799322533825;0.5930854568968785;-0.08466217615233029;-0.07046570541083295;1.2000533487555716;10.000225033942332;0.7127095665441164;0.4244962426408221;0.42445923109591394;0.5938594177703579;0.06328036617497998;0.5973598226677292
71.607102;1.2013451047705903;0.7124804273754963;0.5930851766302544;-0.08466217638022937;-0.0704657046964871;1.2000564154927886;10.000233825461333;0.7127104601492698;0.4244964529015248;0.42445891666105184;0.5938585592731646;0.06328046805975167;0.5973575148467911
71.617102;1.2013414438209766;0.7124809462827194;0.5930848650512286;-0.08466217661374904;-0.07046570400929085;1.20005951180395;10.000242631125598;0.7127113348175101;0.4244966666510322;0.4244585907092211;0.5938577023557783;0.06328057628316153;0.5973551833204648
71.627102;1.201337732444659;0.712481492510082;0.5930845217755177;-0.08466217685373137;-0.07046570335116341;1.2000626294730026;10.000251423396994;0.7127121892845975;0.4244968845764823;0.4244582548018886;0.5938568465011099;0.0632806905895962;0.5973528355702871
71.637102;1.201333974625793;0.7124820688500668;0.5930841446815027;-0.08466217710081975;-0.07046570272386828;1.2000657608237182;10.000260172799203;0.7127130228020694;0.4244971068059031;0.4244579105185119;0.5938559907043562;0.06328081068162428;0.5973504794193503
71.647102;1.201330175142406;0.7124826770425289;0.5930837306713862;-0.0846621773555288;-0.07046570212892375;1.2000688982843934;10.00026884541511;0.7127138355381091;0.4244973331939372;0.4244575593088496;0.5938551333916031;0.063280936220018;0.597348123029274
71.657102;1.2013263400946645;0.712483318156434;0.5930832765543175;-0.08466217761813224;-0.07046570156748322;1.2000720341092854;10.000277401074356;0.7127146290123604;0.42449756331704586;0.4244572021887363;0.5938542729415734;0.06328106680682029;0.5973457746489023
71.667102;1.2013224770491286;0.7124839933707167;0.5930827794420789;-0.08466217788858812;-0.07046570104023142;1.2000751603378534;10.000285793840854;0.712715405881286;0.4244977964139042;0.4244568396093368;0.5938534083364158;0.0632812020315717;0.5973434423272745
71.677102;1.2013185950492924;0.7124847046381855;0.5930822368556893;-0.08466217816647453;-0.0704657005473005;1.2000782693101868;10.000293969941563;0.7127161692306936;0.42449803159890265;0.42445647139522935;0.5938525392219541;0.06328134154199297;0.5973411340707114
71.687102;1.2013147038010066;0.7124854548725472;0.5930816470022386;-0.08466217845083124;-0.07046570008822137;1.2000813549033267;10.00030187272849;0.7127169217290727;0.4244982681392955;0.42445609675065604;0.5938516654081721;0.06328148504271708;0.5973388581216705
71.697102;1.2013108122528457;0.7124862477221178;0.5930810091368038;-0.0846621787401065;-0.07046569966203872;1.200084413028192;10.000309456859627;0.7127176649014608;0.4244985054275103;0.4244557145841163;0.5938507868322169;0.06328163224977006;0.5973366223827471
71.707102;1.2013069284454259;0.7124870873301488;0.5930803233177504;-0.08466217903231109;-0.07046569926766066;1.2000874411257219;10.00031669464786;0.7127183989965428;0.424498742618929;0.42445532403645947;0.5938499042419066;0.06328178286862643;0.5973344334622362
71.717102;1.2013030605767558;0.7124879785448833;0.5930795897458085;-0.0846621793253679;-0.07046569890418644;1.2000904377960184;10.000323571528355;0.7127191234693403;0.4244989783149758;0.4244549247492111;0.5938490195193106;0.06328193659403696;0.597332296543527
71.727102;1.2012992178217219;0.7124889270386979;0.593078808522717;-0.08466217961756047;-0.07046569857092216;1.2000934022421859;10.000330081832763;0.7127198376410162;0.42449921069968843;0.42445451667294193;0.5938481352276578;0.0632820931236563;0.5973302158008855
71.737102;1.2012954103768085;0.7124899386242566;0.5930779799099114;-0.08466217990769581;-0.07046569826722249;1.2000963332110666;10.000336228283444;0.7127205413393071;0.42449943792664246;0.42445409984896243;0.5938472541001079;0.06328225219892768;0.5973281946129255
71.747102;1.20129164867176;0.7124910183796811;0.5930771047593654;-0.0846621801948323;-0.0704656979924043;1.2000992283529957;10.000342022517888;0.7127212354243524;0.4244996583754477;0.42445367454835353;0.5938463787915879;0.06328241366108348;0.5973262356044233
71.757102;1.2012879419574494;0.7124921702712066;0.593076184816836;-0.08466218047780177;-0.070465697745729;1.2001020843892736;10.000347485728284;0.7127219217299176;0.4244998706648647;0.4244532414831484;0.5938455116402214;0.06328257749101582;0.5973243407253157
71.767102;1.2012842971317292;0.7124933970176545;0.5930752227738921;-0.08466218075489342;-0.07046569752641245;1.2001048975076716;10.000352650206667;0.7127226024777554;0.4245000734394831;0.42445280187259565;0.5938446546550827;0.06328274381145003;0.5973225113145466
71.777102;1.2012807190557317;0.7124946997680539;0.5930742223098074;-0.08466218102407931;-0.0704656973336375;1.2001076633234906;10.000357560438946;0.7127232799867925;0.4245002651968873;0.42445235753350563;0.5938438099831992;0.06328291283581612;0.5973207479705898
71.787102;1.2012772119427404;0.7124960778188633;0.5930731881919938;-0.08466218128348175;-0.07046569716653713;1.2001103768474668;10.000362269865308;0.7127239569096393;0.4245004443547437;0.42445191093350926;0.5938429800031738;0.06328308477010502;0.5973190505339384
71.797102;1.2012737802193985;0.7124975290958231;0.5930721260051228;-0.0846621815313922;-0.07046569702424434;1.200113033118188;10.00036683264448;0.7127246364725909;0.4245006092982775;0.4244514649657192;0.5938421666387864;0.06328325975198852;0.5973174186876263
71.807102;1.2012704286344273;0.7124990511707835;0.5930710412982687;-0.08466218176602902;-0.07046569690605686;1.2001156274259166;10.000371295301447;0.712725322134878;0.4245007581683657;0.42445102239231564;0.5938413710502533;0.06328343791963777;0.5973158526709782
71.817102;1.201267162208176;0.7125006413336676;0.5930699388738919;-0.08466218198556369;-0.07046569681156328;1.2001181545759223;10.000375692068879;0.7127260165004898;0.42450088866493063;0.42445058533226576;0.5938405940042968;0.06328361951508821;0.5973143534428038
71.827102;1.2012639864941195;0.7125020349575539;0.5930686059557857;-0.08466087291715371;-0.07046460701196462;1.2001206086105798;10.00038004356317;0.7127267203343083;0.4245009982240257;0.4244501552627905;0.593839835824026;0.06328380484067903;0.5973129226387617
71.837102;1.2012609077745473;0.7125037476777071;0.5930674803684362;-0.08466087310141382;-0.07046460696492159;1.2001229835267893;10.000384361613433;0.7127274328390064;0.4245010844737114;0.42444973319840773;0.5938390958719072;0.06328399411134834;0.5973115626017469
71.847102;1.2012579324683719;0.7125055124149755;0.593066349034995;-0.08466087326572408;-0.07046460694224854;1.2001252739656139;10.000388658050221;0.7127281526953687;0.424501145604505;0.42444931962640314;0.5938383726107404;0.06328418737957955;0.5973102762760351
71.857102;1.2012550666349504;0.7125073229904266;0.5930652155147884;-0.08466087340871611;-0.07046460694458298;1.2001274755922233;10.000392943131777;0.7127288786953593;0.42450118034462525;0.4244489145519814;0.5938376642225175;0.0632843845789005;0.5973090669794483
71.867102;1.2012523163123217;0.7125091739934666;0.5930640831383095;-0.08466087352931272;-0.07046460697244783;1.200129585713315;10.000397216931258;0.7127296101448706;0.4245011875753417;0.42444851774310327;0.5938369690492021;0.06328358561860964;0.5973078322177157
71.877102;1.201249687536895;0.7125110605062657;0.5930629550185265;-0.08466087362683693;-0.07046460702603262;1.2001316036020895;10.00040147171742;0.7127303471352745;0.42450116600192966;0.42444812889650374;0.5938362859404152;0.06328379043635131;0.5973067871031892
71.887102;1.2012471855437636;0.7125129775012615;0.5930618335086325;-0.08466087370098456;-0.07046460710515162;1.2001335297015931;10.000405701649004;0.7127310901830702;0.42450111406931773;0.4244477478065289;0.5938356145577264;0.0632839989490763;0.5973058280524968
71.897102;1.2012448141847705;0.7125149196565083;0.5930607199063009;-0.08466087375174908;-0.0704646072093281;1.2001353641037404;10.00040990713064;0.7127318396446634;0.42450102995869776;0.424447374529026;0.593834955301991;0.06328421096965108;0.5973049562897665
71.907102;1.2012425759970404;0.7125168816694882;0.5930596149573445;-0.08466087377928608;-0.07046460733775298;1.2001371052562442;10.000414091631468;0.7127325955601107;0.4245009116969611;0.4244470092785994;0.5938343090935103;0.0632844262085689;0.597304172252035
71.917102;1.2012404726415291;0.7125188586116502;0.5930585193031287;-0.08466087378364742;-0.07046460748915064;1.2001387497526261;10.000418254970992;0.7127333577312042;0.4245007575374355;0.42444665209736954;0.593833677219336;0.06328464433915876;0.5973034760283181
71.927102;1.2012385055075707;0.7125208461544533;0.5930574333902704;-0.08466087376447909;-0.07046460766174642;1.2001402933106322;10.000422391428884;0.7127341257623947;0.42450056639336037;0.42444630274420303;0.5938330610178085;0.06328486503242665;0.5973028671617164
71.937102;1.2012366759503144;0.7125228406354912;0.5930563574120632;-0.0846608737209326;-0.07046460785336864;1.2001417318036853;10.000426493449366;0.7127348991353799;0.4245003378592969;0.4244459609596157;0.5938324615382296;0.06328508795188417;0.5973023443145064
71.947102;1.2012349851489448;0.7125248388349426;0.5930552915837177;-0.08466087365190264;-0.07046460806154234;1.2001430617745703;10.000430553929746;0.7127356769372699;0.42450007191387723;0.42444562663462376;0.5938318796841666;0.06328531271791403;0.5973019054003244
71.957102;1.2012334339691129;0.7125268374841862;0.5930542361637009;-0.08466087355638915;-0.0704646082835432;1.2001442810561442;10.000434567861964;0.7127364571076458;0.42449976893580355;0.4244452998264263;0.5938313166639346;0.06328553884837036;0.5973015476317654
71.967102;1.2012320224310231;0.7125288328121492;0.5930531908202409;-0.08466087343380345;-0.07046460851662792;1.2001453890782179;10.00043853476416;0.7127372362525298;0.4244994300265195;0.42444498084029664;0.5938307740467117;0.06328576572579797;0.5973012671927862
71.977102;1.2012307492440328;0.7125308205026385;0.5930521540974396;-0.08466087328412829;-0.07046460875844454;1.2001463862181587;10.000442456908042;0.7127380103876448;0.4244990570017089;0.42444467005495773;0.5938302535672096;0.0632859926382934;0.5973010594285553
71.987102;1.201229612472162;0.7125327959361482;0.5930511237556044;-0.08466087310787782;-0.07046460900729376;1.200147273013949;10.000446334922605;0.7127387756344427;0.42449865203612797;0.4244443676181618;0.5938297572227019;0.06328621888212994;0.5973009199343103
71.997102;1.2012286106145023;0.7125347545485005;0.5930500975468779;-0.08466087290604937;-0.07046460926209924;1.2001480502810837;10.000450167472259;0.7127395283280562;0.42449821756567874;0.4244440734214966;0.5938292874251982;0.06328644383786305;0.5973008455016762
72.007102;1.2012277431494416;0.7125366924830719;0.5930490735936105;-0.08466087268014971;-0.0704646095221811;1.2001487200517882;10.000453950876237;0.7127402649993662;0.4244977564120151;0.4244437870437255;0.5938288468974501;0.06328666694412921;0.5973008340768795
72.017102;1.2012270105536218;0.7125386069892659;0.5930480502449517;-0.08466087243212321;-0.07046460978689603;1.2001492856759375;10.000457672710741;0.7127409827485531;0.4244972715235222;0.42444350747560716;0.593828438594335;0.06328688762110529;0.5973008840609865
72.027102;1.2012264135088326;0.7125404960334767;0.5930470259846242;-0.08466087216421507;-0.07046461005536765;1.2001507505772473;10.000461307108406;0.7127416797005791;0.4244967656121763;0.42444323291778846;0.593828065773135;0.06328710523867882;0.5973009936010086
72.037102;1.201225951915977;0.7125423578276884;0.5930459998579696;-0.08466087187889304;-0.070464610326563;1.2001511174744;10.000464817174615;0.7127423550882457;0.4244962413127538;0.4244429608691796;0.5938277317118993;0.06328731914030528;0.5973011600768048
72.047102;1.201225625152521;0.7125441908190515;0.5930449721488544;-0.08466087157869048;-0.07046461059952913;1.2001513885040684;10.000468160237157;0.7127430088628135;0.4244957013731979;0.4244426886051268;0.5938274389291682;0.06328752869685063;0.5973013797926142
72.057102;1.201225432962756;0.712545993870032;0.5930439445761786;-0.08466087126582143;-0.07046461087341992;1.2001515653728028;10.000471295432462;0.7127436411891553;0.4244951484016455;0.42444241389804693;0.5938271886260532;0.06328773338082062;0.5973016481053429
72.067102;1.2012253754745517;0.7125477662307711;0.593042919648987;-0.08466087094182188;-0.07046461114730725;1.200151649557611;10.000474190926859;0.7127442525561293;0.42449458463284817;0.42444213554506655;0.5938269806196541;0.06328793282438751;0.5973019599632083
72.077102;1.201225452672455;0.7125495072236248;0.5930418997361117;-0.08466087060763525;-0.07046461142005939;1.2001516422048173;10.000476822368935;0.7127448441466457;0.4244940119266112;0.4244418533609075;0.5938268133994805;0.06328812681407267;0.5973023103360496
72.087102;1.2012256645124306;0.7125512160691957;0.5930408866200425;-0.08466087026408435;-0.07046461169049346;1.2001515430972696;10.000479165763357;0.7127454176962373;0.4244934317607932;0.42444156779525855;0.5938266843556498;0.06328831524235361;0.5973026942819485
72.097102;1.2012260115822606;0.7125528919741287;0.5930398816772359;-0.08466086991214684;-0.07046461195769697;1.2001513498580172;10.000481195051854;0.7127459751940309;0.4244928451423912;0.4244412796495681;0.5938265903291997;0.06328849807359598;0.5973031067644505
72.107102;1.2012264950046314;0.712554534303727;0.5930388863333806;-0.0846608695528099;-0.07046461222113914;1.2001510591081295;10.000482884289225;0.7127465187400983;0.42449225255947187;0.4244409900562665;0.5938265280563695;0.06328867533594723;0.5973035422846371
72.117102;1.2012271152230527;0.7125561429577885;0.5930379023587803;-0.08466086918699067;-0.07046461248049939;1.2001506685007253;10.00048420939006;0.7127470502220407;0.424491654159638;0.42444070051886074;0.5938264940821532;0.063288847123583;0.5973039946737322
72.127102;1.2012278710365314;0.7125577187759801;0.5930369319885407;-0.08466086881576211;-0.07046461273547458;1.200150177092922;10.000485146573524;0.7127475710607577;0.4244910498817712;0.4244404127877934;0.5938264846363954;0.0632890136091974;0.5973044575326303
72.137102;1.2012287600343037;0.7125592633870179;0.5930359780982097;-0.08466086844053868;-0.0704646129857096;1.2001495842699772;10.000485670367956;0.7127480825989035;0.4244904392571067;0.4244401286430026;0.5938264959632681;0.06328917504109154;0.5973049248532537
72.147102;1.2012297797883342;0.7125607784585556;0.5930350442051577;-0.08466086806300771;-0.07046461323099625;1.2001488889480536;10.000485758784029;0.7127485865994097;0.42448982138508806;0.4244398497525534;0.5938265247390335;0.06328933167621993;0.5973053910466779
72.157102;1.2012309281075348;0.7125622651223745;0.593034133937288;-0.08466086768496026;-0.07046461347157137;1.2001480891009273;10.000485401639349;0.7127490853171795;0.42448919527360524;0.42443957754894707;0.5938265683354003;0.06328948367517623;0.5973058507051383
72.167102;1.2012322015594066;0.7125637237551412;0.5930332503245943;-0.08466086730811667;-0.07046461370816016;1.200147181221154;10.000484599227821;0.7127495816575351;0.4244885599734154;0.4244393132292536;0.5938266248493065;0.06328963105136771;0.5973062986786513
72.177102;1.201233593826735;0.7125651537911561;0.5930323957166277;-0.08466086693379572;-0.0704646139419401;1.2001461605051806;10.00048335356903;0.7127500794372597;0.4244879144661015;0.4244390579013614;0.5938266928368587;0.06328977371397605;0.5973067304030727
72.187102;1.201235096278951;0.7125665540315366;0.593031572332543;-0.08466086656245943;-0.07046461417448678;1.2001450223480077;10.000481665882019;0.7127505830456009;0.4244872577621865;0.42443881263893013;0.5938267710175249;0.06328991153107187;0.5973071423292826
72.197102;1.2012367005998172;0.7125679234959897;0.5930307825472708;-0.08466086619353783;-0.07046461440750762;1.2001437641637682;10.000479541999889;0.7127510964987104;0.424486589181517;0.4244385786568246;0.5938268578940168;0.0632900443265884;0.5973075322227084
72.207102;1.2012384010139137;0.7125692618931445;0.5930300286047898;-0.08466086582571088;-0.07046461464259897;1.2001423860740967;10.000476995261511;0.7127516227166861;0.42448590847767587;0.4244383576529445;0.5938269513056161;0.06329017185429651;0.5973078988177452
72.217102;1.2012401942327118;0.7125705691933504;0.593029312311256;-0.0846608654573786;-0.07046461488117824;1.2001408904032813;10.00047403812919;0.7127521634635878;0.424485215698447;0.42443815160694837;0.5938270483889917;0.063290293837429;0.5973082408522796
72.227102;1.2012420776059276;0.7125718446231389;0.5930286348876379;-0.08466086508704705;-0.07046461512441952;1.2001392809580809;10.000470666533488;0.7127527193132422;0.4244845109511918;0.4244379620201324;0.5938271459733447;0.0632904100489221;0.5973085563826794
72.237102;1.2012440478581732;0.7125730859127296;0.5930279968042144;-0.08466086471356035;-0.07046461537317297;1.200137561975395;10.000466855668254;0.7127532892370503;0.42448379436381706;0.4244377896135639;0.5938272411421652;0.06329052033576102;0.5973088430525003
72.247102;1.2012461015787559;0.7125742893447556;0.5930273978942279;-0.08466086433628676;-0.07046461562792243;1.2001357365140313;10.00046257452138;0.7127538704152221;0.4244830662730173;0.4244376347183832;0.5938273316207637;0.06329062457187311;0.5973090988753005
72.257102;1.2012482357069678;0.7125754504238285;0.5930268380959117;-0.08466086395518109;-0.07046461588880579;1.2001338057584203;10.000457801346235;0.712754458656123;0.42448232733566266;0.42443749754793814;0.5938274156464306;0.06329072261350589;0.5973093226171984
72.267102;1.2012504466505192;0.7125765648586626;0.5930263181231847;-0.08466086357051607;-0.07046461615578259;1.2001317699235854;10.000452526398291;0.712755049168888;0.42448157839092227;0.4244373781624173;0.5938274916730389;0.063290814286985;0.5973095136276625
72.277102;1.2012527294685822;0.7125773687064484;0.5930256220902543;-0.08465955391150372;-0.07046352670017048;1.2001296298144766;10.000446745924158;0.7127556370857826;0.42448082012797395;0.4244372768268094;0.5938275583082762;0.06329089939852048;0.5973096715503289
72.287102;1.201255078188218;0.7125783808249639;0.5930251842662273;-0.08465955352075559;-0.07046352697954011;1.2001273881720869;10.000440458781735;0.7127562173511817;0.42448005285873264;0.42443719473364255;0.5938276143018224;0.06329097775293396;0.5973097959655639
72.297102;1.2012574865948091;0.7125793384271667;0.5930247873193839;-0.08465955312757005;-0.07046352726534308;1.200125049875847;10.000433672555506;0.7127567846112575;0.4244792767835933;0.42443713418533163;0.5938276586333073;0.06329104915964766;0.5973098861085545
72.307102;1.2012599488997882;0.7125802395276756;0.5930244306638217;-0.08465955273225452;-0.0704635275576976;1.2001226205727629;10.000426409518221;0.7127573336127163;0.42447849233156915;0.4244370979791569;0.5938276907415825;0.06329111344776134;0.5973099410817648
72.317102;1.2012624598181936;0.7125810828779151;0.5930241140036896;-0.08465955233509292;-0.07046352785668018;1.2001201048115988;10.000418704800449;0.7127578596476289;0.424477699956156;0.424437088582491;0.5938277104504494;0.06329017048976787;0.5973098543743365
72.327102;1.2012659951089955;0.7125824364396607;0.593023825552527;-0.08465973684194368;-0.07046362454275519;1.2001175055471351;10.000410605025744;0.7127583588032426;0.4244768998276745;0.42443710781731264;0.5938277176088393;0.06329022019760443;0.5973098380242291
