time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
72.337102;1.2012685891972223;0.7125831658603603;0.5930235871063914;-0.08465973644185952;-0.07046362485440463;1.2001148256151075;10.000402168199194;0.7127588280686933;0.4244760918851411;0.42443715709894486;0.5938277118499097;0.06329026251586199;0.5973097870836027
72.347102;1.2012712209513334;0.7125838418380459;0.593023385319907;-0.08465973604031213;-0.07046362517176262;1.2001120692175973;10.000393459353743;0.7127592651325152;0.4244752759622335;0.4244372374823029;0.5938276924487755;0.06329029745314822;0.597309703174102
72.357102;1.2012738908749674;0.7125844675381765;0.5930232182983274;-0.08465973563701472;-0.0704636254946752;1.2001092416150336;10.000384547744664;0.7127596680399626;0.42447445182835103;0.4244373493470441;0.593827658291219;0.06329032512566571;0.5973095879314815
72.367102;1.201276600718901;0.7125850459152138;0.5930230846791448;-0.08465973523155948;-0.07046362582341305;1.2001063477890497;10.000375508898264;0.7127600351683201;0.4244736193007975;0.42443749240202927;0.5938276081020721;0.06329034575525831;0.5973094423083708
72.377102;1.2012793524303924;0.7125855795391008;0.5930229833718843;-0.08465973482341412;-0.07046362615859415;1.2001033913735621;10.000366423986483;0.7127603655720416;0.424472778383713;0.42443766606795874;0.5938275407016742;0.06329035962049605;0.5973092661450244
72.387102;1.2012821482526252;0.7125860704917403;0.593022913277028;-0.0846597344119583;-0.07046362650106225;1.2001003743927883;10.000357375387685;0.7127606590212187;0.42447192925302857;0.42443786955265606;0.5938274550699003;0.06329036699089205;0.5973090585319156
72.397102;1.201284991008168;0.7125865204983034;0.5930228734904367;-0.084659733996916;-0.07046362685170593;1.200097297863345;10.000348445267758;0.7127609153314886;0.4244710721872793;0.4244381015402071;0.5938273504059622;0.06329036807067291;0.5973088186513917
72.407102;1.2012878833397025;0.7125869313117363;0.593022863213663;-0.08465973357886333;-0.07046362721102975;1.2000941627388737;10.000339714850734;0.7127611338264488;0.42447020756843584;0.4244383601660996;0.5938272261030004;0.06329036298712339;0.5973085461245011
72.417102;1.2012908270416736;0.7125873049343031;0.5930228810708148;-0.08465973315886126;-0.07046362757881927;1.2000909708424503;10.000331259978424;0.7127613135033221;0.4244693358266225;0.42443864353817173;0.5938270812609501;0.06329035181661073;0.5973082408092086
72.427102;1.2012938237646411;0.712587643553096;0.593022924649073;-0.08465973273753294;-0.07046362795443918;1.2000877255656508;10.0003231509277;0.7127614534072754;0.4244684573478924;0.42443895025721196;0.5938269141448123;0.06329033460758467;0.5973079027025985
72.437102;1.201296875799761;0.7125879492735369;0.5930229904325424;-0.0846597323148694;-0.07046362833734814;1.2000844323394129;10.000315458005476;0.7127615528203892;0.4244675725100138;0.4244392794258655;0.5938267224788629;0.0632903113759784;0.5973075318266521
72.447102;1.201299985709883;0.7125882240346849;0.5930230738835001;-0.08465973189074037;-0.07046362872707655;1.200081098935079;10.000308253236032;0.7127616112847504;0.42446668187175424;0.4244396301533186;0.5938265043842631;0.06329028207722445;0.5973071279201924
72.457102;1.2013031556772953;0.7125884699493663;0.593023170026454;-0.08465973146532538;-0.07046362912291146;1.200077734717969;10.00030161152749;0.7127616283709737;0.4244657862383018;0.42444000103739576;0.5938262588975014;0.06329024656326324;0.5973066905538631
72.467102;1.2013063874161065;0.7125886895109339;0.5930232745030345;-0.08465973103922274;-0.07046362952386784;1.2000743488159689;10.000295616347998;0.7127616030531456;0.4244648862073658;0.4244403902198143;0.5938259857337655;0.06329020453930889;0.5973062195057047
72.477102;1.201309682031431;0.7125888854153446;0.5930233842196709;-0.08465973061318309;-0.07046362992883849;1.2000709490165133;10.00029035768133;0.7127615333773101;0.4244639815561053;0.424440795817848;0.5938256848054616;0.06329015559743299;0.5973057147022477
72.487102;1.2013130394167566;0.7125890604450728;0.5930234969380825;-0.08465973018761669;-0.07046363033669777;1.2000675425324323;10.000285918012214;0.7127614171932313;0.42446307123827764;0.42444121601484897;0.5938253559416147;0.06329009933699634;0.5973051758617368
72.497102;1.2013164580700668;0.712589217515143;0.593023610555828;-0.0846597297622887;-0.07046363074649203;1.2000641375297711;10.0002823626534;0.7127612533232766;0.42446215386503977;0.4244416488406759;0.5938249987052039;0.06329003545457138;0.5973046021495657
72.507102;1.201319935498818;0.7125893597700727;0.5930237232753464;-0.08465972933646533;-0.07046363115764358;1.2000607436977742;10.000279742447377;0.7127610419240363;0.42446122810646086;0.4244420922540799;0.5938246123738853;0.06328996376153168;0.5973039921963853
72.517102;1.2013234685199936;0.7125894907618505;0.5930238342509864;-0.08465972890944629;-0.0704636315698185;1.2000573715057181;10.000278100034489;0.7127607836515414;0.4244602930335252;0.42444254459002506;0.5938241965151746;0.06328988415552099;0.5973033447435582
72.527102;1.2013270535572673;0.7125896143458076;0.5930239436187871;-0.08465972848102717;-0.07046363198264799;1.2000540310012286;10.00027747524261;0.7127604787977401;0.42445934861217305;0.4244430048937593;0.593823751624013;0.06328979656074733;0.5973026595260841
72.537102;1.2013306867463356;0.7125897339771066;0.593024051931724;-0.0846597280514935;-0.07046363239575318;1.200050730753814;10.000277910694122;0.7127601276233926;0.42445839606335084;0.4244434728436083;0.5938232790858662;0.06328970090151427;0.5973019375807619
72.547102;1.2013343633309823;0.7125898518328535;0.5930241596609453;-0.08465972762144658;-0.07046363280882116;1.200047476983626;10.000279454670004;0.7127597311599724;0.42445743763021193;0.4244439482452891;0.5938227808206955;0.06328959713557376;0.5973011805843189
72.557102;1.2013380771905047;0.7125899682429959;0.5930242670969686;-0.08465972719185362;-0.07046363322156074;1.2000442738631598;10.000282157667499;0.7127592914368411;0.42445647590215685;0.4244444304704678;0.5938222589229302;0.06328948529288027;0.5973003901510677
72.567102;1.2013418213055829;0.7125900817115316;0.5930243744463838;-0.08465972676412802;-0.07046363363385592;1.2000411252214327;10.000286062651359;0.7127588113799812;0.42445551329952674;0.4244449184487192;0.59382171511784;0.06328936548276355;0.5972995678315458
72.577102;1.2013455886673352;0.7125901897151361;0.5930244817606206;-0.08465972634002715;-0.07046363404583963;1.2000380353588698;10.000291192501502;0.7127582946874907;0.4244545519807416;0.4244454110761479;0.593821150206664;0.06328923786426693;0.5972987153117439
72.587102;1.2013493733470542;0.7125902898157419;0.5930245888737362;-0.0846597259213906;-0.07046363445754865;1.200035008222689;10.000297543873703;0.7127577456728141;0.4244535939854639;0.4244459073549069;0.5938205639767291;0.06328910262599675;0.5972978344612024
72.597102;1.2013531715592645;0.7125903803554696;0.593024695766024;-0.08465972550983139;-0.07046363486864944;1.200032046718599;10.000305097544631;0.7127571692337507;0.42445264133303523;0.42444640608950984;0.5938199556393905;0.06328896000598978;0.5972969270403244
72.607102;1.2013569821690735;0.7125904606018925;0.5930248029871357;-0.08465972510660258;-0.07046363527847992;1.200029152848276;10.000313837110115;0.7127565708358259;0.4244516959073641;0.42444690562143583;0.5938193242713554;0.0632888102812875;0.5972959942305928
72.617102;1.2013608066287065;0.7125905306741344;0.5930249117826708;-0.08465972471264215;-0.07046363568599644;1.20002632806084;10.000323755884555;0.712755956336047;0.4244507593577372;0.4244474041266883;0.5938186689504921;0.06328865372144103;0.5972950368463885
72.627102;1.2013646485438398;0.7125905914262433;0.5930250242618396;-0.08465972432875649;-0.07046363608969143;1.2000235733917213;10.000334848969825;0.7127553318092579;0.4244498334246432;0.4244479001353444;0.5938179888978872;0.06328849060553136;0.5972940562660313
72.637102;1.2013685128903995;0.7125906439848452;0.5930251435745805;-0.08465972395600976;-0.07046363648789854;1.200020889037217;10.000347101784357;0.7127547034069293;0.4244489204529241;0.42444839273053997;0.5938172837900664;0.06328832129961498;0.5972930549954447
72.647102;1.2013724048570644;0.7125906889884136;0.5930252738789166;-0.08465972359597056;-0.07046363687920977;1.2000182737946599;10.000360483045366;0.7127540771461329;0.42444802346717947;0.42444888164647504;0.5938165540670615;0.06328814627832122;0.5972920362890427
72.657102;1.2013763286542496;0.7125907262560032;0.5930254199860888;-0.08465972325043138;-0.07046363726255496;1.2000157260244495;10.00037494399984;0.7127534586527374;0.42444714585372234;0.4244493672873512;0.5938158011334154;0.06328796605772716;0.597291003498317
72.667102;1.2013802872826318;0.712590754975454;0.5930255867418189;-0.08465972292086557;-0.0704636376370699;1.2000132453608623;10.000390421443907;0.7127528530264173;0.4244462911041117;0.42444985048006073;0.5938150274019519;0.06328778113130192;0.5972899600065156
72.677102;1.2013842831123644;0.7125907740451334;0.5930257788119233;-0.08465972260820728;-0.07046363800187708;1.2000108325240502;10.000406842824049;0.7127522649459324;0.4244454625937258;0.4244503322169929;0.593814236175951;0.06328759197781772;0.5972889096812776
72.687102;1.2013883175923403;0.7125907824654243;0.5930260008535436;-0.08465972231316302;-0.07046363835587752;1.2000084884428426;10.00042413123994;0.7127516989315492;0.4244446632397238;0.42445081361096804;0.5938134313570533;0.06328739909854336;0.5972878570261125
72.697102;1.201392390171171;0.7125907794288625;0.5930262573582868;-0.08465972203655636;-0.07046363869790807;1.2000062145663124;10.000442204407376;0.7127511592365497;0.4244438953333373;0.424451296009398;0.5938126170862505;0.06328720301775875;0.5972868066167071
72.707102;1.2013964982051084;0.712590764096788;0.593026552363434;-0.08465972177918066;-0.07046363902712334;1.2000040129101501;10.000460967961502;0.7127506488906007;0.42444316069186516;0.42445178090254265;0.5938117976144055;0.0632870042556551;0.5972857624512631
72.717102;1.2014006377976663;0.712590735476738;0.5930268894424631;-0.08465972154141833;-0.0704636393430994;1.2000018855560792;10.00048031490571;0.7127501688554893;0.4244424608137566;0.42445226945865544;0.5938109773168875;0.06328680329925694;0.597284727763388
72.727102;1.2014048045021395;0.7125906921971233;0.5930272716434145;-0.08465972132318307;-0.07046363964568607;1.1999998345486849;10.000500137645654;0.7127497184306888;0.42444179689455697;0.4244527621134707;0.5938101605427615;0.06328660058313919;0.5972837049330283
72.737102;1.2014089934597643;0.7125906320681165;0.5930277011787751;-0.08465972112421355;-0.07046363993488351;1.1999978616159006;10.000520339381051;0.7127492965312789;0.4244411697720499;0.42445325849483856;0.5938093513148016;0.06328639648669032;0.5972826952718334
72.747102;1.201413199032544;0.7125905520206188;0.593028179300029;-0.08465972094426244;-0.07046364021077553;1.1999959676874237;10.000540830581372;0.7127489027762609;0.4244405797627575;0.4244537576403086;0.5938085531619915;0.06328619131020348;0.5972816988263692
72.757102;1.201417415338704;0.7125904486782583;0.5930287065618219;-0.08465972078298566;-0.07046364047354985;1.1999941529424274;10.000561520656465;0.7127485376180269;0.42444002656262136;0.4244542583638398;0.5938077695239411;0.06328598523785027;0.5972807142831231
72.767102;1.2014216380860585;0.7125900585724119;0.5930290661247065;-0.08465841136756957;-0.0704625509948608;1.199992417419495;10.000582322084167;0.7127482016743536;0.42443950948651454;0.42445475961769785;0.5938070045051791;0.06328577836806247;0.5972797392285227
72.777102;1.2014258652396366;0.7125899013370534;0.5930296914197319;-0.08465841124164607;-0.07046255123270899;1.199990761586212;10.000603162531217;0.7127478948893483;0.4244390277487083;0.4244552607689356;0.5938062627423631;0.06328557079624945;0.5972787704917715
72.787102;1.2014300955196413;0.7125897159808076;0.5930303643821857;-0.0846584111322286;-0.07046255145860664;1.1999891858681115;10.000623990391459;0.7127476160552948;0.4244385804444077;0.4244557615514491;0.593805548154414;0.06328436265179477;0.5972776984990549
72.797102;1.201434326859619;0.7125895030269396;0.5930310830607674;-0.08465841103893379;-0.07046255167234149;1.1999876896927892;10.00064476811448;0.7127473633397533;0.4244381665371641;0.4244562616807615;0.593804863301007;0.0632841540742811;0.5972767320496367
72.807102;1.2014385559808207;0.7125892633766485;0.593031844904367;-0.08465841096184189;-0.07046255187349024;1.1999862717719303;10.000665460222105;0.7127471356026281;0.4244377850430099;0.4244567604441157;0.5938042101905493;0.06328394518891772;0.5972757635793423
72.817102;1.2014427779179724;0.7125889980300345;0.5930326472708379;-0.0846584109013026;-0.07046255206185781;1.199984931125022;10.000686029525898;0.712746933097007;0.42443743519727256;0.42445725640879206;0.593803591167283;0.06328373610665437;0.5972747925153463
72.827102;1.2014469851440714;0.7125887081549706;0.5930334873984925;-0.08465841085759199;-0.07046255223756132;1.199983667479546;10.000706441579842;0.7127467568061996;0.4244371163630991;0.4244577474311267;0.5938030090602506;0.06328352692886581;0.597273818340435
72.837102;1.2014511676395578;0.7125883952466007;0.5930343617992416;-0.084658410830644;-0.07046255240070591;1.1999824811627129;10.000726668778231;0.7127466072057825;0.4244368276610577;0.4244582310347485;0.5938024668747587;0.06328331774717032;0.5972728405639227
72.847102;1.2014553147737033;0.7125880611412536;0.5930352662598535;-0.08465841082008718;-0.07046255255121978;1.1999813727002377;10.000746695341315;0.7127464835678439;0.42443656775554905;0.42445870483766596;0.5938019670821092;0.06328310865010282;0.5972718592835418
72.857102;1.2014594181061309;0.7125877078184275;0.5930361965018881;-0.08465841082543943;-0.07046255268905413;1.1999803424119686;10.00076652009032;0.7127463841254155;0.4244363349579457;0.42445916680919993;0.5938015111297729;0.0632828997475358;0.5972708752993979
72.867102;1.2014634727223839;0.7125873370881846;0.5930371484875191;-0.08465841084617808;-0.07046255281412828;1.199979390534796;10.000786145280681;0.712746306499405;0.42443612740022707;0.4244596153297497;0.5938010994496014;0.06328269120333838;0.5972698898197639
72.877102;1.2014674762069322;0.7125869508088241;0.5930381183429654;-0.0846584108815983;-0.07046255292578703;1.1999785170181692;10.000805557221254;0.7127462479892798;0.42443594328887124;0.42446004915817603;0.5938007313947874;0.06328248323271068;0.5972689042265604
72.887102;1.201471427276596;0.7125865515382818;0.5930391023345676;-0.08465841093059928;-0.07046255302250422;1.1999777206241249;10.000824719456247;0.7127462059256854;0.4244357811167097;0.42446046751942085;0.5938004053509187;0.06328227603210025;0.5972679196465195
72.897102;1.2014753257073465;0.7125861426499314;0.5930400969856391;-0.08465841099159836;-0.07046255310228249;1.199976998980915;10.00084358300816;0.7127461779784188;0.4244356395959545;0.4244608701021629;0.5938001192235103;0.06328206969432489;0.5972669362335652
72.907102;1.2014791730301446;0.712585728134857;0.5930410994058254;-0.08465841106253591;-0.0704625531632339;1.1999763496251141;10.0008621009924;0.7127461622111712;0.42443551735953766;0.42446125682011204;0.5937998711257112;0.06328186420145192;0.5972659533111822
72.917102;1.2014829721267783;0.712585312692218;0.5930421074883159;-0.08465841114095299;-0.07046255320380615;1.1999757703728982;10.000880235790886;0.7127461567446458;0.4244354126200625;0.42446162778193663;0.5937996602478328;0.06328165949606952;0.5972649708300299
72.927102;1.201486724683195;0.7125849017465966;0.5930431194902394;-0.08465841122429099;-0.07046255322274346;1.199975259330875;10.000897955492322;0.7127461593104462;0.4244353229965936;0.4244619834026174;0.5937994873144312;0.06328145555901134;0.5972639905934071
72.937102;1.201490428405865;0.7125845010152223;0.5930441334407933;-0.08465841131028622;-0.070462553219117;1.1999748153967094;10.000915229359917;0.7127461675713641;0.4244352455362351;0.42446232425760966;0.5937993543013094;0.0632812524525364;0.5972630159774908
72.947102;1.2014940767127356;0.7125841158930944;0.5930451470742725;-0.08465841139708385;-0.07046255319252613;1.1999744381686768;10.000932032495081;0.7127461795811998;0.4244351769775833;0.42446265091844254;0.5937992638045932;0.06328105032180767;0.5972620508309296
72.957102;1.201497660859986;0.7125837513610656;0.5930461580699158;-0.08465841148307633;-0.07046255314318672;1.199974126894241;10.000948351610875;0.7127461931984161;0.42443511436795345;0.42446296397561817;0.5937992181901383;0.06328084937356505;0.5972610988483102
72.967102;1.201501172168904;0.7125834124759745;0.5930471641649249;-0.08465841156681797;-0.07046255307173367;1.1999738802013893;10.000964177756597;0.7127462055871888;0.42443505553921534;0.42446326410573765;0.5937992187714378;0.06328064983893854;0.597260163642185
72.977102;1.2015046030979226;0.7125831047523679;0.5930481632835837;-0.08465841164708707;-0.07046255297894523;1.1999736972189805;10.000979491500285;0.7127462138013964;0.42443499895807535;0.4244635520433115;0.5937992655572392;0.06328045191694764;0.5972592489663553
72.987102;1.2015079475015416;0.7125828341569004;0.5930491536617067;-0.0846584117228596;-0.07046255286553721;1.1999735785799526;10.000994257589108;0.7127462154983653;0.4244349434382357;0.42446382834000257;0.593799357557367;0.06328025576790378;0.5972583585482535
72.997102;1.2015112001377917;0.712582606688544;0.593050133692572;-0.08465841179311805;-0.07046255273204365;1.1999735261700646;10.001008432689247;0.7127462092178833;0.4244348880378079;0.42446409310556976;0.5937994933058927;0.06328006158830837;0.5972574954803527
73.007102;1.2015143559061356;0.7125824275661634;0.5930511017762291;-0.08465841185683187;-0.07046255257885409;1.1999735419673916;10.001021980731414;0.712746194255214;0.424434831722168;0.42446434613432255;0.5937996714022461;0.06327986966959818;0.5972566616745262
73.017102;1.201517409572288;0.7125823006415759;0.5930520564469012;-0.08465841191323219;-0.07046255240640038;1.1999736269717816;10.001034888988919;0.7127461702526542;0.42443477286535675;0.4244645873173976;0.5937998908771442;0.06327968038361949;0.5972558579125571
73.027102;1.2015203555362335;0.7125822286467828;0.5930529965409818;-0.08465841196192184;-0.07046255221535573;1.1999737807438051;10.00104717721529;0.7127461371223726;0.42443470917776216;0.424464816992094;0.5937991510734913;0.0632794941359534;0.5972540902158242
73.037102;1.2015231876069092;0.7125822137226644;0.5930539212633376;-0.08465841200272732;-0.07046255200671986;1.1999740010586923;10.00105889820993;0.7127460952688701;0.42443463824699773;0.42446503629634136;0.5937994510578609;0.06327931131306924;0.5972533478594779
73.047102;1.201525899489911;0.7125822573001375;0.5930548302726305;-0.08465841203562273;-0.07046255178173162;1.1999742837929965;10.001070129563896;0.7127460456489976;0.4244345582710742;0.42446524749309095;0.5937997890388883;0.06327913221588448;0.5972526368461466
73.057102;1.2015284856864006;0.7125823596176425;0.5930557237639769;-0.0846584120607318;-0.07046255154167297;1.1999746242927603;10.001080958313091;0.7127459898493935;0.4244344682880934;0.42446545382999645;0.5938001621016252;0.06327895704105223;0.5972519571059188
73.067102;1.2015309422789775;0.712582519761556;0.5930566023812636;-0.0846584120783169;-0.07046255128777429;1.199975019205742;10.001091468442667;0.7127459299117094;0.4244343677989022;0.42446565901741307;0.593800566595274;0.06327878599056723;0.5972513084450753
73.077102;1.2015332674257715;0.712582736294819;0.5930574670899394;-0.08465841208874407;-0.07046255102144365;1.199975466694096;10.001101738182008;0.7127458675855952;0.4244342563962828;0.4244658669032778;0.5938009991706298;0.0632786194000208;0.5972506913059329
73.087102;1.2015354610143045;0.7125830077673001;0.5930583190159754;-0.08465841209237267;-0.07046255074465589;1.1999759659444718;10.001111843059855;0.71274580383755;0.42443413375789507;0.4244660812845921;0.5938014575322783;0.06327845774360491;0.5972501074042061
73.097102;1.2015375232914989;0.7125833326577143;0.593059159011418;-0.08465841208943731;-0.07046255045994408;1.1999765171778287;10.00112185816756;0.712745738708454;0.4244339997905526;0.4244663054796621;0.5938019402401685;0.06327830157935811;0.5972495594566074
73.107102;1.201539453386727;0.7125837089438494;0.5930599872099012;-0.08465841208003894;-0.07046255016991525;1.1999781214417433;10.001131855315084;0.7127456708461699;0.42443385466872124;0.42446654197155903;0.5938024460262722;0.06327815149793076;0.5972490501722507
73.117102;1.2015412488024695;0.7125841336235611;0.5930608029851518;-0.08465841206416494;-0.07046254987688384;1.1999787799467119;10.001141896359126;0.7127455975100184;0.42443369877168696;0.42446679247834124;0.5938029733909633;0.06327800804650917;0.597248581462277
73.127102;1.2015429058488571;0.7125846026185991;0.5930616052111929;-0.08465841204167178;-0.07046254958295638;1.199979493478123;10.00115203002486;0.7127455156576556;0.42443353256497934;0.42446705823388664;0.5938035205631426;0.06327787166410025;0.5972481543045663
73.137102;1.2015444201751615;0.7125851112907696;0.5930623924421506;-0.08465841201234933;-0.07046254929022544;1.199980261821498;10.00116229228291;0.7127454228337126;0.4244333564208134;0.42446734030926464;0.5938040856050605;0.06327774267563245;0.597247768923015
73.147102;1.2015457868946353;0.7125856548747961;0.5930631629287271;-0.08465841197595846;-0.07046254900064554;1.1999810832622793;10.001172708107145;0.712745316876668;0.42443317052686613;0.42446763989672154;0.5938046665083556;0.06327762130760974;0.5972474248294338
73.157102;1.2015470008124516;0.7125862285912845;0.5930639147198923;-0.08465841193205721;-0.07046254871573074;1.1999819551419995;10.001183297209346;0.7127451952122735;0.4244329750234882;0.4244679583009015;0.5938052610907876;0.0632775076885961;0.5972471208410737
73.167102;1.201548057558253;0.712586828245133;0.5930646459505955;-0.08465841187990274;-0.07046254843649057;1.199982875286507;10.001194078015923;0.7127450549558876;0.4244327701759422;0.4244682967287762;0.5938058667047927;0.06327740185634582;0.5972468551958579
73.177102;1.2015489550540106;0.7125874510239656;0.5930653550135297;-0.084658411818696;-0.07046254816361297;1.1999838425655067;10.001205064969325;0.7127448936576036;0.4244325563606276;0.4244686562594458;0.5938064800550349;0.06327730378418878;0.597246625560129
73.187102;1.2015496938918555;0.7125880955023886;0.5930660404666824;-0.08465841174792126;-0.07046254789765834;1.1999848559987627;10.001216264806986;0.712744709760492;0.42443233402474445;0.4244690378155482;0.593807097718081;0.06327721341299444;0.597246429302941
73.197102;1.2015502764534645;0.7125887609521657;0.5930667009810544;-0.08465841166745405;-0.07046254763918404;1.1999859135133868;10.00122767567765;0.712744502760606;0.42443210380522933;0.42446944195264974;0.5938077171282147;0.06327713068732722;0.5972462642892926
73.207102;1.2015507058853327;0.7125894466417956;0.5930673352965509;-0.08465841157744942;-0.0704625473887748;1.1999870115534965;10.001239288516716;0.7127442732657865;0.42443186664111643;0.42446986897218514;0.5938083366520115;0.06327705557589365;0.5972461293574011
73.217102;1.2015509857951032;0.7125901514646902;0.5930679420969064;-0.08465841147824495;-0.07046254714698068;1.1999881454597676;10.001251089566932;0.7127440229062657;0.4244316235665646;0.4244703193389983;0.5938089546751585;0.06327698806392901;0.5972460239287131
73.227102;1.201551120862846;0.7125908736690918;0.5930685200872785;-0.08465841137035221;-0.07046254691429503;1.1999893098734362;10.001263062097186;0.7127437542102422;0.42443137535448855;0.4244707938299069;0.5938095691021262;0.06327692815988063;0.5972459471772312
73.237102;1.2015511182154364;0.7125916105538325;0.5930690682700275;-0.08465841125440111;-0.07046254669126878;1.1999904992836063;10.001275185618928;0.7127434704632358;0.42443112256720966;0.4244712934286875;0.5938101776147641;0.06327687592422446;0.597245897618561
73.247102;1.2015509883371094;0.7125923585432528;0.5930695860705375;-0.08465841113096634;-0.0704625464786551;1.1999917088962433;10.001287434068502;0.7127431756821188;0.424430865951792;0.42447181903376374;0.5938107779042304;0.06327683146240833;0.5972458737034119
73.257102;1.2015507438727426;0.7125931136124914;0.5930700730218046;-0.08465841100043282;-0.07046254627750717;1.1999929348824403;10.001299775284627;0.712742874567714;0.42443060668866867;0.42447237101391094;0.5938113675615645;0.06327679486504154;0.5972458744950868
73.267102;1.2015503969787795;0.7125938714543115;0.5930705284585491;-0.0846584108631118;-0.07046254608919954;1.1999941733124424;10.001312171430335;0.7127425719735242;0.42443034624041137;0.4244729490461062;0.593811944035597;0.06327676615794132;0.5972458994568245
73.277102;1.2015499576489044;0.712594366977138;0.5930707350417529;-0.08465710144720831;-0.0704614561864891;1.1999954190404372;10.00132457754487;0.7127422722306511;0.42443008589787634;0.42447355231253614;0.5938125051012171;0.06327674526831331;0.5972459483463778
73.287102;1.2015494339521389;0.7125951174914031;0.593071127161938;-0.08465710129769288;-0.07046145602821298;1.199996666182846;10.001336936035704;0.7127419788504481;0.4244298264716248;0.42447417977124074;0.593813049553218;0.0632767319435507;0.5972460215994349
73.297102;1.2015488331244601;0.7125958593499728;0.5930714892211604;-0.08465710114284473;-0.07046145588674815;1.199997909396444;10.001349175311082;0.7127416943079162;0.4244295682702913;0.42447483032547617;0.593813577217577;0.06327572568501942;0.5972460140397378
73.307102;1.2015481625933147;0.7125965901156698;0.5930718228408459;-0.08465710098312468;-0.07046145576297999;1.1999991442396896;10.001361218227993;0.7127414198486366;0.42442931121228217;0.4244755028222539;0.5938140882063194;0.06327572581970661;0.5972461377778878
73.317102;1.201547430465085;0.7125973074452117;0.5930721299616043;-0.08465710081914207;-0.07046145565750349;1.2000003669103663;10.001372989013227;0.7127411555261511;0.42442905515395185;0.4244761960609798;0.5938145822762029;0.063275731669894;0.5972462862099734
73.327102;1.2015466448188872;0.7125980090109232;0.5930724130531545;-0.08465710065189314;-0.07046145557067948;1.200001574013994;10.001384413407331;0.7127409000080954;0.4244288003501455;0.4244769088643191;0.593815058648049;0.06327574265676442;0.5972464580344694
73.337102;1.2015458124788874;0.7125986924566712;0.593072674909756;-0.08465710048266611;-0.07046145550272452;1.2000027622866083;10.001395418413722;0.7127406501294656;0.42442854770933935;0.4244776399626924;0.5938155161692713;0.06327575826132958;0.597246651581736
73.347102;1.2015449384429757;0.7125993554112967;0.5930729183862312;-0.08465710031266088;-0.07046145545369396;1.2000039285264943;10.001405932772501;0.7127404009604292;0.42442829871786825;0.42447838778501507;0.5938159536258442;0.06327577795367294;0.5972468650854549
73.357102;1.201544025717685;0.712599995754192;0.5930731463155493;-0.08465710014277704;-0.07046145542354554;1.2000050692695967;10.001415885124555;0.7127401463784988;0.42442805528791416;0.4244791503975537;0.5938163698595342;0.0632758012067353;0.5972470970316129
73.367102;1.2015430755947905;0.7126006115950637;0.5930733613937468;-0.08465709997359654;-0.07046145541232537;1.200006179891515;10.001425203659041;0.7127398794595068;0.42442781975214683;0.4244799253899326;0.5938167636842012;0.06327582755234851;0.597247346293384
73.377102;1.2015420884580992;0.7126012007731132;0.5930735659749591;-0.08465709980531057;-0.07046145542014703;1.200007254351296;10.001433822607668;0.7127395926682432;0.4244275947601729;0.4244807097138571;0.5938171338967388;0.0632758566093871;0.5972476117809831
73.387102;1.2015410638327242;0.7126017606678359;0.5930737619894448;-0.08465709963769477;-0.07046145544692181;1.2000082858119363;10.00144168516555;0.712739278223467;0.4244273829299456;0.424481500037794;0.593817479429959;0.06327588809099577;0.5972478921288927
73.397102;1.2015399996545901;0.7126022887638316;0.5930739510966375;-0.08465709947030499;-0.070461455492214;1.2000092673270464;10.001448733672483;0.7127389284508389;0.42442718662769247;0.42448229351418615;0.5938177994986581;0.06327592178567071;0.5972481858373131
73.407102;1.201538892335489;0.7126027834198384;0.59307413474151;-0.08465709930271303;-0.0704614555552856;1.200010192632262;10.001454900516578;0.7127385358049719;0.4244270081480054;0.42448308801624707;0.5938180937077149;0.06327595749526288;0.5972484912455449
73.417102;1.201537737540755;0.7126032438672434;0.5930743139930326;-0.08465709913447933;-0.07046145563509597;1.2000110565537878;10.001460112534264;0.7127380928788052;0.42442684996753594;0.42448388174726837;0.5938183620670273;0.06327599499729215;0.5972488060747195
73.427102;1.201536530856362;0.7126036692516281;0.5930744895485222;-0.08465709896496498;-0.07046145573028152;1.2000118548744638;10.001464304389378;0.712737592805043;0.42442671460682346;0.4244846731195724;0.5938186047694077;0.06327603408401414;0.5972491273095817
73.437102;1.2015352685260434;0.7126040576780222;0.5930746620803552;-0.08465709879334726;-0.07046145583934245;1.2000125845031462;10.001467429446961;0.7127370297070876;0.4244266042581914;0.42448546107515145;0.5938188219746172;0.06327607460070682;0.5972494514161681
73.447102;1.2015339482370078;0.7126044059950799;0.5930748324553605;-0.08465709861881142;-0.07046145596103319;1.200013243193713;10.001469460004639;0.7127363988314411;0.4244265204899806;0.4244862451135932;0.5938190139924183;0.06327611641951242;0.5972497743043439
73.457102;1.2015325697988595;0.7126047102833054;0.593075001251264;-0.08465709844072161;-0.0704614560946371;1.2000138287649793;10.001470381050195;0.7127356965613161;0.4244264639787314;0.42448702486186224;0.5938191816185363;0.06327615939632937;0.5972500914917169
73.467102;1.2015321161701573;0.7126055345630478;0.5930751566388176;-0.08465728316214428;-0.0704615526202748;1.2000143393282046;10.001470185963203;0.7127349202915488;0.42442643456455365;0.4244877999023471;0.5938193260437755;0.06327620336223976;0.5972503987332315
73.477102;1.2015306296192676;0.7126057396638107;0.5930753201688016;-0.0846572829766258;-0.07046155277726145;1.2000147736261833;10.001468876259965;0.7127340680498713;0.4244264317685802;0.42448857017939673;0.5938194483724922;0.06327624815552325;0.5972506923502815
73.487102;1.2015290947664539;0.7126058912232905;0.5930754785274122;-0.0846572827879854;-0.07046155294575371;1.200015130415457;10.001466467308852;0.712733138289069;0.4244264551586453;0.42448933636366165;0.5938195492698384;0.06327629367130568;0.5972509691441569
73.497102;1.2015275148957294;0.7126059879602425;0.5930756298434273;-0.08465728259652654;-0.0704615531251845;1.2000154083406673;10.001462994516226;0.7127321302123238;0.42442650438601387;0.42449009959859335;0.5938196288523478;0.06327633985922052;0.5972512263818459
73.507102;1.201525893423971;0.7126060291590024;0.5930757727269245;-0.08465728240198866;-0.07046155331461533;1.200015606951921;10.001458509807833;0.712731044258572;0.42442657909002174;0.4244908609163942;0.5938196868290855;0.06327638664581033;0.597251461763685
73.517102;1.2015242348233437;0.7126060138774565;0.5930759065851501;-0.08465728220350142;-0.07046155351264778;1.200015727420779;10.001453074575066;0.7127298823270681;0.42442667868885603;0.4244916209874466;0.5938197231985765;0.06327643389234666;0.5972516733554672
73.527102;1.2015225446406423;0.7126059406576071;0.5930760315510629;-0.08465728199984494;-0.07046155371733182;1.2000157721377507;10.001446756845239;0.7127286479229799;0.42442680239907177;0.42449238024765634;0.5938197390355091;0.06327648143973663;0.5972518596406992
73.537102;1.201520828835866;0.7126058079667879;0.5930761481935393;-0.08465728178976528;-0.07046155392645219;1.200015743745252;10.00143962762376;0.7127273459568912;0.4244269494598176;0.4244931390034573;0.5938197363466896;0.06327652915361927;0.5972520196867545
73.547102;1.2015190931601614;0.7126056146735832;0.5930762571312048;-0.08465728157214276;-0.07046155413796605;1.2000156440599716;10.001431758132453;0.7127259817423635;0.4244271191558998;0.42449389755149924;0.5938197172796333;0.0632765769462028;0.5972521535451979
73.557102;1.2015173427725332;0.7126053604140554;0.5930763583750488;-0.08465728134595861;-0.07046155435013814;1.2000154736800266;10.001423223023467;0.7127245601459257;0.42442731080251517;0.4244946563830998;0.593819683758193;0.0632766247965312;0.5972522626450686
73.567102;1.2015155817727972;0.7126050458700369;0.5930764507953568;-0.08465728111026546;-0.07046155456148172;1.2000152330178344;10.001414103866596;0.7127230856381552;0.42442752380641113;0.42449541607378816;0.5938196376107328;0.06327667275184913;0.5972523497847863
73.577102;1.2015138128887024;0.7126046727939938;0.5930765321633187;-0.08465728086430219;-0.0704615547707707;1.2000149238933973;10.00140448831719;0.712721562454503;0.4244277576465197;0.4244961768890631;0.5938195804726786;0.06327672092568566;0.5972524187144773
73.587102;1.201512037942773;0.7126042440335976;0.5930765994394132;-0.08465728060751879;-0.07046155497698602;1.200014550391072;10.001394462924823;0.7127199945157451;0.4244280117158662;0.4244969386789791;0.5938195133752733;0.06327676949456341;0.5972524735335525
73.597102;1.201510258574929;0.712603763624225;0.5930766491470008;-0.08465728033948806;-0.07046155517908773;1.2000141188472662;10.001384102594777;0.7127183854612561;0.4244282850197848;0.42449770110505736;0.59381943689446;0.06327681866681538;0.5972525182089127
73.607102;1.201508476526014;0.712603236525421;0.5930766779166148;-0.0846572800598929;-0.07046155537592261;1.2000136374047425;10.001373471809181;0.7127167385255919;0.4244285759683887;0.42449846383000966;0.593819351936833;0.0632768686537638;0.5972525563241189
73.617102;1.201506693621035;0.7126026677959394;0.5930766826827428;-0.08465727976852555;-0.07046155556632884;1.200013115109788;10.001362634752663;0.712715056259499;0.4244288825144232;0.42449922662697076;0.5938192602624582;0.06327691966544298;0.5972525910236902
73.627102;1.2015049116102607;0.7126020617182597;0.5930766603994408;-0.08465727946531737;-0.07046155574906728;1.2000125607110639;10.001351656420697;0.7127133408039317;0.4244292024248709;0.42449998938396055;0.5938191646049237;0.06327697190744715;0.5972526250399698
73.637102;1.201503132069354;0.7126014216422019;0.593076608070374;-0.08465727915045193;-0.07046155592259457;1.2000119818800137;10.001340602114107;0.7127115943741501;0.42442953324924304;0.4245007519140157;0.5938190683607382;0.0632770255762733;0.5972526605809434
73.647102;1.201501356602886;0.7126007506308313;0.5930765231123932;-0.0846572788243303;-0.07046155608507172;1.2000113849633294;10.001329542032346;0.7127098191940026;0.42442987216569655;0.4245015137522086;0.5938189747625512;0.06327708085571444;0.5972526989929428
73.657102;1.2014995874095458;0.7126000521703353;0.5930764032951303;-0.08465727848726713;-0.07046155623472015;1.2000107743833235;10.00131854648849;0.7127080172795236;0.42443021623826055;0.4245022740312054;0.5938188864550481;0.06327713790435815;0.5972527406555319
73.667102;1.2014978277063604;0.712599330043964;0.5930762465814449;-0.0846572781391808;-0.07046155637019451;1.2000101517801092;10.001307677581103;0.7127061905729323;0.4244305628291517;0.42450303146246815;0.5938188059403651;0.06327719684032432;0.5972527856003038
73.677102;1.2014960813173343;0.7125985875932173;0.5930760513950075;-0.08465727777967239;-0.07046155649060368;1.20000951654632;10.0012969953746;0.7127043415769454;0.4244309095505666;0.42450378454304344;0.5938187361842575;0.06327725773900457;0.5972528342504099
73.687102;1.2014943519826646;0.7125978275580661;0.5930758167285779;-0.08465727740850389;-0.0704615565952481;1.2000088675974783;10.001286567307304;0.7127024740975444;0.42443125387535974;0.42450453190831006;0.5938186808253273;0.06327732062744908;0.5972528874424248
73.697102;1.2014926435501239;0.7125970524266391;0.5930755419899212;-0.0846572770259832;-0.07046155668338495;1.200008204304638;10.001276463858778;0.712700593041072;0.4244315930477809;0.4245052726142923;0.5938186437726439;0.06327738545574649;0.5972529458337941
73.707102;1.2014909606177955;0.712596264512166;0.5930752270133575;-0.08465727663293879;-0.07046155675420748;1.2000075262121994;10.001266749643486;0.712698703433241;0.4244319245504177;0.42450600605313593;0.5938186284443943;0.06327745208137392;0.5972530094100125
73.717102;1.2014893083735358;0.7125954659540162;0.5930748719043922;-0.08465727623054177;-0.0704615568070132;1.200006832762137;10.001257479645725;0.7126968099048256;0.424432246679968;0.42450673146563866;0.5938186375142608;0.0632775202986281;0.5972530776546017
73.727102;1.2014876920905926;0.7125946590561048;0.5930744765279807;-0.08465727582020517;-0.07046155684133905;1.2000061235767108;10.001248695250284;0.7126949168021953;0.4244325586575712;0.42450744760720505;0.5938186733249674;0.06327758988389709;0.5972531499831221
73.737102;1.2014861173012636;0.7125938470342834;0.5930740401712509;-0.08465727540335055;-0.07046155685696037;1.200005398855501;10.00124042317663;0.7126930284170517;0.42443286021756793;0.4245081528939784;0.5938187380199865;0.06327766061776544;0.5972532259390326
73.747102;1.2014845904530043;0.712593034535081;0.5930735618793412;-0.08465727498116066;-0.07046155685390199;1.2000046592932008;10.001232683710564;0.7126911492503298;0.4244331511566352;0.42450884574528724;0.5938188330433625;0.06327773228039056;0.5972533054605499
73.757102;1.2014831191631667;0.7125922272089517;0.5930730411796634;-0.08465727455469682;-0.07046155683257599;1.2000039051421445;10.0012254960882;0.7126892842419831;0.4244334312719991;0.4245095249032284;0.593818958876349;0.06327780465092166;0.5972533890853974
73.767102;1.2014817108924583;0.7125914308812019;0.5930724783240143;-0.08465727412508801;-0.070461556793838;1.200003134556088;10.001218872149575;0.71268743884106;0.4244337005299161;0.424510189529695;0.5938191153726188;0.06327787752334191;0.5972534775455116
73.777102;1.2014803707887052;0.7125906511950066;0.5930718738846983;-0.08465727369347176;-0.07046155673871428;1.2000023422414765;10.001212809537892;0.7126856189589709;0.42443395918182797;0.4245108388586304;0.5938193022457506;0.06327795069578442;0.5972535710220978
73.787102;1.2014791011310806;0.7125898936857604;0.5930712282799357;-0.08465727326087029;-0.07046155666812841;1.2000015194622815;10.001207294123793;0.712683830871013;0.424434207738644;0.4245114717851121;0.5938195197606032;0.06327802394598944;0.5972536687138139
73.797102;1.201477902143599;0.7125891637457058;0.5930705415049169;-0.08465727282815672;-0.07046155658294513;1.2000006552446023;10.001202308976703;0.7126820809861187;0.42443444680393005;0.4245120868771968;0.5938197693687333;0.06327809705792797;0.5972537689074137
73.807102;1.2014767723809932;0.7125884665118314;0.593069812997205;-0.08465727239618528;-0.07046155648397644;1.1999997381259522;10.001197842834376;0.7126803756057525;0.42443467706300775;0.42451268253634367;0.5938200534487464;0.0632781698600963;0.5972538692613605
73.817102;1.2014757088147288;0.7125878069993978;0.5930690416707022;-0.0846572719660194;-0.07046155637182155;1.1999987580684617;10.001193891913255;0.7126787210169379;0.424434899500734;0.42451325695699804;0.5938203743318438;0.0632782422058146;0.5972539670517316
73.827102;1.2014747075527885;0.7125871901476529;0.5930682262210919;-0.08465727153897522;-0.07046155624693669;1.199997707058865;10.001190453275491;0.7126771235093025;0.42443511559593544;0.42451380814598016;0.5938207334933169;0.0632783139076225;0.5972540593312345
73.837102;1.2014737649856144;0.7125863597213368;0.5930671486544355;-0.08465596184315716;-0.07046046638108278;1.1999965773873968;10.001187515598534;0.712675588795772;0.42443532737947953;0.42451433413900086;0.5938211312378733;0.06327738467450701;0.5972540370736896
73.847102;1.2014728784317037;0.7125858400324999;0.5930662423995898;-0.08465596142676228;-0.07046046623248024;1.1999953603338684;10.001185056601571;0.712674121370831;0.42443553713823223;0.4245148331975364;0.5938215667168656;0.06327745412349806;0.597254109221233
73.857102;1.20147204580572;0.7125853715959345;0.5930652909266783;-0.08465596101805378;-0.07046046607316979;1.199994047765723;10.00118304997683;0.712672724094965;0.42443574680132506;0.4245153039722604;0.5938220383043747;0.06327752188274081;0.5972541674271998
73.867102;1.2014712648056463;0.7125849539725703;0.5930642956086093;-0.08465596061844348;-0.07046046590421468;1.199992634448368;10.001181476409343;0.7126713980413676;0.42443595760140757;0.42451574542034737;0.5938225442675941;0.06327758766658938;0.5972542100058714
73.877102;1.201470532770962;0.7125845858417917;0.5930632589521634;-0.08465596022886197;-0.07046046572671255;1.1999911183147827;10.001180330601166;0.7126701432559083;0.42443617035141706;0.4245161564306701;0.5938230829412744;0.06327765123855679;0.5972542359595383
73.887102;1.2014698473230636;0.7125842652115695;0.5930621845200975;-0.08465595984972808;-0.07046046554146733;1.199989499310963;10.00117961769188;0.7126689598954928;0.42443638595235866;0.42451653593344024;0.5938236521391521;0.0632777123695014;0.5972542450122454
73.897102;1.2014692059304102;0.7125839891816117;0.5930610765580708;-0.08465595948111283;-0.07046046534904296;1.1999877780210644;10.001179342285708;0.7126678483808361;0.42443660554105583;0.42451688350530925;0.5938242488151037;0.06327777089623779;0.5972542377301361
73.907102;1.2014686037237816;0.712583754110009;0.5930599396759778;-0.08465595912281028;-0.07046046515020521;1.1999859543761484;10.00117950048666;0.7126668087567498;0.4244368303187345;0.4245171994938882;0.5938248695765566;0.06327782679335707;0.5972542157967584
73.917102;1.2014680324424416;0.7125835562123979;0.593058778795741;-0.08465595877440558;-0.07046046494634488;1.1999840275454805;10.001180078576063;0.7126658403195634;0.4244370615864767;0.4245174845823185;0.5938255114433278;0.06327788014348197;0.5972541822164028
73.927102;1.2014674818165834;0.7125833919423434;0.593057599210559;-0.08465595843546846;-0.07046046473943966;1.1999819971764627;10.00118105851277;0.7126649416093445;0.4244373009618627;0.4245177393090835;0.5938261721705915;0.06327793105385209;0.5972541409579167
73.937102;1.2014669409995862;0.7125832582399304;0.5930564063045347;-0.08465595810567743;-0.07046046453155648;1.199979864451731;10.00118242783929;0.712664110075137;0.42443755015413415;0.42451796362941435;0.5938268502735862;0.06327797961037573;0.5972540960030308
73.947102;1.201466399476696;0.7125831529544125;0.5930552048971472;-0.08465595778477394;-0.07046046432449322;1.199977632524777;10.001184185584142;0.7126633417121633;0.4244378103768484;0.42451815671777743;0.593827545035089;0.06327802586631172;0.5972540504081283
73.957102;1.201465848158675;0.7125830751578257;0.5930539989041927;-0.08465595747239561;-0.07046046411987072;1.1999753064571288;10.001186337956824;0.7126626314995224;0.4244380821690114;0.424518317361235;0.5938282563038326;0.06327806984815691;0.5972540058051993
73.967102;1.2014652797456187;0.7125830250827953;0.5930527916971003;-0.08465595716792745;-0.07046046391930291;1.1999728923313957;10.001188885132876;0.712661974236731;0.4244383655188991;0.4245184446074466;0.5938289841925768;0.06327811155463929;0.5972539623063416
73.977102;1.2014646882101547;0.7125830036180354;0.5930515866615143;-0.08465595687060437;-0.07046046372440198;1.1999703965321618;10.00119180995337;0.7126613650892965;0.4244386598128863;0.4245185379322762;0.5938297289012808;0.06327815089117522;0.5972539189891727
73.987102;1.201464068436796;0.7125830115641225;0.5930503875142713;-0.08465595657981238;-0.0704604635367717;1.1999678262117235;10.001195079853082;0.712660799621638;0.4244389638240694;0.42451859702307443;0.5938304905917995;0.06327818759274689;0.5972538746749193
73.997102;1.2014634163970832;0.7125830490353612;0.5930491982852479;-0.08465595629522009;-0.07046046335802097;1.1999651894772543;10.00119865697045;0.7126602734068883;0.4244392759661309;0.424518621709144;0.5938312694999006;0.06327822125459799;0.5972538282844704
74.007102;1.2014627295243698;0.7125831149320644;0.5930480228468324;-0.08465595601655532;-0.07046046318961212;1.1999624945874878;10.001202503686788;0.712659781795456;0.42443959476953846;0.42451861191321205;0.5938320663752485;0.0632782514409442;0.5972537790167763
74.017102;1.2014620069107453;0.7125832066867506;0.5930468643762635;-0.08465595574327145;-0.07046046303261715;1.1999597498347436;10.00120658395685;0.712659320099072;0.4244399192884421;0.42451856750733225;0.5938328827998536;0.06327827778259684;0.5972537266511425
74.027102;1.2014612492526788;0.712583320811987;0.5930457251036889;-0.08465595547442847;-0.07046046288770642;1.1999569638688625;10.00121086470494;0.7126588839004738;0.4244402490654301;0.4245184882808921;0.5938337209374491;0.06327830003328438;0.5972536715566019
74.037102;1.2014604589824627;0.7125834537902519;0.5930446061023745;-0.0846559552087504;-0.07046046275535138;1.1999541452971074;10.00121531561319;0.712658469397823;0.42444058375189747;0.42451837394417197;0.5938345829495214;0.06327831804625536;0.5972536144932065
74.047102;1.2014596406754678;0.712583602767656;0.5930435073067105;-0.08465595494470396;-0.07046046263596804;1.1999513026289956;10.00121990857518;0.7126580738263937;0.42444092280485657;0.42451822402381967;0.5938354705659609;0.06327833168934277;0.5972535563510646
74.057102;1.2014588007553013;0.7125837659440032;0.5930424280240795;-0.08465595468064903;-0.07046046252995007;1.1999484449474238;10.001224615609779;0.7126576959347376;0.42444126553285494;0.42451803777821906;0.5938363847325476;0.0632783407906957;0.5972534975929252
74.067102;1.201457946509855;0.7125839423473056;0.5930413674013253;-0.08465595441507584;-0.07046046243778332;1.1999455819424658;10.001229404921608;0.7126573363662846;0.4244416113377192;0.4245178145099502;0.5938373252906631;0.06327834515226555;0.5972534377910499
74.077102;1.2014570856120264;0.7125841312328708;0.5930403245959286;-0.08465595414675155;-0.07046046236031824;1.199942723059229;10.001234245442996;0.7126569975238868;0.424441959721234;0.4245175542197039;0.5938382911047752;0.06327834459436764;0.5972533757116115
74.087102;1.2014562262056994;0.7125843315481437;0.5930392990019621;-0.08465595387461138;-0.07046046229889615;1.1999398771015861;10.001239116607474;0.7126566828633549;0.42444230993033644;0.4245172578482094;0.5938392805266207;0.06327833898423854;0.5972533100597412
74.097102;1.201455377095946;0.712584541640357;0.5930382904638104;-0.084655953597446;-0.07046046225512832;1.199937053067482;10.001244005277572;0.7126563960322853;0.42444266062547115;0.42451692687320286;0.5938402913815857;0.06327832823738831;0.5972532405712228
74.107102;1.2014545473973743;0.712584759390441;0.5930372993366271;-0.08465595331357999;-0.07046046223053132;1.1999342612328838;10.001248893791866;0.7126561401196724;0.42444300985902905;0.42451656280823447;0.593841320442635;0.06327831230612549;0.5972531683875757
74.117102;1.2014537450102223;0.7125849825046005;0.5930363265161694;-0.08465595302072826;-0.07046046222619903;1.1999315133254453;10.001253754559759;0.7126559173564331;0.42444335516518866;0.42451616709408946;0.5938423632940412;0.06327829117532735;0.5972530955424649
74.127102;1.2014529752710554;0.7125852086156634;0.5930353733586003;-0.08465595271617227;-0.07046046224262319;1.1999288217843085;10.0012585507;0.7126557294449977;0.42444369378658137;0.42451574135126735;0.5938434149410075;0.06327826488410995;0.597253024501252
74.137102;1.2014522413160813;0.7125854350305465;0.5930344413718944;-0.08465595239710244;-0.07046046227981337;1.1999261989112364;10.001263238653994;0.7126555780731579;0.42444402320950875;0.42451528761287866;0.5938444708773362;0.06327823354370728;0.5972529578621418
74.147102;1.2014515455676535;0.7125856582442844;0.5930335317857677;-0.08465595206078559;-0.07046046233764193;1.1999236567180653;10.001267770878034;0.7126554650545694;0.4244443414355874;0.4245148084596864;0.5938455280398295;0.06327819733293472;0.5972528977337528
74.157102;1.2014508909149326;0.712585873821316;0.5930326451870326;-0.08465595170462309;-0.07046046241613675;1.1999212068054497;10.00127209826065;0.7126553921052419;0.42444464661339487;0.4245143069393736;0.5938465848213746;0.06327815651241968;0.5972528451377602
