time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
74.167102;1.2014502807839675;0.7125860767999463;0.5930317814680849;-0.08465595132629698;-0.07046046251554475;1.1999188595762298;10.001276174271402;0.7126553607722734;0.4244449366203561;0.42451378612905977;0.593847640131497;0.06327811144152931;0.5972528001576556
74.177102;1.2014497189216802;0.7125862622441008;0.5930309400919273;-0.08465595092389289;-0.07046046263607894;1.1999166239971437;10.001279956949215;0.7126553724788237;0.42444520891036236;0.42451324890885817;0.5938486925023856;0.0632780625551421;0.5972527625978569
74.187102;1.2014492096060427;0.7125864257416754;0.59303012023398;-0.08465595049609811;-0.07046046277750853;1.1999145080571092;10.001283406590451;0.7126554283683965;0.4244454605221994;0.42451269816608417;0.5938497399193906;0.06327801032342281;0.5972527323676937
74.197102;1.201448756971294;0.7125865638858325;0.5930293206463264;-0.08465595004256483;-0.0704604629391291;1.1999125185296082;10.001286481708373;0.7126555293684884;0.4244456883548329;0.4245121368090083;0.5938507802432945;0.06327795521541375;0.5972527093937244
74.207102;1.2014483632159307;0.7125866746398825;0.5930285394840101;-0.08465594956393192;-0.0704604631201475;1.1999106606729355;10.001289134671948;0.7126556763823596;0.4244458894990807;0.4245115675497341;0.5938518117469176;0.06327789765352518;0.5972526932795478
74.217102;1.201448027501294;0.7125867571221787;0.5930277744692671;-0.08465594906138661;-0.07046046331986841;1.1999089387852242;10.00129131106141;0.7126558700024801;0.42444606142730784;0.4245109929146135;0.5938528333840077;0.0632778379676881;0.5972526829159159
74.227102;1.2014477463435684;0.7125868108620627;0.5930270237030028;-0.08465594853632577;-0.0704604635376394;1.1999073560189275;10.001292954686289;0.7126561103142177;0.424446202330516;0.42451041529953176;0.5938538445966648;0.06327777640284538;0.5972526762912519
74.237102;1.2014475151576625;0.712586835244124;0.5930262866063808;-0.0846559479902016;-0.07046046377299703;1.1999059130404595;10.001294017631901;0.7126563973487247;0.4244463113673545;0.42450983664776853;0.5938548447599747;0.06327771318275882;0.5972526707530812
74.247102;1.201447330118847;0.7125868293304226;0.5930255641426598;-0.08465594742438133;-0.07046046402588584;1.1999046076673112;10.001294472943428;0.7126567314540531;0.4244463884224968;0.4245092580800884;0.5938558328212693;0.06327764854793541;0.597252663480965
74.257102;1.2014471888296236;0.7125867918316503;0.5930248582098674;-0.08465594684017017;-0.07046046429652145;1.1999034360484;10.00129432048342;0.712657112964034;0.424446433847454;0.42450868012213505;0.5938568076033668;0.0632775827341007;0.5972526515539051
74.267102;1.201447089551485;0.7125867212273941;0.5930241706529459;-0.0846559462389311;-0.0704604645850435;1.1999023937964246;10.001293581144274;0.7126575417506795;0.42444644839371976;0.4245081032449312;0.5938577683967575;0.06327751592986175;0.5972526316734986
74.277102;1.2014470301216937;0.7125866158459057;0.5930235023697223;-0.08465594562206932;-0.07046046489136824;1.1999014762346818;10.001292285650253;0.7126580173566167;0.4244464329518193;0.4245075278951867;0.5938587150094529;0.06327744824659833;0.5972526000628112
74.287102;1.2014470070846828;0.7125864735361452;0.5930228530081402;-0.08465594499090424;-0.07046046521520467;1.199900678138181;10.001290466036743;0.7126585392362552;0.42444638835098153;0.4245069540719269;0.5938596472305456;0.06327737972523384;0.5972525525094519
74.297102;1.2014470158430117;0.7125862913256916;0.5930222214815075;-0.08465594434659617;-0.07046046555604095;1.1998999930762684;10.001288151092767;0.7126591065496862;0.4244463156624794;0.42450638109609407;0.5938605644669108;0.06327731038829307;0.5972524845201583
74.307102;1.201447052263393;0.712586065863905;0.5930216066614039;-0.08465594369030877;-0.07046046591316239;1.1998994129682268;10.001285361925113;0.7126597178184577;0.42444621662779863;0.4245058076953969;0.5938614658970093;0.06327724029909548;0.597252391910081
74.317102;1.2014471136573504;0.7125857943301441;0.5930210076844935;-0.08465594302351723;-0.07046046628572375;1.199898929352953;10.001282109751571;0.712660370848605;0.4244460936345902;0.4245052322025837;0.5938623507178906;0.06327716959344835;0.5972522713586041
74.327102;1.201447197552045;0.7125854747462692;0.593020424108114;-0.08465594234803443;-0.07046046667273413;1.199898535662475;10.00127839802155;0.7126610630308136;0.4244459493369402;0.4245046528253362;0.5938632180692246;0.06327709849555929;0.5972521203059857
74.337102;1.2014473001507568;0.712585105527558;0.5930198559012945;-0.08465594166557511;-0.07046046707297872;1.199898228024813;10.001274225003531;0.7126617917568628;0.42444578643441655;0.42450406797387036;0.5938640669174657;0.06327702731330064;0.5972519368902325
74.347102;1.2014474164512954;0.7125846851065317;0.5930193031554628;-0.0846559409772795;-0.07046046748500341;1.1998980046857535;10.001269585504236;0.7126625546262141;0.4244456078980295;0.42450347654896253;0.5938648962307967;0.06327695638022428;0.5972517202648765
74.357102;1.2014475410848573;0.712584211955496;0.5930187659021234;-0.08465594028364606;-0.07046046790716969;1.199898865671717;10.001264474723799;0.7126633493404472;0.42444541731438806;0.42450287801924363;0.5938657049732284;0.06327688597199588;0.597251470490138
74.367102;1.2014476684473872;0.7125836843595283;0.593018244036172;-0.08465593958475386;-0.07046046833779783;1.19989881238669;10.001258896081067;0.7126641732683276;0.42444521877736885;0.4245022722869473;0.5938664918756729;0.06327681626968179;0.597251188241003
74.377102;1.2014477924710318;0.7125831001001682;0.5930177370395979;-0.08465593888050306;-0.07046046877540704;1.1998988464564264;10.001252867013267;0.7126650231842874;0.42444501651278216;0.42450165952956603;0.59386725576285;0.06327674737374717;0.5972508749495069
74.387102;1.201447906714329;0.7125824569279106;0.5930172437707327;-0.08465593817071243;-0.07046046921896125;1.1998989686076114;10.001246416549712;0.7126658956584154;0.424444814896358;0.42450104010708983;0.5938679961080587;0.06327667931175437;0.5972505325568823
74.397102;1.2014480043841695;0.7125817532903527;0.5930167626002549;-0.0846559374550534;-0.07046046966792115;1.1998991782573873;10.001239579294253;0.712666787669086;0.4244446186331931;0.42450041465430943;0.5938687130133783;0.06327661202508134;0.597250162654862
74.407102;1.2014480783869492;0.7125809883180293;0.5930162916584567;-0.08465593673308038;-0.07046047012197158;1.199899473824502;10.001232393503429;0.7126676970455715;0.42444443237598944;0.42449978432595287;0.5938694071244857;0.06327654537876574;0.5972497662252195
74.417102;1.2014481223463014;0.7125801616803414;0.5930158289535467;-0.08465593600443812;-0.07046047058073615;1.1998998538515484;10.001224902253485;0.7126686225832657;0.4244442600998848;0.424499150901309;0.5938700799988503;0.06327647920766523;0.5972493442082355
74.427102;1.201448131925769;0.712579274190861;0.5930153724764872;-0.08465593526903686;-0.0704604710437579;1.199900318131515;10.001217151179711;0.7126695635894001;0.4244441049213581;0.4244985167625151;0.5938707344090437;0.06327541336193855;0.5972487922998427
74.437102;1.2014481046631718;0.7125780678630717;0.5930147034170602;-0.08465462525370171;-0.07045938178173784;1.1999008675185037;10.001209182413403;0.7126705194381361;0.4244439691647485;0.42449788495131063;0.5938713741678192;0.06327534773706496;0.5972483254456729
74.447102;1.2014480387820095;0.7125770683591846;0.5930142539394772;-0.08465462450544782;-0.07045938225159867;1.1999015031658529;10.001201030488257;0.7126714897563036;0.4244438543844017;0.4244972591161354;0.5938720037666149;0.06327528228244517;0.5972478423639401
74.457102;1.2014479331238381;0.7125760206327884;0.593013805644279;-0.08465462375165812;-0.07045938272381244;1.199902226891516;10.001192724934265;0.7126724747694654;0.42444376159623004;0.4244966430290862;0.5938726280053062;0.06327521696692959;0.5972473484319263
74.467102;1.2014477881004177;0.7125749309389406;0.5930133574187062;-0.08465462299356281;-0.07045938319762024;1.1999030419188952;10.00118429373485;0.7126734753968902;0.42444369172760615;0.4244960399609775;0.5938732515056382;0.06327515172522806;0.5972468487113454
74.477102;1.2014476055848982;0.7125738057446663;0.593012908751675;-0.0846546222327257;-0.07045938367247251;1.199903952250659;10.001175758460445;0.7126744931828691;0.42444364576362337;0.424495452378289;0.5938738783838412;0.06327508644944131;0.597246347849183
74.487102;1.201447387408052;0.7125726515245855;0.5930124600054737;-0.08465462147078749;-0.07045938414817741;1.1999049611859671;10.001167130402395;0.7126755298551262;0.42444362453064943;0.4244948818811777;0.59387451228575;0.06327502102922096;0.5972458503484529
74.497102;1.2014471345819286;0.7125714747433688;0.5930120123347142;-0.08465462070928094;-0.07045938462483414;1.1999060703562208;10.001158417899905;0.7126765863831991;0.424443628707126;0.42449432938155074;0.5938751564177442;0.06327495539774815;0.5972453605311563
74.507102;1.2014468481671268;0.7125702819760826;0.5930115675637432;-0.0846546199495384;-0.07045938510265373;1.1999072797646348;10.001149635246575;0.7126776622244452;0.4244436589899545;0.4244937956321297;0.5938758133739984;0.06327488956973408;0.5972448823454174
74.517102;1.2014465295515706;0.7125690802120902;0.5930111283019762;-0.08465461919269361;-0.07045938558169183;1.1999085890464658;10.001140804983995;0.7126787554538652;0.4244437157497999;0.4244932816435822;0.5938764851140989;0.06327482365582453;0.597244419178043
74.527102;1.2014461795792233;0.71256787697851;0.5930106975687816;-0.08465461843961178;-0.07045938606165536;1.1999099993448599;10.001131956604462;0.7126798634576544;0.42444379849313507;0.4244927885516162;0.5938771732530181;0.0632747578525894;0.5972439738082143
74.537102;1.2014457990109126;0.7125666802195662;0.5930102777795297;-0.08465461769089937;-0.07045938654196762;1.1999115140051846;10.001123122295388;0.7126809835871709;0.4244439060797158;0.42449231721743047;0.5938778792590396;0.06327469243769707;0.5972435487044232
74.547102;1.2014453897999389;0.7125654980615538;0.5930098700530465;-0.0846546169471951;-0.07045938702187336;1.199913137058383;10.001114329600982;0.7126821137209406;0.4244440375048115;0.42449186794871374;0.593878604295611;0.06327462775892989;0.5972431463784642
74.557102;1.201444954559785;0.7125643382734387;0.593009474329659;-0.0846546162094032;-0.07045938750045157;1.1999148712033887;10.00110559877864;0.7126832526453654;0.4244441922413409;0.42449144041874154;0.5938793490520808;0.063274564206234;0.5972427691093994
74.567102;1.2014444950813399;0.7125632078540235;0.5930090898204529;-0.08465461547862027;-0.0704593879766437;1.1999167176925674;10.001096946392328;0.7126844000276776;0.4244443699750807;0.4244910337739695;0.5938801138816281;0.06327450219626021;0.5972424183274327
74.577102;1.2014440122807195;0.7125621131335782;0.5930087155513568;-0.08465461475596096;-0.07045938844927509;1.1999186774113806;10.0010883841253;0.7126855561837596;0.4244445703123257;0.42449064671957387;0.5938808989420592;0.06327444216645756;0.5972420947715839
74.587102;1.2014435072053948;0.712561059813945;0.593008350990295;-0.08465461404243296;-0.07045938891713444;1.1999207509793148;10.001079911869946;0.712686721880034;0.42444479276557456;0.4244902774892306;0.5938817040046656;0.06327438455863404;0.5972417992676459
74.597102;1.2014429811776897;0.7125600528365476;0.5930079963139628;-0.08465461333878037;-0.0704593893792852;1.1999229379115959;10.001071515249293;0.7126878979447996;0.4244450369069594;0.4244899241203213;0.5938825281538465;0.06327432979577076;0.5972415331402121
74.607102;1.2014424351104862;0.7125590963902583;0.5930076523900399;-0.08465461264525992;-0.07045938983541848;1.1999252360311197;10.001063170761979;0.7126890846709758;0.42444530244981554;0.42448958520950686;0.5938833698239524;0.06327427825107211;0.5972412981540017
74.617102;1.201441869468353;0.7125581938248295;0.5930073207854482;-0.08465461196161111;-0.07045939028588467;1.1999276415045381;10.001054857289796;0.7126902815517705;0.4244455892166954;0.4244892604529119;0.5938842272360012;0.06327423020100285;0.5972410963392749
74.627102;1.2014412849297011;0.7125573474711603;0.5930070034622204;-0.08465461128743211;-0.07045939073146357;1.199930149185712;10.001046566304307;0.7126914874413521;0.424445897004787;0.4244889504463424;0.5938850988076807;0.06327418578289887;0.5972409298578006
74.637102;1.2014406829918471;0.7125565586630627;0.5930067023961175;-0.08465461062263621;-0.07045939117315737;1.199932752789658;10.001038295831988;0.7126927006936348;0.4244462252848525;0.42448865617498627;0.5938859832805887;0.06327414499457021;0.5972408007250347
74.647102;1.2014400664702833;0.7125558280292731;0.5930064196172111;-0.08465460996756742;-0.07045939161208613;1.1999354448873054;10.001030032296143;0.7126939192116246;0.42444657308755385;0.4244883786360441;0.5938868797120904;0.06327410773240202;0.5972407102505639
74.657102;1.2014394394872756;0.7125551558022026;0.5930061570675706;-0.08465460932282548;-0.07045939204944532;1.1999382170678716;10.001021742175075;0.7126951406763092;0.4244469393555208;0.4244881186358431;0.5938877873032706;0.06327407384757759;0.5972406585933638
74.667102;1.201438806682383;0.7125545416888799;0.5930059161431535;-0.08465460868909522;-0.07045939248646092;1.1999410604199723;10.001013377265894;0.7126963629217759;0.42444732333635876;0.42448787660655735;0.5938887048404117;0.0632740432047561;0.5972406447413059
74.677102;1.2014381726577321;0.7125539846795118;0.5930056978128444;-0.08465460806715472;-0.07045939292435616;1.1999439658942679;10.00100488044882;0.7126975841186741;0.4244477245023224;0.42448765233040536;0.5938896300756593;0.06327401571624121;0.597240666978915
74.687102;1.2014375420599446;0.7125534832389278;0.5930055032596753;-0.0846546074580797;-0.07045939336440903;1.1999469238658267;10.000996190064662;0.7126988026874909;0.4244481421544591;0.4244874449634268;0.5938905598685633;0.06327399134993399;0.5972407237616021
74.697102;1.201436919854952;0.7125530353095048;0.5930053342212569;-0.08465460686343688;-0.07045939380798112;1.1999499236208049;10.00098724830159;0.7127000169447825;0.42444857546078807;0.42448725340458415;0.5938914911978598;0.06327397011754103;0.5972408142797555
74.707102;1.2014363117162394;0.7125526382895819;0.5930051929588542;-0.0846546062851589;-0.07045939425644532;1.1999529545835248;10.000978009542665;0.7127012245546781;0.4244490238052643;0.4244870763498293;0.593892422007213;0.06327395203983983;0.5972409381717768
74.717102;1.201435723926425;0.7125522896353982;0.5930050821523709;-0.08465460572515639;-0.07045939471115449;1.1999560086864516;10.000968445392074;0.7127024224119788;0.424449486605169;0.42448691198561356;0.593893350879528;0.0632739371193458;0.5972410949016099
74.727102;1.2014351622271424;0.7125519875209184;0.593005004472089;-0.08465460518501139;-0.07045939517349004;1.1999590808623901;10.000958548412957;0.7127036070991266;0.4244499629054539;0.42448675797250573;0.5938942760363523;0.06327392535620738;0.5972412835658073
74.737102;1.2014346304240966;0.7125517307851242;0.5930049620326152;-0.08465460466592517;-0.07045939564484181;1.1999621672712049;10.000948332714817;0.7127047751685212;0.42445045131155135;0.4244866118923625;0.593895195020484;0.06327391679133373;0.5972415031801759
74.747102;1.2014341298560967;0.7125515182714693;0.593004956555818;-0.08465460416881952;-0.070459396126362;1.1999652638689564;10.000937830476733;0.7127059231897506;0.4244509499566734;0.42448647160854736;0.5938961049548356;0.06327391152003918;0.5972417526680175
74.757102;1.2014336597766189;0.7125513482863832;0.5930049899463236;-0.08465460369443738;-0.07045939661867692;1.199968366654333;10.00092708219484;0.7127070480884027;0.4244514564870542;0.42448633513432044;0.5938970025616098;0.06327390965086699;0.597242030429622
74.767102;1.201433218310716;0.7125512184788375;0.5930050643804016;-0.08465460324347052;-0.07045939712186036;1.1999714725360213;10.000916122312784;0.7127081475160121;0.4244519684074827;0.4244862002131467;0.5938978843673561;0.06327391127834324;0.5972423344300377
74.777102;1.2014328040553102;0.7125511258159909;0.5930051817845239;-0.08465460281680567;-0.07045939763553419;1.1999745794973509;10.000904974540662;0.7127092198492893;0.424452483546542;0.4244860639699291;0.5938987471151926;0.06327391652505754;0.5972426626887752
74.787102;1.2014324175376045;0.7125510667948779;0.5930053432585171;-0.0846546024157109;-0.07045939815893572;1.1999776865671958;10.000893658353856;0.7127102641207788;0.424453000157388;0.4244859228682963;0.5938995877605436;0.06327392557195212;0.5972430133533572
74.797102;1.2014320611289184;0.7125510380032184;0.593005549238247;-0.08465460204166673;-0.07045939869100161;1.1999807939786928;10.000882189997668;0.7127112799914876;0.4244535167415343;0.4244857729641185;0.5939004035145844;0.06327393861467664;0.597243384572268
74.807102;1.201431737639467;0.7125510365030319;0.5930058003230818;-0.08465460169597762;-0.07045939923035409;1.199983902584266;10.000870577043147;0.7127122675549428;0.4244540319808761;0.4244856102591485;0.5939011919617774;0.06327395581752715;0.5972437745392716
74.817102;1.2014324297792092;0.7125516277299102;0.5930060863125345;-0.08465478628065415;-0.07045949615539172;1.1999870129824695;10.00085882202284;0.7127132272649414;0.4244545447623196;0.42448543116044746;0.5939019505077;0.06327397731247365;0.5972441816145353
74.827102;1.201432176419227;0.7125516734141208;0.5930064317858996;-0.08465478599397222;-0.07045949670410562;1.1999901249670981;10.000846933969228;0.7127141603826059;0.42445505403280487;0.424485232926262;0.5939026756218483;0.06327400319972167;0.5972446045522756
74.837102;1.2014319566315055;0.712551738934801;0.5930068269009988;-0.08465478573721474;-0.07045949725503697;1.1999932367805077;10.000834932397792;0.7127150694304983;0.4244555585682586;0.42448501382712445;0.5939033627996463;0.06327403352655735;0.5972450424025831
74.847102;1.2014317669740675;0.7125518217666039;0.5930072727635864;-0.08465478551022164;-0.07045949780683546;1.1999963449464182;10.000822839990263;0.7127159579171181;0.42445605701259176;0.42448477320021416;0.5939040073526564;0.06327406827746265;0.5972454935834025
74.857102;1.2014316038612762;0.7125519197488625;0.5930077700257825;-0.08465478531244212;-0.07045949835823848;1.1999994455501513;10.000810672570868;0.7127168298275672;0.4244565482885236;0.4244845115227678;0.5939046054082259;0.06327410738108696;0.5972459552770799
74.867102;1.2014314648364572;0.7125520309208297;0.593008319402535;-0.0846547851430461;-0.07045949890801965;1.200002535543418;10.000798435535007;0.712717689476911;0.4244570320511875;0.42448423035897426;0.5939051543733621;0.06327415070808061;0.5972464242488171
74.877102;1.2014313481588763;0.7125521532511819;0.5930089218236939;-0.08465478500124003;-0.07045949945488661;1.2000056126725602;10.000786128123528;0.7127185413485577;0.424457508637022;0.4244839321030184;0.5939056528150001;0.0632741980802901;0.5972468979000204
74.887102;1.2014312519990837;0.7125522847074071;0.5930095779982697;-0.08465478488646845;-0.07045949999727873;1.200008674647638;10.000773751162845;0.7127193898539134;0.4244579783219272;0.4244836193523038;0.5939061001640021;0.06327424929719833;0.5972473743496628
74.897102;1.201431175014875;0.7125524238051993;0.5930102882088627;-0.08465478479832236;-0.07045950053335721;1.200011718318552;10.000761312625446;0.7127202392385857;0.42445844059587867;0.4244832943204197;0.5939064965038223;0.06327430413359743;0.5972478519337912
74.907102;1.2014311181585902;0.7125525701167937;0.5930110526202346;-0.08465478473638849;-0.07045950106134755;1.2000147392902565;10.000748824704507;0.7127210933002391;0.4244588941896967;0.4244829590411481;0.5939068423096462;0.06327436233719781;0.5972483287461794
74.917102;1.2014310857631805;0.7125527239102032;0.5930118715019429;-0.08465478470028165;-0.0704595015798411;1.2000177325775048;10.000736294249618;0.712721954907753;0.42445933746451625;0.4244826158528049;0.5939071380181881;0.06327442368481116;0.5972488025255852
74.927102;1.2014310844382265;0.712552885608431;0.593012745110192;-0.08465478468974037;-0.07045950208771583;1.2000206936201459;10.000723718600552;0.7127228258672575;0.424459768599126;0.4244822673358507;0.5939073838727664;0.06327448804831498;0.5972492709396596
74.937102;1.2014311206540875;0.712553055798487;0.5930136736622255;-0.08465478470457535;-0.07045950258389125;1.2000236183120232;10.000711095539364;0.7127237069111726;0.42446018574062294;0.424481916163257;0.5939075800381619;0.06327455539466806;0.5972497319692053
74.947102;1.2014311988765394;0.712553235327701;0.5930146575569177;-0.08465478474459087;-0.07045950306713156;1.2000265022579046;10.000698439242184;0.7127245974022409;0.4244605872199174;0.4244815652420709;0.5939077265387278;0.06327462572088964;0.5972501840184503
74.957102;1.2014313210974772;0.7125534252900168;0.5930156973593528;-0.0846547848095229;-0.07045950353596957;1.2000293408489582;10.000685785170791;0.7127254951892216;0.42446097158229745;0.424481217704319;0.5939078234350799;0.06327469899780537;0.5972506255048425
74.967102;1.2014314877058052;0.712553626881597;0.593016793424752;-0.08465478489888643;-0.07045950398885108;1.2000321303730364;10.000673180561122;0.712726396741829;0.4244613373432677;0.4244808767234456;0.5939078712289481;0.06327477518185974;0.5972510542123854
74.977102;1.201431698763095;0.7125538408947413;0.5930179457225704;-0.08465478501192934;-0.07045950442435085;1.2000348680741584;10.000660671309015;0.7127272975207007;0.42446168275217533;0.424480545333999;0.5939078706203228;0.06327485425634531;0.5972514671464946
74.987102;1.2014319541583975;0.71255406701365;0.5930191540435891;-0.08465478514779104;-0.07045950484132237;1.2000375507239491;10.000648291871629;0.7127281928553023;0.4244620059674764;0.42448022617657316;0.593907822072404;0.06327493625585442;0.5972518610201822
74.997102;1.2014322524541212;0.7125543037832286;0.5930204182337991;-0.08465478530570247;-0.07045950523899604;1.2000401739713435;10.000636058794512;0.7127290787448496;0.42446230558800585;0.42447992138841956;0.5939077260620776;0.06327502128091772;0.5972522328407761
75.007102;1.2014325901243352;0.7125545497290668;0.593021738254527;-0.08465478548511471;-0.07045950561684865;1.2000427332328407;10.00062397389904;0.712729951905736;0.42446258088833666;0.42447963263666666;0.5939075834510519;0.06327510949238052;0.5972525802879456
75.017102;1.20143296207773;0.7125548043730889;0.5930231139571566;-0.08465478568563876;-0.07045950597430141;1.200045224759934;10.000612038518337;0.7127308094590258;0.4244628315220747;0.42447936096458777;0.5939073953884626;0.06327520107323298;0.597252901711597
75.027102;1.2014333624230857;0.7125550677836779;0.5930245447656318;-0.0846547859068295;-0.07045950631069346;1.2000476457368472;10.00060026368738;0.7127316487734772;0.4244630573601007;0.42447910667106425;0.5939071632745405;0.0632752961821867;0.5972531958194801
75.037102;1.2014337853855317;0.71255533947133;0.5930260297670146;-0.08465478614809185;-0.07045950662556712;1.20004999350441;10.000588666003754;0.7127324675358616;0.4244632586961271;0.4244788694086933;0.5939068892793584;0.06327539492990242;0.5972534616168004
75.047102;1.2014342263672313;0.712555618094295;0.5930275678885397;-0.08465478640883912;-0.07045950691885149;1.2000522650640364;10.00057726137162;0.7127332637655008;0.42446343620272586;0.424478648270277;0.5939065767705236;0.06327549740006108;0.5972536986278549
75.057102;1.2014346813331855;0.7125559017693741;0.5930291575432295;-0.08465478668863201;-0.07045950719074523;1.2000544575268037;10.000566067132562;0.7127340355608345;0.4244635906106797;0.4244784419729922;0.5939062299922226;0.06327560369465153;0.5972539068777246
75.067102;1.2014351452014125;0.7125561882280153;0.593030796133074;-0.08465478698705858;-0.0704595074414893;1.2000565690447376;10.000555100857909;0.7127347807454893;0.42446372270740124;0.4244782492768745;0.59390585334983;0.06327471394309306;0.5972539805712607
75.077102;1.2014356122068648;0.7125564748580016;0.5930324797882729;-0.0846547873036039;-0.07045950767131443;1.2000585993137995;10.000544369310036;0.7127354965227307;0.42446383350919903;0.4244780692707992;0.5939054507327004;0.06327482826407295;0.5972541314237375
75.087102;1.2014360776805808;0.7125564982973689;0.5930339863185635;-0.08465347836323445;-0.07045841815175354;1.2000605492175753;10.000533862228917;0.7127361794526721;0.4244639241168821;0.42447790132686464;0.5939050251611331;0.06327494671742318;0.5972542530500609
75.097102;1.2014365384693702;0.7125567775424451;0.5930357433280324;-0.08465347871413395;-0.07045841834098115;1.2000624202102934;10.000523559878555;0.7127368260974472;0.42446399545734487;0.4244777451526409;0.593904578888602;0.06327506926073306;0.5972543453000682
75.107102;1.2014369918189403;0.7125570505752798;0.5930375275827081;-0.08465347908099555;-0.07045841851087356;1.2000642138393305;10.000513444891466;0.7127374335416182;0.42446404819269606;0.4244776011451742;0.5939041136247277;0.06327519572670803;0.5972544085633746
75.117102;1.2014374345445546;0.7125573166266587;0.5930393334007872;-0.08465347946298736;-0.07045841866222964;1.2000659312721007;10.000503508477603;0.7127379987904547;0.42446408287308424;0.4244774705222215;0.5939036308391717;0.0632753258561864;0.5972544434625601
75.127102;1.2014378628172468;0.7125575750346133;0.5930411557252367;-0.0846534798594762;-0.07045841879611259;1.200067573348946;10.000493752954544;0.7127385180011767;0.4244641004062567;0.4244773548968793;0.5939031321898331;0.06327545935358761;0.5972544505315256
75.137102;1.2014382715747705;0.7125578249777174;0.5930429899859828;-0.0846534802698362;-0.07045841891394684;1.2000691410389892;10.000484193104764;0.7127389870248432;0.4244641024201142;0.4244772555869899;0.5939026197315418;0.06327559590263561;0.5972544298346439
75.147102;1.2014386540556574;0.7125580651728598;0.5930448320116977;-0.08465348069314721;-0.07045841901718757;1.2000706351701176;10.000474849969864;0.7127394024353274;0.4244640909768507;0.4244771730856387;0.5939020959129876;0.0632757351740496;0.5972543806563071
75.157102;1.2014390020935577;0.7125582938045226;0.5930466776926526;-0.08465348112823182;-0.0704584191068762;1.2000720561569467;10.000465736204879;0.7127397617182277;0.4244640678094468;0.42447710712631603;0.593901563353665;0.06327587686995721;0.597254301934043
75.167102;1.2014393063737927;0.7125585088566463;0.5930485227030158;-0.08465348157386013;-0.07045841918363922;1.2000734046477333;10.000456847084255;0.7127400630765955;0.42446403382886777;0.4244770573438902;0.5939010243700269;0.06327602076574639;0.5972541931754053
75.177102;1.201439556776712;0.7125587083235999;0.593050362824121;-0.08465348202882851;-0.0704584192480398;1.2000746816968453;10.000448167107052;0.7127403053307414;0.4244639893142989;0.4244770237312334;0.5939004809735088;0.06327616668992345;0.5972540550255527
75.187102;1.2014397435202637;0.71255889017698;0.5930521945435484;-0.08465348249198276;-0.07045841930083875;1.2000758880952147;10.000439681927116;0.7127404876152621;0.42446393447510344;0.4244770064758709;0.5938999354691801;0.06327631444892987;0.5972538891262905
75.197102;1.2014398584954908;0.7125590523306183;0.5930540154683269;-0.08465348296219981;-0.07045841934299975;1.2000770239313185;10.000431382625633;0.7127406088956758;0.42446387005585184;0.4244770056051028;0.593899390720957;0.06327646377933348;0.597253697649827
75.207102;1.2014398960404815;0.712559192806781;0.5930558245434401;-0.08465348343831396;-0.07045841937553105;1.2000780883067887;10.000423266109621;0.7127406676679667;0.4244637977989013;0.42447702072694043;0.5938988499951275;0.06327661438140388;0.5972534833445914
75.217102;1.201439852850272;0.7125593099867177;0.5930576216604437;-0.08465348391904189;-0.07045841939930683;1.200079079340615;10.000415336305739;0.712740662442606;0.4244637204163102;0.4244770509089013;0.5938983168535317;0.0632767659687107;0.5972532498002845
75.227102;1.2014397272647888;0.7125594025618259;0.5930594066062616;-0.08465348440302363;-0.0704584194149835;1.2000799950217038;10.000407600542786;0.7127405927369979;0.42446364089974914;0.4244770946448844;0.5938977947961044;0.06327691825281234;0.5972530008867554
75.237102;1.2014395191504328;0.7125594693661051;0.5930611784269679;-0.08465348488911542;-0.07045841942304455;1.200080833965352;10.000400065087213;0.7127404590457781;0.4244635617871447;0.4244771500115566;0.5938972866956972;0.06327707089858162;0.597252739950401
75.247102;1.2014392301627606;0.712559509460364;0.593062935551468;-0.08465348537673927;-0.07045841942387715;1.2000815954095485;10.000392740448028;0.7127402618074818;0.4244634852738024;0.4244772152019078;0.5938967948177898;0.06327722353744193;0.5972524701251153
75.257102;1.2014388630822141;0.7125595224751692;0.5930646761443016;-0.08465348586590059;-0.07045841941780823;1.2000822793560422;10.000385648998089;0.7127400010823229;0.42446341379223046;0.4244772888991303;0.5938963215533081;0.06327737583462151;0.5972521953271203
75.267102;1.201438421271699;0.7125595091180832;0.5930663985240495;-0.0846534863568647;-0.07045841940520844;1.2000828866226914;10.000378821373733;0.7127396772018872;0.4244633500438984;0.424477370133087;0.5938958700543859;0.06327752751726538;0.5972519205325185
75.277102;1.201437909299305;0.7125594714383781;0.5930681014604867;-0.08465348684992148;-0.07045841938667878;1.2000834180702897;10.000372287555335;0.7127392912441064;0.4244632966616489;0.4244774581096232;0.5938954440097011;0.06327767833680926;0.5972516512786697
75.287102;1.201437333400672;0.7125594124718571;0.5930697841943724;-0.08465348734549054;-0.0704584193631191;1.2000838743844584;10.000366073655089;0.7127388450241422;0.4244632560015525;0.42447755206766763;0.593895046718146;0.06327782802531293;0.5972513932198511
75.297102;1.2014367010194877;0.7125593355520055;0.5930714464536068;-0.08465348784429046;-0.07045841933555136;1.2000842572553898;10.000360200870016;0.7127383410167077;0.42446322976347073;0.42447765101267676;0.5938946804308327;0.06327797629004399;0.5972511519328854
75.307102;1.2014360201233878;0.7125592437865075;0.5930730884280272;-0.084653488347256;-0.0704584193048495;1.2000845700039047;10.000354682143344;0.7127377821843293;0.42446321856434543;0.42447775371434404;0.5938943466141884;0.06327812284749004;0.5972509328030103
75.317102;1.2014352987591332;0.7125591398373746;0.5930747103132556;-0.08465348885535018;-0.07045841927170098;1.2000848168318945;10.000349521724372;0.7127371717675269;0.424463222064765;0.4244778590098657;0.5938940465607856;0.06327826744672173;0.5972507411791184
75.327102;1.201434544989148;0.7125590258314985;0.593076312052005;-0.08465348936963767;-0.07045841923685844;1.2000850019841331;10.000344720272418;0.7127365134746659;0.4244632394073425;0.42447796587868614;0.5938937816083477;0.06327840985264263;0.597250582765791
75.337102;1.2014337674187614;0.712558903465066;0.5930778939320622;-0.08465348989152774;-0.07045841920132863;1.2000851288829952;10.000340277863451;0.7127358117927838;0.42446326944784735;0.4244780731164832;0.59389355317158;0.06327854981450767;0.5972504633972837
75.347102;1.2014329756265534;0.7125587744664074;0.5930794570348218;-0.0846534904227388;-0.07045841916627248;1.2000851999686895;10.000336191218796;0.7127350718962611;0.4244633109301873;0.42447817903505547;0.5938933626886023;0.06327868703612141;0.5972503879666218
75.357102;1.2014321791892852;0.7125586407733557;0.5930810028512868;-0.08465349096498716;-0.07045841913281048;1.2000852181112114;10.000332452316067;0.7127342992321907;0.4244633627268897;0.42447828157500556;0.5938932113380245;0.06327882116390228;0.5972503595858322
75.367102;1.2014313859180692;0.7125585040005822;0.5930825327550145;-0.08465349151978165;-0.07045841910193539;1.2000851873867961;10.000329048342095;0.7127334988815746;0.4244634238254474;0.4244783786925272;0.5938930998694922;0.0632789518055053;0.5972503794266258
75.377102;1.201430601495897;0.7125583650363844;0.5930840477498477;-0.08465349208838648;-0.07045841907444267;1.200085112229736;10.000325958544977;0.7127326751925234;0.4244634931086283;0.42447846853725163;0.5938930286707442;0.0632790785652542;0.5972504468515321
75.387102;1.201429830649996;0.7125582242232539;0.5930855484865912;-0.08465349267169439;-0.07045841905078441;1.2000849969522358;10.000323152601192;0.7127318322237717;0.42446356941510566;0.4244785493199199;0.5938929976530143;0.0632792010657946;0.5972505598529902
75.397102;1.2014290781651713;0.7125580817001846;0.5930870356811287;-0.08465349326996448;-0.07045841903105142;1.200084846088849;10.000320592265446;0.7127309744436131;0.42446365189524327;0.4244786193140709;0.5938930060707982;0.06327931893838486;0.5972507157828092
75.407102;1.201428349489908;0.7125579377728682;0.5930885106289773;-0.08465349388269569;-0.07045841901522946;1.2000846641181788;10.000318234011285;0.71273010672078;0.42446374014103005;0.4244786771648001;0.5938930528950014;0.063279431825364;0.5972509120749088
75.417102;1.2014276513463742;0.7125577930784088;0.5930899749978956;-0.08465349450878536;-0.0704584190034708;1.2000844546642737;10.00031603490821;0.7127292336110187;0.4244638338916272;0.42447872201147024;0.5938931373107131;0.06327953942413819;0.5972511468005468
75.427102;1.201426991538994;0.7125576481933408;0.5930914301091567;-0.0846534951469081;-0.07045841899615247;1.2000842203139386;10.000313959503533;0.7127283590852528;0.42446393270711313;0.424478753036833;0.5938932585400516;0.06327964152316587;0.5972514187794431
75.437102;1.2014263778794612;0.7125575034133309;0.5930928768156335;-0.08465349579593284;-0.07045841899384991;1.2000839626914475;10.000311981369093;0.7127274869842105;0.4244640358288751;0.4244787689311439;0.5938934154504079;0.06327973800569586;0.5972517270586228
75.447102;1.2014258172411467;0.712557359294934;0.5930943158983268;-0.08465349645509689;-0.0704584189973685;1.2000836823011465;10.000310078669367;0.7127266212607692;0.4244641420074518;0.42447876797321504;0.5938936064687325;0.06327982883725143;0.5972520704188977
75.457102;1.2014253149560599;0.7125572169495182;0.5930957482853842;-0.08465349712388283;-0.07045841900771638;1.2000833788931016;10.000308228191383;0.7127257660039917;0.4244642494232566;0.42447874856581347;0.5938938294984897;0.06327991402875338;0.5972524475275663
75.467102;1.201424874615918;0.7125570776125411;0.5930971749934721;-0.0846534978017326;-0.07045841902586798;1.2000830525021235;10.000306405900115;0.7127249256455408;0.42446435596927284;0.42447870946403754;0.5938940818848543;0.06327999358434569;0.5972528570370184
75.477102;1.2014244981880338;0.7125569424232971;0.5930985969154836;-0.08465349848780153;-0.0704584190524944;1.2000827036870958;10.00030459279394;0.7127241046862082;0.4244644595563776;0.4244786495462692;0.5938943606928188;0.06328006747466104;0.5972532972959594
75.487102;1.2014241858923185;0.7125568125080032;0.5931000148336742;-0.08465349918094443;-0.0704584190880143;1.2000823326976349;10.000302772557022;0.7127233067301363;0.42446455822329804;0.4244785678159738;0.5938946630171023;0.06328013564152546;0.5972537663885564
75.497102;1.2014239363838595;0.7125566886918709;0.5931014297080465;-0.08465349987979127;-0.07045841913294335;1.200081939573483;10.000300923874176;0.7127225339289209;0.4244646503942354;0.4244784638153011;0.593894986233426;0.06328019803221689;0.5972542622248322
75.507102;1.201423747556635;0.7125565711042877;0.5931028427077393;-0.08465350058278405;-0.07045841918816866;1.2000815251444323;10.000299022004354;0.712721787293508;0.42446473529128975;0.4244783378024069;0.5938953284076486;0.06328025466832596;0.5972547822287281
75.517102;1.2014236167700598;0.712556459186121;0.5931042549932763;-0.0846535012882623;-0.07045841925491685;1.200081090906085;10.000297046490084;0.7127210671351827;0.42446481294136296;0.42447819053535585;0.5938956884305193;0.06328030567443875;0.5972553233188441
75.527102;1.20142354021003;0.7125563519020239;0.5931056676499648;-0.08465350199453316;-0.0704584193345334;1.2000806382094429;10.000294986611982;0.7127203732750675;0.42446488362436297;0.42447802318390787;0.5938960654265741;0.0632803512239176;0.5972558824412926
75.537102;1.2014235125178587;0.7125562478392845;0.5931070817616003;-0.08465350269987179;-0.07045841942830755;1.200080168554718;10.00029284076436;0.712719705394784;0.4244649473942094;0.42447783741920725;0.5938964581274105;0.06328039148421875;0.5972564572079009
75.547102;1.2014235269291884;0.7125561452533609;0.593108498477482;-0.08465350340258804;-0.0704584195372991;1.2000796848267836;10.00029060389175;0.7127190635924814;0.4244650040360266;0.424477635243448;0.5938968647250848;0.06328042660372911;0.597257046234826
75.557102;1.2014235754331888;0.7125560426693908;0.5931099189802032;-0.08465350410109222;-0.07045841966206712;1.200079191443234;10.000288251167428;0.7127184485171032;0.4244650532690684;0.42447741870375727;0.5938972828950643;0.06328045671554994;0.5972576488564824
75.567102;1.2014236495689803;0.7125559401164625;0.593111344360109;-0.08465350479374163;-0.0704584198025181;1.2000786928643763;10.000285736687585;0.7127178608080197;0.42446509492382883;0.42447718996193495;0.5938977101231283;0.06328048193439405;0.5972582645475071
75.577102;1.201423741672983;0.7125558395572464;0.5931127754581124;-0.08465350547868275;-0.07045841995807005;1.2000781924446446;10.000283009093891;0.7127173005300251;0.42446512876374254;0.42447695143246056;0.5938981440884487;0.06328050234306555;0.597258892415052
75.587102;1.201423845089904;0.7125557437366904;0.5931142126066522;-0.08465350615404572;-0.07045842012806666;1.2000776922593628;10.000280027057427;0.7127167669281108;0.42446515425900727;0.4244767055577363;0.5938985823579441;0.0632805179991011;0.5972595308566291
75.597102;1.2014239538937979;0.7125556545845161;0.5931156553854795;-0.08465350681827583;-0.07045842031221664;1.2000771933341752;10.000276764335538;0.712716258211871;0.4244651708247431;0.424476454640008;0.5938990219484357;0.06328052894634026;0.597260178022268
75.607102;1.2014240635287472;0.7125555725532394;0.5931171024778216;-0.08465350747017567;-0.0704584205107104;1.2000766965323426;10.000273212527247;0.7127157717048346;0.4244651780046177;0.42447620088909155;0.5938994595748895;0.06328053522053703;0.597260832810505
75.617102;1.2014241720564702;0.7125554972255113;0.5931185517517725;-0.08465350810866402;-0.0704584207239481;1.2000762033079224;10.000269383726856;0.7127153045116505;0.4244651753080785;0.4244759462081096;0.5938998920844633;0.06328053688222106;0.5972614949990033
75.627102;1.2014242807198565;0.7125554281179128;0.5931200008865986;-0.08465350873255065;-0.07045842095221146;1.2000757154092345;10.00026530547789;0.7127148540033327;0.4244651622461394;0.42447569193954066;0.5939003166795783;0.06328053404307091;0.5972621644423917
75.637102;1.2014243931189048;0.712555364963505;0.5931214478897365;-0.08465350934067184;-0.0704584211954499;1.2000752342110284;10.000261012277944;0.7127144178304704;0.42446513843947203;0.42447543890806677;0.5939007313542051;0.06328052685762825;0.5972628405497751
75.647102;1.201424514090232;0.7125553077887488;0.593122890889837;-0.08465350993240724;-0.07045842145323472;1.200074760311812;10.000256544025108;0.7127139937989918;0.4244651033639522;0.4244751874259033;0.5939011354067559;0.06328051550878865;0.5972635223895385
75.657102;1.2014246493846792;0.7125552565530461;0.5931243279705971;-0.08465351050802121;-0.07045842172493885;1.2000742938105646;10.000251951499544;0.7127135798217701;0.4244650561260959;0.4244749373504298;0.593901529427199;0.06328050019883909;0.5972642085439577
75.667102;1.2014248055123105;0.712555210680187;0.5931257573375981;-0.08465351106842608;-0.07045842200997315;1.2000738352323532;10.000247300242977;0.7127131739898187;0.4244649955811691;0.4244746885117141;0.5939019147947924;0.06328048116711814;0.5972648965893154
75.677102;1.2014249892109468;0.7125551693138423;0.5931271774246402;-0.08465351161465616;-0.07045842230794312;1.2000733860366577;10.0002426674985;0.7127127747913432;0.4244649204142388;0.4244744410501407;0.5939022931500715;0.06328045873147074;0.5972655833743261
75.687102;1.2014252066352489;0.7125551316328687;0.593128586960199;-0.08465351214759027;-0.0704584226187078;1.2000729484244868;10.000238136147578;0.7127123814571976;0.4244648292296768;0.4244741952502393;0.5939026661467235;0.06328043327619624;0.597266265976413
75.697102;1.2014254626227634;0.7125550964213291;0.5931299849221959;-0.08465351266800243;-0.0704584229422451;1.2000725249494217;10.000233790119353;0.7127119940365504;0.4244647210565544;0.4244739512217512;0.593903035508212;0.06328040515325295;0.5972669418792503
75.707102;1.2014257607070868;0.7125550616330479;0.5931313704396193;-0.08465351317653609;-0.0704584232784649;1.2000721182509997;10.000229710422198;0.7127116127953095;0.42446459580657336;0.42447370879047175;0.59390340314706;0.063280374575827;0.5972676085401213
75.717102;1.2014261036078624;0.7125550250050388;0.593132742954656;-0.08465351367360104;-0.07045842362728823;1.2000717313159008;10.000225972427446;0.7127112376081374;0.4244644539655124;0.4244734674703356;0.5939037710740688;0.06328034158929263;0.5972682636325691
75.727102;1.201426493412824;0.7125549851131522;0.5931341023456229;-0.08465351415948055;-0.07045842398880613;1.2000713677357897;10.000222645503376;0.7127108680276791;0.4244642958347329;0.4244732263360641;0.5939041410796713;0.06328030612814478;0.5972689057896085
75.737102;1.2014269315233643;0.7125549413506279;0.5931354484436977;-0.0846535146344637;-0.07045842436320948;1.2000710310507259;10.000219793701948;0.7127105035170412;0.42446412125001504;0.42447298401109385;0.5939045143327958;0.06328026808947419;0.5972695347705309
75.747102;1.2014274189277916;0.7125548930919534;0.5931367804349095;-0.08465351509882782;-0.07045842475062601;1.2000707239894413;10.000217476079742;0.7127101433747743;0.42446393000472976;0.42447273892469345;0.5939048911514774;0.06328022736382485;0.5972701509527487
75.757102;1.2014279569755777;0.7125548394645277;0.5931380971196124;-0.0846535155527208;-0.07045842515092783;1.2000704482651452;10.000215743901638;0.7127097866360107;0.4244637222046921;0.4244724895828621;0.5939052712873706;0.06327918386560454;0.5972706487408651
75.767102;1.2014285480146403;0.7125547796502126;0.5931393974821715;-0.08465351599602337;-0.07045842556344255;1.200070204107352;10.000214636188486;0.7127094324611251;0.4244634980207421;0.4244722347018585;0.5939046545290054;0.06327913758760374;0.5972702455331669
75.777102;1.2014291954967211;0.7125547129410759;0.5931406805408272;-0.08465351642846038;-0.07045842598676072;1.2000699896156568;10.000214179469086;0.7127090808626109;0.42446325731571255;0.42447197322613334;0.5939050409575626;0.06327908861872926;0.5972708237011138
75.787102;1.2014299040361123;0.7125546387981907;0.5931419450314489;-0.08465351684998663;-0.07045842641887394;1.200069800294432;10.000214391468425;0.7127087328810487;0.4244629996257526;0.42447170426636827;0.5939054308114338;0.06327903709861941;0.5972713885561131
75.797102;1.2014306791932559;0.7125542965098022;0.5931429726221005;-0.08465220798665647;-0.070457337128674;1.200069628985237;10.000215285631459;0.7127083900254153;0.42446272439461197;0.42447142715610175;0.5939058242957229;0.06327898313757674;0.5972719399780874
75.807102;1.2014315260681285;0.7125542079748222;0.5931441957401417;-0.08465220838840344;-0.07045733757137468;1.2000694674138652;10.000216877482837;0.7127080538384157;0.4244624311598274;0.42447114154648335;0.5939062213998799;0.06327892675910791;0.5972724778814612
75.817102;1.201432447873889;0.7125541139216608;0.5931453958940934;-0.08465220878205107;-0.07045733801570403;1.2000693086629948;10.000219191935155;0.7127077259679389;0.42446211937914996;0.42447084727272394;0.5939066219781989;0.06327886792901362;0.5972730021568217
75.827102;1.201433446471449;0.712554016077667;0.5931465713861499;-0.08465220916867824;-0.0704573384594043;1.200069148401537;10.000222265103906;0.7127074081146072;0.424461788143967;0.42447054440902865;0.5939070261071073;0.06327880665108546;0.5972735125276831
75.837102;1.2014345235668364;0.7125539159841431;0.5931477202659677;-0.08465220954899629;-0.07045733890077108;1.2000689851513446;10.000226137108246;0.7127071016263558;0.42446143632953076;0.42447023374347126;0.5939074341044609;0.06327874302713968;0.5972740084817674
75.847102;1.2014356805906772;0.7125538148305979;0.5931488401578853;-0.08465220992339925;-0.0704573393387169;1.2000688204588648;10.000230841077848;0.7127068071722027;0.4244610630326444;0.42446991696297465;0.5939078461542683;0.06327867723449974;0.5972744895405206
75.857102;1.2014369179859672;0.7125537134604917;0.5931499284002039;-0.08465221029198176;-0.07045733977234969;1.200069658111606;10.000236394521709;0.7127065247570583;0.42446066787139464;0.4244695961943031;0.5939082621422632;0.06327860948317696;0.5972749552211821
75.867102;1.2014382345940706;0.7125536124084514;0.5931509821744798;-0.0846522106545678;-0.07045734020056331;1.2000695021024648;10.000242796900181;0.7127062542168298;0.42446025099181817;0.4244692734312646;0.593908681834978;0.06327854000129977;0.5972754043483092
75.877102;1.201439627221717;0.7125535124608626;0.5931519981816938;-0.08465221101102491;-0.07045734062205534;1.2000693548499073;10.000250032955892;0.7127059957968599;0.42445981287187945;0.4244689504471816;0.5939091048636271;0.0632784690213804;0.5972758347441933
75.887102;1.2014410908817166;0.7125534152586396;0.5931529724504714;-0.08465221136162686;-0.07045734103547305;1.2000692167084897;10.00025807672411;0.712705750119414;0.4244593542899476;0.42446862908762484;0.593909530264877;0.06327839675437744;0.597276244234871
75.897102;1.2014426193041328;0.7125533230019169;0.5931539008931725;-0.08465221170689245;-0.07045734143934333;1.2000690864175427;10.000266897064048;0.7127055178556821;0.42445887655188824;0.42446831129726503;0.5939099562498792;0.06327832338268996;0.5972766320706435
75.907102;1.2014442055126664;0.7125532378210658;0.5931547801174333;-0.08465221204701988;-0.07045734183188943;1.2000689621860763;10.000276462951376;0.7127052995829594;0.4244583816720413;0.4244679986748589;0.5939103805338152;0.06327824910510448;0.5972769990501735
75.917102;1.2014458428907226;0.7125531618101943;0.5931556078521455;-0.08465221238162962;-0.07045734221102042;1.2000688425341548;10.000286743807843;0.7127050954208527;0.4244578722904512;0.424467692031729;0.5939108006594203;0.0632781742149957;0.5972773465253273
75.927102;1.2014475259279096;0.7125530974698931;0.5931563829253843;-0.08465221271004233;-0.07045734257451429;1.2000687260268879;10.00029771000915;0.7127049045784627;0.42445735129513235;0.42446739133729244;0.5939112141411124;0.06327809912023276;0.5972776757140912
75.937102;1.2014492497553315;0.7125530477826812;0.5931571049057996;-0.08465221303168036;-0.07045734292013901;1.2000686111522405;10.000309331397428;0.7127047255338645;0.42445682145394;0.4244670959839442;0.5939116186366149;0.06327802428018996;0.5972779875475132
75.947102;1.2014510093635742;0.7125530159097567;0.5931577736013127;-0.08465221334629063;-0.07045734324561655;1.200068497124731;10.000321569114416;0.7127045566635256;0.4244562853502468;0.42446680514017676;0.5939120118031165;0.0632779501348256;0.5972782825495767
75.957102;1.2014527992927164;0.7125530050059244;0.59315838882397;-0.08465221365396164;-0.07045734354859541;1.200068384116091;10.000334370707405;0.7127043966547015;0.4244557453537674;0.4244665178936465;0.5939123906440571;0.06327787705262956;0.5972785606968224
75.967102;1.2014546134015114;0.7125530179655334;0.5931589506693695;-0.08465221395499263;-0.07045734382674015;1.2000682725449492;10.00034767114383;0.71270424466883;0.42445520339929943;0.4244662333026193;0.5939127512336334;0.06327780529273401;0.5972788214659072
75.977102;1.2014564453269507;0.7125530568712634;0.5931594598710533;-0.08465221424982483;-0.07045734407787001;1.200068162909247;10.000361392314602;0.7127041006290014;0.4244546607702253;0.4244659507645306;0.5939130892217167;0.06327773498682393;0.5972790641968767
75.987102;1.2014582896803072;0.7125531228732517;0.593159917770146;-0.08465221453911796;-0.07045734430011047;1.2000680561450892;10.000375442855713;0.7127039654257062;0.424454118006112;0.4244656703254593;0.5939134003211938;0.06327766614096877;0.5972792885654121
