time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
75.997102;1.2014601419264954;0.7125532165998785;0.5931603261254067;-0.0846522148237601;-0.0704573444921114;1.200067953227221;10.000389722994305;0.7127038405003314;0.42445357500779957;0.4244653924653398;0.5939136805656312;0.06327759866702924;0.5972794948693458
76.007102;1.201461996788344;0.7125533383724998;0.5931606868979518;-0.08465221510471423;-0.07045734465320895;1.2000678543741716;10.000404130465547;0.712703727118802;0.4244530313669596;0.424465117805129;0.5939139264956697;0.06327753243797563;0.5972796841339407
76.017102;1.2014638475240549;0.7125534884381399;0.5931610019086166;-0.08465221538288703;-0.0704573447832514;1.2000677592243332;10.000418562465137;0.7127036260586127;0.42445248650869294;0.42446484713619864;0.5939141349936397;0.06327746734972643;0.5972798580002391
76.027102;1.201465687063921;0.7125536675029767;0.5931612724377631;-0.08465221565909678;-0.07045734488215674;1.2000676678654698;10.000432917908421;0.7127035372990265;0.42445193931469455;0.424464581502846;0.5939143030180892;0.06327740335893552;0.5972800185317644
76.037102;1.2014675095422824;0.7125538768284614;0.5931614988916923;-0.0846522159339706;-0.07045734494959481;1.2000675815378248;10.000447103748353;0.7127034593087579;0.42445138770315954;0.4244643220763796;0.5939144277536403;0.06327734046802443;0.597280168292573
76.047102;1.2014693108258119;0.7125541175657695;0.5931616809623312;-0.08465221620783263;-0.07045734498496325;1.2000675026949368;10.000461037560457;0.7127033892042484;0.4244508288427816;0.4244640700153381;0.5939145068739049;0.06327727868479519;0.5972803102856314
76.057102;1.2014710884367048;0.7125543902418172;0.593161818469562;-0.08465221648079352;-0.07045734498753595;1.2000674346020948;10.000474644127626;0.7127033242538314;0.42445025987763785;0.4244638265438647;0.5939145385576652;0.06327721799711372;0.5972804472686547
76.067102;1.201472841294325;0.7125546949718867;0.5931619121750787;-0.08465221675288243;-0.0704573449566223;1.2000673803062392;10.00048785568466;0.7127032632570813;0.42444967852119675;0.4244635930695692;0.5939145215890818;0.06327715833900063;0.5972805809999261
76.077102;1.2014745690353659;0.7125550315134495;0.5931619639406192;-0.08465221702403955;-0.07045734489169934;1.2000673414051117;10.000500613524947;0.7127032069546602;0.424449083156611;0.42446337124087596;0.5939144555167695;0.06327709951501151;0.5972807121132294
76.087102;1.2014762716412357;0.7125553986826767;0.593161976465213;-0.08465221729404482;-0.07045734479251456;1.2000673178740435;10.000512863654883;0.7127031575917891;0.4244484726262961;0.4244631631379126;0.5939143404683165;0.06327704114920142;0.5972808405191556
76.097102;1.201477949751052;0.7125557942366617;0.5931619529957947;-0.08465221756239337;-0.07045734465902316;1.2000673094875485;10.000524554454856;0.712703117900343;0.4244478461815659;0.42446297132089905;0.5939141769436829;0.06327698273301144;0.5972809656515061
76.107102;1.2014796045185019;0.7125562155613229;0.5931618969862869;-0.08465221782814078;-0.07045734449118149;1.2000673177603;10.000535643210682;0.7127030902070183;0.4244472036246172;0.4244627982787562;0.5939139658534331;0.06327692372400372;0.5972810864713325
76.117102;1.2014812366249983;0.7125566600372407;0.5931618118952211;-0.08465221808989103;-0.07045734428883565;1.200067346916083;10.000546103993635;0.7127030762445637;0.4244465453132966;0.4244626456958369;0.5939137085289504;0.06327686361770346;0.597281201846371
76.127102;1.201482845574476;0.7125571250991708;0.5931617015339451;-0.08465221834601513;-0.07045734405175624;1.200067403514547;10.00055592571858;0.7127030773537121;0.42444587210450363;0.42446251441953436;0.5939134067040176;0.06327680196786759;0.5972813111615776
76.137102;1.2014844302813175;0.712557608733907;0.5931615705147179;-0.08465221859491862;-0.07045734377980588;1.2000674952010402;10.000565101639028;0.7127030945870101;0.42444518548657284;0.4244624049787867;0.5939130624042952;0.06327673835346957;0.5972814145691444
76.147102;1.20148598999587;0.7125581097131171;0.5931614241379509;-0.0846522188351994;-0.07045734347320025;1.2000676292376922;10.000573623585867;0.712703128670195;0.42444448758678904;0.42446231763688763;0.5939126776888949;0.0632766723367324;0.5972815128876106
76.157102;1.2014875238870468;0.7125586270247811;0.5931612680699222;-0.08465221906576097;-0.07045734313260135;1.200067811662602;10.00058148692826;0.7127031799076343;0.42444378065556754;0.4244622521140355;0.5939122544288677;0.06327660349614328;0.5972816071795647
76.167102;1.2014890303709218;0.7125591594761107;0.593161108072748;-0.08465221928580405;-0.07045734275899578;1.2000680471312082;10.000588695542564;0.7127032481900302;0.42444306645679664;0.42446220790557637;0.5939117939484885;0.06327653151705365;0.5972816981170439
76.177102;1.2014905081480822;0.7125597061788786;0.5931609496579746;-0.08465221949464899;-0.07045734235353153;1.2000683392470861;10.000595253490557;0.7127033331491703;0.4244423461240599;0.4244621848457384;0.5939112967604356;0.06327645623034497;0.5972817857772023
76.187102;1.2014919574972804;0.7125602673499775;0.5931607979555266;-0.08465221969167422;-0.07045734191731401;1.2000686915226912;10.000601150172953;0.7127034344882563;0.42444162042552386;0.4244621830074046;0.5939107629653847;0.06327637759581096;0.5972818699051222
76.197102;1.2014933796007505;0.7125608444987752;0.5931606576534647;-0.08465221987640398;-0.07045734145131625;1.2000691077801882;10.000606359097802;0.7127035525213644;0.42444089001402324;0.42446220213986435;0.5939101927392959;0.0632762956862719;0.5972819498579454
76.207102;1.2014947754698488;0.7125614398074097;0.5931605328145888;-0.08465222004838786;-0.07045734095662004;1.2000695912004036;10.000610854439325;0.7127036883484947;0.4244401552995438;0.42446224149500655;0.5939095862368178;0.06327621064836242;0.5972820244531072
76.217102;1.2014961464210898;0.7125620552656686;0.5931604270955295;-0.08465222020689704;-0.0704573404345833;1.2000701436190526;10.000614626873382;0.7127038433528379;0.4244394163879024;0.42446230024644127;0.593908943428912;0.0632761226291947;0.5972820925763463
76.227102;1.201497494544987;0.7125626921414145;0.593160344186412;-0.08465222035081776;-0.07045733988655652;1.2000707660483887;10.000617680937106;0.7127040185834405;0.42443867359981685;0.4244623779140673;0.5939082644362177;0.06327603171794484;0.5972821539991462
76.237102;1.2014988215908864;0.7125633508937187;0.5931602877800732;-0.08465222047887778;-0.07045733931354514;1.200071459366363;10.000620022811471;0.7127042146255415;0.42443792794638735;0.424462474339227;0.59390755007672;0.06327593793322822;0.5972822095067271
76.247102;1.201500127631231;0.7125640310541498;0.5931602613455943;-0.08465222059005359;-0.07045733871617958;1.2000722243869915;10.000621654612539;0.7127044321353685;0.42443718098944866;0.424462589430705;0.5939068020469741;0.06327584125929342;0.5972822606613493
76.257102;1.2015014112676103;0.7125647309903613;0.593160268151338;-0.08465222068386158;-0.07045733809499803;1.2000730614155617;10.000622573643824;0.7127046722633731;0.4244364345832791;0.424462722973694;0.5939060225290711;0.0632757417028753;0.5972823094377341
76.267102;1.2015026702900768;0.7125654485170817;0.5931603113151686;-0.08465222076043265;-0.07045733745090248;1.2000739699667657;10.00062277630908;0.7127049362890066;0.4244356910156859;0.42446287443104613;0.5939052135273085;0.06327563930886174;0.5972823574440265
76.277102;1.2015039010650181;0.7125661821492215;0.5931603937609714;-0.08465222082054658;-0.0704573367854233;1.2000749490145364;10.000622264659729;0.7127052251515961;0.4244349532700384;0.42446304281059544;0.5939043766796439;0.0632755341201327;0.5972824053507373
76.287102;1.2015050980191435;0.7125669312389293;0.593160518338524;-0.08465222086567382;-0.07045733610061282;1.2000759971776584;10.000621044514084;0.7127055393708338;0.4244342249510206;0.4244632267313047;0.5939035136252119;0.06327542615216557;0.5972824532718137
76.297102;1.2015062547219753;0.7125676951684243;0.5931606879356214;-0.0846522208979179;-0.07045733539867387;1.2000771131302124;10.000619119709494;0.7127058790768809;0.4244335099032538;0.4244634244314404;0.5939026260404764;0.06327531543337364;0.5972825014424538
76.307102;1.2015073648094186;0.7125684733114303;0.5931609049855897;-0.08465222091976866;-0.07045733468147501;1.200078296247939;10.000616493768968;0.712706244157005;0.42443281174495967;0.42446363363445194;0.5939017153385574;0.0632752020637647;0.5972825504672498
76.317102;1.2015084214766996;0.712569265753125;0.5931611707828881;-0.08465222093369762;-0.07045733395027616;1.2000795464261396;10.000613177847763;0.7127066345969536;0.42443213341080416;0.42446385159052785;0.593900782622699;0.0632750862377636;0.5972826014350513
76.327102;1.2015094172010308;0.7125700736600943;0.5931614855572895;-0.08465222094186335;-0.07045733320601674;1.2000808633690658;10.000609196694283;0.712707050825957;0.4244314768255026;0.4244640753402019;0.5938998287011099;0.06327496824662852;0.5972826560531234
76.337102;1.2015103442017736;0.7125708989165457;0.5931618491002518;-0.08465222094610171;-0.07045733244990167;1.2000822464314516;10.000604582031855;0.7127074940091233;0.4244308429047959;0.42446430204893526;0.5938988539266855;0.06327484847560429;0.5972827164123872
76.347102;1.2015111942692327;0.7125717434573121;0.5931622612651444;-0.08465222094800536;-0.07045733168368393;1.2000836954707697;10.000599360410584;0.7127079662930719;0.42443023191776674;0.42446452927654676;0.5938978580234427;0.06327472739113965;0.5972827842890969
76.357102;1.2015119587125542;0.7125726088992612;0.5931627220788898;-0.08465222094892369;-0.0704573309096646;1.2000852116020888;10.000593554087756;0.7127084707728019;0.4244296439490379;0.42446475487604746;0.5938968400315103;0.06327460553525062;0.5972828606213679
76.367102;1.2015126298182035;0.71257349660138;0.5931632315644123;-0.08465222094991078;-0.0704573301305857;1.2000867965043116;10.000587189007513;0.7127090111040337;0.42442907906811667;0.42446497660256804;0.593895798329434;0.06327448350693506;0.5972829457487787
76.377102;1.2015132025120951;0.7125744077787549;0.5931637894574616;-0.08465222095171204;-0.07045732934928016;1.2000884511959176;10.000580295442118;0.7127095911221594;0.4244285371953398;0.4244651919952218;0.5938947307516241;0.0632743619000094;0.5972830397953531
76.387102;1.2015136745664003;0.7125753433565737;0.5931643949380132;-0.08465222095489783;-0.07045732856823392;1.2000901754360709;10.00057290521334;0.7127102146346223;0.42442801821453796;0.42446539878098455;0.5938936348354175;0.06327424125727565;0.5972831424308038
76.397102;1.2015140452851711;0.712576304034031;0.5931650468521791;-0.08465222095999453;-0.0704573277893758;1.2000919677051165;10.000565050017581;0.7127108851689796;0.42442752240263915;0.4244655954580463;0.5938925080017894;0.06327412209180285;0.5972832524427446
76.407102;1.2015143139611866;0.712577290786221;0.5931657444222104;-0.08465222096735094;-0.07045732701418943;1.200093825824463;10.000556757644492;0.7127116059949566;0.42442705064241454;0.424465781503058;0.5938913477691471;0.06327400492492552;0.5972833675372109
76.417102;1.2015144797611874;0.7125783047904148;0.5931664875129447;-0.08465222097689709;-0.07045732624401756;1.200095747950903;10.000548050900806;0.7127123806802668;0.4244266043541467;0.42446595698103823;0.593890152288873;0.06327389029027516;0.5972834841455574
76.427102;1.2015145424077134;0.7125793466227927;0.5931672760930228;-0.08465222098815631;-0.0704573254802699;1.200097733090338;10.000538951955026;0.7127132134569556;0.4244261853257871;0.4244661218620451;0.5938889208294903;0.06327377870592346;0.5972835973234738
76.437102;1.2015145022713567;0.7125804160346816;0.593168109429134;-0.08465222100054018;-0.07045732472445007;1.2000997812266896;10.00052948161514;0.7127141088835213;0.42442579549280535;0.4244662756263159;0.5938876536664958;0.06327367061643567;0.5972837009994072
76.447102;1.20151436054186;0.712581512302101;0.5931689855920182;-0.08465222101359651;-0.0704573239781792;1.2001018935280785;10.000519652855985;0.7127150708401995;0.424425436684113;0.4244664173921288;0.5938863516361801;0.06327356633243339;0.5972837884911828
76.457102;1.2015151007983114;0.7125832018749378;0.5931698901134942;-0.08465240592579464;-0.07045741962315778;1.2001040720363985;10.00050946661895;0.7127161014795319;0.42442511034258085;0.424466546209428;0.5938850158410499;0.06327346603211811;0.5972838529668075
76.467102;1.2015147662020362;0.7125843460057752;0.5931708422046162;-0.08465240593862568;-0.07045741890168192;1.2001063187479395;10.000498911445652;0.7127172011516232;0.42442481733429016;0.42446666122719073;0.593883647509918;0.06327336981766148;0.597283887616426
76.477102;1.2015143427776163;0.7125868178473307;0.5931729161132198;-0.0846521453141137;-0.0704572012652077;1.2001086350349244;10.000487969919934;0.7127183691196123;0.424424557891661;0.42446676175050835;0.5938822481880284;0.06327327774649455;0.5972838858856139
76.487102;1.2015138352382655;0.7125879943525647;0.5931739284141182;-0.08465214532161254;-0.07045720057774313;1.2001110214330153;10.000476628454152;0.7127196041347192;0.42442433176794253;0.42446684717218247;0.5938808204681718;0.06327318983728712;0.5972838420907377
76.497102;1.2015132479338306;0.7125891804987315;0.5931749652309071;-0.08465214532397554;-0.07045719991146748;1.2001134766342154;10.000464880916558;0.7127209044765419;0.4244241384574328;0.42446691684861415;0.593879368569399;0.0632731061215568;0.5972837520609177
76.507102;1.201512585106515;0.7125903724874283;0.5931760229607808;-0.0846521453202289;-0.0704571992695096;1.2001159961172083;10.000452728434622;0.7127222675957863;0.424423977151494;0.42446697010738815;0.5938778978927638;0.06327302668660152;0.5972836134334086
76.517102;1.2015118508109328;0.7125915670454906;0.5931770975732993;-0.08465214530984823;-0.07045719865498426;1.2001185727983463;10.000440181077716;0.7127236899618548;0.4244238467425171;0.42446700630668793;0.5938764138557502;0.06327295162776753;0.5972834255843968
76.527102;1.2015110492867014;0.7125927614215327;0.5931781847851654;-0.08465214529251186;-0.07045719807065798;1.2001211995797418;10.0004272601971;0.7127251673728917;0.42442374620101575;0.42446702468560976;0.5938749211179698;0.0632718810091456;0.5972830836127632
76.537102;1.201510185275315;0.7125939532901886;0.5931792803151155;-0.08465214526808995;-0.07045719751880226;1.200123871073046;10.00041399753184;0.7127266953427761;0.424423675029802;0.4244670241098979;0.5938734237537026;0.06327181490199722;0.5972828021187027
76.547102;1.2015092640964264;0.7125951404482762;0.5931803798970746;-0.08465214523652306;-0.07045719700137726;1.200126583457687;10.000400430808865;0.7127282695223418;0.4244236334299582;0.4244670032236708;0.5938719258296213;0.06327175341163994;0.5972824792165273
76.557102;1.2015082922428633;0.7125963205629399;0.5931814795813791;-0.08465214519751027;-0.07045719652024286;1.2001293330814442;10.0003866012571;0.7127298862443858;0.42442362208882917;0.4244669608842307;0.5938704315109034;0.06327169666138002;0.597282119720979
76.567102;1.201507277756838;0.7125974909606348;0.5931825761256476;-0.08465214515028033;-0.07045719607709644;1.2001321147975916;10.000372554684791;0.712731542798796;0.4244236418919426;0.42446689623830713;0.5938689446977429;0.06327164478052753;0.5972817287959956
76.577102;1.2015062291615461;0.7125986484953285;0.5931836667176319;-0.08465214509372668;-0.07045719567328575;1.2001349218687198;10.000358340412978;0.7127332371044123;0.4244236937103451;0.42446680879677323;0.5938674688666333;0.06327159789320963;0.5972813115325881
76.587102;1.2015051541334987;0.7125995287921368;0.5931845315773819;-0.08465083575132408;-0.07045610558091989;1.20013774783824;10.000344004327035;0.7127349669730422;0.42442377806302395;0.4244666988663004;0.5938660071996866;0.06327155609221263;0.5972808727286246
76.597102;1.201504059253661;0.7126006486327864;0.5931856018383843;-0.0846508356736531;-0.07045610525824912;1.2001405874949937;10.000329582118793;0.7127367296156677;0.42442389480909;0.4244665674690041;0.5938645624992658;0.06327151943267463;0.5972804169328587
76.607102;1.2015029499847978;0.7126017426142279;0.5931866585439394;-0.08465083558507389;-0.07045610497633156;1.20014343572682;10.000315102768653;0.7127385219046853;0.4244240432308799;0.42446641547513686;0.5938631368989478;0.06327148797872763;0.5972799482361074
76.617102;1.2015018306652303;0.7126028067473565;0.5931877007340988;-0.0846508354859567;-0.07045610473423733;1.2001462868131207;10.000300599685966;0.7127403410648837;0.42442422243750827;0.4244662430571439;0.5938617319019545;0.06327146186270947;0.5972794699116128
76.627102;1.2015007052096678;0.712603838228852;0.5931887282494015;-0.08465083537696677;-0.0704561045303246;1.2001491346824091;10.000286117667946;0.7127421849765321;0.4244244316504962;0.4244660501397088;0.5938603488478102;0.06327144130305414;0.5972789842676717
76.637102;1.2014995777743689;0.7126048347192083;0.5931897410928542;-0.08465083525869754;-0.07045610436242353;1.2001519725622054;10.000271713166175;0.7127440516666405;0.4244246702358643;0.4244658372057018;0.5938589892232717;0.06327142658611755;0.5972784925538943
76.647102;1.2014984524487469;0.7126057935426623;0.5931907391164568;-0.08465083513149238;-0.07045610422791486;1.200154792203477;10.000257451386272;0.7127459383955589;0.4244249377913631;0.424465605611974;0.5938576541697159;0.06327141801291514;0.597277994891789
76.657102;1.2014973323722526;0.712606711604379;0.5931917222380799;-0.08465083499544823;-0.07045610412394099;1.200157583641482;10.000243400985513;0.7127478413307365;0.42442523421818174;0.42446535729064416;0.5938563436910682;0.06327141582053424;0.5972774905546184
76.667102;1.201496219105051;0.7126075856706964;0.5931926906601099;-0.08465083485037744;-0.0704561040478287;1.2001603358927604;10.000229629606963;0.7127497560418112;0.42442555948180144;0.4244650941976994;0.5938550567530927;0.06327142015259833;0.597276978706246
76.677102;1.2014951127531626;0.7126084126714142;0.5931936447886632;-0.08465083469574508;-0.07045610399746083;1.2001630380881563;10.000216203752325;0.7127516779832165;0.4244259133950589;0.4244648178007555;0.5938537920794479;0.06327143110302814;0.5972764591033098
76.687102;1.201494013052964;0.7126091899702373;0.5931945852053049;-0.08465083453063475;-0.07045610397131868;1.2001656803107452;10.000203187544843;0.7127536026553465;0.42442629571584384;0.4244645288843076;0.5938525485333154;0.06327144874697137;0.5972759320584529
76.697102;1.2014929205960345;0.7126099156472506;0.5931955129094886;-0.08465083435381483;-0.07045610396823933;1.2001682541672882;10.000190634316848;0.7127555259897405;0.4244267062761801;0.4244642280357478;0.5938513249472707;0.06327147311305434;0.5972753981466492
76.707102;1.2014918368204397;0.7126105887962095;0.5931964294897918;-0.08465083416403102;-0.07045610398719802;1.2001707530418357;10.000178578336374;0.7127574450043136;0.424427144977788;0.42446391650612;0.5938501200908354;0.06327150414477306;0.5972748586189416
76.717102;1.2014907630326042;0.7126112094097113;0.5931973368319027;-0.08465083396040489;-0.07045610402725035;1.200173171700785;10.000167034181803;0.7127593578012178;0.42442761165794474;0.42446359659710525;0.5938489330924303;0.06327154167830494;0.597274315617717
76.727102;1.2014896998457683;0.7126117778629465;0.5931982366050639;-0.08465083374260052;-0.07045610408743756;1.200175505423186;10.000155999703168;0.7127612625132079;0.4244281058828501;0.4244632713568132;0.5938477637595893;0.06327158542486382;0.5972737712083264
76.737102;1.201488647264922;0.7126122947412166;0.5931991298449989;-0.08465083351073653;-0.07045610416657692;1.2001777494860686;10.000145461284323;0.7127631563776374;0.424428626864089;0.4244629440739888;0.5938466121710179;0.06327163494185502;0.5972732266510442
76.747102;1.2014876050491943;0.7126127609720835;0.593200016542175;-0.08465083326525079;-0.07045610426318784;1.2001798995498394;10.000135399633567;0.7127650360012636;0.4244291735207917;0.42446261811392905;0.5938454780010047;0.06327168961576203;0.5972726828832039
76.757102;1.2014865734764348;0.7126131776989817;0.5932008954475085;-0.08465083300679793;-0.07045610437566734;1.2001819524833124;10.000125788125679;0.7127668982533724;0.42442974462366817;0.42446229708032823;0.5938443603117599;0.06327174872460883;0.5972721409486802
76.767102;1.2014855539372657;0.7126135461674605;0.5932017643579516;-0.08465083273617524;-0.07045610450247412;1.200183906383139;10.000116587766499;0.7127687407804951;0.4244303389182831;0.4244619847940946;0.5938432576167527;0.0632718115632161;0.5972716018551613
76.777102;1.2014845484735166;0.7126138678173163;0.5932026206083197;-0.08465083245424151;-0.0704561046421004;1.2001857590772274;10.0001077489659;0.7127705621584907;0.42443095503618516;0.42446168495038666;0.5938421680394131;0.06327187754764346;0.5972710665478808
76.787102;1.2014835589212522;0.7126141442145457;0.593203461531938;-0.08465083216187304;-0.07045610479298187;1.200187506843817;10.000099217311133;0.7127723619172225;0.424431591391989;0.4244614007486428;0.5938410899082046;0.06327194626786815;0.5972705360200621
76.797102;1.2014825866089465;0.7126143768019777;0.5932042848008606;-0.08465083186000084;-0.07045610495355169;1.200189145184435;10.000090935665561;0.7127741399940428;0.42443224633006665;0.4244611347879402;0.5938400224845231;0.06327201748756231;0.5972700112338221
76.807102;1.201481632078933;0.7126145667790619;0.5932050885028414;-0.08465083154963778;-0.07045610512226855;1.2001906702346627;10.000082841747467;0.7127758959723555;0.4244329183444165;0.4244608891585256;0.5938389657996189;0.06327209110701618;0.597269492790082
76.817102;1.2014806945947687;0.7126147155627601;0.5932058711296923;-0.08465083123174733;-0.07045610529755761;1.2001920787864733;10.000074864369365;0.7127776292811723;0.4244336062531733;0.42446066531150617;0.5938379196535787;0.06327216708759925;0.597268980794956
76.827102;1.20147977234577;0.7126148257238235;0.593206631714678;-0.0846508309070686;-0.07045610547783702;1.2001933675807457;10.000066922759405;0.712779339939857;0.42443430918184316;0.4244604638149847;0.5938368832352194;0.06327224534629829;0.5972684752796361
76.837102;1.2014788633154325;0.7126149013508546;0.593207370020597;-0.08465083057622369;-0.07045610566152799;1.2001945332745758;10.000058930892868;0.712781028312887;0.42443502615153916;0.4244602843776417;0.593835855686458;0.06327232571849255;0.5972679764904635
76.847102;1.2014779662610855;0.7126149474107016;0.5932080866364345;-0.08465083023994957;-0.07045610584696384;1.200195572529516;10.00005080419983;0.7127826938670854;0.4244357556148865;0.4244601259247954;0.5938348365637932;0.06327240802234523;0.5972674844916424
76.857102;1.201477081884737;0.712614968874837;0.5932087830802423;-0.0846508298990207;-0.07045610603235486;1.2001964818066986;10.000042472258627;0.7127843345438305;0.42443649540797607;0.42445998655331957;0.5938338258866028;0.06327249212395153;0.5972669987015655
76.867102;1.2014762135111816;0.7126149703972009;0.5932094619163096;-0.08465082955391523;-0.0704561062159203;1.200197258008043;10.000033895041998;0.7127859476139269;0.4244372430409239;0.42445986364438365;0.5938328240571502;0.06327257792739444;0.597266518011753
76.877102;1.201475366131611;0.7126149566577307;0.5932101264507675;-0.08465082920470085;-0.07045610639611441;1.2001978995177596;10.000025063017276;0.7127875308832425;0.4244379959573043;0.4244597542282239;0.5938318318796364;0.0632726653149692;0.5972660410469844
76.887102;1.2014745442176875;0.7126149325249141;0.5932107800495746;-0.0846508288513511;-0.07045610657173096;1.2001984064353821;10.000015982017665;0.7127890829829815;0.4244387516694495;0.4244596552751916;0.5938308506769641;0.06327275411058732;0.5972655662306882
76.897102;1.2014737501799189;0.7126149023292906;0.593211425796513;-0.0846508284940816;-0.0704561067418319;1.2001987804526144;10.00000666584869;0.7127906029640064;0.42443950791587837;0.42445956377396904;0.5938298821015037;0.06327284408994227;0.5972650922334476
76.907102;1.2014729846094412;0.7126148693058297;0.5932120664904866;-0.08465082813347971;-0.07045610690560851;1.2001990244709988;9.999997138164236;0.7127920898536027;0.42444026281538827;0.4244594768609789;0.5938289277496775;0.06327293500114624;0.5972646185997699
76.917102;1.2014722473944435;0.7126148360397935;0.5932127043838334;-0.08465082777061092;-0.07045610706233787;1.200199141804255;9.999987430485016;0.7127935423498252;0.42444101489376856;0.42445939192222004;0.5938279892386646;0.06327302656196529;0.597264145720479
76.927102;1.2014715384282533;0.7126148048591326;0.5932133407303865;-0.08465082740692485;-0.07045610721157744;1.200199135881514;9.999977576523724;0.712794958437965;0.4244417629764234;0.4244593064342715;0.5938270685736787;0.06327311844288447;0.5972636744802514
76.937102;1.2014708576861028;0.7126147776331105;0.593213975869018;-0.0846508270438707;-0.07045610735338176;1.2001990109861216;9.99996760607821;0.7127963350929877;0.424442506046316;0.4244592178613953;0.5938261682216843;0.06327321025394571;0.5972632060910039
76.947102;1.2014702050396204;0.7126147557692512;0.5932146098825473;-0.08465082668264995;-0.07045610748820884;1.2001987730816268;9.999957536530646;0.7127976687003295;0.4244432432570842;0.42445912378324163;0.5938252910569889;0.06327330153341158;0.5972627418907294
76.957102;1.2014695803194397;0.7126147404599488;0.5932152428794011;-0.08465082632429519;-0.07045610761662068;1.2001984294279227;9.999947369128721;0.7127989558704028;0.42444397420435903;0.42445902195965907;0.5938244401516815;0.06327339177677882;0.5972622832484055
76.967102;1.201468983242127;0.7126147325176884;0.5932158744689884;-0.08465082596988152;-0.07045610773915302;1.200197987492573;9.999937097421812;0.7128001938634247;0.42444469918248623;0.4244589103081728;0.5938236181167323;0.06327348051744881;0.5972618317281035
76.977102;1.2014684125088044;0.7126147321110943;0.5932165032438287;-0.0846508256206016;-0.07045610785637207;1.200197454483807;9.999926720469562;0.7128013806807766;0.42444541907062505;0.4244587868473781;0.5938228265778998;0.06327356738168599;0.5972613892579185
76.987102;1.2014678652917958;0.7126147389076087;0.593217127103985;-0.08465082527756425;-0.07045610796881523;1.2001968374376337;9.99991624761908;0.7128025152047754;0.42444613501418144;0.42445864953414697;0.5938220662313646;0.06327365208505474;0.5972609582178664
76.997102;1.2014673382618553;0.7126147525049257;0.5932177439355218;-0.08465082494169483;-0.07045610807683178;1.2001961435791184;9.999905693227255;0.7128035973825471;0.4244468482826275;0.4244584962552196;0.5938213371692806;0.0632737344074623;0.5972605410216628
77.007102;1.201466828881961;0.7126147731796142;0.5932183517092136;-0.08465082461396925;-0.07045610818056063;1.2001953807940162;9.99989507515282;0.7128046279617606;0.4244475602138992;0.42445832504018444;0.5938206393323828;0.06327381418496114;0.5972601390967135
77.017102;1.2014663358098376;0.7126148025300969;0.5932189480494122;-0.08465082429554495;-0.07045610828002599;1.2001945574595818;9.999884419262319;0.7128056079290468;0.42444827207483116;0.424458134150596;0.5938199727548732;0.06327389133723517;0.5972597523000869
77.027102;1.2014658591088596;0.7126148433381599;0.5932195298638817;-0.08465082398769824;-0.07045610837524383;1.2001936817285828;9.999873758567231;0.7128065384889053;0.42444898498003697;0.42445792200396304;0.5938193373119449;0.06327396588429346;0.5972593791998988
77.037102;1.2014654008783554;0.7126148989521844;0.5932200935164942;-0.084650823691872;-0.07045610846637963;1.2001927610107301;9.999863129508993;0.712807421162778;0.42444969990624376;0.4244576870398934;0.5938187325564287;0.06327403790001136;0.5972590175817996
77.047102;1.2014649653218148;0.7126149727735457;0.59322063559755;-0.08465082340971888;-0.07045610855390529;1.200191801744185;9.999852571406675;0.7128082571212032;0.4244504177284454;0.4244574275542681;0.5938181578133017;0.06327410743987312;0.5972586649798591
77.057102;1.2014645576889564;0.7126150678800962;0.5932211536204113;-0.08465082314290555;-0.07045610863848434;1.2001908093578937;9.999842126148698;0.712809046460312;0.42445113927316347;0.42445714167372744;0.5938176120776802;0.06327417451308787;0.5972583193767439
77.067102;1.2014641830164106;0.712615186546359;0.5932216459616062;-0.08465082289274288;-0.07045610872062594;1.2001897885415296;9.999831838245894;0.7128097885085714;0.424451865460759;0.42445682761757453;0.5938170939374595;0.06327423912450837;0.5972579797189852
77.077102;1.2014638446816372;0.7126153296814923;0.5932221114068993;-0.08465082265992913;-0.07045610880059103;1.2001887437081595;9.999821752042001;0.7128104827680227;0.42445259751755343;0.4244564842642441;0.5938166016378461;0.06327430133725975;0.5972576460422153
77.087102;1.201463543228203;0.712615496678001;0.5932225492200456;-0.08465082244467598;-0.07045610887858526;1.2001876792201263;9.999811901424303;0.7128111294244783;0.4244533369740274;0.42445611174870984;0.5938161329297553;0.06327436128337986;0.5972573195314098
77.097102;1.2014632778072154;0.7126156860042998;0.5932229594156037;-0.08465082224703718;-0.07045610895475463;1.2001865994244783;9.999802304563584;0.7128117291755155;0.4244540855041505;0.42445571144999306;0.5938156849080652;0.06327441912627894;0.5972570025659875
77.107102;1.2014630495389487;0.7126158962114736;0.5932233422954284;-0.08465082206699642;-0.07045610902894488;1.2001855085857742;9.999792974098904;0.7128122828514364;0.42445484493145047;0.42445528537363664;0.5938152542108491;0.06327447501704206;0.5972566984284239
77.117102;1.2014628629072468;0.7126161268143333;0.593223697840547;-0.0846508219043293;-0.07045610910069688;1.200184410264567;9.999783931353155;0.7128127913107474;0.4244556172261224;0.42445483571246234;0.5938148373868605;0.06327452905306673;0.5972564107116402
77.127102;1.201462724363966;0.7126163787714475;0.5932240258790986;-0.08465082175861498;-0.07045610916961795;1.2001833067769065;9.99977521028704;0.7128132556158926;0.42445640421183917;0.4244543646330152;0.5938144310432706;0.0632745812722997;0.5972561429779975
77.137102;1.2014626405065458;0.7126166542518995;0.5932243267350539;-0.08465082162949769;-0.0704561092356505;1.2001821996720299;9.999766847270642;0.7128136772845947;0.42445720708900275;0.42445387392222594;0.593814031746599;0.0632746317023221;0.5972558990815078
77.147102;1.2014626172011649;0.7126169555719958;0.593224601723199;-0.08465082151692653;-0.07045610929897808;1.200181090183889;9.99975886946985;0.7128140584327323;0.4244580262017123;0.42445336485913104;0.5938136359582304;0.0632746803880858;0.5972556836403352
77.157102;1.2014626592323696;0.712617284372001;0.5932248531954921;-0.08465082142112176;-0.07045610935990516;1.2001799790519638;9.999751299569411;0.7128144013916577;0.4244588612664619;0.4244528385349124;0.5938132402375432;0.06327472738117049;0.597255501586177
77.167102;1.2014627699288323;0.7126176420052874;0.5932250842569244;-0.08465082134229744;-0.0704561094188655;1.200178866992333;9.999744167597736;0.7128147079258579;0.42445971154955175;0.4244522962983906;0.5938128416742433;0.06327477275896698;0.5972553571095557
77.177102;1.2014629509841732;0.7126180299959184;0.593225298404195;-0.08465082128034075;-0.07045610947642592;1.2001777556043742;9.999737510427714;0.7128149787070638;0.42446057577649215;0.42445174003735797;0.593812438037239;0.06327481665164372;0.5972552534072654
77.187102;1.20146320278813;0.7126184495732112;0.5932254993522007;-0.0846508212347151;-0.07045610953321473;1.2001766471083433;9.999731363294478;0.7128152132874085;0.4244614522253854;0.42445117201462884;0.593812027421713;0.06327485921446387;0.5972551931440085
77.197102;1.2014635254109287;0.7126189014627133;0.593225691101699;-0.084650821204721;-0.07045610958976327;1.2001755433790882;9.999725757958196;0.7128154105440591;0.4244623390609963;0.42445059432293153;0.5938116082784752;0.06327490055913615;0.5972551786718541
77.207102;1.201463920017096;0.7126193863562762;0.5932258779092318;-0.0846508211897876;-0.07045610964647565;1.200174445499686;9.999720727590898;0.712815569373581;0.4244632347419763;0.42445000848258024;0.5938111800738182;0.06327494072885147;0.5972552121371687
77.217102;1.2014643894827266;0.7126199049903773;0.5932260641043737;-0.08465082118948956;-0.0704561097038169;1.2001733533463126;9.999716307036154;0.7128156890323679;0.4244641383120427;0.42444941540262626;0.593810743409481;0.06327497976773429;0.5972552958821531
77.227102;1.2014649371515649;0.7126204580336074;0.5932262539735731;-0.08465082120351293;-0.07045610976236148;1.2001722648943112;9.999712529218584;0.7128157686122475;0.4244650491627812;0.42444881556371855;0.593810299379445;0.06327501780472608;0.5972554325527697
77.237102;1.2014655647981218;0.7126210464161994;0.5932264517245355;-0.08465082123165057;-0.07045610982259017;1.2001711759397422;9.99970942593461;0.7128158063105341;0.42446596639885326;0.4244482091907558;0.5938098491253877;0.06327505506721319;0.5972556243863963
77.247102;1.2014662717490399;0.7126216713506108;0.5932266613896341;-0.08465082127364093;-0.0704561098847809;1.20017008047345;9.999707025794237;0.7128157995429403;0.4244668885327421;0.4244475961076454;0.5938093941751249;0.06327509182667397;0.5972558723351361
77.257102;1.2014670552908466;0.7126223336047641;0.5932268864460519;-0.08465082132899285;-0.07045610994911239;1.2001689713766222;9.999705348611;0.7128157455212436;0.4244678137163427;0.42444697539881143;0.5938089372833721;0.0632751283299918;0.5972561758492512
77.267102;1.2014679118300917;0.7126230327971811;0.5932271291862242;-0.0846508213969371;-0.07045611001575637;1.2001678411044916;9.99970440977045;0.7128156416725395;0.4244687400043196;0.4244463454719421;0.5938084829049904;0.06327516478500136;0.5972565334376158
77.277102;1.2014688384769425;0.712623767208661;0.5932273902821898;-0.08465082147644143;-0.07045611008484985;1.2001666822024024;9.999704226910321;0.7128154859704324;0.4244696654895892;0.4244457046174592;0.5938080367750657;0.06327520138491498;0.5972569434568167
77.287102;1.2014698335225715;0.712624533929065;0.5932276687886419;-0.0846508215662951;-0.07045611015635021;1.200165487574017;9.999704813277507;0.7128152771476128;0.4244705886182359;0.4244450515257002;0.5938076047789443;0.06327523829995556;0.5972574043933007
77.297102;1.2014708951718878;0.7126253293515894;0.5932279622860154;-0.0846508216651127;-0.0704561102298871;1.200164250865798;9.999706167319076;0.7128150149930086;0.424471508466632;0.4244443854581414;0.5938071921255498;0.0632752756205441;0.5972579144345266
77.307102;1.2014720203990992;0.7126261500102385;0.593228267066913;-0.08465082177112625;-0.07045611030488994;1.200162967047349;9.999708275846919;0.7128147005064643;0.42447242455394507;0.4244437060859205;0.5938068033519165;0.06327531329598175;0.5972584707114547
77.317102;1.2014732051588912;0.7126269930440396;0.593228578784335;-0.08465082188206947;-0.07045611038090904;1.2001616322207507;9.9997111270947;0.7128143351859502;0.42447333649429436;0.42444301313070204;0.5938064422371919;0.06327535114087506;0.5972590688955293
77.327102;1.2014744446523093;0.7126278559908591;0.5932288933145438;-0.08465082199542348;-0.07045611045775484;1.2001602426296256;9.99971471641117;0.7128139202572527;0.42447424391442673;0.42444230611647543;0.5938061114901114;0.06327538892678128;0.5972597035750238
77.337102;1.2014757325057266;0.7126287366264455;0.5932292070212004;-0.0846508221088263;-0.07045611053532916;1.2001587944714402;9.99971904145378;0.7128134569724581;0.4244751464315355;0.4244415844232953;0.5938058127976324;0.06327542645829659;0.5972603689542264
77.347102;1.2014770598661653;0.7126296328246399;0.5932295167105173;-0.08465082222032722;-0.07045611061326122;1.200157285263257;9.999724095602641;0.7128129471830145;0.42447604340890527;0.4244408476039543;0.5938055468980834;0.06327546355364978;0.597261059085886
77.357102;1.2014784156089096;0.7126305420079491;0.5932298199183178;-0.08465082232833528;-0.07045611069069813;1.2001557150930542;9.99972986240736;0.7128123931431217;0.42447693363490485;0.42444009567514923;0.5938053134585715;0.06327550001141989;0.5972617677513867
77.367102;1.2014797875720578;0.7126314609049785;0.5932301148892973;-0.08465082243140495;-0.07045611076640172;1.2001540860721445;9.999736312060387;0.7128117969290676;0.42447781526430056;0.42443932905679377;0.5938051112183566;0.06327553564258623;0.5972624886207035
77.377102;1.2014811640063525;0.7126323859371932;0.593230399917976;-0.08465082252818273;-0.07045611083886055;1.200152401061185;9.999743403457225;0.7128111602841387;0.4244786860655378;0.4244385483406874;0.5938049387040205;0.06327557029680071;0.5972632155945143
77.387102;1.201482534392302;0.712633313517355;0.5932306730246479;-0.08465082261750728;-0.07045611090643127;1.2001506635341563;9.99975109161117;0.7128104848487632;0.42447954374862196;0.42443775420543356;0.593804795136117;0.0632746038435883;0.5972638370195085
77.397102;1.2014838893870787;0.7126342401194254;0.5932309321408402;-0.08465082269843603;-0.07045611096760535;1.2001488781002585;9.999759330234864;0.7128097722448995;0.4244803863259455;0.4244369473547316;0.5938046809825849;0.06327463616603131;0.5972645595088227
77.407102;1.201485220639302;0.7126351624809361;0.5932311751634595;-0.08465082277019578;-0.07045611102115536;1.2001470502698812;9.999768060531375;0.7128090239429163;0.4244812123668311;0.42443612847779283;0.5938045981655662;0.06327466717364298;0.5972652724334977
77.417102;1.2014865211798886;0.7126360779827985;0.5932314001765538;-0.08465082283210734;-0.07045611106631447;1.2001451858397167;9.999777198122004;0.7128082413028135;0.424482020872045;0.4244352983574773;0.5938045499151825;0.0632746968135459;0.5972659716766427
77.427102;1.201487785944487;0.7126369848606416;0.5932316060662929;-0.08465082288349626;-0.07045611110315683;1.2001432904045248;9.999786634056608;0.7128074258928145;0.42448281091297185;0.42443445783702616;0.5938045400201675;0.0632747250810769;0.5972666535951907
77.437102;1.2014890118218102;0.712637881848283;0.5932317926040661;-0.08465082292371158;-0.07045611113271673;1.2001413687853335;9.999796248134725;0.712806579461391;0.4244835814115366;0.4244336077027253;0.5938045717008297;0.06327475202473236;0.5972673151476169
77.447102;1.2014901972827665;0.7126387677930541;0.5932319597809762;-0.08465082295220082;-0.07045611115669749;1.2001394252925073;9.999805925696466;0.7128057034906845;0.42448433109758876;0.42443274887495575;0.5938046468579765;0.06327477775606496;0.5972679540783166
77.457102;1.2014913419173738;0.7126396423262432;0.5932321074148778;-0.08465082296842676;-0.07045611117714813;1.2001374649612586;9.999815567877395;0.7128047992238263;0.4244850584320808;0.42443188267382026;0.5938047660948722;0.06327480245368516;0.5972685686323784
77.467102;1.201492445917859;0.7126405067942669;0.5932322352756499;-0.0846508229717509;-0.07045611119636785;1.2001354939101003;9.99982509179446;0.7128038681227661;0.42448576165211244;0.4244310108618083;0.5938049290649339;0.06327482632336827;0.5972691571565049
77.477102;1.2014935093902204;0.7126411030668844;0.5932321262621963;-0.08464951368600963;-0.07045502148817172;1.2001335182285127;9.999834427406231;0.7128029120996434;0.4244864392563409;0.42443013555154374;0.5938051347736171;0.06327484955300029;0.5972697182126229
77.487102;1.2014945319409662;0.7126419548677597;0.593232214165116;-0.08464951366206401;-0.07045502151320902;1.200131542952373;9.99984351321945;0.712801933766229;0.4244870906455963;0.42442925911542934;0.5938053818918079;0.06327487231155181;0.5972702509610252
77.497102;1.2014955129535598;0.7126428037209014;0.593232282196309;-0.084649513624707;-0.0704550215453634;1.2001295720500211;9.999852292859764;0.7128009367913001;0.4244877163302405;0.42442838410323586;0.5938056688902474;0.06327489474393252;0.59727075530007
77.507102;1.2014964523546492;0.7126436515966441;0.5932323307390155;-0.08464951357493528;-0.07045502158677755;1.2001276088696073;9.999860713849108;0.7127999256509958;0.42448831759947575;0.42442751280968277;0.5938059939186368;0.06327491694402475;0.5972712316714617
77.517102;1.2014973510697395;0.7126444999573509;0.5932323601010484;-0.084649513514289;-0.07045502163911997;1.2001256564859182;9.999868726764138;0.7127989045722447;0.42448889593351424;0.4244266465452785;0.5938063547750076;0.06327493897142;0.597271680964484
77.527102;1.2014982103678085;0.7126453493812448;0.5932323698795771;-0.08464951344449957;-0.07045502170378426;1.2001237176435675;9.999876292033258;0.7127978764160128;0.42448945256087683;0.42442578552449434;0.5938067489672016;0.0632749609000631;0.5972721047773978
77.537102;1.2014990307003657;0.712646199325251;0.59323235851212;-0.08464951336708776;-0.07045502178185337;1.2001217942161513;9.999883390109016;0.7127968422251337;0.424489988617922;0.4244249296012091;0.5938071736169697;0.0632749828190315;0.5972725054455713
77.547102;1.2014998113043502;0.7126470481630459;0.5932323235974775;-0.08464951328337837;-0.07045502187395825;1.2001198867648117;9.999890019471275;0.712795801455291;0.4244905055109607;0.424424078964663;0.5938076253994663;0.06327500481178289;0.597272885529835
77.557102;1.2015005508003476;0.7126478937365911;0.5932322628165532;-0.08464951319484149;-0.07045502198027848;1.2001179946689333;9.999896187170862;0.7127947523833764;0.4244910046607907;0.4244232343044631;0.5938081006217476;0.06327502698576497;0.5972732473475831
77.567102;1.2015012481589935;0.7126487341292623;0.5932321744763512;-0.08464951310325247;-0.0704550221006543;1.2001161164681593;9.999901905445581;0.7127936924139233;0.4244914870686611;0.4244223966271339;0.5938085952673068;0.06327504952029382;0.5972735928657468
77.577102;1.2015019034694268;0.7126495679624868;0.5932320573006596;-0.08464951301045473;-0.07045502223463752;1.2001142502147581;9.999907197216514;0.7127926184722528;0.4244919532350444;0.4244215669758322;0.5938091050915723;0.0632750726548259;0.5972739237498733
77.587102;1.201502518366858;0.7126503939526764;0.5932319102935696;-0.0846495129181084;-0.07045502238167538;1.2001123941966099;9.999912098882415;0.7127915275428677;0.4244924031409566;0.4244207463829485;0.5938096258908985;0.06327509661312868;0.5972742413893879
77.597102;1.2015030959664206;0.7126512103169724;0.5932317329971907;-0.08464951282784518;-0.07045502254152833;1.2001105479342975;9.999916649110173;0.7127904172340642;0.424492836435251;0.4244199360400548;0.5938101540215093;0.06327512154059137;0.5972745467502381
77.607102;1.2015036404483672;0.712652014855692;0.5932315253643414;-0.08464951274143213;-0.070455022714458;1.2001087123880503;9.99992087780836;0.7127892861248278;0.424493252882425;0.42441913726330777;0.5938106871451609;0.06327514749566551;0.5972748401160225
77.617102;1.2015041567996225;0.7126528056830835;0.5932312872808457;-0.0846495126605005;-0.07045502290086672;1.200106889002444;9.999924811457582;0.7127881334724641;0.42449365259396216;0.42441835137904316;0.5938112246842246;0.0632751744591458;0.5972751210952516
77.627102;1.201504650618622;0.7126535816676022;0.5932310185678794;-0.08464951258618114;-0.07045502310085495;1.200105079267026;9.999928483193882;0.7127869585537315;0.4244940359483011;0.42441758007682856;0.5938117672765306;0.06327520235661387;0.5972753889409604
77.637102;1.2015051280825917;0.7126543421891669;0.5932307191873442;-0.08464951251907264;-0.07045502331425196;1.2001032855117;9.999931930504216;0.7127857605127016;0.4244944033667454;0.4244168259120051;0.5938123156009228;0.06327523112692293;0.5972756427089766
77.647102;1.2015055965788992;0.712655086902619;0.5932303891119738;-0.0846495124595688;-0.07045502354087614;1.2001015112907552;9.999935181218554;0.7127845389343522;0.4244947549943932;0.42441609197225283;0.5938128700304837;0.06327526079889853;0.5972758811671496
77.657102;1.201506065158824;0.712655815803434;0.593230028359551;-0.08464951240817817;-0.07045502378066197;1.2000997607880395;9.999938240545287;0.7127832946397943;0.4244950904551158;0.4244153808887078;0.5938134312556231;0.06327529151049527;0.597276103126785
77.667102;1.2015065435168526;0.7126565290462552;0.5932296375843773;-0.08464951236556552;-0.0704550240337515;1.2000980384203548;9.999941090919664;0.7127820299227513;0.42449540905809674;0.4244146943533234;0.5938140004493087;0.06327532347540385;0.597276308308002
77.677102;1.2015070402183121;0.7126572263309219;0.5932292184744113;-0.08464951233259942;-0.07045502430054772;1.2000963492378094;9.999943705218758;0.712780747946808;0.42449571033709255;0.4244140333140958;0.5938145787496031;0.06327535692313062;0.5972764976611225
77.687102;1.2015075618642201;0.7126579061861376;0.5932287732469743;-0.08464951231036197;-0.07045502458159196;1.2000946992787045;9.999946059215558;0.7127794522177833;0.42449599415341754;0.4244133982346378;0.593815167202342;0.06327539205370954;0.5972766727427092
77.697102;1.201508113200486;0.7126585658945338;0.5932283040610322;-0.08464951229975232;-0.0704550248773126;1.2000930947684285;9.999948132799766;0.7127781465095067;0.424496260244139;0.4244127893190622;0.593815767185886;0.06327542903989469;0.5972768350793836
77.707102;1.2015086969415143;0.712659202625021;0.5932278129492501;-0.08464951230113406;-0.07045502518779466;1.200091540868436;9.99994990918281;0.7127768345687003;0.42449650786534465;0.42441220676139774;0.5938163802832975;0.06327546805069097;0.5972769860042434
77.717102;1.2015093134541874;0.7126598145392351;0.5932273016621713;-0.08464951231451337;-0.07045502551274055;1.2000900411085138;9.999951375902247;0.7127755198863001;0.4244967358499977;0.42441165079207666;0.593817007664457;0.06327550927580648;0.5972771267874452
77.727102;1.201509961587892;0.712660400582094;0.5932267713089705;-0.08464951233979358;-0.07045502585173875;1.2000885966690213;9.99995251800138;0.7127742060379298;0.42449694298809787;0.42441112154243665;0.5938176497747014;0.06327555291931311;0.5972772589873505
77.737102;1.201510640053775;0.712660959886492;0.5932262221969488;-0.08464951237677543;-0.07045502620453266;1.200088205588399;9.99995331018079;0.7127728970332818;0.42449712843117426;0.4244106189933658;0.5938183064163298;0.06327559914784028;0.5972773847280611
77.747102;1.2015113476758992;0.7126614915622338;0.5932256542312585;-0.08464951242507086;-0.07045502657087875;1.200086863847915;9.999953721344584;0.7127715970623145;0.4244972917906208;0.4244101431351518;0.5938189769374781;0.06327564803711185;0.5972775066150836
77.757102;1.2015120829156265;0.7126619944614753;0.5932250676227914;-0.08464951248399925;-0.07045502695031954;1.200085567599786;9.999953724904238;0.7127703096451494;0.4244974329204246;0.4244096941263156;0.5938196602987083;0.06327569953028847;0.5972776274123023
77.767102;1.2015128436868072;0.7126624672736314;0.593224462832626;-0.08464951255270747;-0.07045502734225985;1.2000843137828288;9.999953299442394;0.712769036980326;0.4244975516992119;0.42440927222588465;0.5938203551268751;0.0632757534141337;0.5972777496330213
77.777102;1.2015136269959468;0.712662909059797;0.5932238395482197;-0.08464951263062014;-0.07045502774609094;1.2000830992563274;9.999952421923446;0.71276778022825;0.42449764806835594;0.42440887781571;0.5938210600538222;0.06327580933473377;0.597277875299382
77.787102;1.2015144285223545;0.7126633193568505;0.593223195767939;-0.08464951271763889;-0.07045502816115681;1.2000819204570274;9.999951066296328;0.7127665401919092;0.4244977221418641;0.4244085115819456;0.5938217739315751;0.06327586684003773;0.5972780062049795
77.797102;1.2015152429832836;0.7126636978451812;0.5932225279611075;-0.08464951281373476;-0.07045502858669205;1.2000807742350055;9.999949201970063;0.7127653176620492;0.4244977741290735;0.4244081744045064;0.5938224956975585;0.06327592543589308;0.5972781443881516
77.807102;1.201516064788651;0.7126640442317674;0.5932218322870347;-0.08464951291843373;-0.07045502902186966;1.2000796592057004;9.999946786872131;0.712764113531837;0.4244978041338291;0.4244078669951379;0.5938232246081998;0.06327598465673813;0.59727829212102
77.817102;1.2015168886802845;0.712664358327181;0.59322110570667;-0.08464951303073856;-0.07045502946592047;1.2000785764526274;9.999943768184078;0.7127629287203426;0.4244978119180774;0.42440758962647274;0.5938239607496036;0.06327604410730076;0.5972784514556622
77.827102;1.2015177108738708;0.7126646398738823;0.5932203459341499;-0.08464951314944615;-0.07045502991819011;1.2000775291351369;9.999940092472034;0.7127617637701217;0.4244977968163009;0.4244073420075385;0.5938247049638096;0.06327610343704428;0.5972786239960798
