time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
77.837102;1.2015185299534639;0.7126648881948843;0.5932195508204046;-0.08464951327350434;-0.07045503037816306;1.2000765215324918;9.999935714899241;0.7127606185069136;0.42449775806630463;0.42440712321465746;0.5938254583395114;0.06327616229321334;0.5972788108700839
77.847102;1.2015193466477503;0.7126651023454711;0.5932187182039561;-0.08464951340215189;-0.07045503084558961;1.2000755576961042;9.99993060550523;0.712759492255337;0.42449769524943354;0.4244069316225505;0.5938262217714677;0.06327622029776406;0.5972790124451589
77.857102;1.2015201631798123;0.7126652820247744;0.5932178461830545;-0.08464951353481966;-0.07045503132063412;1.2000746403855904;9.9999247520078;0.7127583843855376;0.42449760844752754;0.424406764988255;0.5938269955481327;0.06327627705399033;0.5972792281362412
77.867102;1.2015209828949387;0.7126654283036511;0.5932169335004154;-0.08464951367091919;-0.0704550318038982;1.2000737715900693;9.999918156639557;0.7127572946841767;0.42449749822393146;0.4244066207871543;0.5938277791082237;0.06327633218491499;0.5972794567676454
77.877102;1.20152180980981;0.7126655432357506;0.5932159800020166;-0.0846495138097196;-0.07045503229637624;1.2000729537734778;9.999910828641053;0.7127562235108625;0.42449736530296966;0.4244064965660665;0.5938285713200221;0.06327638536410007;0.5972796970292047
77.887102;1.2015226478917522;0.7126656289670633;0.5932149869981896;-0.08464951395043406;-0.0704550327993044;1.200072189755237;9.999902779637011;0.7127551715757273;0.4244972098664996;0.42440639018843385;0.5938293710905133;0.06327643629649411;0.5972799475822455
77.897102;1.2015235006723972;0.7126656871533426;0.593213957131182;-0.08464951409240773;-0.0704550333139065;1.2000714816803815;9.999894025076474;0.7127541393940412;0.4244970311440399;0.42440629999824836;0.5938301778527003;0.06327648470033445;0.5972802069909625
77.907102;1.2015243711402244;0.7126657185696211;0.593212893638441;-0.08464951423520305;-0.07045503384130539;1.2000708306907464;9.99988458296994;0.7127531274514807;0.4244968277285231;0.4244062248760127;0.5938309918286637;0.06327653033750032;0.5972804735650213
77.917102;1.2015252614413225;0.7126657230394108;0.5932117997747632;-0.08464951437858895;-0.0704550343825762;1.2000702368275165;9.999874466894797;0.7127521371403918;0.42449659804098755;0.424406164320131;0.5938318139371473;0.06327657302724306;0.5972807452624771
77.927102;1.2015261730480287;0.7126656999626811;0.5932106788129692;-0.08464951452264491;-0.07045503493875235;1.200069698807233;9.999863682820404;0.7127511709988261;0.424496340360488;0.42440611870466266;0.5938326452266749;0.06327661263047976;0.5972810197655322
77.937102;1.2015271075524663;0.7126656491836837;0.5932095340873881;-0.08464951466779887;-0.0704550355108495;1.2000692143905494;9.999852234978734;0.7127502318505469;0.4244960527193508;0.42440608951548553;0.5938334861177715;0.0632766490788622;0.5972812945239133
77.947102;1.2015280668092756;0.7126655714383278;0.5932083691027447;-0.08464951481448295;-0.07045503609986063;1.200068780879365;9.99984013425029;0.7127493218566013;0.4244957330692209;0.42440607907973554;0.5938343358120273;0.06327668240620055;0.5972815670187847
77.957102;1.2015290522888433;0.7126654676694494;0.5932071878597865;-0.08464951496281929;-0.07045503670665623;1.200068395346906;9.999827400296292;0.7127484422183504;0.42449537942593385;0.4244060897268541;0.593835192191332;0.06327671271054228;0.5972818352390628
77.967102;1.201530064569476;0.7126653378192456;0.5932059949764675;-0.0846495151126506;-0.07045503733191062;1.2000680546457057;9.999814058280938;0.7127475935103166;0.4244949898422268;0.4244061230525371;0.5938360522372944;0.06327674011693896;0.5972820975445344
77.977102;1.2015311028509688;0.7126651804945575;0.593204795596175;-0.08464951526346019;-0.07045503797601248;1.2000677548168859;9.999800137566092;0.7127467761733115;0.42449456247779804;0.4244061798742883;0.5938369125561395;0.06327676479579894;0.5972823521306491
77.987102;1.2015321648321602;0.7126649935783101;0.5932035951606862;-0.08464951541416703;-0.07045503863887195;1.2000674904626722;9.999785676333714;0.7127459907979333;0.42449409570774116;0.4244062607924061;0.593837769750282;0.06327678695808345;0.5972825970655329
77.997102;1.2015332477707228;0.7126647750512253;0.593202398970588;-0.0846495155632633;-0.07045503931990127;1.2000672546982716;9.999770726990029;0.7127452378458993;0.4244935881141766;0.42440636680342353;0.5938386206871696;0.06327680677500228;0.5972828305400799
78.007102;1.2015343494563697;0.7126645239486462;0.5932012119086171;-0.08464951570917217;-0.07045504001832559;1.200067039233072;9.999755355428219;0.7127445166492888;0.42449303840800184;0.42440649951843595;0.5938394627840988;0.06327682430873954;0.5972830507803503
78.017102;1.2015354678283716;0.7126642410450323;0.5932000385338778;-0.0846495158505313;-0.07045504073337172;1.200066834822124;9.999739638336479;0.7127438248715964;0.42449244545124426;0.42440666092127133;0.5938402941544871;0.0632768395419485;0.5972832562035499
78.027102;1.201536600225857;0.7126639285732889;0.5931988831146572;-0.08464951598638658;-0.0704550414642278;1.2000666324887286;9.999723663187263;0.7127431593843238;0.4244918085705842;0.42440685282695284;0.5938411135042628;0.06327685247732988;0.597283445757311
78.037102;1.2015377434992158;0.7126635892956656;0.5931977492687905;-0.08464951611626512;-0.07045504221017306;1.200066424319392;9.999707524579415;0.7127425172050776;0.42449112795005284;0.42440707651670045;0.5938419200362469;0.06327686323088415;0.5972836186996054
78.047102;1.2015388948736663;0.7126632256793257;0.5931966395659177;-0.08464951624016295;-0.0704550429707745;1.2000662032893499;9.999691313215653;0.7127418952643807;0.424490404731899;0.4244073328896823;0.5938427132799761;0.06327687204745966;0.5972837741640036
78.057102;1.2015400523919268;0.7126628398122495;0.5931955557618213;-0.08464951635846822;-0.07045504374588751;1.2000659632095854;9.99967510489655;0.7127412898983112;0.42448964086664026;0.4244076227989197;0.5938434927660535;0.06327687923197707;0.5972839109470004
78.067102;1.2015412144299238;0.7126624341489631;0.5931944996016907;-0.08464951647170367;-0.07045504453548854;1.2000656991229501;9.999658956874457;0.7127406972478058;0.4244888389004467;0.42440794726735825;0.5938442577619889;0.06327688509605014;0.5972840272653109
78.077102;1.20154237891999;0.7126620121238066;0.5931934732074208;-0.08464951658024111;-0.0704550453393626;1.2000654077159671;9.999642908741466;0.7127401142043284;0.42448800184905244;0.4244083075160156;0.59384500689744;0.06327688997462537;0.5972841207255507
78.087102;1.2015435423986158;0.7126615779692158;0.593192478563685;-0.08464951668431284;-0.07045504615680319;1.2000650874310186;9.99962698198989;0.7127395387804163;0.4244871333666894;0.42440870471226416;0.5938457377439654;0.06327689424356678;0.5972841887665968
78.097102;1.2015446994649044;0.7126611362550764;0.5931915169319403;-0.08464951678414526;-0.0704550469866602;1.2000647379978988;9.99961118127599;0.7127389697908427;0.4244862380803054;0.4244091397814926;0.5938464469286893;0.06327689828424618;0.5972842290244084
78.107102;1.2015458436379978;0.7126606918261382;0.593190588938427;-0.0846495168799006;-0.07045504782766586;1.2000643593349793;9.99959550413665;0.7127384063504336;0.42448532153519825;0.42440961356764473;0.5938471309352941;0.06327690245081356;0.5972842393856853
78.117102;1.2015469685440159;0.7126602499296963;0.5931896948970405;-0.08464951697166989;-0.07045504867855391;1.2000639500246495;9.999579952230182;0.712737847347859;0.42448438950870687;0.424410126902274;0.593847787001659;0.06327690710452151;0.5972842180964044
78.127102;1.20154806835756;0.7126598157933685;0.5931888348955251;-0.08464951705973331;-0.07045504953793534;1.2000635064849325;9.999564531669089;0.7127372911486759;0.4244834470902368;0.4244106802741098;0.5938484132532313;0.06327691264400666;0.5972841638324518
78.137102;1.2015491379020806;0.7126593939596422;0.5931880087984444;-0.08464951714481218;-0.07045505040428758;1.2000630242295574;9.99954924946522;0.71273673565324;0.4244824981410026;0.42441127345662055;0.5938490082265203;0.0632769194330414;0.5972840754278157
78.147102;1.201550172069273;0.7126589880469582;0.5931872164765798;-0.08464951722801142;-0.0704550512761687;1.20006250010372;9.999534117824151;0.7127361783542936;0.4244815455262734;0.4244119054822951;0.5938495707659698;0.06327692769475363;0.5972839514914723
78.157102;1.2015511646213703;0.7126586006214896;0.5931864584621821;-0.08464951731058072;-0.0704550521524904;1.200061932550497;9.99951915903981;0.7127356163451658;0.4244805917023926;0.4244125748957703;0.5938501003957727;0.0632769374979211;0.5972837904790913
78.167102;1.2015521078741258;0.7126582333576329;0.5931857365633889;-0.08464951739396433;-0.07045505303256368;1.2000613199878583;9.999504403637145;0.7127350466807303;0.4244796388099336;0.4244132799461368;0.5938505976032398;0.06327694880999886;0.5972835913049986
78.177102;1.2015529935724467;0.7126578879536635;0.5931850539331422;-0.08464951747999122;-0.07045505391587749;1.2000606603809365;9.999489888522728;0.7127344670921264;0.4244786883770944;0.42441401845945714;0.5938510636677508;0.06327696152834326;0.5972833537267317
78.187102;1.2015538141008142;0.7126575670527454;0.5931844147538989;-0.08464951757048006;-0.0704550548018765;1.2000599521028106;9.999475658579032;0.7127338764151359;0.4244777413318432;0.4244147875873533;0.5938515000241967;0.06327697548611665;0.5972830779327125
78.197102;1.2015545632962803;0.7126572743468125;0.5931838236686303;-0.08464951766654086;-0.07045505568985534;1.2000591939287366;9.999461770128692;0.7127332744246417;0.4244767983758776;0.4244155840962142;0.5938519076271254;0.06327699044350454;0.5972827638091263
78.207102;1.2015552359530286;0.7126570138047275;0.5931832851721854;-0.08464951776850638;-0.07045505657889557;1.2000583846203878;9.99944829497618;0.7127326614584243;0.42447586023367373;0.4244164051647713;0.5938522868919472;0.06327700608630588;0.5972824105897249
78.217102;1.201555826397463;0.7126567885430963;0.5931828032167159;-0.08464951787639849;-0.07045505746789364;1.2000575228877133;9.999435316689413;0.7127320380360802;0.42447492747176174;0.4244172486611848;0.5938526382772364;0.06327702207240413;0.5972820168380917
78.227102;1.201556328078979;0.7126566003285862;0.5931823810844532;-0.08464951799024296;-0.07045505835578722;1.2000566072023564;9.999422918865449;0.7127314043134862;0.4244740001435916;0.4244181126088776;0.5938529627873655;0.06327703808918349;0.5972815805681838
78.237102;1.2015567345793876;0.7126564498680249;0.5931820216187799;-0.08464951811009201;-0.07045505924185456;1.2000556357468533;9.999411179267387;0.712730759267485;0.4244730776583835;0.4244189946117509;0.5938532618059472;0.06327705388504408;0.5972810998535452
78.247102;1.2015570408451761;0.7126563368278638;0.5931817273948216;-0.08464951823596162;-0.07045506012579121;1.200054606804011;9.999400169784996;0.7127301001881156;0.4244721589172498;0.4244198916508767;0.5938535366931187;0.06327706928808385;0.5972805737777128
78.257102;1.2015572441793032;0.7126562595054475;0.5931815003137179;-0.08464951836775629;-0.07045506100749406;1.2000535194250768;9.999389952136136;0.712729423357053;0.4244712426464989;0.42442080014784667;0.5938537887123727;0.06327708420545636;0.5972800029239336
78.267102;1.2015573446786036;0.7126562152088339;0.5931813409435225;-0.084649518505268;-0.07045506188682521;1.2000523742018128;9.999380573610631;0.7127287254090957;0.4244703277311064;0.4244217161594212;0.5938540192063592;0.06327709859190334;0.5972793892739607
78.277102;1.2015573448507753;0.7126562011429141;0.5931812483342747;-0.08464951864840152;-0.07045506276354735;1.2000511731180297;9.999372067721069;0.712728004075291;0.42446941327752424;0.42442263561232624;0.5938542297637522;0.06327711240235107;0.5972787358619128
78.287102;1.2015572488122301;0.7126562148693489;0.5931812204843561;-0.08464951879735;-0.07045506363732164;1.2000499182980313;9.999364456607053;0.7127272580696753;0.4244684985362328;0.4244235546046343;0.593854422279703;0.06327712555955817;0.5972780462514744
78.297102;1.201557061243379;0.7126562542299503;0.5931812548398145;-0.08464951895239847;-0.07045506450766534;1.2000486115345792;9.99935775510419;0.7127264867085346;0.42446758293949155;0.4244244696770375;0.5938545989346827;0.06327713795883035;0.5972773241353454
78.307102;1.201556786053041;0.712656316869039;0.5931813485437614;-0.08464951911368399;-0.07045506537392954;1.2000472551069403;9.999351972683028;0.7127256896418449;0.42446666626821644;0.4244253777863219;0.5938547623486365;0.06327714950805523;0.597276573415018
78.317102;1.2015564252317972;0.7126563996755189;0.593181498782842;-0.08464951928117076;-0.07045506623530835;1.2000458523884898;9.999347109730596;0.7127248666735091;0.4244657488280368;0.4244262761313752;0.5938549160848976;0.06327716017608025;0.5972757982865161
78.327102;1.2015559788533856;0.7126564985271241;0.5931817032075618;-0.08464951945464666;-0.07045506709093742;1.2000444077618477;9.99934315500433;0.7127240175805439;0.42446483155852405;0.42442716226897703;0.5938550649620422;0.06327717001560537;0.5972750027672727
78.337102;1.2015554460720796;0.7126566083351277;0.5931819603033511;-0.08464951963375604;-0.07045506794018866;1.2000429256849503;9.999340088179864;0.7127231419886277;0.4244639160851142;0.4244280342953675;0.5938552146414088;0.06327717915066844;0.5972741902149791
78.347102;1.2015548257070998;0.712656723652606;0.5931822694903386;-0.08464951981833521;-0.07045506878293763;1.2000414091452158;9.999337884016736;0.7127222396226014;0.424463004591296;0.4244288907063952;0.5938553710877537;0.06327618773382422;0.5972732576004026
78.357102;1.2015541162936902;0.7126568395946822;0.5931826305472577;-0.08464952000889729;-0.07045506961958803;1.2000398593442199;9.999336516958117;0.7127213109054773;0.42446209958985726;0.42442973020535035;0.5938555404191677;0.06327619588307046;0.5972724196363451
78.367102;1.2015533167666284;0.7126569520307406;0.5931830428567264;-0.0846495202067207;-0.07045507045089915;1.2000382765096302;9.999335963964388;0.7127203570142921;0.424461204007252;0.42443055157401344;0.5938557285269493;0.06327620365284271;0.597271573122836
78.377102;1.20155242783931;0.7126570572746143;0.5931835050388253;-0.08464952041349906;-0.07045507127761864;1.2000366602415122;9.999336201303914;0.712719379340252;0.4244603213266547;0.42443135354314554;0.5938559403962446;0.06327621107173223;0.5972707206138813
78.387102;1.2015514531331535;0.7126571523758327;0.5931840149341727;-0.0846495206308926;-0.07045507210009187;1.2000350099796042;9.999337200977287;0.7127183795596559;0.4244594550802699;0.42443213491247694;0.5938561799164713;0.06327621819019613;0.5972698646716574
78.397102;1.2015503993355685;0.7126572359033115;0.5931845699211737;-0.08464952086016093;-0.07045507291815872;1.200033325586984;9.999338933032867;0.7127173602817732;0.4244586080085393;0.4244328947571233;0.5938564502525041;0.06327622510219334;0.5972690079624785
78.407102;1.2015492753951658;0.7126573080025241;0.5931851672856647;-0.08464952110212688;-0.07045507373119901;1.2000316069541657;9.999341369250537;0.7127163251189;0.42445778174574605;0.4244336323830134;0.5938567544348525;0.06327623192797943;0.5972681530299092
78.417102;1.2015480914040029;0.7126573693722692;0.5931858043868324;-0.08464952135746374;-0.07045507453812833;1.2000298538731582;9.999344488387969;0.7127152781680683;0.42445697704055646;0.4244343472353461;0.5938570957960541;0.06327623874066436;0.5972673021509706
78.427102;1.2015468571401815;0.7126574204877009;0.5931864784333103;-0.08464952162683907;-0.07045507533771046;1.2000280668421257;9.999348282178026;0.7127142234374338;0.42445619410864077;0.4244350388038923;0.5938574775238166;0.06327624551148053;0.5972664576424015
78.437102;1.2015455804315895;0.7126574618949665;0.5931871860432074;-0.0846495219107438;-0.0704550761290938;1.2000262468023022;9.999352748773367;0.7127131642188956;0.4244554330404315;0.42443570638151773;0.5938579016499307;0.06327625214997513;0.5972656222660242
78.447102;1.2015442665385565;0.7126574945813655;0.5931879233342128;-0.08464952220930415;-0.07045507691179602;1.2000243940573487;9.99935787532989;0.7127121027920823;0.42445469409635433;0.4244363489404311;0.5938583688520115;0.06327625858013461;0.5972647992636391
78.457102;1.2015429186336162;0.7126575195116192;0.5931886863869308;-0.08464952252239209;-0.07045507768523328;1.2000225084538523;9.999363629901186;0.7127110406713217;0.4244539775662897;0.42443696520250496;0.5938588790675668;0.0632762647603341;0.5972639921061056
78.467102;1.2015415387949653;0.712657536878015;0.5931894714907694;-0.08464952284997955;-0.07045507844850214;1.2000205902059065;9.999369962413327;0.7127099788228684;0.42445328342578903;0.4244375536089102;0.5938594318887022;0.06327627065437502;0.5972632040853202
78.477102;1.2015401293165058;0.7126572852031501;0.5931900583446954;-0.08464821391671001;-0.07045398947154055;1.2000186402179476;9.999376804532563;0.7127089178829367;0.4244526113656742;0.42443811226444006;0.5938600266346579;0.06327627622586034;0.5972624379115966
78.487102;1.2015386934626922;0.7126572841538593;0.5931908777265091;-0.08464821427380351;-0.07045399021047773;1.2000166602291635;9.999384078855847;0.7127078584583504;0.4244519611794705;0.4244386392097951;0.5938606625224923;0.06327628145589483;0.5972616957546236
78.497102;1.2015372351410778;0.7126572711936173;0.5931917095876816;-0.0846482146452443;-0.07045399093459741;1.2000146525582513;9.999391715124094;0.7127068009001499;0.42445133296600995;0.42443913284063206;0.5938613389114253;0.06327628633132719;0.5972609794738267
78.507102;1.2015357582688457;0.7126572442464671;0.5931925505519966;-0.08464821502965521;-0.0704539916420764;1.200012619595992;9.999399651398088;0.7127057447279007;0.424450726870911;0.42443959202516796;0.5938620552499921;0.0632762908392992;0.5972602904665009
78.517102;1.2015342665119426;0.7126572009252974;0.5931933969753868;-0.08464821542476655;-0.07045399233151384;1.2000105639566598;9.999407825411785;0.7127046884266796;0.4244501427651311;0.4244400161209717;0.5938628106111329;0.06327629501901046;0.5972596294704556
78.527102;1.2015327630161068;0.71265713886045;0.5931942451321162;-0.08464821582793788;-0.07045399300207582;1.200008488485732;9.999416175382365;0.7127036295787521;0.42444958031814306;0.42444040510679526;0.5938636033041752;0.06327629900302943;0.5972589967655665
78.537102;1.201531249676777;0.7126570562713502;0.593195091655846;-0.08464821623678992;-0.07045399365340645;1.200006395363025;9.999424644001435;0.7127025651529144;0.4244490392782923;0.4244407595091505;0.5938644308702322;0.06327630297204656;0.597258392386547
78.547102;1.2015297264965412;0.7126569519768223;0.5931959340695855;-0.08464821664942983;-0.07045399428530175;1.2000042858702358;9.9994331750846;0.712701492186243;0.4244485195588467;0.42444108011263004;0.5938652903213858;0.0632763070831355;0.5972578159135769
78.557102;1.20152819170223;0.712656824877038;0.5931967709227937;-0.08464821706436035;-0.07045399489725059;1.2000021615236132;9.999441711226783;0.7127004087539722;0.4244480209869797;0.4244413677408358;0.5938661786387726;0.06327631145753622;0.597257266233735
78.567102;1.2015266429615061;0.7126566736179021;0.5931976011797592;-0.08464821748043247;-0.07045399548822256;1.2000000251160894;9.999450197794244;0.7126993146891308;0.4244475429583721;0.4244416231920663;0.5938670931933984;0.0632763162112514;0.5972567417529003
78.577102;1.201526059875389;0.7126570647913907;0.593198412146642;-0.08464840279245295;-0.07045409243664688;1.1999978809697796;9.999458586442763;0.7126982116639353;0.4244470845095262;0.42444184735352475;0.5938680316390377;0.06327632148108177;0.5972562409265776
78.587102;1.2015244814119128;0.7126568615013452;0.5931992254060366;-0.08464840320900807;-0.07045409298156531;1.1999957345610501;9.999466835303762;0.7126971027874742;0.424446644812564;0.4244420414567225;0.5938689915739884;0.06327632741391094;0.5972557628561009
78.597102;1.2015228895123542;0.7126566308917607;0.5932000283307625;-0.08464840362569132;-0.07045409350157616;1.1999935917384403;9.999474908177165;0.7126959922441876;0.4244462234671415;0.42444220733311544;0.5938699704004169;0.06327633412101209;0.5972553074872401
78.607102;1.2015212851974983;0.7126563722686696;0.5932008196649162;-0.08464840404248085;-0.07045409399573088;1.1999914581664985;9.999482772710435;0.7126948847946608;0.4244458202726631;0.42444234748328236;0.593870965280133;0.06327634165680099;0.5972548749517611
78.617102;1.2015196687740375;0.7126560853117592;0.5932015980449475;-0.08464840445890807;-0.07045409446344508;1.1999893388494307;9.999490394982832;0.712693784944143;0.4244454348558308;0.42444246475916597;0.5938719730586247;0.06327635004333623;0.5972544647183747
78.627102;1.2015180399419494;0.7126557703683463;0.5932023622145338;-0.08464840487425856;-0.07045409490467434;1.1999872376653034;9.999497735579823;0.7126926966647856;0.4244450665464898;0.424442561798317;0.5938729903523966;0.06327635929143546;0.5972540755633432
78.637102;1.201516399195126;0.7126554283275195;0.5932031111613316;-0.08464840528810957;-0.07045409531996973;1.1999851576450344;9.999504754358863;0.7126916236790315;0.4244447145427531;0.424442640644926;0.5938740135424435;0.06327636940688726;0.5972537061241866
78.647102;1.2015147488376814;0.7126550600260618;0.5932038442092272;-0.08464840570037448;-0.07045409571035902;1.199983101370382;9.999511413763624;0.712690569447451;0.4244443783212777;0.424442702626822;0.5938750384907755;0.06327638041139623;0.5972533550613347
78.657102;1.2015130917235937;0.7126546657916852;0.5932045609295129;-0.08464840611080661;-0.07045409607713743;1.1999810706853415;9.99951767481719;0.7126895370697698;0.42444405788700973;0.424442748334874;0.5938760606698072;0.06327639233652284;0.5972530207156518
78.667102;1.2015114298180738;0.712654245570526;0.5932052609269016;-0.08464840651861379;-0.07045409642171677;1.1999790663408763;9.999523497873454;0.7126885290356945;0.4244437534729899;0.4244427778797911;0.5938770757251162;0.06327640515603283;0.5972527011880034
78.677102;1.2015097651514415;0.7126537992358384;0.5932059437887789;-0.08464840692253155;-0.07045409674565152;1.1999770879456508;9.999528850505524;0.7126875464503322;0.4244434652191786;0.424442791398912;0.5938780798880473;0.06327641876577783;0.5972523949551755
78.687102;1.2015081015375202;0.7126533268934756;0.5932066090273123;-0.08464840732112935;-0.07045409705064158;1.1999751346293714;9.999533714839261;0.7126865887212651;0.42444319327208063;0.42444278927735074;0.5938790703507935;0.0632764330684078;0.597252101227602
78.697102;1.201506445010843;0.7126528292672726;0.5932072559649465;-0.08464840771309337;-0.07045409733826706;1.1999732066048028;9.999538089393736;0.7126856541176895;0.42444293789570015;0.4244427719546204;0.5938800453971059;0.06327644802930542;0.5972518200755201
78.707102;1.2015048033297302;0.7126523079259232;0.5932078838780898;-0.08464840809744577;-0.07045409760956965;1.1999713058679604;9.999541983466152;0.7126847401153937;0.42444269935919793;0.4244427398108603;0.5938810039699989;0.06327646362711191;0.5972515524862018
78.717102;1.2015031847820274;0.7126517651827066;0.5932084922423853;-0.08464840847352016;-0.07045409786487059;1.1999694353759722;9.999545412157557;0.7126838434873607;0.4244424779666155;0.4244426933932187;0.5938819453111255;0.06327647980185909;0.5972512999462579
78.727102;1.2015015966182718;0.7126512035244169;0.5932090806692359;-0.08464840884070894;-0.07045409810404546;1.1999675984138518;9.999548400671358;0.712682960955001;0.42444227439161863;0.42444263377622266;0.5938828691351287;0.06327649647522895;0.5972510638449384
78.737102;1.201500044515087;0.7126506247443778;0.5932096486515244;-0.08464840919841564;-0.07045409832697754;1.199965798596409;9.999550989359745;0.7126820898553001;0.4244420897572426;0.4244425628971593;0.5938837760263841;0.06327651358814827;0.5972508453029991
78.747102;1.2014985332084038;0.712650029543667;0.5932101955273624;-0.08464840954622885;-0.0704540985338573;1.1999640402563636;9.999553230937167;0.7126812278696475;0.4244419251167576;0.4244424836719413;0.5938846676287892;0.06327653109616861;0.5972506451034046
78.757102;1.2014970666001106;0.7126494177324579;0.5932107207754675;-0.08464840988393788;-0.0704540987252897;1.199962329088246;9.999555184225326;0.7126803726002698;0.4244417809092801;0.42444239958142554;0.5938855464216397;0.06327654891804113;0.5972504634120533
78.767102;1.2014956474488898;0.7126487882934539;0.5932112243292434;-0.0846484102114299;-0.07045409890221292;1.199960671511578;9.999556905797997;0.7126795220651673;0.42444165690589314;0.42444231399524285;0.5938864148850014;0.06327656686365687;0.5972502996391706
78.777102;1.201494278359473;0.7126481391996168;0.5932117064761648;-0.08464841052873305;-0.07045409906560317;1.1999590727257319;9.999558440457786;0.7126786752690363;0.4244415525125804;0.42444222967721684;0.5938872744885634;0.06327658461793284;0.5972501526544723
78.787102;1.2014929627843318;0.7126474675796972;0.5932121673206433;-0.08464841083621005;-0.07045409921616039;1.1999575359127588;9.999559815953713;0.7126778319556449;0.42444146707927133;0.42444214837603683;0.5938881256818052;0.06327660184356648;0.5972500210701942
78.797102;1.2014917041928184;0.7126467703809719;0.5932126063751688;-0.08464841113470394;-0.0704540993543538;1.1999560628799428;9.999561042189248;0.712676992131159;0.42444139998104596;0.42444207063438416;0.5938889685534209;0.06327661831054485;0.597249903104926
78.807102;1.201490505026769;0.7126460450609055;0.5932130226830462;-0.08464841142543357;-0.07045409948078765;1.199954654438732;9.999562114769413;0.7126761559873847;0.42444135054395854;0.42444199615444783;0.5938898029417233;0.0632766339079826;0.5972497962507036
78.817102;1.201489366987115;0.7126452897854693;0.5932134151254727;-0.08464841170973145;-0.07045409959628134;1.19995331046618;9.99956302431734;0.7126753240216558;0.4244413179444402;0.4244419244613316;0.5938906285023199;0.06327664856891252;0.5972496974635289
78.827102;1.2014882922291108;0.7126445030850818;0.5932137824106463;-0.08464841198891854;-0.07045409970149341;1.1999520302582727;9.999563765357916;0.7126744969164086;0.42444130107690026;0.42444185559606606;0.593891445264531;0.0632766622319778;0.597249603719184
78.837102;1.2014872839981843;0.7126436835854747;0.5932141228878541;-0.08464841226427734;-0.0704540997966999;1.199950813057697;9.9995643344001;0.7126736754627525;0.4244412985210726;0.4244417906730413;0.5938922537943228;0.06327667484600714;0.5972495122793446
78.847102;1.2014863450249684;0.7126428304090848;0.5932144349935762;-0.08464841253687852;-0.07045409988199634;1.1999496585440046;9.999564717933007;0.7126728607972477;0.42444130863765184;0.42444173178607525;0.5938930547068715;0.06327668636361324;0.5972494207008081
78.857102;1.2014854753836612;0.7126419436757546;0.5932147183639059;-0.0846484128075087;-0.07045409995749881;1.1999485669993213;9.999564885117639;0.7126720544934141;0.4244413296722107;0.42444168144808203;0.5938938482750076;0.06327669676284943;0.597249327097721
78.867102;1.2014846726069432;0.712641024344266;0.5932149741774198;-0.08464841307696927;-0.07045410002331998;1.199947539191713;9.999564794837761;0.7126712582727965;0.4244413598175086;0.4244416423346465;0.5938946343760678;0.06327670612458795;0.5972492305455297
78.877102;1.2014839326496425;0.712640073962248;0.5932152041553806;-0.08464841334624508;-0.07045410007956393;1.1999465766117952;9.999564409704492;0.712670473509094;0.42444139711339757;0.4244416171076045;0.5938954124744822;0.06327671467791711;0.5972491308871088
78.887102;1.2014832497122194;0.7126390946898411;0.593215409419589;-0.08464841361619792;-0.07045410012640382;1.1999456818615795;9.999563708047198;0.7126697011635393;0.4244414392940361;0.42444160790508145;0.5938961815851699;0.06327672276766186;0.5972490280897448
78.897102;1.2014826157923026;0.7126380890622528;0.5932155900133954;-0.08464841388719592;-0.07045410016401078;1.1999448583478125;9.99956269273446;0.7126689424031928;0.42444148394191844;0.42444161588836404;0.5938969404040723;0.06327673080412721;0.5972489220929036
78.907102;1.2014820215766209;0.7126370595950504;0.5932157451348734;-0.08464841415910825;-0.07045410019228387;1.1999441096304109;9.999561392825816;0.7126681989206336;0.4244415289440863;0.4244416411677842;0.5938976877859093;0.06327673922597724;0.5972488129132256
78.917102;1.2014814585806297;0.7126360085825217;0.5932158740060749;-0.08464841443161594;-0.07045410021064118;1.1999434389288137;9.99955985401665;0.7126674726058212;0.42444157278429256;0.4244416830964155;0.5938984234455321;0.06327674843917577;0.5972487001652165
78.927102;1.2014809207366088;0.7126349380634694;0.5932159765779668;-0.0846484147043821;-0.07045410021815023;1.1999428488010633;9.9995581224925;0.712666765334291;0.42444161446160744;0.4244417406446837;0.5938991484353235;0.06327675872747088;0.5972485825453757
78.937102;1.2014804046745735;0.7126338501826753;0.5932160533748224;-0.08464841497692502;-0.07045410021389523;1.1999423411353398;9.999556230122481;0.7126660791804741;0.4244416533126805;0.42444181262164515;0.5938998651508617;0.06327677018074981;0.5972484580782159
78.947102;1.201479909216618;0.7126327480824607;0.5932161049273978;-0.08464841524855772;-0.07045410019726495;1.199941917315514;9.999554188786952;0.7126654166160084;0.42444168883048033;0.4244418980367351;0.5939005768660109;0.06327678268457264;0.5972483246728771
78.957102;1.201479434191742;0.7126316365452974;0.5932161314591861;-0.08464841551851225;-0.07045410016796333;1.1999415786852579;9.999551996926593;0.7126647803674151;0.4244417205214342;0.42444199659238596;0.5939012870709124;0.06327679599550737;0.5972481803137225
78.967102;1.2014789786878597;0.712630521313694;0.5932161328358977;-0.08464841578604643;-0.07045410012571243;1.199941326812306;9.999549652664449;0.7126641733675309;0.42444174794579315;0.42444210879241195;0.5939019989726181;0.06327680985339475;0.5972480229512602
78.977102;1.2014785397191263;0.7126294075471863;0.5932161084024602;-0.0846484160505409;-0.07045410006999886;1.1999411630530206;9.999547164772544;0.7126635989442082;0.42444177084895124;0.4244422356866706;0.5939027153517749;0.06327682403055934;0.597247850659473
78.987102;1.2014781123329596;0.7126282989735936;0.5932160566664837;-0.08464841631161914;-0.07045410000018444;1.19994108874282;9.999544553041341;0.7126630607052317;0.4244417892987839;0.42444237861548717;0.5939034389066726;0.06327683830564382;0.5972476620798289
78.997102;1.2014776909853397;0.7126271981536048;0.5932159752015893;-0.08464841656908191;-0.07045409991569486;1.1999411058106126;9.999541839364026;0.7126625623387466;0.4244418035878486;0.4244425389314359;0.5939041726813317;0.06327685244424358;0.5972474566219512
79.007102;1.2014772710708714;0.7126261072379665;0.5932158610274353;-0.08464841682268136;-0.07045409981606858;1.199941216392718;9.99953904297003;0.712662107747594;0.42444181377855217;0.424442717656085;0.5939049199360704;0.06327686622323622;0.5972472345154876
79.017102;1.201476849534498;0.712625028685322;0.593215711321244;-0.08464841707203595;-0.07045409970098111;1.1999414223832783;9.999536184770651;0.7126617010023375;0.42444181945959575;0.42444291518826177;0.5939056836295986;0.06327687944691433;0.5972469969743788
79.027102;1.2014764246309064;0.7126239655711435;0.5932155239713268;-0.08464841731675829;-0.07045409957008264;1.1999417252715545;9.999533291923074;0.7126613457822234;0.4244418199164535;0.42444313102901593;0.593906466306182;0.06327689191620589;0.5972467463071138
79.037102;1.2014759958267645;0.7126229215128125;0.5932152976619375;-0.08464841755660511;-0.0704540994226772;1.1999421252919906;9.99953039157707;0.7126610446084529;0.42444181427136446;0.4244433636032284;0.5939072704901786;0.06327690339044735;0.5972464857588767
79.047102;1.2014755637713772;0.7126219006207686;0.5932150316302168;-0.08464841779141206;-0.07045409925773304;1.1999426208496444;9.999527497945747;0.7126607983002552;0.42444180157477585;0.42444361041244055;0.5939080987194707;0.06327691360078984;0.597246218944637
79.057102;1.2014751295581467;0.7126209074623604;0.5932147253098332;-0.08464841802080032;-0.07045409907429102;1.1999432089683768;9.999524613933938;0.7126606061431149;0.42444178114993997;0.42444386835536324;0.5939089532364458;0.06327692229906676;0.5972459493838902
79.067102;1.2014746939861387;0.7126199466082216;0.5932143780633456;-0.0846484182438717;-0.07045409887186767;1.199943885361202;9.999521745843658;0.7126604667100882;0.4244417530880577;0.424444133952159;0.5939098362889381;0.06327692928006398;0.5972456807927864
79.077102;1.201474257654257;0.7126190218280186;0.5932139891341502;-0.08464841845905265;-0.0704540986506209;1.1999446439862527;9.999518907682507;0.7126603787201455;0.42444171831868316;0.42444440362424424;0.5939107506107262;0.06327693436564426;0.5972454175847591
79.087102;1.2014738211254197;0.7126181355941081;0.5932135577497515;-0.08464841866423657;-0.07045409841121868;1.199945477551761;9.999516113893224;0.7126603414637167;0.42444167800142457;0.4244446739712854;0.5939116990483972;0.06327693739647877;0.5972451648572736
79.097102;1.2014733846952614;0.7126172893578631;0.5932130834770898;-0.08464841885722746;-0.07045409815449062;1.199946379037837;9.999513370340521;0.7126603544576393;0.4244416329059176;0.424444941687135;0.5939126838610639;0.06327693827209743;0.5972449280433559
79.107102;1.2014729484309357;0.7126164842494377;0.5932125667281333;-0.084648419036144;-0.07045409788116692;1.1999473432306087;9.99951066601621;0.7126604166143083;0.42444158347526995;0.42444520323997653;0.5939137066768502;0.06327693699042576;0.5972447124395935
79.117102;1.2014725126411452;0.712615721274548;0.5932120086451197;-0.08464841919960454;-0.07045409759183699;1.1999483674850884;9.999507973475927;0.7126605259322862;0.42444153033457616;0.42444545479352463;0.5939147687927593;0.06327693362744571;0.5972445227227228
79.127102;1.2014720783079353;0.7126150008771928;0.5932114101007023;-0.08464841934681652;-0.07045409728704151;1.1999494512016853;9.999505259571375;0.7126606798437134;0.4244414744935147;0.42444569255866116;0.5939158710293958;0.06327692831860063;0.5972443626543057
79.137102;1.201471647260676;0.7126143228340364;0.5932107707622571;-0.08464841947750129;-0.07045409696742731;1.1999505941507294;9.999502494930704;0.7126608753532728;0.424441417007168;0.424445913259269;0.5939170133412379;0.06327692127748492;0.597244235086021
79.147102;1.2014712219376824;0.7126136868607955;0.5932100892208886;-0.08464841959162586;-0.07045409663376649;1.199951794748299;9.999499658013525;0.7126611087963255;0.42444135859970034;0.42444611427846063;0.5939181948358542;0.06327691278372495;0.5972441424617565
79.157102;1.2014708051729373;0.712613093084845;0.5932093638911053;-0.08464841968926635;-0.07045409628679923;1.1999530494343091;9.999496738480097;0.7126613760589052;0.42444129967849126;0.4244462934283058;0.593919414223559;0.06327690314299207;0.5972440873595888
79.167102;1.2014704004179633;0.7126125417612192;0.5932085936653665;-0.08464841977067972;-0.07045409592717682;1.1999543532124903;9.999493741459801;0.7126616735145038;0.4244412406786316;0.42444644860596864;0.5939206703117413;0.06327689267563494;0.597244072207186
79.177102;1.201470011567464;0.7126120328563408;0.5932077782122502;-0.08464841983635461;-0.07045409555553893;1.1999557006948138;9.999490687918703;0.7126619987375117;0.42444118246214174;0.4244465777018995;0.5939219624074685;0.06327688172872316;0.5972440987417084
79.187102;1.201469642355982;0.7126115663471742;0.5932069181580495;-0.08464841988713305;-0.07045409517260112;1.199957086869645;9.999487608634317;0.7126623506185088;0.4244411263806325;0.4244466788391017;0.5939232906212503;0.0632768707095502;0.5972441681487486
79.197102;1.2014692962256284;0.7126111429875693;0.5932060148515417;-0.08464841992436326;-0.07045409477925917;1.1999585069357706;9.999484538957251;0.7126627293180604;0.42444107389508434;0.42444675056671777;0.5939246557804353;0.06327686011920096;0.5972442812718737
79.207102;1.2014689761647197;0.7126107645745593;0.5932050696939447;-0.08464841994967372;-0.07045409437656247;1.1999599554374167;9.999481520975577;0.7126631360012896;0.42444102620563773;0.4244467918263625;0.5939260588345397;0.06327685052375245;0.5972444383859191
79.217102;1.2014686840890112;0.7126104335285569;0.5932040834889101;-0.08464841996452069;-0.07045409396551544;1.1999614262029086;9.999478609492723;0.7126635723901825;0.4244409842500644;0.42444680198789814;0.5939275004157576;0.06327684248614471;0.5972446393761469
79.227102;1.2014684207976607;0.7126101525352978;0.5932030562326188;-0.08464841997001239;-0.07045409354701264;1.1999629138242138;9.999475871389109;0.71266404057858;0.42444094887608835;0.42444678111996714;0.593928981044476;0.06327683651509293;0.597244884691658
79.237102;1.2014681863951586;0.7126099242918277;0.5932019873984246;-0.08464841996698846;-0.07045409312197647;1.1999644150334356;9.99947337596354;0.7126645429769853;0.4244409208363091;0.4244467301471744;0.5939305012665568;0.06327683305789367;0.5972451759975153
79.247102;1.2014679802759165;0.7126097508038571;0.5932008763243461;-0.08464841995616773;-0.07045409269140372;1.1999659284982604;9.999471186629457;0.7126650821552285;0.4244409005836606;0.4244466505009171;0.5939320612774818;0.06327683255199454;0.5972455157804727
79.257102;1.2014678015198639;0.7126096328433401;0.5931997224187057;-0.08464841993830297;-0.07045409225631868;1.1999674536148395;9.999469360200395;0.7126656608020563;0.42444088812302594;0.42444654356844264;0.5939336605988105;0.06327683545486372;0.59724590655572
79.267102;1.2014676500575372;0.7126095703146076;0.5931985252116804;-0.08464841991420344;-0.07045409181780458;1.1999689895190513;9.999467950569333;0.7126662816499693;0.42444088321000434;0.4244464104918673;0.5939352978903808;0.06327684217714992;0.5972463505846493
79.277102;1.2014675271867177;0.7126095628936971;0.5931972842765768;-0.084648419884666;-0.07045409137696011;1.1999705346574023;9.99946701050628;0.7126669472826007;0.42444088571628963;0.4244462521535628;0.5939369707670443;0.06327685298883999;0.5972468500519422
79.287102;1.2014674350259549;0.712609610015535;0.593195999380784;-0.08464841985045735;-0.0704540909348289;1.1999720867673975;9.999466586364711;0.7126676602941301;0.42444089563317666;0.4244460691539909;0.5939386759303698;0.06327686798719412;0.5972474068435945
79.297102;1.2014673760618222;0.7126097100784377;0.5931946710094638;-0.0846484198122739;-0.07045409049255798;1.1999736434259662;9.999466710882972;0.7126684235952193;0.42444091285991337;0.4244458619109559;0.5939404094991099;0.0632768871194525;0.5972480219659466
79.307102;1.201467353029767;0.7126098599783144;0.5931933003906079;-0.08464841977065024;-0.07045409005159821;1.1999752025886425;9.99946740383398;0.7126692398988659;0.42444093712427794;0.424445630648541;0.5939421672595285;0.06327691023143374;0.5972486955527032
79.317102;1.2014673681567505;0.7126100558442692;0.5931918887672762;-0.08464841972590781;-0.07045408961368926;1.1999767622483133;9.99946867496826;0.712670110303423;0.4244409678629629;0.42444537541094907;0.5939439449173916;0.06327693715227316;0.5972494272370934
79.327102;1.2014674227259563;0.7126102940636494;0.5931904367238859;-0.08464841967814753;-0.07045408918064397;1.1999783198140928;9.999470519700328;0.7126710334548068;0.4244410040454497;0.42444509636311495;0.5939457382868158;0.06327696776442197;0.5972502162693561
79.337102;1.201467518217153;0.7126105715564612;0.593188943921568;-0.0846484196271733;-0.07045408875415411;1.1999798721224708;9.999472916137739;0.7126720060511823;0.4244410442763897;0.42444479378712346;0.5939475433171726;0.06327700200603786;0.5972510617337855
79.347102;1.2014676573559309;0.7126108851656429;0.5931874093554659;-0.08464841957234413;-0.0704540883359314;1.1999814157868236;9.999475832117417;0.7126730236609422;0.42444108720482865;0.4244444677507253;0.5939493562156376;0.06327703988574908;0.5972519628552797
79.357102;1.2014678440109534;0.7126112309476833;0.5931858320379861;-0.0846484195125967;-0.07045408792786009;1.199982947586088;9.999479233808142;0.7126740815352333;0.4244411317240562;0.42444411816653393;0.5939511737434375;0.06327708151304995;0.5972529190554724
79.367102;1.2014680824870376;0.712611604322737;0.5931842114049238;-0.08464841944669924;-0.07045408753164545;1.1999844649717386;9.999483089776216;0.712675175530271;0.4244411767055181;0.4244437450246102;0.5939529930742785;0.06327712704546666;0.5972539298645734
79.377102;1.2014683762020935;0.7126120006795218;0.5931825474130249;-0.08464841937353508;-0.07045408714841055;1.1999859659740668;9.999487374566025;0.7126763023714922;0.42444122074440893;0.4244433483321508;0.5939548110397332;0.06327717661429383;0.5972549947252989
79.387102;1.2014687262699384;0.7126124156237692;0.5931808408117702;-0.0846484192922775;-0.0704540867788191;1.1999874485306898;9.999492070873433;0.7126774591978751;0.4244412623227156;0.42444292804984485;0.5939566237621291;0.06327723033423409;0.5972561128993954
79.397102;1.2014691311887928;0.7126128448413545;0.5931790933562652;-0.08464841920236549;-0.07045408642343673;1.1999889104072128;9.999497166139644;0.7126786431983476;0.4244413001741071;0.42444248409603347;0.5939584270370566;0.06327728833843943;0.597257283521686
79.407102;1.2014695880989703;0.7126132840118732;0.5931773078544674;-0.08464841910332241;-0.07045408608282612;1.1999903494906243;9.999502646728029;0.7126798516960596;0.42444133345959717;0.4244420163098709;0.5939602164947193;0.06327735074125966;0.5972585053066958
79.417102;1.2014700943582357;0.7126137289464495;0.5931754882177086;-0.08464841899454212;-0.07045408575737995;1.1999917641718756;9.999508493496538;0.7126810822041999;0.424441361704113;0.4244415247180385;0.5939619873531693;0.06327741755294872;0.5972597759822513
79.427102;1.2014706479945287;0.7126141755469999;0.5931736392748369;-0.08464841887520495;-0.0704540854472454;1.1999931540932154;9.99951467882807;0.7126823322608273;0.4244413847898611;0.42444100998302486;0.5939637345818809;0.06327748862900105;0.5972610921162093
79.437102;1.2014712473456692;0.7126146198906057;0.5931717662882926;-0.08464841874456622;-0.07045408515252091;1.1999945195639603;9.99952116923891;0.712683599518122;0.42444140306317474;0.42444047341938523;0.5939654535180972;0.06327756368225876;0.597262449610068
79.447102;1.2014718903157915;0.7126150588916148;0.5931698745296861;-0.08464841860238506;-0.07045408487344675;1.1999958595214475;9.999527933591729;0.7126848818552665;0.42444141716189177;0.42443991657935753;0.5939671404609936;0.06327764234030395;0.5972638443552417
79.457102;1.2014725733861626;0.7126154906851714;0.593167969284666;-0.08464841844896354;-0.07045408461023206;1.199997171365043;9.999534946311853;0.7126861772987768;0.42444142753132336;0.4244393408688189;0.5939687928996714;0.06327672421446326;0.5972651665804395
79.467102;1.2014732911690509;0.7126159143066932;0.5931660560993985;-0.08464841828492553;-0.07045408436270055;1.199998452731734;9.999542183801358;0.7126874841786445;0.42444143418145036;0.4244387475292403;0.5939704091286099;0.06327680896179874;0.597266624759571
79.477102;1.201474037214563;0.7126163294179757;0.5931641406266084;-0.08464841811114006;-0.07045408413022697;1.199999701975936;9.99954962355001;0.7126888014236626;0.4244414369728531;0.4244381380020243;0.5939719875098877;0.06327689630935313;0.5972681102852635
79.487102;1.2014748058253737;0.7126167362807977;0.5931622281130642;-0.08464841792862327;-0.07045408391204387;1.200000917362358;9.999557248093554;0.7126901285288461;0.42444143601964207;0.42443751428003773;0.5939735258667261;0.06327698600829033;0.5972696212329204
79.497102;1.2014755934221346;0.7126171353449727;0.5931603231881148;-0.08464841773821716;-0.07045408370755253;1.2000020969146032;9.999565047190483;0.7126914648568026;0.4244414317036727;0.4244368788091908;0.593975021370213;0.06327707778104943;0.5972711560990629
79.507102;1.2014763983793804;0.7126175265077873;0.5931584302518592;-0.08464841754035375;-0.07045408351636932;1.2000032387043729;9.999573015653464;0.7126928090018385;0.4244414244099489;0.42443623414270193;0.5939764710181014;0.06327717132799816;0.5972727134840048
79.517102;1.2014772196120007;0.7126179089930759;0.5931565538915035;-0.08464841733512686;-0.070454083338171;1.2000043407048853;9.999581152678227;0.7126941593195445;0.4244414143372071;0.4244355828407854;0.5939778722503147;0.06327726635097113;0.5972742919725489
79.527102;1.20147805468197;0.712618282067988;0.5931546984491893;-0.08464841712250622;-0.07045408317255764;1.2000054003030274;9.99958946204997;0.712695514635437;0.424441401434859;0.4244349274954375;0.5939792231663068;0.06327736255332282;0.5972758900849251
79.537102;1.2014788987945406;0.7126186457594929;0.5931528671645755;-0.08464841690253273;-0.07045408301916138;1.2000064143422058;9.999597944483572;0.7126968738596982;0.42444138539675197;0.42443427069744216;0.5939805223156246;0.06327745964661666;0.5972775061985837
79.547102;1.2014797453465889;0.7126190007782469;0.5931510619928342;-0.08464841667541333;-0.07045408287782998;1.2000073803430895;9.999606588831673;0.7126982354887273;0.42444136565200447;0.42443361501557103;0.5939817683852227;0.06327755739261046;0.5972791383634762
79.557102;1.2014805866065381;0.7126193478580659;0.5931492840970681;-0.0846484164415231;-0.07045408274854553;1.2000082973343191;9.999615377075274;0.7126995980843279;0.4244413413591797;0.4244329629085529;0.5939829599688504;0.06327765566818153;0.5972807840532783
79.567102;1.201481413783173;0.7126196872975297;0.5931475344512939;-0.0846484162013788;-0.07045408263115627;1.2000091647280857;9.99962429778855;0.7127009608900937;0.42444131143973685;0.4244323166325283;0.5939840954511787;0.06327775450752912;0.5972824401920299
79.577102;1.201482217251251;0.712620018923234;0.5931458142143817;-0.08464841595549148;-0.07045408252513694;1.2000099809143105;9.99963335259477;0.7127023237827215;0.42444127463357484;0.42443167826316763;0.5939851732175601;0.06327785406795801;0.5972841035114647
79.587102;1.2014829871724035;0.7126203421506939;0.5931441246772293;-0.0846484157041477;-0.07045408242961038;1.2000107431547145;9.999642551966657;0.7127036873177456;0.42444122972486065;0.42443104971770645;0.5939861920455876;0.06327795452392537;0.5972857708573928
79.597102;1.201483714705231;0.7126206557234496;0.5931424668922756;-0.08464841544736498;-0.07045408234361182;1.2000114475890125;9.999651906566218;0.7127050530879823;0.4244411759348346;0.42443043257935575;0.5939871513742597;0.06327805599784642;0.5972874393860708
79.607102;1.2014843934909747;0.7126209571629273;0.5931408413667438;-0.08464841518495374;-0.07045408226606603;1.2000120889289934;9.999661420168076;0.7127064234436915;0.4244411131436405;0.42442982785606925;0.5939880516942656;0.06327815859922886;0.5972891068315294
79.617102;1.2014850200108242;0.7126212427538948;0.5931392481727821;-0.08464841491650056;-0.07045408219554165;1.20001266117243;9.999671084511654;0.7127078006027802;0.4244410419324888;0.42442923602739197;0.5939888947094787;0.06327826248176391;0.5972907716303456
79.627102;1.2014855925004138;0.7126212478663267;0.5931374706949116;-0.08464710536464459;-0.07045299240154015;1.200013159003077;9.999680877415889;0.7127091861264969;0.4244409636217327;0.424428657233494;0.5939896827880644;0.06327836782735835;0.5972924325029311
79.637102;1.2014861096506784;0.7126214903330903;0.5931359440281024;-0.08464710508180144;-0.07045299234035361;1.2000135785748531;9.999690770208536;0.712710581036805;0.42444088021079274;0.4244280912178315;0.5939904183641457;0.06327847480493032;0.5972940878029277
79.647102;1.201486569963106;0.7126217065082643;0.5931344532995044;-0.08464710479045502;-0.07045299228164792;1.200013918014234;9.999700739200014;0.7127119863581501;0.424440794188431;0.42442753718370857;0.5939911036908238;0.06327858357620186;0.5972957355209282
79.657102;1.2014869712867757;0.7126218936651476;0.5931330009493317;-0.0846471044900649;-0.07045299222377635;1.2000141777712499;9.999710765905432;0.7127134040119879;0.4244407083149942;0.4244269939484547;0.5939917406190136;0.06327869432079897;0.5972973736886794
79.667102;1.2014873108696371;0.7126220497648974;0.5931315896544858;-0.08464710418027316;-0.07045299216495333;1.2000143602390942;9.999720826749357;0.7127148374454717;0.4244406253674984;0.4244264603211538;0.5939923304103;0.06327880722439583;0.5972990003575868
