time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
81.517102;1.201400702129664;0.7126004703706484;0.5931089825913254;-0.08464577251276438;-0.07045184689228862;1.1999143735500248;9.998712711089578;0.7127321643285472;0.4244999549586376;0.42448009325023023;0.5938435303807124;0.06327707377304538;0.5973437476675049
81.527102;1.201398785765705;0.7126018466891991;0.5931074147051291;-0.08464595760962958;-0.07045194363960466;1.1999128726163601;9.998723631556906;0.7127294932842023;0.42450018804021905;0.4244797896607747;0.5938428487673068;0.06327701776817189;0.5973437366878662
81.537102;1.2013959025465513;0.7126026655517906;0.5931058668756184;-0.0846459578168652;-0.07045194402214827;1.199911363088651;9.99873508571521;0.7127268474610527;0.42450037823599523;0.4244794774709063;0.5938421631030568;0.06327695938010813;0.5973437270266926
81.547102;1.2013930386365594;0.7126034955704794;0.5931043353752787;-0.08464595802726695;-0.07045194441934632;1.1999098443198606;9.998747076240505;0.7127242291921222;0.4245005279020254;0.424479157626432;0.5938414734828066;0.06327689890892453;0.597343718967992
81.557102;1.2013902005336605;0.7126043377379425;0.5931028268093673;-0.08464595823971932;-0.07045194483062259;1.1999083158204347;9.998759588133186;0.7127216398243018;0.424500639502129;0.42447883050129326;0.593840780296848;0.06327683663495792;0.597343713312383
81.567102;1.2013873955997934;0.7126051940962135;0.5931013470397494;-0.08464595845248817;-0.07045194525517263;1.1999067769725986;9.998772585695162;0.7127190794984791;0.42450071553432456;0.42447849602311866;0.5938400849000787;0.06327677284142501;0.5973437107647266
81.577102;1.2013846307017204;0.7126060673137462;0.5930999016732244;-0.08464595866327132;-0.0704519456923701;1.1999052265086119;9.998786021845264;0.7127165471821847;0.42450075847602514;0.4244781538438768;0.5938393894199538;0.06327670783778037;0.5973437120034742
81.587102;1.2013819121423615;0.7126069597965986;0.5930984959515032;-0.08464595886934301;-0.07045194614214752;1.199903662908696;9.998799852503293;0.7127140413948075;0.424500770728849;0.4244778033870238;0.5938386961421346;0.06327664194340707;0.5973437176973422
81.597102;1.2013792459437491;0.7126078730328007;0.593097134074899;-0.08464595906775839;-0.07045194660510147;1.1999020850437327;9.998814044374761;0.7127115615784765;0.4245007545871009;0.42447744397420356;0.5938380071943173;0.06327657545689225;0.5973437283939056
81.607102;1.201376637399682;0.712608807716423;0.5930958186605298;-0.08464595925559393;-0.0704519470821847;1.1999004921050087;9.99882857140152;0.7127091086496797;0.4245007121318402;0.4244770748663114;0.5938373244892958;0.06327650866474104;0.5973437447039703
81.617102;1.2013740910850979;0.7126097641792772;0.5930945506585898;-0.08464595943007118;-0.07045194757429779;1.199898883470302;9.998843409743523;0.7127066846574388;0.42450064508464797;0.4244766951494602;0.5938366495627466;0.06327644188242716;0.5973437672328731
81.627102;1.2013716113005375;0.7126107422596534;0.5930933295694744;-0.08464595958858155;-0.07045194808219375;1.1998972591942243;9.998858541926593;0.7127042924365036;0.42450055505498446;0.42447630388669266;0.5938359833774308;0.06327637545907469;0.5973437960014946
81.637102;1.2013692020757523;0.7126117409766531;0.593092153935148;-0.08464595972880352;-0.07045194860657764;1.199895620567535;9.998873958421498;0.7127019350427025;0.4245004442271732;0.42447590070255875;0.5938353265499767;0.06327630973085578;0.5973438302747572
81.647102;1.2013668670429567;0.712612758575338;0.5930910219498698;-0.08464595984883509;-0.07045194914818957;1.1998939699650124;9.998889644562375;0.7126996148400209;0.4245003157418774;0.4244754864302618;0.5938346798657997;0.06327624497201949;0.5973438690748628
81.657102;1.201364609397638;0.7126137927001563;0.5930899318241812;-0.0846459599472006;-0.07045194970794419;1.1998923103677879;9.998905569913576;0.7126973329938002;0.4245001733923986;0.4244750633172416;0.5938340443096971;0.06327618138221733;0.5973439117054017
81.667102;1.2013624318021845;0.7126148405190333;0.5930888820404232;-0.08464596002284785;-0.07045195028686375;1.1998906454555625;9.998921691689574;0.7126950896806955;0.4245000210333327;0.42447463468787155;0.5938334206405311;0.0632761190962114;0.5973439578794093
81.677102;1.201360336296197;0.7126158987797148;0.5930878717107743;-0.08464596007514608;-0.07045195088558492;1.1998889798679486;9.998937960856804;0.7126928848736349;0.4244998620594421;0.4244742042824613;0.5938328093806788;0.0632760582130577;0.5973440072126394
81.687102;1.201358324177079;0.712616963777683;0.5930869006271179;-0.08464596010368983;-0.0704519515039964;1.1998873188183603;9.998954329355408;0.7126907194258207;0.42449969909427065;0.4244737755707691;0.5938322111503683;0.06327599884838168;0.5973440583141596
81.697102;1.2013563960113671;0.7126180315042162;0.5930859687526825;-0.08464596010811837;-0.07045195214138839;1.1998856674957987;9.998970755923756;0.7126885952801307;0.42449953394718953;0.42447335143722814;0.5938316266366932;0.06327594114627151;0.5973441084250628
81.707102;1.201354552179426;0.7126190979200524;0.5930850755760307;-0.0846459600882424;-0.07045195279674993;1.199884030839566;9.998987201618892;0.7126865142042123;0.4244993677666608;0.4244729343388985;0.5938310565040388;0.06327588524161273;0.5973441539915468
81.717102;1.2013527935155823;0.7126201591244212;0.5930842197120527;-0.08464596004421408;-0.07045195346898889;1.19988241344892;9.999003623615204;0.7126844766009612;0.4244992013666599;0.42447252665656376;0.5938305015931684;0.06327583125853181;0.5973441912555211
81.727102;1.201351121545911;0.7126212115971934;0.5930833987069027;-0.08464595997658833;-0.07045195415704494;1.1998808195890625;9.999019979585114;0.7126824816274999;0.4244990356747486;0.42447213080918267;0.5938299629951217;0.06327577935157064;0.5973442158612544
81.737102;1.201349538864854;0.7126222522305717;0.5930826089430978;-0.084645959886371;-0.07045195485969338;1.1998792529662874;9.999036241226339;0.7126805278482187;0.42449887195689917;0.4244717489318998;0.5938294418509619;0.06327572973053716;0.5973442220999724
81.747102;1.2013480495068438;0.712623277999782;0.5930818457013487;-0.08464595977504752;-0.07045195557518905;1.1998777156652127;9.999052401860782;0.7126786136747758;0.42449871154199564;0.4244713825612402;0.5938289391147695;0.06327568264998297;0.597344203199761
81.757102;1.2013466585009414;0.7126242860939356;0.5930811035179204;-0.0846459596446214;-0.07045195630121401;1.1998762075799112;9.999068465495824;0.7126767378380239;0.42449855536175163;0.42447103269844516;0.5938284553534079;0.06327563836418743;0.5973441525346521
81.767102;1.2013453707986752;0.7126252745884771;0.5930803767778512;-0.08464595949752347;-0.07045195703522494;1.1998747272300052;9.99908442926553;0.7126748999641821;0.42449840390714505;0.4244706998891445;0.5938279905625308;0.06327559707753276;0.5973440646178171
81.777102;1.2013441906368132;0.7126262426502354;0.5930796602285702;-0.08464595933629078;-0.07045195777495436;1.1998732724640242;9.99910028078598;0.7126731007612249;0.42449825761621823;0.4244703840610834;0.5938275443615567;0.06327555892989364;0.5973439353891294
81.787102;1.2013431219771873;0.7126271900411563;0.5930789493909211;-0.08464595916332156;-0.07045195851869655;1.199871841074478;9.999116008197838;0.7126713415585845;0.424498117038935;0.424470084443127;0.5938271165810816;0.06327552401233541;0.5973437617566643
81.797102;1.2013421695042525;0.7126281164466424;0.5930782410562382;-0.08464595898093623;-0.07045195926510095;1.1998704321588065;9.999131604141576;0.7126696237735856;0.4244979824252998;0.42446979968598714;0.5938267076515786;0.06327549238444238;0.5973435409644737
81.807102;1.2013413392962926;0.7126290208535333;0.5930775336245;-0.08464595879145695;-0.0704519600127165;1.1998690468178974;9.999147065721385;0.7126679487404891;0.42449785313583294;0.42446952800418664;0.5938263186488506;0.06327546408595852;0.5973432708176305
81.817102;1.2013406384396326;0.712629901324181;0.5930768268664897;-0.084645958597004;-0.07045196075978519;1.1998676874987466;9.99916240167755;0.7126663174115708;0.4244977274513463;0.4244692672587722;0.5938259510850348;0.06327543915437762;0.5973429504428658
81.827102;1.2013400736126554;0.7126307553123952;0.5930761213735181;-0.08464595839921607;-0.07045196150440089;1.1998663571333372;9.99917763573767;0.7126647298553326;0.42449760292879096;0.42446901499613826;0.5938256067052246;0.06327541763984129;0.5973425802495052
81.837102;1.2013396496382818;0.7126315800310835;0.5930754183230265;-0.0846459581990907;-0.0704519622448358;1.19986505851218;9.999192799131;0.7126631852277451;0.42449747697940976;0.4244687686602091;0.5938252875651259;0.06327539960730377;0.5973421610883992
81.847102;1.2013393685395264;0.7126323726869821;0.5930747193786703;-0.08464595799680316;-0.07045196297974221;1.1998637939617798;9.999207925313536;0.7126616823758725;0.42449734739641876;0.4244685260175963;0.5938249960101719;0.06327538512818193;0.597341693727966
81.857102;1.201339229104664;0.7126331306221212;0.5930740263883056;-0.08464595779164438;-0.07045196370804033;1.19986256517354;9.999223048381353;0.7126602204013334;0.4244972127372665;0.4244682854625747;0.5938247344472845;0.06327537427046669;0.5973411789458047
81.867102;1.20133922709244;0.7126338511204409;0.5930733412533751;-0.08464595758243358;-0.0704519644287237;1.199861372865076;9.999238194969985;0.7126587983343265;0.42449707240912166;0.42446804599315;0.5938245052743341;0.06327536710078221;0.5973406176850662
81.877102;1.2013393561305774;0.7126345311065547;0.5930726662216346;-0.08464595736805983;-0.07045196514076876;1.1998602169247417;9.999253373397439;0.7126574143032484;0.42449692655548615;0.42446780688677616;0.5938243106346884;0.06327536366342049;0.597340010942514
81.887102;1.2013396090231172;0.7126351674646118;0.5930720043454358;-0.08464595714759286;-0.07045196584299634;1.199859096974837;9.999268570333006;0.712656065485753;0.4244967759578647;0.42446756741634784;0.5938241516339684;0.06327536391309074;0.5973393593904944
81.897102;1.2013399784427552;0.7126357575898314;0.5930713595160032;-0.08464595692029395;-0.07045196653396207;1.1998580126566423;9.9992837578896;0.7126547488742745;0.42449662191711424;0.42446732698710504;0.5938240277127881;0.06327536766269395;0.5973386628210157
81.907102;1.2013404567816999;0.7126362993416193;0.5930707358193555;-0.0846459566858915;-0.07045196721199573;1.199856963608272;9.99929890434251;0.7126534617128526;0.4244964661224725;0.4244670853420577;0.5938239369357452;0.06327537459070982;0.5973379196583143
81.917102;1.2013410365295252;0.7126367911892104;0.5930701368941997;-0.08464595644474363;-0.0704519678751985;1.199855949021787;9.999313976102465;0.7126522012289179;0.42449631046068714;0.42446684229680987;0.593823876872334;0.06327538429494382;0.5973371269645038
81.927102;1.2013417113580962;0.7126372330091142;0.5930695657985046;-0.08464595619772051;-0.07045196852129916;1.1998549671207923;9.999328934488311;0.7126509645716599;0.42449615661365014;0.4244665973678611;0.5938238452078484;0.06327539635404988;0.5973362810557743
81.937102;1.2013424766876;0.7126376263227904;0.5930690251184089;-0.08464595594597187;-0.07045196914756897;1.19985401525409;9.999343739349117;0.7126497492705108;0.42449600571372953;0.42446634981259074;0.5938238399351057;0.06327541035637244;0.5973353782680408
81.947102;1.201343329656438;0.71263797375708;0.5930685172272745;-0.08464595569056017;-0.07045196975101;1.1998530908368552;9.999358353719856;0.7126485535123167;0.4244958584180219;0.4244660988307146;0.5938238594021582;0.06327542591378356;0.5973344153752776
81.957102;1.2013442686421272;0.7126382784903992;0.5930680446996509;-0.08464595543216194;-0.0704519703286601;1.1998521926229646;9.99937274419225;0.7126473762131175;0.42449571512055706;0.42446584357616446;0.5938239022364215;0.06327544269528518;0.5973333898205888
81.967102;1.2013452920646852;0.7126385435435628;0.5930676105338506;-0.08464595517110754;-0.07045197087765746;1.1998513213561084;9.9993868857657;0.7126462170641524;0.4244955758943618;0.4244655831381529;0.593823967368363;0.06327546046246943;0.5973323002924525
81.977102;1.2013463978201904;0.7126387709027322;0.593067217931619;-0.08464595490764203;-0.0704519713950693;1.1998504797821619;9.999400769155605;0.712645076512325;0.42449544041782505;0.42446531679733196;0.5938240540810739;0.06327547907102779;0.597331147282531
81.987102;1.2013475838134624;0.7126389613444682;0.5930668696398802;-0.08464595464219998;-0.0704519718778009;1.1998496723551586;9.999414398490881;0.7126439557782549;0.42449530827314574;0.42446504432543336;0.593824161704611;0.06327549843598335;0.5973299329683838
81.997102;1.2013488476689331;0.7126391152304312;0.593066567271775;-0.0846459543755018;-0.07045197232276161;1.1998489045268972;9.999427784094383;0.712642856143501;0.4244951793010137;0.42446476581716963;0.5938242894605121;0.06327551850381609;0.5973286607491756
82.007102;1.201350185855562;0.7126392333931638;0.5930663113371435;-0.08464595410831652;-0.07045197272713559;1.1998481820000884;9.999440942035676;0.712641777432183;0.42449505355604916;0.42446448126640207;0.5938244366520159;0.06327553925240277;0.5973273347604522
82.017102;1.2013515938930417;0.7126393175521998;0.5930661018314278;-0.08464595384102808;-0.07045197308847646;1.1998475102879196;9.999453898786834;0.7126407176780122;0.4244949310075355;0.424464190493705;0.5938246023069899;0.06327556069034201;0.5973259593520178
82.027102;1.2013530670063337;0.7126393703225039;0.5930659386436814;-0.08464595357344058;-0.0704519734046929;1.199846894484669;9.999466694962242;0.7126396745211403;0.4244948112999625;0.4244638934030258;0.5938247843220384;0.06327558282940904;0.5973245387114695
82.037102;1.2013546001625712;0.7126393946646036;0.5930658217343995;-0.08464595330511732;-0.07045197367424931;1.199846339374061;9.999479383770913;0.7126386465751813;0.424494693703617;0.4244635902255265;0.5938249791395691;0.0632756056392712;0.5973230767151919
82.047102;1.2013561875548062;0.7126393930661523;0.5930657510693107;-0.08464595303588866;-0.07045197389645388;1.199845849328957;9.999492023250628;0.712637633844718;0.424494577049372;0.42446328159801905;0.5938251823164107;0.06327562903411486;0.5973215769593151
82.057102;1.2013578222225578;0.7126393672087908;0.593065726244508;-0.0846459527659597;-0.07045197407143884;1.199845427579495;9.999504668942668;0.7126366374181182;0.4244944595350207;0.42446296828060126;0.5938253896218003;0.0632756528879184;0.5973200429845571
82.067102;1.2013594967465846;0.7126393183937527;0.593065746046513;-0.08464595249569783;-0.07045197419994143;1.199845076177453;9.999517370582485;0.7126356588154255;0.42449433887318583;0.4244626505403524;0.5938255978567554;0.06327567703910993;0.597318478708537
82.077102;1.2013612048253575;0.71263924823472;0.5930658082090365;-0.08464595222552215;-0.07045197428319407;1.1998447972191428;9.999530165237639;0.7126346995099854;0.42449421267988857;0.4244623277749022;0.5938258046094017;0.06327570130944983;0.5973168887726925
82.087102;1.2013629424065604;0.7126391587126908;0.5930659097504712;-0.0846459519559071;-0.07045197432281851;1.1998445939723184;9.99954306850384;0.7126337609045016;0.42449407847422993;0.4244619989137752;0.5938260074745472;0.06327572552472277;0.5973152784553425
82.097102;1.2013647078471963;0.7126390516944037;0.5930660475355363;-0.08464595168730929;-0.07045197432059565;1.1998444712245724;9.999556075490426;0.7126328444835314;0.4244939335847445;0.42446166327970364;0.5938262039680895;0.06327574949310905;0.5973136534377728
82.107102;1.2013665014152708;0.7126389285899701;0.5930662182471875;-0.08464595142006688;-0.07045197427832377;1.1998444350763047;9.99956916593964;0.7126319518195188;0.42449377541220523;0.4244613209582291;0.5938263920263332;0.06327577297039977;0.597312019755896
82.117102;1.201368323882382;0.7126387900279301;0.593066418006294;-0.0846459511543816;-0.07045197419780032;1.1998444919936528;9.999582306914602;0.7126310847781265;0.4244936017698087;0.42446097241128383;0.593826570160525;0.06327579566014073;0.597310383707234
82.127102;1.201370174915321;0.712638635774987;0.5930666423378571;-0.08464595089043153;-0.07045197408066024;1.1998446475940276;9.999595458614381;0.7126302460815334;0.4244934110612747;0.4244606179811766;0.5938267371959801;0.06327581726450637;0.5973087514888608
82.137102;1.2013720532309031;0.712638465216539;0.5930668864115144;-0.08464595062860902;-0.07045197392815164;1.1998449061240468;9.999608582536203;0.7126294396366932;0.42449320224949155;0.4244602577391201;0.5938268920793238;0.06327583753640895;0.5973071286637034
82.147102;1.2013739580704834;0.7126382778028298;0.593067145175864;-0.08464595036974544;-0.0704519737412537;1.1998452705475364;9.999621648100376;0.7126286703590153;0.424492974611832;0.42445989171061166;0.5938270337988234;0.06327585627831427;0.5973055198837762
82.157102;1.2013758900224811;0.7126380733169191;0.5930674137270835;-0.08464595011510191;-0.07045197352108289;1.1998457433553513;9.999634635266206;0.7126279436744992;0.424492727411794;0.42445952020065475;0.5938271613388375;0.0632758733345579;0.5973039289772815
82.167102;1.2013778507622408;0.7126378520205893;0.5930676879598538;-0.0846459498660826;-0.07045197326913896;1.1998463275323172;9.9996475314465;0.7126272649251922;0.42449245972919225;0.4244591436479589;0.5938272738870437;0.06327588861791188;0.5973023589396876
82.177102;1.2013798420591206;0.7126376142047153;0.5930679645844072;-0.08464594962397588;-0.07045197298733932;1.1998470259311236;9.999660324691327;0.7126266389005452;0.4244921707134545;0.42445876206291544;0.5938273710943407;0.06327590210748049;0.5973008118724209
82.187102;1.2013818653899708;0.7126373595626204;0.5930682406540434;-0.08464594938992064;-0.07045197267788902;1.1998478399832029;9.999672998175525;0.7126260696254381;0.42449185991771937;0.4244583748252514;0.5938274529199468;0.0632759137768725;0.5972992891535233
82.197102;1.2013839231176782;0.7126370874979191;0.5930685136715064;-0.0846459491649744;-0.07045197234294102;1.1998487698650047;9.999685528302496;0.7126255602404259;0.4244915271548747;0.4244579811407189;0.5938275194074643;0.06327592351305876;0.597297791634186
82.207102;1.2013860194068593;0.7126367981355785;0.5930687820251577;-0.08464594895022276;-0.07045197198440248;1.1998498150561125;9.999697884359081;0.7126251126737501;0.42449117215169074;0.4244575805369666;0.5938275710691071;0.06327593108780336;0.5972963196630902
82.217102;1.2013881596577145;0.7126364925118851;0.5930690449282704;-0.08464594874680721;-0.0704519716040408;1.1998509737875478;9.999710030756091;0.7126247274210651;0.42449079443874077;0.4244571728661478;0.5938276094774172;0.06327593620003669;0.5972948731876443
82.227102;1.2013903496206297;0.7126361717299605;0.5930693018462232;-0.08464594855573318;-0.07045197120359255;1.1998522424502454;9.999721932809386;0.7126244037656708;0.4244903934680339;0.4244567582227323;0.5938276371235729;0.06327593857396407;0.5972934521859435
82.237102;1.2013925948642759;0.7126358364197348;0.5930695517020921;-0.08464594837774225;-0.07045197078474073;1.1998536157959063;9.999733564356562;0.7126241400412524;0.42448996887497203;0.4244563370634661;0.5938276567308786;0.0632759380264742;0.5972920570432729
82.247102;1.2013949002053972;0.7126354868162035;0.593069792309423;-0.08464594821344325;-0.07045197034901259;1.1998550873832483;9.999744914061571;0.712623933811806;0.42448952073030616;0.42445591011791645;0.5938276708441911;0.0632759344543753;0.5972906883836688
82.257102;1.2013972686986856;0.7126351228685569;0.5930700205045398;-0.08464594806338292;-0.07045196989783412;1.1998566501059797;9.9997559858058;0.7126237822434864;0.4244890496047084;0.4244554780925694;0.5938276817995887;0.06327592783149986;0.5972893464635539
82.267102;1.2013997006492014;0.7126347440839174;0.5930702328483216;-0.08464594792790935;-0.07045196943285136;1.1998582969357403;9.999766796671144;0.7126236826586135;0.42448855641098243;0.42445504153729946;0.5938276917547349;0.06327591824922103;0.5972880307078883
82.277102;1.201402193512518;0.7126343490165756;0.5930704264556518;-0.0846459478070495;-0.07045196895607221;1.199860021490925;9.99977737659983;0.712623632832103;0.4244880421968428;0.4244546008838631;0.5938277026422024;0.06327590590258857;0.5972867400393788
82.287102;1.2014047421541942;0.7126339350615987;0.5930705996294692;-0.08464594770051642;-0.07045196846960798;1.1998618180635678;9.999787764824942;0.7126236304195754;0.4244875081695;0.42445415653061197;0.5938277160397691;0.06327589101917826;0.5972854737767239
82.297102;1.201407338856991;0.7126334991751844;0.5930707518895205;-0.08464594760787056;-0.07045196797535475;1.199863681855819;9.9997980038055;0.7126236721604449;0.42448695583570717;0.4244537088788043;0.593827733043309;0.0632758738215011;0.59728423198583
82.307102;1.2014099737837443;0.7126330387653564;0.593070883251641;-0.08464594752875336;-0.07045196747478114;1.1998656095524847;9.999808135755766;0.7126237540622535;0.42448638685905177;0.42445325819096863;0.5938277543194456;0.06327585453488421;0.5972830150848749
82.317102;1.201412635822351;0.7126325516661619;0.5930709936476418;-0.08464594746295291;-0.07045196696887952;1.1998675988099703;9.999818199205173;0.7126238720569907;0.42448580276516557;0.4244528043112091;0.593827780202113;0.06327583338757801;0.5972818237031514
82.327102;1.2014153130342264;0.7126320352827387;0.5930710832948715;-0.08464594741030798;-0.07045196645843987;1.1998696468798637;9.999828222659659;0.7126240224098946;0.4244852048408675;0.42445234664994774;0.5938278104862007;0.06327581056726775;0.597280659056106
82.337102;1.201417993156782;0.7126314860293581;0.5930711531050432;-0.08464594737064407;-0.07045196594441921;1.1998717499194844;9.999838221236113;0.7126242021368412;0.4244845940638231;0.42445188463825834;0.5938278441853118;0.06327478616721686;0.5972794171230822
82.347102;1.2014206647307761;0.7126308995977025;0.5930712041989878;-0.0846459473438266;-0.07045196542792148;1.1998739029832175;9.999848203316485;0.7126244091602504;0.4244839710193412;0.4244514181998204;0.5938278797522775;0.06327476018174676;0.5972783121138114
82.357102;1.2014233181036753;0.7126302716027653;0.5930712372828345;-0.08464594732996639;-0.07045196490988605;1.1998761000203477;9.999858180400443;0.7126246419094482;0.4244833360976904;0.4244509479488362;0.5938279154738113;0.06327473255012188;0.59727724076118
82.367102;1.201425945720702;0.7126295981864496;0.5930712525912324;-0.08464594732955733;-0.0704519643908663;1.1998783338162424;9.999868170567117;0.7126248988375764;0.4244826897629146;0.4244504751790327;0.5938279495875902;0.06327470323577003;0.597276205760425
82.377102;1.2014285416372226;0.7126288760697433;0.5930712499987933;-0.08464594734323068;-0.07045196387092695;1.1998805959148442;9.99987820072296;0.71262517804463;0.4244820324953475;0.4244500015568847;0.5938279805182657;0.06327467231106479;0.5972752092860465
82.387102;1.20143110022992;0.7126281018984074;0.5930712288584861;-0.08464594737138469;-0.07045196334976807;1.1998828766759646;9.99988830917708;0.7126254766266259;0.42448136457981045;0.42444952865786956;0.5938280073063646;0.0632746399611741;0.5972742529804216
82.397102;1.201433615544915;0.712627271726268;0.5930711878578235;-0.08464594741410889;-0.07045196282705432;1.1998851656999352;9.999898544114966;0.7126257900495911;0.42448068611386314;0.42444905769740654;0.5938280294239314;0.06327460640037576;0.5972733383734659
82.407102;1.2014360823790855;0.7126263814160252;0.5930711253688556;-0.08464594747127174;-0.07045196230253536;1.1998874526205277;9.999908965301884;0.7126261126800189;0.42447999720921037;0.42444858947167524;0.593828046214864;0.06327457180335984;0.5972724668943141
82.417102;1.2014384974158923;0.7126254278880004;0.5930710398162684;-0.08464594754264362;-0.07045196177598585;1.1998897279693606;9.999919645756123;0.712626439236297;0.4244792981919698;0.42444812448765906;0.5938280569464913;0.06327453630947823;0.5972716396639828
82.427102;1.201440858790434;0.7126244101861783;0.593070929557171;-0.08464594762815782;-0.0704519612473655;1.1998919836661885;9.999930659227697;0.7126267654918883;0.4244785898033146;0.4244476632138841;0.5938280613030226;0.06327450006049509;0.5972708576520162
82.437102;1.2014431646773318;0.7126233292174128;0.5930707929308408;-0.0846459477280899;-0.07045196071704071;1.1998942132307957;9.999942066921237;0.7126270878678362;0.42447787324062924;0.4244472060002545;0.5938280595560996;0.06327446320965108;0.5972701220796821
82.447102;1.2014454119132867;0.7126221866486645;0.5930706287464597;-0.08464594784292545;-0.07045196018567365;1.1998964117276232;9.999953922073447;0.712627403049479;0.4244771499539756;0.4244467527140881;0.593828052339039;0.0632744258913215;0.5972694345285645
82.457102;1.2014475955202881;0.7126209844780208;0.5930704365840509;-0.08464594797315991;-0.0704519596540549;1.1998985751827025;9.999966275993035;0.7126277083599227;0.42447642147611464;0.42444630264736316;0.5938280405160957;0.06327438817457395;0.5972687965143507
82.467102;1.2014497096920447;0.7126197254143617;0.5930702169489406;-0.08464594811927495;-0.07045195912321059;1.199900700384878;9.999979170062955;0.7126280022657756;0.424475689308022;0.42444585473433577;0.5938280251530609;0.06327435001612643;0.597268209136015
82.477102;1.20145174911369;0.712618412813459;0.5930699715220386;-0.08464594828177431;-0.0704519585944411;1.199902786045914;9.999992627162415;0.7126282841521775;0.42447495479123576;0.42444540779027584;0.5938280072566354;0.0632743112535069;0.5972676732917914
82.487102;1.2014537095919704;0.7126170497595784;0.5930697029488426;-0.0846459484611258;-0.070451958069171;1.1999048342731302;10.000006651182893;0.7126285540573785;0.4244742189337003;0.4244449606657369;0.5938279874629436;0.06327427165094557;0.5972671900179125
82.497102;1.2014555883951534;0.7126156384660428;0.593069413968021;-0.08464594865764218;-0.07045195754898652;1.1999068501881873;10.00002122903806;0.7126288131197039;0.4244734820226088;0.42444451242229475;0.5938279658387787;0.06327423093581414;0.5972667605676414
82.507102;1.2014573841425837;0.7126141809089498;0.593069106647562;-0.08464594887147296;-0.07045195703579006;1.199908839370156;10.000036332140951;0.7126290639397835;0.42447274334510754;0.42444406255794875;0.5938279418399133;0.06327418880515187;0.5972663863422669
82.517102;1.2014590959258264;0.7126126798296203;0.5930687822720687;-0.08464594910272319;-0.07045195653162531;1.1999108056025023;10.000051919030849;0.7126293100424911;0.4244720013908699;0.424443611235649;0.5938279145958479;0.06327414492716223;0.597266068823258
82.527102;1.2014607221344655;0.7126111386961329;0.5930684415099088;-0.08464594935150052;-0.07045195603815828;1.1999127509169796;10.000067942913084;0.7126295545704362;0.4244712543667414;0.42444315951005945;0.5938278834474334;0.06327409895352645;0.5972658095671174
82.537102;1.201462259792115;0.7126095607194916;0.593068084538255;-0.08464594961797327;-0.07045195555639662;1.1999146767156088;10.000084361454938;0.7126297993301253;0.424470500847877;0.4244427091915479;0.5938278485178023;0.06327405055728443;0.5972656100638336
82.547102;1.2014637053203545;0.7126079481154265;0.5930677111979726;-0.08464594990256817;-0.07045195508696082;1.1999165842495734;10.000101141802887;0.7126300451793245;0.4244697403685631;0.4244422621899762;0.593827810930851;0.06327399948824099;0.5972654713118353
82.557102;1.2014650560285736;0.7126063019895945;0.5930673207909359;-0.08464595020600314;-0.07045195463026271;1.1999184745494318;10.000118260218187;0.7126302928016874;0.424468973676184;0.42444181999312686;0.5938277722870211;0.06327394560616773;0.5972653936277655
82.567102;1.2014663109641535;0.7126046225251885;0.5930669118101634;-0.08464595052906496;-0.07045195418623146;1.199920347993173;10.00013569659954;0.7126305424455605;0.42446820251206396;0.42444138366065526;0.5938277337909582;0.06327388884935667;0.5972653770372163
82.577102;1.2014674713019058;0.7126029095007211;0.5930664826506818;-0.0846459508724822;-0.07045195375432695;1.1999222041748037;10.000153423886822;0.7126307931219663;0.42446742898879325;0.4244409539874419;0.5938276959762646;0.06327382917185549;0.5972654217185531
82.587102;1.2014685400009442;0.7126011628839889;0.5930660328151899;-0.08464595123695409;-0.07045195333417598;1.1999240428909772;10.000171402031157;0.7126310427196492;0.4244666549276283;0.42444053155584066;0.5938276591779851;0.06327376651257412;0.5972655280787095
82.597102;1.2014695205806765;0.7125993829091123;0.5930655634492893;-0.08464595162313929;-0.07045195292602975;1.1999258651777651;10.000189585568668;0.7126312889351905;0.4244658813679203;0.42444011671976556;0.5938276241414226;0.06327370080017641;0.5972656966987403
82.607102;1.20147041640965;0.7125975697942482;0.5930650770860735;-0.08464595203164314;-0.07045195253044899;1.1999276731418176;10.00020793629816;0.7126315298642429;0.4244651082998291;0.42443970976334694;0.5938275923815587;0.0632736319814134;0.5972659283762358
82.617102;1.201471230727298;0.712595723511587;0.5930645771285827;-0.08464595246302323;-0.07045195214775062;1.199929468531005;10.000226428017578;0.7126317641283388;0.42446433493917796;0.4244393112360928;0.5938275661388909;0.0632735600435804;0.5972662238709348
82.627102;1.2014719666735783;0.7125938437017223;0.5930640676659197;-0.08464595291764279;-0.07045195177784364;1.1999312514496343;10.000245043828633;0.712631990601623;0.42446356037679633;0.4244389219564784;0.5938275479389321;0.06327348500238932;0.597266583086278
82.637102;1.20147262768948;0.7125919300376895;0.5930635534111859;-0.08464595339545071;-0.07045195142033447;1.1999330209161962;10.000263773133971;0.712632207671554;0.42446278380570673;0.4244385426008462;0.5938275399825739;0.06327340688512913;0.5972670043460356
82.647102;1.2014732181558168;0.7125899828163996;0.5930630392438077;-0.08464595389590278;-0.07045195107473473;1.1999347764999675;10.000282610828428;0.7126324129655173;0.42446200418001534;0.4244381734889467;0.593827543684381;0.06327332574990394;0.5972674842767759
82.657102;1.2014737433603666;0.7125880029903658;0.5930625299086919;-0.08464595441803152;-0.07045195074073086;1.1999365194144742;10.000301557912302;0.7126326040968125;0.4244612198581102;0.4244378146590253;0.5938275596035151;0.06327324170243455;0.5972680180689757
82.667102;1.2014742092338255;0.712585991936818;0.5930620301316327;-0.08464595496061623;-0.07045195041837025;1.1999382526162627;10.000320624543324;0.7126327790818042;0.42446042860253536;0.42443746578615854;0.5938275876499918;0.06327315484668657;0.5972685998955503
82.677102;1.2014746226699813;0.7125836908727858;0.593061327436803;-0.08464464624457449;-0.07045086037911122;1.1999399798590153;10.000339833396893;0.7126329355914054;0.42445962781420743;0.424437125987109;0.5938276271443569;0.06327306520502238;0.5972692233923484
82.687102;1.201474991836202;0.712581623308414;0.5930608592873933;-0.08464464682409727;-0.07045086008121908;1.1999417044908975;10.000359214462645;0.712633070504723;0.4244588146166509;0.4244367939177808;0.5938276766245477;0.06327297269646044;0.5972698822261132
82.697102;1.2014753254753856;0.7125795309915341;0.5930604113537181;-0.0846446474199229;-0.07045085979603743;1.1999434291336077;10.00037879114942;0.712633180502626;0.42445798586753186;0.42443646807727026;0.5938277338780603;0.06327287718484792;0.59727057073955
82.707102;1.2014756313294865;0.7125774165067946;0.5930599852679629;-0.08464464803054807;-0.07045085952377397;1.1999451557704162;10.0003985711703;0.7126332628316975;0.4244571384829564;0.4244361469136378;0.593827796373923;0.06327277849734092;0.5972712842567711
82.717102;1.201475914991132;0.7125752828063293;0.5930595813511196;-0.08464464865468116;-0.07045085926471857;1.1999468853427309;10.00041854858539;0.7126333158629784;0.4244562698605848;0.42443582902925864;0.5938278615780775;0.06327267639765345;0.5972720188521828
82.727102;1.201476180030771;0.712573133088953;0.5930591986392706;-0.08464464929127702;-0.070450859019258;1.1999486175469232;10.000438708767009;0.7126333393421453;0.424455377914244;0.42443551367258725;0.5938279269693568;0.06327257066266341;0.5972727709122211
82.737102;1.2014764290191926;0.7125709703413229;0.59305883581739;-0.08464464993941925;-0.0704508587878482;1.1999503512866478;10.000459029247367;0.7126333341403038;0.4244544608371249;0.424435200714563;0.5938279901052016;0.06327246122783135;0.5972735367682747
82.747102;1.2014766648388593;0.7125687968719501;0.5930584919896712;-0.08464465059835961;-0.07045085857081232;1.1999520849058223;10.000479479282479;0.7126333017046845;0.42445351704459267;0.4244348900905264;0.5938280487237886;0.06327234819778807;0.5972743124234051
82.757102;1.2014768916318261;0.7125666143052037;0.5930581666122192;-0.08464465126754545;-0.07045085836786541;1.1999538160291574;10.000500021789906;0.7126332436424199;0.4244525452909298;0.4244345814885389;0.5938281007414424;0.063272231749151;0.59727509332119
82.767102;1.2014771145788778;0.7125644241253992;0.5930578593179947;-0.08464465194630547;-0.07045085817784948;1.1999555415716723;10.00052061504104;0.7126331616627394;0.424451544734501;0.42443427423934704;0.5938281444084694;0.06327211208431242;0.5972758743752462
82.777102;1.2014773385239466;0.71256222851442;0.5930575702818663;-0.08464465263347264;-0.07045085799912729;1.199957258029452;10.000541210074472;0.7126330576035848;0.4244505150117458;0.4244339674217373;0.5938281785248114;0.06327198945515271;0.5972766504588629
82.787102;1.2014775664619872;0.7125600310224057;0.5930573006315164;-0.08464465332743279;-0.07045085783018223;1.199958962007172;10.000561746466367;0.7126329330396592;0.42444945632244435;0.4244336604984926;0.5938282022390114;0.06327186417308094;0.5972774170419172
82.797102;1.2014777990802412;0.71255783648623;0.5930570519586965;-0.08464465402649807;-0.07045085766983863;1.199960650551988;10.000582151622732;0.7126327885263141;0.4244483696118342;0.4244333538451484;0.5938282146288164;0.06327173655151672;0.5972781704521082
82.807102;1.2014780357759727;0.7125556500484832;0.593056825281972;-0.08464465472919692;-0.0704508575171377;1.1999623209727075;10.000602343990199;0.7126326232746361;0.4244472570321698;0.42443304858959996;0.593828214652195;0.06327160684497307;0.5972789075398425
82.817102;1.201478276036758;0.712553476147667;0.5930566207538567;-0.0846446554343916;-0.07045085737115543;1.1999639707439453;10.000622239717087;0.7126324356400018;0.42444612227229467;0.4244327463461868;0.5938282012811864;0.06327147526573729;0.5972796252708475
82.827102;1.2014785198701707;0.7125513184986436;0.5930564382369368;-0.08464465614126827;-0.07045085723104484;1.199965597715894;10.000641758802544;0.7126322238245094;0.4244449704529724;0.4244324493561875;0.5938281733717325;0.06327134204461204;0.597280320744066
82.837102;1.2014787675149359;0.7125491806406392;0.5930562779296755;-0.08464465684918858;-0.07045085709629373;1.1999672003738868;10.000660825831773;0.7126319863720594;0.424443807769469;0.4244321606845965;0.5938281297106639;0.06327120748056062;0.597280991339396
82.847102;1.2014790192063258;0.712547066186201;0.5930561405545969;-0.08464465755752981;-0.07045085696685713;1.1999687781073567;10.000679370588772;0.7126317225920323;0.4244426407334526;0.42443188394214976;0.5938280695131511;0.06327107197263934;0.5972816349471761
82.857102;1.2014792751224181;0.7125449787648951;0.5930560271855162;-0.08464465826556536;-0.07045085684304088;1.199970330914861;10.000697333556328;0.7126314327836131;0.42444147516578007;0.424431622698361;0.5938279927413299;0.06327093602231214;0.5972822504216299
82.867102;1.2014795353274383;0.7125429217400121;0.5930559391037215;-0.08464465897232594;-0.07045085672525328;1.1999718585698051;10.00071466861062;0.7126311179074992;0.42444031571116086;0.42443138038900025;0.5938278999111989;0.06327080019218645;0.597282837896748
82.877102;1.2014797994504363;0.7125408980585195;0.5930558777819176;-0.08464465967657636;-0.07045085661377905;1.1999733606200886;10.000731337160461;0.712630778712493;0.4244391659429866;0.4244311608643103;0.5938277917512366;0.06327066504980366;0.5972833984419246
82.887102;1.2014800663208345;0.7125389107827864;0.5930558449142561;-0.08464466037690997;-0.0704508565086957;1.1999748371649868;10.00074730098307;0.7126304152302474;0.4244380285485305;0.4244309687519809;0.5938276691864881;0.06327053113327315;0.5972839329674274
82.897102;1.2014803342498939;0.7125369637595294;0.5930558424584772;-0.08464466107170024;-0.07045085640993846;1.1999762890720727;10.000762520206006;0.712630027497948;0.42443690562837577;0.42443080908156217;0.5938275335797158;0.0632703989251764;0.5972844413485536
82.907102;1.2014806014007378;0.7125350616865185;0.593055872519701;-0.0846446617590452;-0.07045085631749094;1.1999777176006217;10.000776953921793;0.7126296162975743;0.42443579920849944;0.42443068665529415;0.5938273866587506;0.0632702688136601;0.5972849225217381
82.917102;1.2014808653522009;0.7125332099311134;0.5930559370271389;-0.08464466243696352;-0.07045085623153544;1.199979123719236;10.000790558063542;0.7126291826401115;0.4244347115787859;0.4244306059045554;0.5938272302249783;0.06327014107264364;0.5972853750281616
82.927102;1.201481122761699;0.7125314144706795;0.593056037441563;-0.08464466310354317;-0.0704508561523647;1.1999805071618728;10.000803282211033;0.7126287271112629;0.42443364514211385;0.4244305709414014;0.59382706620773;0.06327001590968269;0.5972857974464807
82.937102;1.201481369610435;0.7125296817289816;0.5930561747484673;-0.08464466375694471;-0.070450856080087;1.1999818658315435;10.000815071964162;0.7126282501275579;0.42443260209981437;0.4244305851596325;0.5938268968941485;0.06326989355192711;0.5972861886564612
82.947102;1.2014816009363734;0.7125280182177856;0.5930563495571359;-0.08464466439552129;-0.07045085601427253;1.1999831958899465;10.000825874609513;0.7126277527161343;0.4244315845222025;0.42443065073133107;0.5938267251295799;0.06326977427208447;0.5972865479737702
82.957102;1.2014818100903182;0.7125264302083711;0.5930565620641901;-0.0846446650178738;-0.07045085595379891;1.1999844923529441;10.000835641686352;0.7126272371076942;0.42443059460588506;0.4244307684946527;0.5938265543345878;0.06326965833478516;0.5972868751069306
82.967102;1.2014819887604449;0.712524923718145;0.5930568120379104;-0.08464466562270048;-0.07045085589705591;1.199985749823767;10.000844326670066;0.7126267066220318;0.4244296345829652;0.42443093809017424;0.5938263878560012;0.06326954595323983;0.5972871700658675
82.977102;1.2014821279888563;0.7125235046626264;0.5930570987993838;-0.08464466620875069;-0.07045085584231439;1.199986962907573;10.00085188215258;0.71262616517269;0.42442870641314673;0.42443115829691846;0.593826228359205;0.06326943730190157;0.5972874333312248
82.987102;1.2014822192002295;0.7125221786046662;0.5930574212079255;-0.08464466677498743;-0.07045085578806787;1.1999881266284698;10.000858264426528;0.7126256171684133;0.42442781176501854;0.4244314275524559;0.5938260781671554;0.06326933251748641;0.5972876659618789
82.997102;1.2014822547610107;0.7125209497972989;0.5930577779485051;-0.08464466732067913;-0.07045085573323998;1.1999892373629877;10.000863442072983;0.7126250677886632;0.4244269522537773;0.42443174420963187;0.5938259397005935;0.06326923164404577;0.5972878693415582
83.007102;1.2014822284989473;0.712519820136458;0.5930581679046779;-0.08464466784532798;-0.07045085567711042;1.1999902932215651;10.000867397521652;0.7126245228421321;0.4244261294104711;0.4244321063530667;0.5938258152604212;0.06326913459160574;0.5972880451518735
83.017102;1.2014821358658454;0.7125187894518974;0.5930585901239533;-0.08464466834867128;-0.07045085561903043;1.19999129318515;10.000870120804958;0.7126239880258027;0.4244253443725592;0.42443251156597767;0.5938257066113991;0.06326904116629113;0.5972881954899094
83.027102;1.201481973419873;0.7125178570116936;0.5930590435807245;-0.08464466883072953;-0.07045085555817139;1.1999922362049285;10.00087160452062;0.7126234685745262;0.424424597854643;0.4244329569521039;0.5938256148362524;0.06326895111648971;0.5972883223284068
83.037102;1.2014817388924297;0.712517022383407;0.5930595271674584;-0.08464466929171628;-0.07045085549351494;1.1999931207177492;10.000871847351721;0.7126229698091544;0.42442389043277023;0.424433439527074;0.5938255403869197;0.06326886413617432;0.5972884267487045
83.047102;1.2014814320311098;0.712516285435274;0.5930600397303718;-0.08464466973186702;-0.07045085542407482;1.1999939444306216;10.000870861309297;0.7126224977577966;0.4244232225665461;0.42443395675279294;0.5938254830244405;0.06326877985937622;0.5972885089243243
83.057102;1.2014810548289248;0.71251564630269;0.5930605800286284;-0.08464467015126463;-0.07045085534912196;1.1999947045952648;10.000868672459546;0.7126220590575818;0.42442259432496143;0.4244345066564746;0.5938254417429168;0.06326869789384883;0.5972885687861484
83.067102;1.2014806110969076;0.71251510514517;0.59306114687676;-0.0846446705498533;-0.07045085526833883;1.1999953986497773;10.000865317370947;0.7126216603382317;0.4244220053955878;0.424435087528731;0.5938254148980759;0.06326861789700965;0.597288606699481
83.077102;1.2014801056990692;0.7125146617820839;0.5930617392546725;-0.08464467092768957;-0.07045085518188336;1.1999960250416677;10.000860843723835;0.7126213077987728;0.4244214554777184;0.4244356976065832;0.593825400209787;0.06326853965225189;0.5972886236494631
83.087102;1.2014795435593706;0.7125143157257081;0.5930623559491233;-0.08464467128510833;-0.07045085509026179;1.1999965835858395;10.000855315045142;0.7126210070271809;0.4244209445669941;0.42443633489384225;0.5938253944193104;0.06326846306824603;0.5972886208173694
83.097102;1.2014789290840209;0.7125140665515345;0.5930629951242241;-0.0846446716227012;-0.07045085499407298;1.1999970754811655;10.00084881204794;0.7126207625817109;0.42442047279967476;0.42443699725173484;0.5938253932548605;0.0632683880923748;0.5972885990701917
83.107102;1.201478266100246;0.7125139141687258;0.5930636545958261;-0.08464467194112138;-0.07045085489378425;1.1999975035610595;10.000841426628703;0.7126205776079477;0.4244200401071398;0.42443768266717746;0.5938253922272585;0.06326831463169436;0.5972885589507634
83.117102;1.2014775586675746;0.7125138588727159;0.59306433265236;-0.08464467224076608;-0.07045085478965302;1.1999978719376825;10.000833258027425;0.7126204539939438;0.4244196461115106;0.42443838930727584;0.593825387509614;0.06326824253058741;0.5972885008099118
83.127102;1.2014768128945639;0.7125139013765335;0.593065028470062;-0.0846446725216592;-0.07045085468179726;1.1999981854467865;10.000824416814265;0.7126203926728562;0.4244192903357967;0.4244391153882764;0.5938253761530016;0.06326817157213424;0.5972884246575799
83.137102;1.2014760380422616;0.7125140425058396;0.5930657417015274;-0.0846446727835792;-0.07045085457026654;1.199998450293982;10.000815026858081;0.7126203936689737;0.42441897256077976;0.4244398591027166;0.5938253560650726;0.06326810151365707;0.5972883299651272
83.147102;1.201475245298624;0.7125142821915655;0.5930664717965553;-0.08464467302611842;-0.07045085445497593;1.199998674690603;10.000805219568019;0.7126204564338591;0.42441869289572354;0.4244406184826302;0.593825326011934;0.06326803217307948;0.5972882154236014
83.157102;1.2014744452232562;0.7125146185475519;0.5930672175740412;-0.08464467324858393;-0.07045085433556936;1.199998867611736;10.000795124619394;0.7126205807249034;0.4244184513590615;0.4244413910720217;0.5938252852689523;0.06326796348957131;0.5972880787934737
83.167102;1.2014736465650007;0.7125150478760484;0.5930679771205679;-0.08464467344985088;-0.0704508542113582;1.1999990368363984;10.000784865516158;0.7126207671866076;0.4244182475275706;0.4244421737300072;0.5938252333597128;0.06326789549649012;0.5972879172613479
83.177102;1.2014728567618824;0.7125155651387558;0.5930687481990148;-0.08464467362839646;-0.07045085408142615;1.199999188539882;10.000774563972072;0.7126210172368935;0.4244180805869717;0.42444296286952266;0.5938251703158499;0.06326782825662045;0.5972877282191992
83.187102;1.2014720818084523;0.7125161645474432;0.5930695288292639;-0.08464467378273315;-0.07045085394490719;1.1999993280072523;10.000764341276964;0.7126213329107557;0.4244179495223023;0.4244437549364558;0.5938250966323276;0.06326776183731121;0.5972875099665144
83.197102;1.2014713252112794;0.7125168405355532;0.5930703172055504;-0.0846446739118581;-0.07045085380117241;1.1999994596862356;10.000754306938829;0.7126217170617791;0.42441785321685377;0.42444454694164224;0.5938250126856498;0.0632676963178445;0.5972872618877368
83.207102;1.2014705875864973;0.7125175883980565;0.5930711113963747;-0.08464467401524556;-0.07045085364986202;1.1999995866640456;10.0007445479168;0.7126221734032976;0.4244177903893055;0.4244453368507567;0.5938249185047636;0.06326763178717883;0.5972869842698546
83.217102;1.2014698668672597;0.7125184038217622;0.5930719096864397;-0.08464467409262454;-0.07045085349103351;1.1999997104967925;10.000735130787604;0.7126227059801548;0.42441775943282417;0.42444612352812416;0.593824814170759;0.06326756835175658;0.5972866779904867
83.227102;1.201469158063987;0.7125192821960525;0.5930727107507415;-0.08464467414379204;-0.07045085332524102;1.1999998314702247;10.000726106252104;0.7126233186677426;0.4244177582880319;0.4244469064815457;0.5938247001995886;0.0632675061614959;0.5972863440000885
83.237102;1.2014684527457997;0.7125202187282433;0.5930735129841257;-0.08464467416842275;-0.07045085315325149;1.1999999495891864;10.000717511860241;0.7126240151977337;0.4244177845679101;0.42444768577933395;0.5938245773619348;0.06326744541598038;0.5972859830734008
83.247102;1.2014677399164087;0.7125212088259717;0.5930743140065329;-0.08464467416604333;-0.07045085297564967;1.2000000661328591;10.00070938193855;0.712624798944516;0.4244178360441743;0.4244484619908886;0.5938244463897365;0.06326738635754654;0.597285596170012
83.257102;1.2014670084219523;0.7125222482016058;0.5930751110467798;-0.0846446741362156;-0.0704508527926185;1.2000001839576755;10.000701753865652;0.7126256721887617;0.4244179110667696;0.4244492359196799;0.5938243081767413;0.06326732927635517;0.5972851849481099
83.267102;1.2014662483791485;0.7125233331533168;0.5930759016541305;-0.08464467407866232;-0.07045085260386164;1.2000003061043318;10.0006946622895;0.7126266360447051;0.42441800848666833;0.42445000838626307;0.5938241639489317;0.063267274508995;0.597284751991044
83.277102;1.2014654507314473;0.7125244606928959;0.5930766840731118;-0.08464467399329025;-0.07045085240874521;1.20000043474971;10.000688136151522;0.712627691119166;0.42441812743899915;0.4244507803469958;0.5938240150039397;0.06326722241907709;0.5972843006835967
83.287102;1.201464606766793;0.712525627870691;0.5930774570617582;-0.08464467388024638;-0.07045085220674119;1.2000005714730668;10.000682201028269;0.7126288376929362;0.4244182673727565;0.4244515529871842;0.5938238626311516;0.0632671733800727;0.597283834898979
83.297102;1.2014637086960493;0.712526831409466;0.5930782193224182;-0.08464467373991238;-0.07045085199777452;1.2000007178969703;10.000676879098132;0.7126300753752042;0.42441842809877267;0.42445232750260536;0.5938237083615376;0.06326712777638097;0.5972833584200333
83.307102;1.201462750684257;0.7125280683640052;0.5930789689194147;-0.08464467357268482;-0.07045085178220846;1.2000008757917497;10.000672190456564;0.7126314028182952;0.4244186097619498;0.42445310481619614;0.5938235540569228;0.06326708600989475;0.5972828743679008
83.317102;1.2014617292551772;0.7125293364779199;0.5930797030999514;-0.08464467337869656;-0.07045085156064133;1.200001046541172;10.000668154463124;0.7126328174539931;0.42441881283520344;0.42445388538220186;0.5938234017355959;0.06326704848314563;0.5972823856048073
83.327102;1.2014606429614472;0.7125306337049334;0.593080418814795;-0.08464467315780162;-0.07045085133370932;1.200001230692904;10.000664783975774;0.7126343154737476;0.4244190380656156;0.4244546690429582;0.5938232533029024;0.06326701553180071;0.5972818956591653
83.337102;1.201459491943319;0.7125319578730055;0.5930811136542599;-0.08464467290979158;-0.07045085110213163;1.2000014280544327;10.000662080418198;0.7126358922295376;0.4244192863507948;0.4244554551350087;0.5938231102225667;0.06326698732860202;0.5972814088286933
83.347102;1.2014582776046197;0.7125333070980667;0.5930817861363793;-0.08464467263447152;-0.07045085086688274;1.200001637926025;10.000660038248038;0.7126375422885313;0.42441955849346197;0.42445624287751027;0.593822973120632;0.06326696386857437;0.5972809298871075
