time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
83.357102;1.2014570026676534;0.7125346804636823;0.5930824348736539;-0.0846446723315838;-0.07045085062921183;1.2000018592016046;10.000658648859948;0.7126392591725148;0.4244198548956734;0.4244570315053424;0.5938228415905417;0.06326694506540247;0.5972804641296587
83.367102;1.2014556710726838;0.7125360781173152;0.5930830578493346;-0.08464467200093893;-0.07045085039074034;1.200002090258029;10.000657896222704;0.7126410357436693;0.42442017551406175;0.42445781995802684;0.593822714512;0.06326693082790592;0.5972800172591647
83.377102;1.2014542871018328;0.7125375008590169;0.5930836527033593;-0.08464467164268624;-0.07045085015355133;1.200002328496986;10.000657751549156;0.7126428649705113;0.4244205201006401;0.42445860666651597;0.5938225906085771;0.06326692105623495;0.5972795948354537
83.387102;1.2014528546150562;0.7125389494899936;0.5930842173056642;-0.08464467125733884;-0.07045084991986085;1.2000025699983898;10.000658173592763;0.7126447401075489;0.4244208884542316;0.42445938975174186;0.5938224687137218;0.06326691561959011;0.597279201606808
83.397102;1.2014513765516603;0.7125404238510139;0.5930847501222023;-0.08464467084562827;-0.07045084969166782;1.2000028101697222;10.00065911402486;0.7126466542532841;0.4244212806027319;0.42446016738472087;0.5938223475778686;0.06326691435594443;0.5972788412705627
83.407102;1.2014498542118424;0.712541922289035;0.5930852505195192;-0.08464467040845962;-0.07045084947079383;1.2000030449262884;10.000660526657416;0.7126486001825826;0.42442169684129066;0.4244609380976317;0.5938222256066462;0.06326691710500544;0.5972785170817816
83.417102;1.2014482871680277;0.7125434421390667;0.5930857186653209;-0.08464466994691716;-0.07045084925902606;1.2000032708003505;10.000662373290016;0.712650570843782;0.4244221374495567;0.42446170100496694;0.5938221010710713;0.06326692374611179;0.5972782325204535
83.427102;1.2014466740425376;0.7125449805493718;0.5930861548993501;-0.08464466946223785;-0.07045084905833121;1.20000348434471;10.000664618104627;0.7126525595629772;0.4244226022952758;0.42446245575224284;0.593821972639214;0.06326693418276295;0.5972779910042995
83.437102;1.2014450134545291;0.712546534896355;0.5930865594574573;-0.08464466895573593;-0.07045084887114712;1.2000036823574072;10.000667223014476;0.712654559716623;0.424423090799336;0.4244632021149532;0.5938218396804542;0.06326694827947814;0.5972777954370014
83.447102;1.2014433052839881;0.7125481028058206;0.5930869328712596;-0.08464466842871311;-0.07045084870028608;1.2000038626070877;10.000670155692495;0.712656564917767;0.4244236022297472;0.42446393957960526;0.5938217020629802;0.06326696583787386;0.5972776485918014
83.457102;1.2014415514676346;0.7125496821884866;0.5930872762554956;-0.08464466788251176;-0.07045084854845865;1.2000040242813368;10.000673394601534;0.7126585694947888;0.4244241358622357;0.4244646672074646;0.5938215596616048;0.06326698667930193;0.5972775534316047
83.467102;1.2014397549675055;0.7125512713060891;0.5930875913485566;-0.08464466731872373;-0.07045084841798388;1.2000041684295033;10.000676919741327;0.7126605682405758;0.4244246909639091;0.4244653835316267;0.5938214119684353;0.06326701075303486;0.597277512764686
83.477102;1.2014379181356274;0.7125528685350945;0.5930878805556865;-0.08464466673937769;-0.07045084831080907;1.2000042982250414;10.000680705903434;0.7126625559590195;0.42442526684648163;0.4244660862811652;0.5938212577771573;0.06326703814424205;0.5972775293189733
83.487102;1.2014360425235926;0.7125544720622019;0.5930881465648263;-0.08464466614689817;-0.07045084822860194;1.2000044183158731;10.000684732612237;0.7126645278197965;0.42442586276153543;0.42446677233154345;0.5938210951473148;0.063267069020168;0.5972776062347911
83.497102;1.201434129796593;0.7125560799234729;0.5930883918122778;-0.08464466554384949;-0.07045084817284583;1.2000045337637926;10.00068899741491;0.7126664800911346;0.4244264775076099;0.42446743797722536;0.5938209219310502;0.06326710359656731;0.5972777466809253
83.507102;1.2014321820994003;0.7125576902372756;0.5930886186833781;-0.0846446649327319;-0.07045084814483721;1.2000046495804924;10.000693516025462;0.7126684102582898;0.4244271093496435;0.4244680791401306;0.5938207362256571;0.06326714210807415;0.5972779530106018
83.517102;1.201430201665505;0.712559301440129;0.593088830062507;-0.08464466431584927;-0.07045084814543778;1.2000047705803212;10.0006983145006;0.7126703164971284;0.4244277563748756;0.4244686915176471;0.5938205364791287;0.06326718477347412;0.5972782267550872
83.527102;1.2014281908737428;0.7125609122394261;0.5930890293349657;-0.08464466369513061;-0.07045084817475647;1.2000049012003462;10.000703421687184;0.7126721973449265;0.4244284167737304;0.4244692707977489;0.5938203217522849;0.06326723176822402;0.5972785688982238
83.537102;1.2014261530352315;0.712562521153547;0.5930892197302127;-0.08464466307203268;-0.0704508482321286;1.2000050456798539;10.00070886001752;0.71267405197853;0.4244290890283412;0.4244698128576792;0.5938200916971154;0.06326728319790595;0.5972789794612318
83.547102;1.2014240928103304;0.7125641264514283;0.5930894036862663;-0.08464466244757649;-0.07045084831642662;1.2000052085974502;10.000714639983006;0.712675880371794;0.4244297720546308;0.4244703139528291;0.593819845918944;0.06326733908637484;0.5972794569613057
83.557102;1.2014220155182067;0.7125657267105094;0.5930895828555919;-0.08464466182242017;-0.07045084842643469;1.200005395010887;10.000720766187715;0.7126776827798106;0.4244304651592051;0.42447077086795165;0.5938195838657573;0.06326739940029935;0.5972799984629198
83.567102;1.2014199259973974;0.7125673209767608;0.5930897581798944;-0.08464466119698053;-0.07045084856112979;1.2000056094025524;10.000727244604615;0.7126794592511102;0.42443116795193764;0.42447118082538127;0.5938193053808076;0.06326746409254265;0.5972806000110868
83.577102;1.2014178279285712;0.7125689084179483;0.5930899297163259;-0.08464466057162061;-0.07045084871971628;1.200005854341035;10.00073407942177;0.7126812099340855;0.4244318802728982;0.4244715410559768;0.593819010607321;0.06326753311593553;0.5972812570322376
83.587102;1.2014157234679144;0.712570488278598;0.593090096997346;-0.08464465994676144;-0.07045084890136832;1.2000061306644352;10.000741264631882;0.7126829357457166;0.42443260203785654;0.42447184848422953;0.5938186994323442;0.06326760640877759;0.5972819647607337
83.597102;1.2014136132163704;0.7125720600730622;0.5930902597841331;-0.0846446593228919;-0.07045084910500207;1.2000064386681446;10.000748776695094;0.712684638461789;0.42443333322904264;0.42447210005895364;0.5938183714617185;0.06326768389907392;0.5972827187144568
83.607102;1.2014114970334009;0.712573623376921;0.5930904182956404;-0.08464465870068918;-0.0704508493292912;1.2000067788785875;10.000756573754076;0.7126863203125127;0.42443407414463097;0.42447229325269337;0.5938180261863567;0.0632677655138115;0.5972835149067215
83.617102;1.2014093747088699;0.712575177398626;0.593090572994126;-0.08464465808119556;-0.07045084957284672;1.2000071525013918;10.000764607506593;0.712687983992237;0.4244348254108375;0.4244724260969639;0.5938176630202348;0.06326785116622893;0.5972843499574757
83.627102;1.2014072455064284;0.7125767210333978;0.5930907245736361;-0.08464465746574742;-0.07045084983447461;1.2000075613872174;10.00077283687409;0.71268963293351;0.4244355874666506;0.4244724970639647;0.5938172814842319;0.06326794074239382;0.5972852211258106
83.637102;1.201405107789923;0.7125782533365881;0.5930908741784623;-0.08464465685572072;-0.07045085011333484;1.200008007078853;10.000781225758518;0.7126912710099366;0.4244363600587171;0.4244725051399959;0.5938168812709586;0.06326803407173859;0.5972861257854695
83.647102;1.2014029596495681;0.7125797737768181;0.5930910235082633;-0.08464465625234258;-0.0704508504087951;1.2000084900741104;10.000789731558937;0.7126929019038555;0.42443714238300323;0.42447244997905137;0.5938164619595085;0.06326813087720348;0.5972870607663826
83.657102;1.2014007998750615;0.7125812821219779;0.5930911745770223;-0.08464465565653505;-0.07045085072012236;1.2000090102042869;10.000798308900704;0.7126945287177994;0.42443793363923105;0.4244723318453355;0.5938160228528324;0.06326823077303619;0.5972880222227858
83.667102;1.201398628596032;0.7125827781537938;0.5930913291138202;-0.08464465506872544;-0.0704508510463849;1.2000095668459363;10.000806931459861;0.7126961538715944;0.42443873328273746;0.4244721513662547;0.5938155631953784;0.0632683333281302;0.5972890058019984
83.677102;1.2013964472176786;0.7125842611702403;0.59309148811122;-0.08464465448878095;-0.07045085138657546;1.2000101579631726;10.00081560364541;0.7126977790773512;0.4244395409712826;0.42447190951014796;0.5938150824279819;0.0632684381370834;0.5972900067920556
83.687102;1.2013942578445682;0.7125857296386698;0.5930916519244988;-0.0846446539162333;-0.07045085173968071;1.2000107791272063;10.000824344724933;0.7126994053011413;0.4244403566415781;0.4244716076790558;0.5938145804618916;0.06326854487517188;0.5972910202410286
83.697102;1.2013920625229204;0.7125871814201936;0.5930918206910591;-0.08464465335068407;-0.07045085210465565;1.200011423940714;10.000833166699376;0.7127010331544413;0.4244411805222252;0.4244712475369383;0.5938140579157015;0.0632686533265234;0.5972920411828062
83.707102;1.2013898624851456;0.71258861426166;0.593091994681132;-0.08464465279210454;-0.07045085248038507;1.2000120856221763;10.000842070840857;0.7127026635687809;0.4244420128216523;0.4244708306532755;0.5938135157011711;0.06326876334019914;0.597293064938049
83.717102;1.2013876582975522;0.7125900265197159;0.5930921742198438;-0.0846446522409616;-0.07045085286566195;1.2000127584661886;10.000851054547597;0.7127042978179234;0.424442853506591;0.42447035824002477;0.5938129542603868;0.06326887474636886;0.5972940873722814
83.727102;1.2013854511930646;0.7125914178367116;0.5930923592744493;-0.08464465169812045;-0.07045085325911139;1.2000134380805758;10.000860108382334;0.7127059371683699;0.42444370246982144;0.4244698312186313;0.5938123735738395;0.0632689873146594;0.5972951051202436
83.737102;1.2013832442865382;0.7125927888432984;0.5930925493209451;-0.08464465116446757;-0.07045085365904634;1.200014120366186;10.000869206851759;0.7127075827743309;0.4244445597753692;0.4244692505347352;0.5938117739064359;0.0632691007625693;0.5972961156399602
83.747102;1.201381042453173;0.7125941401500285;0.5930927436295143;-0.08464465064060236;-0.07045085406356259;1.2000148009648268;10.000878307650584;0.7127092353093594;0.42444542551997544;0.42446861733333635;0.5938111562071834;0.06326921479651783;0.59729711716913
83.757102;1.2013788512603378;0.7125954717975096;0.5930929414825501;-0.08464465012681859;-0.07045085447098597;1.2000154761658728;10.00088735788094;0.7127108944410223;0.4244462993877127;0.4244679328451071;0.5938105218267128;0.06326932915338991;0.5972981087947948
83.767102;1.2013766764566853;0.7125967834268211;0.593093142085065;-0.08464464962327801;-0.07045085488027734;1.200016144086347;10.000896302767966;0.7127125589705091;0.42444718044473073;0.4244671982353051;0.593809872460545;0.06326944360813212;0.5972990904567093
83.777102;1.201374524123748;0.7125980746990581;0.5930933443767344;-0.08464464913036045;-0.07045085529102105;1.200016804919506;10.00090509839145;0.7127142273556917;0.42444806722833883;0.4244664146794786;0.593809210702534;0.06326955796895285;0.5973000627451973
83.787102;1.2013724006938973;0.7125993457848416;0.5930935469711951;-0.0846446486489304;-0.0704508557030641;1.200017459910619;10.000913717157308;0.7127158978945003;0.42444895780633446;0.42446558354592734;0.5938085402049689;0.06326967207600068;0.5973010266443919
83.797102;1.2013703130620157;0.7126005975910757;0.593093748231377;-0.08464464818027095;-0.07045085611614725;1.2000181097631704;10.00092213661031;0.7127175687788099;0.4244498498115475;0.4244647064580112;0.5938078650674116;0.0632697857942218;0.5973019831528762
83.807102;1.2013682686121046;0.7126018315010902;0.5930939462876326;-0.08464464772593462;-0.07045085652984595;1.2000187541043772;10.000930326085351;0.7127192383473743;0.42445074060390164;0.42446378523154066;0.593807189231234;0.06326989902317584;0.5973029326732591
83.817102;1.2013662747298932;0.7126030493624123;0.5930941390094444;-0.08464464728759764;-0.07045085694380139;1.2000193924460192;10.000938245946571;0.712720905388177;0.4244516275006281;0.42446282172977107;0.5938065161975089;0.0632700117172412;0.5973038747313634
83.827102;1.2013643384958133;0.7126042538165221;0.5930943242448686;-0.08464464686672794;-0.07045085735775172;1.2000200250721662;10.000945856787146;0.7127225691548933;0.4244525078977069;0.4244618178549282;0.5938058491616268;0.06327012385949692;0.5973048084132402
83.837102;1.2013624666809097;0.7126054481231708;0.5930945001982949;-0.08464464646429543;-0.07045085777126314;1.2000206531183357;10.000953128197189;0.7127242286448682;0.42445337933442684;0.42446077582681313;0.5938051915936745;0.06327023542459688;0.5973057330305488
83.847102;1.2013606648916328;0.7126066354066565;0.5930946655478735;-0.08464464608085702;-0.07045085818356572;1.2000212784486983;10.000960043230487;0.7127258818340119;0.42445423966917767;0.4244596983914782;0.5938045475470455;0.06327034640320552;0.5973066483282468
83.857102;1.2013589362267183;0.712607817956781;0.5930948194310507;-0.08464464571687219;-0.07045085859362783;1.2000219033145831;10.000966601314241;0.7127275260912962;0.42445508727407194;0.42445858869807807;0.59380392138583;0.06327045685294244;0.5973075538988911
83.867102;1.201357281266538;0.7126089971933618;0.5930949613399011;-0.08464464537291712;-0.0704508590003799;1.20002252992245;10.000972814193776;0.7127291590578466;0.4244559211039882;0.4244574500822747;0.5938033175456456;0.06327056692507263;0.5973084484652784
83.877102;1.2013556991556225;0.7126101742921985;0.5930950908299105;-0.08464464504976982;-0.07045085940290047;1.2000231602488443;10.00097869529735;0.712730778695344;0.42445674077827544;0.42445628601517865;0.5938027405594472;0.06327067684202942;0.597309329899201
83.887102;1.2013541881803909;0.7126113507822459;0.5930952073484134;-0.08464464474849714;-0.07045085980047734;1.2000237956205195;10.000984253534593;0.7127323825955548;0.42445754666438085;0.42445510011702076;0.5938021950082506;0.06327078680869372;0.5973101956236684
83.897102;1.2013527456428903;0.7126125287205888;0.593095310075948;-0.08464464447041972;-0.07045086019258578;1.2000244359831835;10.00098949125168;0.7127339673953811;0.424458339488817;0.4244538961332692;0.5938016853234536;0.0632708969169697;0.5973110427795711
83.907102;1.2013513678742838;0.7126137107248506;0.5930953976306813;-0.08464464421686894;-0.07045086057877156;1.2000250796329437;10.0009944060945;0.7127355288206239;0.4244591196314024;0.424452678072838;0.5938012155684801;0.06327100711721508;0.5973118684074696
83.917102;1.2013500509963595;0.7126149000024592;0.5930954680688056;-0.0846446439889843;-0.07045086095850668;1.2000257234614033;10.000998999688239;0.7127370620346822;0.4244598869971275;0.42445145046214316;0.59380078901442;0.06327111725078476;0.5973126699842061
83.927102;1.2013487920372738;0.7126160998925279;0.5930955192736032;-0.08464464378768337;-0.0704508613310614;1.2000263631708405;10.001003283237832;0.712738561986601;0.4244606412636505;0.4244502182341764;0.5938004074600985;0.06327122710171217;0.5973134457428667
83.937102;1.2013475891960357;0.7126173127413146;0.5930955496325456;-0.08464464361367914;-0.07045086169552857;1.2000269936023076;10.001007273368447;0.7127400238187176;0.4244613817587184;0.42444898619486693;0.5938000710419099;0.06327133645156237;0.5973141941623769
83.947102;1.2013464413450963;0.7126185389469016;0.5930955589404425;-0.0846446434674898;-0.0704508620510969;1.2000276095231706;10.001010983590781;0.7127414431704505;0.42446210740740253;0.4244477587510543;0.5937997790003415;0.06327144513436905;0.5973149132949694
83.957102;1.201345348098661;0.7126197770252305;0.5930955488972537;-0.0846446433494361;-0.07045086239724142;1.2000282064393817;10.001014417608525;0.7127428162963877;0.4244628170954341;0.42444654008291605;0.5937995306612923;0.06327155304862431;0.5973156007460214
83.967102;1.2013443099834942;0.7126210243028239;0.5930955225856271;-0.08464464325956747;-0.07045086273363409;1.2000287804410246;10.001017568656621;0.7127441399916634;0.424463509851258;0.42444533406161694;0.5937993258726001;0.06327166012167194;0.5973162539909801
83.977102;1.2013433279527974;0.7126222773544963;0.5930954834050206;-0.08464464319759447;-0.07045086306004401;1.2000293270231144;10.001020425021382;0.7127454111237775;0.4244641847610946;0.4244441437659298;0.5937991648545387;0.0632717662746393;0.5973168706683671
83.987102;1.2013424032828839;0.7126235321934671;0.5930954344782902;-0.08464464316292852;-0.0704508633763981;1.2000298406823968;10.001022978562073;0.7127466262004084;0.4244648410497143;0.4244429711624095;0.5937990479925662;0.06327187137391554;0.5973174488721481
83.997102;1.201341537830059;0.7126247845733172;0.5930953787300535;-0.0846446431545889;-0.07045086368286639;1.2000303161222436;10.001025230087114;0.712747781634677;0.4244654781337689;0.4244418171502966;0.593798975875953;0.06327197519880581;0.5973179872957498
84.007102;1.201340733839103;0.7126260302603459;0.5930953190732825;-0.08464464317097246;-0.07045086397994496;1.2000307490818098;10.001027187913566;0.7127488741946435;0.42446609541905317;0.4244406817719427;0.5937989492206847;0.0632720774796301;0.5973184853595676
84.017102;1.201339993835911;0.7126272649672346;0.5930952582330351;-0.08464464320991849;-0.07045086426860553;1.200031135718704;10.001028864234275;0.7127499011473363;0.424466692169161;0.4244395644278534;0.5937989688270875;0.06327217792513837;0.5973189433526319
84.027102;1.201339320622031;0.7126284842924495;0.5930951982502408;-0.08464464326889251;-0.0704508645503093;1.2000314719509297;10.001030274761318;0.7127508604285154;0.424467267477643;0.42443846408330543;0.5937990356556883;0.06327227620374969;0.597319362040156
84.037102;1.2013387166875478;0.7126296840621388;0.5930951401067835;-0.0846446433448916;-0.07045086482669502;1.2000317537505019;10.001031444763914;0.7127517508736173;0.42446782013312345;0.4244373794655507;0.5937991504256682;0.06327237193592634;0.5973197418126773
84.047102;1.2013381838390884;0.7126308605535889;0.5930950837161736;-0.0846446434344544;-0.07045086509917024;1.2000319777694741;10.001032415918457;0.7127525724033659;0.4244683486190386;0.42443630924167297;0.5937993130017449;0.06327246469689823;0.5973200822145673
84.057102;1.2013377240469103;0.7126320102332753;0.5930950281467419;-0.08464464353418473;-0.07045086536877798;1.200032141593181;10.001033243055373;0.7127533259379865;0.4244688513450372;0.424435252227078;0.5937995223533789;0.06327255403551674;0.5973203820473797
84.067102;1.2013373406682988;0.71263312928931;0.5930949720154792;-0.08464464364141455;-0.0704508656363153;1.200032243507075;10.001033983934828;0.7127540129519785;0.424469326647863;0.42443420754875355;0.5937997769683433;0.06327263951318844;0.5973206394361105
84.077102;1.2013370390275355;0.7126342132529886;0.5930949141796701;-0.08464464375446809;-0.07045086590239752;1.2000322818582072;10.001034690845602;0.7127546354438029;0.4244697726100179;0.42443317473372577;0.5938000751989089;0.06327272073135376;0.5973208517278326
84.087102;1.2013368258492463;0.7126352570122326;0.5930948545072283;-0.08464464387255188;-0.07045086616745433;1.2000332547697374;10.001035406283382;0.7127551964971277;0.4244701872479661;0.42443215379552024;0.5938004155626948;0.06327279734960176;0.5973210156865585
84.097102;1.2013367074100811;0.7126362553692797;0.5930947941652357;-0.08464464399548907;-0.07045086643176732;1.2000331604479286;10.00103616643719;0.7127557005069597;0.4244705687895861;0.42443114507513724;0.5938007971871266;0.06327286908661993;0.5973211279172749
84.107102;1.201336688211618;0.712637203754011;0.5930947353447104;-0.08464464412340368;-0.07045086669544859;1.2000329974693276;10.00103700765709;0.7127561527844796;0.4244709156709533;0.42443014873957546;0.5938012202008819;0.06327293568689325;0.5973211853233938
84.117102;1.2013367713618412;0.7126380985068074;0.5930946806466498;-0.08464464425654006;-0.07045086695830456;1.2000327653302592;10.001037960517461;0.7127565590921505;0.4244712267105121;0.42442916463288094;0.593801685902058;0.06327299688325408;0.5973211856718044
84.127102;1.2013369593747056;0.7126389367678427;0.5930946323906676;-0.08464464439519045;-0.07045086721962925;1.2000324652280692;10.001039034753868;0.7127569254439162;0.42447150143957185;0.4244281927812592;0.5938021967024623;0.06327305237760211;0.597321127958192
84.137102;1.2013372544638594;0.7126397161717358;0.5930945925261271;-0.08464464453953209;-0.07045086747802294;1.2000321002046583;10.00104021480818;0.7127572582811014;0.4244717401052034;0.42442723369030383;0.5938027558286832;0.06327310183714159;0.5973210124688169
84.147102;1.2013376583511202;0.712640434177008;0.5930945631919987;-0.08464464468943739;-0.07045086773146005;1.2000316745412865;10.001041471652155;0.7127575649944606;0.4244719434578235;0.42442628818208306;0.5938033667894544;0.063273144911384;0.5973208406466588
84.157102;1.2013381722639715;0.7126410874730494;0.593094547064233;-0.0846446448444166;-0.07045086797767075;1.2000311927590839;10.001042778911232;0.7127578541102727;0.4244721126081944;0.4244253573914398;0.5938040326777455;0.06327318126784433;0.5973206145916083
84.167102;1.2013387978624075;0.7126416723143965;0.593094547160111;-0.08464464500370826;-0.07045086821450113;1.2000306584839227;10.001044123238458;0.7127581347409434;0.42447224895626035;0.4244244428044176;0.5938047557934998;0.06327321063990253;0.5973203365437109
84.177102;1.2013395381194998;0.7126421853999492;0.5930945663480724;-0.08464464516644972;-0.07045086843986367;1.2000300732904183;10.001045508726142;0.7127584160509313;0.4244723540290325;0.4244235460609383;0.5938055379937514;0.06327323288479449;0.597320008796033
84.187102;1.201340396782228;0.712642624334335;0.5930946069669164;-0.0846446453318124;-0.07045086865142171;1.2000294360014045;10.00104695447895;0.7127587072322549;0.42447242928255097;0.4244226688894579;0.5938063812030274;0.06327324803235489;0.597319633765177
84.197102;1.2013413772450685;0.7126429881585146;0.5930946708471299;-0.08464464549901848;-0.07045086884661464;1.200028743688026;10.001048485752149;0.7127590174104856;0.4244724760726995;0.42442181314020544;0.593807287271117;0.06327325627156702;0.597319213933809
84.207102;1.2013424823956824;0.7126432784986062;0.5930947595071495;-0.08464464566731521;-0.07045086902307743;1.2000279942754113;10.00105012689686;0.7127593549290401;0.42447249554210503;0.4244209804872882;0.593808257290589;0.06327325785821658;0.5973187519079062
84.217102;1.2013437147782564;0.7126434999623413;0.5930948741762344;-0.08464464583601357;-0.07045086917878869;1.200027188393848;10.001051902244821;0.7127597263870152;0.4244724882578217;0.42442017218830913;0.5938092913929958;0.06327325304376191;0.5973182508864813
84.227102;1.2013450760407045;0.7126436587295066;0.5930950156075023;-0.08464464600461208;-0.07045086931181088;1.2000263286116546;10.001053836567706;0.7127601363542384;0.42447245413303886;0.4244193894682026;0.5938103893539375;0.06327324209142329;0.5973177150829794
84.237102;1.2013465663554714;0.7126437605978153;0.5930951838005138;-0.08464464617287189;-0.07045086942005326;1.2000254171479974;10.001055944022326;0.7127605880441982;0.42447239297659833;0.42441863409414665;0.5938115508574396;0.06327322527108926;0.5973171494263987
84.247102;1.2013481844553153;0.7126438100894955;0.5930953776062943;-0.08464464634079197;-0.0704508695012496;1.2000244547521755;10.001058218982076;0.7127610839850458;0.4244723051807338;0.4244179085257694;0.5938127748957914;0.06327320275814337;0.5973165588679114
84.257102;1.201349928154517;0.712643810466622;0.5930955943784842;-0.08464464650873045;-0.07045086955318161;1.200023441191551;10.001060646600383;0.7127616260384046;0.42447219181026014;0.42441721572794655;0.5938140593531093;0.06327317455475785;0.5973159480288227
84.267102;1.2013517948370587;0.7126437638804377;0.5930958303320957;-0.08464464667749329;-0.07045086957391171;1.2000223756606847;10.001063217440471;0.7127622155342722;0.4244720540686597;0.42441655902181913;0.5938154012517884;0.06327314054524784;0.5973153214351784
84.277102;1.2013537813735324;0.7126436717609581;0.5930960817198335;-0.08464464684805548;-0.07045086956170844;1.2000212566480501;10.001065924253682;0.7127628537282557;0.42447189293957716;0.4244159420281134;0.5938167969753533;0.06327310061290874;0.5973146841164395
84.287102;1.2013558838279481;0.7126435354051855;0.5930963457660393;-0.08464464702126445;-0.07045086951484608;1.2000200820534455;10.001068750981558;0.7127635417573542;0.4244717092855247;0.4244153684453446;0.5938182421441822;0.06327305470070843;0.5973140418606548
84.297102;1.2013580974572973;0.7126433559375276;0.5930966205908347;-0.08464464719788495;-0.07045086943158799;1.2000188495530286;10.001071671296586;0.712764280376448;0.4244715038201675;0.4244148416539184;0.5938197316171823;0.06327300281028507;0.5973134006958764
84.307102;1.2013604166588763;0.7126431335770264;0.5930969046973608;-0.08464464737877031;-0.07045086931034679;1.200017556887021;10.001074651781941;0.712765070239269;0.42447127682500574;0.4244143644500078;0.5938212600301873;0.0632729449648716;0.5973127660312147
84.317102;1.201362834747188;0.7126428672682894;0.59309719678811;-0.08464464756468881;-0.07045086914994793;1.2000162024985066;10.00107765196283;0.7127659122150877;0.4244710279108629;0.424413939047776;0.5938228225023533;0.06327288115826825;0.5973121421170322
84.327102;1.2013653439892154;0.7126425551529779;0.5930974958623941;-0.08464464775593275;-0.0704508689498819;1.2000147862168677;10.001080625495927;0.7127668070570864;0.42447075587140826;0.4244135672781378;0.593824414843867;0.06327281135947471;0.5973115321232001
84.337102;1.2013679362708407;0.7126421954299215;0.5930978011912071;-0.0846446479523514;-0.07045086871019761;1.2000133094998253;10.001083524531094;0.7127677549180771;0.42447045876152073;0.4244132508376695;0.5938260331192284;0.06327173557264698;0.59731083248582
84.347102;1.201370604467491;0.712641787055335;0.5930981120134364;-0.08464464815362484;-0.07045086843105791;1.200011776088626;10.001086303943504;0.7127687554456049;0.4244701342844627;0.4244129914395208;0.5938276730227845;0.06327165386069636;0.597310256765525
84.357102;1.2013733433827367;0.7126413299352677;0.5930984271711879;-0.08464464835922828;-0.07045086811251669;1.2000101923849917;10.001088924006302;0.7127698079697642;0.42446978018058196;0.4244127907579481;0.5938293295848311;0.06327156630515614;0.5973097003281171
84.367102;1.2013761493038047;0.7126408247581631;0.5930987451526508;-0.08464464856831824;-0.07045086775461853;1.2000085657532495;10.001091351095384;0.7127709109844497;0.42446939442106535;0.4244126501847912;0.5938309972224161;0.0632714729502628;0.5973091643560987
84.377102;1.2013790192187035;0.7126402728317571;0.5930990645474087;-0.08464464877980273;-0.07045086735749578;1.2000069024995097;10.001093555346156;0.7127720615977302;0.4244689753323678;0.42441257072892297;0.593832669886635;0.06327137379021867;0.5973086500134808
84.387102;1.2013819502294059;0.7126396759822695;0.5930993841472861;-0.08464464899243408;-0.07045086692147011;1.2000052083831803;10.00109550435061;0.7127732558863199;0.4244685217037575;0.42441255326049193;0.5938343412983728;0.06327126880972306;0.5973081584919943
84.397102;1.2013849384950417;0.7126390364964638;0.5930997026607454;-0.08464464920491724;-0.07045086644714339;1.200003490126778;10.001097155052632;0.7127744895554913;0.42446803281044126;0.4244125987165699;0.5938360053394957;0.06327115802771051;0.597307691197444
84.407102;1.2013879786494948;0.712638357132193;0.593100018860525;-0.08464464941607355;-0.07045086593535198;1.2000017550067923;10.001098448807278;0.712775758226773;0.42446750841063813;0.4244127078641881;0.5938376563262328;0.06327104152695455;0.5973072497535483
84.417102;1.2013910653884587;0.7126376410183307;0.5931003319998286;-0.08464464962490885;-0.07045086538717175;1.2000000095281655;10.00109931400223;0.7127770576971253;0.4244669487247706;0.4244128808740556;0.5938392889489342;0.06327091946668242;0.5973068355389084
84.427102;1.201394195929885;0.7126368913390161;0.5931006417833317;-0.08464464983051148;-0.07045086480401724;1.1999982596754646;10.001099675971439;0.7127783841730789;0.4244663543425096;0.4244131171781958;0.5938408981301521;0.06327079206945768;0.5973064494295397
84.437102;1.201397369939976;0.7126361109764487;0.5931009480144903;-0.08464465003191107;-0.07045086418766666;1.1999965126069585;10.001099467167005;0.7127797342106404;0.42446572621862066;0.4244134155427568;0.5938424791580242;0.06327065960893455;0.5973060921124755
84.447102;1.2014005868904305;0.7126353022755351;0.5931012504371599;-0.08464465022809636;-0.07045086354029147;1.1999947775587114;10.001098630972361;0.7127811047318694;0.42446506580678595;0.42441377404761343;0.5938440281613852;0.06327052239962029;0.5973057641467745
84.457102;1.201403844162242;0.7126344670895877;0.5931015489701682;-0.08464465041824124;-0.07045086286449921;1.1999930647479604;10.001097117051794;0.712782493356055;0.4244643751392068;0.42441418994815866;0.593845542281317;0.06327038078779917;0.5973054654248006
84.467102;1.2014071374938025;0.7126336069028887;0.5931018442857766;-0.08464465060193187;-0.07045086216320817;1.1999913839810514;10.001094872165684;0.7127838986894623;0.42446365671265157;0.42441465964001357;0.5938470189847408;0.06327023516169188;0.5973051949596055
84.477102;1.2014104625900264;0.7126327228667796;0.5931021383401885;-0.08464465077914242;-0.0704508614393889;1.1999897446675973;10.00109183864235;0.7127853200416777;0.42446291326057634;0.4244151789132968;0.5938484553493438;0.06327008595340086;0.5973049514554384
84.487102;1.2014138159523111;0.7126318163323059;0.5931024342891839;-0.08464465094994925;-0.07045086069584847;1.1999881564516863;10.001087964208136;0.7127867565816042;0.42446214759124407;0.4244157433093578;0.5938498483586917;0.0632699336240687;0.5973047339405522
84.497102;1.2014171945903667;0.7126308897250648;0.5931027357797806;-0.08464465111420033;-0.07045085993503888;1.1999866292657437;10.001083210571489;0.7127882068730126;0.42446136241256816;0.4244163482740244;0.5938511958786846;0.0632697786593626;0.5973045418320989
84.507102;1.2014205955691106;0.7126299466658359;0.5931030460666238;-0.0846446512713993;-0.07045085915878414;1.199985172626744;10.001077553269331;0.7127896692305847;0.424460560157096;0.4244169891451;0.5938524972897576;0.06326962156704187;0.5973043745766825
84.517102;1.2014240151056468;0.7126289912141719;0.5931033673189654;-0.08464465142084429;-0.07045085836802557;1.1999837949470444;10.001070977166927;0.712791142135031;0.4244597431040836;0.4244176612361762;0.5938537533743643;0.06326946286608502;0.5973042315759824
84.527102;1.201427447216594;0.7126280271540355;0.593103700435828;-0.08464465156179106;-0.07045085756288597;1.1999825034847158;10.001063473375414;0.71279262397065;0.4244589136802853;0.4244183599957807;0.5938549658638111;0.06326930306965187;0.5973041124752342
84.537102;1.2014308835423098;0.7126270577526305;0.5931040454617631;-0.08464465169354936;-0.07045085674317152;1.1999813043419736;10.001055039596869;0.7127941121969087;0.42445807461657903;0.42441908081876534;0.5938561371491008;0.06326914265489918;0.5973040171284608
84.547102;1.2014343145663688;0.7126260856611092;0.5931044019357927;-0.08464465181557507;-0.07045085590882519;1.199980202241234;10.001045679283425;0.712795603149917;0.4244572289588799;0.42441981860170946;0.5938572702671869;0.06326898206100051;0.5973039453450408
84.557102;1.2014377306096526;0.7126251129911656;0.5931047686456818;-0.08464465192758511;-0.07045085505986409;1.1999792004021808;10.001035398430956;0.7127970932218616;0.4244563798575777;0.4244205676837096;0.5938583689455044;0.06326882174731448;0.5973038967677906
84.567102;1.2014411221613583;0.7126241418126327;0.5931051433886297;-0.08464465202978248;-0.07045085419630383;1.1999783003756042;10.001024205547445;0.7127985800341455;0.42445553033919153;0.4244213222918276;0.5938594375407179;0.06326866222044036;0.5973038705755658
84.577102;1.2014444804430662;0.7126231746972232;0.5931055231886248;-0.08464465212305868;-0.07045085331852045;1.1999775020923122;10.001012111956257;0.7128000623147873;0.42445468352756255;0.42442207701922674;0.5938604809293649;0.0632685039663537;0.5973038651933708
84.587102;1.2014477981877472;0.7126222148235993;0.5931059046308145;-0.08464465220889639;-0.070450852427503;1.1999768047547879;10.00099912962469;0.7128015392315428;0.4244538429642216;0.4244228267742788;0.5938615043554365;0.06326834738080687;0.5973038783393292
84.597102;1.2014510701047063;0.7126212655232937;0.5931062841131263;-0.08464465228906093;-0.07045085152468163;1.1999762078119518;10.000985270194187;0.7128030101407485;0.4244530126083252;0.4244235663973899;0.5938625129677556;0.06326819279155213;0.5973039070341666
84.607102;1.2014542929628644;0.7126203295275727;0.5931066580099601;-0.0846446523653118;-0.07045085061162804;1.199975710846351;10.000970542747286;0.7128044746193118;0.4244521966794657;0.4244242907875052;0.5938635109351148;0.06326804052416822;0.5973039476778906
84.617102;1.2014574648323968;0.7126194086428528;0.5931070228181605;-0.08464465243921007;-0.07045084968984978;1.1999753131150561;10.00095495308857;0.7128059323115788;0.42445139934655124;0.4244249954172027;0.5938645008901128;0.06326789092577914;0.5973039965336383
84.627102;1.20146058380071;0.7126185039637096;0.5931073754203616;-0.08464465251210311;-0.07045084876088026;1.1999750134974447;10.000938511461984;0.7128073826328521;0.42445062439642467;0.4244256764779344;0.5938654845901447;0.06326774435128353;0.597304050068278
84.637102;1.2014636477266143;0.7126176159635229;0.5931077132223223;-0.08464465258519782;-0.07045084782663791;1.1999748103758443;10.00092123914711;0.7128088247322293;0.42444987511467047;0.42442633073713054;0.5938664641897224;0.06326760113162368;0.5973041047291217
84.647102;1.201466655270542;0.7126167445933165;0.5931080339803654;-0.0846446526594601;-0.07045084688958989;1.199974701524871;10.000903166734957;0.7128102576910039;0.4244491541262;0.42442695560378807;0.593867442743669;0.06326746151530323;0.5973041566230967
84.657102;1.2014696066275725;0.7126158895603422;0.5931083356726108;-0.08464465273541946;-0.0704508459523423;1.1999746838574041;10.000884333393191;0.7128116806475353;0.4244484631423402;0.4244275492443414;0.5938684237829005;0.06326732560027593;0.5973042016886596
84.667102;1.201472502747512;0.7126150504521346;0.5931086165092176;-0.08464465281315083;-0.0704508450170124;1.1999747527019011;10.000864786915528;0.7128130927778463;0.42444780303379626;0.4244281102380133;0.593869410577401;0.06326719329964506;0.5973042361838728
84.677102;1.2014753441040655;0.712614226774844;0.5931088748280705;-0.08464465289243145;-0.07045084408508812;1.1999749017587398;10.00084457536176;0.7128144931797596;0.42444717408396615;0.4244286371378259;0.5938704054118928;0.06326706439740198;0.5973042570174721
84.687102;1.2014781306552895;0.7126134180972049;0.5931091089533341;-0.08464465297283884;-0.07045084315779387;1.1999751240641818;10.000823736090949;0.7128158806469631;0.42444657597671326;0.4244291286038941;0.5938714091345253;0.06326693867699143;0.5973042621857763
84.697102;1.2014808624300313;0.712612624401422;0.5931093170168381;-0.08464465305375707;-0.0704508422364283;1.1999754124102207;10.000802294301637;0.7128172534388261;0.42444600787406545;0.42442958365432354;0.5938724211389335;0.06326681599907506;0.5973042512149193
84.707102;1.2014835396573256;0.7126118461488378;0.5931094967414572;-0.08464465313449113;-0.07045084132233735;1.1999757590729558;10.000780270773705;0.71281860936098;0.42444546885337325;0.4244300015194375;0.5938734398104935;0.06326669627664054;0.5973042248430098
84.717102;1.201486162501969;0.7126110839110659;0.5931096458030163;-0.0846446532143193;-0.07045084041666136;1.1999761561258921;10.0007576903329;0.712819946182964;0.4244449581691274;0.4244303814564655;0.593874463289193;0.06326657941839373;0.5973041841745582
84.727102;1.2014887307987325;0.7126103383120181;0.5931097628093264;-0.08464465329233883;-0.07045083952026146;1.1999765964412947;10.00073458267293;0.7128212621508838;0.4244444751551435;0.4244307228401255;0.5938754901147761;0.06326646530560935;0.5973041300979879
84.737102;1.2014912441900856;0.7126096098588867;0.593109847695464;-0.08464465336742868;-0.07045083863395248;1.1999770742018119;10.000710973492907;0.7128225566405721;0.4244440190656381;0.4244310254101744;0.5938765194184398;0.06326635381089067;0.5973040630847085
84.747102;1.201493702584963;0.7126088983006451;0.5931099011707108;-0.08464465343842849;-0.07045083775879654;1.1999775843980887;10.000686876528661;0.7128238306826642;0.42444358885168215;0.4244312893568002;0.5938775507462956;0.06326624482082005;0.5973039831020006
84.757102;1.2014961061913438;0.7126082024966014;0.5931099243186666;-0.08464465350439666;-0.0704508368962707;1.1999781227560071;10.000662295135662;0.7128250864457294;0.4244431829866052;0.4244315151030701;0.5938785839448895;0.06326613825035925;0.5973038896378348
84.767102;1.2014984552177854;0.7126075211026984;0.5931099187060987;-0.0846446535648845;-0.07045083604825386;1.1999786867287867;10.000637227893003;0.7128263258784981;0.42444279982051536;0.4244317030347822;0.5938796191240705;0.06326603407303336;0.5973037820529739
84.777102;1.201500750012811;0.7126068534723111;0.5931098862479416;-0.08464465361995036;-0.07045083521678337;1.1999792755782497;10.00061167246361;0.7128275500305954;0.4244424383781906;0.4244318534840439;0.5938806563332131;0.06326593233343812;0.5973036600965964
84.787102;1.2015029910126371;0.7126062000541794;0.5931098286061687;-0.08464465366978512;-0.0704508344037495;1.1999798891334268;10.000585625816768;0.7128287593294926;0.42444209882754047;0.42443196690042356;0.593881695067693;0.06326583310101354;0.597303524190335
84.797102;1.2015051782779065;0.7126055619885223;0.5931097469390066;-0.08464465371447827;-0.07045083361080684;1.1999805273583644;10.000559079617794;0.7128299537619968;0.42444178229578644;0.4244320439133724;0.5938827339486399;0.06326573642284297;0.5973033754350072
84.807102;1.2015073117568429;0.7126049402815018;0.5931096425819015;-0.08464465375420428;-0.07045083283941393;1.1999811908640707;10.000532018640403;0.7128311327561302;0.42444149032834705;0.42443208541944905;0.5938837709372033;0.06326564233602351;0.597303215587677
84.817102;1.2015093917517445;0.7126043349496929;0.5931095177922274;-0.08464465378937577;-0.07045083209073288;1.199981880745418;10.000504427507119;0.7128322952942842;0.42444122419977287;0.42443209277942434;0.5938848042963042;0.06326555088506547;0.5973030470704647
84.827102;1.2015114188472944;0.712603484041939;0.5931091587592359;-0.08464334454280953;-0.07044974163656041;1.1999825978291356;10.00047629371517;0.7128334401340547;0.42444098432338534;0.42443206762745406;0.5938858334114911;0.06326546209922596;0.5973028727869287
84.837102;1.2015133938873899;0.7126029068071927;0.5931090029196335;-0.08464334457076499;-0.07044974093503281;1.199983342418911;10.000447602228363;0.7128345657635207;0.42444077006249525;0.4244320114136132;0.5938868584792523;0.06326537599058592;0.5973026958458441
84.847102;1.2015153180214422;0.7126023408218398;0.5931088370788042;-0.0846433445962262;-0.07044974025723356;1.1999841148045371;10.000418335252064;0.712835670491228;0.4244405799079688;0.4244319253925193;0.5938878798792754;0.0632652925955691;0.5973025194719284
84.857102;1.2015171930421051;0.7126017849743767;0.5931086647098675;-0.08464334462005058;-0.07044973960296057;1.1999849157727025;10.00038848224073;0.7128367529822802;0.4244404118935014;0.42443181090996723;0.5938888982878863;0.06326521197985972;0.5973023468964761
84.867102;1.20151902211988;0.7126012386552191;0.5931084885454512;-0.084643344643315;-0.07044973897176546;1.1999857462784342;10.000358050881635;0.7128378123756073;0.4244402641204778;0.42443166936718574;0.5938899150684968;0.06326513416842515;0.5973021810471555
84.877102;1.2015208098669756;0.7126007011942819;0.5931083106192845;-0.0846433446673327;-0.07044973836277744;1.1999866066892335;10.00032706692731;0.7128388473756021;0.4244401351053235;0.42443150190907075;0.5938909323016407;0.06326505907953194;0.5973020243713347
84.887102;1.2015225615622633;0.7126001714113371;0.5931081328044631;-0.08464334469350143;-0.07044973777468903;1.1999874963782717;10.000295563763403;0.7128398554086752;0.42444002368520023;0.4244313092889658;0.593891952481338;0.06326498654364841;0.5973018791515675
84.897102;1.2015242824456647;0.712599647503641;0.5931079572148716;-0.0846433447230708;-0.07044973720610519;1.1999884134611216;10.000263580571017;0.7128408327706383;0.4244399285227679;0.4244310919659086;0.5938929781369506;0.06326491636312445;0.5973017480048461
84.907102;1.2015259773097928;0.7125991273860995;0.593107786357026;-0.08464334475691518;-0.07044973665590329;1.199989354414008;10.000231172878197;0.7128417751561943;0.4244398478580938;0.42443085017469306;0.5938940116433158;0.06326484832272719;0.5973016337924557
84.917102;1.2015276501200065;0.7125986093948611;0.5931076231536249;-0.0846433447953803;-0.07044973612332706;1.1999903143458353;10.000198417004135;0.7128426780321707;0.42443978001394095;0.42443058393159144;0.5938950552113227;0.06326478219376853;0.5973015389348696
84.927102;1.2015293037992878;0.7125980924875185;0.5931074705966857;-0.08464334483820835;-0.07044973560794472;1.1999912882357193;10.000165402341553;0.7128435371070486;0.4244397240040053;0.42443029299258633;0.5938961107838893;0.06326471780247311;0.5973014647919662
84.937102;1.2015309402662648;0.7125975756697629;0.5931073311896367;-0.08464334488452444;-0.07044973510950012;1.1999922719248364;10.00013222060199;0.7128443488661864;0.42443967949618916;0.42442997677964595;0.5938971796431339;0.06326465507645644;0.59730141141355
84.947102;1.2015325605894154;0.7125970575421166;0.593107206553472;-0.08464334493290615;-0.0704497346276617;1.1999932618954106;10.000098956083706;0.7128451106642967;0.4244396464334206;0.4244296346249406;0.5938982619506299;0.06326459400043524;0.5973013778727995
84.957102;1.2015341655668281;0.7125965367054038;0.5931070971693116;-0.08464334498150762;-0.07044973416187464;1.1999942539001347;10.000065679903681;0.7128458206889442;0.42443962485266157;0.4244292665070416;0.5938993567652777;0.06326453457192802;0.5973013632003081
84.967102;1.2015357563300986;0.7125960125941917;0.59310700255391;-0.08464334502817922;-0.07044973371141139;1.1999952419028836;10.000032451508709;0.7128464783304048;0.42443961483264625;0.4244288736357519;0.593900462702487;0.06326447681906434;0.5973013671702624
84.977102;1.20153733382315;0.7125954856737151;0.593106921898134;-0.0846433450706643;-0.07044973327559408;1.1999962191636433;9.999999322249266;0.7128470842425328;0.4244396163047964;0.4244284581647134;0.5939015785092637;0.06326442082904336;0.5973013903940508
84.987102;1.201538897705919;0.7125949569253146;0.5931068543576059;-0.08464334510694287;-0.07044973285411894;1.1999971801597173;9.999966334696591;0.7128476396927853;0.4244396289283375;0.4244280224406852;0.5939027027529474;0.06326436675246638;0.5973014341436423
84.997102;1.2015404459780772;0.7125944273815051;0.5931067988371832;-0.08464334513556106;-0.07044973244721872;1.1999981211809994;9.99993352061743;0.7128481458734987;0.42443965230489106;0.42442756861601894;0.5939038330951896;0.06326431479389788;0.59730150006758
85.007102;1.2015419750171634;0.7125938979987647;0.5931067538339753;-0.08464334515573678;-0.07044973205546962;1.199999040512814;9.999900904881182;0.7128486036791517;0.4244396862742267;0.42442709851053295;0.593904966243547;0.06326426517736719;0.59730158953551
85.017102;1.2015434792691118;0.7125933694994041;0.5931067175817363;-0.08464334516726521;-0.07044973167943779;1.1999999387844587;9.999868511022475;0.7128490140821373;0.42443973099149684;0.42442661346110305;0.5939060987414196;0.06326421809570983;0.5973017030465999
85.027102;1.2015449508223177;0.7125928419923706;0.593106688434889;-0.08464334517038632;-0.07044973131950591;1.2000008187132476;9.999836358231526;0.7128493787024531;0.42443978677876154;0.4244261145205696;0.5939072278488258;0.06326417369147887;0.5973018401454186
85.037102;1.2015463797629078;0.7125923148542035;0.5931066653455251;-0.08464334516558913;-0.07044973097595546;1.200001684943585;9.999804456116058;0.7128496997211308;0.4244398538073426;0.424425602998065;0.5939083516025403;0.0632641320728961;0.5973019997536604
85.047102;1.2015477555587317;0.7125917869748921;0.5931066482545378;-0.0846433451533082;-0.07044973064898898;1.2000025440157056;9.999772808917834;0.7128499792503978;0.42443993194696794;0.4244250807559622;0.593909468012541;0.06326409336591264;0.5973021806375267
85.057102;1.2015490684966554;0.7125912568277837;0.5931066380396507;-0.08464334513368543;-0.07044973033847676;1.2000034031661153;9.9997414238912;0.7128502193880397;0.42444002106697176;0.4244245499788585;0.5939105745639555;0.06326405778654538;0.5973023815200516
85.067102;1.2015503102895426;0.7125907222593062;0.5931066358369984;-0.08464334510651263;-0.07044973004383674;1.2000042685954473;9.999710314069503;0.7128504230014309;0.4244401213382453;0.42442401265421054;0.5939116685645792;0.06326402562982127;0.597302600614014
85.077102;1.201551473922083;0.7125901804011967;0.5931066422807605;-0.08464334507133334;-0.07044972976443307;1.20000514501912;9.999679495599313;0.7128505936416449;0.4244402331456892;0.4244234703575662;0.5939127475641663;0.06326399718503585;0.597302835138299
85.087102;1.2015525532883278;0.7125896280165959;0.5931066571296267;-0.08464334502764444;-0.0704497295001073;1.200006036675913;9.999648983695103;0.7128507344131079;0.42444035699495725;0.4244229246068653;0.5939138095595287;0.06326397270048441;0.5973030816828725
85.097102;1.2015535430280757;0.7125890620447091;0.5931066791752407;-0.08464334497504648;-0.07044972925133389;1.200006948281359;9.999618793925567;0.7128508475455055;0.42444049361318187;0.42442237725635285;0.5939148533343728;0.06326395238905297;0.5973033370926122
85.107102;1.2015544387359731;0.7125884800396374;0.5931067064271899;-0.08464334491331715;-0.07044972901898137;1.2000078845380577;9.999588950120154;0.7128509348289833;0.42444064384256475;0.42442183048080884;0.5939158789832749;0.06326393642687855;0.5973035987851512
85.117102;1.2015552370710068;0.7125878804767927;0.5931067364811116;-0.0846433448425386;-0.07044972880389154;1.2000088488626994;9.999559487395725;0.7128509975082307;0.4244408082771447;0.424421286464729;0.5939168882234919;0.06326392497588404;0.5973038646859689
85.127102;1.2015559352143308;0.7125872626666128;0.5931067667500121;-0.0846433447632426;-0.07044972860657055;1.2000098429950357;9.999530447628752;0.7128510356234387;0.4244409870200116;0.4244207471443353;0.593917883758859;0.06326391822787734;0.5973041333312867
85.137102;1.2015565306895701;0.7125866264363717;0.593106794626488;-0.08464334467644291;-0.07044972842713815;1.2000108676031807;9.999501877832683;0.7128510477532986;0.4244411796670025;0.4244202142110411;0.5939188679421141;0.06326391640589232;0.5973044037044094
85.147102;1.2015570222315748;0.7125859720463741;0.5931068177046701;-0.08464334458345583;-0.0704497282654651;1.20001192288078;9.999473830802696;0.7128510313396372;0.4244413855936008;0.42441968925200735;0.5939198420781313;0.06326391970750975;0.5973046746540198
85.157102;1.2015574101462323;0.7125853002466628;0.5931068339976246;-0.08464334448559525;-0.07044972812140325;1.2000130083883713;9.999446359793787;0.7128509830816623;0.42444160435487943;0.4244191738467022;0.593920806689332;0.06326392825269193;0.5973049444790292
85.167102;1.2015576952624316;0.7125846123398405;0.5931068420972253;-0.08464334438410344;-0.07044972799492964;1.2000141221643041;9.999419512926545;0.7128508991263874;0.42444183561518095;0.42441866956324636;0.5939217619880683;0.06326394207534904;0.5973052109446707
85.177102;1.2015578780133462;0.7125839100127295;0.593106841128637;-0.08464334428031609;-0.07044972788613015;1.2000152600438359;9.999393337471755;0.7128507754172995;0.42444207881546164;0.42441817791340253;0.5939227081561574;0.06326396114441475;0.5973054716303084
