time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
85.187102;1.20155795917669;0.7125831947977779;0.593106830678837;-0.08464334417563717;-0.07044972779506206;1.2000164160084803;9.999367886165519;0.7128506083768309;0.4244423332056543;0.4244177003043618;0.5939236452827067;0.06326398539067239;0.5973057243579639
85.197102;1.2015579417247697;0.7125824676194588;0.593106810959921;-0.084643344071319;-0.07044972772146053;1.2000175833890108;9.999343213115651;0.7128503953337544;0.42444259816734886;0.4244172378770282;0.5939245731156647;0.06326401473461474;0.5973059672583951
85.207102;1.2015578315085125;0.7125817287751359;0.5931067829393643;-0.08464334396841126;-0.0704497276644855;1.200018756051509;9.999319364534367;0.7128501343459759;0.4244428733348671;0.4244167912688561;0.5939254911286872;0.06326404912554193;0.5973061984568419
85.217102;1.2015576357044861;0.7125809784537048;0.5931067482418159;-0.08464334386791114;-0.0704497276228338;1.200019928819333;9.999296375199393;0.7128498238900783;0.4244431582785917;0.4244163606263319;0.5939263987136011;0.06326408855383035;0.5973064157789826
85.227102;1.20155736086048;0.7125802174297644;0.5931067088647557;-0.08464334377087712;-0.07044972759505629;1.2000210972360403;9.999274271656594;0.7128494629094454;0.42444345215433876;0.4244159458676189;0.5939272950612339;0.06326413297695697;0.5973066165830345
85.237102;1.2015570123663522;0.7125794471767541;0.5931066667179818;-0.08464334367845298;-0.07044972757973518;1.2000222570359165;9.999253074144484;0.7128490512336568;0.4244437537620248;0.42441554677505317;0.5939281789333246;0.06326418221472302;0.5973067976267035
85.247102;1.2015565953172505;0.7125786693951344;0.5931066231554628;-0.084643343591862;-0.07044972757560183;1.2000234031490067;9.99923279267012;0.712848589967544;0.4244440616878694;0.42441516290993925;0.5939290485116134;0.06326423591221475;0.5973069551433994
85.257102;1.2015561155603385;0.7125778854418459;0.5931065789318686;-0.08464334351225151;-0.07044972758166512;1.2000245284745674;9.999213428792656;0.712848081388571;0.4244443740126663;0.4244147935518022;0.5939299013636418;0.06326429355517584;0.5973070851988884
85.267102;1.2015555798668398;0.7125770960733917;0.5931065345987867;-0.08464334344035818;-0.07044972759712369;1.2000256236186226;9.999194990120355;0.7128475285088394;0.42444468801215024;0.4244144376289679;0.593930734803187;0.06326435451239339;0.5973071839050031
85.277102;1.201554995489159;0.7125763016435567;0.5931064905111442;-0.08464334337639459;-0.07044972762107019;1.2000266782545117;9.999177500264542;0.7128469348789147;0.4244450007133147;0.42441409382338235;0.5939315466105305;0.06326441812980105;0.5973072471999417
85.287102;1.2015543696960844;0.7125755023600552;0.5931064464895753;-0.0846433433204082;-0.07044972765238275;1.2000276829833234;9.999160992050369;0.7128463045645366;0.42444530992090707;0.4244137608177663;0.5939323354936521;0.06326448381849732;0.5973072704058906
85.297102;1.2015537093312008;0.7125746985556198;0.5931064019098299;-0.08464334327280547;-0.07044972768997948;1.2000286297605482;9.999145499522843;0.7128456419419247;0.4244456146391272;0.42441343727232433;0.5939331008539044;0.06326455106183901;0.5973072482057898
85.307102;1.2015530201577556;0.7125738910881609;0.5931063557194846;-0.08464334323466798;-0.07044972773308235;1.2000295106061607;9.999131060260845;0.7128449515898506;0.4244459147915007;0.4244131217625131;0.5939338421849744;0.06326461939747988;0.5973071754318423
85.317102;1.20155230600677;0.7125730812076726;0.5931063061336095;-0.08464334320764484;-0.07044972778120949;1.20003031669992;9.999117717226035;0.712844238270974;0.42444621068563604;0.42441281306288176;0.5939345586443872;0.06326468843357408;0.5973070478433582
85.327102;1.2015515685936577;0.712572269703535;0.593106250706408;-0.08464334319348522;-0.07044972783403256;1.2000310391032718;9.999105515114623;0.7128435066505739;0.42444650257371047;0.42441251033522587;0.5939352488102932;0.06326475786033893;0.5973068621553974
85.337102;1.2015508086146918;0.7125714562728079;0.5931061868742283;-0.08464334319369837;-0.07044972789127225;1.2000316697456468;9.999094497726071;0.7128427610158036;0.42444679057451984;0.42441221286404984;0.5939359106194246;0.06326482744166399;0.5973066158395662
85.347102;1.2015500268060064;0.7125706396402091;0.5931061129552759;-0.08464334320961106;-0.07044972795270874;1.2000322015174694;9.999084708482703;0.712842005077094;0.42444707479477023;0.4244119197445073;0.5939365417964606;0.06326489701429057;0.5973063070737772
85.357102;1.2015492237041854;0.7125698183619077;0.5931060291527591;-0.08464334324253531;-0.07044972801824788;1.2000326280214528;9.999076191238615;0.7128412416633996;0.42444735535730843;0.42441162983461556;0.5939371405523093;0.06326496649378854;0.5973059344837409
85.367102;1.2015483988079618;0.712568991939517;0.5931059372316234;-0.08464334329377175;-0.07044972808783206;1.2000329438835236;9.999068988143353;0.7128404726231079;0.4244476323246057;0.42441134178053724;0.5939377058560231;0.0632650358631475;0.5973054967202477
85.377102;1.2015475498838168;0.7125681612288777;0.5931058389930802;-0.08464334336444526;-0.07044972816130528;1.2000331450531336;9.999063138280361;0.7128396991565678;0.42444790562929274;0.4244110539617562;0.593938237275977;0.06326510512296502;0.5973049925739864
85.387102;1.2015466727151562;0.7125673277731855;0.5931057353879736;-0.08464334345534291;-0.07044972823845926;1.2000332277829386;9.99905867724871;0.712838922127537;0.42444817521439354;0.4244107644233334;0.5939387349201949;0.06326517423156627;0.5973044217062324
85.397102;1.2015457615074625;0.7125664930716111;0.5931056268680469;-0.084643343566916;-0.0704497283190204;1.2000331871549794;9.999055625377554;0.7128381418510684;0.42444844129204073;0.4244104710040675;0.5939391994859053;0.06326524308863198;0.597303784917515
85.407102;1.2015448095760177;0.7125656586791272;0.5931055137551208;-0.08464334369942995;-0.07044972840249672;1.2000330174307474;9.99905397153016;0.7128373578216021;0.42444870441963267;0.4244101717461185;0.5939396322284992;0.06326531155255256;0.5973030836365245
85.417102;1.2015438102546587;0.7125648265491378;0.5931053959528658;-0.08464334385315442;-0.0704497284882232;1.2000327139862188;9.99905367441936;0.7128365692053782;0.42444896543667754;0.42440986523843155;0.5939400350674475;0.0632653794436294;0.5973023198022721
85.427102;1.2015427580565974;0.7125639989515715;0.593105272636992;-0.08464334402851784;-0.07044972857567411;1.200032274151811;9.99905467687687;0.7128357757645296;0.42444922527056106;0.4244095506246792;0.5939404108878883;0.06326544652482392;0.5973014963571667
85.437102;1.2015416490249415;0.7125631786836448;0.5931051424054165;-0.08464334422621385;-0.07044972866474476;1.2000316964099034;9.999056916477432;0.7128349781807759;0.42444948473213967;0.42440922744184956;0.5939407636276388;0.06326551250508984;0.5973006171627369
85.447102;1.2015404797567446;0.7125623696199026;0.5931050035888831;-0.0846433444471455;-0.07044972875575241;1.2000309797338278;9.999060330399544;0.7128341778371375;0.4244497445930242;0.4244088954870621;0.5939410978886754;0.06326557709970695;0.597299686214401
85.457102;1.2015392465705228;0.7125615765105839;0.5931048544626322;-0.08464334469215742;-0.07044972884929179;1.2000301235404238;9.99906485625762;0.7128333768912768;0.4244500056118165;0.4244085547963475;0.593941418358047;0.06326564009650315;0.597298707354849
85.467102;1.2015379459352655;0.7125608040708481;0.5931046933877826;-0.08464334496177407;-0.07044972894614268;1.2000291278135096;9.999070431111628;0.712832578363751;0.4244502683876551;0.4244082057575138;0.5939417295025766;0.06326570136265049;0.5972976845502795
85.477102;1.2015365749707274;0.7125600563242703;0.593104518905257;-0.08464334525598707;-0.07044972904711679;1.2000279934748317;9.999076995290446;0.7128317856699231;0.4244505336593905;0.42440784922122043;0.5939420355838565;0.06326576082448654;0.5972966217085424
85.487102;1.2015351308415316;0.7125593365426964;0.5931043298550568;-0.08464334557406476;-0.07044972915285568;1.200026722928503;9.999084496447951;0.712831002122623;0.42445080281466224;0.42440748652902976;0.5939423407239126;0.06326581847428296;0.5972955223978814
85.497102;1.2015336101714151;0.7125586475164866;0.5931041253995593;-0.08464334591466953;-0.07044972926374346;1.2000253199869537;9.999092883549219;0.7128302307481348;0.42445107790030323;0.4244071194638772;0.593942648926647;0.0632658743769006;0.5972943902006549
85.507102;1.2015320093082877;0.7125579918197398;0.5931039049008381;-0.08464334627625407;-0.07044972937988084;1.200023788728359;9.99910209933709;0.7128294742878908;0.4244513613710976;0.4244067500239321;0.593942964236665;0.06326592863481816;0.59729322900674
85.517102;1.201530324832311;0.7125573718167533;0.5931036679766236;-0.08464334665721937;-0.07044972950110799;1.2000221326137703;9.999112081978245;0.7128287353295107;0.42445165570647786;0.42440638015413895;0.593943291168816;0.06326598133806674;0.5972920426472498
85.527102;1.2015285543688727;0.712556789261065;0.5931034147499858;-0.08464334705570736;-0.07044972962715838;1.2000203547372588;9.999122770603671;0.7128280162532801;0.42445196291569964;0.42440601166455466;0.5939436349394762;0.06326603255175021;0.5972908343766454
85.537102;1.2015266972810608;0.7125562446413035;0.5931031460673964;-0.08464334746944797;-0.07044972975789443;1.2000184578843829;9.999134107212276;0.7128273189889819;0.4244522846317501;0.42440564617648807;0.593944000996903;0.06326608232471864;0.597289606880726
85.547102;1.201524754460849;0.7125557368917963;0.5931028635648863;-0.0846433478960132;-0.07044972989360032;1.200016444097644;9.999146032230259;0.7128266449421481;0.4244526226970108;0.42440528498748004;0.5939443941994639;0.06326613066537827;0.5972883627140795
85.557102;1.2015227279004026;0.7125552639040432;0.5931025694153869;-0.08464334833326334;-0.07044973003522922;1.2000143152243763;9.99915848018667;0.7128259951992993;0.42445297935997695;0.42440492905933286;0.5939448181470371;0.06326617749359713;0.597287104594678
85.567102;1.2015206205380038;0.7125548231707245;0.5931022659281624;-0.08464334877942706;-0.0704497301843946;1.2000120745165368;9.999171386079016;0.7128253708404294;0.4244533571163959;0.4244045792100874;0.5939452748211711;0.06326622262543954;0.5972858353470578
85.577102;1.2015184361730613;0.7125544114698498;0.5931019554237981;-0.08464334923286974;-0.0704497303431422;1.2000097274985686;9.999184697127893;0.7128247730747588;0.42445375865061014;0.4244042363935246;0.5939457646998718;0.06326626582806233;0.5972845577024344
85.587102;1.2015161790533948;0.7125540242386225;0.5931016403382535;-0.08464334969202617;-0.07044973051368726;1.2000072812767923;9.999198377287948;0.7128242031843915;0.4244541867877558;0.4244039018706538;0.5939462871513549;0.06326630690576181;0.597283274293933
85.597102;1.2015138525701545;0.7125536560989882;0.5931013233059781;-0.08464335015546136;-0.070449730698255;1.2000047437948689;9.999212403590796;0.712823662361303;0.4244546443047906;0.424403577133499;0.5939468405824995;0.06326634573747106;0.5972819877239873
85.607102;1.2015114580717092;0.7125533019225095;0.5931010071745172;-0.08464335062185899;-0.07044973089902015;1.2000021242706318;9.999226757401305;0.7128231515333479;0.42445513363621445;0.42440326372573456;0.593947422432438;0.06326638226157309;0.597280700347799
85.617102;1.2015089956098886;0.7125529574648969;0.593100694844763;-0.08464335109006998;-0.07044973111797462;1.1999994337418012;9.99924141477737;0.7128226712771171;0.4244556564631288;0.4244029630832144;0.593948029365402;0.06326641646547311;0.5972794140490184
85.627102;1.201506465969455;0.7125526196673017;0.5931003888944607;-0.08464335155932393;-0.07044973135673786;1.1999966840748377;9.999256341789707;0.7128222216459886;0.42445621338795425;0.42440267629486417;0.5939486576952614;0.0632664483824791;0.597278130447675
85.637102;1.2015038714926818;0.7125522863603796;0.5931000911477564;-0.08464335202937824;-0.07044973161648654;1.1999938858557773;9.999271491076026;0.7128218020223644;0.4244568040713147;0.42440240399635165;0.5939493039468583;0.06326647806101784;0.5972768515453827
85.647102;1.2015012152608526;0.7125519557404497;0.5930998025518066;-0.08464335250037697;-0.07044973189801716;1.1999910474428839;9.999286797539845;0.7128214111961731;0.4244574277426916;0.4244021466993359;0.5939499651447151;0.06326650553974825;0.5972755803419364
85.657102;1.2014985004202376;0.7125516263793241;0.5930995235901119;-0.08464335297262297;-0.07044973220191825;1.1999881757303343;9.99930218262494;0.712821047243428;0.42445808356043596;0.42440190505476805;0.5939506387207921;0.06326653087098952;0.5972743208646475
85.667102;1.2014957300331923;0.7125512975675939;0.5930992546649242;-0.08464335344652166;-0.07044973252879372;1.1999852770414365;9.99931756640401;0.7128207069981107;0.4244587705438111;0.4244016795336675;0.5939513224900977;0.06326655415204585;0.5972730775994364
85.677102;1.2014929069191813;0.7125509696072386;0.5930989960675721;-0.0846433539225975;-0.07044973287923682;1.1999823577057307;9.999332876333646;0.7128203859717984;0.42445948723173654;0.42440147006071016;0.5939520145815491;0.06326657550815627;0.5972718547164243
85.687102;1.2014900341650967;0.712550643687229;0.5930987480460228;-0.08464335440141214;-0.07044973325354593;1.1999794246668534;9.999348048248917;0.7128200792092325;0.4244602313258815;0.42440127616731754;0.593952713095798;0.06326659502942045;0.5972706555465737
85.697102;1.201487115984107;0.7125503212339791;0.5930985109877298;-0.0846433548833856;-0.07044973365165091;1.1999764856963604;9.999363019392904;0.7128197820820661;0.42446099974261414;0.424401097402773;0.593953415980977;0.06326661271719071;0.5972694823909993
85.707102;1.2014841573198014;0.7125500032060175;0.5930982852839655;-0.08464335536872818;-0.07044973407327276;1.1999735488302918;9.999377720588127;0.7128194902895505;0.42446178923281713;0.4244009336033794;0.5939541214497752;0.06326662848441388;0.5972683364105746
85.717102;1.2014811628353272;0.7125496899393124;0.5930980710458406;-0.08464335585757776;-0.07044973451809143;1.1999706214152346;9.999392082214383;0.7128191994900315;0.42446259681517234;0.42440078501961553;0.5939548284809727;0.06326664218812726;0.597267217760367
85.727102;1.2014781374846302;0.7125493815294108;0.5930978681708661;-0.08464335635011945;-0.07044973498607654;1.1999677099787032;9.999406052376752;0.712818905047812;0.424463419560195;0.42440065227891066;0.5939555368210286;0.06326665366161892;0.5972661260124791
85.737102;1.2014750882277316;0.712549078081326;0.5930976768098852;-0.08464335684643479;-0.07044973547774062;1.1999648216017589;9.999419604917497;0.7128186021662501;0.42446425417857814;0.42440053614953915;0.593956246538699;0.06326666275703458;0.5972650605308847
85.747102;1.2014720247116308;0.7125487797245657;0.5930974976207234;-0.08464335734613408;-0.07044973599389089;1.1999619652213378;9.999432729543711;0.7128182864005972;0.4244650967553082;0.4244004374450798;0.5939569575478472;0.06326666936913064;0.5972640208423053
85.757102;1.201468958550796;0.7125484865386293;0.593097331604579;-0.08464335784815974;-0.0704497365352239;1.1999591510001026;9.999445418914066;0.7128179540201424;0.42446594285790207;0.42440035714601115;0.5939576693549656;0.06326667337512129;0.5972630069328575
85.767102;1.2014659022873044;0.7125481984847715;0.5930971799984048;-0.08464335835093766;-0.0704497371021521;1.199956388704391;9.9994576641261;0.7128176018291223;0.4244667881062365;0.42440029640532567;0.5939583810611939;0.06326667456989499;0.597262019128633
85.777102;1.2014628686621582;0.7125479159702054;0.5930970442586438;-0.08464335885264344;-0.07044973769479233;1.199953687273399;9.999469461236517;0.7128172267835394;0.42446762867002996;0.4244002563153414;0.5939590915647707;0.06326667272725374;0.5972610578098537
85.787102;1.2014598699252055;0.7125476408426514;0.5930969259482094;-0.0846433593514285;-0.07044973831308288;1.1999510551804515;9.999480820707582;0.7128168258592728;0.4244684612289304;0.42440023762551293;0.5939597999063018;0.06326666770610412;0.5972601234438634
85.797102;1.2014569171097695;0.7125473765009487;0.5930968266567324;-0.0846433598456408;-0.0704497389569176;1.1999484999440284;9.999491768283974;0.7128163961285718;0.42446928262263733;0.4244002406648124;0.5939605052508103;0.06326665946960786;0.5972592166522742
85.807102;1.2014540197277235;0.7125471270277081;0.5930967479490961;-0.08464336033393359;-0.07044973962610603;1.1999460275089309;9.999502339293784;0.7128159348017628;0.42447008960534605;0.42440026546300635;0.5939612064434409;0.06326664804883925;0.5972583379399473
85.817102;1.2014511855064658;0.7125468967363171;0.5930966910329208;-0.08464336081512529;-0.07044974032026464;1.1999436426483783;9.99951257180795;0.712815439090201;0.4244708788984445;0.4244003118416515;0.5939619020313488;0.06326663351467718;0.597257487728599
85.827102;1.2014484197083077;0.7125466903538457;0.5930966564003758;-0.08464336128802187;-0.07044974103879142;1.1999413494407802;9.999522499222492;0.7128149059111437;0.424471647573367;0.4244003793337839;0.5939625907003105;0.06326661597035246;0.5972566669770303
85.837102;1.2014457249642807;0.7125465127238123;0.5930966443939826;-0.08464336175147773;-0.07044974178088345;1.199939150846274;9.999532145517783;0.7128143316913581;0.4244723933870018;0.42440046721976776;0.5939632713253005;0.06326659556113372;0.5972558773580446
85.847102;1.2014431024557957;0.7125463679443119;0.5930966562355589;-0.08464336220457189;-0.07044974254548199;1.1999370482897656;9.999541528793598;0.7128137126658737;0.42447311448507685;0.4244005749935159;0.5939639426570059;0.06326657247355251;0.5972551206258425
85.857102;1.2014405534814423;0.7125462588893797;0.5930966938382465;-0.08464336264666447;-0.07044974333115722;1.199935041954475;9.999550670664002;0.7128130458067844;0.42447380872477936;0.42440070287676673;0.5939646032538676;0.06326654689021087;0.5972543980421963
85.867102;1.201438079659358;0.7125461875620008;0.5930967586692438;-0.08464336307743403;-0.0704497441363083;1.1999331308853416;9.999559600317719;0.7128123295619812;0.4244744735026258;0.42440085180856807;0.5939652521235457;0.06326651893183954;0.5972537102654861
85.877102;1.2014356820935432;0.7125461556850565;0.5930968512934669;-0.08464336349693073;-0.07044974495963535;1.1999313129143583;9.999568350146095;0.7128115634455273;0.42447510615840767;0.42440102297965143;0.5939658894963739;0.06326648865821471;0.5972530573615993
85.887102;1.201433360944374;0.7125461648014558;0.5930969717155884;-0.08464336390537108;-0.0704497458001104;1.1999295852911582;9.999576951223732;0.7128107468685038;0.42447570430021925;0.42440121751125454;0.5939665166094737;0.06326645610815716;0.5972524386721212
85.897102;1.2014311149049828;0.7125462160315543;0.5930971196253376;-0.08464336430277808;-0.07044974665634865;1.199927945759083;9.999585434571964;0.7128098784169327;0.42447626578573777;0.4244014365275838;0.5939671348464673;0.06326642131973434;0.5972518527814586
85.907102;1.2014289406541832;0.7125463097512635;0.5930972944238778;-0.08464336468890124;-0.07044974752615257;1.1999263933902855;9.999593835336535;0.7128089561455422;0.42447678861862537;0.4244016813222812;0.5939677454501922;0.06326638435701448;0.5972512978837932
85.917102;1.20142683358951;0.7125464451926375;0.5930974955823625;-0.08464336506340028;-0.07044974840670903;1.1999249284445108;9.999602189498999;0.7128079781321979;0.4244772709760759;0.424401953331111;0.5939683497517942;0.0632663453700921;0.5972507722026366
85.927102;1.2014247889559793;0.7125466203618344;0.5930977234930377;-0.08464336542596117;-0.070449749295157;1.199923551045702;9.999610521776093;0.7128069424946611;0.42447771118071426;0.42440225365400025;0.5939689491938546;0.06326630463041431;0.5972502740704208
85.937102;1.2014228018898099;0.712546832671042;0.5930979800404073;-0.08464336577624967;-0.07044975018895494;1.1999222603172826;9.999618840964343;0.7128058473122199;0.4244781076203165;0.4244025823357815;0.5939695450990565;0.06326626249758317;0.597249801738084
85.947102;1.2014208672892128;0.7125470798993899;0.5930982681063616;-0.08464336611386432;-0.07044975108591271;1.1999210549520494;9.999627145919208;0.7128046911600848;0.42447845890995317;0.4244029381665241;0.593970138269731;0.06326621937215605;0.5972493531425773
85.957102;1.201418981123193;0.7125473605915049;0.5930985906472348;-0.08464336643837829;-0.0704497519841296;1.1999199336963664;9.999635429643906;0.7128034741647719;0.4244787642724441;0.4244033190465216;0.5939707285226506;0.06326617568096417;0.5972489258928029
85.967102;1.2014171424181823;0.7125476739330758;0.593098950489961;-0.08464336674944571;-0.07044975288198607;1.1999188950729613;9.999643682114053;0.712802198749011;0.4244790239191473;0.42440372240475305;0.5939713146620145;0.06326613185404507;0.5972485174809236
85.977102;1.2014153536028565;0.7125480198656813;0.5930993506279354;-0.08464336704697219;-0.0704497537782156;1.199917937208959;9.999651892018376;0.7128008693094123;0.4244792389967089;0.4244041454825533;0.5939718948496712;0.06326608827639549;0.5972481255528392
85.987102;1.20141361919394;0.712548399040476;0.5930997942594421;-0.08464336733115699;-0.07044975467196096;1.1999170580616774;9.999660043115123;0.7127994910017326;0.4244794111042657;0.4244045852476763;0.5939724668164962;0.06326604528693962;0.5972477481390058
85.997102;1.2014119448751395;0.7125488119808203;0.5931002846364652;-0.08464336760233547;-0.07044975556261529;1.1999162557870757;9.99966811369178;0.7127980687727086;0.424479542197758;0.42440503803821444;0.5939730279806484;0.06326600323495925;0.5972473837404578
86.007102;1.2014103372245193;0.7125492584428735;0.5931008249341159;-0.08464336786091793;-0.07044975644951865;1.1999155285665168;9.99967608498741;0.7127966074374985;0.4244796348583186;0.4244054994719715;0.5939735757713415;0.06326596248359784;0.597247031418586
86.017102;1.2014088028529386;0.7125497379313007;0.5931014181166236;-0.0846433681074699;-0.07044975733176906;1.199914873786707;9.999683950947247;0.7127951120456395;0.42447969218251813;0.42440596461855906;0.5939741080575014;0.06326592334318698;0.5972466909663757
86.027102;1.2014073470773505;0.7125502503238691;0.5931020668669296;-0.0846433683427347;-0.0704497582082822;1.1999142877671214;9.999691718355368;0.7127935875757199;0.42447971740680374;0.42440642842257326;0.593974623438317;0.06326588602984283;0.5972463628217032
86.037102;1.2014059734801945;0.7125507954635426;0.593102773539442;-0.08464336856750741;-0.07044975907803025;1.1999137662250492;9.999699396531943;0.7127920384262648;0.42447971365490283;0.42440688659665055;0.593975121211314;0.06326585064848093;0.5972460477779338
86.047102;1.201404684565506;0.7125513724853478;0.5931035400021609;-0.0846433687824728;-0.07044975994017702;1.1999133042815233;9.999706988438632;0.7127904687141481;0.42447968380539697;0.4244073363815914;0.59397560105527;0.06326581715038095;0.5972457468741261
86.057102;1.2014034820790556;0.7125519799246212;0.5931043672421258;-0.08464336898823387;-0.07044976079398987;1.1999128961424768;9.999714490240443;0.7127888833901529;0.4244796304849787;0.4244077764645273;0.5939760628023438;0.06326578532560073;0.5972454613830642
86.067102;1.2014023669215295;0.7125526164775534;0.5931052549816634;-0.08464336918547438;-0.07044976163861462;1.1999125356146023;9.999721897970437;0.7127872889674085;0.42447955614593036;0.42440820638586546;0.5939765065403589;0.06326575487891073;0.5972451927341803
86.077102;1.2014013393686187;0.7125532815652339;0.5931062018487783;-0.08464336937504438;-0.07044976247287832;1.199912217244558;9.999729217620368;0.7127856928898483;0.42447946314233975;0.4244086259052921;0.5939769326882703;0.06326572549730691;0.5972449425536392
86.087102;1.2014003983336925;0.7125539752053199;0.5931072058560541;-0.08464336955792434;-0.07044976329539022;1.1999119365352717;9.999736469932795;0.7127841022341365;0.4244793538578749;0.4244090344317427;0.5939773416903956;0.06326569685917295;0.5972447130089367
86.097102;1.2013995399613029;0.7125546975377832;0.5931082645297446;-0.08464336973509337;-0.07044976410488694;1.1999116887929575;9.999743684970936;0.7127825229856659;0.4244792308280312;0.42440943090428696;0.593977733619472;0.0632656686359524;0.5972445071040425
86.107102;1.2013987578899104;0.7125554483536409;0.5931093747696196;-0.08464336990737732;-0.07044976490046492;1.1999114685633827;9.999750890353482;0.7127809600199304;0.4244790966470562;0.42440981424759355;0.593978107846448;0.06326564049271392;0.5972443284252663
86.117102;1.2013980449175232;0.7125562267790536;0.5931105328921672;-0.08464337007535971;-0.07044976568156883;1.199911270342221;9.99975810246047;0.7127794174368968;0.42447895368112404;0.42441018373956113;0.5939784625939662;0.06326561208945491;0.597244180577294
86.127102;1.2013973941222351;0.7125570311889077;0.5931117350810433;-0.08464337023935072;-0.07044976644780883;1.1999110885474884;9.99976532771762;0.7127778989425777;0.4244788038771104;0.4244105389048609;0.593978794918418;0.0632655830978823;0.597244066634788
86.137102;1.2013967987312908;0.7125578594611417;0.5931129780293872;-0.08464337039947649;-0.07044976719874539;1.199910916626317;9.999772563329904;0.7127764078360709;0.42447864882636926;0.42441087920882886;0.5939791015611767;0.06326555322766383;0.5972439886690168
86.147102;1.2013962516295906;0.7125587096412617;0.5931142591328326;-0.08464337055593238;-0.0704497679338931;1.1999107472014274;9.99977979081335;0.7127749467652452;0.42447849004153393;0.4244112036861833;0.5939793799084586;0.06326552226788311;0.5972439477336997
86.157102;1.2013957456724464;0.712559580420004;0.5931155762098522;-0.08464337070912907;-0.07044976865295446;1.1999105733816036;9.999786977610675;0.7127735176608682;0.4244783293333645;0.4244115106671655;0.5939796284044873;0.06326549011739237;0.5972439443090326
86.167102;1.2013952743541452;0.7125604709989433;0.5931169274045456;-0.08464337085953712;-0.0704497693559451;1.199910389665077;9.999794087743759;0.712772121711673;0.42447816895171975;0.4244117979488107;0.5939798464559166;0.06326545675371525;0.597243978605554
86.177102;1.2013948319114571;0.7125613805681732;0.593118311291284;-0.08464337100747299;-0.07044977004308316;1.1999101917312611;9.999801086604712;0.7127707594453271;0.4244780113609228;0.4244120632137529;0.5939800340717231;0.06326542215693284;0.5972440507844249
86.187102;1.2013944131250396;0.712562307892715;0.5931197268121241;-0.0846433711530521;-0.07044977071466856;1.1999099759602543;9.999807939436609;0.7127694307888998;0.4244778590386067;0.4244123042546594;0.5939801916397796;0.06326538627840442;0.5972441614688435
86.197102;1.2013940130765581;0.7125632515669585;0.5931211733094619;-0.08464337129629132;-0.07044977137118966;1.1999097393650888;9.999814613187473;0.712768134551963;0.4244777143675859;0.42441251899848614;0.5939803198009697;0.06326534907397945;0.5972443120739424
86.207102;1.2013936269828478;0.7125642105039304;0.5931226510106616;-0.08464337143724292;-0.07044977201350786;1.1999094794692315;9.999821084084116;0.712766867852288;0.4244775794140576;0.4244127055958666;0.5939804191466814;0.06326531051702755;0.5972445044703989
86.217102;1.2013932504864742;0.7125651839243965;0.5931241613658133;-0.08464337157594733;-0.07044977264266272;1.1999091936089616;9.999827339332402;0.7127656264119138;0.42447745586271135;0.4244128627920496;0.5939804900640906;0.06326527058153017;0.597244740284348
86.227102;1.2013928799082378;0.7125661711848578;0.5931257066250294;-0.08464337171217515;-0.0704497732593396;1.1999088785393472;9.999833367987163;0.7127644055329552;0.4244773453177021;0.4244129904672462;0.5939805329249662;0.06326522924572203;0.5972450203359118
86.237102;1.201392512147194;0.7125671716039238;0.5931272889365138;-0.08464337184532385;-0.07044977386346762;1.199908531406065;9.999839151970766;0.7127632010112156;0.4244772494753981;0.4244130898803545;0.5939805483075732;0.06326518650573193;0.5972453443327407
86.247102;1.2013921449993024;0.7125681840575837;0.5931289095362958;-0.08464337197463949;-0.07044977445418175;1.19990815086323;9.999844661301145;0.7127620094771389;0.4244771697768032;0.42441316337930757;0.5939805370686275;0.06326514237804637;0.5972457107179422
86.257102;1.2013917778040855;0.7125692069620408;0.5931305687373608;-0.08464337209939807;-0.07044977503016496;1.199907736627416;9.999849850052653;0.7127608283229333;0.4244771070458582;0.42441321378066305;0.5939805002195848;0.0632650968944389;0.5972461169894054
86.267102;1.2013914117564275;0.7125702389526892;0.5931322667171567;-0.08464337221889086;-0.07044977559007473;1.1999072878870454;9.999854655512795;0.7127596557933418;0.42447706156133297;0.4244132436503624;0.5939804388681542;0.06326505009715713;0.5972465604369761
86.277102;1.2013910499843952;0.7125712792889566;0.5931340040508788;-0.08464337233249483;-0.07044977613268955;1.1999068020289991;9.999859008350363;0.7127584909340077;0.4244770331818726;0.4244132548478332;0.5939803545863226;0.06326500204509067;0.5972470385167736
86.287102;1.201390696883077;0.7125723272747011;0.5931357816001125;-0.08464337243979547;-0.0704497766568834;1.19990627517382;9.999862851329288;0.7127573328297656;0.424477021376992;0.4244132486771148;0.5939802497359986;0.06326495284013478;0.5972475488750242
86.297102;1.2013903563973438;0.7125733814182905;0.5931376001761003;-0.08464337254049814;-0.07044977716159564;1.1999057041041457;9.999866147381047;0.7127561800297486;0.4244770254629456;0.4244132264236167;0.593980127203192;0.06326490266974916;0.5972480894834977
86.307102;1.2013900310901042;0.7125744394361654;0.5931394599316013;-0.08464337263424843;-0.07044977764583082;1.1999050868458419;9.999868870239618;0.712755030943092;0.4244770447630103;0.42441318969061365;0.5939799900125491;0.06326485184611408;0.5972486588473458
86.317102;1.201389722710378;0.7125754989513546;0.5931413596693796;-0.08464337272056378;-0.07044977810876756;1.1999044219000874;9.999870992498497;0.7127538841759995;0.4244770784379346;0.4244131402727528;0.5939798412422403;0.06326480079950068;0.5972492563781506
86.327102;1.2013894325624623;0.7125765580159691;0.5931432968806135;-0.0846433727988078;-0.07044977854980508;1.1999037086332436;9.999872481467573;0.71275273812385;0.4244771252129481;0.4244130799071748;0.5939796838840633;0.06326475000659296;0.5972498826711747
86.337102;1.201389161390699;0.7125776151343144;0.5931452686375805;-0.08464337286816599;-0.07044977896843663;1.1999029487149746;9.999873303385039;0.7127515905739086;0.42447718308983334;0.4244130101277482;0.5939795205093383;0.06326469992794806;0.5972505389473446
86.347102;1.2013889095128987;0.7125786690076201;0.5931472726154999;-0.08464337292778285;-0.07044977936410489;1.1999021468793962;9.999873433241788;0.712750438575447;0.42447724948827653;0.4244129321160582;0.5939793531614063;0.06326465100028118;0.5972512260880264
86.357102;1.2013886770816906;0.7125797183376731;0.5931493073766629;-0.08464337297710064;-0.07044977973606088;1.199901310478912;9.999872862232401;0.7127492784463729;0.42447732206363237;0.424412846676802;0.5939791836099945;0.0632646036207049;0.5972519442394546
86.367102;1.2013884643961208;0.7125807616525389;0.5931513718546575;-0.08464337301604644;-0.07044978008332768;1.1999004483551137;9.999871594846146;0.7127481064848908;0.4244773993198683;0.4244127543070149;0.5939790134208786;0.06326455810002668;0.5972526927713958
86.377102;1.2013882719270896;0.7125817971951308;0.5931534647225262;-0.08464337304477201;-0.07044978040488685;1.1998995698426715;9.99986964142475;0.7127469201007014;0.42447748041271827;0.42441265515837123;0.5939788437374518;0.06326451463660798;0.5972534700740969
86.387102;1.2013880998913922;0.7125828231929927;0.5931555838010706;-0.0846433730632538;-0.07044978069984792;1.1998986841928296;9.9998670179607;0.7127457180394398;0.42447756449875745;0.42441254906574233;0.5939786755855048;0.06326447333654625;0.5972542733525749
86.397102;1.201387948386466;0.7125838380564478;0.5931577256908135;-0.08464337307117932;-0.07044978096742949;1.1998978001093952;9.999863746705149;0.7127444997527215;0.424477650100086;0.424412435588532;0.5939785106604184;0.06326443426316199;0.5972550987632023
86.407102;1.2013878182675692;0.712584840130817;0.593159886222799;-0.08464337306805068;-0.07044978120687363;1.1998969256691585;9.999859851491587;0.7127432651937265;0.42447773494787666;0.42441231389701556;0.5939783515814807;0.06326439750438795;0.5972559419702793
86.417102;1.201387711310195;0.7125858277431604;0.5931620612922638;-0.08464337305328538;-0.07044978141749376;1.1998960687929092;9.999855359482378;0.7127420150268065;0.42447781644969157;0.42441218290976035;0.5939782014791981;0.06326436322929972;0.5972567987324398
86.427102;1.2013876295937138;0.7125867996053856;0.5931642469512525;-0.08464337302627267;-0.07044978159893359;1.1998952372648457;9.999850310256024;0.7127407503285017;0.42447789216130866;0.42441204183364284;0.5939780633850523;0.06326433168738178;0.5972576651489611
86.437102;1.201387575191946;0.7125877548030634;0.593166438879493;-0.08464337298642184;-0.0704497817513133;1.1998944383809262;9.999844761480484;0.7127394722237068;0.42447795980161984;0.42441189073542046;0.5939779395673234;0.06326430317650099;0.5972585376718043
86.447102;1.2013875498400028;0.7125886926320315;0.5931686321602698;-0.08464337293325691;-0.07044978187498817;1.1998936791969743;9.999838782967226;0.7127381821145868;0.4244780171767152;0.42441173075033595;0.5939778311076825;0.06326427802569526;0.5972594129024628
86.457102;1.2013885352406297;0.7125901806505159;0.5931708100004573;-0.08464355775759104;-0.07044987834955246;1.1998929667549634;9.99983243604838;0.7127368818695778;0.42447806237529595;0.4244115635737476;0.5939777380848255;0.06326425659638653;0.5972602873025527
86.467102;1.2013885700763915;0.7125910829564098;0.593172989823045;-0.08464355767700443;-0.07044987841637071;1.1998923078322679;9.999825755437534;0.7127355735859354;0.42447809402613734;0.4244113906586987;0.5939776602122394;0.06326423930197124;0.5972611574845694
86.477102;1.2013886347186793;0.7125919677599636;0.5931751549924803;-0.08464355758238255;-0.07044987845451775;1.1998917090066195;9.999818750878159;0.7127342593312619;0.4244781113366232;0.4244112130048694;0.5939775975639345;0.06326422661776222;0.597262021009598
86.487102;1.2013887279420399;0.71259283553456;0.593177300972132;-0.08464355747345631;-0.07044987846347991;1.199891176644045;9.999811419609907;0.7127329414636743;0.424478113950035;0.4244110314302842;0.5939775509550048;0.06326421905200844;0.5972628767828128
86.497102;1.2013888471875531;0.7125936868809045;0.5931794240513485;-0.0846435573500828;-0.07044987844273036;1.1998907157103915;9.999803755243642;0.7127316233486736;0.42447810174384254;0.4244108468081597;0.5939775215124472;0.0632642170953389;0.5972637247421089
86.507102;1.2013889889651665;0.7125945227499325;0.5931815213608413;-0.084643557212397;-0.07044987839205663;1.1998903280507396;9.99979575113669;0.7127303090270967;0.4244780745237025;0.42441066028635993;0.5939775099806158;0.06326422117630814;0.5972645650958469
86.517102;1.2013891503629535;0.7125953445999246;0.5931835908767564;-0.08464355706064271;-0.07044987831179735;1.199890011659775;9.99978740307158;0.7127290018643836;0.42447803175423815;0.424410473359813;0.5939775168026482;0.06326423162704264;0.597265397720374
86.527102;1.2013893301446408;0.7125961538421788;0.5931856312552061;-0.08464355689496293;-0.07044987820284335;1.1998897616911313;9.999778711575328;0.7127277041005479;0.4244779727662128;0.42441028772636774;0.5939775427651081;0.06326424863443386;0.5972662224124126
86.537102;1.2013895288481673;0.7125969511607607;0.5931876411982439;-0.08464355671551874;-0.07044987806642393;1.1998895727536936;9.999769682202794;0.7127264173661968;0.4244778973480395;0.42441010524216816;0.5939775892328599;0.06326427220085705;0.5972670394588371
86.547102;1.2013897483401734;0.7125977365119245;0.5931896190185388;-0.08464355652250047;-0.07044987790393092;1.1998894409141754;9.999760326849986;0.7127251430785234;0.42447780616409064;0.4244099278517853;0.5939776576545542;0.06326430219183338;0.597267849466222
86.557102;1.2013899909391332;0.7125985095027945;0.5931915630102595;-0.08464355631584992;-0.07044987771686317;1.1998893643250288;9.999750666760127;0.7127238829788551;0.42447770076564034;0.42440975735407555;0.5939777489215395;0.06326433845189634;0.597268652785587
86.567102;1.2013902581154094;0.7125992696048938;0.593193471755817;-0.08464355609530602;-0.07044987750689509;1.199889342884071;9.999740734864616;0.7127226395682342;0.4244775831793259;0.4244095952136146;0.5939778630851613;0.0632643809009993;0.5972694492858893
86.577102;1.2013905488676497;0.7126000161184181;0.5931953436970476;-0.08464355586082312;-0.0704498772760852;1.1998893778546456;9.999730575305014;0.7127214156976731;0.42447745525406944;0.4244094424307305;0.5939779993189092;0.0632644295717586;0.5972702384371004
86.587102;1.2013908591192077;0.7126007478473761;0.5931971765608917;-0.08464355561278461;-0.07044987702699818;1.1998894715934358;9.999720238705931;0.712720213728679;0.424477318186886;0.42440929948306727;0.5939781562233024;0.06326448458116744;0.597271019521925
86.597102;1.201391183537081;0.7126014626451715;0.5931989672191099;-0.08464355535184129;-0.07044987676252808;1.1998896269436197;9.999709777853369;0.7127190350498345;0.4244771724509122;0.4244091664232995;0.5939783326172922;0.06326454605911744;0.597271791697577
86.607102;1.2013915178778611;0.7126021574527113;0.5932007122307322;-0.08464355507870712;-0.07044987648554088;1.1998898469028918;9.99969924822092;0.7127178805491957;0.42447701808880073;0.42440904319009265;0.5939785282303823;0.06326461406270717;0.5972725537827136
86.617102;1.2013918594535142;0.7126028292566745;0.5932024089963321;-0.08464355479420005;-0.07044987619867675;1.1998901350113955;9.999688708278908;0.7127167514953614;0.4244768552331041;0.42440892992941437;0.5939787437589509;0.06326468850706922;0.597273304222877
86.627102;1.2013922069723804;0.7126034764461857;0.593204056402367;-0.08464355449940379;-0.07044987590437272;1.1998904952454585;9.999678216542765;0.7127156492803082;0.42447668452211984;0.4244088268996085;0.593978980326458;0.06326476918012307;0.597274041453334
86.637102;1.2013925613651557;0.7126040993094304;0.5932056542549183;-0.08464355419563724;-0.0704498756048705;1.199890931066093;9.99966782894254;0.7127145742849007;0.42447650708876533;0.4244087341262304;0.5939792385072542;0.06326485583098192;0.5972747642141496
86.647102;1.2013929264241434;0.7126046992532894;0.5932072027293364;-0.08464355388419753;-0.07044987530214508;1.1998914448446933;9.999657596207465;0.712713525624289;0.4244763242583207;0.42440865140707373;0.5939795176115656;0.06326494821148203;0.5972754711936558
86.657102;1.2013933079971946;0.7126052778167534;0.5932087024269589;-0.08464355356619016;-0.07044987499781155;1.1998920381667426;9.9996475614606;0.7127125017475476;0.42447613730931555;0.424408578673665;0.5939798159799665;0.0632650460462648;0.597276160044831
86.667102;1.201393712449976;0.7126058363428982;0.5932101539682617;-0.0846435532425768;-0.0704498746931925;1.1998927122167609;9.999637763344108;0.7127115007153769;0.42447594737699484;0.42440851621176817;0.5939801316965548;0.0632651490035303;0.5972768268402628
86.677102;1.2013941458326969;0.7126063760901813;0.5932115572671302;-0.08464355291423614;-0.07044987438965888;1.1998934673443813;9.999628243417886;0.7127105204235188;0.4244757555618266;0.42440846465752935;0.5939804628436463;0.0632652566928279;0.5972774666584062
86.687102;1.2013946143029322;0.7126068983149789;0.5932129115433367;-0.08464355258192151;-0.07044987408890087;1.1998943024537465;9.999619046297722;0.7127095591104218;0.4244755632338803;0.4244084248815827;0.5939808074680902;0.06326536870575027;0.597278074654185
86.697102;1.2013951247701404;0.7126074040981062;0.5932142158131962;-0.08464355224606437;-0.0704498737928604;1.1998952154779041;9.99961021295311;0.7127086157081577;0.4244753720694447;0.4244083976507522;0.5939811635540643;0.06326548469777248;0.5972786467648189
86.707102;1.2013956842529685;0.712607893994719;0.5932154692074788;-0.08464355190659706;-0.07044987350356985;1.1998962041960652;9.999601781515507;0.71270769023299;0.4244751836626783;0.4244083832895022;0.5939815288119683;0.06326560444943718;0.597279179881029
86.717102;1.201396298500705;0.7126083678181393;0.5932166711584862;-0.08464355156323504;-0.07044987322310522;1.1998972663730207;9.999593793843985;0.7127067839724004;0.4244749992522451;0.4244083817128694;0.5939819004401401;0.06326572784596968;0.5972796716611316
86.727102;1.2013969715920263;0.7126088248697076;0.5932178217802966;-0.08464355121602125;-0.07044987295356837;1.1998983999141284;9.999586298382125;0.7127058990181816;0.42447481988881697;0.42440839267489217;0.5939822753225888;0.06326585478027763;0.5972801202073827
86.737102;1.2013977062956147;0.7126092645214391;0.5932189223381448;-0.08464355086540953;-0.0704498726970429;1.1998996032634863;9.999579349234471;0.712705037905269;0.42447464673852764;0.42440841581293687;0.5939826504136676;0.06326598505637857;0.5972805237944379
86.747102;1.2013985044178284;0.7126096865689358;0.593219975287573;-0.08464355051177905;-0.07044987245548388;1.199900875421754;9.999573001956236;0.7127042034545682;0.42447448112810376;0.4244084504916699;0.593983022712878;0.06326611837379063;0.5972808806610315
86.757102;1.2013993675026344;0.71261009121305;0.5932209840299564;-0.08464355015501036;-0.07044987223056806;1.1999022155769996;9.999567310588652;0.7127033982665091;0.4244743244217273;0.4244084958524727;0.5939833889505609;0.06326625439009735;0.5972811888345305
86.767102;1.2014002977232858;0.7126104790576081;0.593221952612288;-0.08464354979467903;-0.0704498720237011;1.1999036224933906;9.999562329284615;0.7127026243726824;0.4244741779288435;0.424408551019512;0.593983745526079;0.06326639276480724;0.5972814461173691
86.777102;1.201401298487268;0.7126108511373704;0.5932228849511346;-0.08464354943057258;-0.07044987183623914;1.1999050939814593;9.999558112600651;0.7127018832359601;0.4244740426841618;0.4244086149050521;0.5939840887158048;0.06326653313161991;0.5972816502866257
86.787102;1.2014023745209994;0.7126112088863922;0.5932237840423331;-0.0846435490628506;-0.07044987166975364;1.1999066272081673;9.999554710501345;0.7127011755710493;0.42447391923880096;0.42440868573866436;0.5939844148254749;0.06326667507248199;0.5972817994928266
86.797102;1.201403530942516;0.7126115540829868;0.5932246519809474;-0.08464354869183763;-0.0704498715261361;1.19990821938718;9.999552162391636;0.7127005012344585;0.4244738078168277;0.4244087610634664;0.5939847203849474;0.06326681813377452;0.5972818927738064
86.807102;1.2014047722638173;0.7126118884823085;0.5932254902382192;-0.08464354831777204;-0.07044987140744316;1.1999098678505606;9.999550495674512;0.7126998596926867;0.4244737084707384;0.4244088381887052;0.5939850023586294;0.06326696185980717;0.5972819303221536
86.817102;1.2014061028649625;0.7126122131463976;0.5932262996399664;-0.0846435479405993;-0.07044987131548963;1.1999115700962126;9.999549728735461;0.712699250783156;0.42447362087488005;0.42440891448270585;0.5939852579189301;0.0632671058419159;0.5972819133834958
86.827102;1.2014075277890894;0.7126125282591612;0.5932270804450421;-0.08464354755991733;-0.07044987125149568;1.1999133241067321;9.999549873996546;0.7126986749958131;0.42447354416314687;0.4244089873633582;0.5939854840295333;0.06326724974364585;0.5972818440299806
86.837102;1.2014090519607004;0.7126128336988485;0.5932278326700163;-0.0846435471751672;-0.07044987121620885;1.1999151282822484;9.999550936644223;0.7126981330480563;0.42447347707295574;0.4244090542845171;0.5939856772804359;0.06326739328165848;0.5972817249774884
86.847102;1.2014106785286485;0.7126131295744846;0.5932285563608933;-0.08464354678595915;-0.07044987121027191;1.19991698155833;9.999552910256215;0.71269762534772;0.4244734182694064;0.4244091129319795;0.5939858338583914;0.06326753619108597;0.597281559392305
86.857102;1.2014124081732676;0.712613416149522;0.5932292516082971;-0.08464354639226303;-0.07044987123436088;1.199918883959949;9.999555771869982;0.7126971516563564;0.42447336665270574;0.4244091614257034;0.5939859499132218;0.06326767815936706;0.5972813504386811
86.867102;1.201414239607462;0.7126136934397805;0.5932299183580658;-0.0846435459943153;-0.0704498712891017;1.19992083635763;9.999559478175845;0.7126967108489647;0.4244733214306614;0.424409198274599;0.5939860222879033;0.06326781877967566;0.597281100763836
86.877102;1.201416170214324;0.7126139610910012;0.5932305563423752;-0.08464354559238078;-0.07044987137487513;1.1999228393342476;9.99956397060887;0.7126963010492796;0.42447328214778723;0.424409222322617;0.5939860488931186;0.06326795762188325;0.5972808124458043
86.887102;1.2014181965982835;0.7126142186427623;0.5932311652372634;-0.08464354518649589;-0.07044987149158032;1.1999248922050467;9.999569190706865;0.7126959202337916;0.42447324873713427;0.4244092327548942;0.5939860286094203;0.06326809434490283;0.597280487301937
86.897102;1.2014203154142855;0.7126144656411197;0.593231744709775;-0.08464354477632972;-0.07044987163857389;1.199926992722585;9.999575095178564;0.7126955664921438;0.42447322120410746;0.4244092289635106;0.593985960880867;0.0632682287014521;0.5972801271079281
86.907102;1.2014225238343066;0.712614701485914;0.5932322943439791;-0.0846435443613309;-0.07044987181479635;1.1999291377479628;9.999581661398633;0.7126952374549028;0.42447319931667704;0.4244092103995782;0.5939858452640611;0.06326836045949438;0.5972797335280945
86.917102;1.201424819111695;0.7126149255382404;0.5932328137410577;-0.0846435439410272;-0.07044987201885475;1.1999313242173597;9.9995888784666;0.7126949299320954;0.4244731829040438;0.4244091763387792;0.5939856814462569;0.06326848935951251;0.5972793079139621
86.927102;1.201427198019882;0.712615137607722;0.5932333025725115;-0.08464354351516336;-0.07044987224910297;1.1999335492306007;9.99959673089072;0.7126946406251748;0.4244731721888157;0.424409125497933;0.5939854695503604;0.06326861512192546;0.5972788512454168
86.937102;1.2014296562672406;0.71261533847577;0.5932337605126852;-0.0846435430836089;-0.07044987250377278;1.1999358096648365;9.999605191904742;0.7126943670409982;0.42447316759202636;0.42440905609543234;0.5939852101640976;0.06326873746267453;0.5972783641533214
86.947102;1.2014321875797374;0.7126155300612119;0.5932341873621642;-0.0846435426461863;-0.07044987278096995;1.1999381020947313;9.99961422755014;0.7126941076081432;0.4244731695625305;0.42440896644463943;0.5939849039972867;0.06326885611510688;0.5972778470931398
86.957102;1.2014347837588248;0.712615714817288;0.5932345829174149;-0.08464354220261576;-0.07044987307855398;1.1999404225179953;9.999623801646958;0.7126938610426911;0.4244731787663576;0.42440885529691214;0.5939845515511016;0.06326897086134362;0.5972773010255009
86.967102;1.2014374359976991;0.7126158945495309;0.5932349464664269;-0.0846435417527375;-0.07044987339395456;1.199942765229384;9.999633883029933;0.712693625747706;0.4244731959985481;0.42440872186047823;0.5939841531727799;0.06326908154509489;0.597276728021765
86.977102;1.2014401358620739;0.7126160699099525;0.5932352768194817;-0.08464354129678828;-0.07044987372404021;1.1999451216817758;9.999644451468328;0.7126933998166493;0.42447322179907165;0.4244085659320797;0.5939837092824569;0.06326918801593838;0.5972761307810449
86.987102;1.201442875580369;0.7126162411120499;0.5932355727838238;-0.0846435408353681;-0.07044987406529422;1.199947481212497;9.999655492939965;0.7126931810177755;0.42447325649883294;0.4244083879008446;0.593983220462457;0.06326929003935898;0.5972755117471994
86.997102;1.2014456481465146;0.7126164084819232;0.5932358333281504;-0.08464354036923269;-0.07044987441408151;1.1999498333761844;9.99966699302027;0.7126929666683595;0.4244733003133253;0.4244081886862368;0.5939826874510736;0.06326938730088362;0.5972748729533728
87.007102;1.2014484474427163;0.7126165720736933;0.5932360577544801;-0.08464353989923097;-0.07044987476676343;1.1999521694637147;9.999678937674668;0.7126927541791119;0.424473353039433;0.4244079700432868;0.5939821110793839;0.06326947951750711;0.5972742161800609
87.017102;1.201451268570379;0.7126167314589086;0.5932362460293272;-0.08464353942635042;-0.07044987511987409;1.1999544825480586;9.999691317790793;0.7126925416973581;0.4244734141525463;0.4244077347627263;0.5939814921674355;0.06326956652977601;0.5972735429873012
