time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
87.027102;1.2014541077681584;0.7126168863734317;0.5932363985039568;-0.08464353895169743;-0.07044987547036373;1.1999567671513802;9.99970413308845;0.7126923278994711;0.4244734834900634;0.4244074862412764;0.5939808314025931;0.06326964830466772;0.5972728548024671
87.037102;1.2014569615746522;0.7126170375049078;0.5932365151318115;-0.08464353847637077;-0.07044987581565838;1.1999590189705183;9.999717388056542;0.7126921112265584;0.4244735616214314;0.42440722773253414;0.5939801291940908;0.06326972488283375;0.5972721531133749
87.047102;1.2014598260581995;0.712617186523626;0.5932365952455523;-0.08464353800134714;-0.07044987615345434;1.1999612342826276;9.999731081091712;0.712691889405839;0.42447364960111006;0.42440696191275673;0.5939793857784487;0.06326979633169089;0.5972714397219457
87.057102;1.2014626961625796;0.7126173353355214;0.593236638060787;-0.08464353752757263;-0.07044987648147795;1.1999634092404803;9.999745200975466;0.7126916596278541;0.4244737487558593;0.4244066911411298;0.593978601855374;0.06326986274376394;0.597270716877854
87.067102;1.2014655650950263;0.712617485530968;0.5932366431289995;-0.08464353705615349;-0.07044987679765569;1.1999655402398741;9.999759733391402;0.7126914190138586;0.42447386079168226;0.42440641804588847;0.5939777791581641;0.0632699242533652;0.5972699871758126
87.077102;1.2014684246998195;0.71261763833116;0.5932366103136706;-0.08464353658834717;-0.07044987710061018;1.1999676248594624;9.999774667100382;0.7126911650304283;0.4244739877196552;0.4244061457188952;0.593976920074751;0.06326898101328457;0.5972691473531109
87.087102;1.2014712663917293;0.7126177941544898;0.5932365394760039;-0.08464353612524902;-0.07044987738979629;1.199969661713943;9.999789993139974;0.7126908958167909;0.4244741314888698;0.4244058772867716;0.5939760267924886;0.06326903315274122;0.5972684116294589
87.097102;1.2014740813670017;0.7126179521435644;0.5932364302539281;-0.0846435356674375;-0.07044987766511097;1.199971649724969;9.99980570303948;0.7126906102825069;0.42447429365105177;0.42440561525766;0.5939751011217791;0.06326908076699744;0.5972676757877186
87.107102;1.201476860568262;0.7126181105977026;0.5932362821714149;-0.0846435352150367;-0.07044987792655294;1.1999735877409856;9.999821793077157;0.7126903079813482;0.4244744752537158;0.42440536120113537;0.593974144914802;0.06326912391000311;0.597266940863313
87.117102;1.2014795950683974;0.7126182676210806;0.5932360949379358;-0.08464353476813889;-0.07044987817429967;1.1999754741052135;9.999838268814482;0.7126899888767905;0.4244746771161147;0.4244051159483084;0.593973160385156;0.06326916257904765;0.5972662077242696
87.127102;1.2014822764302626;0.712618421351655;0.5932358686671761;-0.08464353432709035;-0.07044987840885354;1.1999773063764991;9.999855142105408;0.7126896529598;0.42447490013449674;0.4244048800305166;0.5939721501401515;0.06326919671080426;0.5972654774800237
87.137102;1.201484896750176;0.7126185701876065;0.5932356039096008;-0.08464353389236284;-0.07044987863092535;1.1999790819031049;9.999872417812533;0.7126893000513828;0.4244751451326481;0.4244046540010273;0.593971116783037;0.0632692261524849;0.5972647511233514
87.147102;1.2014874485952634;0.712618713016814;0.5932353014967997;-0.084643533464178;-0.07044987884137378;1.1999807988275;9.999890079400187;0.712688930020854;0.4244754125463512;0.42440443854676785;0.593970062423688;0.06326925065001188;0.5972640290463801
87.157102;1.2014899249657718;0.7126188491962759;0.5932349622453567;-0.08464353304239791;-0.0704498790413327;1.1999824562877244;9.999908091031498;0.7126885431293327;0.42447570232703014;0.4244042343394695;0.5939689887133373;0.06326926993312924;0.5972633112379052
87.167102;1.2014923188620918;0.7126189782918334;0.5932345867529853;-0.08464353262673345;-0.07044987923225023;1.1999840534319364;9.99992641273643;0.7126881403789878;0.4244760140216506;0.42440404180108243;0.5939678970229889;0.06326928380173057;0.5972625976615827
87.177102;1.201494622607092;0.7126190996699814;0.5932341754296283;-0.08464353221674449;-0.07044987941588005;1.1999855889000786;9.999945009621552;0.7126877235165361;0.4244763467996667;0.4244038611519619;0.593966788465697;0.06326929210957015;0.5972618882217117
87.187102;1.2014968280518326;0.7126192124110765;0.5932337285003377;-0.0846435318116831;-0.07044987959412724;1.1999870616780919;9.999963849828758;0.7126872944656824;0.4244766993160825;0.42440369264511646;0.5939656640034466;0.06326929468408189;0.5972611826704414
87.197102;1.2014989273208396;0.7126193158064549;0.5932332458561831;-0.0846435314106128;-0.07044987976860562;1.199988471142002;9.999982897407117;0.7126868548564014;0.42447706977912536;0.42440353682847126;0.5939645244647095;0.06326929126017665;0.5972604807656808
87.207102;1.201500913225354;0.7126194098663566;0.5932327270545443;-0.08464353101258608;-0.07044987994042613;1.199989815996209;10.000002107394982;0.71268640610825;0.4244774563051003;0.4244033949086661;0.5939633704040989;0.0632692815045468;0.5972597826933081
87.217102;1.2015027801539864;0.7126194954524665;0.5932321716209109;-0.08464353061653279;-0.0704498801104764;1.1999910946556502;10.000021426626759;0.7126859497834289;0.42447785710752717;0.42440326890952895;0.593962201959337;0.06326926509610555;0.5972590895178491
87.227102;1.2015045250723333;0.7126195741448106;0.5932315793834487;-0.08464353022116292;-0.07044988027973555;1.199992306367884;10.00004079688393;0.7126854875989882;0.42447827053801274;0.4244031612489669;0.5939610188639177;0.0632692417577795;0.597258403024509
87.237102;1.201506147063874;0.7126196480627964;0.5932309506853459;-0.08464352982529855;-0.0704498804492851;1.1999934511348225;10.000060158905404;0.7126850208038805;0.42447869500734625;0.42440307401344857;0.5939598208261214;0.06326921126928163;0.5972577250913448
87.247102;1.2015076459702543;0.7126197199813472;0.5932302866476878;-0.08464352942837125;-0.07044988062002991;1.199994529458578;10.000079457307999;0.7126845493977649;0.42447912865097653;0.4244030085621781;0.5939586080296256;0.06326917350321003;0.5972570571418778
87.257102;1.2015090217310442;0.7126197932447469;0.5932295893147439;-0.08464352903048664;-0.0704498807924565;1.1999955425137636;10.00009864398249;0.7126840719185373;0.4244795692536912;0.4244029656542269;0.5939573811577964;0.06326912844094924;0.5972563993834252
87.267102;1.201510274774199;0.7126198709221284;0.5932288612599985;-0.08464352863210264;-0.07044988096678872;1.1999964918978479;10.000117680370218;0.7126835861826009;0.42448001470353747;0.4244029455935998;0.5939561409845993;0.06326907616186117;0.5972557500700993
87.277102;1.201511406639962;0.7126199552567233;0.5932281048434093;-0.0846435282337696;-0.07044988114332178;1.1999973790410958;10.000136539057374;0.7126830904549344;0.42448046346480095;0.4244029480548235;0.5939548881892731;0.06326901682454669;0.5972551057565434
87.287102;1.2015124202927543;0.7126200480223207;0.5932273217989813;-0.08464352783595525;-0.07044988132248856;1.1999982046053665;10.00015520374715;0.7126825840267196;0.4244809146009437;0.42440297203267435;0.5939536234188387;0.06326895065544177;0.5972544623593762
87.297102;1.20151332023363;0.7126201508073919;0.5932265134898596;-0.08464352743887553;-0.07044988150472078;1.199998967978505;10.000173664244814;0.7126820670945336;0.42448136741010684;0.4244030161341791;0.5939523472246255;0.06326887796503401;0.5972538160507043
87.307102;1.2015141122968813;0.7126202647228774;0.5932256814315884;-0.08464352704247019;-0.0704498816904278;1.1999996674453772;10.000191905585606;0.7126815405983155;0.4244818212151569;0.4244030787754044;0.5939510599210721;0.06326879914727553;0.5972531636347044
87.317102;1.2015148032615688;0.7126203902273285;0.5932248275825359;-0.08464352664656792;-0.07044988188008128;1.2000003009408737;10.000209902148839;0.7126810060330103;0.42448227547566403;0.4244031581920236;0.59394976149012;0.0632687146131185;0.5972525026075376
87.327102;1.2015154005175666;0.712620527591405;0.593223954435222;-0.08464352625110609;-0.07044988207424191;1.2000008665796242;10.000227621360951;0.7126804648309316;0.424482729948592;0.42440325255664474;0.5939484516457865;0.0632686247219942;0.597251831018161
87.337102;1.2015159117386656;0.7126206771938854;0.5932230650037239;-0.08464352585622585;-0.07044988227363942;1.2000013629084785;10.000245031570762;0.7126799176909381;0.42448318473598645;0.4244033601559045;0.5939471301994694;0.06326852976470675;0.5972511471966981
87.347102;1.2015163450121682;0.7126208392278243;0.5932221625552802;-0.08464352546217727;-0.070449882479264;1.2000017891557522;10.000262112922938;0.7126793644514583;0.4244836400725064;0.42440347946247775;0.5939457975572348;0.06326842997990578;0.5972504496359295
87.357102;1.2015167089959289;0.7126210136617868;0.5932212501215741;-0.0846435250691879;-0.07044988269226835;1.2000021452616858;10.000278859979664;0.7126788043823856;0.4244840961607761;0.4244036090780699;0.5939444547188086;0.06326832559693742;0.5972497371465628
87.367102;1.2015170121600511;0.7126212002217913;0.5932203304085326;-0.08464352467745226;-0.07044988291385472;1.2000024314749833;10.00029527029479;0.7126782365255077;0.4244845533509297;0.42440374762031136;0.5939431026041404;0.06326821687937188;0.5972490089032093
87.377102;1.2015172621191879;0.7126213979810235;0.5932194063381182;-0.08464352428705547;-0.07044988314524082;1.2000026481217723;10.000311342886045;0.7126776601130136;0.4244850121321479;0.4244038936498017;0.5939417416233433;0.06326810414398337;0.5972482641201176
87.387102;1.2015174659500174;0.7126216054688155;0.5932184813263948;-0.08464352389775233;-0.07044988338753823;1.2000027959443413;10.000327092864541;0.7126770748822323;0.42448547287119;0.424404045482118;0.5939403718636034;0.06326798774866534;0.5972475016599846
87.397102;1.2015176305868955;0.7126218213492969;0.5932175589606046;-0.08464352350897397;-0.07044988364162828;1.2000028761014971;10.000342554364119;0.712676480802252;0.4244859357986864;0.42440420098868425;0.593938993390401;0.06326786805680559;0.5972467199668511
87.407102;1.2015177625902542;0.7126220448864412;0.5932166425037756;-0.08464352312012756;-0.07044988390823093;1.2000028897299788;10.000357766839054;0.7126758776203457;0.42448640111200026;0.4244043577007977;0.5939376066446381;0.06326774542251044;0.5972459173692742
87.417102;1.2015178678125946;0.71262227617118;0.5932157342821031;-0.08464352273079788;-0.07044988418808597;1.2000028383028012;10.000372767388304;0.7126752647944262;0.42448686907069183;0.4244045128567757;0.5939362127221314;0.06326762019027629;0.5972450924284519
87.427102;1.2015179519571342;0.7126225162497786;0.5932148353628289;-0.08464352234082628;-0.07044988448198165;1.2000027245257339;10.000387594523142;0.7126746416170631;0.42448734008287914;0.42440466320968684;0.5939348130305397;0.06326749267246787;0.5972442438604095
87.437102;1.2015180218462496;0.7126227670694704;0.5932139458530018;-0.08464352195049335;-0.07044988479054758;1.2000025522989886;10.000402287958288;0.7126740075311889;0.4244878145666055;0.4244048051725937;0.5939334087026216;0.06326736314939323;0.5972433702601023
87.447102;1.2015180860997665;0.712623031219405;0.5932130650899893;-0.08464352156054068;-0.07044988511410426;1.200002326413953;10.000416877824682;0.7126733627002753;0.424488292717029;0.424404935294626;0.5939320003295175;0.0632672319155598;0.5972424705056373
87.457102;1.2015181547697993;0.7126233114455551;0.5932121914305962;-0.08464352117181267;-0.07044988545276748;1.2000020531323419;10.00043137741303;0.7126727082798316;0.4244887743275991;0.4244050504533323;0.5939305880408738;0.06326709930191292;0.5972415446811176
87.467102;1.2015182383485108;0.7126236100539532;0.5932113223515104;-0.08464352078495443;-0.0704498858066506;1.2000017401141936;10.000445791151762;0.7126720458817659;0.42448925865422943;0.4244051478121265;0.5939291717663098;0.06326696564972818;0.597240594442179
87.477102;1.201518346713964;0.7126239285071404;0.5932104548730952;-0.08464352040053474;-0.07044988617605491;1.2000013951058783;10.000460125729894;0.7126713766920654;0.4244897444333709;0.4244052248902368;0.5939277514547133;0.06326683128922352;0.5972396226249266
87.487102;1.201518488397181;0.7126242674137068;0.593209585678755;-0.08464352001937721;-0.07044988656153325;1.2000010252186137;10.000474388885804;0.7126707012217792;0.42449022999620284;0.42440527959817714;0.5939263274016083;0.06326669654524936;0.5972386326554305
87.497102;1.2015186700318494;0.7126246268973888;0.5932087110951587;-0.08464351964267404;-0.07044988696373804;1.2000006372475627;10.000488583869359;0.7126700197264701;0.42449071325311744;0.4244053101545558;0.5939249008325036;0.06326656174845173;0.5972376281490462
87.507102;1.2015188959871117;0.7126250069182793;0.5932078274703217;-0.08464351927177262;-0.07044988738315329;1.20000023787026;10.000502712008975;0.7126693327411303;0.4244911916186067;0.4244053151057805;0.5939234738875194;0.0632664272350093;0.5972366128879385
87.517102;1.2015191685218618;0.7126254068873027;0.5932069317429287;-0.08464351890795661;-0.07044988781973263;1.1999998332014108;10.000516773899157;0.7126686417605953;0.42449166231126195;0.424405293449848;0.5939220487051421;0.06326629335112004;0.5972355910174177
87.527102;1.2015194887632128;0.7126258250390772;0.5932060215802709;-0.0846435185525441;-0.07044988827267852;1.1999994283589024;10.000530760958846;0.7126679498311511;0.42449212287427035;0.4244052445818601;0.5939206269163835;0.06326616048623253;0.5972345670853321
87.537102;1.2015198580412874;0.7126262586752052;0.593205095054134;-0.08464351820711655;-0.07044988874071997;1.199999027733363;10.00054465210314;0.7126672614335247;0.4244925711960328;0.4244051680958136;0.5939192100742872;0.06326602910583709;0.5972335459556214
87.547102;1.2015202785940986;0.7126267049186373;0.5932041504003346;-0.08464351787344991;-0.07044988922254251;1.1999986359380108;10.000558424601367;0.7126665817390114;0.42449300520374894;0.42440506389123156;0.5939178003465625;0.06326589975522885;0.5972325327974435
87.557102;1.2015207536443986;0.7126271611136645;0.5932031860211582;-0.08464351755326113;-0.07044988971681372;1.199998258960034;10.000572065646653;0.7126659158611952;0.4244934228352653;0.4244049324489165;0.593916401147109;0.06326577305167821;0.5972315329126171
87.567102;1.2015212868344225;0.7126276250010481;0.5932022005221248;-0.08464351724818531;-0.07044989022202598;1.199997904262994;10.000585573719924;0.7126652685482247;0.4244938221772093;0.4244047747871246;0.5939150173733954;0.06326564965136248;0.5972305513413663
87.577102;1.2015218811066666;0.712628094843427;0.5932011928753309;-0.0846435169598971;-0.07044989073652304;1.1999975792569928;10.000598956941486;0.7126646439836056;0.4244942015698179;0.4244045922998138;0.5939136550052463;0.06326553019412035;0.5972295926660153
87.587102;1.2015225385878425;0.7126285694360077;0.5932001625775464;-0.08464351669010173;-0.07044989125848845;1.199997290291683;10.000612236537892;0.712664045541369;0.4244945596943943;0.42440438671652647;0.5939123205862923;0.06326541527785576;0.5972286609376156
87.597102;1.2015232613551772;0.7126290479151628;0.5931991095172118;-0.08464351644036583;-0.07044989178581049;1.1999970434610403;10.000625446984527;0.7126634761385855;0.42449489550188224;0.4244041600055899;0.5939110210973471;0.0632653054440789;0.5972277595833012
87.607102;1.2015240511919152;0.71262952925226;0.593198033853398;-0.08464351621187835;-0.07044989231607879;1.199996845171317;10.000638625572787;0.712662938936199;0.42449520797834583;0.4244039142039334;0.5939097638952175;0.06326520114203552;0.5972268915142115
87.617102;1.2015249082498816;0.7126300118927064;0.5931969360500504;-0.08464351600540185;-0.07044989284672908;1.1999967017643376;10.000651800302165;0.7126624376227361;0.4244954960281024;0.42440365131657526;0.5939085561356044;0.06326510271263097;0.5972260592437512
87.627102;1.2015258296204399;0.7126304941020961;0.5931958167777504;-0.08464351582153057;-0.07044989337515228;1.1999966195101;10.00066498283349;0.7126619762059031;0.4244957585451702;0.42440337330636835;0.5939074038238517;0.06326501041164265;0.5972252649107394
87.637102;1.2015268092200841;0.712630974519581;0.5931946767691428;-0.08464351566093227;-0.0704498938987212;1.1999966047750572;10.000678166921228;0.7126615585075228;0.42449599447977876;0.42440308208811645;0.5939063112706544;0.06326492443985574;0.5972245103132683
87.647102;1.2015278396431457;0.7126314520670564;0.5931935168295036;-0.0846435155243438;-0.07044989441500212;1.1999966636446484;10.000691336181701;0.7126611878792813;0.4244962028544077;0.4244027794606032;0.5939052813931269;0.06326484496156229;0.5972237967771916
87.657102;1.2015289138899587;0.7126319255857284;0.5931923378233344;-0.08464351541252461;-0.07044989492218484;1.1999968015247642;10.000704478618989;0.7126608673836753;0.42449638273656837;0.42440246697597767;0.5939043164583062;0.0632647721274752;0.5972231249810376
87.667102;1.2015300252662477;0.7126323939391216;0.593191140469957;-0.08464351532628868;-0.07044989541919221;1.1999970232922428;10.000717593640967;0.7126605999680792;0.4244965330880185;0.42440214594983305;0.5939034186346481;0.06326470610746918;0.5972224949647974
87.677102;1.2015311667020547;0.7126328562613343;0.5931899250639114;-0.08464351526639859;-0.07044989590528265;1.1999973331935525;10.000730685578029;0.7126603884261681;0.4244966525844907;0.42440181783098196;0.5939025902049285;0.06326464710699659;0.5972219061212917
87.687102;1.2015323309831005;0.7126333119481131;0.5931886913411817;-0.0846435152332528;-0.07044989637967267;1.1999977340599164;10.000743753628619;0.7126602352927173;0.4244967396677777;0.4244014845649691;0.5939018335714353;0.06326459536180976;0.5972213571130762
87.697102;1.2015335114195664;0.7126337604405647;0.5931874385352381;-0.08464351522662969;-0.07044989684151659;1.1999982271958276;10.000756785524105;0.7126601425907493;0.4244967928492795;0.42440114846025634;0.5939011510351684;0.06326455112882823;0.5972208459045996
87.707102;1.2015347020366982;0.7126342007343072;0.5931861654116874;-0.08464351524577886;-0.0704498972899535;1.1999988132952657;10.000769757206813;0.7126601113853862;0.4244968108853648;0.42440081183539885;0.5939005445254907;0.06326451467674685;0.5972203700340454
87.717102;1.2015358973803045;0.7126346310371369;0.5931848703532683;-0.0846435152897253;-0.07044989772402255;1.199999493207163;10.000782638306255;0.7126601413853543;0.42449679265809237;0.4244004769526288;0.5939000155466565;0.06326448627255114;0.5972199270489355
87.727102;1.2015370925174316;0.7126350494144729;0.5931835518943626;-0.08464351535736586;-0.07044989814266617;1.200000267927534;10.000795395472489;0.7126602309024611;0.42449673708738134;0.42440014619432664;0.5938995651719859;0.06326446616158785;0.5972195146746996
87.737102;1.2015382831569117;0.7126354549422886;0.5931822094736374;-0.0846435154474142;-0.07044989854477922;1.2000011378912392;10.000807991885885;0.7126603771623553;0.4244966430902686;0.4243998223811693;0.5938991940259413;0.06326445455869342;0.5972191306313994
87.747102;1.201539465015593;0.7126358479989057;0.593180843661149;-0.08464351555851304;-0.07044989892906373;1.2000021024068512;10.000820387413466;0.7126605766668147;0.42449650937542754;0.4243995091795832;0.593898902279266;0.0632644516726738;0.5972187726432058
87.757102;1.20154063304199;0.7126362297753013;0.5931794558344506;-0.08464351568941555;-0.07044989929382563;1.200003159511227;10.000832539745703;0.7126608257438958;0.42449633430187006;0.42439921113112766;0.5938986892951085;0.06326445772360106;0.5972184387628632
87.767102;1.2015417816786067;0.7126366018865053;0.5931780478357312;-0.08464351583897974;-0.07044989963700851;1.2000043056279377;10.000844408692124;0.7126611213193561;0.42449611595301684;0.42439893324602374;0.5938985532215494;0.06326447289728826;0.5972181274984032
87.777102;1.201542905259528;0.7126369659767414;0.5931766216934337;-0.08464351600605567;-0.07044989995650873;1.2000055359072366;10.000855960505913;0.7126614608774687;0.4244958524000997;0.42439868076434195;0.5938984913695412;0.06326449727381755;0.5972178375268826
87.787102;1.2015439982854457;0.7126373231649764;0.5931751793374246;-0.08464351618954859;-0.07044990025048675;1.2000068453224775;10.000867166058052;0.7126618413685679;0.42449554214172014;0.42439845910776824;0.5938985009432405;0.06326453081694111;0.5972175673629669
87.797102;1.2015450563358099;0.7126376737075164;0.5931737225993752;-0.08464351638868006;-0.07044990051750653;1.200008228580805;10.000877996991473;0.7126622586326827;0.42449518433846084;0.42439827350282794;0.5938985791443915;0.0632645734262402;0.59721731530784
87.807102;1.201546076457166;0.7126380166698744;0.5931722534796467;-0.08464351660305947;-0.07044990075652643;1.200009679223924;10.00088842561074;0.7126627080624125;0.42449477869469376;0.42439812832610896;0.5938987229418903;0.06326462496910139;0.5972170795157347
87.817102;1.2015470562627952;0.7126383493149104;0.5931707741091709;-0.0846435168323098;-0.0704499009666119;1.200011189381046;10.000898428669704;0.7126631855074607;0.424494325404859;0.4243980266431544;0.5938989293229445;0.0632646852651226;0.5972168579317704
87.827102;1.201547993396951;0.7126386670282948;0.593169286345464;-0.08464351707567376;-0.07044990114657905;1.2000127496673991;10.000907990133513;0.7126636873946774;0.4244938252366305;0.424397970198423;0.5938991958455573;0.06326475407493255;0.5972166482155719
87.837102;1.201548886063722;0.7126389642392967;0.5931677917111269;-0.08464351733205243;-0.07044990129507238;1.2000143491581774;10.000917098442855;0.7126642100550284;0.4244932795511906;0.42439796000648894;0.5938995207445061;0.06326483111880893;0.5972164476742278
87.847102;1.2015497329852252;0.7126392351833689;0.5931662918750132;-0.0846435176002745;-0.07044990141095138;1.2000159762955327;10.000925742971752;0.7126647494981624;0.4244926902479663;0.4243979971770784;0.5938999025686919;0.06326491609285011;0.5972162530767677
87.857102;1.2015505322521127;0.712639474092669;0.5931647889581196;-0.08464351787928392;-0.07044990149341958;1.2000176199801444;10.000933917137122;0.7126653023564722;0.4244920594649383;0.42439808307842253;0.5939003396524866;0.06326500864944581;0.5972160605087622
87.867102;1.2015512806409163;0.7126396757262676;0.5931632852613298;-0.0846435181681769;-0.07044990154180894;1.2000192694033462;10.000941626584876;0.7126658667808956;0.4244913891265296;0.424398218853809;0.5939008297085078;0.06326510836787383;0.5972158655384077
87.877102;1.2015519739866674;0.7126395755177258;0.5931615659197882;-0.0846422091871688;-0.07044881182636302;1.2000209134497672;10.00094889245313;0.712666442180115;0.4244906807730788;0.4243984051548048;0.5939013699013828;0.06326521477852802;0.5972156638289312
87.887102;1.201552607649253;0.7126396922591717;0.593160066622235;-0.08464220949296182;-0.07044881180392684;1.2000225408678424;10.000955746249268;0.7126670283230628;0.4244899355702181;0.4243986421706723;0.5939019570095582;0.06326532741177622;0.5972154517431724
87.897102;1.201553176982056;0.7126397635867157;0.5931585723926228;-0.08464220980549086;-0.07044881174434289;1.2000241404101621;10.000962223466855;0.7126676247217922;0.4244891542333688;0.4243989295254273;0.5939025871501883;0.06326544577358022;0.5972152264407249
87.907102;1.2015536783140033;0.7126397877192584;0.5931570856002172;-0.08464221012368907;-0.07044881164657087;1.2000257007496045;10.000968360222336;0.7126682305103169;0.42448833702400945;0.4243992662119817;0.5939032554138249;0.06326556928491542;0.597214985941677
87.917102;1.2015541097679248;0.7126397627177045;0.5931556091524204;-0.08464221044647378;-0.07044881150993887;1.200027210911518;10.000974192649666;0.7126688443601464;0.424487484023203;0.4243996507597548;0.5939039559002336;0.06326569729186837;0.5972147295467998
87.927102;1.20155447107405;0.7126396868935068;0.593154146357659;-0.08464221077244873;-0.07044881133426394;1.2000286611334299;10.000979754632413;0.7126694641587074;0.424486595495338;0.42440008143077634;0.5939046822742254;0.06326582911612533;0.5972144579835644
87.937102;1.2015547627493612;0.7126395591806575;0.5931527004727075;-0.08464221109995536;-0.07044881111993505;1.2000300441039289;10.000985070110831;0.7126700869239708;0.4244856719613432;0.42440055634770135;0.5939054284577143;0.06326596408437193;0.5972141727989072
87.947102;1.2015549855764804;0.7126393791749625;0.5931512743671038;-0.0846422114274747;-0.07044881086791804;1.200031356147628;10.000990151920622;0.7126707090759989;0.42448471415681677;0.4244010735484176;0.5939061887848568;0.06326610155553249;0.5972138756781413
87.957102;1.2015551408702787;0.7126391465918003;0.5931498706842264;-0.08464221175395989;-0.0704488105797061;1.200032597103128;10.000995011812401;0.7126713265244159;0.4244837231647156;0.42440163094254146;0.5939069577421014;0.06326624093059262;0.5972135683479161
87.967102;1.2015552311489337;0.712638860789727;0.5931484923089086;-0.08464221207876885;-0.0704488102572041;1.2000337692794933;10.000999662167139;0.7126719346857598;0.4244827003239186;0.4244022264263911;0.5939077298222262;0.06326638162973185;0.597213252872608
87.977102;1.2015552603970212;0.7126385212898809;0.5931471425243123;-0.08464221240126729;-0.07044880990264557;1.2000348769541156;10.001004110166912;0.7126725290467781;0.42448164674072747;0.42440285828827334;0.5939084996547197;0.06326652310005858;0.5972129318426695
87.987102;1.2015552334809014;0.7126381285411705;0.59314582480472;-0.08464221272054934;-0.07044880951864384;1.2000359262916225;10.00100836405111;0.7126731062467653;0.42448056299721226;0.42440352553681177;0.5939092625797958;0.06326666484759369;0.5972126079323483
87.997102;1.2015551550418044;0.7126376838914568;0.5931445427621818;-0.08464221303565193;-0.07044880910815336;1.200036924778541;10.001012441972083;0.7126736648509484;0.4244794493217583;0.4244042278980358;0.5939100150953484;0.06326680640292799;0.5972122832338838
88.007102;1.2015550286444119;0.7126371892469495;0.5931433002151841;-0.08464221334606156;-0.07044880867427154;1.2000378801970764;10.001016369253488;0.7126742051378613;0.42447830576386364;0.424404965517728;0.5939107543136153;0.0632669472700566;0.597211959159571
88.017102;1.2015548566463856;0.7126366470801083;0.5931421009399923;-0.08464221365192659;-0.07044880822018977;1.2000388000155249;10.001020171927479;0.7126747283307461;0.4244771321400252;0.42440573839849427;0.5939114773555407;0.06326708698520557;0.5972116365917332
88.027102;1.2015546408743378;0.7126360604364806;0.5931409480819338;-0.0846422139537792;-0.07044880774933217;1.200039691516703;10.00102387195152;0.7126752361092796;0.42447592810019713;0.4244065458120338;0.5939121818632556;0.06326722519741497;0.5972113158225403
88.037102;1.2015543837121319;0.7126354325363496;0.5931398437291951;-0.0846422142520579;-0.07044880726530722;1.2000405622311854;10.001027485623803;0.7126757304908564;0.4244746934160585;0.4244073861926982;0.5939128668564642;0.06326736162143302;0.5972109964676701
88.047102;1.2015540884194715;0.7126347664942335;0.5931387891987383;-0.08464221454671089;-0.07044880677159605;1.200041420388574;10.001031023240904;0.7126762134743295;0.42447342821991496;0.42440825750339695;0.5939135328481798;0.06326749595702534;0.5972106776835008
88.057102;1.2015537582383538;0.7126340654280077;0.5931377859530682;-0.08464221483711601;-0.0704488062713702;1.2000422748065322;10.001034482867235;0.712676686293894;0.42447213316182825;0.42440915751445873;0.5939141812053961;0.06326762790994146;0.5972103587724945
88.067102;1.201553395872788;0.7126333325323001;0.5931368361622955;-0.084642215122394;-0.07044880576749393;1.2000431340909514;10.001037845684907;0.7126771490829699;0.42447080950180194;0.4244100838032566;0.5939148133986717;0.06326775723877381;0.597210039846049
88.077102;1.2015530042364064;0.7126325712333099;0.5931359424475044;-0.08464221540174822;-0.07044880526247015;1.2000440063730784;10.00104108297692;0.7126776012203729;0.4244694591236837;0.42441103374851874;0.5939154306226072;0.06326788373831073;0.5972097223826129
88.087102;1.2015525869568022;0.7126317853980775;0.5931351075301862;-0.08464221567456401;-0.07044880475846829;1.2000449000033582;10.001044163189801;0.712678041753864;0.42446808449451934;0.4244120046818002;0.5939160336401401;0.06326800723653933;0.5972094095838981
88.097102;1.201552148159178;0.7126309792026667;0.5931343339605827;-0.08464221594044685;-0.07044880425746941;1.2000458236606746;10.001047049870254;0.7126784698595274;0.42446668849944713;0.4244129940061713;0.5939166227694845;0.06326812765206878;0.5972091058140355
88.107102;1.2015516924625809;0.7126301570960276;0.5931336236836766;-0.08464221619919705;-0.0704488037613161;1.2000467850439107;10.00104970674705;0.7126788856291302;0.4244652742888585;0.4244139991519273;0.5939171981451435;0.06326824501534947;0.5972088153671975
88.117102;1.2015512249431939;0.712629324112699;0.5931329778116178;-0.08464221645065728;-0.07044880327174687;1.2000477896765356;10.001052115776773;0.7126792906095226;0.4244638452660666;0.42441501752828514;0.5939177599103562;0.06326835939584785;0.597208542043992
88.127102;1.201550750931347;0.7126284859247181;0.5931323967863013;-0.08464221669475666;-0.07044880279043989;1.2000488405878151;10.00105428185758;0.7126796872829925;0.4244624050954159;0.42441604666719485;0.5939183079768203;0.06326847081811512;0.5972082894242792
88.137102;1.2015502760563743;0.7126276485993579;0.5931318807199105;-0.0846422169317374;-0.07044880231894975;1.200049938090835;10.00105621525946;0.7126800779647269;0.42446095767566244;0.4244170845183753;0.5939188418295924;0.0632685792495245;0.59720806063345
88.147102;1.201549806294583;0.7126268184637967;0.5931314296423139;-0.08464221716212063;-0.07044880185857894;1.2000510802067352;10.001057918252778;0.7126804643383609;0.4244595070343185;0.424418129488676;0.5939193607228824;0.06326868462307578;0.5972078578274838
88.157102;1.2015493479382247;0.7126260018450025;0.5931310433866973;-0.08464221738636528;-0.0704488014103483;1.20005226412943;10.001059390187022;0.7126808476997264;0.4244580572283706;0.4244191801093858;0.5939198638974069;0.06326878684586369;0.5972076823050354
88.167102;1.2015489078015;0.7126252045813266;0.593130721288515;-0.08464221760452129;-0.07044880097530493;1.2000534874515751;10.001060637726457;0.7126812289588689;0.4244566123831844;0.424420234895043;0.593920350704312;0.06326888580164206;0.5972075351423366
88.177102;1.201548493402197;0.7126244317193517;0.5931304622603357;-0.08464221781610701;-0.07044880055480643;1.2000547481141752;10.00106167486819;0.7126816082033675;0.4244551766693035;0.42442129261214334;0.5939208207397018;0.06326898136477382;0.5972074174831793
88.187102;1.2015481128390733;0.7126236874519286;0.5931302652892507;-0.08464221802023626;-0.07044880015017028;1.2000560432790879;10.001062513142616;0.7126819845660829;0.42445375417570935;0.4244223523337729;0.5939212741033411;0.06326907344817297;0.5972073302845179
88.197102;1.2015477745245933;0.7126229750467804;0.5931301296945728;-0.08464221821583173;-0.07044879976215179;1.2000573684675337;10.00106315424912;0.7126823569168161;0.4244523488459275;0.4244234128584863;0.5939217117739016;0.06326916206020915;0.5972072741469405
88.207102;1.2015474863277191;0.7126222967871882;0.5931300547146859;-0.08464221840169739;-0.07044879939091278;1.2000587181183324;10.001063592184634;0.7126827249701638;0.42445096432288204;0.4244244721075404;0.5939221357530241;0.0632692472896442;0.5972072495336606
88.217102;1.201547254195219;0.7126216541818512;0.593130039055291;-0.08464221857642515;-0.07044879903624536;1.2000600867662954;10.001063819048358;0.7126830897855441;0.4244496038403022;0.4244255274145522;0.5939225488401016;0.06326932922605526;0.5972072571111254
88.227102;1.2015470813241227;0.7126210484936768;0.5931300811388455;-0.08464221873852845;-0.0704487986977073;1.2000614693931684;10.001063823618479;0.7126834535106444;0.42444827065664387;0.4244265764855;0.593922954119326;0.06326940792406245;0.5972072978173876
88.237102;1.2015469682023614;0.7126204814207138;0.5931301794271958;-0.08464221888693182;-0.07044879837471608;1.200062861327619;10.001063586418091;0.7126838188177458;0.4244469686193827;0.4244276179849262;0.5939233545001037;0.06326948343762044;0.5972073726030007
88.247102;1.2015469131296024;0.71261995559047;0.5931303321219793;-0.08464221902118306;-0.07044879806664386;1.200064258782335;10.001063083410115;0.7126841881257414;0.424445702032566;0.42442865145237035;0.5939237527134212;0.06326955584765542;0.5972074820163253
88.257102;1.2015469126673777;0.7126194742731196;0.5931305369371419;-0.08464221914108704;-0.07044879777279803;1.20006565978072;10.001062293465278;0.7126845633773028;0.4244444750210647;0.42442967691709704;0.5939241513209631;0.06326962525231518;0.5972076256945321
88.267102;1.2015469619937522;0.7126190405561548;0.5931307915862962;-0.08464221924636882;-0.07044879749235199;1.2000670644163418;10.001061203641559;0.7126849467493925;0.4244432910921523;0.4244306944740225;0.5939245524371785;0.06326969173384214;0.5972078022170143
88.277102;1.2015470554456076;0.7126186570416999;0.5931310945090118;-0.08464221933677941;-0.07044879722454123;1.2000684740699699;10.00105981535009;0.7126853412941954;0.42444215326312357;0.42443170399720254;0.5939249576591902;0.0632697553255819;0.5972080095397174
88.287102;1.2015471869410546;0.7126183260536925;0.5931314451416096;-0.08464221941222938;-0.07044879696912054;1.200069890398903;10.001058146251223;0.7126857508009763;0.42444106444919294;0.4244327050043819;0.5939253684018144;0.06326981604114308;0.5972082453737997
88.297102;1.2015473502789158;0.7126180496497377;0.5931318435271151;-0.08464221947262099;-0.07044879672656817;1.200071314897279;10.00105622423968;0.7126861789242889;0.42444002727982;0.42443369662058694;0.5939257863756016;0.06326987396426716;0.5972085071468972
88.307102;1.2015475394734472;0.712617829475981;0.5931322896337058;-0.08464221951779172;-0.0704487964978469;1.2000727486640848;10.001054079505302;0.7126866284259264;0.42443904340962474;0.42443467770733057;0.593926213522413;0.06326992929455044;0.59720879181005
88.317102;1.2015477490188855;0.7126176663354544;0.5931327829382597;-0.08464221954775923;-0.07044879628417351;1.2000741919598161;10.001051740280078;0.7126871013681395;0.4244381133053612;0.42443564721969107;0.593926651228775;0.06326998231821969;0.5972090958380698
88.327102;1.2015479741893111;0.7126175593063665;0.5931333223690052;-0.08464221956275625;-0.0704487960870933;1.2000756442246576;10.001049231986084;0.7126875994879229;0.42443723673954664;0.42443660464601946;0.5939270998048816;0.06327003337095491;0.5972094155025159
88.337102;1.20154821117511;0.7126175055090543;0.5931339065262727;-0.08464221956299436;-0.07044879590853986;1.2000771047454906;10.001046576895718;0.7126881237202859;0.42443641333647864;0.42443755016449025;0.5939275586681364;0.0632700828150478;0.5972097471965291
88.347102;1.2015484568310482;0.7126175008313146;0.5931345340801705;-0.08464221954868308;-0.07044879575053087;1.2000785730120447;10.001043796014693;0.7126886733993408;0.4244356425974942;0.42443848436127957;0.5939280268272052;0.06327013101318894;0.5972100875308842
88.357102;1.2015487084648495;0.712617540326783;0.5931352038823253;-0.08464221952025892;-0.07044879561474804;1.2000800484999072;10.00104091182794;0.7126892461584672;0.4244349235202176;0.42443940775831773;0.5939285033891155;0.06327017829876341;0.5972104331497283
88.367102;1.2015489636339909;0.7126176182991014;0.593135914551555;-0.0846422194784151;-0.07044879550238521;1.2000815303682582;10.001037945700647;0.7126898385715867;0.4244342543777003;0.42444032058199405;0.5939289878070604;0.06327022495375946;0.5972107807594589
88.377102;1.2015492193160868;0.7126177287491973;0.5931366639051476;-0.08464221942401187;-0.07044879541423424;1.2000830173206767;10.001034911349471;0.712690446912798;0.42443363281454366;0.42444122278819013;0.5939294797872245;0.06327027120248474;0.5972111276194143
88.387102;1.201549471001658;0.7126178654318527;0.593137448859967;-0.08464221935807993;-0.07044879535088158;1.2000845078884883;10.001031809633998;0.7126910673173531;0.4244330560986345;0.4244421139325423;0.5939299791603219;0.06327031722489691;0.5972114717931825
88.397102;1.201549712741472;0.7126180214170963;0.5931382659692932;-0.0846422192818005;-0.07044879531296647;1.2000860012502799;10.001028626168532;0.71269169515544;0.4244325214343423;0.42444299308005073;0.5939304858101526;0.06327036318046482;0.5972118119081963
88.407102;1.201549937723116;0.7126181892629601;0.5931391118790913;-0.08464221919638003;-0.0704487953013204;1.2000874980046823;10.001025333209174;0.7126923246059406;0.42443202611010405;0.4244438590810518;0.5939309994946813;0.06327040922610745;0.5972121470439303
88.417102;1.2015501387037302;0.7126183615840199;0.5931399834368806;-0.08464221910294509;-0.07044879531692654;1.2000890001907445;10.001021895696821;0.712692949126764;0.4244315673857833;0.42444471078670554;0.5939315196820161;0.06327045553657175;0.5972124768512079
88.427102;1.2015503086940762;0.7126185312817754;0.5931408779583197;-0.08464221900251423;-0.07044879536088075;1.200090510684327;10.001018277214305;0.7126935620569802;0.4244311423296291;0.4244455470035825;0.5939320456281371;0.0632705023360803;0.5972128014875009
88.437102;1.2015504417123157;0.7126186918379521;0.5931417934660999;-0.08464221889594688;-0.07044879543430947;1.200092032429895;10.001014442792162;0.7126941566374855;0.4244307477513233;0.42444636657306756;0.5939325767354556;0.06327054990889386;0.5972131212695876
88.447102;1.201550532479853;0.7126188377677931;0.5931427286147557;-0.08464221878381452;-0.07044879553810866;1.2000935672673263;10.001010358731659;0.7126947259371448;0.4244303802986738;0.42444716854266573;0.5939331130336616;0.0632705985713079;0.5972134363875402
88.457102;1.2015505756491898;0.7126189647913062;0.5931436823506617;-0.08464221866645567;-0.0704487956727349;1.2000951144362162;10.001005991470501;0.712695263318235;0.42443003672856555;0.4244479521246811;0.5939336554572149;0.06327064864919563;0.5972137471620119
88.467102;1.201550566598178;0.7126190697540986;0.5931446531412345;-0.08464221854429765;-0.07044879583819501;1.200096670297964;10.001001309734809;0.7126957630146619;0.4244297141587903;0.4244487165778441;0.5939342058060334;0.06327070045294103;0.5972140545701317
88.477102;1.2015505035728495;0.7126191504038459;0.5931456383912735;-0.08464221841800722;-0.07044879603406075;1.2000982300508882;10.000996293025935;0.7126962202222643;0.4244294101797049;0.42444946112817156;0.5939347664438155;0.06327075418480295;0.5972143599884768
88.487102;1.2015503886070358;0.7126192051532725;0.593146634742214;-0.08464221828833388;-0.07044879625961642;1.2000997893093919;10.000990938909597;0.7126966309045614;0.4244291228610087;0.4244501849084011;0.5939353398552986;0.06327080984562398;0.5972146642762035
88.497102;1.2015502260394584;0.7126192331122935;0.5931476385749781;-0.08464221815588788;-0.07044879651420358;1.200101343412218;10.000985258821567;0.7126969915839158;0.42442885060000624;0.4244508870875978;0.5939359283672305;0.06327086726514622;0.5972149673408877
88.507102;1.201550020316758;0.7126192342994871;0.5931486461815527;-0.08464221802105051;-0.07044879679737061;1.2001028861979768;10.000979269011976;0.7126972993562644;0.42442859181204295;0.424451567207089;0.5939365341799328;0.06327092621984087;0.5972152682016596
88.517102;1.2015497752236795;0.7126192095156597;0.5931496540451298;-0.08464221788415884;-0.07044879710878299;1.2001044108422443;10.00097298848755;0.7126975523188678;0.42442834465482815;0.42445222539985883;0.5939371596529771;0.0632709865168852;0.5972155651007984
88.527102;1.201549494564312;0.7126191598055993;0.5931506592121015;-0.08464221774582309;-0.07044879744814295;1.2001059114964294;10.000966440705248;0.7126977497140716;0.4244281069641664;0.4244528622418199;0.5939378077484622;0.06327104800349591;0.5972158557860588
88.537102;1.2015491827178437;0.7126190862258351;0.5931516592046204;-0.0846422176072011;-0.07044879781510682;1.200107384117971;10.000959651023063;0.7126978913761358;0.42442787648953284;0.42445347842567666;0.5939384822387536;0.06327111051663832;0.5972161380173951
88.547102;1.2015488446292935;0.7126189900641849;0.5931526515770611;-0.08464221747012567;-0.07044879820916763;1.2001088266676474;10.00095264228133;0.7126979774485086;0.424427651455343;0.42445407455171263;0.5939391872941087;0.06327117381048945;0.597216410198408
88.557102;1.2015484859814394;0.7126188728436298;0.5931536336324617;-0.08464221733685126;-0.07044879862948372;1.200110237437666;10.00094543409305;0.712698008907074;0.4244274310581024;0.42445465104373775;0.593939926776911;0.06327123753161737;0.5972166717428381
88.567102;1.2015481131537433;0.7126187360003398;0.5931546023061481;-0.08464221720957764;-0.07044879907473031;1.2001116124734408;10.000938045123307;0.7126979879046496;0.4244272153780312;0.4244552081544285;0.593940703821854;0.0632713012501233;0.5972169227081661
88.577102;1.201547732626166;0.7126185806276096;0.5931555540231319;-0.08464221709012483;-0.07044879954315617;1.2001129458217863;10.000930495534668;0.7126979169444638;0.4244270049261181;0.4244557460327035;0.5939415206946227;0.06327136450008473;0.5972171631088796
88.587102;1.2015473508051973;0.7126184075179288;0.5931564849357382;-0.08464221697972732;-0.07044880003271979;1.2001142316430318;10.000922807802796;0.7126977975541627;0.42442680036430813;0.42445626473743214;0.5939423786077828;0.06327142681463487;0.5972173928299299
88.597102;1.201546973979173;0.7126182173464166;0.593157391834049;-0.08464221687899376;-0.07044880054116555;1.2001154645883942;10.000915006813532;0.7126976301759008;0.42442660245445496;0.424456764213457;0.5939432775412138;0.0632714877527233;0.5972176124118943
88.607102;1.2015466070425604;0.7126180104423611;0.5931582727536135;-0.08464221678817373;-0.07044880106623871;1.200116638657026;10.000907119651691;0.712697415330493;0.42442641199136877;0.42445724434958104;0.5939442162602052;0.06327154692761608;0.5972178238661233
88.617102;1.201546251816021;0.7126177864382356;0.5931591264872105;-0.08464221670743935;-0.07044880160606584;1.2001177465271067;10.000899170785067;0.7126971541399494;0.424426229636521;0.42445770506926656;0.5939451924511236;0.0632716040392796;0.5972180305482147
88.627102;1.2015459071152454;0.7126175445604702;0.5931599520313292;-0.08464221663705306;-0.07044880215944758;1.2001187795686827;10.000891177171871;0.7126968475402309;0.42442605584957;0.424458146271799;0.5939462029965317;0.06327165889910179;0.5972182364208145
88.637102;1.201545570455288;0.7126172839968099;0.5931607489354187;-0.08464221657755311;-0.0704488027259126;1.200119728071602;10.000883155168724;0.7126964957343866;0.4244258909981606;0.424458567651747;0.5939472443516188;0.06327171145781905;0.597218445299524
88.647102;1.201545239331609;0.7126170039544557;0.5931615176059484;-0.0846422165296155;-0.07044880330556326;1.2001205819748142;10.000875133508496;0.7126960987976307;0.4244257354577669;0.4244589686027021;0.5939483126844937;0.06327176180535975;0.5972186599174021
88.657102;1.201544911316206;0.712616703980523;0.5931622586898909;-0.084642216493514;-0.07044880389879674;1.2001213322450681;10.000867153948686;0.7126956572914535;0.424425589448379;0.4244593482834767;0.5939494037285985;0.06327181012354861;0.5972188811379647
88.667102;1.2015445836071508;0.7126163843838053;0.5931629725326764;-0.08464221646884218;-0.070448804505935;1.2001219721659002;10.000859259873787;0.7126951718816245;0.4244254526554543;0.4244597057934033;0.5939505126722544;0.06327185663333416;0.597219108049762
88.677102;1.201544252834565;0.7126160462282403;0.5931636595343498;-0.08464221645478236;-0.07044880512691419;1.2001224972689777;10.00085149011064;0.7126946425005305;0.42442532430051866;0.42446004031426743;0.5939516344531106;0.06327190152918095;0.5972193386805574
88.687102;1.201543915892427;0.712615690915055;0.5931643205222479;-0.08464221645055305;-0.07044880576115067;1.2001229040672967;10.000843880842096;0.7126940679545685;0.424425203813753;0.42446035116086406;0.5939527641620667;0.06327194492874991;0.5972195705077258
88.697102;1.2015435710595312;0.7126153197598672;0.5931649565301627;-0.08464221645573354;-0.07044880640758382;1.2001231892550173;10.000836464089069;0.7126934463780078;0.4244250911813137;0.4244606377723406;0.5939538969567041;0.06327198689375474;0.597219800705589
88.707102;1.2015432182438042;0.712614933960101;0.5931655685967866;-0.08464221647048216;-0.07044880706494655;1.2001233496993287;10.000829261405974;0.7126927759879816;0.4244249865950755;0.42446089974091944;0.59395502799478;0.06327202744613308;0.5972200264265501
88.717102;1.201542858792427;0.7126145349453578;0.5931661576912715;-0.08464221649554626;-0.07044880773200721;1.2001233827931093;10.0008222810636;0.7126920553380713;0.4244248900332625;0.4244611370177721;0.5939561528243458;0.06327206653216307;0.5972202451020929
88.727102;1.2015424951116258;0.7126141245805943;0.5931667241314705;-0.08464221653183393;-0.07044880840755426;1.200123287390903;10.000815519454344;0.7126912833236927;0.42442480132916394;0.42446135001086027;0.5939572675495153;0.06327210401172093;0.5972204547543577
88.737102;1.2015421297902256;0.7126137049603548;0.5931672668369035;-0.08464221657979168;-0.07044880909040221;1.20012306468;10.000808962211229;0.7126904593623705;0.42442472057614594;0.42446153938741915;0.5939583686792209;0.06327213968759957;0.5972206541630403
88.747102;1.2015417646251685;0.7126132783100864;0.5931677833473811;-0.08464221663909392;-0.0704488097795442;1.2001227181807654;10.000802585702314;0.7126895836877531;0.42442464815058045;0.4244617059801304;0.5939594531792571;0.06327217332011997;0.5972208428075456
88.757102;1.2015414000147382;0.7126128469558237;0.5931682702444038;-0.08464221670877041;-0.07044881047419742;1.200122253195887;10.000796358146998;0.7126886574928752;0.42442458430075225;0.4244618507725318;0.5939605185033116;0.06327220463726449;0.5972210208580583
88.767102;1.2015410350202642;0.7126124129216269;0.5931687235403537;-0.08464221678754978;-0.07044881117362461;1.2001216759982067;10.000790239298711;0.7126876825709929;0.42442452898549;0.4244619745942984;0.5939615623745678;0.06327223337647049;0.597221189205717
88.777102;1.201540668361;0.7126119777103528;0.5931691395608774;-0.08464221687423554;-0.0704488118769106;1.2001209931583356;10.000784183391492;0.7126866608623783;0.4244244820213564;0.4244620778608264;0.5939625826764023;0.06327225932145776;0.5972213492262981
88.787102;1.2015402998085172;0.7126115426129106;0.5931695159374687;-0.08464221696802107;-0.07044881258290994;1.2001202114210974;10.000778144834417;0.7126855946883192;0.42442444318394507;0.42446216077993765;0.5939635773758855;0.06327228227494426;0.5972215023235631
88.797102;1.2015399308201105;0.7126111089489368;0.593169851795218;-0.08464221706862493;-0.07044881329036937;1.2001193376484953;10.000772083862458;0.7126844872333463;0.424424412139578;0.4244622237465887;0.5939645443194239;0.06327230199562651;0.597221649540989
88.807102;1.2015395638768964;0.7126106779424635;0.5931701472235807;-0.08464221717628445;-0.07044881399803461;1.2001183783576626;10.000765972921075;0.7126833422575966;0.4244243881401766;0.42446226763032324;0.593965481324103;0.06327231819377986;0.5972217912713537
88.817102;1.2015392013073958;0.7126102505225838;0.5931704026661897;-0.08464221729174926;-0.07044881470458304;1.2001173390649633;10.000759800339534;0.7126821633560411;0.4244243698229829;0.4244622938884477;0.5939663865729721;0.06327233059847098;0.5972219270788144
88.827102;1.2015388451792683;0.7126098275623641;0.5931706186651942;-0.08464221741618831;-0.07044881540846684;1.2001162242590437;10.000753569357519;0.7126809537178451;0.4244243555523008;0.4244623043385622;0.5939672587962467;0.06327233900303399;0.5972220558553409
88.837102;1.201538498728566;0.7126094104156206;0.5931707958538732;-0.08464221755086455;-0.07044881610800016;1.200115038594276;10.000747291858817;0.7126797164315106;0.42442434393497386;0.4244623006136954;0.5939680970647772;0.0632723432347298;0.5972221761979961
88.847102;1.2015381676135726;0.7126090007910397;0.5931709350049003;-0.0846422176968204;-0.0704488168017526;1.2001137883407407;10.000740977484458;0.7126784549639475;0.42442433405626945;0.4244622837325481;0.593968900527289;0.06327234309905264;0.5972222864587345
88.857102;1.2015378590695032;0.7126085999534825;0.5931710371373661;-0.08464221785489545;-0.07044881748876682;1.2001124816002893;10.000734627351916;0.7126771733751265;0.42442432540205444;0.4244622542230774;0.5939696684003205;0.0632723383810496;0.5972223844511813
