time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
88.867102;1.2015375796211685;0.7126082081561265;0.5931711034937414;-0.0846422180258604;-0.07044881816834442;1.2001111272902418;10.000728234600157;0.7126758759311682;0.42442431741132214;0.4244622126719052;0.5939703999872723;0.06327232889558128;0.5972224675518518
88.877102;1.201537334026378;0.7126078245116269;0.5931711353002258;-0.0846422182103912;-0.07044881883978843;1.2001097339029536;10.000721787305073;0.712674566679556;0.42442430905788103;0.42446216015667526;0.5939710946264952;0.06327231449002219;0.5972225332583186
88.887102;1.2015371262372594;0.7126074472026825;0.5931711333885908;-0.08464221840908569;-0.07044881950243613;1.2001083087172915;10.000715274505952;0.7126732495218391;0.4244242990871802;0.4244620982007275;0.5939717519740165;0.06327229499712571;0.5972225794182516
88.897102;1.201536960248132;0.7126070739428682;0.5931710979543516;-0.08464221862264971;-0.07044882015578596;1.2001068578574043;10.000708692571417;0.7126719281969254;0.4244242865993919;0.42446202830751695;0.5939723723272345;0.06327227022435208;0.5972226042412672
88.907102;1.2015368396913697;0.712606702071739;0.5931710288375059;-0.08464221885197248;-0.07044882079938036;1.2001053870147158;10.000702045507202;0.7126706057663355;0.42442427115564674;0.42446195152951643;0.5939729563083389;0.06327223999681865;0.5972226066958456
88.917102;1.2015367675307136;0.7126063280596786;0.5931709259272531;-0.0846422190979493;-0.07044882143251713;1.2001039018902602;10.00069533641595;0.7126692843480488;0.42442425233430053;0.4244618684984313;0.5939735045289753;0.063272204219658;0.5972225868009452
88.927102;1.2015367463758144;0.7126059470473373;0.593170789135066;-0.08464221936124217;-0.07044882205414431;1.2001024080468314;10.000688559169227;0.7126679658243039;0.42442422935509705;0.42446177976008415;0.5939740178785095;0.06327216292298771;0.5972225453339267
88.937102;1.201536778486731;0.7126055529303954;0.5931706183904717;-0.0846422196421326;-0.07044882266292615;1.2001009106625922;10.000681700780698;0.7126666528670127;0.42442420111103946;0.42446168595189454;0.5939744976999348;0.06327211625411022;0.5972224833203917
88.947102;1.201536865464737;0.7126051389737046;0.5931704143523556;-0.08464221994054248;-0.07044882325724529;1.2000994143425399;10.000674746171109;0.7126653490236191;0.42442416644192726;0.42446158776515636;0.5939749455700174;0.06327206443432425;0.5972224017265331
88.957102;1.2015370083436179;0.7126046984643348;0.5931701795475683;-0.08464222025611412;-0.07044882383531914;1.2000979230015039;10.000667676638422;0.712664058030936;0.4244241245994643;0.4244614859260888;0.5939753632322924;0.06327200774148733;0.5972223015497351
88.967102;1.2015372080735063;0.7126042249423769;0.5931699187532216;-0.08464222058812543;-0.07044882439559935;1.2000964400880874;10.000660469659314;0.7126627833909975;0.4244240757468058;0.42446138121070737;0.5939757527671604;0.06327194651783195;0.5972221841160339
88.977102;1.2015374654981967;0.7126037121082212;0.5931696381117133;-0.08464222093536737;-0.07044882493705151;1.200094968941681;10.000653103183124;0.7126615281017497;0.42442402088685655;0.42446127445000037;0.5939761168427367;0.06327188114106912;0.5972220513252487
88.987102;1.201537780528051;0.712603153862109;0.5931693439919862;-0.08464222129622964;-0.07044882545901449;1.2000935127153338;10.000645555954877;0.7126602942864545;0.4244239612324664;0.4244611666615326;0.5939764587920606;0.06327181195784994;0.5972219057737338
88.997102;1.2015381517766552;0.7126025448924336;0.5931690424196292;-0.08464222166896324;-0.07044882596090751;1.20009207441126;10.000637806264004;0.7126590832783759;0.4244238975986642;0.4244610592722526;0.5939767821780186;0.06327173925521073;0.5972217505948971
89.007102;1.20153857737116;0.7126018814307231;0.5931687387671338;-0.08464222205198782;-0.07044882644201005;1.2000906578324404;10.000629836135523;0.7126578959806843;0.42442382999529177;0.424460954149356;0.5939770901609653;0.06327166329823357;0.5972215890025413
89.017102;1.2015390560535582;0.7126011612644187;0.5931684375211138;-0.08464222244402307;-0.07044882690134752;1.200089268424192;10.000621637001627;0.7126567328929906;0.4244237575735208;0.4244608534526337;0.5939773853032241;0.06327158436252321;0.5972214237621222
89.027102;1.2015395877953652;0.7126003832150466;0.5931681422356759;-0.08464222284384744;-0.07044882733785489;1.200087912441477;10.000613216563085;0.7126555942058947;0.42442367908112566;0.42446075956719664;0.5939776696955046;0.06327150271217608;0.5972212568628179
89.037102;1.201540174012232;0.7125995468049283;0.5931678555716652;-0.0846422232500356;-0.07044882775071214;1.2000865950711743;10.000604601506547;0.7126544804925706;0.4244235935053612;0.42446067510898894;0.5939779450669916;0.06327141857688233;0.5972210894590287
89.047102;1.20154081761503;0.7125986519762636;0.5931675794129839;-0.08464222366100384;-0.0704488281393286;1.2000853195724537;10.00059582509406;0.7126533932517987;0.4244235003782355;0.42446060290086673;0.5939782130366582;0.06327133214130488;0.5972209219298548
89.057102;1.201541522732938;0.7125976989720132;0.5931673150967732;-0.08464222407507777;-0.07044882850293116;1.2000840877225043;10.0005869122202;0.7126523344144002;0.4244233996161923;0.4244605458559345;0.5939784752228431;0.06327124350895208;0.597220754230488
89.067102;1.2015422940823757;0.7125966887758405;0.5931670636489743;-0.08464222449050358;-0.07044882884029754;1.2000829002217739;10.000577878349315;0.7126513056814263;0.42442329137263995;0.42446050670775476;0.5939787329026687;0.063271152712342;0.5972205864866063
89.077102;1.201543136012746;0.7125956235066839;0.5931668260966422;-0.08464222490548608;-0.0704488291498425;1.200081756578489;10.00056873285949;0.7126503087820742;0.42442317618851716;0.424460487906731;0.593978987077954;0.06327105976644458;0.5972204191564006
89.087102;1.2015440511185536;0.7125945061754246;0.5931666039120685;-0.08464222531814662;-0.07044882942978721;1.2000806550904282;10.000559476139813;0.7126493460279852;0.42442305515592804;0.4244604919352903;0.5939792391997613;0.06327096464441448;0.5972202528796919
89.097102;1.2015450391286264;0.7125933401954077;0.5931663991816895;-0.08464222572662587;-0.0704488296782446;1.2000795933092365;10.000550099536174;0.7126484204040252;0.42442292987544633;0.42446052156805336;0.5939794912905985;0.06327086723593386;0.5972200886806979
89.107102;1.2015460973634788;0.7125921289945807;0.5931662142613767;-0.08464222612943732;-0.07044882989333578;1.2000785683347128;10.00054059205889;0.7126475353478727;0.42442280213281314;0.42446057975928114;0.5939797450217682;0.06327076738197229;0.5972199281494968
89.117102;1.2015472226911899;0.7125908757904159;0.5931660513909038;-0.0846422265256923;-0.07044883007337638;1.2000775764800178;10.00053094155465;0.7126466944287644;0.4244226735576331;0.42446066950348427;0.5939800007729307;0.06327066492627763;0.5972197731017174
89.127102;1.2015484127462794;0.7125895836521633;0.5931659127741763;-0.08464222691503624;-0.070448830216973;1.200076613353969;10.000521129673613;0.712645901337456;0.4244225456834435;0.4244607937768283;0.5939802573746001;0.06327055974746748;0.5972196252779836
89.137102;1.201549665125763;0.7125882556231107;0.5931658009234696;-0.08464222729749091;-0.07044883032295783;1.2000756749568944;10.000511128775795;0.7126451603179077;0.42442242005470454;0.42446095534231637;0.5939805122649497;0.0632704517559155;0.5972194864895929
89.147102;1.2015509759779361;0.7125868948928306;0.5931657186491947;-0.08464222767336298;-0.07044883039018499;1.2000747587600775;10.000500900484228;0.7126444760649666;0.42442229816446775;0.4244611564499593;0.5939807617588654;0.06327034083799839;0.5972193586448432
89.157102;1.2015523394576397;0.7125855052778771;0.5931656684276604;-0.08464222804327118;-0.07044883041737321;1.2000738640788733;10.000490398037405;0.7126438527963652;0.4244221817169725;0.4244613985996992;0.5939810015423472;0.06327022682584753;0.597219243371022
89.167102;1.2015537484339387;0.7125840914218505;0.5931656515683972;-0.08464222840820897;-0.07044883040322712;1.2000729916431943;10.000479571988397;0.7126432938009133;0.4244220729114406;0.4244616824813289;0.5939812273260071;0.06327010954511327;0.5972191417031972
89.177102;1.201555195759989;0.71258265823933;0.5931656678696378;-0.08464222876940572;-0.07044883034673244;1.2000721423000307;10.000468373501269;0.7126428019546911;0.424421974053987;0.4244620080596913;0.5939814353409226;0.06326998889441746;0.5972190539865602
89.187102;1.2015566750506466;0.712581210124292;0.5931657158121483;-0.08464222912806561;-0.07044883024744593;1.2000713157309668;10.000456757457425;0.7126423802051755;0.4244218868029266;0.4244623747227988;0.5939816225946868;0.0632698649003832;0.5972189799023699
89.197102;1.2015581809416755;0.7125797506554841;0.5931657928633925;-0.08464222948534858;-0.07044883010565195;1.2000705101064477;10.000444688009175;0.7126420317349599;0.42442181169372495;0.4244627815278353;0.5939817869172823;0.06326973770939073;0.5972189187503388
89.207102;1.2015597090684773;0.7125782830279148;0.5931658957318209;-0.08464222984249117;-0.07044882992221184;1.200069722492357;10.00043214418983;0.7126417601194267;0.4244217481993565;0.42446322732901415;0.5939819268182103;0.06326960755508289;0.5972188697537275
89.217102;1.201561255707037;0.7125768104726119;0.5931660206308391;-0.084642230200775;-0.07044882969817443;1.2000689499177135;10.000419120001006;0.7126415693239513;0.42442169518481715;0.42446371062805827;0.5939820410304771;0.06326947475206593;0.5972188320940391
89.227102;1.201562817560551;0.7125753361171228;0.5931661637069847;-0.08464223056141154;-0.07044882943447779;1.2000681907954622;10.000405613964913;0.7126414635148961;0.4244216512460189;0.4244642296063352;0.5939821279950086;0.06326933966974313;0.5972188048570568
89.237102;1.201564392596718;0.7125738628710951;0.5931663215017662;-0.0846422309254462;-0.07044882913187892;1.2000674454365035;10.000391618239984;0.712641446585123;0.42442161477069934;0.42446478241141855;0.5939821860567617;0.06326920268421046;0.59721878705812
89.247102;1.2015659811789694;0.7125723936684895;0.5931664912164339;-0.08464223129370868;-0.0704488287909308;1.2000667153524676;10.000377119243943;0.7126415215657195;0.42442158410947994;0.42446536701231113;0.5939822137647994;0.06326906416988629;0.5972187778472899
89.257102;1.201567585946107;0.712570931687632;0.5931666708181098;-0.08464223166685665;-0.07044882841193548;1.200066002234041;10.000362100975847;0.712641690608857;0.42442155785341684;0.42446598069786845;0.593982209493455;0.06326892450214874;0.5972187770040214
89.267102;1.2015692110260565;0.7125694804896253;0.5931668586733594;-0.08464223204536056;-0.07044882799498918;1.200065307185356;10.000346543876795;0.7126419552659382;0.4244215348403785;0.42446662010236297;0.5939821713042769;0.06326878402974515;0.5972187852991178
89.277102;1.2015708614457348;0.7125680443073734;0.5931670526335668;-0.08464223242935164;-0.07044882754023209;1.2000646301969982;10.000330429437561;0.7126423162102337;0.4244215138319427;0.42446728173274195;0.5939820971932107;0.06326864306917653;0.5972188042514002
89.287102;1.2015725427760426;0.7125666281753934;0.593167249338766;-0.08464223281863151;-0.07044882704809718;1.2000639696445599;10.000313750315497;0.712642772569706;0.4244214932600895;0.42446796229579103;0.5939819849647829;0.06326850192307817;0.5972188356316617
89.297102;1.201574260935133;0.7125652372338876;0.5931674445166629;-0.0846422332129704;-0.0704488265191491;1.2000633222236237;10.000296510966425;0.7126433217708933;0.4244214714297182;0.4244686588008348;0.593981831978422;0.06326836088162002;0.5972188811614877
89.307102;1.2015760215795674;0.7125638756038118;0.5931676342030758;-0.08464223361247943;-0.07044882595368562;1.2000626839028314;10.000278718427774;0.7126439599942465;0.42442144694301065;0.42446936858141815;0.5939816354397908;0.06326822023960152;0.597218942318761
89.317102;1.2015778293219408;0.712562546094445;0.5931678155869601;-0.08464223401776781;-0.07044882535164342;1.20006205136649;10.0002603762623;0.7126446825239737;0.42442141895603047;0.42447008907670447;0.5939813931163542;0.06326808031550851;0.5972190201036732
89.327102;1.2015796873913012;0.7125612506706073;0.5931679865939001;-0.08464223442974789;-0.07044882471287989;1.2000614224416752;10.000241487452865;0.7126454840442626;0.42442138713370015;0.4244708176412597;0.5939811035009619;0.063267941418665;0.5972191150386553
89.337102;1.2015815974985213;0.7125599905624885;0.5931681451156251;-0.08464223484939931;-0.07044882403743036;1.2000607949303947;10.000222059325903;0.7126463590084078;0.4244213513863354;0.4244715517489369;0.5939807652487762;0.06326780380549733;0.5972192276388543
89.347102;1.2015835597822864;0.7125587661081292;0.5931682889449531;-0.08464223527775727;-0.07044882332542772;1.2000601651959446;10.000202100429489;0.7126473014625838;0.4244213116575619;0.4244722892082878;0.5939803767754035;0.06326766769723141;0.5972193587584186
89.357102;1.2015855731943852;0.7125575770334834;0.593168416321916;-0.08464223571586449;-0.07044882257683892;1.2000595277027206;10.000181616241962;0.7126483046622292;0.4244212677003225;0.4244730279431106;0.593979936401199;0.06326753335057027;0.5972195092345925
89.367102;1.2015876361122806;0.7125564229621869;0.5931685264654168;-0.08464223616440356;-0.07044882179138591;1.2000588753495798;10.00016061193211;0.7126493613113146;0.4244212187894182;0.42447376569871126;0.5939794426674925;0.06326740110394252;0.5972196791965774
89.377102;1.2015897462787501;0.7125553039611424;0.5931686195946281;-0.08464223662322051;-0.07044882096881065;1.2000582003669074;10.000139094997792;0.7126504641932776;0.424421163752853;0.42447450011420035;0.5939788943249668;0.06326727135458914;0.5972198677704733
89.387102;1.2015919004836457;0.7125542212054821;0.5931686964098299;-0.0846422370912554;-0.07044882010928016;1.2000574959055719;10.000117080170291;0.7126516066149545;0.42442110137694916;0.42447522890019884;0.5939782900185238;0.06326714449850047;0.5972200734110445
89.397102;1.2015940951259738;0.7125531772765619;0.5931687575775563;-0.08464223756701136;-0.07044881921345718;1.2000567578520154;10.00009459788244;0.7126527822470057;0.4244210306545171;0.4244759498159464;0.5939776280828464;0.0632670208956072;0.597220294331323
89.407102;1.2015963270047392;0.7125521757102286;0.5931688037010919;-0.08464223804902739;-0.07044881828218669;1.2000559853145114;10.000071694487511;0.7126539845400638;0.42442095065102126;0.42447666068518886;0.5939769064265389;0.06326690088140685;0.5972205285955039
89.417102;1.2015985938516325;0.7125512200457129;0.5931688356332293;-0.08464223853583877;-0.07044881731640727;1.200055178653978;10.000048425546195;0.7126552065663275;0.42442086043467203;0.4244773595869171;0.5939761225383983;0.06326678478167536;0.5972207739787151
89.427102;1.2016008954790998;0.7125503130412135;0.5931688546520406;-0.084642239025744;-0.07044881631739602;1.2000543369109118;10.000024851305055;0.7126564412998945;0.4244207592390509;0.42447804488918217;0.5939752740039542;0.06326667288915298;0.597221027765523
89.437102;1.2016032346986258;0.7125494565333562;0.5931688622300842;-0.08464223951697081;-0.07044881528672542;1.2000534576962074;10.000001036453945;0.7126576817422052;0.4244206466432552;0.42447871505017015;0.5939743591345528;0.06326656541819838;0.5972212867517043
89.447102;1.2016056162550224;0.7125486514512156;0.5931688596194242;-0.08464224000799343;-0.07044881422596146;1.2000525388734047;9.999977053045694;0.7126589212553894;0.42442052275048664;0.4244793685294605;0.5939733770931789;0.0632664624882169;0.5972215476075091
89.457102;1.2016080446843205;0.7125478974782534;0.593168847498268;-0.08464224049754811;-0.07044881313674914;1.200051578946833;9.99995298021958;0.7126601544838153;0.42442038826953915;0.424480003974398;0.5939723278858011;0.063266364151931;0.5972218073691559
89.467102;1.2016105234830388;0.7125471927757256;0.5931688257308722;-0.084642240984544;-0.07044881202123648;1.2000505758421258;9.999928896606518;0.7126613778872289;0.4244202444037532;0.4244806205199565;0.5939712125875386;0.06326627043912418;0.5972220635971537
89.477102;1.2016130556584228;0.7125465343411138;0.5931687933721285;-0.08464224146798317;-0.07044881088221233;1.2000495262107431;9.999904872928683;0.7126625892518045;0.4244200927004927;0.4244812178362354;0.5939700334317808;0.06326618139112511;0.5972223140403512
89.487102;1.201615643746706;0.712545919034411;0.5931687488027083;-0.08464224194677186;-0.07044880972268552;1.2000484263073814;9.999880969683096;0.7126637872734971;0.4244199349643005;0.42448179578611533;0.5939687936070419;0.0632660970756927;0.597222556426952
89.497102;1.2016182892770035;0.7125453445054902;0.5931686898612607;-0.08464224241968957;-0.07044880854534274;1.2000472731669534;9.999857236431577;0.7126649718426554;0.4244197731826904;0.42448235426549163;0.5939674971192097;0.06326601758198387;0.5972227887070096
89.507102;1.2016209930984931;0.7125448091877211;0.5931686142071427;-0.0846422428857039;-0.07044880735248019;1.200046064821687;9.999833712643053;0.7126661441193384;0.42441960946065677;0.4244828935908747;0.5939661485941651;0.06326594301640652;0.597223009155963
89.517102;1.2016237561794554;0.712544311671313;0.5931685198278379;-0.08464224334420348;-0.07044880614631985;1.2000448003700608;9.999810432275085;0.7126673060939921;0.42441944608878485;0.42448341482794266;0.5939647529066692;0.063265873532065;0.5972232160479211
89.527102;1.2016265795602696;0.7125438502468664;0.5931684052976699;-0.08464224379470203;-0.07044880492927988;1.2000434805515132;9.999787429016779;0.7126684601767117;0.4244192857320486;0.42448391960325554;0.5939633152339887;0.06326580936342632;0.5972234074998465
89.537102;1.2016294634668871;0.7125434227209912;0.5931682699396023;-0.08464224423629689;-0.07044880370402716;1.200042108278325;9.99976473606715;0.7126696085418839;0.4244191314158741;0.4244844097656006;0.5939618413270029;0.06326575078939921;0.5972235819344973
89.547102;1.2016324070799191;0.7125430262650025;0.593168114063039;-0.08464224466753371;-0.07044880247336771;1.2000406889386075;9.999742380194535;0.7126707521057742;0.4244189861990562;0.4244848872912283;0.5939603372268457;0.06326569805329423;0.5972237386301017
89.557102;1.2016354095903536;0.712542657316672;0.5931679386865403;-0.08464224508678507;-0.07044880124016649;1.2000392302653122;9.999720377558628;0.7126718901822436;0.4244188529283398;0.42448535427448986;0.593958808863733;0.06326565132257485;0.5972238778216455
89.567102;1.2016384703830303;0.7125423117714313;0.5931677445526945;-0.08464224549272681;-0.0704488000073912;1.2000377414624657;9.999698733314323;0.7126730210578373;0.4244187342866669;0.42448581272272057;0.5939572620993065;0.06326561066719279;0.5972240004033235
89.577102;1.2016415874075104;0.712541985395401;0.5931675313119619;-0.08464224588456902;-0.07044879877814193;1.2000362319452085;9.999677440218644;0.712674142478852;0.4244186327770048;0.4244862642578141;0.5939557026219;0.06326557602880098;0.5972241076032735
89.587102;1.2016447559205925;0.7125416741668475;0.5931672974933826;-0.08464224626205326;-0.07044879755548644;1.2000347108309946;9.999656478560066;0.7126752519065287;0.4244185503710832;0.42448671004804434;0.5939541354662261;0.06326554722243129;0.5972242009104834
89.597102;1.2016479682329972;0.7125413745517137;0.5931670409702966;-0.08464224662541518;-0.07044879634220703;1.200033187991407;9.999635820392347;0.7126763471050751;0.4244184882353629;0.4244871509425107;0.5939525649274963;0.06326552396886691;0.5972242819211768
89.607102;1.2016512140986504;0.7125410835768257;0.5931667594589106;-0.08464224697526347;-0.07044879514075345;1.200031675128771;9.999615435701918;0.7126774265960764;0.4244184468931628;0.42448758735941444;0.5939509949043068;0.06326550590723876;0.5972243518664629
89.617102;1.2016544824251592;0.7125407986037415;0.5931664507781947;-0.08464224731222014;-0.07044879395338702;1.2000301846818202;9.999595298762838;0.7126784893280986;0.42441842648110895;0.4244880189403947;0.593949429161401;0.06326549260582401;0.5972244110879769
89.627102;1.2016577630377352;0.712540517236296;0.5931661125939339;-0.08464224763660436;-0.07044879278223154;1.2000287271663514;9.999575389565457;0.7126795339535676;0.424418426918903;0.42448844443814815;0.593947871667364;0.06326548362268798;0.5972244588668087
89.637102;1.2016610467461961;0.7125402374454803;0.5931657419626944;-0.08464224794856207;-0.07044879162907801;1.2000273097843623;9.999555688852741;0.7126805585643097;0.4244184481754432;0.4244888617931459;0.593946326838061;0.0632654785667986;0.5972244937945962
89.647102;1.2016643247076382;0.7125399577009981;0.5931653355307456;-0.08464224824830566;-0.07044879049511324;1.2000259374847728;9.999536178192491;0.712681561338448;0.42441849036847845;0.4244892681457969;0.5939447992348096;0.06326547709595465;0.5972245141056706
89.657102;1.2016675885897656;0.712539677247412;0.5931648902890323;-0.08464224853582879;-0.0704487893809606;1.200024614478617;9.999516851209547;0.7126825413730382;0.4244185534819614;0.4244896600424495;0.5939432930372808;0.06326547889804587;0.5972245174316548
89.667102;1.201670831042343;0.7125393962961;0.5931644040931288;-0.08464224881037631;-0.07044878828706605;1.2000233447217865;9.99949772259218;0.7126834988207892;0.4244186373012313;0.42449003405851043;0.5939418117062647;0.06326548369604997;0.5972245006086558
89.677102;1.2016740450152361;0.7125391156386569;0.5931638757082425;-0.08464224907047309;-0.0704487872139244;1.2000221320498181;9.99947882379424;0.7126844346937942;0.42441874190116796;0.4244903873358668;0.5939403577927239;0.06326549122867518;0.5972244602732951
89.687102;1.2016772225870174;0.7125388358213791;0.5931633046303844;-0.08464224931447552;-0.07044878616194927;1.2000209802716069;9.999460192888893;0.7126853508107803;0.42441886801744866;0.4244907175465852;0.5939389327914112;0.06326550118892987;0.5972243938270864
89.697102;1.2016803551463007;0.7125385563424864;0.5931626912175116;-0.08464224954090667;-0.0704487851313323;1.2000198930330368;9.999441866322549;0.7126862496457897;0.4244190168569726;0.4244910227157;0.5939375370873575;0.06326551318680113;0.5972242998627233
89.707102;1.2016834341586788;0.7125382755755765;0.5931620371331429;-0.08464224974846636;-0.07044878412202163;1.2000188738666606;9.99942387391442;0.7126871339200563;0.4244191897087404;0.42449130140496;0.5939361700360049;0.06326552678073101;0.5972241779153714
89.717102;1.2016864511835772;0.7125379920349822;0.593161345076273;-0.0846422499362378;-0.07044878313370105;1.200017926479414;9.999406241081227;0.7126880061345996;0.42441938768045173;0.424491552891701;0.5939348303363752;0.06326554154981516;0.597224028143285
89.727102;1.201689397619721;0.7125377059082042;0.5931606177523816;-0.08464225010410123;-0.07044878216576632;1.2000170546398385;9.999388996347607;0.712688868365567;0.42441961150156354;0.42449177693856044;0.5939335168393928;0.06326555715797699;0.5972238510817597
89.737102;1.2016922646867654;0.7125374189770328;0.5931598574676298;-0.08464225025284237;-0.07044878121729642;1.2000162616335381;9.99937217599161;0.7126897224928936;0.42441986121699143;0.42449197349209095;0.5939322290956752;0.063265573386656;0.5972236471440461
89.747102;1.2016950435599978;0.7125371332683615;0.5931590663829349;-0.08464225038382031;-0.07044878028705484;1.2000155499779586;9.999355823661963;0.7126905703786551;0.4244201358779141;0.42449214260110707;0.5939309670189502;0.06326559011639314;0.5972234162395413
89.757102;1.201697725568837;0.7125368502201637;0.5931582462542181;-0.08464225049861089;-0.07044877937360151;1.2000149215237947;9.999339986011487;0.712691413611918;0.4244204336075957;0.4244922844667589;0.5939297303875107;0.06326560725018135;0.5972231580735269
89.767102;1.201700303007155;0.7125365706532194;0.5931573978189515;-0.0846422505989271;-0.07044877847538829;1.2000143775555112;9.999324710103712;0.7126922534281398;0.42442075193535267;0.42449239967889735;0.5939285188264636;0.0632656246299098;0.5972228726696204
89.777102;1.201702770518374;0.7125362950672753;0.5931565206938361;-0.0846422506865868;-0.07044877759086689;1.2000139188005385;9.999310049199513;0.7126930911498536;0.4244210880892071;0.42449248936197065;0.5939273319479162;0.06326564199911627;0.5972225605393356
89.787102;1.20170512535119;0.7125360240730482;0.5931556138825916;-0.08464225076324858;-0.07044877671878233;1.2000135452798517;9.999296066396326;0.7126939284181794;0.42442143936887394;0.4244925549088162;0.5939261694393893;0.06326565902860808;0.5972222227636728
89.797102;1.2017073665742657;0.7125357584071385;0.5931546767670283;-0.08464225083006026;-0.07044877585828811;1.200013256250075;9.999282827267578;0.7126947667757205;0.42442180350582787;0.4244925977287366;0.5939250311836541;0.06326567539243277;0.5972218611383122
89.807102;1.2017094947578149;0.7125354985290814;0.5931537099534706;-0.08464225088747872;-0.07044877500878242;1.2000130509091733;9.999270393011678;0.7126956071365054;0.4244221788010574;0.424492619241664;0.5939239172995051;0.06326569083210741;0.597221478115294
89.817102;1.2017115111530958;0.7125352443510509;0.5931527148945636;-0.08464225093537392;-0.07044877416997666;1.200012929215686;9.999258817594297;0.7126964496996856;0.42442256426907676;0.4244926208748504;0.5939228279655128;0.06326570515091488;0.5972210764605352
89.827102;1.201713415941179;0.7125349951449604;0.5931516928118823;-0.08464225097337466;-0.07044877334204208;1.2000128914523258;9.999248142525067;0.7126972943159552;0.4244229597958731;0.42449260402301253;0.5939217631608775;0.06326571817338518;0.5972206586804427
89.837102;1.2017152071985329;0.712534749725246;0.5931506445481147;-0.08464225100117091;-0.07044877252542318;1.200012937198102;9.999238393648227;0.7126981410112989;0.42442336597289837;0.42449256994740925;0.5939207226188523;0.06326572975717276;0.5972202265073117
89.847102;1.2017168810356647;0.7125345069756458;0.5931495714734515;-0.08464225101860819;-0.0704487717204803;1.200013065094606;9.999229584325285;0.7126989901869647;0.4244237837697888;0.42449251960812956;0.5939197059967927;0.06326573983236515;0.5972197808155169
89.857102;1.2017184323964358;0.7125342661838044;0.5931484761094383;-0.08464225102569371;-0.07044877092722464;1.200013273038815;9.999221721743389;0.7126998421514621;0.42442421443619377;0.42449245372806943;0.5939187129625724;0.06326574838942621;0.5972193217270884
89.867102;1.2017198561701186;0.7125340270985162;0.5931473617664025;-0.08464225102254568;-0.07044877014536809;1.2000135581259974;9.999214808275655;0.7127006964932554;0.4244246594406055;0.42449237322459304;0.593917743201763;0.06326575546596293;0.5972188485041174
89.877102;1.2017211486751578;0.712533790254933;0.5931462317240791;-0.08464225100942405;-0.07044876937450507;1.2000139166005372;9.999208834044609;0.712701551994687;0.4244251203099573;0.4244922794969644;0.593916796513562;0.06326576117016174;0.5972183594625383
89.887102;1.2017223090364575;0.712533557196984;0.5931450884564223;-0.0846422509870134;-0.07044876861408514;1.200014344202676;9.999203771843147;0.7127024069281231;0.4244255986322887;0.4244921741642507;0.5939158729312949;0.06326576568460225;0.5972178523059859
89.897102;1.2017233388190185;0.7125333300449754;0.5931439333187434;-0.08464225095658942;-0.07044876786346711;1.2000148370436607;9.999199580995112;0.712703259227801;0.42442609600477654;0.424492058668025;0.5939149727793234;0.06326576924120786;0.5972173245654473
89.907102;1.2017242401982462;0.7125331111583735;0.5931427668637441;-0.08464225091976744;-0.0704487671222101;1.2000153924905859;9.999196210325865;0.7127041066539747;0.42442661373889873;0.42449193416813735;0.5939140964793432;0.06326577208319671;0.5972167736042379
89.917102;1.2017250151459824;0.712532903286763;0.5931415890900744;-0.08464225087810556;-0.07044876639030595;1.2000160089293745;9.999193596502321;0.7127049474982177;0.4244271527787064;0.4244918015724986;0.5939132441744924;0.0632657744372843;0.5972161965242921
89.927102;1.2017256661754196;0.712532709611694;0.5931403994848404;-0.08464225083269895;-0.0704487656682764;1.2000166843076339;9.999191664471944;0.7127057813908906;0.42442771385774547;0.4244916615699461;0.5939124158176918;0.06326577653240667;0.597215590487522
89.937102;1.201726196562603;0.7125325337378421;0.5931391971519959;-0.0846422507838016;-0.07044876495718068;1.2000174150173146;9.999190332362947;0.712706609217507;0.42442829743426386;0.42449151482480374;0.5939116118321522;0.06326577862341458;0.5972149530869161
89.947102;1.2017266090427503;0.7125323799340796;0.5931379807050511;-0.08464225073079726;-0.07044876425853763;1.2000181963414192;9.99918951547596;0.7127074323066767;0.4244289034744477;0.4244913622273863;0.5939108334489958;0.06326578096092723;0.597214282440491
89.957102;1.2017269047019365;0.7125322533067033;0.5931367483077706;-0.08464225067250072;-0.07044876357417607;1.200019024020453;9.99918912631395;0.7127082517286174;0.42442953148253026;0.4244912048812835;0.5939100821003631;0.06326578373966782;0.5972135773292738
89.967102;1.2017270832834435;0.7125321594292028;0.5931354983897674;-0.08464225060748955;-0.07044876290614618;1.2000198953061838;9.999189077669008;0.7127090682104293;0.424430180763095;0.42449104375485586;0.593909358462996;0.06326578706793674;0.5972128372707968
89.977102;1.2017271439484816;0.7125321034190354;0.5931342301668361;-0.08464225053438547;-0.07044876225688616;1.200020808522874;9.999189287934929;0.712709882560372;0.42443085064151564;0.42449087923953627;0.5939086621857941;0.06326579095301824;0.597212062110071
89.987102;1.20172708587203;0.7125320892015929;0.5931329432092567;-0.08464225045197739;-0.07044876162936395;1.2000217623420786;9.999189679010772;0.7127106959799426;0.42443154061115757;0.42449071109447545;0.5939079922086783;0.06326579530876733;0.5972112514853708
89.997102;1.2017269085735023;0.7125321194605133;0.593131636438242;-0.0846422503592421;-0.0704487610268067;1.2000227555389122;9.999190171759608;0.7127115098716708;0.4244322504607533;0.4244905388474326;0.5939073470307736;0.06326579998798319;0.5972104046924399
90.007102;1.2017266112918115;0.7125321960486128;0.5931303074705178;-0.08464225025545496;-0.07044876045228146;1.20002378662066;9.999190684942302;0.7127123251587869;0.42443298024555387;0.42449036206534974;0.593906725160904;0.06326580479928436;0.597209520920006
90.017102;1.201726192172982;0.7125323204628904;0.5931289529887558;-0.0846422501402593;-0.07044875990846017;1.2000248536887208;9.999191133926315;0.7127131414698238;0.42443373006165197;0.4244901803193187;0.5939061256564895;0.06326580950398432;0.5972085996840027
90.027102;1.2017256489434431;0.7125324939956633;0.5931275697039409;-0.08464225001357494;-0.07044875939753337;1.2000259545532141;9.999191433635584;0.7127139567711578;0.4244344998446548;0.4244899933223889;0.5939055481668174;0.06326581384340199;0.5972076411274264
90.037102;1.2017249800130163;0.7125327176254173;0.5931261550766004;-0.08464224987547499;-0.07044875892128921;1.2000270863221012;9.999191508101324;0.7127147675192756;0.42443528938440356;0.42448980120910146;0.5939049927563195;0.06326581759479118;0.5972066459091814
90.047102;1.201724183926714;0.7125329919663387;0.5931247074961872;-0.08464224972613262;-0.07044875848133385;1.2000282449313056;9.999191294531354;0.7127155691710427;0.42443609840219665;0.4244896044526608;0.593904459689081;0.06326582061047668;0.5972056150041495
90.057102;1.2017232583023982;0.7125333172908583;0.5931232259839305;-0.08464224956581524;-0.07044875807915797;1.2000294255506592;9.999190739108814;0.7127163570337207;0.42443692639177205;0.4244894035971375;0.5939039490914289;0.06326582282819894;0.59720454970456
90.067102;1.2017222004838035;0.7125336935813665;0.5931217098667958;-0.08464224939478196;-0.07044875771590646;1.2000306234893976;9.99918979666014;0.7127171269873037;0.4244377724483119;0.4244891993520038;0.5939034608015082;0.06326582427111924;0.5972034515597725
90.077102;1.201721009013039;0.7125341204654663;0.5931201588098077;-0.08464224921303862;-0.0704487573920382;1.2000318348564571;9.999188436776043;0.7127178754251373;0.42443863549160077;0.4244889928367786;0.5939029942605859;0.06326582503500083;0.5972023221650132
90.087102;1.201719684139754;0.712534596891365;0.5931185730820868;-0.08464224902031661;-0.07044875710711813;1.2000330569741893;9.999186647599126;0.7127185985132152;0.4244395145714394;0.4244887855172148;0.5939025482872734;0.06326582523971654;0.5972011632051477
90.097102;1.2017182278011658;0.7125351207486107;0.5931169537854049;-0.08464224881658122;-0.0704487568598598;1.2000342884181592;9.99918443016436;0.7127192918622449;0.42444040877450756;0.4244885790651688;0.5939021211498487;0.06326582497825038;0.5971999767239464
90.107102;1.2017166434680888;0.7125356884761208;0.593115302775846;-0.08464224860260058;-0.07044875664828103;1.2000355285628321;9.999181788301811;0.7127199511418849;0.4244413168821043;0.42448837534992395;0.5939017109115523;0.0632658243098446;0.5971987650630576
90.117102;1.2017149352906589;0.7125362948131806;0.593113622184819;-0.08464224837990295;-0.07044875646981616;1.200036776925066;9.999178731081424;0.7127205728261093;0.42444223706135725;0.4244881763512008;0.5939013155637327;0.06326582329019342;0.5971975305188484
90.127102;1.201713107129779;0.7125369334214385;0.5931119138345247;-0.08464224815023172;-0.07044875632149608;1.2000380326665143;9.99917528706305;0.7127211545438734;0.42444316674633203;0.42448798394633264;0.5939009327420377;0.06326582201402867;0.5971962752649981
90.137102;1.2017111626133776;0.712537598120765;0.5931101791276707;-0.08464224791506192;-0.07044875620032254;1.2000392943310483;9.999171508386887;0.7127216949841527;0.424444102979545;0.4244877995696385;0.5939005592836352;0.06326582062576641;0.597195001537506
90.147102;1.2017091057494154;0.7125382835963391;0.5931084196360947;-0.08464224767551713;-0.0704487561036509;1.2000405592958694;9.99916746091427;0.7127221934056209;0.42444504295753344;0.42448762381276123;0.59390019124723;0.06326581928480693;0.5971937116379399
90.157102;1.2017069410246435;0.7125389856004196;0.5931066375675399;-0.08464224743272206;-0.07044875602925853;1.2000418231861105;9.999163216189816;0.7127226491574099;0.42444598406574907;0.4244874563960204;0.5938998245286328;0.06326581815383668;0.5971924079105109
90.167102;1.2017046733666976;0.7125397011523572;0.593104835546511;-0.08464224718827044;-0.07044875597513248;1.2000430805303806;9.999158850162384;0.7127230613812245;0.42444692356401265;0.4244872966142641;0.59389945535861;0.06326581743904429;0.5971910931774099
90.177102;1.2017023084269347;0.7125404282360769;0.5931030163403069;-0.0846422469443297;-0.07044875593935848;1.2000443262568796;9.999154444189106;0.7127234288893795;0.4244478587268055;0.4244871436800288;0.5938990803687301;0.06326581741213454;0.5971897711759856
90.187102;1.2016998527473473;0.71254116482113;0.5931011828658803;-0.08464224670320539;-0.07044875592027433;1.200045556040985;9.999150085374506;0.7127237500676972;0.4244487873822062;0.4244869966045888;0.5938986965670501;0.06326581836901025;0.597188446326668
90.197102;1.2016973136207962;0.712541908350505;0.5930993381407371;-0.08464224646672502;-0.07044875591666021;1.2000467651450826;9.999145859722104;0.7127240225712661;0.42444970811914323;0.4244868538506939;0.5938983011117375;0.06326582055726396;0.5971871231974973
90.207102;1.2016946987011863;0.7125426562178888;0.5930974851155506;-0.0846422462360232;-0.07044875592779673;1.2000479475271282;9.999141837485826;0.7127242432288085;0.42445061999539285;0.42448671320466796;0.5938978908432371;0.06326582412000752;0.5971858062194095
90.217102;1.2016920153858366;0.712543406324788;0.5930956265958146;-0.08464224601178763;-0.07044875595345537;1.200049096449482;9.999138064521796;0.7127244085627618;0.42445152221565025;0.4244865721192909;0.5938974623405918;0.06326582909682589;0.5971844996560605
90.227102;1.2016892699095307;0.7125441571002642;0.5930937653095443;-0.08464224579451311;-0.0704487559939088;1.2000502055969604;9.999134570867442;0.712724515473667;0.4244524142097464;0.42448642821726673;0.5938970125483497;0.06326583545768555;0.5971832076696575
90.237102;1.2016864665649296;0.7125449073837141;0.5930919040180718;-0.08464224558456182;-0.07044875604994495;1.200051269395697;9.999131390427525;0.712724561485586;0.42445329589836434;0.42448627952232526;0.5938965392014239;0.06326584309584163;0.5971819343987708
90.247102;1.2016836081183453;0.7125456564521092;0.5930900455113259;-0.08464224538219586;-0.07044875612273524;1.2000522830260714;9.999128571045206;0.7127245446262968;0.4244541675565954;0.42448612441733546;0.5938960410628119;0.06326585181590376;0.5971806840467971
90.257102;1.2016806972052156;0.7125464039074223;0.5930881924380589;-0.08464224518766543;-0.0704487562135108;1.2000532433341748;9.999126164120668;0.7127244634613856;0.4244550292894483;0.42448596152585033;0.5938955182675335;0.0632658613775052;0.5971794608986937
90.267102;1.2016777368967704;0.7125471495268366;0.5930863472916268;-0.08464224500130686;-0.07044875632323874;1.2000541501188815;9.999124210237799;0.712724317425387;0.4244558806369926;0.4244857896028235;0.5938949724259295;0.06326587152176687;0.5971782691287096
90.277102;1.2016747299471164;0.7125478932571379;0.5930845127150675;-0.0846422448236065;-0.0704487564523759;1.200055005787193;9.99912273882373;0.7127241071233591;0.4244567207135163;0.4244856074321993;0.5938944061255598;0.06326588194185652;0.5971771126307094
90.287102;1.2016716782907992;0.7125486350436762;0.5930826917195345;-0.08464224465514003;-0.07044875660061559;1.2000558134318258;9.999121776986032;0.7127238343181722;0.42445754890988346;0.4244854137718952;0.5938938223335953;0.06326589228163827;0.5971759952103548
90.297102;1.2016685834357677;0.7125493747414983;0.5930808875124531;-0.08464224449640638;-0.07044875676678451;1.2000565759396564;9.999121356315754;0.7127235014199841;0.4244583654807612;0.4244852074510168;0.5938932241372449;0.06326590221764951;0.5971749209292263
90.307102;1.20166544681766;0.7125501123366245;0.5930791029301189;-0.08464224434773414;-0.0704487569491195;1.2000572969397043;9.999121515513782;0.712723110834737;0.424459171457046;0.42448498748702795;0.5938926142744753;0.06326591158179336;0.597173894268998
90.317102;1.2016622699958661;0.7125508477967939;0.5930773398316492;-0.08464224420925827;-0.07044875714573072;1.2000579815482633;9.999122297363286;0.712722665044238;0.42445996834286576;0.42448475287779486;0.5938919945203965;0.06326592041609082;0.5971729201332422
90.327102;1.201659055130489;0.7125515808554306;0.5930755992089705;-0.08464224408081981;-0.07044875735491193;1.2000586358586296;9.999123742403304;0.7127221671936801;0.424460757952086;0.42448450225970763;0.5938913657889576;0.06326592890217712;0.5971720035586668
90.337102;1.2016558051679023;0.7125523117227401;0.5930738818365986;-0.08464224396189526;-0.07044875757520086;1.200059265891801;9.999125888731133;0.7127216211456908;0.4244615421375178;0.4244842339548481;0.5938907288808808;0.06326593722788007;0.5971711490315504
90.347102;1.2016525232701836;0.7125530418761064;0.5930721884293265;-0.08464224385173863;-0.07044875780523653;1.2000598765105974;9.999128775954023;0.7127210312220369;0.42446232252226757;0.42448394641763487;0.5938900851212064;0.06326594546913221;0.5971703600041536
90.357102;1.2016492120146276;0.7125537734780507;0.5930705194170863;-0.08464224374959695;-0.07044875804365505;1.2000604706987397;9.999132442582143;0.7127204021834596;0.42446310044438496;0.4244836385505901;0.5938894366760391;0.06326595354496702;0.5971696391137855
90.367102;1.2016458728472459;0.7125545080539357;0.5930688751128363;-0.08464224365490317;-0.0704487582891477;1.2000610496450275;9.999136920739524;0.7127197388585712;0.42446387688032455;0.42448330944358503;0.5938887865928469;0.06326596127401415;0.5971689886311611
90.377102;1.2016425060249567;0.7125552461213159;0.5930672561381473;-0.08464224356751125;-0.07044875854044547;1.2000616133407918;9.999142238570498;0.7127190455243847;0.4244646523747412;0.4244829580546763;0.5938881384499575;0.06326596846280169;0.5971684105913861
90.387102;1.2016391111564968;0.712555988019981;0.5930656636013433;-0.08464224348772509;-0.07044875879623476;1.2000621609410556;9.999148425748206;0.7127183259064569;0.42446542730402215;0.4244825836314595;0.5938874959775463;0.06326597494532575;0.5971679067188738
90.397102;1.2016356878004224;0.7125567350185796;0.5930640988449151;-0.08464224341592848;-0.07044875905520791;1.2000626908907006;9.999155510881224;0.712717583420467;0.42446620214645453;0.42448218643307456;0.5938868629707967;0.06326598059611112;0.5971674782288909
90.407102;1.2016322354072229;0.7125574899097032;0.593062563125199;-0.08464224335214045;-0.0704487593162049;1.200063201097797;9.999163510861232;0.7127168212635762;0.42446697722810184;0.42448176773095836;0.5938862432623951;0.0632659853465518;0.5971671255472903
90.417102;1.2016287531278849;0.7125582566626476;0.5930610578870589;-0.08464224329584849;-0.0704487595783208;1.200063688778221;9.999172420797027;0.712716042713772;0.4244677522482439;0.42448132919961684;0.5938856406841708;0.063265989164177;0.5971668484007204
90.427102;1.2016252405305365;0.7125590393500384;0.5930595853302563;-0.08464224324604347;-0.07044875984091435;1.2000641505325629;9.999182209341878;0.7127152513422705;0.4244685261440668;0.4244808725185058;0.5938850588434404;0.06326599200306766;0.5971666462317375
90.437102;1.2016216983809087;0.7125598411642722;0.5930581484036429;-0.08464224320124317;-0.07044876010354438;1.2000645834990586;9.999192823661476;0.7127144509995269;0.42446929733621125;0.4244803992489555;0.5938845005304821;0.06326599380165426;0.5971665182473482
90.447102;1.2016181281802902;0.7125606640096175;0.5930567503825565;-0.08464224315958166;-0.07044876036586876;1.2000649862886839;9.999204205113756;0.712713646018383;0.4244700640231032;0.42447991060016044;0.5938839673022119;0.06326599451054715;0.5971664630779058
90.457102;1.2016145312287476;0.712561508551975;0.5930553945250298;-0.08464224311897792;-0.07044876062747817;1.200065358506762;9.999216300248353;0.7127128413213849;0.4244708241875898;0.424479407055134;0.5938834597270478;0.0632659940846493;0.597166478707252
90.467102;1.20161090837753;0.7125623745465248;0.5930540837015394;-0.08464224307717381;-0.07044876088779957;1.2000657001339714;9.99922906042865;0.7127120417995886;0.4244715754935267;0.4244788882715704;0.5938829778187433;0.06326599246479102;0.597166562889778
90.477102;1.201607260457278;0.7125632611417226;0.5930528203333512;-0.08464224303177512;-0.070448761146252;1.2000660118761577;9.999242444443121;0.7127112512637169;0.42447231544315805;0.42447835354412033;0.593882520942541;0.063265989581047;0.5971667135565101
90.487102;1.2016035887865832;0.7125641669472192;0.5930516069348843;-0.08464224298050345;-0.07044876140246628;1.2000662953329524;9.999256423481276;0.7127104719911714;0.42447304155800997;0.424477802395252;0.5938820875164333;0.06326598537769665;0.5971669287810247
90.497102;1.2015998952495828;0.712565090085291;0.5930504462310436;-0.08464224292147418;-0.07044876165637204;1.2000665520474065;9.999270978165498;0.7127097053120127;0.42447375133083665;0.4244772348125119;0.5938816753605923;0.06326597985354408;0.5971672064846446
90.507102;1.2015961819665315;0.7125660283503892;0.5930493405279021;-0.08464224285335245;-0.07044876190821342;1.2000667824991662;9.999286095222;0.7127089525089242;0.4244744421967052;0.42447665120438216;0.5938812824860324;0.06326597307809641;0.597167544216383
90.517102;1.2015924510805849;0.7125669793541707;0.5930482914676888;-0.08464224277541704;-0.07044876215839975;1.2000669862849118;9.99930176738549;0.7127082152104255;0.42447511164748064;0.4244760522773554;0.5938809073313792;0.0632659651788816;0.5971679390786948
90.527102;1.201588704926973;0.7125679403973945;0.5930473004753604;-0.08464224268752919;-0.07044876240727246;1.200067163077128;9.99931798847119;0.7127074952346512;0.4244757573384856;0.4244754388415353;0.5938805483154003;0.0632659563548941;0.597168387887016
90.537102;1.2015849460967833;0.7125689079990831;0.5930463691925575;-0.08464224259002229;-0.07044876265505282;1.2000673131163029;9.999334746501335;0.7127067941692272;0.42447637704739183;0.4244748116388563;0.59388020353666;0.06326594692361102;0.5971688877320424
90.547102;1.201581176977512;0.7125698775966351;0.5930454993991092;-0.08464224248363322;-0.07044876290189123;1.200067437225802;9.99935202022268;0.7127061131735837;0.4244769686256054;0.4244741713119079;0.5938798707263199;0.06326593730896593;0.5971694366426441
90.557102;1.2015773992522474;0.7125708437959424;0.5930446925776321;-0.08464224236959428;-0.07044876314793176;1.2000675368640732;9.999369781460016;0.7127054536037364;0.42447753025638896;0.42447351844692255;0.593879547008492;0.06326592793504929;0.5971700336455805
90.567102;1.201573614219012;0.7125718010017213;0.5930439494679285;-0.08464224224972332;-0.07044876339334531;1.2000676138667496;9.999388003631301;0.7127048178831535;0.42447806081412126;0.4244728537040588;0.5938792290834799;0.06326591913569062;0.5971706782307838
90.577102;1.2015698237172043;0.7125727440238768;0.5930432697512329;-0.08464224212633431;-0.07044876363824913;1.2000676697249908;9.999406662174355;0.7127042094692624;0.4244785597684351;0.42447217791180936;0.593878914108224;0.06326591114098726;0.5971713699399225
90.587102;1.2015660305285865;0.7125736681944073;0.5930426521998646;-0.0846422420020764;-0.07044876388264655;1.2000677049548594;9.999425723186807;0.7127036320479083;0.4244790267725584;0.42447149204693146;0.5938786001358337;0.06326590410589387;0.5971721081750805
90.597102;1.2015622381037891;0.7125745692739457;0.5930420951520777;-0.08464224187971818;-0.07044876412651362;1.2000677191496276;9.999445138664836;0.712703088846088;0.4244794616453003;0.42447079737569954;0.5938782858653918;0.06326589815090951;0.5971728918415875
90.607102;1.2015584503546182;0.7125754437576477;0.5930415965477902;-0.08464224176186823;-0.07044876436998643;1.2000677115019345;9.999464853062507;0.7127025827020637;0.42447986460561676;0.42447009572032146;0.5938779704625727;0.06326589339884162;0.5971737191706752
90.617102;1.2015546718504706;0.712576289289762;0.5930411536526823;-0.0846422416507609;-0.07044876461346992;1.2000676812830708;9.99948481205232;0.7127021166211446;0.4244802360609276;0.42446938953483127;0.5938776535003558;0.06326589000862728;0.5971745881637633
90.627102;1.2015509078924114;0.7125771047917803;0.5930407631728853;-0.08464224154815411;-0.07044876485756077;1.2000676286651786;9.999504969164617;0.7127016938674097;0.42448057621324314;0.4244686817526494;0.593877334732703;0.06326588817792402;0.5971754970725978
90.637102;1.2015471637412944;0.7125778902215661;0.5930404216344954;-0.08464224145537404;-0.07044876510295811;1.200067555793096;9.999525286926058;0.7127013173243774;0.42448088498898695;0.42446797561341915;0.593877013650371;0.063265888084412;0.5971764445055955
90.647102;1.2015434436696655;0.7125786459889488;0.5930401254939373;-0.08464224137344732;-0.0704487653505256;1.2000674669588394;9.999545733615937;0.7127009886195995;0.42448116215862036;0.4244672745517626;0.5938766890945033;0.0632658898197808;0.5971774295429952
90.657102;1.2015397510573658;0.7125793726652558;0.5930398710837956;-0.08464224130316152;-0.07044876560147927;1.2000673675619324;9.99956627934164;0.7127007077526913;0.4244814074570802;0.42446658194750886;0.5938763592888063;0.06326589338918791;0.5971784515144438
90.667102;1.2015360891060416;0.7125800713979181;0.5930396548560838;-0.08464224124517654;-0.07044876585749107;1.2000672627784916;9.99958689224457;0.7127004735238645;0.42448162064914047;0.4244659007474818;0.593876022128958;0.06326589876750613;0.5971795090824273
90.677102;1.2015324611434863;0.7125807442591494;0.5930394738831013;-0.08464224120025456;-0.07044876612059395;1.2000671570705719;9.999607538698438;0.7127002840717617;0.42448180169744704;0.4244652334051128;0.5938756753778092;0.06326590594946861;0.5971805996902817
90.687102;1.2015288704723355;0.7125813937100589;0.5930393261169433;-0.08464224116925441;-0.07044876639304502;1.2000670546415735;9.999628184435949;0.7127001370292226;0.42448195107764514;0.4244645822036256;0.5938753167375651;0.06326591496835533;0.5971817199484686
90.697102;1.2015253198905131;0.7125820215694423;0.5930392101233855;-0.08464224115283327;-0.07044876667704139;1.2000669598688276;9.999648789194193;0.7127000295663996;0.42448206971441843;0.42446394925882314;0.5938749439509536;0.06326592588535981;0.5971828662351911
