time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
90.707102;1.2015218110712078;0.7125826283469409;0.5930391247280936;-0.08464224115123657;-0.07044876697425768;1.2000668770105019;9.99966930403407;0.7126999584426283;0.4244821584149804;0.42446333608693765;0.5938745550656344;0.06326593875273115;0.5971840349221744
90.717102;1.201518344246361;0.7125832132114511;0.59303906914886;-0.08464224116429471;-0.07044876728566127;1.2000668094055396;9.999689677428439;0.7126999201337875;0.4244822175286567;0.4244627435675423;0.5938741489010895;0.06326595358260859;0.5971852220926711
90.727102;1.2015149180841243;0.7125837743254239;0.5930390431560147;-0.08464224119157292;-0.07044876761163485;1.2000667591301037;9.99970985767435;0.7126999111803421;0.4244822470927335;0.42446217227967775;0.5938737255357702;0.06326597033965776;0.5971864231483555
90.737102;1.2015115297845973;0.7125843091744288;0.5930390466615478;-0.08464224123265722;-0.0704487679520189;1.2000667276214618;9.99972979123529;0.7126999286475484;0.4244822470196003;0.4244616224409123;0.5938732863752882;0.0632659889182969;0.5971876328752826
90.747102;1.201508176036395;0.712584814831897;0.5930390792226218;-0.08464224128737881;-0.07044876830613826;1.2000667166937629;9.999749426459625;0.7126999704770275;0.42448221724705926;0.4244610935115819;0.5938728335462068;0.06326600910385717;0.5971888459500656
90.757102;1.2015048542649398;0.7125852879890677;0.5930391398811028;-0.08464224135589042;-0.07044876867303411;1.2000667290384615;9.999768720020985;0.712700035375644;0.42448215795777794;0.4244605839612268;0.5938723690299118;0.06326603059706112;0.5971900576388692
90.767102;1.2015015629055326;0.7125857246898243;0.5930392271942975;-0.08464224143864099;-0.0704487690516859;1.2000667673566539;9.999787641771865;0.7127001221611277;0.4244820697008454;0.4244600912844022;0.5938718941701313;0.06326605309396;0.5971912644959431
90.777102;1.2014983010433955;0.7125861205405392;0.59303933931137;-0.08464224153617847;-0.07044876944103123;1.200066832628801;9.999806172162527;0.7127002291326435;0.4244819533841647;0.42445961227369206;0.5938714095694637;0.06326607633766636;0.5971924646359791
90.787102;1.2014950680115573;0.7125864715013087;0.5930394740054298;-0.08464224164904317;-0.07044876984007445;1.2000669232957608;9.999824289022465;0.7127003538166569;0.42448181028261744;0.4244591436490077;0.5938709150296664;0.06326610014027895;0.5971936575666011
90.797102;1.2014918630562004;0.7125867742447132;0.5930396289067608;-0.08464224177796395;-0.0704487702481198;1.2000670358612173;9.999841956749236;0.7127004928432008;0.42448164204234373;0.424458682762341;0.5938704095183357;0.06326612438602414;0.5971948439616788
90.807102;1.2014886853481495;0.7125870257568675;0.5930398018509007;-0.084642241923906;-0.07044877066471664;1.2000671662600793;9.999859127530055;0.7127006420559939;0.4244814504925459;0.424458227902149;0.5938698912794339;0.06326614901229466;0.5971960250817749
90.817102;1.2014855338467276;0.7125872226607762;0.5930399905808447;-0.08464224208772846;-0.07044877108931863;1.2000673114092288;9.999875749447996;0.7127007971742193;0.42448123737824744;0.4244577783284658;0.5938693579997809;0.06326617399571516;0.5971972019501094
90.827102;1.2014824069937302;0.712587360871548;0.5930401919344187;-0.08464224226985669;-0.07044877152098948;1.2000674702238334;9.999891777480432;0.7127009544094991;0.424481004259853;0.42445733432332206;0.5938688069445631;0.06326619934431373;0.5971983751383136
90.837102;1.2014793031803987;0.7125874360707806;0.59304040166297;-0.08464224247029337;-0.07044877195830157;1.2000676436992943;9.999907183298948;0.7127011106318181;0.42448075244659783;0.4244568970202083;0.5938682352101324;0.0632662250929025;0.5971995449123121
90.847102;1.2014762220360178;0.7125874445022133;0.5930406151898158;-0.08464224268884968;-0.0704487723994117;1.2000678343102094;9.999921956735125;0.7127012637841055;0.42448048301553376;0.4244564680422144;0.5938676402004887;0.06326625130399094;0.597200711215733
90.857102;1.2014731654379898;0.7125873833601719;0.5930408281951033;-0.08464224292524691;-0.07044877284219986;1.2000680447295864;9.99993609960094;0.7127014131517458;0.4244801971078498;0.42445604916548557;0.5938670201312298;0.0632662780490564;0.5972018738859292
90.867102;1.2014701372166718;0.7125872510574965;0.5930410363547175;-0.08464224317895845;-0.07044877328440852;1.2000682761448742;9.999949620068167;0.7127015584711212;0.42447989608421893;0.42445564182389983;0.593866374381675;0.0632663053728979;0.5972030331700467
90.877102;1.2014671423557188;0.712587047507905;0.5930412351383508;-0.0846422434491399;-0.0704487737237922;1.200068527786845;9.999962532062206;0.7127016988861729;0.4244795811948501;0.4244552468086475;0.593865703594283;0.0632663332884848;0.5972041899346927
90.887102;1.2014641869684344;0.7125867742599008;0.5930414201907358;-0.08464224373487206;-0.07044877415820963;1.2000687982508726;9.999974854285073;0.7127018328932688;0.4244792532374215;0.42445486462914683;0.5938650093173283;0.0632663618030315;0.5972053452711237
90.897102;1.2014612781360967;0.7125864345211196;0.5930415877053589;-0.08464224403545015;-0.07044877458571887;1.2000690867184773;9.99998660739708;0.7127019587397333;0.4244789127186976;0.4244544959550368;0.5938642934057371;0.06326639090934175;0.5972065000403264
90.907102;1.2014584226743146;0.7125860327270668;0.5930417345085759;-0.08464224435036287;-0.07044877500475882;1.2000693929240132;9.999997817159617;0.7127020748787355;0.42447856030869213;0.4244541415681966;0.5938635579621822;0.06326642052645388;0.5972076549387515
90.917102;1.2014556260446865;0.7125855738508274;0.5930418579696782;-0.08464224467891834;-0.07044877541416163;1.2000697167542027;10.000008518820435;0.7127021805961772;0.42447819699931;0.4244538020723955;0.593862805946145;0.0632664504511289;0.5972088106507066
90.927102;1.2014528926170382;0.7125850630375665;0.5930419559802814;-0.08464224501999061;-0.07044877581289304;1.2000700584436264;10.000018751446225;0.7127022762188105;0.42447782389409294;0.424453477918961;0.5938620414400886;0.06326648037394496;0.5972099675201599
90.937102;1.201450226464222;0.7125845053884778;0.593042027054805;-0.08464224537218733;-0.07044877619982959;1.2000704191142382;10.000028549662925;0.7127023624477442;0.42447744213620126;0.42445316978782305;0.5938612689366685;0.06326650994121136;0.5972111252012048
90.947102;1.2014476308979194;0.7125839060251474;0.5930420701728175;-0.08464224573407615;-0.07044877657375088;1.2000708003399878;10.000037941809579;0.7127024397671465;0.42447705309876727;0.4244528786733312;0.5938604924836821;0.06326653880827665;0.5972122826961584
90.957102;1.201445106974157;0.7125832705544719;0.5930420844992631;-0.08464224610421887;-0.0704487769334132;1.2000712027572067;10.000046950597774;0.7127025085571583;0.42447665844654603;0.4244526055763212;0.5938597156188441;0.06326656667921798;0.5972134384713066
90.967102;1.2014426530401927;0.7125826050922688;0.5930420694835342;-0.08464224648115462;-0.07044877727757017;1.2000716255658115;10.000055596216614;0.7127025689652543;0.4244762600024728;0.4244523513669437;0.5938589417825793;0.06326659332827744;0.5972145905563937
90.977102;1.2014402654583238;0.7125819159563668;0.5930420250032018;-0.08464224686345548;-0.07044877760502857;1.2000720673746397;10.000063900235064;0.7127026201478737;0.4244758596434624;0.42445211693335333;0.5938581746605959;0.06326661856089318;0.5972157366853447
90.987102;1.2014379392013366;0.712581209984355;0.5930419508853346;-0.08464224724988863;-0.07044877791475157;1.2000725267012191;10.000071883535842;0.7127026600641715;0.4244754591759288;0.4244519033669288;0.5938574182437087;0.06326664215369358;0.5972168744962283
90.997102;1.201435668734917;0.7125804949122408;0.5930418461664351;-0.0846422476395112;-0.07044877820586427;1.2000730013730725;10.000079561490493;0.7127026862184244;0.4244750602398064;0.4244517120617466;0.593856676533672;0.06326666387336123;0.5972180018966401
91.007102;1.201433449761864;0.712579778858208;0.5930417091343352;-0.08464224803151787;-0.07044877847760908;1.200073488721992;10.000086946109581;0.7127026961517731;0.42447466439488685;0.42445154472724594;0.5938559534720029;0.06326668352692472;0.5972191173918998
91.017102;1.2014312804159129;0.7125790694678149;0.5930415380452702;-0.08464224842505944;-0.07044877872939034;1.2000739870434434;10.000094054460416;0.7127026873890793;0.4244742731545664;0.4244514032754714;0.5938552534847624;0.06326670092921548;0.5972202200663322
91.027102;1.2014291610898342;0.712578373623608;0.5930413314560786;-0.08464224881918579;-0.07044877896089406;1.2000744954843754;10.000100912596418;0.7127026577625549;0.4244738879960808;0.42445128961803746;0.5938545818538283;0.0632667158362803;0.5972213091723778
91.037102;1.2014270935854259;0.7125776975313606;0.5930410882994583;-0.0846422492129281;-0.07044877917215485;1.2000750123996875;10.00010755517964;0.7127026060180949;0.4244735105063909;0.4244512055973092;0.5938539443088229;0.06326672794362757;0.5972223837389203
91.047102;1.2014250797321275;0.7125770466722869;0.5930408083601801;-0.08464224960548947;-0.0704487793634213;1.2000755351415484;10.000114028442598;0.7127025318188785;0.4244731422515149;0.424451153015297;0.5938533463029505;0.06326673693098789;0.5972234426971025
91.057102;1.2014231201625325;0.7125764258905891;0.5930404925683636;-0.08464224999610026;-0.07044877953479914;1.2000760609990315;10.000120391766766;0.7127024351633495;0.4244727844375745;0.4244511334401479;0.5938527924260261;0.06326674250025181;0.597224485168783
91.067102;1.2014212139841396;0.7125758397670766;0.5930401425458026;-0.08464225038356855;-0.07044877968604786;1.2000765876391875;10.000126710838028;0.7127023157468421;0.424472437949768;0.42445114788807287;0.5938522862103336;0.06326674441159391;0.597225510497615
91.077102;1.2014193589905733;0.7125752925476936;0.5930397600206452;-0.08464225076630977;-0.07044877981679858;1.2000771128114387;10.000133046930154;0.7127021725672086;0.42447210351828346;0.4244511967929882;0.5938518306091487;0.06326674251419033;0.5972265183013444
91.087102;1.2014175523192525;0.712574787392957;0.5930393467501802;-0.08464225114289374;-0.07044877992679409;1.2000776333290488;10.000139449951716;0.7127020041224269;0.42447178160469967;0.42445128007131894;0.5938514286749522;0.06326673673100089;0.5972275084686912
91.097102;1.2014157905444536;0.712574325934276;0.5930389048176428;-0.08464225151240262;-0.07044878001593712;1.2000781444604727;10.000145960230755;0.7127018089880981;0.4244714723248545;0.42445139695615947;0.5938510836100119;0.06326672702157733;0.5972284808932081
91.107102;1.2014140686676278;0.7125739089155136;0.593038436851006;-0.08464225187433552;-0.0704487800843974;1.200078640996558;10.000152615441063;0.7127015861472186;0.42447117558120895;0.4244515460541457;0.593850798338417;0.06326671337393015;0.5972294352338835
91.117102;1.2014123798683773;0.71257353731666;0.5930379458596708;-0.08464225222830629;-0.07044878013283733;1.2000791191199198;10.00015944985623;0.712701335093184;0.42447089135254895;0.4244517257999695;0.5938505753146013;0.06326669580066735;0.5972303709505463
91.127102;1.2014107167983006;0.7125732127678771;0.5930374347986577;-0.08464225257385913;-0.07044878016268474;1.200079577514123;10.000166492476572;0.7127010558383029;0.4244706201736937;0.4244519348512178;0.5938504166227005;0.06326667431062771;0.5972312876747244
91.137102;1.2014090731962213;0.7125729371230529;0.5930369063467518;-0.08464225291051132;-0.07044878017626519;1.2000800170407837;10.00017378088269;0.7127007487939112;0.42447036331528815;0.4244521722481088;0.5938503240654818;0.06326664888791342;0.597232185579854
91.147102;1.2014074444467777;0.7125727121089895;0.5930363631762258;-0.08464225323797717;-0.07044878017657577;1.2000804390153803;10.000181374091433;0.7127004148295568;0.4244701223365481;0.42445243719264775;0.5938502993205106;0.06326661951911854;0.5972330652284807
91.157102;1.2014058265271095;0.7125725394507787;0.5930358083740868;-0.08464225355645065;-0.07044878016694435;1.2000808434106647;10.000189340774952;0.7127000557103718;0.42446989867241935;0.42445272846074505;0.5938503442839916;0.06326658623810619;0.5972339271164026
91.167102;1.201404214823204;0.7125724210815075;0.5930352453783773;-0.08464225386659759;-0.07044878015092372;1.2000812287447793;10.000197736905351;0.7126996744583833;0.42446969359056225;0.4244530440243439;0.5938504612954726;0.06326654913385679;0.597234771618312
91.177102;1.2014026047440312;0.7125723590964188;0.59303467744791;-0.08464225416920547;-0.07044878013215045;1.2000815933211963;10.000206598470113;0.7126992750392965;0.42446950803785943;0.4244533812090464;0.5938506530628265;0.06326650834714892;0.597235599321928
91.187102;1.2014009933930552;0.7125723552152426;0.5930341074911469;-0.08464225446490545;-0.07044878011383433;1.2000819360817638;10.00021595107779;0.7126988615360682;0.42446934233979494;0.42445373712692636;0.5938509225064678;0.06326646406893355;0.5972364111401803
91.197102;1.2013993801299752;0.7125724098809713;0.5930335384319683;-0.08464225475409273;-0.07044878009825054;1.2000822562016178;10.00022582295066;0.712698437585757;0.4244691961829807;0.4244541090680754;0.5938512723566232;0.063266416521771;0.5972372081493775
91.207102;1.201397766044179;0.7125725218504613;0.593032973314071;-0.08464225503694768;-0.0704487800866739;1.2000825520166267;10.000236251746703;0.7126980064967533;0.4244690687783342;0.42445449468029944;0.593851704537262;0.06326636595710637;0.5972379916004701
91.217102;1.2013961542573184;0.7125726886909822;0.5930324150012523;-0.08464225531363728;-0.07044878007967433;1.2000828210263823;10.000247281194916;0.7126975717432251;0.42446895898808656;0.42445489190667407;0.5938522199295466;0.06326631266819226;0.5972387632073517
91.227102;1.2013945510643973;0.7125729074485947;0.5930318660095392;-0.08464225558458215;-0.07044878007755306;1.2000830613525113;10.000258950023621;0.7126971371556784;0.42446886561251235;0.42445529874157145;0.593852818453907;0.06326625698019572;0.597239525181535
91.237102;1.201392965613534;0.7125731749311359;0.5930313284663817;-0.08464225585050324;-0.07044878008073731;1.200083272654348;10.000271284010097;0.7126967064661707;0.4244687876712304;0.42445571288563894;0.5938534993123881;0.06326619922473202;0.597240279637527
91.247102;1.2013914077158068;0.712573487849433;0.5930308040796316;-0.08464225611228818;-0.07044878008992451;1.200083455786677;10.000284294829626;0.7126962828176328;0.42446872440263256;0.42445613145166095;0.593854261612976;0.06326613971516919;0.5972410280185597
91.257102;1.2013898856562932;0.7125738430927546;0.5930302942652647;-0.08464225637085056;-0.07044878010600812;1.2000836123132368;10.000297978923468;0.7126958688892513;0.42446867520633363;0.4244565509338404;0.5938551048386783;0.06326607872594205;0.5972417712188203
91.267102;1.2013884048456502;0.7125742379916268;0.5930298002594678;-0.0846422566270608;-0.07044878013002771;1.2000837442626444;10.00031231752247;0.7126954672006152;0.4244686396046472;0.4244569675758041;0.593856028428718;0.0632660165089135;0.5972425100234714
91.277102;1.2013869676631717;0.7125746702253647;0.5930293230733965;-0.08464225688179106;-0.07044878016311776;1.2000838538820744;10.00032728388475;0.7126950798385923;0.42446861711766437;0.4244573779188534;0.5938570308571399;0.06326595336112609;0.5972432451500199
91.287102;1.2013855748555091;0.7125751375154672;0.5930288636023525;-0.0846422571359447;-0.07044878020622787;1.2000839434675903;10.000342853135036;0.7126947076889062;0.4244686072440954;0.4244577789619076;0.5938581092213574;0.06326588967005868;0.5972439769474647
91.297102;1.2013842266228125;0.7125756374179114;0.5930284229016541;-0.08464225739032331;-0.07044878025975543;1.2000840158450694;10.000359005274323;0.7126943500360803;0.4244686095966761;0.4244581677633313;0.593859259597077;0.06326582585839567;0.5972447055469593
91.307102;1.2013829217632497;0.7125761671979179;0.593028002329204;-0.08464225764548326;-0.07044878032344092;1.200084075245047;10.000375718749726;0.7126940051397811;0.42446862393169504;0.4244585411116747;0.5938604773999066;0.06326576226433443;0.5972454314396817
91.317102;1.2013816570094347;0.7125767238734;0.5930276036041535;-0.08464225790178136;-0.07044878039650543;1.2000841269322529;10.000392961521758;0.712693671480782;0.42446865007311924;0.42445889573289425;0.5938617573331743;0.06326569906567811;0.5972461554646606
91.327102;1.2013804284342975;0.7125773045401921;0.5930272288455788;-0.08464225815946433;-0.07044878047790082;1.2000841755420883;10.000410689754808;0.7126933487422904;0.42446868776176516;0.42445922862156726;0.5938630934422757;0.0632656362894199;0.5972468781371915
91.337102;1.2013792333315734;0.7125779065849944;0.5930268805139196;-0.08464225841870221;-0.07044878056673773;1.200084224356186;10.00042885344796;0.7126930377580719;0.4244687363420926;0.4244595370808465;0.5938644795316221;0.06326557387071353;0.5972475992909556
91.347102;1.2013780705866244;0.7125785271277658;0.5930265613132799;-0.08464225867975193;-0.07044878066258249;1.200084275700857;10.000447399793002;0.7126927397734;0.42446879460011655;0.4244598187055308;0.5938659093962687;0.06326551172121592;0.5972483183534536
91.357102;1.2013769396177862;0.7125791622221299;0.5930262740530506;-0.08464225894313511;-0.07044878076519105;1.2000843305611446;10.000466273784564;0.7126924559623393;0.42446886079373997;0.4244600715395056;0.5938673768786207;0.06326544975948521;0.5972490344899549
91.367102;1.2013758396237708;0.7125798071589696;0.5930260214887739;-0.08464225920953945;-0.07044878087409419;1.200084388019927;10.000485421443019;0.7126921873800978;0.4244689326418201;0.4244602943255224;0.5938688764390135;0.06326538790393099;0.5972497463445429
91.377102;1.2013747700446646;0.7125804576141884;0.5930258062722681;-0.08464225947959823;-0.07044878098854562;1.2000844460240867;10.000504794487359;0.7126919347266784;0.4244690076818605;0.42446048653575796;0.5938704036795267;0.0632653260870613;0.5972504519663927
91.387102;1.2013737314699846;0.7125811103983661;0.593025630884544;-0.08464225975381458;-0.07044878110762726;1.2000845025602864;10.00052435449336;0.7126916977480028;0.42446908383625476;0.42446064792271204;0.593871954969185;0.06326526425315906;0.5972511487680858
91.397102;1.2013727265858851;0.7125817635106528;0.5930254972723031;-0.08464226003252769;-0.07044878123038711;1.2000845561977989;10.000544077989964;0.7126914749078146;0.4244691594037256;0.42446077812202726;0.5938735269556387;0.06326520227272714;0.5972518333750243
91.407102;1.201371760775291;0.7125824156895217;0.5930254063287499;-0.08464226031580613;-0.07044878135606206;1.2000846060079373;10.000563960334622;0.7126912635132922;0.42446923279027754;0.4244608768108252;0.5938751166741504;0.0632651398576114;0.5972525020519461
91.417102;1.2013708411465194;0.7125830658058078;0.5930253578505158;-0.0846422606033798;-0.07044878148416059;1.200084651139109;10.00058401065369;0.7126910599539606;0.4244693024926847;0.42446094392768563;0.5938767219477755;0.06326507658178088;0.5972531514864579
91.427102;1.2013699740662176;0.712583712613398;0.593025351091235;-0.08464226089458961;-0.07044878161427044;1.200084690585823;10.00060423615648;0.7126908599452202;0.4244693670479352;0.42446097961912976;0.5938783416224171;0.06326401197850871;0.5972536731017308
91.437102;1.2013691634354984;0.712584355028259;0.5930253851499783;-0.08464226118827413;-0.07044878174579706;1.2000847231218184;10.000624626832337;0.7126906588680267;0.4244694249336604;0.4244609842088413;0.5938799752688064;0.0632639456232121;0.5972542765212167
91.447102;1.2013684107592226;0.7125849925746085;0.5930254588998815;-0.0846422614827564;-0.07044878187781037;1.200084747232137;10.000645150174256;0.7126904523181323;0.42446947474954916;0.42446095831936875;0.5938816227287561;0.06326387717178976;0.5972548538376006
91.457102;1.201367715680307;0.7125856253508621;0.5930255708141182;-0.0846422617759312;-0.07044878200901634;1.2000847613576235;10.000665755943073;0.7126902364950733;0.4244695154740112;0.4244609029037271;0.5938832840167236;0.06326380638341783;0.5972554032285345
91.467102;1.2013670767647175;0.7125862535390197;0.5930257189351882;-0.08464226206523687;-0.07044878213796843;1.2000847641738;10.000686384338085;0.7126900077751518;0.42446954654610236;0.42446081899950505;0.5938849592688332;0.06326373312084438;0.5972559228073966
91.477102;1.2013664926916732;0.7125868773666051;0.5930259012245924;-0.08464226234770883;-0.07044878226337062;1.200084754764115;10.000706970803998;0.7126897619047537;0.42446956801876884;0.4244607074129459;0.5938866484725757;0.0632636573197449;0.5972564105611324
91.487102;1.201365962526499;0.7125874978971835;0.593026115964506;-0.08464226262029742;-0.07044878238405192;1.2000847333671565;10.00072744849077;0.712689493866926;0.4244695807797027;0.42446056850345915;0.5938883511628712;0.0632635789800301;0.5972568646044265
91.497102;1.201365485479344;0.7125881175107087;0.5930263617728483;-0.08464226288010851;-0.07044878249873836;1.2000847020658663;10.00074775216658;0.7126891984676276;0.4244695864487211;0.4244604021185465;0.5938900664943958;0.06326349819623071;0.5972572830220216
91.507102;1.2013650612445106;0.7125887391101742;0.5930266376523086;-0.08464226312449129;-0.07044878260613426;1.20008466384184;10.000767824487706;0.7126888710628215;0.424469586855864;0.4244602078840708;0.5938917937308158;0.0632634151531668;0.5972576633937897
91.517102;1.2013646899661288;0.7125893651639814;0.5930269430577494;-0.08464226335121595;-0.07044878270530838;1.2000846205445943;10.000787621755629;0.7126885078884228;0.42446958339384605;0.42445998568449367;0.5938935325034759;0.06326333003982974;0.5972580030923345
91.527102;1.2013643717759548;0.7125899976080315;0.5930272776132672;-0.08464226355852988;-0.07044878279576368;1.200084571640105;10.000807112952918;0.7126881057938477;0.42446957658367107;0.42445973602538184;0.5938952824717483;0.06326324295608297;0.5972583001399704
91.537102;1.2013641071755767;0.7125906377996937;0.5930276409561762;-0.08464226374492989;-0.07044878287699391;1.2000845143337748;10.000826269511403;0.7126876619720214;0.424469566013558;0.42445946030289616;0.5938970427625075;0.06326315390739393;0.5972585535420826
91.547102;1.2013638980013042;0.7125912862243585;0.593028032947412;-0.08464226390905558;-0.07044878294816391;1.2000844445250212;10.000845053640521;0.7126871743789597;0.4244695505413067;0.42445916082275137;0.5938988117154719;0.06326306289606494;0.5972587627914692
91.557102;1.2013637476998424;0.7125919426087284;0.5930284538222419;-0.08464226404983786;-0.0704487830080778;1.2000843579940568;10.000863416706267;0.7126866423792941;0.42446952870446897;0.42445884047540244;0.5939005869897545;0.06326297001570634;0.5972589271547295
91.567102;1.2013636602933744;0.7125926064142357;0.5930289042382126;-0.0846422641665142;-0.0704487830550231;1.2000842514990202;10.000881305224802;0.7126860665779865;0.424469499421507;0.4244585023953847;0.5939023659170878;0.06326287544260868;0.5972590454333768
91.577102;1.2013636387131288;0.7125932774664583;0.5930293852903575;-0.08464226425838647;-0.07044878308674675;1.2000841233299635;10.000898665809773;0.7126854480993149;0.4244694624952172;0.4244581497717666;0.5939041461108767;0.06326277938621801;0.5972591160045936
91.587102;1.2013636839189163;0.7125939564210826;0.5930298982230074;-0.0846422643246674;-0.07044878310088669;1.2000839731577453;10.000915449365985;0.7126847881804265;0.42446941836936875;0.4244577856058819;0.593905925849379;0.06326268210902149;0.5972591368821054
91.597102;1.2013637951044216;0.7125946445970852;0.5930304438957728;-0.08464226436462884;-0.07044878309543448;1.2000838018618618;10.000931613757057;0.7126840879185831;0.42446936758363424;0.4244574123567941;0.5939077037567834;0.06326258397905109;0.5972591060925626
91.607102;1.2013639701096372;0.7125953434540586;0.5930310222735478;-0.08464226437783277;-0.07044878306885634;1.2000836116416413;10.000947123969212;0.7126833479673993;0.4244693104859311;0.42445703186004674;0.5939094782117202;0.0632624854981633;0.5972590222828443
91.617102;1.2013642053966331;0.7125960544217274;0.5930316320608459;-0.08464226436421013;-0.0704487830199941;1.2000834059319314;10.00096195160898;0.7126825687533139;0.4244692471700685;0.4244566456019466;0.5939112471853443;0.06326238728872621;0.5972588852421369
91.627102;1.2013644961588519;0.7125967791239695;0.5930322708499727;-0.084642264323943;-0.07044878294787496;1.200083188820694;10.000976072654959;0.7126817513124459;0.4244691775301117;0.4244562547523956;0.5939130086611162;0.06326229003376829;0.5972586962283627
91.637102;1.2013648375356503;0.7125975194998264;0.5930329357727481;-0.08464226425725149;-0.07044878285136008;1.2000829642367143;10.000989465022784;0.7126808977485334;0.42446910143033484;0.4244558598843874;0.5939147612410093;0.06326219441176073;0.5972584578711121
91.647102;1.2013652259414327;0.7125982777200657;0.5930336237794998;-0.08464226416430612;-0.07044878272884252;1.2000827356750445;10.0010021084238;0.7126800106764763;0.42446901888264765;0.4244554610663601;0.5939165044911682;0.0632621010676592;0.5972581735892953
91.657102;1.2013656587374075;0.7125990561159712;0.5930343313671576;-0.08464226404526608;-0.0704487825783764;1.2000825065167835;10.001013985800904;0.7126790924223667;0.4244689299320295;0.4244550583257125;0.5939182386993759;0.06326201061589125;0.5972578469742842
91.667102;1.201366132895787;0.7125998569289044;0.5930350546678672;-0.08464226390024242;-0.07044878239811449;1.200082279985798;10.001025084256613;0.7126781449842292;0.42446883444750444;0.42445465193876253;0.5939199640045335;0.0632619236554376;0.5972574817059223
91.677102;1.2013666444411066;0.712600681767125;0.5930357900318086;-0.0846422637292619;-0.07044878218656937;1.200082058661656;10.001035391276325;0.7126771706787952;0.42446873231698506;0.4244542425428528;0.5939216796886582;0.06326184078795537;0.597257081915185
91.687102;1.201367189039016;0.7126015314527185;0.5930365344867587;-0.08464226353246308;-0.07044878194255197;1.2000818441141132;10.001044886634403;0.7126761726265736;0.4244686236768641;0.4244538311564811;0.5939233842643983;0.06326176260951491;0.5972566523425756
91.697102;1.2013677629461739;0.7126024066314949;0.5930372858506567;-0.08464226331039035;-0.0704487816651529;1.2000816367905878;10.001053538622202;0.7126751546661232;0.4244685087122752;0.42445341899415245;0.59392507604251;0.06326168966269981;0.5972561981235384
91.707102;1.2013683631865635;0.7126033083739426;0.5930380424351896;-0.08464226306404725;-0.07044878135392603;1.2000814364439683;10.001061308547017;0.7126741210888903;0.4244683873229376;0.4244530071540199;0.5939267538277708;0.06326162239408908;0.5972557242495643
91.717102;1.2013689869362985;0.712604238308921;0.5930388025822868;-0.08464226279465005;-0.07044878100892367;1.200081242879508;10.001068158098663;0.7126730765968475;0.42446825904787816;0.4244525964364556;0.5939284171905008;0.06326156113918076;0.597255234962034
91.727102;1.2013696310349529;0.712605198651993;0.593039564668218;-0.08464226250334443;-0.07044878063034539;1.2000810560388346;10.001074059817089;0.7126720263531331;0.4244681234281117;0.424452187439176;0.5939300659246531;0.06326150612500082;0.5972547337999221
91.737102;1.2013702918686298;0.7126061921630602;0.5930403276546534;-0.08464226219119085;-0.07044878021802492;1.2000808754622354;10.001079013855122;0.7126709755998121;0.42446798044099987;0.42445178087454943;0.5939316996198016;0.06326145750143691;0.5972542239982034
91.747102;1.2013709660002208;0.712607221836268;0.593041091318601;-0.08464226185941132;-0.07044877977128455;1.2000807004747998;10.001083057731238;0.7126699288516423;0.4244678304342707;0.42445137803257227;0.5939333180488913;0.06326141539482623;0.597253708543131
91.757102;1.201371651098082;0.7126082903490892;0.5930418557271407;-0.08464226150960052;-0.07044877928942131;1.2000805310823244;10.00108625489488;0.7126688894682857;0.4244676737504605;0.4244509810539368;0.5939349215156232;0.063261379941108;0.5972531901906825
91.767102;1.201372345628902;0.7126093993728599;0.5930426207364053;-0.08464226114364067;-0.07044877877239146;1.2000803677326572;10.001088673284599;0.7126678597962036;0.42446751051516635;0.42445059263546586;0.5939365105905037;0.06326135128251312;0.5972526718303048
91.777102;1.2013730481504712;0.7126105491088515;0.5930433859326009;-0.08464226076341429;-0.07044877822099399;1.2000802101304848;10.001090373551076;0.7126668413098091;0.424467340685975;0.4244502154281273;0.5939380859472625;0.0632613295490674;0.597252156963588
91.787102;1.2013737580649644;0.71261173831872;0.5930441506865138;-0.08464226037059575;-0.07044877763643159;1.2000800569300674;10.001091409258109;0.7126658345624878;0.424467164181805;0.42444985172338273;0.593939648556934;0.06326131482718321;0.5972516496012032
91.797102;1.201374476455798;0.7126129646885152;0.5930449142121891;-0.0846422599664922;-0.0704487770198615;1.2000799060922063;10.001091826579989;0.7126648392859504;0.42446698088671586;0.4244495035868238;0.5939411994408539;0.06326130712358007;0.5972511535883777
91.807102;1.2013752050246014;0.7126142255999801;0.5930456756481498;-0.08464225955193239;-0.07044877637238983;1.2000797549319229;10.00109165650976;0.7126638549064586;0.4244667905401259;0.4244491730700018;0.59394273895858;0.06326130637035049;0.5972506722663572
91.817102;1.2013759446298498;0.7126155190740175;0.5930464342344824;-0.08464225912745173;-0.07044877569524428;1.2000796005255108;10.001090910913915;0.7126628809457743;0.42446659261375624;0.4244488621750385;0.5939442667107776;0.06326131247603786;0.5972502084249424
91.827102;1.2013766951172573;0.7126168440856049;0.593047189707957;-0.08464225869365062;-0.0704487749897431;1.2000794413170728;10.001089592172285;0.7126619168616638;0.42446638626077077;0.42444857263077396;0.5939457820103582;0.0632613253628266;0.5972497639078252
91.837102;1.2013774558931407;0.7126182002466891;0.593047942545336;-0.08464225825132105;-0.07044877425712887;1.2000792785479617;10.001087703887528;0.7126609622309528;0.424466170429057;0.4244483057890043;0.5939472838198767;0.06326134492045728;0.5972493393162265
91.847102;1.2013782267650377;0.7126195871749287;0.593048693603214;-0.08464225780131258;-0.07044877349850606;1.2000791158432875;10.001085248289929;0.7126600175056083;0.4244659439940803;0.4244480627603335;0.5939477702313619;0.06326137089442131;0.5972479400575171
91.857102;1.201379008384279;0.7126210037908345;0.5930494436814799;-0.08464225734445072;-0.07044877271488109;1.2000789574773545;10.001082216367344;0.7126590842945999;0.42446570568679504;0.4244478445396225;0.5939492382794688;0.06326140286094811;0.5972475546124754
91.867102;1.2013798013808024;0.7126224480968818;0.5930501935154358;-0.08464225688167741;-0.07044877190717705;1.200078806725441;10.001078585091603;0.7126581650780609;0.4244654539824848;0.42444765187879663;0.5939506841154416;0.06326144033880485;0.5972471888605152
91.877102;1.201380605043266;0.7126239171760518;0.5930509437541286;-0.08464225641419217;-0.07044877107633203;1.2000786652014597;10.001074326530349;0.7126572626815488;0.4244651871702705;0.424447485021505;0.5939521031439642;0.0632614828850677;0.5972468436944601
91.887102;1.2013814171956037;0.7126254067938103;0.5930516947579465;-0.0846422559432943;-0.07044877022361654;1.200078532600505;10.001069419903256;0.7126563796976784;0.4244649035061059;0.42444734362423625;0.5939534901132384;0.0632615300997224;0.5972465203310929
91.897102;1.2013822352623806;0.7126269111099162;0.5930524464688899;-0.08464225547011005;-0.07044876935081475;1.2000784059835277;10.001063854962394;0.7126555183760601;0.4244646014715551;0.4244472269118207;0.593954839456375;0.06326158159205483;0.5972462200957633
91.907102;1.201383057301617;0.7126284231248395;0.5930531985450438;-0.08464225499563921;-0.0704487684599184;1.2000782795497669;10.001057628770573;0.7126546808797852;0.4244642802767318;0.424447134009168;0.593956145768634;0.06326163694272159;0.5972459443372842
91.917102;1.201383882076253;0.7126299353165954;0.5930539509090269;-0.08464225452097912;-0.0704487675526146;1.2000781454343097;10.001050742110344;0.7126538693793277;0.42446394015738736;0.42444706431101703;0.593957404228518;0.06326169569170677;0.5972456939958068
91.927102;1.2013847081357905;0.7126314400878231;0.593054704183086;-0.08464225404727932;-0.0704487666300161;1.2000779947217668;10.001043197269624;0.7126530861760539;0.4244635819505537;0.4244470175057612;0.5939586111186871;0.06326175738442422;0.5972454693718066
91.937102;1.2013855329291303;0.7126329305303829;0.5930554593939521;-0.08464225357553301;-0.0704487656927748;1.2000778185043375;10.00103500176441;0.7126523342004536;0.4244632064514078;0.4244469932716718;0.5939597643087425;0.0632618216353356;0.5972452704392142
91.947102;1.2013863526536122;0.7126344012394958;0.593056217341299;-0.0846422531065616;-0.07044876474138874;1.200077608524544;10.001026174673429;0.7126516173098145;0.4244628142078234;0.4244469911345176;0.5939608633939201;0.06326188810591246;0.5972450968823516
91.957102;1.2013871628581971;0.7126358485271579;0.59305697817767;-0.08464225264117893;-0.070448763776416;1.2000773564999403;10.00101674679326;0.7126509398563748;0.42446240563085624;0.42444701083159325;0.5939619092328756;0.06326195642391709;0.5972449478286322
91.967102;1.2013879593250232;0.7126372702457204;0.5930577413393938;-0.08464225218015477;-0.07044876279862153;1.200077052958429;10.001006755409474;0.7126503057770553;0.4244619811148091;0.42444705275388867;0.5939629030566314;0.06326202619317416;0.5972448218030121
91.977102;1.2013887381585444;0.7126386656257618;0.5930585059957659;-0.08464225172383949;-0.07044876180917709;1.200076687334652;10.000996237421695;0.7126497177875464;0.42446154105628503;0.4244471177476496;0.5939638461157709;0.06326209705937844;0.5972447167304193
91.987102;1.2013894953855146;0.7126400352972171;0.5930592717463801;-0.08464225127198835;-0.07044876080980753;1.200076249092677;10.000985224368804;0.7126491774724132;0.4244610858364648;0.4244472066459761;0.5939647399424071;0.06326216870466389;0.5972446301762843
91.997102;1.20139022750673;0.7126413810332188;0.5930600390407221;-0.08464225082411324;-0.07044875980277063;1.2000757281414285;10.000973744257971;0.7126486860045103;0.4244606157695598;0.42444732014827313;0.5939655863496582;0.0632622408147803;0.5972445601664196
92.007102;1.2013909325851133;0.7126427048818144;0.5930608093087466;-0.08464225037995264;-0.07044875879062931;1.2000751148084485;10.000961829079154;0.7126482443936113;0.4244601309102557;0.4244474588478086;0.5939663871995102;0.06326231309297374;0.597244505831658
92.017102;1.2013916101512003;0.7126440085736561;0.5930615846125855;-0.08464224993964484;-0.07044875777599419;1.2000744007240354;10.000949521097933;0.7126478531341304;0.4244596309839168;0.4244476232933637;0.593967144217534;0.06326238530781281;0.5972444672000288
92.027102;1.2013922602396263;0.712645293420305;0.5930623667150644;-0.08464224950354271;-0.07044875676157536;1.20007357966873;10.000936874656574;0.7126475117572958;0.42445911567621303;0.42444781398561787;0.5939678587379452;0.06326245731671405;0.5972444446810939
92.037102;1.2013928830594809;0.7126465598864535;0.5930631564068765;-0.08464224907195478;-0.07044875575036098;1.2000726473607355;10.000923955128762;0.7126472187291227;0.4244585849339664;0.4244480311306171;0.5939685317082002;0.06326252902011607;0.5972444387954023
92.047102;1.2013934790640277;0.7126478072387838;0.5930639536095936;-0.08464224864515162;-0.07044875474541955;1.2000716012976549;10.000910836437223;0.712646971743731;0.424458039075568;0.4244482745065557;0.5939691641245375;0.06326260030125244;0.5972444500095065
92.057102;1.2013940486716501;0.7126490340167162;0.5930647577230607;-0.08464224822348142;-0.0704487537495027;1.2000704409493412;10.000897598603792;0.7126467682444819;0.42445747892106334;0.4244485435654283;0.5939697572369229;0.0632626710318744;0.5972444785777578
92.067102;1.2013945918429485;0.7126502385570594;0.5930655677147753;-0.0846422478072292;-0.07044875276500187;1.20006916709605;10.000884325221577;0.7126466060518385;0.4244569058140668;0.42444883745743883;0.5939703122690801;0.06326274113727157;0.5972445244050534
92.077102;1.2013951081469425;0.7126514187865765;0.5930663823210139;-0.0846422473963258;-0.07044875179419567;1.200067780410598;10.000871099671828;0.7126464835790545;0.4244563213231734;0.424449154914969;0.5939708303664314;0.06326281065315659;0.5972445868867959
92.087102;1.201395597534105;0.7126525717460694;0.593067200680808;-0.0846422469903533;-0.07044875083935971;1.200066280555976;10.000858000768647;0.7126463995422567;0.42445572685059413;0.4244494939954797;0.5939713131011768;0.06326287972731319;0.5972446647609889
92.097102;1.2013960609595637;0.7126536932752547;0.5930680224427048;-0.08464224658882073;-0.07044874990258615;1.2000646663401984;10.000845097480298;0.7126463527851808;0.4244551234351591;0.4244498518931353;0.5939717630679655;0.06326294856009115;0.5972447561643591
92.107102;1.20139650041106;0.7126547780641191;0.5930688469005464;-0.08464224619135549;-0.07044874898545658;1.20006293650146;10.000832444108568;0.7126463421811409;0.4244545118636038;0.4244502252986223;0.5939721840832675;0.06326301730875743;0.5972448590666558
92.117102;1.2013969187988218;0.7126558204292643;0.5930696724371628;-0.08464224579779087;-0.0704487480889004;1.2000610902867024;10.000820079247628;0.7126463661961316;0.4244538929034737;0.42445061099633163;0.5939725807800075;0.06326308602583373;0.5972449717145939
92.127102;1.2013973197853771;0.7126568153771838;0.5930704970227889;-0.08464224540814076;-0.07044874721344843;1.2000591277792638;10.000808028872216;0.7126464225549972;0.42445326729285393;0.424451005918523;0.5939729577250481;0.06326315466159554;0.5972450927215892
92.137102;1.2013977079681326;0.7126577590230094;0.5930713190696468;-0.0846422450225127;-0.07044874635967549;1.200057050380486;10.000796308970838;0.7126465086092797;0.42445263554600593;0.42445140685616584;0.5939733185280767;0.06326322309975697;0.5972452210399504
92.147102;1.2013980897442513;0.7126586482135193;0.5930721377710924;-0.0846422446411779;-0.07044874552847151;1.2000548606669008;10.00078492340657;0.7126466220838653;0.4244519980154923;0.4244518104286014;0.593973665416609;0.06326329119793164;0.5972453559971945
92.157102;1.2013984735382457;0.7126594801394167;0.593072952991834;-0.08464224426466802;-0.0704487447210496;1.200052561210762;10.000773862016613;0.7126467612678868;0.4244513552625666;0.42445221334778865;0.5939739992659819;0.06326335879802618;0.5972454973350328
92.167102;1.2013988683544041;0.7126602523131697;0.5930737653345938;-0.08464224389367528;-0.07044874393884087;1.2000501541981896;10.00076310338292;0.712646924194081;0.42445070828987513;0.42445261276797186;0.5939743200675665;0.06326342573092733;0.5972456451001519
92.177102;1.2013992821996886;0.7126609623280532;0.5930745761978231;-0.08464224352885358;-0.07044874318331976;1.200047643197828;10.0007526206935;0.7126471078232816;0.4244500584770943;0.42445300655558144;0.5939746278017556;0.06326349186341916;0.5972457993947519
92.187102;1.2013997224047412;0.7126616075218567;0.5930753874260892;-0.08464224317072871;-0.07044874245572257;1.2000450347880582;10.000742388689632;0.7126473083863607;0.4244494074578294;0.42445339350269884;0.5939749229072162;0.06326355712897579;0.5972459601575143
92.197102;1.2014001967364385;0.7126621849688277;0.5930762009218388;-0.08464224281981766;-0.07044874175676039;1.200042337652926;10.000732385264005;0.7126475222980261;0.42444875690508804;0.4244537734767105;0.5939752060086618;0.06326362149536315;0.5972461267757251
92.207102;1.2014007127975892;0.7126626914725643;0.5930770186577897;-0.08464224247681594;-0.07044874108655708;1.2000395607176964;10.000722588882587;0.712647746612072;0.4244481080550432;0.4244541471808334;0.5939754775674368;0.06326368492439487;0.5972462976291479
92.217102;1.201401276220877;0.7126631237798463;0.5930778430236143;-0.08464224214262582;-0.07044874044491291;1.2000367125240037;10.000712980599321;0.7126479790887631;0.4244474612525475;0.42445451551676094;0.5939757378687724;0.06326374735905532;0.5972464701770663
92.227102;1.2014018900201997;0.7126634791283482;0.5930786769542993;-0.08464224181826363;-0.07044873983164134;1.2000338015802794;10.000703543923915;0.7126482183883112;0.4244468158994518;0.4244548791397853;0.5939759873374965;0.06326380873348811;0.5972466415366867
92.237102;1.2014025555856551;0.7126637556014978;0.5930795235656838;-0.08464224150481044;-0.07044873924671628;1.2000308363062644;10.000694256930593;0.712648464335798;0.4244461707401393;0.42445523864814577;0.5939762268906981;0.06326386898931374;0.597246809084786
92.247102;1.2014032736253184;0.7126639523957057;0.593080385786587;-0.08464224120338626;-0.07044873869027034;1.2000278241835318;10.000685088985104;0.7126487176932412;0.4244455241635784;0.42445559517589254;0.5939764578608202;0.06326392806808777;0.5972469706591681
92.257102;1.20140404385474;0.7126640697068317;0.5930812662152706;-0.08464224091498941;-0.07044873816252605;1.2000247711528962;10.000676004401948;0.7126489793006326;0.4244448744750459;0.42445595067146435;0.5939766814902964;0.06326398590330856;0.5972471240889632
92.267102;1.2014048646365718;0.7126641078882344;0.5930821669087921;-0.08464224064029406;-0.0704487376636713;1.2000216816904488;10.000666965866172;0.712649249318551;0.4244442203540998;0.42445630762609843;0.5939768985284937;0.06326404243883588;0.5972472667255526
92.277102;1.2014057340434876;0.7126640671377301;0.5930830891683291;-0.08464224037971398;-0.07044873719377896;1.2000185587160686;10.00065793905624;0.712649527357843;0.42444356127425387;0.424456668750465;0.5939771092372338;0.0632640976477741;0.597247395666013
92.287102;1.2014066513659838;0.7126639481702128;0.5930840335759706;-0.0846422401335841;-0.07044873675280729;1.2000154031492571;10.000648892841587;0.7126498130670209;0.4244428975393072;0.42445703685554387;0.5939773136938075;0.06326415153719417;0.5972475082925508
92.297102;1.2014076173452848;0.712663752654636;0.5930850002133377;-0.08464223990211936;-0.07044873634060422;1.200012214226078;10.000639790553983;0.7126501061587442;0.4244422302335981;0.4244574147904448;0.5939775122421929;0.06326420414265095;0.5972476026124726
92.307102;1.201408633020028;0.7126634831548834;0.5930859887659444;-0.08464223968538104;-0.07044873595702648;1.200008990750733;10.000630583801856;0.7126504061339674;0.4244415613324933;0.4244578052688034;0.5939777057671006;0.06326425552877277;0.59724767728717
92.317102;1.201409698289747;0.7126631431903617;0.5930869985224264;-0.0846422394835014;-0.07044873560215754;1.2000067318984282;10.000621215207739;0.7126507124994264;0.42444089360186965;0.4244582107183881;0.5939778954623118;0.06326430580028139;0.5972477315218507
92.327102;1.2014108115772064;0.7126627374323049;0.5930880286901242;-0.084642239296865;-0.0704487352762058;1.200003437359595;10.000611624365904;0.7126510251291135;0.42444023000639647;0.42445863354558383;0.5939780825110685;0.06326435510532938;0.5972477651546727
92.337102;1.201411970285268;0.712662271427609;0.5930890787957706;-0.08464223912598916;-0.07044873497904285;1.2000001075376734;10.000601750782486;0.7126513440497593;0.4244395731295867;0.4244590765900283;0.5939782681250546;0.06326440362806332;0.5972477788811139
92.347102;1.2014131705922741;0.7126617506273077;0.5930901484455506;-0.0846422389712673;-0.07044873470989456;1.1999967436494114;10.000591535122982;0.7126516688342643;0.42443892528347493;0.4244595431423709;0.5939784535862176;0.06326445158021185;0.5972477739369364
92.357102;1.2014144070025015;0.7126611797614714;0.5930912367008524;-0.08464223883281949;-0.07044873446741905;1.1999933475783233;10.000580922111183;0.7126519982901854;0.42443828893755786;0.4244600365988722;0.593978640119461;0.06326449922285031;0.5972477510339086
92.367102;1.2014156726781489;0.7126605632799959;0.593092341973995;-0.08464223871049337;-0.07044873424995962;1.1999899213255838;10.000569861603106;0.7126523306458538;0.4244376667335094;0.42446056021549844;0.5939788288362943;0.0632645469056901;0.5972477095303124
92.377102;1.2014169603179168;0.712659906011781;0.5930934624840645;-0.08464223860383512;-0.07044873405569782;1.199986466098756;10.000558311072563;0.7126526639686364;0.42443706144806015;0.42446111688582294;0.5939790207352511;0.06326459504202879;0.5972476476505894
92.387102;1.201418263185661;0.712659213405413;0.593094596412747;-0.08464223851196767;-0.07044873388273191;1.1999829820372203;10.000546245035112;0.7126529962569541;0.4244364762796925;0.42446170864685284;0.5939792164669443;0.06326464402279137;0.5972475633405511
92.397102;1.201419576276894;0.7126584915865546;0.5930957415460454;-0.08464223843364813;-0.0704487337293286;1.1999794690188152;10.000533660757277;0.7126533248452467;0.42443591475168907;0.42446233623950996;0.593979415870244;0.06326469415210928;0.5972474549532284
92.407102;1.2014208967837556;0.712657747307496;0.5930968952289045;-0.0846422383675602;-0.0704487335942238;1.1999759277103668;10.000520572707464;0.7126536459272428;0.424435379963424;0.42446299933529763;0.593979617908179;0.06326474564359211;0.5972473215080031
92.417102;1.201422222737238;0.7126569874012179;0.593098054730811;-0.08464223831246348;-0.07044873347657495;1.1999723600961667;10.000507002482086;0.7126539547865142;0.42443487398684415;0.4244636972492928;0.5939798211064028;0.06326479867109462;0.59724716273633
92.427102;1.2014235510745157;0.712656217677279;0.5930992171638529;-0.08464223826693171;-0.07044873337560315;1.1999687694831729;10.000492971223771;0.7126542462195905;0.42443439797078886;0.42446442920302835;0.5939800237929741;0.06326485340366102;0.5972469789594784
92.437102;1.2014248772230414;0.7126554424271059;0.5931003792495069;-0.08464223822902255;-0.07044873329042928;1.1999651603027373;10.000478498272702;0.7126545151720759;0.42443395270742884;0.42446519402325095;0.5939802240830662;0.06326490996436235;0.5972467706987112
92.447102;1.2014261958772803;0.7126546652241857;0.5931015378014303;-0.08464223819646355;-0.07044873322031214;1.1999615380345336;10.0004636014594;0.7126547575129996;0.4244335390874292;0.42446599031750976;0.5939804201149731;0.06326496837857279;0.5972465382054611
92.457102;1.2014275016242233;0.712653889885244;0.5931026902655618;-0.08464223816714707;-0.07044873316494334;1.1999579091621706;10.000448292365247;0.7126549701612077;0.4244331582686412;0.424466817171752;0.5939806104838163;0.06326502859530375;0.5972462811607633
92.467102;1.2014287892140614;0.7126531206240129;0.5931038346605001;-0.08464223813927395;-0.07044873312455355;1.199954280613072;10.00043257225686;0.7126551505934609;0.4244328117579515;0.42446767417288006;0.5939807945165547;0.06326509057881241;0.5972459986096434
92.477102;1.2014300536373004;0.7126523617012045;0.5931049694142048;-0.08464223811110577;-0.0704487330997922;1.1999506589845987;10.000416436605853;0.7126552962478679;0.4244325013874462;0.4244685606122354;0.5939809721609413;0.06326515439541523;0.5972456891048579
92.487102;1.2014312902182234;0.7126516173086159;0.5931060931450787;-0.08464223808075347;-0.07044873309128882;1.1999470502938538;10.000399883312129;0.7126554041850431;0.4244322291910927;0.42446947494938564;0.5939811434707843;0.06326522021692313;0.597245351007803
92.497102;1.201432495286363;0.7126508919226082;0.5931072042435718;-0.08464223804624627;-0.07044873309922081;1.1999434598678256;10.000382913346733;0.7126554714286012;0.42443199733857384;0.4244704151162421;0.5939813080897158;0.06326528825270447;0.5972449827738147
92.507102;1.2014336668961065;0.7126501905420841;0.5931083005967227;-0.08464223800567376;-0.07044873312343634;1.1999398921910567;10.000365523463305;0.7126554957485284;0.42443180793850754;0.4244713792753431;0.5939814650813111;0.06326535869226284;0.5972445830766023
92.517102;1.2014348043732483;0.712649518423437;0.5931093797484636;-0.08464223795719884;-0.0704487331639319;1.1999363511488905;10.000347700621132;0.7126554760337352;0.4244316626866881;0.4244723663945687;0.5939816130723214;0.06326543170412004;0.5972441509352614
92.527102;1.2014359072758196;0.7126488810076809;0.5931104396324504;-0.08464223789907391;-0.07044873322093426;1.199932840123054;10.000329420930838;0.7126554119186898;0.42443156282410865;0.42447337626580434;0.5939817505742379;0.06326550744196113;0.5972436857263406
92.537102;1.2014369754507308;0.7126482844558146;0.593111479211799;-0.08464223782971347;-0.07044873329446665;1.1999293619144453;10.000310648964975;0.7126553031986214;0.42443150954490283;0.42447440911512124;0.5939818763727817;0.06326558601646828;0.597243186850354
