time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
92.547102;1.2014380099873794;0.7126477359553429;0.5931124982461261;-0.08464223774775213;-0.07044873338404635;1.1999259195203813;10.00029134122601;0.712655149819962;0.42443150444957545;0.42447546523838486;0.5939819897286571;0.06326566747505592;0.5972426535768965
92.557102;1.201439013422553;0.712647243205248;0.5931134968082026;-0.08464223765202152;-0.0704487334887694;1.1999225169872307;10.000271459448483;0.7126549524265272;0.42443154953667706;0.4244765446595783;0.5939820901106612;0.0632657518179332;0.5972420853133461
92.567102;1.2014399890955432;0.712646813404729;0.5931144753240668;-0.08464223754144104;-0.07044873360748193;1.1999191590337022;10.000250984319392;0.7126547125075611;0.4244316467235775;0.4244776466291459;0.593982176632821;0.06326583902077085;0.5972414818680752
92.577102;1.2014409405990274;0.7126464524211554;0.5931154347599336;-0.08464223741501213;-0.07044873373889088;1.199915850445327;10.000229918717407;0.712654431899432;0.42443179736530157;0.4244787692238101;0.5939822475488856;0.06326592904229178;0.5972408435749842
92.587102;1.2014418711947499;0.7126461646469363;0.5931163764831263;-0.08464223727199956;-0.07044873388161457;1.199912596132807;10.000208283768405;0.7126541124577537;0.4244320019928722;0.42447990937764063;0.5939823000833837;0.06326602184299226;0.5972401713010047
92.597102;1.2014427831608832;0.7126459532830637;0.593117302095882;-0.08464223711208115;-0.07044873403427206;1.1999094009372702;10.000186114426182;0.712653756010921;0.42443226026129066;0.42448106323525314;0.5939823308097019;0.06326611740561183;0.5972394664645542
92.607102;1.2014436780028839;0.7126458205276861;0.5931182133829185;-0.08464223693525083;-0.07044873419564854;1.199906268763566;10.000163455218305;0.7126533641501865;0.42443257110348614;0.4244822264778191;0.5939823362815871;0.06326621570364958;0.5972387312355628
92.617102;1.2014445575061319;0.7126457678426629;0.5931191120242195;-0.08464223674157428;-0.07044873436474774;1.1999032019076448;10.000140354614716;0.7126529382882673;0.4244329330017727;0.42448339457005246;0.5939823133662286;0.06326631665722886;0.5972379687272199
92.627102;1.201445424333643;0.7126457964833786;0.5931199993692883;-0.08464223653109504;-0.07044873454072044;1.1999002009733284;10.000116857230058;0.7126524802560145;0.4244333441791504;0.42448456295536213;0.5939822591305048;0.06326642013771427;0.5972371829270785
92.637102;1.2014462817804177;0.7126459075129772;0.593120876932438;-0.08464223630396223;-0.07044873472283569;1.1998972649329598;10.00009299801584;0.7126519927033559;0.42443380249775897;0.42448572712597593;0.5939821705252795;0.06326652597517746;0.5972363782964182
92.647102;1.2014471335669645;0.7126461008821217;0.593121747192092;-0.08464223606052582;-0.07044873491053133;1.1998943914985951;10.00006880959933;0.7126514789820981;0.4244343051475653;0.42448688281804425;0.5939820442838843;0.0632666339296343;0.5972355592976646
92.657102;1.2014479837873597;0.7126463745790295;0.5931226134909039;-0.08464223580122517;-0.07044873510341557;1.199891578070277;10.000044339240457;0.7126509429427416;0.4244348485764579;0.4244880263329082;0.5939818771716556;0.06326674366785057;0.5972347302772898
92.667102;1.2014488359543036;0.7126467247277243;0.5931234789245237;-0.08464223552644037;-0.07044873530105489;1.1998888226849773;10.000019654443891;0.7126503888891255;0.42443542898732306;0.42448915463179465;0.5939816660327816;0.06326685480593722;0.5972338956087653
92.677102;1.2014496913690935;0.712647146145387;0.5931243454194495;-0.08464223523646543;-0.07044873550272442;1.199886124368936;9.999994831307037;0.7126498213444579;0.42443604304555305;0.42449026539313195;0.5939814073578453;0.06326696699712406;0.5972330598341536
92.687102;1.2014505491839162;0.7126476326231956;0.5931252135257138;-0.08464223493153689;-0.07044873570748307;1.1998834822928501;9.999969938123616;0.7126492442823323;0.4244366881964516;0.4244913571544643;0.5939810970838294;0.06326707995979672;0.5972322278771036
92.697102;1.201451408673738;0.7126481771977748;0.5931260824163989;-0.08464223461180154;-0.07044873591443128;1.1998808944241444;9.99994502483225;0.7126486603035925;0.4244373624546588;0.4244924290733525;0.5939807310835062;0.06326719344747404;0.5972314051058424
92.707102;1.2014522705357145;0.7126487723982464;0.5931269500184922;-0.08464223427722334;-0.07044873612268188;1.1998783578091177;9.999920123556059;0.712648070541523;0.4244380639924112;0.4244934803152718;0.5939803059015067;0.0632673072429694;0.5972305968941428
92.717102;1.2014531358534792;0.7126494101517883;0.593127813433931;-0.08464223392765562;-0.07044873633104268;1.199875869931452;9.999895259600205;0.7126474753047803;0.42443879106029175;0.42449450965655244;0.593979819186381;0.06326742115547634;0.597229807930641
92.727102;1.2014540048758893;0.7126500821513165;0.593128669287142;-0.08464223356318155;-0.07044873653792802;1.1998734289912791;9.999870460704786;0.7126468745913482;0.42443954223709135;0.4244955155540142;0.593979269604462;0.0632675349741732;0.597229041781094
92.737102;1.2014548764863917;0.7126507806084715;0.5931295137100501;-0.08464223318443749;-0.07044873674169769;1.1998710336868696;9.999845756693896;0.7126462679301885;0.4244403164879754;0.4244964964918903;0.5939786564662037;0.06326764842850174;0.5972283008177516
92.747102;1.2014557480087875;0.7126514981973017;0.5931303423593228;-0.08464223279265352;-0.07044873694094013;1.199868683701923;9.999821179457745;0.7126456543565783;0.4244411128842344;0.42449745123110505;0.5939779796338968;0.06326776122924634;0.5972275864215478
92.757102;1.2014566150979986;0.7126522276041835;0.5931311509221958;-0.08464223238943112;-0.07044873713437186;1.1998663801097003;9.999796767544558;0.7126450332174284;0.4244419302722561;0.42449837869639817;0.5939772397186169;0.06326787313884173;0.5972268995461623
92.767102;1.2014574715228372;0.71265296154938;0.5931319357210594;-0.08464223197651076;-0.07044873732067566;1.1998641246857888;9.999772565501342;0.7126444050023266;0.42444276723499136;0.42449927759999356;0.5939764378946103;0.0632679839667851;0.5972262413142795
92.777102;1.2014583099091973;0.71265369301258;0.5931326940618739;-0.08464223155577372;-0.07044873749847295;1.1998619188564505;9.999748615341796;0.7126437714031416;0.42444362237536754;0.4245001461701678;0.5939755752451117;0.06326809351247499;0.597225612895294
92.787102;1.2014591233733904;0.7126544155625903;0.5931334243201293;-0.08464223112932523;-0.07044873766618558;1.1998597633755188;9.999724949366426;0.7126431349091655;0.4244444945932992;0.4245009823466178;0.5939746522613862;0.06326820154430252;0.5972250148359984
92.797102;1.2014599063804359;0.7126551236581072;0.593134125328028;-0.08464223069942325;-0.07044873782184918;1.1998576582204374;9.999701590858797;0.7126424985216385;0.42444538308726354;0.42450178415284856;0.593973668874027;0.06326830783487507;0.5972244468305715
92.807102;1.2014606549938642;0.7126558126520512;0.5931347954980122;-0.08464223026830367;-0.0704487379631963;1.199855602360667;9.999678558295331;0.7126418657147506;0.42444628712713844;0.4245025497008795;0.5939726248537548;0.06326841218652059;0.5972239080490385
92.817102;1.2014613673165568;0.7126564788726304;0.5931354328465626;-0.08464222983802118;-0.07044873808800273;1.1998535937293637;9.99965586667058;0.7126412403254282;0.4244472058651178;0.4245032770870325;0.5939715201674488;0.06326851442430143;0.5972233971356733
92.827102;1.2014620433943468;0.7126571196179937;0.593136035551457;-0.08464222941045704;-0.07044873819443839;1.1998516290189223;9.999633527716814;0.7126406261285444;0.42444813838931905;0.424503964578196;0.593970355105517;0.06326861442393916;0.5972229118896846
92.837102;1.2014626844012892;0.7126577327756465;0.5931366021365748;-0.08464222898744442;-0.0704487382812087;1.1998497038524225;9.99961155587821;0.7126400261210238;0.4244490838589867;0.4245046109444491;0.5939691302305681;0.06326871215449256;0.5972224495434922
92.847102;1.2014632918587835;0.7126583166292998;0.5931371314673092;-0.08464222857072784;-0.07044873834756231;1.1998478143353215;9.999589979388963;0.7126394420645962;0.42445004140285375;0.4245052156237323;0.5939678462274182;0.06326880765113774;0.5972220074001183
92.857102;1.201463866622427;0.7126588699059422;0.5931376227279803;-0.08464222816174694;-0.0704487383933016;1.1998459589025945;9.999568844328099;0.7126388747918856;0.4244510099007093;0.42450577857419747;0.5939665040203285;0.06326890095734164;0.5972215831009529
92.867102;1.2014644080695795;0.7126593916845609;0.5931380751034093;-0.08464222776146037;-0.07044873841868406;1.1998441386659011;9.999548204541242;0.7126383246421838;0.4244519879610644;0.4245063000785283;0.5939651052967081;0.0632689921163888;0.5972211747405661
92.877102;1.2014649149782088;0.7126598812760051;0.5931384873264172;-0.0846422273704792;-0.07044873842425955;1.1998423563422662;9.999528109493069;0.7126377915939013;0.4244529740664241;0.424506780746079;0.5939636527833212;0.06326908117633898;0.5972207811076428
92.887102;1.2014653872491892;0.712660338207476;0.5931388576323341;-0.08464222698957716;-0.07044873841083894;1.1998406156463433;9.999508604807152;0.7126372754185976;0.4244539667344901;0.4245072215173336;0.5939621501741912;0.06326916813944514;0.5972204020310935
92.897102;1.2014658262302162;0.7126607621329444;0.5931391841530892;-0.08464222661996833;-0.07044873837943512;1.1998389217893386;9.999489740128917;0.7126367757676819;0.42445496464141813;0.42450762347385496;0.5939606022052776;0.06326925290846104;0.5972200385006453
92.907102;1.201466233733408;0.7126611525381753;0.5931394653511858;-0.08464222626296215;-0.0704487383310332;1.1998372816979386;9.999471570923319;0.7126362922503655;0.42445596663147317;0.42450798761282943;0.5939590144817942;0.06326933532193325;0.5972196922169024
92.917102;1.2014666113803483;0.7126615084924894;0.593139700380077;-0.08464222591966639;-0.07044873826642677;1.1998357032964173;9.99945415368872;0.7126358246629806;0.42445697170307195;0.4245083148424291;0.5939573930289371;0.06326941523207572;0.5972193650955264
92.927102;1.201466960453471;0.7126618287141018;0.593139889318446;-0.08464222559121307;-0.07044873818626038;1.1998341941762622;9.999437543428368;0.7126353729415755;0.4244579791521693;0.42450860620915204;0.5939557442287475;0.06326949252123035;0.5972190588991125
92.937102;1.2014672818124987;0.7126621118415056;0.5931400329933237;-0.08464222527905434;-0.07044873809114124;1.1998327602715735;9.999421799726731;0.7126349370019526;0.42445898852656705;0.4245088631713185;0.5939540746367483;0.0632695670681018;0.5972187745797972
92.947102;1.2014675758716282;0.7126623566486661;0.5931401324009318;-0.08464222498491891;-0.07044873798171547;1.1998314050272825;9.999406994865895;0.7126345172082982;0.4244599991285811;0.424509087752226;0.5939523903135426;0.0632696387372809;0.5972185118074885
92.957102;1.2014678422556582;0.7126625621032011;0.593140188188173;-0.08464222471053791;-0.0704487378586819;1.1998301291171003;9.999393209096793;0.7126341150272841;0.42446100954137905;0.42450928252051456;0.5939506965300411;0.06326970739871592;0.5972182691758469
92.967102;1.2014680795825392;0.7126627274964724;0.5931402004874156;-0.08464222445735593;-0.07044873772271076;1.1998289314178203;9.999380514197082;0.7126337328912669;0.42446201761816393;0.4245094503990383;0.5939489979502415;0.06326977294929666;0.5972180446995528
92.977102;1.2014682859252783;0.7126628526616757;0.5931401689693196;-0.08464222422631415;-0.0704487375744251;1.1998278106563165;9.99936895989531;0.7126333735171785;0.42446302086174675;0.4245095943751093;0.593947298748651;0.06326983532395367;0.5972178362048848
92.987102;1.2014684592378926;0.712662937946061;0.5931400928646108;-0.084642224017819;-0.07044873741461019;1.1998267658077688;9.999358567752521;0.7126330394076714;0.42446401676788065;0.4245097172953916;0.5939456026936341;0.06326989449214512;0.5972176414432165
92.997102;1.2014685976019284;0.712662984050829;0.5931399708592953;-0.08464222383197408;-0.07044873724435827;1.1998257957141176;9.99934933147054;0.7126327326616422;0.42446500296117856;0.4245098217878728;0.5939439132168323;0.06326995046333193;0.5972174579009474
93.007102;1.2014686993127095;0.7126629919693898;0.5931398010625492;-0.0846422236687748;-0.07044873706491671;1.1998248989616727;9.999341223901657;0.7126324551175787;0.42446597730770047;0.4245099102074954;0.5939422332979781;0.06327000328777013;0.5972172826802061
93.017102;1.201468762704638;0.7126629627074621;0.5931395813408201;-0.08464222352805088;-0.07044873687765074;1.1998240735997094;9.99933420510167;0.7126322087712738;0.42446693800739854;0.4245099846063759;0.5939405651123476;0.06327005303287117;0.597217112510984
93.027102;1.2014687863895672;0.7126628967605612;0.5931393098410611;-0.08464222340953137;-0.07044873668432892;1.1998233168411172;9.999328224867817;0.7126319959985395;0.4244678835849758;0.4245100467807258;0.5939389095558733;0.06327009979232344;0.5972169436296262
93.037102;1.2014687698392457;0.7126627942272565;0.5931389853078441;-0.08464222331313005;-0.0704487364872481;1.1998226254374436;9.999323223209021;0.7126318193091007;0.42446881266870057;0.4245100984367023;0.5939372659410475;0.06327014370230556;0.5972167719626212
93.047102;1.2014687138992235;0.7126626557602675;0.5931386071891264;-0.08464222323902891;-0.0704487362890292;1.1998219967257644;9.999319134872025;0.7126316808511538;0.4244697237341095;0.42451014141968474;0.5939356322071201;0.06327018489637552;0.5972165939317526
93.057102;1.2014686210380199;0.712662483037123;0.5931381756319538;-0.08464222318755944;-0.07044873609241571;1.199821429334214;9.999315895370495;0.7126315821230665;0.4244706152657749;0.42451017781877315;0.5939340058543343;0.06327022345330502;0.5972164072355233
93.067102;1.2014684947610585;0.7126622780258565;0.5931376914554036;-0.08464222315920492;-0.07044873590013602;1.199820922942193;9.999313444801794;0.7126315241257168;0.42447148613946684;0.42451020987960497;0.5939323850074242;0.06327025938144655;0.5972162109798916
93.077102;1.2014683388884229;0.7126620420372762;0.593137156181859;-0.08464222315469488;-0.07044873571477649;1.1998204777832906;9.999311728023573;0.7126315077271062;0.42447233564180614;0.4245102399122144;0.593930768784316;0.06327029258979941;0.5972160052224385
93.087102;1.2014681580185516;0.7126617757492841;0.5931365719685141;-0.08464222317494301;-0.07044873553869016;1.1998200942362747;9.999310692914413;0.7126315341532886;0.4244731630512574;0.42451027039424705;0.5939291571352546;0.06327032282055231;0.5972157903275819
93.097102;1.2014679583199734;0.7126612196064375;0.5931357242956526;-0.08464091394186575;-0.07044764564488544;1.199819772031442;9.999310296160672;0.7126316054520996;0.4244739672195792;0.42451030401382395;0.5939275503646296;0.06327034963735069;0.5972155664486273
93.107102;1.2014677471253659;0.7126608972427073;0.5931350491166804;-0.0846409140136916;-0.07044764549270395;1.1998195093922397;9.999310515572116;0.7126317241980058;0.42447474647139877;0.4245103432781459;0.593925948451792;0.06327037250747479;0.597215333512346
93.117102;1.201467531859456;0.7126605513673236;0.5931343310403698;-0.08464091411178278;-0.07044764535406565;1.199819303185761;9.999311351520035;0.7126318922371869;0.4244754986516351;0.42451039006394276;0.5939243508560126;0.06327039086818458;0.597215091674443
93.127102;1.20146731935075;0.71266018527724;0.5931335714176874;-0.08464091423660168;-0.0704476452291656;1.199819149621422;9.999312811688538;0.7126321096111009;0.4244762212975145;0.4245104456504088;0.5939227569194753;0.06327040416373045;0.5972148415461577
93.137102;1.2014671156372814;0.7126598016197535;0.5931327719770123;-0.08464091438897578;-0.07044764511730434;1.1998190446140407;9.999314895615072;0.7126323746624834;0.42447691215053596;0.42451051091281716;0.5939211661754623;0.0632704118870309;0.5972145841259568
93.147102;1.2014669262361988;0.7126594023900639;0.5931319351031329;-0.08464091456988004;-0.07044764501696972;1.1998189842272171;9.999317591689334;0.7126326848555095;0.4244775696408635;0.4245105862499749;0.5939195782642804;0.06327041357506853;0.597214320722305
93.157102;1.2014667563699561;0.712658988804078;0.5931310637924858;-0.08464091478022538;-0.07044764492627617;1.1998189649036968;9.999320880590826;0.712633037461776;0.4244781928477571;0.42451067142681664;0.5939179930074898;0.06327040877786956;0.5972140527268766
93.167102;1.201466610580455;0.7126585609927939;0.5931301615234216;-0.08464091502074404;-0.07044764484338435;1.1998189827153696;9.99932473949803;0.7126334299003594;0.42447878132120104;0.4245107654847994;0.5939164110070763;0.06327039707725692;0.5972137814982852
93.177102;1.2014664920784062;0.7126581179038634;0.5931292319739342;-0.08464091529175441;-0.07044764476659801;1.1998190319674262;9.999329147370567;0.7126338597683614;0.42447933517601444;0.4245108668599373;0.5939148340906442;0.06327037816091768;0.5972135084579071
93.187102;1.201466402162301;0.712657657437985;0.5931282785013552;-0.08464091559295865;-0.07044764469429456;1.1998191044698072;9.999334087765245;0.7126343247330376;0.4244798550412429;0.42451097383489816;0.5939132650223904;0.06327035187895366;0.5972132351041558
93.197102;1.2014663399419265;0.7126571769663878;0.5931273039573361;-0.08464091592358895;-0.07044764462499081;1.1998191904486484;9.99933954545895;0.7126348223633937;0.42448034169654986;0.4245110849306945;0.593911706947116;0.06327031820601092;0.5972129630811541
93.207102;1.2014663026695698;0.7126566739699536;0.5931263111298616;-0.0846409162828145;-0.07044764455747575;1.1998192805625663;9.999345498813105;0.7126353499585675;0.4244807957990504;0.4245111988942725;0.5939101630043904;0.06327027714232956;0.5972126941161943
93.217102;1.2014662865353276;0.7126561462234785;0.5931253032284473;-0.0846409166698621;-0.07044764449095232;1.1998193678370126;9.999351913753834;0.7126359048905416;0.4244812178421579;0.4245113145132135;0.5939086359930882;0.06327022866704789;0.5972124296071598
93.227102;1.2014662875844613;0.7126555918992464;0.5931242838496247;-0.08464091708373603;-0.07044764442523543;1.1998194483371518;9.999358742303578;0.7126364850639553;0.4244816082792242;0.4245114305701387;0.5939071283210499;0.06327017278840932;0.5972121705037834
93.237102;1.2014663021450878;0.7126550100001152;0.5931232564931563;-0.08464091752316098;-0.07044764436077604;1.1998195207015423;9.999365925671745;0.7126370886135628;0.4244819676535633;0.42451154583227335;0.5939056423766693;0.0632701096162426;0.5972119178113731
93.247102;1.2014663264021292;0.7126544005560933;0.5931222243054322;-0.08464091798686407;-0.07044764429843609;1.199819585449798;9.999373402034898;0.7126377135578892;0.4244822965524678;0.4245116589410341;0.5939041807031782;0.06327003937078092;0.597211673353684
93.257102;1.2014663557589753;0.712653764195744;0.5931211904645358;-0.08464091847386804;-0.07044764423918758;1.1998196436739463;9.999381114165551;0.7126383577424845;0.4244825955232106;0.4245117684232423;0.5939027456835935;0.06326996233173941;0.5972114402245005
93.267102;1.2014663852082437;0.7126531012261895;0.5931201586318792;-0.08464091898364537;-0.07044764418380904;1.1998196957186134;9.999389011040085;0.7126390184991304;0.42448286506092137;0.4245118728388115;0.5939013392166043;0.06326987880217354;0.597211222224347
93.277102;1.2014664108644577;0.712652410735362;0.5931191329125303;-0.08464091951586486;-0.07044764413270072;1.1998197412737008;9.999397047135089;0.7126396925811505;0.4244831056376002;0.4245119708522424;0.5938999628138508;0.06326978913920381;0.5972110227180986
93.287102;1.2014664310071095;0.7126516906974393;0.5931181175521502;-0.08464092006987203;-0.0704476440860202;1.1998197800312602;9.999405183993565;0.7126403765567896;0.42448331798952854;0.42451206129286284;0.5938986179462031;0.06326969377865577;0.5972108443293057
93.297102;1.2014664457988735;0.7126509389703894;0.593117116551038;-0.08464092064445632;-0.0704476440440584;1.199819811758536;9.999413389356643;0.7126410670057232;0.42448350354934805;0.4245121432571991;0.5938973061592717;0.06326959317101181;0.5972106895502208
93.307102;1.2014664564148054;0.7126501538614894;0.5931161332484136;-0.08464092123797921;-0.0704476440074103;1.1998198363419263;9.999421632848716;0.7126417606814287;0.4244836644008998;0.42451221620076013;0.5938960287874843;0.06326948770912433;0.5972105612667552
93.317102;1.2014664639826895;0.7126493340897232;0.5931151700676123;-0.08464092184859776;-0.07044764397677639;1.1998198541797787;9.999429885657937;0.7126424547541425;0.4244838028213547;0.42451228012100906;0.5938947865468283;0.06326937772079662;0.5972104628473242
93.327102;1.2014664689923829;0.7126484789335288;0.5931142284212119;-0.08464092247443532;-0.07044764395269448;1.199819866262452;9.99943812226167;0.7126431468661112;0.42448392103359434;0.4245123356444888;0.5938935794989469;0.06326926346125442;0.5972103978449271
93.337102;1.201466471878564;0.7126475885189075;0.5931133090016276;-0.08464092311367326;-0.0704476439354125;1.1998198736048458;9.999446317303155;0.7126438351009621;0.42448402125253937;0.42451238376100653;0.5938924073697708;0.0632691450923091;0.5972103693836194
93.347102;1.2014664737047114;0.712646663796018;0.5931124124736411;-0.08464092376462737;-0.07044764392491998;1.1998198764658714;9.99945444212935;0.7126445178145572;0.4244841057619128;0.4245124254920325;0.5938912696374858;0.0632690227104833;0.59721037969884
93.357102;1.2014664759229579;0.7126457062100331;0.5931115398609869;-0.0846409244257882;-0.07044764392102365;1.1998198741494357;9.999462464268579;0.7126451932948464;0.42448417683004164;0.4245124616706845;0.5938901654145032;0.06326889640065243;0.5972104301737666
93.367102;1.2014664800340666;0.7126447175515102;0.5931106924105369;-0.08464092509564107;-0.07044764392336156;1.1998198658280934;9.999470347406294;0.712645859415583;0.42448423655004336;0.4245124927796068;0.5938890933969422;0.06326876626699617;0.5972105214507497
93.377102;1.2014664880680064;0.7126437002684183;0.593109871031434;-0.08464092577240252;-0.07044764393153252;1.1998198513878284;9.999478055858775;0.7126465131986787;0.4244842868050906;0.424512518916313;0.5938880517608945;0.06326863245401733;0.59721065328521
93.387102;1.2014665037861398;0.712642657629366;0.5931090754254145;-0.0846409264540912;-0.0704476439454661;1.1998198313539783;9.999485566704626;0.7126471504154009;0.42448432919171564;0.4245125397624926;0.593887038300981;0.0632684951522602;0.5972108246459209
93.397102;1.201466533559685;0.7126415933924153;0.5931083038602708;-0.08464092713890371;-0.0704476439657112;1.1998198067975454;9.99949288055986;0.712647765567633;0.4244843649432133;0.42451255442745167;0.5938860509685959;0.06326835457201781;0.5972110344432859
93.407102;1.2014665857594007;0.7126405117206769;0.5931075539345856;-0.08464092782544862;-0.07044764399328289;1.19981977970403;9.99950002001246;0.7126483524106811;0.424484395128754;0.4245125613056295;0.593885088382859;0.0632682109168641;0.5972112822016002
93.417102;1.2014666690072802;0.7126394175661047;0.593106823256245;-0.08464092851266126;-0.07044764402923676;1.199819753056173;9.999507017791212;0.7126489049120047;0.42448442084015336;0.42451255813082234;0.5938841500818366;0.06326806437368787;0.5972115677839539
93.427102;1.2014667908584868;0.7126383166745092;0.5931061095070019;-0.08464092919966558;-0.07044764407445576;1.199819730603608;9.999513904470756;0.7126494180045757;0.42448444316797185;0.42451254227127255;0.5938832364372225;0.06326791508488201;0.5972118905823852
93.437102;1.2014669574649672;0.7126372148578617;0.5931054102853921;-0.08464092988565966;-0.07044764412970145;1.1998197167642273;9.999520701966023;0.7126498877038341;0.4244844633542616;0.4245125110914245;0.5938823482940269;0.06326776310789801;0.5972122494737477
93.447102;1.2014671734796931;0.7126361172132003;0.593104722845433;-0.08464093056961844;-0.0704476441955802;1.1998197166690072;9.999527421027889;0.7126503109530506;0.42448448309427284;0.4245124621338476;0.5938814864895029;0.06326760842708;0.5972126435518766
93.457102;1.2014674420991847;0.7126350279564834;0.5931040439857509;-0.08464093124998785;-0.07044764427243623;1.1998197359398484;9.999534059822302;0.7126506855083705;0.4244845044067017;0.424512393062924;0.593880651489273;0.06326745103166174;0.5972130722211699
93.467102;1.2014677655835826;0.7126339505196313;0.5931033704701201;-0.08464093192467056;-0.07044764436031743;1.1998197801225763;9.999540608725747;0.7126510099738825;0.4244845291632489;0.4245123013771874;0.5938798435814636;0.06326729096801743;0.5972135343458496
93.477102;1.2014681458857766;0.7126328874175009;0.5931026995024292;-0.08464093259121241;-0.07044764445889372;1.1998198545209937;9.999547057639044;0.7126512840845688;0.42448455899362847;0.42451218403000623;0.5938790634927643;0.06326712831580826;0.59721402783397
93.487102;1.2014685849257893;0.712631840301856;0.5931020286760768;-0.08464093324695007;-0.07044764456748585;1.1998199645948724;9.999553395037927;0.7126515087465868;0.4244845956128966;0.42451203743497656;0.5938783127533718;0.06326696317331885;0.59721455041472
93.497102;1.201469084642416;0.7126308102992462;0.5931013556167257;-0.08464093388905611;-0.07044764468543752;1.1998201162571855;9.99955960569973;0.7126516853013052;0.4244846408862257;0.4245118580217035;0.5938775935813432;0.06326679568227012;0.5972151005858048
93.507102;1.2014696474001907;0.7126297981968333;0.593100677773577;-0.0846409345147437;-0.07044764481251671;1.1998203157651819;9.999565675514583;0.7126518147127991;0.42448469640366254;0.42451164274633146;0.5938769085285995;0.06326662602348354;0.5972156776132852
93.517102;1.2014702765297338;0.7126288044141894;0.5930999924957765;-0.08464093512157567;-0.07044764494883149;1.199820569298034;9.999571596787357;0.7126518977385722;0.42448476316717265;0.42451138900580176;0.5938762601511832;0.06326645438136473;0.5972162808052801
93.527102;1.2014709757816;0.7126278287343354;0.5930992972745238;-0.08464093570743968;-0.07044764509434714;1.1998208824374497;9.999577368513641;0.7126519357543883;0.4244848416793492;0.424511094282216;0.5938756509233686;0.06326628093559787;0.5972169085424748
93.537102;1.2014717479195158;0.7126268701567323;0.5930985901050918;-0.0846409362705262;-0.07044764524866307;1.199821259572766;9.999582994242546;0.7126519313554548;0.4244849321714113;0.42451075616189954;0.5938750833586599;0.06326610591965956;0.59721755754752
93.547102;1.2014725943402569;0.7126259273878957;0.5930978698918181;-0.08464093680967864;-0.07044764541122232;1.1998217033842196;9.99958847896427;0.7126518886815391;0.4244850349086084;0.4245103726735891;0.5938745597682666;0.06326592969264122;0.5972182233789719
93.557102;1.2014735155435976;0.7126249993003194;0.5930971366440653;-0.08464093732444264;-0.07044764558166447;1.1998222144384185;9.999593824809677;0.712651813501204;0.42448515039752477;0.42450994238781875;0.5938740815353963;0.0632657527116857;0.5972189017877099
93.567102;1.2014745106872768;0.712624084603242;0.5930963915712687;-0.08464093781452663;-0.07044764576016059;1.1998227911749788;9.999599030262015;0.7126517126386782;0.42448527927599283;0.4245094642173169;0.5938736487401509;0.06326557543637827;0.5972195891963796
93.577102;1.2014755769539434;0.7126231812778216;0.5930956371474866;-0.08464093827937974;-0.07044764594744761;1.19982343146881;9.999604091281217;0.7126515928708524;0.424485422022911;0.4245089374566474;0.5938732606388419;0.06326539829461725;0.5972202822413993
93.587102;1.2014767099245003;0.7126222864441898;0.5930948765986152;-0.08464093871817104;-0.07044764614447757;1.1998241344318257;9.99960899605103;0.7126514602801152;0.42448557878469945;0.4245083620813412;0.5938729164632884;0.06326522172429161;0.5972209774882661
93.597102;1.2014779040771617;0.7126213967834596;0.593094112678218;-0.08464093912983758;-0.07044764635208128;1.1998249000688528;9.999613721302653;0.7126513202761454;0.42448574958625684;0.42450773868888286;0.5938726156174992;0.06326504623150589;0.5972216711572598
93.607102;1.201479152922344;0.7126205093862839;0.5930933465691497;-0.08464093951319566;-0.07044764657086822;1.1998257284626468;9.999618246290327;0.7126511774761045;0.4244859346938187;0.4245070679680292;0.593872357371886;0.06326487241563404;0.5972223588317013
93.617102;1.2014804490959363;0.7126196222593294;0.5930925778518314;-0.08464093986727338;-0.07044764680113606;1.1998266202610974;9.999622572452923;0.7126510355070722;0.42448613464418233;0.42450635028009603;0.593872140716388;0.0632647009122757;0.5972230358253263
93.627102;1.201481784518677;0.7126187338827441;0.5930918054382935;-0.08464094019171144;-0.07044764704268841;1.1998275765892228;9.999626721754593;0.7126508971586182;0.4244863499265342;0.4245055858031536;0.5938719641717201;0.06326453228380782;0.5972236978319921
93.637102;1.201483151168979;0.7126178422768958;0.5930910283052536;-0.08464094048684687;-0.07044764729492352;1.1998285976758098;9.999630718879478;0.7126507644894756;0.42448658071682566;0.4245047750244768;0.5938718257961607;0.06326436697181996;0.5972243412209354
93.647102;1.2014845425883958;0.712616944555913;0.593090245671573;-0.0846409407533082;-0.07044764755728153;1.1998296826456794;9.999634581337684;0.7126506389525353;0.42448682696679935;0.42450391900084067;0.5938717238937679;0.06326420534982546;0.5972249629099697
93.657102;1.2014859548340342;0.7126160374435675;0.5930894574013766;-0.08464094099153534;-0.07044764782948984;1.1998308306038432;9.999638321897473;0.7126505218446825;0.42448708863576784;0.42450301914439187;0.5938716575554771;0.06326404778758414;0.5972255599927709
93.667102;1.2014873859854054;0.7126151179508456;0.5930886642590989;-0.0846409412016389;-0.07044764811140557;1.1998320405499725;9.99964195525398;0.7126504145626168;0.4244873657606264;0.42450207692498493;0.5938716262305482;0.06326389465556533;0.5972261295619025
93.677102;1.2014888348277306;0.7126141834195727;0.5930878674157232;-0.0846409413835833;-0.07044764840288732;1.1998333104820713;9.999645501881435;0.7126503185784467;0.42448765844635444;0.4245010938119898;0.5938716288834827;0.06326374630694742;0.5972266689391943
93.687102;1.2014903000363726;0.7126132313902106;0.5930870681247227;-0.08464094153749632;-0.07044764870385317;1.1998346374448632;9.999648982418485;0.7126502355594443;0.42448796687622;0.4245000712646275;0.5938716635794119;0.0632636030729122;0.5972271761307956
93.697102;1.2014917805844756;0.7126122597815466;0.5930862679385184;-0.0846409416637993;-0.07044764901425433;1.1998360182726335;9.999652408153803;0.7126501674812272;0.42448829124300175;0.424499010716036;0.5938717276569669;0.06326346525558878;0.5972276499305881
93.707102;1.2014932763443626;0.7126112671277685;0.59308546909234;-0.08464094176307564;-0.07044764933389559;1.1998374502278766;9.999655780318507;0.7126501165455174;0.42448863158281686;0.42449791354789046;0.5938718182023374;0.06326333313842843;0.5972280895152146
93.717102;1.2014947875490227;0.7126102526851238;0.5930846749466671;-0.08464094183600732;-0.07044764966237474;1.1998389315507132;9.999659094606084;0.7126500848601617;0.424488987644148;0.4244967809591365;0.593871932384662;0.06326320700838829;0.5972284943178742
93.727102;1.2014963136644468;0.7126092162997896;0.5930838900594999;-0.08464094188350593;-0.0704476499991705;1.1998404619903118;9.999662343277047;0.7126500740247977;0.42448935887814226;0.4244956141131543;0.5938720672226688;0.06326308713269868;0.5972288643274238
93.737102;1.201497853072139;0.7126081576746908;0.5930831198451152;-0.0846409419067929;-0.07044765034366926;1.1998420426657521;9.999665515346507;0.7126500850851581;0.4244897444799081;0.42449441461167764;0.5938722191705413;0.06326297369522975;0.5972292003418473
93.747102;1.2014994034629345;0.7126070755211286;0.5930823701781158;-0.0846409419073334;-0.07044765069517787;1.199843675394818;9.999668593215308;0.7126501187855683;0.4244901433437537;0.42449318449184514;0.5938723844667199;0.06326286674831272;0.5972295038981329
93.757102;1.2015009618850623;0.712605967700206;0.5930816469435067;-0.08464094188666342;-0.07044765105294327;1.1998453625617538;9.999671547643254;0.712650175708374;0.42449055403949754;0.42449192560194854;0.5938725600972515;0.06326276620576961;0.5972297766673823
93.767102;1.201502524949915;0.7126048320582266;0.593080955737674;-0.0846409418461346;-0.0704476514161564;1.1998471070821355;9.999674338759702;0.7126502561045948;0.42449097510903955;0.4244906391622254;0.593872744148917;0.06326267184407497;0.5972300199048296
93.777102;1.2015040900402156;0.7126036665582481;0.5930803016478844;-0.08464094178673798;-0.07044765178407171;1.1998489117718396;9.999676922148396;0.7126503594873334;0.42449140546036684;0.4244893258971847;0.5938729353990706;0.06326258328702607;0.597230234479833
93.787102;1.2015056560840545;0.7126024687596302;0.5930796885835753;-0.08464094170913035;-0.07044765215623515;1.1998507791288686;9.999679248507768;0.7126504845323496;0.4244918442774245;0.42448798651529757;0.5938731332054784;0.06326250003311525;0.5972304210684717
93.797102;1.2015072227990908;0.712601235919534;0.5930791188554247;-0.0846409416137722;-0.07044765253276765;1.1998527122914677;9.999681257032186;0.7126506296245347;0.42449229064143396;0.4244866221718185;0.5938733377116299;0.06326242155715818;0.597230580163161
93.807102;1.201508789645441;0.7125999656361237;0.5930785937096761;-0.08464094150098975;-0.0704476529145113;1.1998547159006068;9.999682876401712;0.7126507935251153;0.4244927434935699;0.42448523449942377;0.5938735496688772;0.06326234740385366;0.597230711791357
93.817102;1.2015103552556177;0.71259865636703;0.5930781138665938;-0.08464094137090412;-0.07044765330273106;1.1998567955431736;9.999684032817123;0.7126509754703817;0.4244932018696851;0.4244838252645282;0.5938737700042098;0.06326227721573412;0.5972308152423739
93.827102;1.201511917021233;0.7125973078942555;0.5930776795701667;-0.08464094122344164;-0.07044765369855907;1.19985895678162;9.999684656219548;0.7126511749918109;0.42449366507314795;0.4244823961947976;0.5938739995720753;0.06326221072019185;0.5972308891301209
93.837102;1.2015134710668298;0.7125959215741313;0.5930772904325476;-0.08464094105851513;-0.07044765410262227;1.1998612049149862;9.999684687061682;0.7126513918944399;0.42449413269434305;0.424480949091095;0.5938742391939609;0.0632621476950902;0.5972309315569372
93.847102;1.2015150130443915;0.7125945001827212;0.593076945116723;-0.0846409408761029;-0.07044765451503415;1.1998635446842574;9.999684084140233;0.7126516258930374;0.42449460433138175;0.42447948593565105;0.5938744896494391;0.06326208795752826;0.5972309404261632
93.857102;1.2015165394795804;0.712593047423682;0.5930766413607048;-0.08464094067612382;-0.07044765493568063;1.1998659792228408;9.99968283045927;0.7126518761255985;0.424495079126412;0.42447800899650107;0.5938747513147307;0.06326203140291879;0.5972309139640017
93.867102;1.2015180487535917;0.7125915669472589;0.5930763764227592;-0.08464094045837596;-0.07044765536451807;1.1998685093604842;9.999680935408676;0.7126521413106152;0.4244955555005783;0.4244765208973688;0.593875023756635;0.06326197798128051;0.5972308509773938
93.877102;1.2015195409639279;0.7125900615831926;0.5930761473343231;-0.08464094022264719;-0.07044765580167794;1.199871134097288;9.999678428468753;0.7126524200019764;0.4244960311351765;0.4244750245328788;0.5938753057997823;0.06326192758133531;0.5972307506780662
93.887102;1.201521016922335;0.7125885338373322;0.5930759510252566;-0.08464093996880756;-0.07044765624742859;1.1998738508997526;9.999675349324972;0.7126527105780198;0.42449650319913945;0.4244735230391922;0.5938755960270193;0.06326187998608308;0.5972306124157712
93.897102;1.201522477200775;0.7125869865370459;0.5930757845539169;-0.08464093969685489;-0.0704476567021521;1.1998766552403999;9.999671744495055;0.7126530114442498;0.42449696872898907;0.4244720196848316;0.5938758931384145;0.06326183491356174;0.5972304355695199
93.907102;1.2015239216996643;0.7125854222979301;0.593075645343524;-0.08464093940706367;-0.07044765716638911;1.1998795405058333;9.999667670145755;0.7126533212278761;0.42449742467766444;0.4244705174533262;0.5938761959530119;0.06326179203175257;0.5972302195972176
93.917102;1.2015253497506515;0.7125838428510721;0.5930755314410915;-0.08464093910017419;-0.07044765764070528;1.1998824985665282;9.999663199889836;0.7126536386163285;0.4244978677218139;0.4244690188794406;0.5938765032593988;0.0632617509783187;0.5972299641687516
93.927102;1.2015267602180295;0.712582249254203;0.5930754416550776;-0.0846409387774122;-0.07044765812529068;1.1998855204443093;9.999658434529227;0.7126539621607271;0.4244982943359259;0.4244675263795406;0.5938768136850141;0.06326171140793747;0.5972296692194783
93.937102;1.201528150662089;0.7125806424424972;0.593075375357247;-0.08464093844031115;-0.07044765861969676;1.199888596594401;9.999653501158587;0.712654290417126;0.4244987010311377;0.42446604255488646;0.5938771257739864;0.06326167300912966;0.5972293349567639
93.947102;1.2015295161466264;0.7125790233841741;0.5930753321035179;-0.08464093809045484;-0.07044765912294176;1.1998917169367858;9.999648538348541;0.7126546224148129;0.42449908443508483;0.4244645702778448;0.593877438245167;0.06326163550510737;0.5972289620314902
93.957102;1.2015308495564736;0.7125773928752149;0.5930753113607791;-0.08464093772927067;-0.07044765963370891;1.1998948712986954;9.999643683512007;0.7126549581452973;0.42449944127934697;0.42446311254504493;0.5938777501755949;0.06326159866960726;0.5972285517382153
93.967102;1.2015321435066302;0.7125757513429624;0.5930753123420373;-0.08464093735802122;-0.07044766015040552;1.1998980503390027;9.99963907072638;0.712655298461774;0.4244997684629284;0.42446167209559005;0.5938780609375135;0.063261562329575;0.5972281060541265
93.977102;1.2015333917600586;0.7125740987742921;0.5930753336652251;-0.08464093697784209;-0.07044766067129103;1.1999012457310714;9.999634825812866;0.7126556440919193;0.42450006301888643;0.42446025118934;0.5938783698440524;0.06326152635425344;0.5972276275187095
93.987102;1.2015345890432703;0.7125724348880506;0.5930753730374755;-0.08464093658960027;-0.07044766119491905;1.1999044488615944;9.99963105266242;0.7126559949515676;0.4245003219736378;0.42445885168366876;0.5938786757195631;0.06326149065298846;0.5972271188858508
93.997102;1.2015357301032854;0.7125707595944201;0.5930754275834883;-0.0846409361938456;-0.07044766172054788;1.199907649651092;9.999627827410382;0.7126563507219665;0.42450054244730706;0.4244574751206095;0.5938789768984457;0.06326145517202311;0.5972265826700707
94.007102;1.2015368089889267;0.7125690734081701;0.5930754945317115;-0.0846409357910317;-0.07044766224804197;1.19991083697927;9.999625208664012;0.7126567115539345;0.42450072196193966;0.4244561227153807;0.5938792717360645;0.06326141990175921;0.5972260210320529
94.017102;1.2015378192343713;0.7125673775168807;0.5930755714740832;-0.08464093538164134;-0.07044766277756574;1.1999139998557486;9.99962324611868;0.7126570778159188;0.4245008586021121;0.42445479549034326;0.5938795589386372;0.06326138491525322;0.5972254361858974
94.027102;1.2015387546857657;0.712565673695785;0.5930756561148248;-0.08464093496608807;-0.07044766330954019;1.1999171281146086;9.999621976324116;0.7126574495139358;0.42450095095363305;0.4244534945694416;0.5938798375092362;0.06326135040922665;0.5972248308511574
94.037102;1.201539609915628;0.71256396444443;0.5930757460706199;-0.08464093454483111;-0.07044766384467221;1.1999202127387576;9.99962141679411;0.7126578264841004;0.42450099813133657;0.42445222108027814;0.5938801068188287;0.06326131671372158;0.5972242082499368
94.047102;1.201540380317582;0.7125622532014639;0.5930758391813268;-0.08464093411874318;-0.07044766438382423;1.199923245641255;9.999621566834378;0.7126582093713363;0.4245010000343502;0.4244509758302064;0.5938803667968042;0.06326128425511199;0.5972235718185057
94.057102;1.2015410623602183;0.7125605441609764;0.5930759339086159;-0.0846409336891773;-0.07044766492788838;1.1999262184113222;9.999622410631792;0.7126585999945668;0.42450095729447307;0.42444975953552966;0.5938806180143047;0.0632612534755101;0.5972229249873645
94.067102;1.2015416537058103;0.7125588415932218;0.5930760293156856;-0.08464093325766905;-0.07044766547784956;1.1999291216347565;9.999623922081792;0.7126590003712543;0.42450087070932435;0.42444857321190443;0.5938808615766744;0.06326122475852684;0.597222270929286
94.077102;1.201542152942796;0.7125571491107812;0.5930761246954611;-0.08464093282568777;-0.07044766603492435;1.199931945991363;9.99962607542812;0.712659411945467;0.4245007408728893;0.4244474179548721;0.5938810987289614;0.06326119840028169;0.5972216122622016
94.087102;1.2015425592355444;0.7125554693126581;0.5930762189765186;-0.08464093239461008;-0.07044766660053911;1.1999346834338949;9.999628853920838;0.7126598360751119;0.4245005681342279;0.42444629450056837;0.5938813306984371;0.06326117461268306;0.59722095117985
94.097102;1.2015428725312396;0.7125538038372912;0.5930763105628172;-0.08464093196586803;-0.07044766717617673;1.1999373271949754;9.999632247234652;0.7126602745973445;0.42450035244570805;0.4244452031152267;0.593881559111775;0.06326115354209201;0.5972202900295588
94.107102;1.2015430942647027;0.7125521536990315;0.5930763979187593;-0.0846409315411231;-0.0704476677633103;1.1999398711205393;9.99963624459369;0.712660729856688;0.424500093357151;0.4244441436687126;0.5938817860383853;0.06326113528593727;0.5972196317054023
94.117102;1.2015432275175528;0.7125505197548643;0.5930764798883765;-0.08464093112228717;-0.07044766836345799;1.1999423089440489;9.999640830178746;0.7126612048645422;0.4244997903115187;0.4244431159611395;0.5938820131387051;0.06326111989668759;0.5972189795882255
94.127102;1.2015432761591243;0.7125489032557544;0.5930765554193453;-0.08464093071140702;-0.07044766897813422;1.1999446341943965;9.999645979613348;0.7126617034312244;0.4244994428605253;0.42444212032875833;0.5938822409280122;0.06326110738315754;0.5972183371450823
94.137102;1.201543243760721;0.7125473063800388;0.5930766235274927;-0.08464093031054584;-0.07044766960864748;1.1999468411104905;9.999651661700964;0.7126622298008851;0.4244990508089231;0.4244411577532131;0.593882468922486;0.06326109772599826;0.5972177073331333
94.147102;1.201543132629922;0.7125457322529899;0.593076683635306;-0.08464092992158792;-0.07044767025597891;1.1999489251689859;9.99965784415172;0.7126627881321094;0.42449861450494125;0.42444022924810915;0.5938826962473537;0.06326109091929234;0.5972170924241016
94.157102;1.2015429428769355;0.7125441843243852;0.5930767355058991;-0.08464092954602806;-0.0704476709208411;1.1999508825679905;9.999664493365925;0.7126633820194207;0.42449813502354666;0.42443933533069966;0.5938829221472413;0.06326108700908756;0.5972164945654247
94.167102;1.2015426724894729;0.7125426658347269;0.5930767786881836;-0.08464092918511153;-0.07044767160374805;1.1999527106793748;9.999671568756984;0.7126640140250214;0.42449761394406005;0.424438475889071;0.5938831461747244;0.06326108608682034;0.5972159162300127
94.177102;1.2015423186937808;0.712541179605805;0.5930768122114434;-0.08464092884023099;-0.07044767230480307;1.1999544095370498;9.999679017926605;0.7126646855967752;0.42449705296024587;0.42443765024732144;0.5938833679726185;0.06326108824387491;0.5972153600781307
94.187102;1.2015418793728272;0.7125397276771823;0.5930768347714412;-0.08464092851312414;-0.07044767302332619;1.1999559820792312;9.999686775172247;0.7126653974716297;0.42449645366825406;0.42443685746309906;0.5938835868363992;0.0632610935298288;0.5972148287437704
94.197102;1.2015413539704016;0.7125383112969227;0.5930768452867615;-0.08464092820573943;-0.07044767375785459;1.1999574332792222;9.999694764210906;0.7126661502722437;0.4244958176333641;0.4244360966602109;0.5938838015561207;0.0632611019498728;0.5972143247801941
94.207102;1.201540743885632;0.7125369316203468;0.5930768432211683;-0.08464092791999349;-0.07044767450649697;1.199958769483909;9.999702901342683;0.7126669450805615;0.4244951466612179;0.4244353670592979;0.5938840108260224;0.06326111349779313;0.5972138506726677
94.217102;1.2015400519796184;0.7125355899826429;0.5930768280388654;-0.08464092765770338;-0.07044767526717188;1.1999599976467374;9.999711100421349;0.7126677834656353;0.4244944429823495;0.4244346678136544;0.5938842135986687;0.06326112818711867;0.5972134090652482
94.227102;1.2015392816116428;0.7125342874958557;0.5930767985667301;-0.08464092742056857;-0.07044767603777105;1.1999611244653619;9.999719284534255;0.7126686667311554;0.4244937092956418;0.42443399787096553;0.5938844088330992;0.06326114605754218;0.5972130031058873
94.237102;1.2015384364766761;0.712533024952202;0.5930767531010765;-0.08464092721004457;-0.0704476768164914;1.1999621564286593;9.999727393456729;0.712669595207727;0.4244929487337846;0.4244333559546341;0.5938845951338277;0.06326116716354792;0.5972126363585694
94.247102;1.2015375211568027;0.7125318032383179;0.5930766898942728;-0.08464092702741527;-0.07044767760195565;1.1999631006658626;9.999735380833355;0.7126705682335577;0.42449216459545647;0.4244327406998174;0.5938847706228316;0.0632611915347663;0.5972123122398459
94.257102;1.2015365410597916;0.7125306236467;0.5930766073205005;-0.08464092687399852;-0.0704476783928498;1.1999639650639202;9.999743214211874;0.7126715844514752;0.42449136003024635;0.4244321507362311;0.5938849329812812;0.06326121913241183;0.5972120334518667
94.267102;1.2015355019704483;0.7125294878019127;0.5930765035131922;-0.08464092675102336;-0.07044767918767501;1.1999647568297094;9.99975087872095;0.7126726421129284;0.4244905379361449;0.42443158464080666;0.5938850795591344;0.0632612498725434;0.5972118016904638
94.277102;1.2015344103540095;0.7125283976250985;0.5930763760451115;-0.08464092665931712;-0.07044767998491237;1.1999654806490572;9.999758372627513;0.7126737393595068;0.42448970092718685;0.4244310411298746;0.5938852072649836;0.06326128366592071;0.5972116178676387
94.287102;1.2015332732669248;0.7125273554051303;0.593076222075011;-0.08464092659914738;-0.0704476807831299;1.199966137851615;9.999765697341605;0.7126748742300084;0.4244888511281485;0.4244305194712991;0.5938853126042943;0.06326132038249277;0.597211482613961
94.297102;1.2015320970925905;0.7125263635559693;0.5930760386948531;-0.08464092657020439;-0.07044768158094811;1.1999667271252976;9.999772852903048;0.7126760445551009;0.424487989925139;0.4244300194322676;0.5938853922343117;0.06326135981010284;0.5972113964243956
94.307102;1.2015308875021071;0.712525424301488;0.5930758232942062;-0.08464092657169303;-0.07044768237710515;1.1999672463709297;9.99977983857637;0.7126772480734249;0.4244871180945719;0.4244295408116992;0.5938854433888088;0.0632614016848012;0.5972113595609896
94.317102;1.2015296506744608;0.712524539851945;0.5930755736907473;-0.0846409266024512;-0.07044768317047276;1.1999676941551927;9.999786650033927;0.7126784824341968;0.42448623628847054;0.42442908334612817;0.5938854638359684;0.06326144575387568;0.5972113719214939
94.327102;1.2015283927332279;0.7125237128584531;0.5930752878904587;-0.08464092666099197;-0.0704476839598863;1.199968069707877;9.999793275026171;0.7126797447933424;0.4244853455325764;0.4244286469213938;0.5938854517320883;0.06326149181647901;0.5972114326902621
94.337102;1.2015271178349163;0.7125229464813574;0.5930749641557839;-0.08464092674556224;-0.0704476847439896;1.1999683722470236;9.999799694882228;0.712681031466135;0.42448444743181263;0.42442823158691045;0.5938854057449737;0.06326153970493908;0.5972115400953321
94.347102;1.2015258274692482;0.7125222440393698;0.5930746015415556;-0.0846409268541981;-0.07044768552125351;1.1999686008851513;9.999805887716263;0.7126823380349958;0.42448354392493726;0.4244278373762975;0.5938853256057477;0.06326158925026713;0.5972116913636607
94.357102;1.2015245212043961;0.7125216085297965;0.5930742004118502;-0.08464092698469035;-0.07044768629008279;1.199968755224668;9.999811826341086;0.7126836597256231;0.4244826368958898;0.4244274641131454;0.5938852127509868;0.06326164029822877;0.5972118826118515
94.367102;1.2015231978473866;0.7125210420814316;0.5930737631200507;-0.0846409271346836;-0.07044768704886765;1.199968835977523;9.999817473803596;0.7126849917295773;0.4244817280678386;0.42442711134306677;0.5938850705982192;0.06326169270863713;0.5972121091179599
94.377102;1.2015218564933274;0.7125205457360899;0.5930732943383987;-0.08464092730195151;-0.07044768779607898;1.1999688450716053;9.999822783412824;0.7126863290516997;0.42448081914637703;0.4244267784001775;0.5938849041753309;0.06326174628036052;0.5972123660491692
