time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
94.387102;1.2015204972155844;0.7125201197125381;0.5930728000209186;-0.08464092748446275;-0.07044768853055564;1.1999687852841034;9.999827701791393;0.7126876660656463;0.4244799118809893;0.4244264646117215;0.5938847191837583;0.06326180071454947;0.5972126488994877
94.397102;1.2015191209211296;0.712519763658362;0.5930722857623156;-0.0846409276802312;-0.07044768925173418;1.1999686603034196;9.999832169816091;0.7126889968576352;0.42447900804829386;0.42442616948332845;0.5938845211013819;0.06326185572012041;0.5972129533860104
94.407102;1.2015177288168775;0.7125194769012339;0.5930717557780236;-0.08464092788729395;-0.0704476899595254;1.1999684757577953;9.999836126292553;0.7126903164539136;0.42447810951376785;0.42442589236688777;0.5938843146308738;0.06326191113916965;0.5972132752934848
94.417102;1.2015163226026373;0.7125192587422028;0.5930712127347056;-0.08464092810381289;-0.07044769065395048;1.1999682396630842;9.999839518472143;0.7126916216088236;0.42447721826859464;0.4244256318517011;0.5938841034623363;0.06326196691735682;0.597213610812363
94.427102;1.2015149049914424;0.712519108434055;0.5930706582749019;-0.08464092832819105;-0.07044769133486692;1.1999679611093144;9.999842310989775;0.7126929104038495;0.42447633645854504;0.4244253857660598;0.5938838904507662;0.06326202300066064;0.5972139570701701
94.437102;1.201513479486913;0.7125190251144556;0.59307009378223;-0.08464092855923579;-0.07044769200199769;1.1999676486142563;9.999844487088392;0.7126941812848354;0.4244754664076461;0.42442515180658985;0.5938836780453431;0.06326207930783238;0.5972143119830788
94.447102;1.2015120499457979;0.7125190078851389;0.5930695210157887;-0.08464092879623529;-0.07044769265514997;1.1999673094360113;9.999846043592642;0.7126954324448866;0.4244746104727253;0.42442492810370214;0.5938834686988229;0.06326213572760297;0.5972146736608225
94.457102;1.201510620922518;0.7125190557696;0.5930689425421493;-0.08464092903884164;-0.07044769329441375;1.1999669495035898;9.999846982030343;0.7126966617617985;0.4244737708651807;0.42442471339039817;0.5938832652736505;0.06326219212417843;0.5972150404609841
94.467102;1.201509197775206;0.7125191678337556;0.5930683618377189;-0.08464092928693207;-0.07044769392029357;1.199966573035563;9.999847300023202;0.7126978668672501;0.424472949629989;0.42442450699228484;0.593883071241328;0.06326224842224484;0.5972154114560153
94.477102;1.2015077855848337;0.7125193436154504;0.5930677829936892;-0.08464092954047041;-0.07044769453375566;1.199966182021506;9.999846983755674;0.7126990451112386;0.4244721487233967;0.42442430872444953;0.5938828903910243;0.06326230468735074;0.5972157862493471
94.487102;1.2015063881911252;0.7125195833605266;0.5930672103720129;-0.08464092979918958;-0.07044769513615576;1.1999657771272394;9.999846004122395;0.7127001937557622;0.4244713702031255;0.4244241184966239;0.593882726511035;0.06326236113050633;0.5972161644563642
94.497102;1.2015050080937342;0.7125198878011835;0.593066648713245;-0.084640930062282;-0.07044769572899622;1.1999653597732056;9.999844324643645;0.7127013104304092;0.42447061647341167;0.4244239358765009;0.5938825833996563;0.06326241810222256;0.597216545670874
94.507102;1.2015036465686206;0.7125202577049148;0.5930661034980639;-0.0846409303284966;-0.07044769631357249;1.1999649334328186;9.999841913267275;0.7127023932956911;0.42446989026534826;0.4244237599355368;0.5938824647870526;0.06326247608062513;0.597216929741083
94.517102;1.2015023036519399;0.7125206936811255;0.5930655808046973;-0.08464093059651773;-0.07044769689080913;1.1999645038661448;9.999838743358799;0.7127034409817327;0.4244691943476405;0.4244235891812638;0.5938823739816292;0.06326253562031686;0.5972173168516082
94.527102;1.2015009778155468;0.7125211962691709;0.5930650866391497;-0.08464093086516948;-0.07044769746137797;1.1999640786801207;9.99983479390709;0.7127044528908298;0.42446853129184137;0.4244234214461595;0.5938823136380087;0.06326259725999825;0.5972177072804004
94.537102;1.2014996655081651;0.7125217657553827;0.5930646266671494;-0.0846409311333695;-0.07044769802577457;1.199963665886337;9.999830061170623;0.712705429342429;0.42446790327730693;0.4244232539712712;0.5938822860426736;0.0632626614149501;0.5972181010002504
94.547102;1.2014983612156014;0.7125224015904676;0.5930642066525802;-0.08464093140002889;-0.0704476985842146;1.199963272257696;9.999824567200475;0.7127063708939895;0.42446731187356224;0.42442308378308913;0.5938822937880073;0.06326272833383077;0.5972184972389423
94.557102;1.2014970584933442;0.7125231019969956;0.5930638325564019;-0.08464093166403978;-0.07044769913659157;1.199962902902694;9.999818353556051;0.7127072777351117;0.424466757973719;0.4244229082465182;0.5938823404008075;0.06326279815803829;0.5972188940533284
94.567102;1.2014957512134792;0.712523864134418;0.5930635098065259;-0.0846409319242733;-0.07044769968271122;1.1999625621838947;9.999811471451943;0.7127081499200613;0.42446624194262916;0.4244227255129346;0.5938824305108287;0.06326287100267253;0.5972192883410828
94.577102;1.2014944343651761;0.7125246846919056;0.5930632424850073;-0.08464093217943099;-0.07044770022258211;1.1999622548765145;9.999803977356473;0.7127089879610085;0.42446576379419;0.4244225345364013;0.593882569308535;0.0632629469618072;0.5972196762467228
94.587102;1.2014931043765247;0.7125255604651954;0.5930630329563775;-0.08464093242794261;-0.0704477007565323;1.1999619864710886;9.999795933726187;0.7127097929610503;0.42446532322144753;0.42442233467542223;0.5938827616796302;0.06326302605503217;0.5972200533202314
94.597102;1.2014917588879035;0.7125264884531093;0.5930628820260662;-0.08464093266811981;-0.07044770128523241;1.199961762314167;9.999787413709814;0.7127105659864744;0.4244649196208005;0.42442212534631585;0.5938830117723418;0.06326310819018555;0.5972204145157717
94.607102;1.2014903961219454;0.7125274654151271;0.5930627895512331;-0.08464093289835947;-0.07044770180966908;1.1999615866174365;9.9997785031442;0.7127113074685276;0.4244645523791054;0.42442190596341667;0.5938833230277365;0.06326319315292929;0.5972207546745275
94.617102;1.2014890146929966;0.7125284875415567;0.5930627549035934;-0.08464093311732943;-0.0704477023311013;1.1999614622923094;9.999769296131342;0.7127120173399769;0.42446422125669203;0.4244216760087963;0.5938836979909887;0.0632632806149057;0.5972210693356662
94.627102;1.2014876141183046;0.7125295505042879;0.5930627770553781;-0.08464093332424787;-0.0704477028510423;1.1999613912035019;9.999759890548267;0.7127126953889483;0.4244639264675004;0.424421435074349;0.5938841379146707;0.06326337019072215;0.5972213552099108
94.637102;1.2014861949662183;0.7125306494492698;0.5930628547792474;-0.08464093351897813;-0.07044770337113201;1.1999613745769537;9.999750386902184;0.7127133413651275;0.4244636685128679;0.4244211828889971;0.5938846429970749;0.06326346151271627;0.5972216103620824
94.647102;1.2014847582009185;0.7125317790336239;0.5930629868009881;-0.08464093370178649;-0.07044770389288586;1.1999614135830923;9.999740885523757;0.712713954948256;0.42446344796781216;0.4244209194101518;0.5938852131179495;0.06326355422960672;0.597221834368781
94.657102;1.2014833047342133;0.7125329337578001;0.5930631716915065;-0.08464093387308877;-0.07044770441749668;1.1999615094159042;9.999731480678639;0.7127145355685002;0.42446326519273486;0.4244206449492722;0.5938858479708936;0.06326364797587414;0.5972220280722125
94.667102;1.2014818359407542;0.7125341083479073;0.5930634081003346;-0.08464093403331133;-0.0704477049458449;1.199961662886265;9.99972225886306;0.7127150821373114;0.4244631202264864;0.4244203602156975;0.5938865467479293;0.06326374242576696;0.5972221929988645
94.677102;1.2014803543157129;0.7125352977857545;0.593063695176589;-0.08464093418284266;-0.07044770547864707;1.1999618744280334;9.99971330278168;0.7127155927701592;0.4244630130972663;0.42442006624850753;0.5938873083654893;0.06326383736069294;0.5972223311374621
94.687102;1.2014788630599802;0.7125364968900353;0.5930640325851383;-0.08464093432213848;-0.0704477060164319;1.1999621442797275;9.999704691697975;0.7127160647411467;0.4244629442482022;0.4244197643117312;0.593888131849658;0.06326393265181623;0.597222444922744
94.697102;1.2014773652096344;0.7125377000233244;0.5930644202821511;-0.08464093445182001;-0.07044770655940515;1.199962472349451;9.999696492144295;0.7127164949366939;0.42446291460121754;0.42441945566960276;0.5938890163221605;0.06326402823084355;0.5972225368200833
94.707102;1.2014758635161997;0.712538901370756;0.5930648580981336;-0.08464093457252264;-0.07044770710753226;1.199962858309756;9.99968874622944;0.712716880399978;0.4244629250513688;0.42441914123318414;0.5938899610605272;0.06326412409629392;0.59722260879046
94.717102;1.2014743606866325;0.7125400955617789;0.5930653452174982;-0.08464093468458192;-0.07044770766072983;1.199963301856349;9.999681470512238;0.7127172188175017;0.4244629758171835;0.4244188213828466;0.5938909654828708;0.06326422026383116;0.5972226624432638
94.727102;1.201472859199573;0.7125412779704268;0.5930658801060037;-0.08464093478792617;-0.07044770821891487;1.1999638025869421;9.999674664557805;0.7127175091819903;0.4244630663816639;0.4244184960424675;0.593892028787651;0.06326431665419513;0.5972226998660906
94.737102;1.2014713607573437;0.7125424442257788;0.5930664609670627;-0.08464093488229356;-0.07044770878189992;1.1999643598537149;9.999668316135539;0.7127177521310928;0.4244631960395756;0.42441816474900956;0.5938931498179808;0.06326441306836635;0.5972227242290162
94.747102;1.201469865785721;0.712543589687875;0.5930670862809684;-0.08464093496749474;-0.07044770934920402;1.1999649728577526;9.999662399668287;0.712717949536308;0.4244633641599512;0.42441782664642647;0.5938943270506655;0.06326450928886027;0.5972227397132831
94.757102;1.20146837335218;0.7125447098388304;0.5930677550145039;-0.08464093504351411;-0.07044770991985576;1.1999656406962507;9.999656876027506;0.7127181036028913;0.424463569649091;0.42441748057250533;0.5938955582577841;0.06326460515726982;0.5972227511823733
94.767102;1.2014668815303169;0.712545801073711;0.5930684663474847;-0.08464093511049248;-0.07044771049229087;1.1999663624108705;9.999651701070041;0.712718215935536;0.4244638102387037;0.4244171252682256;0.5938968403492467;0.06326470055009109;0.597222764019052
94.777102;1.2014653877077741;0.7125468607567123;0.5930692191018307;-0.08464093516866124;-0.07044771106441103;1.1999671371758796;9.999646840367049;0.7127182871085819;0.42446408232947697;0.42441675966847475;0.5938981697919248;0.06326479532219953;0.5972227839797406
94.787102;1.2014638889415181;0.7125478864495474;0.5930700111300032;-0.08464093521814317;-0.07044771163376998;1.1999679642905585;9.999642278156918;0.712718316682817;0.42446438143267645;0.4244163832288295;0.5938995432337194;0.06326488929435005;0.5972228166716312
94.797102;1.2014623830624944;0.7125488754253347;0.593070839013454;-0.08464093525868606;-0.07044771219779214;1.1999688430839999;9.99963801733323;0.7127183034155091;0.42446470279337994;0.42441599600057783;0.5939009579559189;0.06326498230732107;0.5972228667635465
94.807102;1.2014608697678388;0.7125498249540405;0.5930716984514203;-0.0846409352896682;-0.07044771275394325;1.1999697732431538;9.99963407785337;0.7127182460707153;0.42446504172535116;0.424415598432476;0.5939024117722098;0.06326507426539892;0.5972229374793762
94.817102;1.2014593507820508;0.7125507323296025;0.5930725850313384;-0.0846409353103611;-0.07044771329985221;1.19997075475048;9.999630491197722;0.712718144462936;0.42446539367292974;0.42441519136245065;0.5939039024527663;0.06326516509840734;0.597223030457466
94.827102;1.2014578294454945;0.7125515943846233;0.5930734948377155;-0.08464093532006259;-0.07044771383341489;1.1999717870235598;9.99962728732601;0.7127179997043981;0.4244657543592818;0.4244147762476596;0.5939054273826563;0.06326525470010837;0.5972231458814339
94.837102;1.201456309627688;0.7125524074200653;0.5930744250165055;-0.08464093531801604;-0.07044771435287195;1.1999728691955385;9.99962448541754;0.7127178136928093;0.4244661198803491;0.4244143551624842;0.5939069836120665;0.06326534289052092;0.5972232831901801
94.847102;1.2014547944399967;0.7125531674672833;0.5930753741699908;-0.08464093530338057;-0.0704477148568847;1.199974002099956;9.999622097556152;0.7127175885630103;0.4244664865311565;0.4244139303481167;0.5939085680534429;0.06326542941295485;0.5972234419287585
94.857102;1.2014532863208454;0.7125538705680466;0.593076341902547;-0.08464093527538592;-0.0704477153446173;1.1999751893323976;9.999620137198898;0.7127173264749254;0.42446685068817186;0.42441350355784246;0.5939101776148366;0.06326551397649176;0.5972236216461563
94.867102;1.201451788365942;0.7125545132962355;0.5930773276782516;-0.08464093523356657;-0.07044771581567925;1.1999764360418836;9.999618618594923;0.7127170295401564;0.424467208755448;0.42441307570517395;0.5939118090501779;0.06326559630527093;0.597223821139999
94.877102;1.2014503050014864;0.7125550930881281;0.593078330121825;-0.08464093517787782;-0.07044771626986948;1.1999777473308464;9.999617550939615;0.7127166995964536;0.4244675570641274;0.42441264705669435;0.5939134589176667;0.06326567617322976;0.597224038350942
94.887102;1.201448841353414;0.7125556082246307;0.5930793473498752;-0.08464093510854696;-0.07044771670697675;1.199979127831176;9.99961693978511;0.7127163378416783;0.42446789208557906;0.4244122174952332;0.593915123992155;0.06326575343207642;0.5972242709486109
94.897102;1.201447402447117;0.7125560579120331;0.5930803776236788;-0.08464093502598385;-0.070447717126782;1.1999805820272567;9.999616790195725;0.7127159445806724;0.4244682107756581;0.4244117864446815;0.5939168015709904;0.06326582802773048;0.5972245167894804
94.907102;1.2014459927333017;0.7125564423318749;0.5930814192519649;-0.08464093493107414;-0.07044771752918971;1.199982114106701;9.999617105828653;0.7127155194402884;0.4244685105541706;0.42441135280888764;0.5939184892217244;0.06326589999940012;0.5972247742956243
94.917102;1.2014446164280306;0.7125567623723027;0.593082469776347;-0.08464093482534903;-0.07044771791441705;1.1999837268878584;9.999617891465261;0.7127150619711948;0.4244687892189068;0.42441091519125046;0.593920184308487;0.0632659694391788;0.5972250428963035
94.927102;1.2014432789530212;0.7125570191692273;0.593083525527048;-0.08464093471063584;-0.07044771828307861;1.1999854211574406;9.999619157786295;0.7127145720455444;0.42446904501932115;0.4244104721615431;0.593921884013594;0.06326603640974965;0.5972253229479494
94.937102;1.2014419874646671;0.7125572140673355;0.5930845819155772;-0.08464093458860485;-0.07044771863613025;1.1999871959956017;9.999620921107137;0.7127140497917516;0.4244692765724028;0.4244100225380509;0.5939235859263355;0.06326610089553279;0.5972256151478224
94.947102;1.2014407498212367;0.7125573492841716;0.5930856338871312;-0.08464093446052985;-0.07044771897478731;1.1999890486938762;9.999623198582881;0.7127134952591767;0.424469482719381;0.42440956573675526;0.5939252881317428;0.06326616282975801;0.5972259201069244
94.957102;1.201439573497964;0.7125574284503026;0.593086676408447;-0.08464093432721019;-0.07044771930048041;1.1999909742024653;9.999626000023985;0.712712908239317;0.4244696625787748;0.4244091018471566;0.593926988562801;0.06326622211786782;0.5972262381861514
94.967102;1.201438464412405;0.7125574564576234;0.5930877049738185;-0.08464093418904167;-0.07044771961487789;1.1999929651394252;9.999629318246962;0.7127122886449329;0.4244698156578844;0.4244086312042277;0.5939286847181883;0.06326627861726976;0.5972265693489293
94.977102;1.2014374258708784;0.7125574390357298;0.5930887157672203;-0.08464093404618654;-0.07044771991983215;1.1999950120450666;9.99963312447993;0.7127116368215276;0.4244699418374747;0.4244081538058337;0.5939303739029439;0.06326633212706775;0.597226913042444
94.987102;1.2014364588168913;0.712557382275211;0.5930897056007075;-0.0846409338987458;-0.07044772021722347;1.1999971036381094;9.999637370763844;0.7127109531509869;0.4244700411791753;0.4244076690194587;0.5939320535954766;0.0632663823980415;0.5972272682150165
94.997102;1.2014355629477456;0.7125572918887617;0.593090671882545;-0.08464093374688378;-0.0704477205089783;1.1999992276027045;9.999641995189526;0.712710237864239;0.42447011374558835;0.42440717571133085;0.5939337220640509;0.06326642913597083;0.5972276334914549
95.007102;1.2014347376030512;0.7125571723793697;0.5930916125235091;-0.08464093359076634;-0.07044772079714774;1.2000013715114326;9.999646926924683;0.7127094916591232;0.4244701595876672;0.42440667275237315;0.593935378688175;0.06326647200471669;0.5972280074938505
95.017102;1.201433982375263;0.7125570266088427;0.5930925259555362;-0.08464093343033974;-0.07044772108370109;1.2000035233683104;9.99965209101903;0.7127087162701162;0.42447017871500836;0.4244061594933031;0.593937023341188;0.06326651065003483;0.5972283889858877
95.027102;1.2014332974862376;0.7125568561138559;0.5930934113698696;-0.08464093326528417;-0.07044772137030562;1.2000056722253298;9.99965741165511;0.7127079143734365;0.42447017091909534;0.424405635737972;0.5939386554551638;0.06326654475050013;0.5972287765409703
95.037102;1.2014326832147237;0.7125566617995034;0.5930942687221736;-0.0846409330951809;-0.07044772165837421;1.200007808809119;9.99966281150025;0.7127070889852037;0.4244701355330533;0.42440510160779543;0.593940273583071;0.06326657407813037;0.5972291680824593
95.047102;1.2014321385644249;0.7125564439576944;0.5930950984277559;-0.0846409329196763;-0.07044772194912635;1.2000099256030468;9.99966821325184;0.7127062428505252;0.4244700714300493;0.4244045577895978;0.5939418754410153;0.06326659850797854;0.5972295608055983
95.057102;1.201431660646908;0.7125562017897507;0.5930959012474281;-0.0846409327385722;-0.07044772224360714;1.2000120164458985;9.999673549010229;0.7127053782806433;0.42446997749756293;0.4244040056846985;0.5939434581897464;0.06326661794980126;0.5972299516359443
95.067102;1.2014312453848242;0.7125559337082151;0.5930966782965322;-0.08464093255165754;-0.070447722542697;1.200014075758291;9.999678768445124;0.7127044971789946;0.42446985318859676;0.4244034472006802;0.5939450186835422;0.06326663229191591;0.5972303378676922
95.077102;1.2014308887321716;0.7125556381134835;0.5930974307643349;-0.08464093235832737;-0.0704477228470129;1.2000160974929335;9.999683839607805;0.7127036008531116;0.4244696987489506;0.42440288453113134;0.5939465534406141;0.06326664141834908;0.5972307174569296
95.087102;1.201430586990723;0.712555313574022;0.5930981597710061;-0.08464093215753737;-0.07044772315692527;1.2000180749111902;9.999688747465695;0.7127026899359049;0.4244695152380253;0.42440231987276944;0.5939480587007226;0.06326664523748235;0.5972310889977267
95.097102;1.2014303358912266;0.712554958893305;0.5930988668866194;-0.0846409319481955;-0.07044772347267489;1.2000200019963887;9.999693490718991;0.7127017647836871;0.42446930435765173;0.4244017551994012;0.5939495308296953;0.06326664365579104;0.5972314516175526
95.107102;1.2014301299805707;0.7125545737945136;0.593099554562981;-0.08464093172948697;-0.07044772379424165;1.2000218748281866;9.999698076862279;0.7127008261512523;0.424469067995295;0.4244011925011455;0.5939509666714684;0.06326663652057947;0.5972318046964661
95.117102;1.201429963197856;0.712554159780734;0.5931002256664218;-0.08464093150091229;-0.07044772412112364;1.200023691142187;9.999702519318623;0.7126998755543726;0.42446880775816737;0.4244006341642394;0.593952363553238;0.06326662361963933;0.5972321475138673
95.127102;1.201429829724689;0.7125537205771181;0.5931008828141964;-0.08464093126228478;-0.07044772445236014;1.200025449182229;9.999706834525787;0.7126989149346722;0.4244685249526433;0.42440008294844533;0.5939537189526648;0.06326660473246916;0.5972324791147995
95.137102;1.2014297242291476;0.7125532619569449;0.5931015281848727;-0.08464093101390527;-0.07044772478672669;1.200027147137928;9.99971103562844;0.7126979459860683;0.42446822099416864;0.42439954168836685;0.5939550302164036;0.06326657965038625;0.5972327983528325
95.147102;1.2014296417281076;0.7125527911437077;0.5931021635172652;-0.08464093075676186;-0.07044772512284443;1.2000287824105558;9.999715126755435;0.7126969696618328;0.4244678977651187;0.42439901302398225;0.5939562947197782;0.06326654818370392;0.5972331042211078
95.157102;1.2014295777761759;0.7125523162948275;0.5931027904080094;-0.08464093049249309;-0.07044772545911034;1.2000303510052976;9.999719102454394;0.7126959862475318;0.42446755758047255;0.4243984993549436;0.5939575101348226;0.06326651019234233;0.5972333964321809
95.167102;1.2014295291223496;0.7125518460428419;0.59310341087455;-0.08464093022309122;-0.0704477257936082;1.2000318482986356;9.999722952124353;0.7126949962896534;0.4244672029130428;0.4243980031542529;0.5939586745440933;0.0632664655989374;0.5972336754815956
95.177102;1.2014294943912578;0.7125513886628378;0.593104027452132;-0.08464092995048536;-0.07044772612415165;1.2000332703217769;9.999726668626094;0.7126940018071383;0.42446683617667463;0.42439752724048185;0.5939597867161387;0.0632664143850105;0.5972339421155805
95.187102;1.2014294743856395;0.7125509512627212;0.5931046426612364;-0.08464092967620336;-0.07044772644847001;1.2000346144992522;9.999730258303773;0.7126930067283679;0.4244664595577499;0.4243970746414978;0.5939608465578647;0.06326635664512649;0.5972341970532713
95.197102;1.2014294720999896;0.7125505395870962;0.5931052585405752;-0.08464092940129957;-0.07044772676450547;1.2000358798082305;9.999733743863846;0.7126920162919124;0.4244660748778208;0.4243966483646549;0.5939618551497365;0.06326629268353608;0.5972344410556496
95.207102;1.201429492516598;0.7125501579402426;0.5931058770214742;-0.08464092912650863;-0.07044772707062714;1.2000370663536652;9.999737158008582;0.7126910358485171;0.42446568356786984;0.4243962511782008;0.5939628139372306;0.06326622301563653;0.5972346748588755
95.217102;1.2014295414267202;0.7125498091179905;0.5931065008555415;-0.08464092885237734;-0.07044772736556865;1.2000381749348796;9.99974053839501;0.7126900697875919;0.4244652866947362;0.4243958853491162;0.5939637237265034;0.06326614824904789;0.5972348990481933
95.227102;1.2014296236047168;0.7125494949944887;0.5931071337903011;-0.0846409285792796;-0.07044772764823151;1.2000392066613232;9.999743925370096;0.7126891215092682;0.424464884915552;0.4243955526391966;0.5939645846708589;0.06326606897264009;0.5972351140373959
95.237102;1.2014297420260651;0.7125492172777778;0.5931077797933659;-0.08464092830742043;-0.07044772791765089;1.2000401622781207;9.999747357305269;0.7126881942172114;0.42446447850107555;0.4243952544634166;0.5939653970934934;0.06326598572983808;0.5972353199651053
95.247102;1.201429898381839;0.7125489776854667;0.5931084425448424;-0.08464092803691523;-0.07044772817322774;1.200041042077627;9.999750870891795;0.712687291345224;0.4244640676817422;0.4243949918212436;0.5939661618825322;0.06326589903154656;0.5972355167197253
95.257102;1.2014300942718599;0.7125487778101842;0.5931091254370846;-0.08464092776795344;-0.07044772841488219;1.2000418463436002;9.99975450848985;0.7126864163668127;0.4244636529834738;0.42439476510253427;0.5939668802511732;0.0632658093356353;0.5972357044725638
95.267102;1.2014303324514921;0.7125486191081167;0.5931098313726378;-0.08464092750094616;-0.07044772864283155;1.2000425753127664;9.999758322970267;0.7126855723708475;0.4244632351552495;0.424394574085284;0.5939675533989787;0.06326571699528392;0.5972358842744364
95.277102;1.201430617341595;0.7125485031424083;0.5931105626443048;-0.0846409272365646;-0.07044772885728065;1.2000432290433345;9.999762377196836;0.712684761901692;0.42446281495227495;0.42439441817805923;0.5939681822112776;0.06326562224920712;0.5972360581126719
95.287102;1.201430954975402;0.7125484318536442;0.5931113211256988;-0.08464092697571922;-0.0704477290582444;1.2000438075339586;9.99976673623462;0.7126839873286188;0.4244623930745058;0.424394296672692;0.5939687671630486;0.0632655252906514;0.5972362285058054
95.297102;1.201431352589516;0.7125484075728002;0.5931121081448035;-0.08464092671951494;-0.07044772924542893;1.2000443107717136;9.999771450476334;0.7126832513799739;0.4244619701854532;0.4243942087504718;0.5939693083170999;0.06326542636492939;0.5972363980684299
95.307102;1.2014318176555472;0.712548432967478;0.5931129241828043;-0.08464092646915046;-0.07044772941817909;1.2000447386727828;9.999776544869972;0.7126825574849707;0.4244615468277391;0.42439415349459303;0.5939698053793888;0.06326532582342471;0.5972365693775235
95.317102;1.201432356859848;0.7125485110398393;0.5931137689771994;-0.0846409262257392;-0.07044772957549784;1.2000450910455163;9.99978202606291;0.7126819095077391;0.42446112326539664;0.4243941303210864;0.5939702582067528;0.06326522410620801;0.5972367451596245
95.327102;1.2014329756389897;0.7125486448457018;0.5931146417461793;-0.08464092599006852;-0.07044772971613311;1.2000453681550505;9.999787894225607;0.7126813109106707;0.4244606994854215;0.4243941393391615;0.5939706672146433;0.06326512165969092;0.5972369285847351
95.337102;1.2014336786317676;0.7125488370459434;0.5931155410927116;-0.08464092576246963;-0.0704477298388607;1.2000455715730465;9.99979414895055;0.712680764175039;0.42446027528810765;0.424394180954358;0.5939710331627743;0.06326501884284562;0.5972371233296778
95.347102;1.2014344709302265;0.7125490898134508;0.5931164650290169;-0.08464092554302793;-0.07044772994283621;1.200045703802427;9.999800794551362;0.7126802708410668;0.4244598503141314;0.4243942553005288;0.5939713570712387;0.06326491591148373;0.5972373333189616
95.357102;1.2014353589153355;0.7125494048811736;0.5931174116058767;-0.084640925331951;-0.07044773002752831;1.2000457675704188;9.999807844064787;0.7126798319056447;0.42445942422216865;0.4243943623651486;0.5939716404512533;0.06326481309674264;0.5972375623293669
95.367102;1.2014363498423417;0.7125497832535639;0.5931183794108498;-0.08464092512965529;-0.07044773009234503;1.2000457667982158;9.999815314947748;0.7126794482111667;0.424458997042723;0.42439450231212655;0.5939718850771325;0.06326471070195303;0.5972378134281234
95.377102;1.2014374507706875;0.7125502250114175;0.5931193673271135;-0.08464092493659882;-0.07044773013656701;1.2000457075740403;9.999823221664892;0.7126791204846882;0.42445856948400545;0.4243946753314867;0.5939720922767878;0.06326460911415677;0.5972380885348212
95.387102;1.201438667343525;0.7125507296441475;0.5931203742955654;-0.08464092475316205;-0.07044773015959352;1.2000455972407678;9.999831572999922;0.7126788490453757;0.4244581430310865;0.42439488141635995;0.5939722624859288;0.06326450870328452;0.5972383886423795
95.397102;1.20144000242009;0.7125512965690604;0.5931213994583517;-0.08464092457966214;-0.07044773016106917;1.2000454436629326;9.999840370506082;0.7126786334497633;0.42445771964700535;0.42439512043777267;0.5939723954035191;0.06326440975150126;0.5972387142720521
95.407102;1.201441455600742;0.712551925561837;0.5931224420012985;-0.08464092441642176;-0.07044773014079841;1.2000452557848467;9.999849605064556;0.7126784722129683;0.4244573012745758;0.42439539246426944;0.5939724903181194;0.06326431250274252;0.597239065614377
95.417102;1.2014430245618575;0.7125526168853284;0.5931235006160435;-0.08464092426374503;-0.07044773009873907;1.200045043392162;9.999859253948697;0.7126783626064347;0.42445688964520606;0.4243956982177459;0.5939725461147725;0.06326421721258797;0.5972394426956473
95.427102;1.201444706717058;0.71255337091471;0.5931245735278856;-0.08464092412177596;-0.07044773003515006;1.2000448156687296;9.999869283322733;0.7126783008649996;0.4244564863069327;0.42439603906780926;0.5939725613643775;0.06326412414930695;0.597239845569829
95.437102;1.2014464997327938;0.7125541875923304;0.5931256592052854;-0.08464092399037433;-0.07044772995068489;1.2000445803424704;9.999879659067183;0.7126782832611418;0.42445609251989896;0.424396416247549;0.5939725347722237;0.06326403360221793;0.597240274270536
95.447102;1.2014484014050566;0.7125550660643368;0.5931267567280657;-0.08464092386906259;-0.07044772984647533;1.2000443440657325;9.99989035722379;0.7126783073803481;0.42445570927518933;0.4243968302154872;0.593972465270061;0.06326394586741164;0.5972407290104613
95.457102;1.201450409538379;0.7125560045232835;0.5931278657543999;-0.08464092375704717;-0.070447729724181;1.200044113277788;9.999901364795624;0.7126783723008723;0.4244553376405104;0.4243972807116268;0.5939723516133617;0.06326386120959197;0.5972412105697068
95.467102;1.2014525224884427;0.712557000446266;0.5931289866420625;-0.08464092365334207;-0.07044772958570493;1.200043894968994;9.999912672922404;0.7126784775573308;0.42445497903257867;0.42439776701421966;0.5939721921354519;0.06326377985022222;0.5972417199869821
95.477102;1.2014547401860523;0.7125580512015621;0.5931301202440081;-0.0846409235569434;-0.07044772943273164;1.2000436970362456;9.999924265896903;0.7126786219584198;0.42445463527992017;0.4243982883245007;0.5939719850076921;0.0632637019783471;0.5972422577085493
95.487102;1.2014570641081546;0.7125591542852953;0.5931312672340748;-0.08464092346701707;-0.07044772926655926;1.2000435276826202;9.999936113199896;0.7126788032191663;0.4244543086777926;0.42439884421652246;0.5939717286977563;0.06326362776803326;0.5972428232573116
95.497102;1.2014594965787144;0.7125603069644523;0.5931324279066812;-0.08464092338312798;-0.07044772908827698;1.2000433939362702;9.999948173492243;0.7126790185390994;0.42445400189310617;0.4243994345898026;0.5939714218856864;0.06326355738489652;0.5972434156412837
95.507102;1.2014620402114287;0.7125615060817434;0.5931336023576653;-0.08464092330539291;-0.07044772889903018;1.2000433006309508;9.999960402831318;0.7126792655798267;0.4244537174920362;0.4244000592166357;0.5939710630260682;0.06326349099991875;0.5972440336612647
95.517102;1.2014646967274503;0.7125627482384161;0.5931347902052516;-0.08464092323429843;-0.07044772870013041;1.2000432509583796;9.999972758319599;0.7126795429657671;0.42445345723956035;0.42440071753923264;0.5939706506012128;0.06326342885303338;0.5972446756698125
95.527102;1.2014674658004016;0.7125640299078373;0.5931359902706735;-0.08464092317019886;-0.07044772849299896;1.200043246977837;9.999985201156603;0.7126798500336138;0.4244532216432942;0.4244014088603248;0.5939701839633327;0.06326337128558403;0.5972453394144769
95.537102;1.2014703450677224;0.7125653473854532;0.5931372007762538;-0.08464092311306716;-0.07044772827915335;1.2000432887474697;9.999997697547347;0.7126801865349199;0.4244530101510261;0.42440213248799796;0.593969663675328;0.06326331866205015;0.5972460224757237
95.547102;1.2014733308643222;0.7125666968492151;0.5931384195949608;-0.08464092306289006;-0.07044772806017255;1.2000433744878165;10.00001021148158;0.7126805523548838;0.42445282185991295;0.42440288753349575;0.5939690910501673;0.06326327128467431;0.597246722804709
95.557102;1.2014764186967841;0.7125680747508911;0.5931396442820234;-0.084640923020035;-0.07044772783748414;1.2000435021171438;10.000022693092278;0.7126809468948012;0.4244526560640726;0.42440367276759966;0.5939684674277425;0.06326322938361305;0.5972474386805048
95.567102;1.2014796028752177;0.7125694780693412;0.5931408722171572;-0.08464092298494283;-0.07044772761216284;1.200043669321779;10.000035075354498;0.7126813688145347;0.424452512255496;0.4244044868605776;0.5939677937161817;0.0632631931364327;0.5972481681776627
95.577102;1.2014828756647677;0.7125709037975688;0.5931421008497301;-0.08464092295772147;-0.07044772738477931;1.200043872537159;10.000047281626113;0.7126818164272017;0.42445239002566926;0.42440532858926394;0.5939670705607374;0.06326316267626281;0.5972489087962727
95.587102;1.2014862266430357;0.7125723484256031;0.5931433278785102;-0.08464092293817493;-0.07044772715522456;1.2000441067208771;10.000059230921163;0.712682287910295;0.42445228916260463;0.4244061968723588;0.5939662989277297;0.06326313809590027;0.5972496575100479
95.597102;1.2014896428139261;0.7125738083970148;0.5931445513924138;-0.08464092292594587;-0.0704477269227685;1.2000443661904687;10.000070841791002;0.7126827808994286;0.4244522096082651;0.42440709079913713;0.5939654802238593;0.0632631194670219;0.5972504109722098
95.607102;1.2014931099253918;0.7125752809025218;0.5931457696064347;-0.08464092292057321;-0.07044772668646615;1.2000446464268997;10.000082040601036;0.712683292142948;0.42445215132497194;0.42440800963460906;0.5939646158676176;0.06326310684408154;0.5972511657546904
95.617102;1.2014966141666343;0.7125767642157931;0.5931469801357184;-0.0846409229215346;-0.07044772644563786;1.2000449452745932;10.000092760252311;0.7126838179334172;0.424452114187859;0.4244089529996194;0.5939637071929396;0.06326310024960584;0.5972519186298413
95.627102;1.2015001429884191;0.7125782576563078;0.5931481796049165;-0.08464092292820602;-0.07044772620010728;1.200045261877906;10.000102930409627;0.712684354792447;0.4244520976237207;0.42440992118537135;0.593962755574988;0.06326309969684185;0.5972526667279163
95.637102;1.2015036853132193;0.7125797612108945;0.5931493638994146;-0.08464092293979501;-0.07044772595008338;1.2000455947928252;10.000112479272078;0.7126848997031672;0.42445210039141507;0.4244109150874246;0.5939617619526294;0.06326310521059927;0.5972534074015414
95.647102;1.2015072316961242;0.7125812749889232;0.5931505285584204;-0.08464092295539594;-0.0704477256958607;1.2000459414531797;10.000121346013962;0.7126854501792506;0.4244521209790234;0.42441193571782754;0.5939607260466346;0.06326311678966245;0.5972541380128952
95.657102;1.2015107741531055;0.7125827987644129;0.5931516690826304;-0.0846409229740926;-0.07044772543760698;1.200046299133382;10.000129489295547;0.7126860044003416;0.42445215793987406;0.42441298386648435;0.5939596462337228;0.06326313435841967;0.597254856013167
95.667102;1.2015143054543898;0.7125843314637378;0.5931527812407875;-0.08464092299497254;-0.07044772517534802;1.2000466664439975;10.000136886455254;0.7126865612011971;0.42445220981120924;0.42441406015911765;0.5939585202091869;0.06326315775697071;0.5972555592217392
95.677102;1.2015178185691868;0.7125858710687228;0.5931538611961238;-0.08464092301702136;-0.07044772490903889;1.200047044043255;10.000143527990211;0.7126871199586717;0.4244522751514047;0.42441516525576833;0.5939573457021152;0.06326318677663499;0.5972562457976808
95.687102;1.2015213069882364;0.7125874154588564;0.5931549053641046;-0.0846409230389946;-0.070447724638546;1.2000474337049944;10.000149414917358;0.7126876803395699;0.42445235269282605;0.4244162997847084;0.5939561207378939;0.06326322121512248;0.5972569138002496
95.697102;1.2015247652320553;0.7125889634249789;0.5931559103791286;-0.0846409230594294;-0.07044772436355008;1.2000478369319463;10.00015455926319;0.7126882418519501;0.42445244142398386;0.42441746396015784;0.5939548436068398;0.06326326090401478;0.597257560908878
95.707102;1.2015281888167058;0.7125905147991635;0.5931568734067479;-0.08464092307683581;-0.07044772408355983;1.2000482546251283;10.000158979243327;0.7126888036746347;0.42445254074203415;0.424418657511602;0.5939535128547672;0.06326330570912016;0.5972581847464747
95.717102;1.2015315738929353;0.7125920696921789;0.5931577925108767;-0.08464092308991218;-0.07044772379810645;1.2000486872385634;10.00016268660816;0.7126893649500542;0.4244526505238093;0.42441987993792113;0.5939521274088181;0.06326335553738809;0.5972587834458812
95.727102;1.2015349165798213;0.7125936278764892;0.5931586667356538;-0.08464092309755117;-0.07044772350696914;1.20004913458985;10.000165679716208;0.7126899249374338;0.42445277104604734;0.42442113042613516;0.5939506866902678;0.06326341033136339;0.5972593556700925
95.737102;1.201538212315306;0.7125951887493629;0.5931594957615605;-0.0846409230988265;-0.07044772321032648;1.200049595783412;10.000167952507065;0.7126904828346406;0.4244529029290193;0.42442240767288597;0.593949190639771;0.06326347002636618;0.5972599001874862
95.747102;1.2015414555209023;0.7125967513556677;0.5931602794350551;-0.08464092309323902;-0.07044772290883317;1.200050069664141;10.000169506382345;0.7126910378892031;0.4244530470070913;0.42442370996268;0.5939476399107586;0.06326353451309849;0.597260415894315
95.757102;1.2015446392796112;0.7125983144729421;0.5931610178050434;-0.0846409230808041;-0.07044772260353514;1.2000505551892096;10.000170350779005;0.7126915896414454;0.4244532041579316;0.4244250351788638;0.5939460361678812;0.06326360363281269;0.5972609023259603
95.767102;1.2015477553492824;0.7125998768042896;0.5931617115723216;-0.0846409230617346;-0.07044772229569674;1.2000510511003044;10.000170498302635;0.7126921375945071;0.4244533752232351;0.4244263806709292;0.5939443820354952;0.0632636771974492;0.5972613597714078
95.777102;1.2015507947013626;0.7126014369840681;0.5931623622314874;-0.08464092303619587;-0.07044772198693944;1.2000515554123128;10.00016996256139;0.7126926809812587;0.4244535608546594;0.4244277432363344;0.5939426807563575;0.06326375502915893;0.597261788611182
95.787102;1.2015537485103636;0.7126029931818371;0.5931629717095794;-0.08464092300436596;-0.07044772167956995;1.2000520653985423;10.000168757357816;0.7126932193347656;0.42445376126982964;0.42442911934491967;0.5939409359880579;0.06326383697128395;0.5972621887023402
95.797102;1.2015566095661443;0.7126045423952126;0.5931635419314031;-0.08464092296653652;-0.0704477213763919;1.200052578052883;10.000166895445949;0.7126937531169119;0.4244539760942459;0.42443050557224027;0.5939391517837611;0.06326392285517678;0.5972625594899281
95.807102;1.201559372645818;0.712606080157764;0.5931640746450588;-0.08464092292310489;-0.07044772108012591;1.2000530906360365;10.000164386720826;0.7126942836293264;0.4244542044172535;0.42443189900315315;0.5939373324191025;0.06326401246503639;0.5972629002786326
95.817102;1.2015620334129884;0.7126076009483978;0.5931645715011236;-0.08464092287461765;-0.07044772079316586;1.2000536009693274;10.000161238356807;0.7126948122966271;0.4244544450980242;0.42443329721886985;0.5939354820169996;0.06326410549848491;0.5972632102754011
95.827102;1.2015645879344756;0.7126090990162401;0.5931650343037875;-0.08464092282181405;-0.0704477205177053;1.200054107298852;10.000157460108804;0.7126953400244265;0.4244546969941087;0.42443469789861776;0.5939336043724927;0.06326420152960123;0.597263488959279
95.837102;1.2015670335188569;0.7126105693716978;0.5931654651963567;-0.08464092276540575;-0.07044772025583236;1.200054607848289;10.000153071620765;0.7126958670180424;0.42445495882349676;0.4244360984617152;0.5939317030195903;0.0632643000194518;0.5972637366619432
95.847102;1.2015693692362814;0.7126120083119569;0.5931658665054826;-0.08464092270581247;-0.0704477200093662;1.2000551009026228;10.000148106758976;0.7126963928366454;0.4244552291934888;0.4244374959410083;0.5939297813822222;0.06326440037189993;0.5972639543576901
95.857102;1.2015715951474888;0.7126134132329789;0.5931662404019143;-0.0846409226431409;-0.07044771977958153;1.2000555855560908;10.000142613219744;0.7126969165537429;0.42445550722079683;0.4244388870767337;0.5939278429715859;0.063264502001071;0.5972641429761258
95.867102;1.201573711206128;0.7126147823375512;0.5931665888027956;-0.08464092257725883;-0.07044771956719653;1.200056062059599;10.000136648863668;0.7126974369125701;0.42445579287007507;0.42444026843424476;0.5939258914878864;0.06326460437956219;0.5972643032225572
95.877102;1.2015757167697565;0.712616114662236;0.593166913546903;-0.08464092250788839;-0.07044771937265254;1.2000565316544325;10.000130275978616;0.712697952578684;0.42445608643848626;0.42444163641231303;0.5939239309290588;0.06326470704729721;0.5972644355589588
95.887102;1.2015776107676406;0.7126174101966521;0.5931672165111666;-0.08464092243467497;-0.07044771919637655;1.2000569962048577;10.000123554770202;0.7126984626860887;0.424456388111555;0.42444298758601784;0.5939219656145841;0.06326480960734183;0.5972645402081095
95.897102;1.2015793922069182;0.7126186698311056;0.5931674995172074;-0.08464092235717861;-0.07044771903892794;1.2000574572611353;10.000116542642854;0.7126989668945577;0.4244566981666537;0.4244443193610358;0.5939199999398092;0.06326491173199111;0.5972646176380482
95.907102;1.201581060012176;0.7126198952865562;0.5931677639057158;-0.08464092227490036;-0.0704477189011159;1.2000579150955897;10.00010929565888;0.712699464601458;0.4244570171481205;0.4244456301394541;0.5939180382163209;0.06326501315008082;0.5972646691373841
95.917102;1.2015826125961526;0.712621089114857;0.593168010063962;-0.08464092218726924;-0.07044771878392947;1.2000583686070136;10.000101864698323;0.7126999546856211;0.4244573456731969;0.42444691899074544;0.5939160846119255;0.06326511361992715;0.597264696901052
95.927102;1.2015840484505387;0.7126222547173037;0.5931682377282629;-0.08464092209349185;-0.07044771868825746;1.2000588153573661;10.000094294368626;0.7127004361347656;0.42445768445565796;0.42444818533809975;0.5939141430106767;0.06326521294253488;0.5972647036484928
95.937102;1.201585366384423;0.7126233964984318;0.5931684469947188;-0.08464092199247503;-0.07044771861479299;1.2000592509175654;10.000086627429447;0.7127009081503044;0.4244580345458824;0.42444942876588926;0.5939122170109405;0.06326531099568279;0.5972646922143494
95.947102;1.2015865643551442;0.7126245199683475;0.5931686390432371;-0.08464092188299356;-0.07044771856416733;1.200059668392993;10.000078909878866;0.7127013696466453;0.42445839705611066;0.4244506490125902;0.59391031010857;0.06326540772131473;0.5972646654532517
95.957102;1.2015876388865983;0.7126256312668187;0.593168815929;-0.0846409217639103;-0.07044771853694946;1.2000600591827115;10.000071194951918;0.7127018192214297;0.42445877258901965;0.4244518460671288;0.5939084259845939;0.06326550309829408;0.5972646262521052
95.967102;1.2015885860044813;0.7126267360253289;0.5931689797403739;-0.08464092163420324;-0.07044771853348919;1.2000604143634497;10.000063542175935;0.7127022552785469;0.4244591611559388;0.42445302020514425;0.5939065685941193;0.06326559715576642;0.5972645773943773
95.977102;1.2015894020255729;0.7126278385483451;0.5931691319685334;-0.08464092149294418;-0.07044771855387989;1.2000607254298248;10.000056011196854;0.7127026756931267;0.42445956241277005;0.4244541719859106;0.5939047416807132;0.06326568997581275;0.5972645215567287
95.987102;1.2015900834735183;0.712628942286353;0.5931692734478138;-0.08464092133941696;-0.07044771859805636;1.200060984585202;10.000048650467509;0.7127030778104713;0.42445997577549877;0.4244553022507386;0.5939029484458704;0.06326578164278251;0.5972644615079606
95.997102;1.2015906269180106;0.7126300507991687;0.5931694045554222;-0.08464092117325316;-0.07044771866583144;1.2000611850700047;10.000041486980445;0.7127034588875794;0.42446040052748724;0.4244564121385036;0.5939011923150496;0.06326587220797462;0.5972643999729589
96.007102;1.2015910292439178;0.7126311677876055;0.5931695253630362;-0.08464092099450003;-0.0704477187568191;1.2000613212951292;10.000034532791078;0.7127038159697079;0.42446083586813027;0.42445750296091983;0.5938994778031816;0.06326596172474808;0.5972643392020252
96.017102;1.2015912885327964;0.7126322962836342;0.5931696356153351;-0.08464092080369386;-0.0704477188702941;1.2000613890397334;10.000027801736467;0.7127041453015631;0.42446128070511685;0.42445857589742353;0.5938978099467891;0.06326605029784131;0.597264280925102
96.027102;1.2015914046942535;0.7126334381515752;0.5931697344500433;-0.08464092060186147;-0.07044771900511224;1.2000613856495674;10.000021315735257;0.7127044420368724;0.4244617334770616;0.42445963184603497;0.5938961929311422;0.06326613808705472;0.5972642267380326
96.037102;1.201591378912354;0.7126345942712315;0.5931698201307789;-0.08464092039027424;-0.07044771915982029;1.2000613100404076;10.000015103200274;0.712704700501439;0.4244621924619787;0.42446067146749555;0.5938946295308265;0.0632662252781229;0.597264178204621
96.047102;1.201591213014088;0.7126357647960957;0.5931698903714973;-0.0846409201700385;-0.07044771933287547;1.2000611628870885;10.000009198488893;0.7127049147354529;0.4244626563321222;0.42446169517878496;0.5938931216699591;0.06326631205426093;0.5972641361707413
96.057102;1.2015909097088742;0.7126369491487413;0.5931699431741833;-0.08464091994190383;-0.07044771952275448;1.2000609469484032;10.000003638254979;0.7127050788810464;0.42446312423251914;0.4244627032420341;0.5938916712790266;0.06326639857990878;0.5972640999650662
96.067102;1.2015904732307507;0.7126381456984159;0.5931699772479679;-0.08464091970648517;-0.07044771972780486;1.2000606672743976;9.99999845448086;0.7127051874763385;0.4244635954880713;0.4244636959684475;0.5938902807522524;0.06326648497734767;0.597264067343142
96.077102;1.201589910110571;0.7126393514134878;0.5931699916345486;-0.08464091946451638;-0.07044771994602311;1.2000603308957984;9.999993671346175;0.712705235704937;0.4244640695631278;0.4244646737751028;0.5938889531263937;0.06326657129810465;0.5972640347445104
96.087102;1.2015892293012762;0.7126405621779766;0.5931699851139922;-0.08464091921678385;-0.0704477201752545;1.2000599461422112;9.999989305168512;0.7127052194535713;0.4244645460099489;0.4244656371585493;0.5938876920753023;0.06326665753542308;0.5972639974552875
96.097102;1.2015884404920658;0.7126417736017544;0.5931699559359297;-0.08464091896395846;-0.0704477204137588;1.2000595226854707;9.999985362055241;0.7127051355121249;0.42446502392200786;0.4244665866186844;0.5938865010755404;0.06326674367980716;0.5972639500083314
96.107102;1.201587552066243;0.7126429814589268;0.5931699021251996;-0.08464091870655752;-0.07044772066027212;1.2000590722167832;9.999981835165126;0.7127049819160534;0.4244655013721417;0.42446752256025716;0.5938853819542537;0.06326682976663635;0.5972638869864458
96.117102;1.2015865708422215;0.7126441814840662;0.5931698220218681;-0.08464091844491639;-0.07044772091347677;1.20005860865195;9.999978702575218;0.712704757743438;0.4244659755441305;0.4244684453278816;0.5938843343088047;0.06326691590259731;0.5972638041056735
96.127102;1.201585502698922;0.7126453690053587;0.5931697143742286;-0.08464091817917156;-0.07044772117186497;1.2000581477511638;9.999975926630746;0.712704462598819;0.42446644342629053;0.4244693551740305;0.5938833562874901;0.06326700227801793;0.597263698942778
96.137102;1.2015843532973245;0.7126465390384821;0.5931695781160803;-0.08464091790941528;-0.07044772143411492;1.200057706358192;9.999973463020616;0.7127040966797344;0.42446690249352204;0.424470251940819;0.5938824457214771;0.06326708913867764;0.5972635706781859
96.147102;1.2015831292713073;0.7126476869336903;0.5931694123650479;-0.08464091763573497;-0.07044772169925104;1.200057301281758;9.999971275992603;0.7127036611892411;0.4244673512365524;0.4244711347488914;0.5938816007839264;0.06326717671672058;0.5972634191660985
96.157102;1.201581838612561;0.7126488087969315;0.5931692166020004;-0.084640917357968;-0.07044772196655523;1.2000569484706152;9.999969341501824;0.7127031584387917;0.4244677894061929;0.42447200218970504;0.5938808201072218;0.06326726517273754;0.5972632441612584
96.167102;1.2015804893918198;0.7126499012205698;0.5931689908463138;-0.08464091707564543;-0.07044772223556098;1.200056662483981;9.99996763802446;0.712702591726897;0.4244682176035294;0.42447285282716046;0.593880102617797;0.06326735456502569;0.5972630452567879
96.177102;1.2015790884977948;0.7126509610923742;0.5931687357373094;-0.08464091678831631;-0.07044772250603709;1.2000564556379705;9.999966144367656;0.7127019650483589;0.4244686366207111;0.42447368538185076;0.5938794473867969;0.06326744480308427;0.5972628224010653
96.187102;1.2015776417745139;0.7126519858848913;0.5931684522923182;-0.0846409164959247;-0.07044772277780946;1.2000563374620834;9.999964846249249;0.7127012825140024;0.4244690472019063;0.42447449866878423;0.593878853615266;0.06326753559812712;0.5972625764275203
96.197102;1.2015761544502708;0.712652973901611;0.5931681413434683;-0.0846409161989333;-0.07044772305046536;1.2000563150738255;9.999963739450482;0.7127005479054364;0.4244694500497856;0.42447529158910896;0.5938783206335864;0.06326762649766957;0.5972623091503395
96.207102;1.201574630824768;0.7126539242200615;0.5931678031337372;-0.0846409158981947;-0.07044772332310906;1.2000563940433577;9.999962829245137;0.7126997646683129;0.42446984580658714;0.4244760631290294;0.5938778476667195;0.0632677170025426;0.597262022962588
96.217102;1.2015730739774098;0.7126548364578373;0.5931674374957603;-0.08464091559478744;-0.07044772359434054;1.2000565791427111;9.999962127326086;0.7126989359586476;0.4244702350770357;0.42447681230452666;0.5938774334953171;0.06326780664718981;0.5972617201141668
