time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
96.227102;1.2015714859232005;0.7126557103908555;0.5931670443996545;-0.08464091528983443;-0.07044772386241042;1.2000568743975022;9.999961645641221;0.7126980646799556;0.4244706185976414;0.4244775380955093;0.5938770763374916;0.06326789500268268;0.597261401992653
96.237102;1.2015698679164157;0.7126565454036902;0.5931666244797386;-0.08464091498429244;-0.07044772412543525;1.2000572826276128;9.999961389793047;0.7126971536146346;0.424470997483111;0.42447823960296127;0.5938767738427059;0.06326798168183524;0.5972610691283001
96.247102;1.2015682210314886;0.7126573402324688;0.5931661794171618;-0.08464091467897274;-0.07044772438154669;1.2000578052272366;9.999961353136259;0.7126962051340174;0.42447137315197114;0.42447891640159574;0.5938765232437833;0.0632680663666621;0.5972607219196807
96.257102;1.2015665467325058;0.712658093390533;0.5931657117963935;-0.08464091437488337;-0.07044772462884563;1.2000584422062215;9.999961511398249;0.712695220713594;0.42447174699618906;0.4244795685244812;0.593876321457552;0.06326814882106793;0.5972603608666102
96.267102;1.201564846499624;0.7126588036607532;0.5931652243376585;-0.08464091407352671;-0.07044772486543019;1.2000591921862551;9.999961817995025;0.7126942012223745;0.42447212036558024;0.4244801959026523;0.5938761645791207;0.06326822887927412;0.5972599860354898
96.277102;1.2015631204273431;0.7126594702114802;0.5931647194223496;-0.08464091377687762;-0.0704477250897071;1.2000600524765292;9.999962206484;0.7126931475434908;0.42447249478553056;0.42448079786275833;0.5938760474854712;0.06326830638331236;0.5972595968102434
96.287102;1.2015613662472804;0.7126600928095178;0.5931641990678692;-0.08464091348719249;-0.07044772530057114;1.2000610191654977;9.999962604503102;0.7126920605700802;0.4244728720134602;0.4244813730730654;0.593875964373525;0.06326838109432166;0.5972591925603606
96.297102;1.2015595802916843;0.7126606719849171;0.5931636644872896;-0.08464091320668822;-0.0704477254972639;1.2000620868952567;9.99996295003309;0.7126909410337453;0.424473254034997;0.4244819197744647;0.5938759096314804;0.06326845268373382;0.5972587736671748
96.307102;1.201557759384884;0.7126612087433629;0.593163115720849;-0.08464091293709189;-0.0704477256793246;1.200063248319114;9.99996319745431;0.7126897897928016;0.4244736430114295;0.4244824362676613;0.5938758783460966;0.06326852080307674;0.5972583417062911
96.317102;1.2015559016670003;0.71266170440674;0.5931625521247492;-0.08464091267948898;-0.0704477258467376;1.2000644932578963;9.9999633117129;0.7126886082273126;0.42447404100607117;0.4244829215892297;0.593875866451436;0.06326858512459961;0.5972578986577847
96.327102;1.201554006877198;0.7126621606538681;0.5931619729806964;-0.08464091243449048;-0.070447725999912;1.2000658078751982;9.999963264450896;0.7126873984666006;0.424474449610552;0.4244833759032243;0.5938758705807251;0.06326864533617621;0.5972574464160445
96.337102;1.201552076758084;0.7126625791946477;0.5931613777415078;-0.08464091220227168;-0.07044772613946021;1.200067175155307;9.99996304031278;0.7126861634646432;0.4244748696242986;0.42448380039444483;0.5938758875772755;0.06326870114297642;0.597256987036264
96.347102;1.201550114800821;0.712662961383553;0.5931607662049215;-0.08464091198264556;-0.0704477262660336;1.200068577130986;9.999962638488586;0.712684906564735;0.4244753009609118;0.4244841970031045;0.5938759142722627;0.06326875231438903;0.5972565228667419
96.357102;1.2015481259502276;0.7126633082637599;0.5931601384800238;-0.08464091177532292;-0.07044772638020436;1.20006999695306;9.999962061888109;0.7126836307642489;0.42447574294717344;0.4244845680249766;0.593875948159363;0.06326879877710144;0.5972560563583219
96.367102;1.201546117119543;0.7126636207705864;0.5931594946562219;-0.08464091158005857;-0.07044772648239447;1.2000714194660727;9.999961309227167;0.7126823384748536;0.424476194802973;0.42448491555677575;0.5938759881142653;0.06326884066120363;0.5972555900975542
96.377102;1.2015440975009963;0.7126638998489248;0.5931588345737914;-0.0846409113967338;-0.07044772657298401;1.2000728313637634;9.999960374090454;0.7126810318615823;0.4244766558933675;0.42448524147447597;0.5938760339702156;0.06326887823261784;0.5972551269756531
96.387102;1.2015420775287156;0.7126641469556398;0.5931581579338127;-0.08464091122551062;-0.07044772665248063;1.2000742216830314;9.99995924403316;0.71267971341166;0.42447712563592044;0.4244855477388595;0.5938760853645896;0.06326891179005106;0.5972546699306212
96.397102;1.2015400669934833;0.7126643647752278;0.5931574644972538;-0.08464091106687047;-0.07044772672172599;1.2000755820115445;9.999957905158723;0.7126783862043704;0.4244776033953407;0.4244858360656645;0.593876141146495;0.06326894162814888;0.5972542213651507
96.407102;1.2015380738701933;0.7126645570719605;0.5931567541105792;-0.08464091092146825;-0.07044772678226702;1.2000769058573737;9.999956353099368;0.7126770536937086;0.4244780885465889;0.424486107428837;0.5938761997650551;0.06326896806132107;0.5972537828919376
96.417102;1.2015361042400208;0.7126647278070304;0.5931560267515038;-0.08464091079001626;-0.07044772683647123;1.2000781876168138;9.999954600924253;0.7126757198604559;0.424478580557773;0.4244863621007953;0.5938762599335996;0.06326899142816142;0.5972533556000269
96.427102;1.2015341626348284;0.7126648805328537;0.593155282671963;-0.08464091067333021;-0.07044772688698898;1.200079422258752;9.99995268210981;0.7126743899099086;0.4244790791608904;0.4244865999197842;0.5938763207447765;0.06326901202970547;0.5972529404803553
96.437102;1.2015322530827286;0.7126650182802038;0.5931545223287084;-0.08464091057239584;-0.07044772693601611;1.2000806058453708;9.999950650384157;0.7126730704517303;0.4244795845650903;0.4244868206681883;0.5938763812284453;0.0632690300456296;0.597252538666616
96.447102;1.2015303807060138;0.712665143702961;0.5931537462461393;-0.08464091048824186;-0.0704477269848827;1.2000817358640903;9.999948571558267;0.7126717688027016;0.42448009733132097;0.4244870246005026;0.5938764400171767;0.06326904554571133;0.5972521512560244
96.457102;1.2015285522516734;0.7126652592697632;0.593152954968803;-0.08464091042160096;-0.07044772703398929;1.200082811063316;9.999946509071632;0.7126704919896045;0.4244806178592141;0.4244872127084728;0.5938764954349806;0.06326905859957903;0.5972517789424332
96.467102;1.2015267753945809;0.7126653673154727;0.5931521487630331;-0.08464091037265695;-0.07044772708293538;1.2000838311194229;9.999944519568714;0.7126692462350772;0.4244811461086573;0.4244873865008361;0.5938765456580879;0.06326906931977197;0.5972514221918307
96.477102;1.201525057987661;0.7126654699997556;0.5931513273063694;-0.08464091034107962;-0.07044772713079563;1.2000847959662675;9.999942661977384;0.7126680372482244;0.4244816820151996;0.4244875476254611;0.5938765887804841;0.06326907781561826;0.5972510818756286
96.487102;1.201523407504013;0.7126655691026978;0.5931504897772315;-0.08464091032605425;-0.07044772717657463;1.20008570499053;9.999941002956032;0.7126668705751262;0.4244822259241091;0.42448769766545413;0.5938766229732538;0.0632690841896314;0.5972507597095713
96.497102;1.201521830897161;0.7126656656268063;0.5931496352799583;-0.08464091032620884;-0.0704477272196226;1.2000865567800099;9.999939612225369;0.712665751393717;0.4244827784280016;0.4244878381631495;0.5938766467117808;0.06326908859134535;0.5972504584442749
96.507102;1.2015203344057939;0.7126657598686036;0.5931487635869509;-0.08464091033978546;-0.07044772725973798;1.200087349479892;9.999938557704409;0.7126646838615239;0.42448334001089144;0.424487970807748;0.5938766591095548;0.06326909126104761;0.5972501816575476
96.517102;1.201518922305586;0.7126658521034888;0.5931478755804572;-0.08464091036499545;-0.07044772729702073;1.2000880816880022;9.99993790415544;0.7126636704676986;0.4244839107288293;0.4244880976062641;0.5938766604444379;0.06326909253709112;0.597249933176136
96.527102;1.2015175962501745;0.7126659429756941;0.5931469727960237;-0.08464091040026425;-0.07044772733154818;1.200088753414536;9.999937710950372;0.7126627122080411;0.42448448995336513;0.4244882208334712;0.5938766523548016;0.06326909283707359;0.5972497167915051
96.537102;1.2015163567787892;0.7126660333431456;0.5931460568290352;-0.08464091044430991;-0.07044772736300693;1.2000893664377168;9.999938028978587;0.7126618093921447;0.42448507659865026;0.4244883428166386;0.5938766374137712;0.06326909262467716;0.5972495362718826
96.547102;1.201515204908538;0.7126661240175411;0.593145129176654;-0.08464091049601946;-0.07044772739065452;1.200089924216365;9.999938898783276;0.7126609619070555;0.4244856697753035;0.42448846574175736;0.5938766186666216;0.06326909237051707;0.5972493952319672
96.557102;1.2015141416677972;0.712666215659503;0.5931441911492219;-0.08464091055432502;-0.07044772741350229;1.2000904312824305;9.999940349211169;0.7126601688802295;0.4244862690487064;0.4244885914354981;0.593876599386187;0.0632690925127462;0.59724929682933
96.567102;1.2015131665640206;0.7126663089803962;0.5931432438450964;-0.0846409106182638;-0.07044772743025335;1.200090892512404;9.999942395854248;0.7126594286359732;0.42448687403349494;0.4244887209809678;0.5938765828492624;0.06326909342388962;0.5972492433650588
96.577102;1.2015122770442288;0.7126664049449437;0.5931422885088277;-0.08464091068699435;-0.07044772743913688;1.2000913131140287;9.999945038036987;0.7126587391405149;0.42448748404190945;0.42448885434947203;0.5938765722094894;0.0632690954139374;0.597249236042643
96.587102;1.2015114690988438;0.7126665047094828;0.5931413271646624;-0.08464091075972656;-0.0704477274380537;1.2000916986226124;9.999948254604659;0.7126580984079043;0.42448809810004634;0.424488990321527;0.5938765704799016;0.06326909877351299;0.5972492753712597
96.597102;1.2015107378522731;0.7126666095236686;0.5931403628880129;-0.08464091083566054;-0.07044772742488281;1.2000920539994926;9.999952004939969;0.712657504698146;0.4244887150358925;0.42448912667828725;0.5938765803824573;0.0632691038206015;0.597249361910908
96.607102;1.2015100778640861;0.7126667202172839;0.5931393992455991;-0.08464091091393706;-0.07044772739762206;1.2000923820095053;9.999956237345916;0.7126569565456934;0.42448933370954883;0.4244892606397921;0.5938766038454378;0.06326911092862834;0.5972494963622034
96.617102;1.2015094836155342;0.7126668361127866;0.5931384395364819;-0.08464091099375924;-0.07044772735441146;1.2000926818702908;9.999960897752313;0.7126564528045974;0.4244899533780917;0.4244893894068873;0.5938766414542378;0.06326912050270943;0.5972496791740632
96.627102;1.2015089500071927;0.7126669545785584;0.5931374867442022;-0.08464091107461318;-0.07044772729354477;1.2000929496508843;9.999965936057167;0.7126559930434064;0.4244905736280937;0.4244895104464958;0.593876692618789;0.06326913289239536;0.5972499104048885
96.637102;1.2015084720807763;0.7126670717893248;0.593136543775589;-0.08464091115630588;-0.07044772721347925;1.200093180495654;9.99997131127703;0.7126555777180793;0.42449119376870614;0.4244896215171994;0.5938767564369376;0.06326914831947913;0.5972501895308099
96.647102;1.2015080445443682;0.7126671837335375;0.5931356130910764;-0.08464091123875737;-0.07044772711289135;1.200093370776424;9.999976992308504;0.712655207740212;0.4244918126269473;0.4244897207009432;0.5938768322096382;0.06326916688755575;0.5972505149630849
96.657102;1.201507662246361;0.7126672866893233;0.5931346960187844;-0.08464091132168414;-0.07044772699078684;1.2000935185123704;9.999982955472504;0.7126548840243206;0.4244924291554308;0.42448980639219835;0.5938769191056691;0.06326918865565448;0.5972508839589495
96.667102;1.201507320482581;0.7126673772508038;0.5931337925890792;-0.08464091140447748;-0.07044772684657045;1.200093622203284;9.999989185913936;0.7126546072593435;0.4244930428742093;0.42448987700070373;0.5938770156901062;0.06326921371699078;0.5972512934139717
96.677102;1.201507013922589;0.712667452336898;0.593132901930183;-0.0846409114864073;-0.07044772667989743;1.2000936798783826;9.99999568104793;0.7126543778964659;0.4244936536936297;0.4244899306334561;0.5938771200044479;0.0632692422237239;0.5972517407419995
96.687102;1.201506735665138;0.7126675093534699;0.5931320227277591;-0.0846409115669091;-0.07044772649031238;1.2000936894689858;10.000002449162748;0.712654196279345;0.4244942617089445;0.42448996518568477;0.5938772300365533;0.06326927438679338;0.5972522236934774
96.697102;1.2015064778423914;0.7126675463359974;0.593131153544156;-0.08464091164574182;-0.07044772627698329;1.2000936495174515;10.000009501534144;0.7126540626410011;0.42449486707343226;0.42448997863973575;0.5938773439764508;0.06326931049053186;0.5972527395974377
96.707102;1.2015062326324453;0.7126675621051652;0.593130292810757;-0.08464091172293998;-0.07044772603864075;1.2000935597877993;10.000016841133686;0.71265397699638;0.4244954696957258;0.4244899693049405;0.5938774600675155;0.06326935085521025;0.597253285522424
96.717102;1.2015059928028717;0.7126675565259261;0.5931294385449368;-0.08464091179857886;-0.07044772577356503;1.2000934219609025;10.000024459216545;0.7126539392409493;0.4244960691159409;0.4244899359771204;0.5938775766852394;0.06326939574139147;0.5972538592209827
96.727102;1.2015057524284398;0.712667530748721;0.5931285885252561;-0.08464091187262407;-0.07044772547967923;1.2000932392421046;10.000032347258426;0.712653949326455;0.4244966649294078;0.42448987797591886;0.5938776929123455;0.06326944528547081;0.5972544594124559
96.737102;1.2015055071161402;0.7126674874050816;0.5931277408079971;-0.08464091194503452;-0.07044772515481305;1.2000930148600553;10.000040512010733;0.7126540069165229;0.42449725712358577;0.4244897950560918;0.593877808867873;0.06326949950190025;0.5972550852259698
96.747102;1.201505253065766;0.7126674305783147;0.5931268936291872;-0.08464091201588243;-0.07044772479689713;1.2000927513056532;10.000048976943994;0.7126541107447814;0.4244978457605375;0.4244896871444052;0.5938779254791986;0.06326955832073111;0.5972557357379378
96.757102;1.201504986841432;0.7126673652284699;0.5931260450800888;-0.08464091208532042;-0.07044772440396917;1.2000924503896329;10.000057771586468;0.7126542586610101;0.4244984306031696;0.42448955412062117;0.5938780441763337;0.06326962162296061;0.5972564099036344
96.767102;1.201504706468836;0.7126672961931094;0.5931251933349585;-0.0846409121534977;-0.07044772397419918;1.200092113014198;10.000066924139718;0.7126544483107566;0.42449901099341325;0.42448939598291907;0.5938781666752456;0.06326968927784404;0.597257106584209
96.777102;1.2015044114839084;0.7126672272485859;0.5931243369408798;-0.0846409122205549;-0.07044772350609894;1.2000917391157464;10.000076461870604;0.7126546775385629;0.42449958565690665;0.4244892130260022;0.5938782947821161;0.06326976116982437;0.597257824558513
96.787102;1.2015041013315304;0.712667160687203;0.5931234748314718;-0.08464091228668259;-0.0704477229987539;1.2000913281839654;10.000086408160229;0.7126549445296736;0.4245001528070295;0.4244890056843706;0.593878430216586;0.06326983718596987;0.5972585624939666
96.797102;1.2015037743563661;0.7126670975598663;0.5931226062190227;-0.08464091235200397;-0.07044772245175983;1.2000908794122456;10.000096770697214;0.7126552481302698;0.4245007108447078;0.42448877451007333;0.5938785743745612;0.06326991719558182;0.5972593188914187
96.807102;1.2015034281636638;0.7126670380598801;0.5931217302257129;-0.08464091241622491;-0.07044772186495836;1.200090391135143;10.000107529459886;0.7126555879970393;0.42450125892125257;0.4244885203234694;0.5938787282076766;0.06327000104276008;0.5972600922254202
96.817102;1.2015030599076035;0.7126669813378809;0.5931208455395207;-0.08464091247842868;-0.0704477212383535;1.2000898607592154;10.000118634595385;0.7126559640680797;0.42450179679770783;0.42448824404764846;0.5938788922778002;0.06327008855237955;0.5972608811013634
96.827102;1.2015026662465689;0.7126669251939178;0.5931199505273685;-0.08464091253727044;-0.07044772057224107;1.2000892855630982;10.000130016696268;0.7126563755311355;0.4245023242868011;0.4244879464843762;0.5938790666742308;0.06327017956104009;0.5972616839874572
96.837102;1.2015022433866132;0.7126668664978392;0.5931190435071962;-0.0846409125913401;-0.07044771986741982;1.2000886629810505;10.000141601955477;0.7126568203004618;0.42450284077463285;0.42448762833420123;0.5938792509480655;0.0632702739233404;0.5972624989002953
96.847102;1.2015017864553623;0.7126668018583749;0.593118122786765;-0.08464091263934435;-0.07044771912531686;1.2000879902902586;10.000153319470614;0.7126572953774455;0.42450334506696813;0.42448729025628;0.593879444347342;0.06327037146104086;0.5972633235854561
96.857102;1.2015012889080907;0.712666727745811;0.5931171865088137;-0.08464091268011126;-0.07044771834772576;1.2000872651808203;10.0001651025161;0.712657797263748;0.42450383539992675;0.42448693310484303;0.593879646088752;0.06327047191684226;0.5972641557495221
96.867102;1.2015007435055627;0.7126666404126085;0.5931162326033986;-0.0846409127126866;-0.07044771753639612;1.2000864869640409;10.000176892152622;0.7126583221634849;0.42450430941015505;0.42448655820163866;0.5938798555068006;0.06327057496099725;0.5972649930116464
96.877102;1.2015001439649076;0.7126665362558096;0.5931152590773949;-0.08464091273653303;-0.0704477166930324;1.2000856563524391;10.000188637412158;0.7126588662865868;0.4245047641777584;0.42448616709378806;0.5938800723281209;0.06327068026176885;0.5972658328865187
96.887102;1.2014994856882806;0.7126664124323226;0.5931142644440166;-0.0846409127516121;-0.07044771581952065;1.200084773718524;10.000200292799569;0.7126594262281531;0.4245051964568186;0.42448576124918647;0.5938802971044257;0.06327078759396423;0.5972666727196907
96.897102;1.2014987655246434;0.7126662672359315;0.5931132480217248;-0.08464091275835749;-0.07044771491799508;1.200083838565189;10.000211820812254;0.7126599991195431;0.42450560302052404;0.42448534237343266;0.5938805314523737;0.06327089687891266;0.5972675095539749
96.907102;1.2014979815853375;0.7126661001445885;0.5931122099166967;-0.08464091275751914;-0.07044771399085176;1.2000828508956591;10.000223190942034;0.7126605825429805;0.42450598087595875;0.42448491278931716;0.593880777829965;0.06327100809639888;0.5972683403239755
96.917102;1.2014971332663968;0.7126659116314141;0.5931111505695182;-0.08464091274982335;-0.07044771304084659;1.2000818118938126;10.00023437254365;0.7126611746047811;0.424506327068793;0.42448447510478593;0.593881038926008;0.06327112117702112;0.5972691621914504
96.927102;1.2014962210373616;0.7126657028146646;0.5931100704229011;-0.08464091273579322;-0.07044771207112847;1.2000807231182606;10.00024533672551;0.7126617739396947;0.4245066383247292;0.424484031495033;0.5938813170385157;0.06327123598187036;0.597269972592184
96.937102;1.201495246709015;0.7126654749896827;0.5931089702284202;-0.08464091271592308;-0.07044771108499343;1.2000795861116582;10.000256067204882;0.7126623792400445;0.42450691110813443;0.42448358330039326;0.5938816136795355;0.06327135231302518;0.5972707691243729
96.947102;1.201494213917397;0.7126652292738341;0.5931078516021143;-0.08464091269092631;-0.07044771008547525;1.200078402820793;10.000266563112225;0.7126629887829875;0.42450714204045614;0.42448313102523594;0.5938819292702772;0.06327146990507222;0.5972715493566373
96.957102;1.2014931276360854;0.7126649666208096;0.5931067172917263;-0.08464091266183578;-0.0704477090750743;1.2000771754164101;10.000276829460931;0.7126636003204835;0.42450732826590915;0.4244826747100713;0.593882263036785;0.06327158844101015;0.5972723105887181
96.967102;1.2014919932571728;0.7126646877945939;0.593105570844212;-0.08464091262997488;-0.07044770805579192;1.2000759053067998;10.000286864800207;0.7126642110078705;0.42450746759672014;0.424482214630694;0.5938826135766364;0.06327170758035945;0.5972730500541825
96.977102;1.2014908158880608;0.7126643928753976;0.5931044158088724;-0.08464091259687719;-0.0704477070294268;1.2000745922866036;10.000296654735813;0.7126648174437216;0.4245075584045936;0.42448175165549945;0.5938829798814848;0.06327182697478477;0.5972737655462022
96.987102;1.2014896000329172;0.7126640810584265;0.5931032550965318;-0.08464091256414245;-0.07044770599785415;1.2000732345033511;10.000306173856783;0.7126654160921659;0.4245075996018328;0.42448128687005765;0.5938833618473102;0.06327194629954531;0.597274455615856
96.997102;1.2014883503695306;0.7126637511811127;0.5931020907883059;-0.08464091253317006;-0.07044770496313854;1.200071829290178;10.000315391046785;0.7126660038519461;0.42450759088433515;0.424480821157155;0.5938837600583482;0.06327206530877215;0.5972751190138292
97.007102;1.2014870728051805;0.7126634019689233;0.5931009243383114;-0.0846409125048505;-0.07044770392751608;1.200070373994191;10.000324271945216;0.7126665785687156;0.4245075326013353;0.4244803552219624;0.5938841755041581;0.06327218389456972;0.5972757541091298
97.017102;1.2014857743424066;0.7126630319516195;0.5930997569378486;-0.08464091247949077;-0.07044770289331376;1.2000688662329753;10.000332778794204;0.7126671390944962;0.4245074251354857;0.4244798894695049;0.5938846093462317;0.06327230210432912;0.5972763589644324
97.027102;1.2014844626232952;0.7126626398611687;0.5930985895090678;-0.08464091245717698;-0.07044770186291592;1.2000673042873422;10.000340870918334;0.7126676847488198;0.42450726865494887;0.42447942342534556;0.5938850625038149;0.06327242008361057;0.5972769317994987
97.037102;1.201483145898705;0.712662224970235;0.5930974223981827;-0.08464091243831884;-0.07044770083873855;1.2000656878855847;10.000348504258858;0.7126682149102357;0.42450706338866895;0.42447895557572957;0.5938855353504019;0.06327253798994942;0.5972774713570255
97.047102;1.2014818327054737;0.7126617870398807;0.593096255502037;-0.08464091242378464;-0.07044769982330454;1.2000640186350435;10.000355629372839;0.7126687288382028;0.4245068098445533;0.42447848413373396;0.5938860277686314;0.06327265593035689;0.5972779769979262
97.057102;1.2014805312393397;0.7126613264249342;0.593095088702306;-0.08464091241452741;-0.07044769881953565;1.200062299742406;10.000362194324575;0.7126692255516622;0.42450650885953056;0.42447800788900947;0.5938865394670964;0.06327277393239095;0.5972784485427949
97.067102;1.2014792485642984;0.7126608439772485;0.5930939218569555;-0.08464091241129168;-0.07044769783081807;1.2000605356055787;10.00036815054298;0.7126697042149331;0.42450616151248843;0.42447752633600006;0.5938870703696018;0.06327289195897229;0.5972788862965459
97.077102;1.2014779903156427;0.7126603405014539;0.5930927545073145;-0.08464091241464532;-0.07044769686062258;1.200058731810219;10.000373451607004;0.7126701645383846;0.4245057688796545;0.42447703936791975;0.5938876207140268;0.06327300993928942;0.5972792913994291
97.087102;1.201476761629328;0.7126598164905923;0.5930915859929784;-0.08464091242501948;-0.07044769591219241;1.200056894839106;10.000378046811711;0.7126706064609954;0.4245053319116169;0.42447654715605954;0.5938881907703154;0.06327312776668774;0.5972796658437379
97.097102;1.2014755676887012;0.7126592722030549;0.5930904158157407;-0.0846409124426467;-0.07044769498849689;1.2000550316045595;10.000381879255578;0.7126710298251541;0.4245048515663862;0.4244760501273197;0.5938887807091165;0.06327324528887;0.5972800119453142
97.107102;1.2014744131877537;0.712658707636859;0.5930892435128147;-0.08464091246754163;-0.07044769409221943;1.2000531498974847;10.000384889461806;0.7126714347053077;0.4245043289692281;0.4244755487522215;0.5938893908476903;0.06327336233237997;0.597280331807737
97.117102;1.2014733024471143;0.7126581227389056;0.5930880681778871;-0.08464091249958881;-0.07044769322591259;1.2000512589360268;10.00038701617388;0.7126718217906572;0.4245037654316703;0.4244750435822392;0.5938900217529817;0.06327347873818735;0.5972806270956675
97.127102;1.2014722401288578;0.7126575179729276;0.5930868884823578;-0.08464091253862421;-0.07044769239235862;1.2000493688035783;10.00038819373229;0.7126721920807886;0.424503162297097;0.42447453559666454;0.5938906739632469;0.06327359438700961;0.5972808992236115
97.137102;1.2014712311646019;0.7126568943826032;0.5930857032422298;-0.08464091258441805;-0.07044769159460355;1.200047489009728;10.000388357586957;0.7126725462020737;0.4245025207174882;0.4244740261203402;0.5938913477159697;0.0632737092189391;0.5972811498309853
97.147102;1.2014702800579293;0.7126562529006405;0.5930845118192971;-0.08464091263672258;-0.0704476908355412;1.200045627361722;10.000387459817576;0.7126728843849758;0.42450184166131033;0.42447351638825764;0.5938920430478202;0.06327382320950804;0.5972813811052183
97.157102;1.2014693906257088;0.7126555938197772;0.593083314052118;-0.08464091269538113;-0.07044769011760355;1.2000437902465397;10.000385480027756;0.7126732073501122;0.4245011261795732;0.4244730072598011;0.5938927600597914;0.06327393627840724;0.5972815958587402
97.167102;1.2014685662298055;0.7126549167494439;0.5930821099802085;-0.08464091276024896;-0.07044768944275294;1.2000419837178669;10.000382419599127;0.7126735169080709;0.42450037558350884;0.4244724990816893;0.5938934989365434;0.06327404820035434;0.5972817973994468
97.177102;1.2014678097521005;0.7126542204855372;0.5930808997090453;-0.08464091283109562;-0.07044768881251992;1.2000402143909599;10.000378289195899;0.7126738154643415;0.4244995914517329;0.4244719918425759;0.5938942597182838;0.06327415859418198;0.5972819890159774
97.187102;1.2014671235656396;0.7126535028711364;0.5930796834261933;-0.08464091290761368;-0.0704476882279158;1.20003849005128;10.000373108426546;0.7126741054498357;0.42449877558337384;0.4244714856113092;0.5938950419464757;0.06327426698460292;0.5972821733182963
97.197102;1.2014665094415307;0.7126527610229207;0.5930784614098233;-0.0846409129892075;-0.07044768768925957;1.2000368197492142;10.00036691160524;0.7126743895611344;0.42449792982514645;0.4244709807555511;0.5938958444911506;0.06327437288797098;0.5972823519459701
97.207102;1.2014659677255086;0.7126519916770871;0.5930772341047663;-0.08464091307476078;-0.07044768719617306;1.2000352130638516;10.00035974089301;0.7126746710124197;0.4244970558605747;0.42447047785111286;0.5938966657427606;0.0632744758897172;0.5972825256594365
97.217102;1.2014654967064142;0.7126511916400626;0.593076002180815;-0.08464091316284027;-0.0704476867478699;1.2000336785162218;10.000351630696299;0.7126749530150349;0.4244961552887804;0.4244699777333338;0.5938975038559663;0.06327457567480907;0.5972826945523957
97.227102;1.2014650929107835;0.7126503584774015;0.5930747663624967;-0.08464091325206008;-0.07044768634357002;1.2000322216219375;10.00034259853158;0.7126752379891436;0.42449522995998024;0.4244694817641924;0.5938983568642162;0.0632746719872093;0.5972828581560129
97.237102;1.2014647515733596;0.7126494910000614;0.5930735271776326;-0.08464091334121464;-0.07044768598275157;1.2000308441024492;10.000332644925834;0.7126755272615051;0.42449428216530916;0.4244689919379152;0.5938992225796921;0.06327476458884394;0.5972830154144815
97.247102;1.2014644666600076;0.7126485892571239;0.5930722849010915;-0.08464091342925771;-0.07044768566496203;1.200029545072493;10.000321761837656;0.7126758213183734;0.42449331462500994;0.4244685105598648;0.59390009832093;0.06327485326847045;0.5972831648888122
97.257102;1.2014642303730865;0.7126476540202793;0.5930710395965136;-0.0846409135152744;-0.07044768538942002;1.2000283225805253;10.000309949070434;0.7126761202883574;0.42449233035457495;0.42446803965025337;0.5939009809317898;0.06327493784451707;0.597283305125115
97.267102;1.201464032967032;0.7126466859006177;0.593069790895823;-0.0846409135984153;-0.07044768515502704;1.2000271738583426;10.000297222303315;0.7126764241799469;0.42449133248114024;0.42446758066692863;0.5939018673863831;0.06327501814782163;0.5972834346401942
97.277102;1.2014638639193713;0.7126456848384568;0.593068537876284;-0.08464091367780216;-0.07044768496071634;1.2000260947927548;10.000283602007055;0.712676732517248;0.4244903243938353;0.42446713477035086;0.5939027553772616;0.06327509403916907;0.5972835517750767
97.287102;1.201463713729401;0.712644650270714;0.5930672794130933;-0.08464091375255717;-0.07044768480552321;1.200025080133416;10.00026910086108;0.7126770437899639;0.42448931000586687;0.4244667030871582;0.593903643111319;0.06327516546988629;0.5972836549936349
97.297102;1.2014635746959426;0.7126435814558645;0.5930660143178996;-0.0846409138218774;-0.07044768468832421;1.200024124614248;10.000253725568744;0.7126773556169571;0.4244882935243939;0.4244662866203959;0.593904528703287;0.06327523252625857;0.5972837431345064
97.307102;1.201463440499698;0.7126424775474567;0.5930647411242242;-0.08464091388503926;-0.07044768460770505;1.2000232236345927;10.000237485193935;0.7126776655696385;0.424487278891046;0.4244658861372517;0.5939054098533251;0.06327529540706821;0.5972838152439415
97.317102;1.2014633057744755;0.7126413374429458;0.5930634581836912;-0.08464091394149768;-0.07044768456217818;1.200022373590452;10.000220394239026;0.7126779714410757;0.4244862693371534;0.4244655024173114;0.5939062837061787;0.0632753543509852;0.59728387050159
97.327102;1.2014631664812965;0.7126401600147534;0.5930621641015156;-0.08464091399096713;-0.07044768455043822;1.2000215725919572;10.000202471350528;0.712678270677914;0.4244852672697867;0.4244651365737125;0.5939071468805958;0.0632754095546609;0.5972839080684228
97.337102;1.201463020452847;0.7126389449520666;0.5930608579731568;-0.08464091403332241;-0.07044768457127146;1.2000208201885878;10.000183739047554;0.7126785602428855;0.42448427452799914;0.42446478994583;0.5939079958774205;0.06327546109007633;0.5972839265060285
97.347102;1.2014628667921263;0.7126376934270221;0.5930595390566011;-0.08464091406854668;-0.07044768462324295;1.2000201153848586;10.000164227800077;0.7126788373891348;0.4244832927887769;0.42446446382700004;0.5939088276073698;0.06327550885321692;0.5972839234825924
97.357102;1.2014627042561494;0.7126364080214554;0.5930582063486572;-0.08464091409670228;-0.07044768470456958;1.2000194550734746;10.00014398256227;0.7126791004015125;0.42448232380405443;0.4244641594888797;0.5939096396895496;0.0632755526055801;0.5972838961940201
97.367102;1.201462530488069;0.7126350921261068;0.5930568587367309;-0.08464091411777086;-0.07044768481324792;1.2000188348447107;10.000123063516215;0.7126793488204353;0.42448136945694803;0.42446387827491305;0.5939104303526542;0.06327559208093583;0.5972838418739362
97.377102;1.2014623428214624;0.7126337492967502;0.5930554955688425;-0.08464091413153811;-0.07044768494714061;1.2000182507236805;10.000101540221028;0.7126795832824554;0.4244804315978799;0.42446362133063026;0.5939111980182804;0.06327562705819272;0.597283757962053
97.387102;1.2014621388879037;0.7126323828220942;0.593054116991898;-0.08464091413755745;-0.07044768510397255;1.2000176992229692;10.000079485433847;0.7126798047177483;0.42447951137625406;0.4244633891335065;0.5939119411190603;0.06327565735980364;0.5972836422995541
97.397102;1.2014619161064586;0.7126309954149931;0.5930527236246955;-0.08464091413517061;-0.07044768528137142;1.200017176364741;10.000056969571236;0.7126800132552376;0.42447860853593167;0.4244631814516118;0.5939126585005756;0.06327568282725587;0.5972834938296331
97.407102;1.201461671586184;0.7126295892294884;0.5930513159940474;-0.08464091412382098;-0.07044768547682585;1.200016677902012;10.000034057653206;0.7126802079081542;0.4244777214873347;0.42446299769443147;0.5939133498742272;0.06327570332787827;0.5972833132493336
97.417102;1.2014614032696085;0.7126281664501897;0.5930498944092374;-0.08464091410354002;-0.07044768568756477;1.2000162005863477;10.00001081280039;0.7126803869856374;0.4244768479051309;0.4244628369237295;0.5939140156583546;0.06327571876630389;0.5972831025419902
97.427102;1.2014611110694953;0.7126267297197787;0.5930484591439991;-0.08464091407508345;-0.07044768591051341;1.2000157424714761;9.999987301340687;0.712680548447091;0.42447598519021124;0.42446269763095745;0.5939146567498848;0.06327572905332537;0.5972828639608645
97.437102;1.201460796666352;0.7126252818110699;0.5930470106326513;-0.08464091403972858;-0.07044768614233972;1.200015301832846;9.99996359063695;0.7126806899956254;0.42447513068053583;0.4244625779843481;0.5939152749102822;0.06327573404989414;0.5972825996588335
97.447102;1.2014604625862348;0.7126238253958038;0.5930455496539234;-0.0846409139992266;-0.07044768637977383;1.2000148767863015;9.99993974022877;0.7126808088922318;0.42447428162185;0.4244624764347525;0.5939158728841926;0.06327573356616374;0.5972823115744884
97.457102;1.2014601121557924;0.7126223634603829;0.5930440774623343;-0.08464091395590026;-0.07044768662013086;1.2000144661018128;9.9999157965006;0.7126809015158309;0.4244734351145804;0.4244623921208785;0.5939164538170458;0.0632757274480683;0.5972820011730517
97.467102;1.2014597501133837;0.7126208997051116;0.5930425958249284;-0.08464091391255632;-0.07044768686145006;1.2000140692684083;9.999891795820417;0.712680963280248;0.4244725885563251;0.42446232467906364;0.5939170211455276;0.06327571563605554;0.597281669725542
97.477102;1.2014593825322117;0.7126194384291769;0.5930411070076249;-0.08464091387231762;-0.07044768710222506;1.2000136860666892;9.999867767406112;0.712680989222312;0.42447174027565115;0.42446227353258437;0.5939175790105229;0.06327569811513062;0.597281319029374
97.487102;1.2014590158198484;0.7126179837964782;0.5930396137332636;-0.08464091383851938;-0.07044768734118474;1.2000133168428342;9.999843731784509;0.7126809744836573;0.42447088965228463;0.42446223746552847;0.5939181320205671;0.06327567485710864;0.5972809515737383
97.497102;1.2014586557655944;0.7126165390104547;0.5930381191034824;-0.08464091381449944;-0.0704476875772296;1.2000129622806088;9.999819702249496;0.7126809142897266;0.4244700369714947;0.42446221481420116;0.59391868453084;0.06327564582953532;0.5972805699056603
97.507102;1.2014583075510583;0.7126151062600325;0.5930366267016822;-0.08464091380329597;-0.07044768780953733;1.2000126224633227;9.999795691966241;0.7126808040468003;0.424469183286408;0.42446220371958093;0.5939192403278648;0.06327561102934726;0.5972801757148082
97.517102;1.2014579761924318;0.7126136871496666;0.5930351406445267;-0.08464091380746244;-0.0704476880377422;1.2000122964725362;9.99977172505403;0.7126806399873524;0.4244683300661299;0.42446220230027354;0.5939198027668701;0.06327557049640221;0.5972797693657732
97.527102;1.2014576665774583;0.7126122829894654;0.5930336650793916;-0.08464091382901509;-0.07044768826179515;1.2000119824364535;9.99974784742596;0.7126804197949478;0.42446747886971353;0.42446220884148306;0.5939203750025936;0.06327552428450021;0.5972793503282428
97.537102;1.2014573836261198;0.7126108950060986;0.5930322036121098;-0.08464091386937797;-0.07044768848154057;1.2000116776881116;9.999724128941072;0.7126801424302567;0.4244666313030869;0.42446222171814074;0.5939209600230078;0.06327547241711519;0.5972789180965576
97.547102;1.201457133017893;0.7126095246439097;0.5930307593275166;-0.08464091392932038;-0.07044768869655643;1.2000113790793092;9.999700657017028;0.7126798075889211;0.42446578892031345;0.42446223904408154;0.5939215602723426;0.0632754148808008;0.5972784728498868
97.557102;1.2014569217996869;0.7126081737286256;0.5930293350900225;-0.08464091400909647;-0.07044768890634587;1.200011083128474;9.999677526236981;0.7126794155455601;0.42446495303410725;0.4244622584141532;0.5939221771595247;0.06327535164118964;0.5972780155687268
97.567102;1.2014567581165112;0.7126068441347274;0.5930279335642307;-0.08464091410878485;-0.07044768911056098;1.2000107854325592;9.999654823170749;0.71267896717434;0.4244641248106169;0.4244622770715178;0.5939228112250263;0.06327528265378023;0.5972775478336952
97.577102;1.201456650159416;0.7126055374448497;0.5930265569354943;-0.08464091422856625;-0.07044768930915732;1.200010479881522;9.99963261227985;0.7126784637851334;0.42446330553051204;0.4244622924071009;0.5939234628586156;0.06327520787089261;0.5972770715546346
97.587102;1.201456605164695;0.7126042550695779;0.5930252066469707;-0.08464091436878202;-0.070447689502351;1.20001015903247;9.999610935322568;0.7126779068944687;0.42446249665093927;0.42446230231650905;0.593924132540747;0.06327512723821963;0.5972765885976071
97.597102;1.2014566287912503;0.7126029984236991;0.5930238835075272;-0.08464091452969699;-0.07044768969023314;1.2000098151114784;9.999589823477084;0.7126772981273227;0.4244616995260414;0.42446230536524865;0.5939248204781049;0.06327504072829702;0.5972761003929924
97.607102;1.201456724668863;0.7126017690813737;0.5930225881170205;-0.0846409147112877;-0.07044768987233167;1.2000094404577268;9.999569306079646;0.712676639130758;0.4244609149430751;0.42446230106029137;0.5939255264492953;0.06327494841944974;0.5972756079485014
97.617102;1.2014568945084745;0.7126005687713137;0.5930213211520657;-0.0846409149135059;-0.07044769004752036;1.2000090279939342;9.999549408080444;0.7126759315835521;0.42446014298088364;0.4244622899073505;0.5939262500084328;0.06327485049169373;0.5972751122336325
97.627102;1.201457139030349;0.7125993987769135;0.5930200835364416;-0.08464091513660192;-0.07044769021435633;1.2000085721331137;9.99953014552957;0.7126751776508051;0.4244593832856102;0.42446227289122046;0.593926990435518;0.06327474711360137;0.5972746142909541
97.637102;1.2014574593030438;0.7125982594263427;0.5930188767488284;-0.08464091538100454;-0.07044769037169507;1.2000080689587085;9.999511529862213;0.7126743805166229;0.42445863543319384;0.42446225102890206;0.5939277463477005;0.0632746383677804;0.5972741150667491
97.647102;1.2014578578393666;0.7125971505723944;0.5930177029083367;-0.0846409156471285;-0.07044769051922507;1.2000075152630036;9.999493578040104;0.7126735444599621;0.42445789928992156;0.4244622253752116;0.5939285156304036;0.06327452427930957;0.5972736155039554
97.657102;1.2014583381256723;0.7125960723687453;0.5930165644301328;-0.08464091593544479;-0.07044769065757232;1.2000069079631372;9.99947631264269;0.7126726748295291;0.42445717519621967;0.42446219700666693;0.5939292959165711;0.06327440486676483;0.5972731167431987
97.667102;1.2014589027914293;0.7125950250776983;0.5930154637083038;-0.08464091624664853;-0.07044769078792293;1.2000062444951165;9.999459751138588;0.7126717782745565;0.42445646390630687;0.42446216685760896;0.593930084926463;0.0632742801697951;0.5972726200003711
97.677102;1.2014595529838858;0.7125940083800749;0.5930144028391265;-0.08464091658165412;-0.07044769091152155;1.2000055233211477;9.999443903298083;0.7126708624926053;0.4244557665065115;0.4244621354770321;0.5939308803717714;0.06327415029121755;0.5972721263396994
97.687102;1.201460289093899;0.7125930215777561;0.5930133832808601;-0.08464091694132055;-0.07044769102958066;1.2000047442686637;9.999428776675398;0.7126699350287171;0.4244550842366859;0.42446210284546576;0.5939316798970885;0.06327401544933052;0.5972716367181641
97.697102;1.2014611107782929;0.7125920643567402;0.593012405919567;-0.08464091732627915;-0.0704476911435424;1.200003908313041;9.99941437411029;0.7126690022429424;0.4244544181635415;0.4244620686970752;0.5939324811867088;0.06327387598488222;0.5972711521384012
97.707102;1.2014620166176861;0.7125911369667871;0.5930114711942227;-0.0846409177371472;-0.07044769125515306;1.2000030167166704;9.999400684578141;0.7126680694659913;0.42445376895630715;0.42446203320582176;0.5939332821013116;0.06327373232985709;0.5972706736401464
97.717102;1.2014630043733268;0.7125902398519914;0.5930105787216822;-0.0846409181747484;-0.0704476913661924;1.2000020705153411;9.999387678807459;0.7126671419281678;0.424453136831345;0.42446199727621003;0.5939340806425786;0.063273584984767;0.5972702021702705
97.727102;1.2014640713000453;0.7125893734932497;0.5930097271542194;-0.08464091864005514;-0.0704476914781553;1.2000010703580826;9.99937531245028;0.7126662254742231;0.42445252155957697;0.42446196232982764;0.5939348746077087;0.06327343448851934;0.5972697383639063
97.737102;1.2014652145788647;0.7125885387544695;0.5930089147435168;-0.08464091913399285;-0.07044769159223656;1.2000000160693913;9.9993635324419;0.7126653267082103;0.42445192256097836;0.42446193013002076;0.5939356613796994;0.06327328135088575;0.5972692824624982
97.747102;1.2014664318996033;0.7125877371134846;0.5930081400451184;-0.08464091965720376;-0.07044769170950921;1.1999989064477785;9.999352282616295;0.7126644528308408;0.4244513391425728;0.42446190266577605;0.5939364380755062;0.06327312597801442;0.5972688345447766
97.757102;1.2014677212491482;0.7125869701080759;0.5930074024656207;-0.08464092020997968;-0.0704476918308658;1.1999977395507084;9.999341505699437;0.7126636108458564;0.4244507706715272;0.4244618818633129;0.5939372018874974;0.06327296864240738;0.597268394683918
97.767102;1.2014690799645753;0.7125862380646738;0.5930067027485639;-0.08464092079252597;-0.07044769195679841;1.1999965129028074;9.999331145086686;0.712662806101689;0.42445021645121717;0.4244618693580957;0.5939379506609076;0.06327280950400986;0.5972679630954654
97.777102;1.2014705042231868;0.7125855391666437;0.5930060432452964;-0.08464092140522465;-0.07044769208734478;1.1999952237177767;9.999321156681027;0.7126620418558549;0.42444967551628265;0.4244618664766142;0.5939386833245713;0.06327264863365482;0.5972675406732885
97.787102;1.2014719892858292;0.7125848699455412;0.5930054277011376;-0.08464092204851346;-0.07044769222214901;1.1999938694897634;9.999311521989641;0.7126613204430281;0.4244491467942256;0.42446187437730987;0.5939393996047987;0.06327248604830327;0.597267129243923
97.797102;1.2014735293521561;0.7125842265753046;0.5930048606626879;-0.08464092272238928;-0.0704476923605223;1.1999924488633371;9.999302244854377;0.7126606443481809;0.4244486297021604;0.42446189430249154;0.5939400992185773;0.06327232179826703;0.5972667309213229
97.807102;1.2014751167147595;0.7125836056783175;0.5930043470786823;-0.08464092342597046;-0.07044769250154968;1.199990962135701;9.999293339688311;0.7126600165489458;0.4244481245472881;0.4244619276502569;0.5939407813150888;0.06327215602958453;0.5972663473945855
97.817102;1.201476741496872;0.7125830044301392;0.593003892124959;-0.08464092415760505;-0.07044769264420882;1.199989410733632;9.999284822399874;0.7126594403248131;0.42444763223001103;0.4244619757963718;0.5939414446298209;0.06327198895093465;0.5972659798794806
97.827102;1.2014783925683319;0.7125824206098793;0.5930035007033243;-0.08464092491543117;-0.07044769278731569;1.1999877965979326;9.999276703286935;0.7126589183075158;0.4244471538068505;0.42446204001821264;0.5939420880808094;0.06327182075548653;0.5972656293352786
97.837102;1.2014800593955965;0.7125818528556158;0.5930031769612021;-0.08464092569783863;-0.07044769292932912;1.199986122509712;9.999268983504011;0.7126584518264095;0.42444669049482425;0.42446212154484086;0.5939427111835327;0.0632716515805913;0.5972652965136043
97.847102;1.201481733639816;0.7125813004558174;0.5930029243261407;-0.08464092650348551;-0.07044769306846956;1.199984392664473;9.999261653569368;0.7126580414911441;0.42444624369278966;0.4244622214902053;0.5939433138725004;0.06327148155044139;0.597264981939509
97.857102;1.2014834089817832;0.7125807626616094;0.5930027456456632;-0.0846409273310037;-0.07044769320326134;1.1999826127598492;9.999254695722687;0.7126576878098715;0.4244458146892578;0.4244623405612998;0.5939438962687134;0.0632713108395201;0.5972646860363577
97.867102;1.2014850803735526;0.7125802383695099;0.5930026430640297;-0.08464092817884138;-0.07044769333286588;1.1999807895112338;9.999248094489822;0.7126573909708814;0.4244454045628862;0.42446247864839215;0.5939444589728726;0.06327113964107652;0.5972644092579895
97.877102;1.2014867442789519;0.7125797263408744;0.5930026177495126;-0.08464092904538875;-0.07044769345678951;1.1999789296687633;9.99924184731354;0.7126571508014149;0.42444501448431415;0.4244626347938568;0.5939450032301886;0.06327096807148863;0.5972641520867382
97.887102;1.2014883988890828;0.7125792254333152;0.593002669991117;-0.0846409299289939;-0.07044769357437344;1.19997703859122;9.999235970612228;0.7126569673200354;0.42444464599318726;0.42446280776832845;0.5939455306678872;0.06327079614002547;0.5972639151632773
97.897102;1.2014900436242275;0.7125787343727686;0.5930027998653826;-0.08464093082787372;-0.07044769368462979;1.1999751190293246;9.999230501137204;0.7126568410047451;0.4244443010235164;0.42446299663366216;0.5939460430394237;0.06327062379539285;0.5972636994975481
97.907102;1.2014916785441077;0.7125782514795098;0.593003007795161;-0.08464093174032875;-0.07044769378644995;1.1999731712741262;9.999225489533925;0.7126567726685721;0.42444398153329027;0.4244632007167048;0.5939465420330622;0.06327045095040584;0.5972635062015441
97.917102;1.2014933041608513;0.7125777753085168;0.5930032946363234;-0.08464093266500348;-0.07044769387889792;1.1999711940983329;9.999220995024533;0.7126567632449751;0.4244436888246384;0.4244634192925797;0.5939470294073597;0.06327027745206702;0.5972633359004074
97.927102;1.2014949215452093;0.7125773058535291;0.5930036615715439;-0.08464093360077549;-0.07044769396135571;1.1999691851495096;9.999217084961494;0.7126568135661264;0.4244434233072857;0.4244636514663364;0.5939475074909694;0.0632701030791598;0.5972631884875776
97.937102;1.201496532056782;0.7125768446617295;0.5930041099467577;-0.08464093454659828;-0.0704476940334556;1.199967141057067;9.99921382679153;0.712656924530549;0.4244431848106558;0.42446389623368025;0.5939479792254709;0.06326992759386939;0.597263063156076
97.947102;1.2014981364834953;0.7125763933556581;0.5930046412302975;-0.08464093550160287;-0.07044769409506407;1.199965058020817;9.99921127562232;0.7126570971832357;0.4244429727050452;0.4244641525927742;0.5939484474807502;0.06326975078404963;0.5972629585553624
97.957102;1.2014997343727014;0.712575952227425;0.593005257053135;-0.08464093646529254;-0.07044769414649016;1.1999629329282526;9.999209473967467;0.7126573321136435;0.4244427858979845;0.4244644196796683;0.5939489144765238;0.06326957247757375;0.5972628731572964
97.967102;1.2015013241631713;0.7125755203903058;0.5930059588493745;-0.08464093743774598;-0.07044769418864083;1.1999607645102304;9.999208462854956;0.7126576289683956;0.4244426230865264;0.4244646966793979;0.5939493818975563;0.0632693925228205;0.597262805672131
97.977102;1.2015029035783737;0.7125750969165249;0.5930067471628497;-0.08464093841960801;-0.07044769422292249;1.1999585535663608;9.999208290061858;0.7126579864723179;0.4244424829068643;0.4244649823987595;0.5939498514610062;0.06326921075299198;0.5972627553690727
97.987102;1.201504469921855;0.7125746815832369;0.5930076212521597;-0.08464093941171216;-0.07044769425094566;1.1999563016496777;9.99920900803954;0.7126584025572283;0.42444236380169076;0.4244652750833672;0.5939503255112352;0.06326902699297142;0.5972627220887505
97.997102;1.2015060208237225;0.712574274821919;0.5930085792773099;-0.08464094041480738;-0.0704476942740988;1.1999540095323291;9.999210666388857;0.7126588745785678;0.4244422640139153;0.42446557276774455;0.5939508071337256;0.06326884107091968;0.5972627059364857
98.007102;1.2015075553002068;0.7125738771926584;0.5930096187967537;-0.08464094142958975;-0.07044769429308244;1.1999516772780197;9.999213309571621;0.7126593995803954;0.4244421818140427;0.42446587351325;0.5939512996870533;0.06326865278708912;0.5972627070265514
98.017102;1.2015090742610273;0.7125734886493507;0.5930107372836214;-0.0846409424565971;-0.07044769430762443;1.1999493055559527;9.999216980080254;0.7126599744739766;0.42444211562046114;0.42446617524963154;0.593951806474513;0.06326846190646013;0.5972627255424938
98.027102;1.201510579930484;0.7125731083528802;0.5930119324390942;-0.0846409434958537;-0.07044769431665912;1.1999468962185322;9.999221714699798;0.7126605961893075;0.42444206388238653;0.42446647567865636;0.5939523307084221;0.06326826820829975;0.5972627620101602
98.037102;1.2015120747001637;0.7125727355035913;0.5930132019881648;-0.08464094454662817;-0.07044769431881712;1.1999444512257234;9.99922753383953;0.7126612616756163;0.4244420248897097;0.4244667724033927;0.5939528751861998;0.06326807153353037;0.597262817354956
98.047102;1.201513560799184;0.7125723701549814;0.5930145432600686;-0.08464094560749812;-0.07044769431277018;1.1999419714167618;9.999234434854223;0.7126619677482222;0.4244419966808075;0.42446706291511405;0.5939534416451901;0.0632678717965027;0.5972628925173803
98.057102;1.2015150407774955;0.7125720129627953;0.5930159531992752;-0.0846409466766316;-0.07044769429739944;1.1999394563423313;9.999242390621102;0.7126627111148014;0.42444197716510035;0.4244673444567909;0.5939540302834885;0.06326766899227976;0.5972629878551288
