time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
98.067102;1.2015165172747098;0.7125716641531876;0.5930174287044148;-0.08464094775205215;-0.07044769427183058;1.1999369044982724;9.999251354933497;0.7126634883730913;0.42444196438583826;0.42446761420327583;0.5939546400703769;0.0632674632380673;0.5972631026915469
98.077102;1.2015179917766672;0.7125713228351471;0.5930189667922677;-0.08464094883167714;-0.07044769423520389;1.1999343137848522;9.999261277320777;0.7126642957322327;0.42444195668689566;0.4244678695615455;0.5939552696869612;0.0632672548236316;0.5972632353113322
98.087102;1.2015194640640612;0.7125709872854392;0.5930205643013617;-0.08464094991327416;-0.07044769418654602;1.1999316823977995;9.999272117145612;0.7126651289787465;0.42444195261975404;0.42446810818626757;0.5939559178616468;0.06326704419039221;0.5972633834737193
98.097102;1.201520933046558;0.712570655357671;0.5930222172827622;-0.08464095099449463;-0.07044769412515076;1.1999290096375066;9.999283843512876;0.7126659839870003;0.42444195056262757;0.4244683278471203;0.5939565827471407;0.0632668318551883;0.5972635450648736
98.107102;1.2015223975118439;0.7125703243866506;0.5930239206342914;-0.08464095207292621;-0.0704476940509363;1.199926296261989;9.999296423949103;0.7126668573471739;0.4244419484154167;0.4244685263807393;0.5939572611641101;0.0632666183906185;0.597263718338822
98.117102;1.2015238565118802;0.7125699913486668;0.5930256683349031;-0.08464095314623171;-0.07044769396431323;1.1999235443102803;9.999309818913456;0.7126677466534558;0.4244419438537096;0.4244687019043092;0.593957948432066;0.06326640444087268;0.5972639016743899
98.127102;1.2015253099435592;0.7125696534732597;0.5930274541510732;-0.08464095421222669;-0.07044769386597637;1.1999207564483325;9.999323983247109;0.712668650552897;0.4244419348128918;0.4244688532181932;0.5939586390723925;0.06326619067686207;0.5972640933171487
98.137102;1.2015267585801936;0.7125693088258392;0.5930292722569026;-0.08464095526864991;-0.07044769375679838;1.1999179352108824;9.999338862241176;0.7126695688582682;0.4244419196078856;0.4244689799733908;0.5939593278213121;0.06326597773015968;0.5972642913602715
98.147102;1.2015282032100172;0.7125689567609688;0.5930311172640382;-0.08464095631295596;-0.07044769363775606;1.1999150829064662;9.99935438833999;0.7126705025301329;0.42444189693864814;0.42446908245726034;0.5939600101396756;0.06326576617724747;0.5972644938433256
98.157102;1.2015296434885518;0.7125685979330361;0.5930329842591917;-0.08464095734246549;-0.07044769351005314;1.1999122027100004;9.999370488814062;0.7126714531027807;0.42444186600181105;0.42446916124613826;0.5939606822336655;0.06326555658092504;0.5972646988662496
98.167102;1.2015310775804868;0.7125682336793538;0.5930348693412001;-0.08464095835463517;-0.07044769337530009;1.1999092997301681;9.999387096306831;0.7126724217726413;0.4244418263543412;0.4244692170013211;0.593961340969019;0.06326534953846462;0.5972649045319273
98.177102;1.2015325032306328;0.712567865283932;0.5930367694765508;-0.08464095934712876;-0.07044769323559621;1.1999063806540191;9.999404152089895;0.7126734088350608;0.4244417776652367;0.424469250537864;0.5939619837818966;0.06326514565041945;0.5972651088753324
98.187102;1.2015339188197218;0.712567493635485;0.5930386813203921;-0.08464096031767665;-0.07044769309355325;1.199903452899513;9.999421602989004;0.7126744137791656;0.42444171965176963;0.42446926291549253;0.5939626084351689;0.06326494544777847;0.5972653101783066
98.197102;1.2015353226778762;0.7125671191033603;0.5930406006644975;-0.08464096126394653;-0.07044769295217734;1.1999005243055068;9.999439395325549;0.712675435939795;0.42444165194673017;0.4244692552121965;0.5939632125310065;0.06326474937401477;0.5972655070936083
98.207102;1.2015367113176365;0.7125667415757025;0.5930425231714815;-0.08464096218366503;-0.07044769281465522;1.199897603161016;9.999457469375946;0.7126764749621705;0.4244415739365946;0.42446922819529875;0.5939637931151249;0.06326455779289417;0.5972656980873663
98.217102;1.2015380785132481;0.7125663610269803;0.5930444451310867;-0.08464096307485364;-0.07044769268416713;1.1998946985505776;9.999475764012853;0.7126775302466778;0.4244414848663191;0.42446918231267544;0.5939643466977828;0.06326437097667417;0.5972658811178015
98.227102;1.2015394161440494;0.7125659778848913;0.5930463632821367;-0.08464096393590044;-0.07044769256378196;1.19989182063878;9.999494231733811;0.7126785999294243;0.42444138386786884;0.4244691180401478;0.593964869498888;0.0632641890931099;0.5972660539933478
98.237102;1.2015407161915521;0.7125655926627605;0.5930482741161298;-0.08464096476555946;-0.07044769245640911;1.19988898024386;9.999512847662515;0.7126796805528894;0.42444126969873797;0.4244690363202464;0.5939653579042681;0.06326401222720403;0.5972662146608366
98.247102;1.2015419723961767;0.7125652057606339;0.5930501735271878;-0.08464096556295668;-0.070447692364603;1.199886187903473;9.999531606191113;0.7126807676789136;0.4244411407572079;0.424468938613822;0.5939658092016311;0.06326384043064427;0.5972663610437671
98.257102;1.2015431810673003;0.7125648174935707;0.5930520571168928;-0.08464096632756374;-0.07044769229026784;1.1998834532009135;9.999550512172837;0.7126818568010826;0.4244409954629978;0.4244688264146064;0.5939662220540525;0.06326367372830907;0.5972664907692702
98.267102;1.2015443414698952;0.7125644279031402;0.5930539206416003;-0.0846409670592293;-0.07044769223464248;1.1998807848870126;9.99956957041568;0.712682943612031;0.42444083248952974;0.4244687009320148;0.5939665965095419;0.06326351211660487;0.5972666014099114
98.277102;1.2015454553550788;0.7125640368058891;0.5930557601137612;-0.08464096775816762;-0.07044769219859498;1.1998781912239251;9.999588777041694;0.7126840237056385;0.424440650842328;0.42446856337139927;0.5939669340379888;0.06326335564381938;0.5972666911437505
98.287102;1.201546525919143;0.7125636441923416;0.5930575719450616;-0.08464096842483793;-0.07044769218286194;1.1998756795382477;9.999608115061504;0.712685092848529;0.42444044989555885;0.42446841533850627;0.5939672375016615;0.06326320447279944;0.5972667586662153
98.297102;1.2015475571740444;0.7125632503588016;0.5930593534176304;-0.08464096905995128;-0.0704476921880279;1.199873255641657;9.999627556659883;0.7126861477876257;0.42444022914292207;0.424468258963145;0.5939675106332186;0.06326305883838745;0.5972668022781298
98.307102;1.2015485534019725;0.7125628553948524;0.5930611029310418;-0.08464096966450446;-0.07044769221433993;1.1998709244440933;9.99964707701169;0.7126871865869544;0.4244399878806174;0.4244680967124944;0.5939677575490903;0.06326291901071099;0.5972668197174466
98.317102;1.201549518234166;0.7125624584656816;0.593062819814687;-0.08464097023959917;-0.07044769226160617;1.199868690801804;9.999666666887787;0.7126882083767829;0.42443972540767044;0.4244679311261685;0.593967982632953;0.06326278531020697;0.5972668091374552
98.327102;1.20155045361465;0.7125620575091076;0.5930645040819026;-0.08464097078634383;-0.0704476923292938;1.1998665589759345;9.999686326501475;0.7126892128605357;0.4244394413889893;0.42446776462569985;0.5939681902029882;0.06326265808712023;0.5972667697117288
98.337102;1.2015513593250742;0.7125616495049575;0.5930661562508143;-0.08464097130596589;-0.07044769241666812;1.199864531873856;9.999706049878723;0.7126901997499224;0.4244391356459567;0.4244675991971514;0.5939683839254627;0.06326253763069074;0.5972667011324854
98.347102;1.2015522333867035;0.7125612311767586;0.5930677772329427;-0.08464097179978658;-0.07044769252293977;1.1998626116613034;9.99972581864831;0.7126911684169502;0.42443880765314407;0.4244674361567706;0.5939685663795617;0.06326242407952157;0.5972666030825472
98.357102;1.2015530730026645;0.7125607995858328;0.593069368310504;-0.08464097226910469;-0.07044769264746793;1.1998608007762468;9.999745610007432;0.7126921179341208;0.42443845640459266;0.4244672763734048;0.5939687389464697;0.06326231742815719;0.5972664753846552
98.367102;1.2015538759450504;0.7125603523635123;0.59307093102414;-0.08464097271531537;-0.07044769278978369;1.1998591021977083;9.999765405943942;0.7126930470895796;0.4244380807982026;0.4244671205777415;0.5939689020693527;0.06326221760523623;0.5972663182622655
98.377102;1.2015546417777263;0.7125598879334091;0.5930724668039159;-0.08464097314019271;-0.07044769294936795;1.1998575191220715;9.999785190410435;0.7126939541680877;0.42443768010978966;0.4244669694575005;0.5939690555806163;0.06326212452653465;0.5972661323409151
98.387102;1.201555371873455;0.7125594055785359;0.5930739765282971;-0.08464097354587931;-0.07044769312549452;1.1998560546648789;9.99980494434029;0.7126948371192442;0.4244372539825209;0.42446682374532435;0.5939691988163595;0.06326203810819661;0.5972659185880425
98.397102;1.2015560685463678;0.7125589050296233;0.5930754603914454;-0.08464097393440127;-0.0704476933172934;1.1998547120860175;9.999824649534883;0.7126956942868301;0.42443680215026947;0.4244666842542495;0.5939693308148144;0.06326195827150718;0.5972656782880646
98.407102;1.2015567345394864;0.7125583860623327;0.5930769181518747;-0.08464097430724069;-0.07044769352387253;1.1998534947595936;9.99984429145964;0.7126965250246025;0.42443632457033065;0.42446655176936365;0.5939694508414536;0.063261884964143;0.5972654129598531
98.417102;1.201557372755243;0.7125578486389074;0.5930783493625693;-0.08464097466537082;-0.07044769374434343;1.1998524052540847;9.999863854512375;0.7126973296204205;0.42443582184031076;0.4244664269857762;0.5939695586855829;0.06326181819818089;0.5972651242514194
98.427102;1.2015579853096294;0.7125572931892034;0.5930797533987432;-0.0846409750094591;-0.07044769397783864;1.1998514446577244;9.99988331809058;0.7126981085492056;0.4244352953145177;0.4244663104841288;0.5939696542680372;0.06326175803477883;0.5972648138235948
98.437102;1.2015585726413438;0.7125567206634161;0.5930811296996177;-0.08464097533996279;-0.07044769422357271;1.1998506124593795;9.99990265685507;0.7126988617410733;0.42443474693254024;0.42446620260122514;0.5939697371111006;0.06326170448983354;0.5972644829913984
98.447102;1.2015591335809792;0.7125561328849618;0.5930824782328376;-0.08464097565727705;-0.07044769448080486;1.1998499063173573;9.999921841901365;0.7126995883134163;0.42443417913935416;0.4244661033822597;0.593969806223875;0.06326165749469405;0.5972641324660516
98.457102;1.2015596661321342;0.7125555331412959;0.5930837995948225;-0.08464097596195932;-0.07044769474873255;1.1998493223195525;9.999940842338368;0.7127002865578248;0.42443359491851085;0.4244660127245898;0.593969860195389;0.06326161697885167;0.5972637626740515
98.467102;1.2015601688395492;0.7125549259476279;0.593085094671338;-0.08464097625474398;-0.07044769502646546;1.1998488557500715;9.999959626924039;0.7127009542837118;0.4244329977504767;0.42446593040548297;0.5939698972841733;0.0632615829318538;0.597263374174123
98.477102;1.2015606420903735;0.7125543161136262;0.5930863642525677;-0.08464097653639649;-0.07044769531308899;1.1998485012718956;9.999978165488727;0.7127015897125809;0.4244323913499888;0.4244658559620131;0.5939699156176604;0.0632615553687087;0.5972629677383569
98.487102;1.2015610882348573;0.7125537083498018;0.5930876088207502;-0.08464097680759886;-0.07044769560778562;1.199848252970781;9.999996431088727;0.7127021922761724;0.42443177907879787;0.42446578880714664;0.5939699134427453;0.06326153428518931;0.5972625441559892
98.497102;1.201561510846206;0.7125531072529605;0.5930888284945072;-0.08464097706877087;-0.07044769590992084;1.1998481047750964;10.000014405629738;0.7127027625729323;0.42443116344573273;0.4244657285915329;0.5939698893242753;0.06326151964797588;0.5972621040092568
98.507102;1.2015619144938057;0.7125525168023513;0.5930900229472202;-0.08464097731986059;-0.07044769621895887;1.1998480506601754;10.000032088754473;0.7127033016873282;0.4244305462803643;0.4244656753563318;0.5939698421671084;0.06326151139508658;0.5972616479454116
98.517102;1.2015623050742839;0.712551939656384;0.5930911913988175;-0.08464097756021122;-0.07044769653435316;1.1998480849626736;10.000049499313745;0.7127038106284952;0.4244299293057472;0.42446562933056436;0.5939697708527877;0.06326150943682993;0.5972611771601707
98.527102;1.2015626895150973;0.7125513769126018;0.5930923329847166;-0.08464097778853133;-0.07044769685569592;1.1998482028483057;10.000066663431225;0.7127042902102733;0.42442931441877074;0.42446559075773255;0.593969673951431;0.06326151366497956;0.5972606933960924
98.537102;1.201563074904112;0.7125508285577166;0.5930934473386533;-0.08464097800315783;-0.07044769718289061;1.1998484003185477;10.000083598223975;0.712704741094743;0.42442870346432465;0.4244655598544517;0.5939695500397149;0.06326152398054927;0.5972601987719774
98.547102;1.2015634681530576;0.7125502942750425;0.5930945351172675;-0.08464097820261256;-0.0704476975160009;1.1998486739726133;10.000100302095802;0.7127051637214711;0.4244280978137059;0.42446553672031545;0.5939693981159351;0.06326154030870065;0.5972596957719785
98.557102;1.20156387619918;0.7125497739820618;0.5930955981998097;-0.08464097838596608;-0.07044769785508721;1.1998490205341974;10.000116756880772;0.7127055579968722;0.4244274982364062;0.42446552138784155;0.5939692175319212;0.0632615625538572;0.597259187259675
98.567102;1.20156430613424;0.7125492681071052;0.5930966391490015;-0.08464097855268844;-0.07044769820021031;1.1998494363742196;10.000132937645331;0.7127059229132507;0.42442690516087256;0.4244655139644212;0.5939690079389274;0.0632615905634346;0.5972586764620784
98.577102;1.2015647652848391;0.7125487777251107;0.5930976602434155;-0.08464097870242146;-0.07044769855132445;1.1998499175727873;10.000148819962025;0.7127062567050424;0.42442631912276135;0.42446551448176556;0.5939687696721899;0.06326162416750312;0.5972581668758865
98.587102;1.2015652611709593;0.7125483042421384;0.5930986629970137;-0.0846409788351265;-0.07044769890808722;1.1998504600989912;10.00016437900411;0.7127065575222546;0.42442574120465304;0.42446552260848514;0.5939685038151604;0.06326166320100629;0.5972576622250706
98.597102;1.2015658012920234;0.7125478490774761;0.5930996484449882;-0.08464097895121446;-0.07044769926976938;1.1998510601891461;10.000179586790246;0.712706823875653;0.42442517307785466;0.42446553767208794;0.5939682117470838;0.06326170746072522;0.5972571665267222
98.607102;1.2015663926747326;0.7125474138151178;0.5931006175966022;-0.08464097905129558;-0.07044769963535338;1.1998517152253836;10.000194421996676;0.7127070548108215;0.4244246165064903;0.4244655589630578;0.5939678950586452;0.06326175667731761;0.5972566839710413
98.617102;1.201567040894817;0.712547000350196;0.5931015715155273;-0.08464097913599186;-0.07044770000383042;1.19985242402639;10.00020888405278;0.7127072499980251;0.42442407290351064;0.4244655858802926;0.5939675557865299;0.06326181052649858;0.5972562185325601
98.627102;1.2015677495304329;0.7125466110343823;0.593102511218345;-0.0846409792060539;-0.07044770037432956;1.1998531861693675;10.000222988950316;0.7127074093135923;0.4244235434274653;0.4244656178534314;0.5939671962759573;0.0632618686464484;0.5972557736344487
98.637102;1.2015685210779519;0.7125462487395707;0.5931034375874067;-0.08464097926249432;-0.07044770074585203;1.1998540015751098;10.000236754359895;0.7127075322455002;0.4244230292152619;0.4244656545396792;0.59396681888065;0.06326193063719897;0.5972553519537663
98.647102;1.201569358392844;0.7125459162991901;0.5931043512150008;-0.08464097930660044;-0.07044770111708183;1.199854870433786;10.000250191350455;0.712707618056494;0.4244225313016285;0.4244656962035435;0.5939664259182275;0.06326199603079388;0.5972549552107087
98.657102;1.2015702649951987;0.7125456159405251;0.5931052523336862;-0.08464097933982767;-0.07044770148654111;1.1998557924103157;10.000263301086171;0.7127076663735348;0.42442205043147424;0.42446574358941735;0.5939660196812763;0.06326206426352424;0.5972545839936164
98.667102;1.2015712437397592;0.7125453496271279;0.5931061409303964;-0.08464097936369203;-0.07044770185274313;1.1998567657829944;10.00027607644545;0.7127076773043212;0.4244215870457942;0.42446579752725555;0.5939656025427893;0.06326213467650463;0.597254237854536
98.677102;1.2015722949508592;0.7125451198854925;0.5931070170030299;-0.08464097937975568;-0.07044770221423409;1.199857787513443;10.000288511460885;0.7127076510523077;0.4244211414959254;0.42446585890107064;0.5939651771471469;0.06326220653132586;0.5972539158441776
98.687102;1.2015734156531046;0.71254492986499;0.5931078807057767;-0.08464097938955954;-0.0704477025696436;1.1998588532049599;10.000300608510303;0.712707587501294;0.4244207143463171;0.42446592868969646;0.5939647459561227;0.06326227905679777;0.5972536172506352
98.697102;1.2015746006437964;0.712544782713248;0.5931087319871718;-0.08464097939462971;-0.07044770291768103;1.199859956412161;10.000312374145551;0.7127074861631655;0.4244203065047287;0.4244660076664297;0.5939643104067185;0.06326235153432848;0.5972533420472361
98.707102;1.2015758444520988;0.7125446813893104;0.5931095700716589;-0.08464097939670596;-0.07044770325711255;1.199861088788163;10.000323811743282;0.7127073464901279;0.4244199190700621;0.4244660959978346;0.5939638708671462;0.06326242334523817;0.5972530906376692
98.717102;1.2015771421477224;0.7125446287591183;0.5931103934501116;-0.08464097939778975;-0.07044770358677792;1.199862241753174;10.000334921191188;0.71270716816323;0.4244195530563697;0.4244661931592599;0.5939634272429987;0.06326249394272149;0.5972528631423941
98.727102;1.201578488330625;0.712544627382835;0.5931112002807317;-0.08464097939981081;-0.07044770390568228;1.199863407862;10.000345703399338;0.7127069510681205;0.4244192091798273;0.4244662981763486;0.5939629792480858;0.06326256283374396;0.5972526591823732
98.737102;1.2015798761914689;0.7125446791620406;0.5931119887422899;-0.08464097940432186;-0.07044770421319994;1.1998645805059163;10.000356160461227;0.7127066948786535;0.4244188876727014;0.42446640994974977;0.5939625262894578;0.06326262961119826;0.5972524782680151
98.747102;1.2015812985088148;0.7125447853572396;0.593112757214408;-0.0846409794125617;-0.07044770450914195;1.1998657537716415;10.000366288973465;0.7127063983595401;0.42441858815093264;0.4244665275458472;0.5939620676104779;0.06326269397562215;0.5972523200601831
98.757102;1.201582749520574;0.7125449470394174;0.5931135041625366;-0.08464097942567597;-0.07044770479350844;1.1998669236858868;10.00037607714874;0.712706058841748;0.42441830970719807;0.4244666503245822;0.5939616026389707;0.06326275574686449;0.5972521843658322
98.767102;1.2015842253799303;0.7125451653479845;0.5931142277183735;-0.08464097944470286;-0.07044770506613912;1.1998680888466646;10.000385509334825;0.7127056724056995;0.42441805114454684;0.42446677778701825;0.5939611309238771;0.06326281489133777;0.5972520710215556
98.777102;1.2015857231351073;0.7125454414929611;0.59311492559015;-0.0846409794703705;-0.07044770532652485;1.1998692496715053;10.000394570734548;0.7127052346075815;0.4244178110292676;0.4244669092432085;0.593960651687863;0.06326287149103799;0.5972519797995773
98.787102;1.2015872399620422;0.712545776839066;0.5931155955134786;-0.08464097950293273;-0.07044770557382679;1.199870407926603;10.000403251858133;0.712704740973208;0.42441758767594046;0.42446704351650466;0.5939601634764549;0.06326292561719911;0.5972519105111084
98.797102;1.2015887734813844;0.7125461728860438;0.5931162356250697;-0.08464097954201343;-0.07044770580705224;1.1998715664305277;10.000411553367247;0.7127041872380467;0.4244173795756326;0.42446717890114727;0.5939596642790446;0.06326297721310745;0.5972518629619145
98.807102;1.201590322137753;0.712546631036966;0.5931168444916329;-0.08464097958640883;-0.07044770602536209;1.1998727278467147;10.000419489301407;0.7127035698037805;0.424417185978383;0.42446731344469507;0.5939591522317148;0.06326302607892564;0.5972518365426596
98.817102;1.2015918848686054;0.7125471522904475;0.5931174211322651;-0.08464097963411278;-0.07044770622825465;1.1998738939441138;10.000427089094085;0.7127028862307281;0.4244170069181934;0.42446744529073227;0.5939586264210258;0.063263071957197;0.597251829939235
98.827102;1.2015934610836283;0.7125477369339787;0.5931179652172138;-0.08464097968286037;-0.07044770641529384;1.1998750662408213;10.000434397610324;0.7127021354432608;0.42441684299432203;0.4244675728222498;0.5939580871464919;0.06326311466620932;0.5972518412051108
98.837102;1.2015950509654922;0.7125483845070976;0.5931184769817537;-0.0846409797308944;-0.07044770658555266;1.1998762465838837;10.000441468496447;0.712701317625951;0.42441669541106514;0.4244676948472958;0.5939575355691064;0.0632631541832757;0.5972518680983967
98.847102;1.2015966545941892;0.7125490941813472;0.5931189568762436;-0.0846409797772234;-0.07044770673734901;1.1998774375474723;10.000448352562145;0.7127004339512385;0.4244165659224923;0.4244678110439166;0.5939569730351174;0.06326319062621483;0.5972519085303235
98.857102;1.2015982707396085;0.7125498651801718;0.5931194056153306;-0.08464097982110722;-0.07044770686859474;1.199878643053981;10.000455092154956;0.7126994864204574;0.4244164565452339;0.42446792217570717;0.5939564005669199;0.06326322415249191;0.5972519606387281
98.867102;1.2015998972788302;0.7125506967871336;0.5931198243592873;-0.08464097986145665;-0.07044770697745205;1.1998798681915364;10.000461721906776;0.7126984778283922;0.42441636943307676;0.4244680297100673;0.5939558189907271;0.06326325484400183;0.5972520224538517
98.877102;1.2016015325003517;0.7125515879311083;0.5931202146632056;-0.08464097989681753;-0.07044770706275409;1.1998811184616502;10.000468268116787;0.7126974114474264;0.4244163068933162;0.42446813525507565;0.5939552293899306;0.06326328271882924;0.5972520918202963
98.887102;1.2016031754985201;0.71255253693175;0.5931205784772053;-0.0846409799255554;-0.07044770712400554;1.1998823996848091;10.00047474631968;0.71269629063522;0.4244162713102196;0.42446824014911894;0.5939546333230774;0.06326330784495203;0.5972521665685767
98.897102;1.2016048253210305;0.712553541798358;0.5931209179921304;-0.08464097994575395;-0.07044770716115407;1.1998837180114632;10.000481158506144;0.7126951190058751;0.42441626505952845;0.424468345130303;0.5939540328041296;0.06326333035124608;0.597252244426043
98.907102;1.2016064799764214;0.7125546006962599;0.5931212352778938;-0.08464097995524067;-0.07044770717439644;1.199885079044126;10.000487492433642;0.712693900705717;0.42441629042829915;0.42446845030788427;0.5939534301552475;0.06326335034061298;0.5972523229112989
98.917102;1.2016081364829527;0.712555712292455;0.5931215322352678;-0.08464097995200426;-0.0704477071641479;1.1998864869796582;10.000493726136899;0.7126926399647314;0.42441634940768164;0.42446855566822944;0.5939528276873735;0.06326336785776802;0.5972523994704831
98.927102;1.2016097917658282;0.7125568758141138;0.5931218106537908;-0.08464097993438338;-0.07044770713109598;1.1998879444060657;10.000499836935248;0.7126913403956904;0.42441644357766;0.42446866150288265;0.5939522273451121;0.06326338292630684;0.5972524713011648
98.937102;1.201611443565684;0.7125580903215368;0.5931220719681215;-0.0846409799007828;-0.07044770707615437;1.1998894518440386;10.000505808724444;0.7126900051303596;0.42441657418497203;0.42446876823098695;0.5939516306026832;0.06326339556638483;0.5972525349199456
98.947102;1.201613090678359;0.7125593536602682;0.5931223170517662;-0.0846409798495233;-0.07044770700037839;1.1998910067293067;10.00051163150407;0.7126886376141448;0.4244167420936255;0.4244688760753021;0.593951038556464;0.0632634057375924;0.597252586393263
98.957102;1.2016147325040902;0.7125606624991566;0.5931225459399999;-0.08464097977901289;-0.07044770690500783;1.199892602714762;10.000517299399789;0.7126872420340158;0.4244169477021624;0.4244689849380399;0.5939504519833717;0.06326341328404107;0.5972526221233097
98.967102;1.2016163690802568;0.7125620134116275;0.5931227572095362;-0.08464097968794572;-0.0704477067913717;1.1998942304492652;10.00052281175647;0.7126858234067411;0.4244171910833948;0.4244690943565734;0.5939498713458988;0.06326341797027572;0.5972526393026468
98.977102;1.2016180015529516;0.7125634036649399;0.5931229480126278;-0.0846409795755628;-0.07044770666046729;1.1998958796192094;10.000528173003577;0.7126843877545298;0.42441747223725534;0.42446920371735886;0.5939492967775948;0.06326341955002279;0.5972526358670994
98.987102;1.2016196313638223;0.7125648312194013;0.5931231153148923;-0.0846409794418611;-0.07044770651261727;1.1998975407361574;10.000533390688602;0.7126829419242187;0.4244177913042277;0.42446931287327877;0.5939487281344568;0.06326341781372212;0.597252610109049
98.997102;1.2016212590734476;0.7125662941906439;0.593123256907476;-0.08464097928737464;-0.07044770634759423;1.199899205968902;10.000538467293131;0.7126814926509815;0.42441814861747523;0.4244694225758421;0.5939481651511296;0.06326341263373356;0.5972525601765839
99.007102;1.201622885332413;0.7125677903228577;0.5931233711682855;-0.084640979112728;-0.07044770616506345;1.1999008693025472;10.000543388168175;0.7126800454067245;0.4244185447692322;0.42446953411646626;0.5939476076480902;0.06326340397947473;0.5972524841542447
99.017102;1.2016245129567584;0.7125693172572259;0.5931234563989097;-0.08464097891845561;-0.07044770596485163;1.1999025262550973;10.000548119714741;0.7126786040976233;0.42441898077124796;0.4244696485943695;0.5939470557356378;0.06326339189601328;0.5972523807295486
99.027102;1.201626147304885;0.7125708732982853;0.5931235104618664;-0.08464097870511961;-0.07044770574689645;1.199904173330603;10.000552614327148;0.7126771718086604;0.4244194578728082;0.4244697665718125;0.5939465098367097;0.06326337652350528;0.5972522494103483
99.037102;1.2016277946925595;0.7125724574202641;0.5931235305761415;-0.08464097847351011;-0.07044770551121682;1.1999058075507787;10.000556812913933;0.7126757514049874;0.42441997707866197;0.4244698881581892;0.5939459705008014;0.06326335814372691;0.5972520903212037
99.047102;1.2016294607401823;0.7125740686071603;0.5931235132735235;-0.08464097822477301;-0.07044770525794394;1.1999074262288478;10.000560651514107;0.7126743454040965;0.42442053881872305;0.42447001310532984;0.5939454382536401;0.06326333714325953;0.597251904408085
99.057102;1.2016311499097685;0.7125757057089273;0.5931234546514695;-0.08464097796032395;-0.07044770498708469;1.1999090268301416;10.00056406980523;0.7126729560032121;0.42442114290698835;0.42447014080835366;0.5939449135299252;0.06326331391398834;0.5972516936085189
99.067102;1.2016328655154338;0.7125773677175836;0.5931233507837776;-0.08464097768157818;-0.07044770469817951;1.199910606544558;10.000567010041701;0.7126715857124515;0.42442178873471476;0.424470270521964;0.593944396466274;0.06326328879051772;0.597251460191289
99.077102;1.201634609258121;0.7125790536152278;0.5931231979679737;-0.08464097738976264;-0.07044770439032819;1.199912161799013;10.000569411798317;0.7126702379167555;0.42442247535115657;0.42447040172489975;0.5939438867645886;0.06326326203270721;0.5972512056818522
99.087102;1.201636380967543;0.7125807617985951;0.5931229926908214;-0.08464097708601138;-0.07044770406256769;1.1999136885217319;10.000571212191527;0.7126689167132135;0.4244232013445669;0.4244705341726357;0.593943384100833;0.0632632338368217;0.5972509305104191
99.097102;1.2016381794092403;0.7125824897529418;0.5931227316423414;-0.08464097677163453;-0.07044770371426784;1.1999151827667067;10.000572352140338;0.7126676261363197;0.4244239649209453;0.424470667790875;0.593942888792067;0.0632632043767547;0.5972506346988976
99.107102;1.2016400034291055;0.712584234555952;0.5931224120666642;-0.08464097644814884;-0.07044770334521436;1.1999166409187885;10.000572787936289;0.712666369383573;0.4244247640523146;0.4244708028019253;0.5939424019777075;0.06326317384990182;0.5972503185434032
99.117102;1.201641852261259;0.7125859936882853;0.5931220321946853;-0.08464097611692081;-0.07044770295533688;1.1999180598939392;10.000572495947655;0.7126651485930792;0.424425596411716;0.4244709397555396;0.5939419250596005;0.06326314248942654;0.5972499827094463
99.127102;1.201643724981993;0.7125877650079833;0.5931215912043216;-0.08464097577889264;-0.07044770254451739;1.1999194371034978;10.000571461465498;0.7126639654552402;0.4244264593646;0.424471079129909;0.5939414588718565;0.06326311053137719;0.5972496282364853
99.137102;1.2016456201157244;0.712589546240712;0.5931210885378478;-0.08464097543470156;-0.07044770211266434;1.1999207692672857;10.000569667334181;0.7126628222377767;0.4244273501454867;0.42447122088782585;0.593941003325802;0.06326307816984152;0.5972492564926573
99.147102;1.2016475359047254;0.7125913350555867;0.5931205231403912;-0.08464097508492978;-0.07044770165980117;1.1999220513616915;10.000567093999717;0.7126617222503138;0.42442826597068156;0.42447136436073907;0.59394055781981;0.06326304557084951;0.5972488688518195
99.157102;1.201649470812617;0.7125931292812021;0.5931198933541867;-0.08464097473021355;-0.0704477011861413;1.1999232774984783;10.000563724883628;0.7126606694438193;0.42442920405535345;0.4244715085689009;0.5939401219179237;0.06326301296284222;0.5972484662094051
99.167102;1.2016514239121916;0.7125949265914131;0.5931191975094209;-0.08464097437124306;-0.07044770069214844;1.1999244425469908;10.000559551067306;0.7126596678823512;0.42443016173001463;0.42447165299339634;0.5939396956496465;0.06326298071270425;0.5972480484617766
99.177102;1.2016533947484012;0.7125967243185448;0.5931184344614723;-0.08464097400877553;-0.07044770017833897;1.1999255426443554;10.000554573542745;0.7126587216706255;0.4244311365662907;0.4244717983157256;0.5939392794688664;0.06326294932846997;0.5972476145057407
99.187102;1.2016553824720309;0.7125985198394422;0.5931176036628995;-0.08464097364356352;-0.07044769964484127;1.1999265749387726;10.000548801978491;0.7126578349802626;0.4244321262783948;0.4244719465162822;0.5939388742110935;0.06326291941020515;0.5972471629490733
99.197102;1.2016573851366572;0.7126003108846584;0.5931167052826202;-0.08464097327619097;-0.0704476990911482;1.199927537825357;10.000542249359645;0.7126570119849154;0.42443312838116937;0.42447210019300896;0.5939384810236521;0.06326289156636591;0.5972466925462231
99.207102;1.201659399661639;0.7126020954263931;0.5931157404609938;-0.08464097290704772;-0.0704476985163375;1.1999284319616674;10.000534924671268;0.712656256903915;0.42443413985113126;0.42447226158290974;0.5939381011485771;0.06326286632709929;0.5972462020986973
99.217102;1.2016614216556996;0.7126038716300945;0.5931147112966048;-0.08464097253634117;-0.07044769791948483;1.199929260582841;10.000526831788218;0.7126555738302666;0.4244351571162764;0.42447243220134834;0.5939377358077679;0.0632628441073739;0.5972456905826773
99.227102;1.2016634450202248;0.7126056379445767;0.593113620763558;-0.0846409721640493;-0.07044769729984712;1.1999300276202043;10.000517977068538;0.7126549665603569;0.42443617634618397;0.42447261332277686;0.59393738629786;0.06326282521971707;0.5972451576110368
99.237102;1.20166546218688;0.7126073929744676;0.5931124725666111;-0.08464097179005661;-0.07044769665681476;1.1999307352465307;10.000508376142776;0.712654438997044;0.42443719370021493;0.42447280654520997;0.5939370538680941;0.06326280988864476;0.5972446038302811
99.247102;1.2016674648201189;0.7126091354427867;0.5931112707104916;-0.08464097141431351;-0.07044769598986438;1.199931383258161;10.000498057675824;0.7126539952848829;0.42443820533680116;0.42447301378179875;0.5939367394279126;0.06326279827670993;0.5972440308779997
99.257102;1.2016694445695146;0.7126108645321242;0.5931100190753091;-0.08464097103663756;-0.07044769529846898;1.1999319697440414;10.00048706872436;0.7126536391756121;0.4244392074153514;0.42447323682748045;0.5939364436275464;0.06326279053716004;0.597243440782964
99.267102;1.201671394093278;0.7126125799742891;0.5931087211287182;-0.08464097065635955;-0.07044769458196116;1.1999324918929506;10.000475480957071;0.7126533737022404;0.4244401961765219;0.4244734771798276;0.5939361671610724;0.0632627868344772;0.597242835496944
99.277102;1.2016733077331727;0.7126142814074813;0.5931073797505929;-0.08464097027223984;-0.07044769383959242;1.1999329466790727;10.000463393268985;0.7126532015419003;0.4244411677593607;0.4244737363090035;0.5939359107896854;0.06326278734016692;0.5972422171318352
99.287102;1.2016751809141382;0.712615967557006;0.5931059972803601;-0.08464096988271047;-0.07044769307076698;1.1999333312347316;10.000450920653083;0.7126531254055342;0.4244421179469174;0.42447401575803717;0.593935675218479;0.06326279224553812;0.5972415883310774
99.297102;1.2016770091008355;0.7126176359370974;0.5931045758457517;-0.08464096948616566;-0.07044769227527432;1.1999336433673518;10.000438170728206;0.7126531480262754;0.4244430422934824;0.42447431682080433;0.5939354611028465;0.06326280174377535;0.5972409522483363
99.307102;1.201678787897527;0.7126192831808543;0.5931031180642076;-0.0846409690809677;-0.07044769145353282;1.1999338820329624;10.00042523258211;0.7126532714685727;0.4244439363955249;0.42447464033063825;0.5939352687372939;0.06326281598146542;0.5972403124269393
99.317102;1.20168051427615;0.7126209058309317;0.5931016277290859;-0.08464096866529486;-0.07044769060680132;1.199934046944599;10.000412188653439;0.7126534962238391;0.4244447960316678;0.42447498668228817;0.5939350974389829;0.06326283503124182;0.5972396726540714
99.327102;1.2016821878267538;0.7126225011217537;0.593100109845433;-0.0846409682372376;-0.0704476897370832;1.1999341380492692;10.000399129791056;0.7126538214794136;0.42444561732605024;0.4244753557834237;0.5939349457580781;0.06326285887668044;0.5972390365780551
99.337102;1.201683810704969;0.7126240673084693;0.5930985701201053;-0.08464096779506983;-0.07044768884672926;1.1999341556840053;10.000386158117772;0.7126542463550211;0.42444639682006574;0.42447574697060686;0.5939348124991477;0.06326288740208523;0.5972384074039607
99.347102;1.201685385271749;0.7126256037471403;0.5930970143289175;-0.08464096733737775;-0.07044768793817975;1.1999341009880666;10.000373380440392;0.7126547703268113;0.4244471311865408;0.4244761590116163;0.5939346972072344;0.0632629204174929;0.5972377879925981
99.357102;1.2016869110424502;0.7126271110434628;0.5930954478182624;-0.0846409668630178;-0.07044768701385844;1.199933975959873;10.000360899557672;0.712655392734989;0.4244478167910151;0.42447659038455027;0.5939345997191069;0.06326295772031165;0.5972371810294995
99.367102;1.2016883839657162;0.712628591325018;0.5930938755548241;-0.08464096637105803;-0.07044768607592072;1.1999337826339624;10.000348808093966;0.7126561124586857;0.42444844953120825;0.4244770398758617;0.5939345195466048;0.0632629991437366;0.5972365887858738
99.377102;1.2016897982261243;0.7126300484742788;0.593092302698645;-0.08464096586089016;-0.07044768512606807;1.1999335224307728;10.000337184861255;0.7126569277375358;0.4244490252540374;0.42447750701459547;0.593934455714112;0.0632630445697846;0.5972360127992862
99.387102;1.2016911483106343;0.712631487911597;0.5930907349121494;-0.08464096533253941;-0.07044768416576179;1.1999331968086868;10.00032609346525;0.7126578358438204;0.42444954044288014;0.42447799200135633;0.5939344068081509;0.06326309391158937;0.597235454359216
99.397102;1.201692429580526;0.7126329159544204;0.5930891780887059;-0.08464096478683933;-0.07044768319659696;1.1999328076178681;10.000315581590957;0.7126588330178695;0.4244499924979322;0.4244784953271129;0.5939343708965831;0.06326314709218091;0.5972349153343468
99.407102;1.2016936376360616;0.7126343392786181;0.5930876378979472;-0.08464096422518426;-0.0704476822203692;1.1999323565590396;10.000305682226763;0.7126599149424665;0.42445037973215166;0.42447901748544253;0.5939343456455517;0.06326320407124718;0.5972343980236033
99.417102;1.2016947681165016;0.7126357645062599;0.5930861196080779;-0.08464096364911351;-0.07044768123885063;1.1999318450128016;10.000296420061842;0.7126610774484041;0.42445070140232194;0.4244795588028051;0.5939343288404828;0.0632632648672433;0.5972339045612249
99.427102;1.2016958171341243;0.7126371977405705;0.5930846283719884;-0.0846409630601741;-0.070447680253675;1.1999312740097983;10.000287811625354;0.7126623168321505;0.42445095751801126;0.4244801191387502;0.593934318819138;0.06326332952034035;0.5972334370889827
99.437102;1.2016967816577655;0.7126386442833472;0.5930831696333939;-0.0846409624600168;-0.0704476792664736;1.1999306441777755;10.000279855045214;0.7126636293818523;0.42445114852771504;0.42448069784585296;0.5939343145161408;0.06326339806164516;0.597232997975783
99.447102;1.2016976600633977;0.7126401084982644;0.5930817493082864;-0.08464096185027747;-0.07044767827894226;1.1999299563456276;10.000272527609294;0.7126650106191862;0.4244512751956508;0.4244812943056324;0.5939343152857782;0.06326347051330251;0.5972325890964765
99.457102;1.2016984524593182;0.7126415935287858;0.593080373698066;-0.08464096123220388;-0.07044767729265482;1.1999292124174104;10.000265792238018;0.7126664549673274;0.4244513384990039;0.4244819084108976;0.5939343205139944;0.06326354688716508;0.5972322111124704
99.467102;1.2016991603664207;0.7126431008917763;0.5930790492483191;-0.08464096060645429;-0.07044767630888957;1.1999284157052974;10.000259600807249;0.712667955747084;0.424451339451322;0.4244825405238928;0.5939343293752486;0.0632636271936603;0.5972318637444854
99.477102;1.2016997863132253;0.7126446303881773;0.5930777823045945;-0.0846409599732308;-0.0704476753286216;1.1999275707478991;10.000253899586236;0.7126695052163932;0.42445127897420876;0.42448319109247873;0.5939343410995308;0.06326371147505772;0.5972315463343331
99.487102;1.2017003337701162;0.7126461805967557;0.5930765787485125;-0.08464095933255804;-0.07044767435256762;1.199926683199344;10.000248639522724;0.7126710949762142;0.42445115788341564;0.42448386014246803;0.593934355147033;0.0632637997984608;0.5972312580444998
99.497102;1.2017008073948714;0.7126477493819297;0.593075443394419;-0.08464095868453236;-0.07044767338129042;1.199925759853696;10.000243783008425;0.7126727169180632;0.4244509772254065;0.42448454693611154;0.5939343709545425;0.06326389217938758;0.597230997920035
99.507102;1.2017012130924098;0.7126493342689252;0.593074379475048;-0.08464095802950593;-0.07044767241549124;1.1999248082090375;10.000239301386108;0.7126743639462086;0.42445073875678047;0.4244852501046283;0.5939343877275778;0.06326398855304483;0.5972307647630473
99.517102;1.2017015578942079;0.7126509330977928;0.5930733886934986;-0.08464095736816418;-0.0704476714562857;1.1999238352802988;10.000235164153866;0.7126760299435675;0.42445044491208594;0.4244859680253521;0.5939344045222291;0.06326408883158452;0.5972305569989019
99.527102;1.2017018500302603;0.7126525441646486;0.5930724717665722;-0.08464095670139819;-0.07044767050507118;1.1999228464158573;10.00023133168819;0.7126777092673791;0.4244500984473748;0.42448669902424224;0.5939344203738501;0.06326419293606955;0.5972303730888533
99.537102;1.2017020985745872;0.7126541651098177;0.5930716289526172;-0.08464095603008936;-0.07044766956320804;1.1999218453429548;10.000227757441179;0.712679396245216;0.424449702292437;0.4244874414281769;0.5939344341172624;0.06326430077612938;0.5972302119523176
99.547102;1.2017023122675898;0.71265579190715;0.5930708602080567;-0.08464095535500141;-0.07044766863197456;1.1999208350508377;10.000224391427885;0.7126810852678238;0.4244492594984821;0.42448819366495705;0.5939344441709234;0.06326441222490024;0.5972300726477734
99.557102;1.2017024983222224;0.712657419458889;0.5930701649339266;-0.08464095467679171;-0.07044766771265731;1.199919818285129;10.000221182932185;0.7126827712268328;0.42444877315244556;0.42448895430466554;0.5939344486552758;0.06326452710018855;0.5972299539890976
99.567102;1.2017026622507756;0.7126590429714117;0.5930695417580637;-0.08464095399609371;-0.07044766680646145;1.1999187976926988;10.000218083451074;0.712684449257781;0.4244482463630212;0.4244897219607669;0.593934445456294;0.06326464518096406;0.5972298549047848
99.577102;1.2017028087383794;0.7126606586093044;0.5930689887855102;-0.08464095331344906;-0.07044766591425693;1.1999177757414257;10.000215046448373;0.7126861141594876;0.4244476822694289;0.42449049550198964;0.5939344321573224;0.06326476625411415;0.5972297749542236
99.587102;1.2017029423356016;0.7126622634095175;0.5930685041426891;-0.08464095262902865;-0.07044766503643217;1.199916754691219;10.000212025864816;0.712687760605197;0.42444708412440657;0.42449127448530427;0.593934406157979;0.063264890113027;0.597229714207183
99.597102;1.2017030673967226;0.7126638550634722;0.5930680863600322;-0.0846409519425726;-0.07044766417302949;1.1999157374321359;10.00020897668074;0.7126893838701824;0.4244464555237069;0.4244920590795027;0.5939343649364446;0.06326501652004621;0.5972296727362604
99.607102;1.2017031878507989;0.7126654316616744;0.5930677342645337;-0.08464095125371457;-0.0704476633240054;1.1999147284207703;10.00020585664659;0.7126909801687146;0.4244458004942447;0.42449284969789985;0.5939343064059933;0.06326514521300519;0.5972296503666247
99.617102;1.201703306719403;0.712666991185131;0.5930674465871285;-0.0846409505623875;-0.07044766248938258;1.1999137334641095;10.000202626984871;0.7126925463801975;0.4244451232735572;0.42449364670767314;0.5939342292144221;0.06326527593425509;0.5972296469545066
99.627102;1.2017034253303;0.7126685311812636;0.5930672218358256;-0.08464094986910116;-0.07044766166919827;1.1999127586363414;10.000199249992933;0.7126940797674438;0.424444428018247;0.42449445002348896;0.5939341327188634;0.06326540842244605;0.5972296627852183
99.637102;1.2017035435323666;0.7126700492840098;0.5930670585489856;-0.08464094917504948;-0.07044766086347945;1.1999118088038856;10.000195684636733;0.7126955780271678;0.42444371861638364;0.42449525878877187;0.5939340168115722;0.06326554237498327;0.5972296985279918
99.647102;1.2017036610155185;0.7126715439062511;0.5930669555949742;-0.08464094848204438;-0.07044766007243067;1.1999108863925152;10.000191884325382;0.7126970391319716;0.4244429986451261;0.4244960713519726;0.5939338819829695;0.06326567741904326;0.5972297547966133
99.657102;1.2017037776614374;0.71267301410767;0.5930669122213359;-0.0846409477922036;-0.07044765929642018;1.199909991281965;10.000187799691021;0.7126984611186481;0.42444227167491594;0.4244968855789547;0.5939337294625356;0.06326581311762376;0.5972298316288921
99.667102;1.2017038924407455;0.7126744589864006;0.5930669275837817;-0.08464094710742345;-0.0704476585356146;1.1999091216261646;10.000183386085418;0.7126998423396723;0.42444154170105425;0.4244976995187005;0.5939335610696849;0.06326594901349643;0.5972299282792571
99.677102;1.2017040026402823;0.7126758772191779;0.5930669999027817;-0.08464094642902618;-0.07044765778983217;1.1999082749945575;10.000178612528902;0.7127011815692792;0.4244408129924004;0.4244985119039606;0.5939333789620297;0.06326608468887125;0.597230043567132
99.687102;1.2017041043876309;0.712677266769178;0.5930671261316216;-0.08464094575786396;-0.07044765705878676;1.199907449542603;10.000173468315305;0.7127024777675857;0.4244400896132539;0.4244993220275678;0.5939331853926791;0.06326621979976153;0.5972301762973544
99.697102;1.2017041938921775;0.7126786249089022;0.5930673023377002;-0.08464094509461714;-0.07044765634227076;1.1999066445587014;10.000167968614182;0.7127037300846883;0.4244393754009909;0.4245001293105573;0.5939329823516211;0.06326635405421714;0.5972303253008844
99.707102;1.2017042682269456;0.712679948700626;0.59306752406735;-0.08464094444003624;-0.07044765564013242;1.199905860025431;10.000162157484858;0.7127049378187029;0.42443867418477144;0.42450093314952925;0.5939327714720958;0.06326648714897544;0.5972304892238175
99.717102;1.2017043251626331;0.7126812355705306;0.5930677866081384;-0.08464094379521907;-0.07044765495229087;1.1999050959349618;10.000156095957067;0.7127060999666806;0.4244379897760344;0.4245017330202619;0.5939325544841842;0.06326661871812474;0.5972306661975526
99.727102;1.2017043629593596;0.7126824836736168;0.5930680854393108;-0.08464094316169732;-0.07044765427881965;1.1999043519427595;10.0001498359949;0.7127072148570751;0.4244373257824258;0.4245025283224375;0.5939323337215953;0.06326674833809284;0.5972308537556573
99.737102;1.2017043802795089;0.7126836920048274;0.5930684165330891;-0.08464094254102549;-0.07044765362002274;1.1999036274957202;10.000143404393699;0.7127082802280599;0.42443668550718017;0.4245033180997855;0.5939321121717777;0.06326687556280394;0.5972310493382967
99.747102;1.201704375022504;0.7126848599985193;0.593068776184252;-0.08464094193428576;-0.07044765297643628;1.199902922573293;10.00013681014551;0.7127092936866676;0.4244360720148964;0.42450410117824633;0.5939318931156606;0.06326699995735904;0.5972312507899981
99.757102;1.2017043431425443;0.7126859868083787;0.593069160691746;-0.08464094134192894;-0.07044765234850378;1.1999022379812565;10.000130060916955;0.7127102533247017;0.4244354879737389;0.4245048766307982;0.5939316795079426;0.06326712115397701;0.5972314564157807
99.767102;1.2017042798089894;0.7126870710385664;0.5930695663475218;-0.08464094076395566;-0.07044765173615929;1.199901574129524;10.000123171223134;0.7127111581396026;0.4244349351793983;0.42450564415751224;0.5939314731715788;0.06326723889237448;0.5972316651377135
99.777102;1.201704181699837;0.7126881111278439;0.5930699895921544;-0.08464094020041123;-0.07044765113898532;1.1999009297320635;10.00011616509609;0.712712008045958;0.42443441438260376;0.42450640413612223;0.5939312742764141;0.0632673529866486;0.597231876783975
99.787102;1.2017040476045644;0.7126891060925445;0.5930704269294211;-0.08464093965185186;-0.07044765055670012;1.1999003022024448;10.000109080186316;0.7127128035777076;0.42443392560866483;0.42450715732316047;0.5939310817293049;0.06326746327385929;0.5972320917840702
99.797102;1.2017038774827773;0.7126900562788574;0.5930708748326157;-0.08464093911944884;-0.07044764998929096;1.199899688897748;10.000101963411057;0.7127135454322616;0.42443346855576797;0.42450790445057857;0.593930894249465;0.06326756960256433;0.5972323103775207
99.807102;1.2017036718643719;0.7126909635813796;0.5930713298796493;-0.08464093860480923;-0.07044764943685655;1.199899087619648;10.000094855690346;0.712714234134597;0.42443304289563244;0.4245086461070109;0.5939307112254578;0.06326767184889602;0.597232532208227
99.817102;1.201703431795089;0.7126918308274405;0.5930717890327625;-0.08464093810961826;-0.07044764889944272;1.1998984965251436;10.000087788691573;0.7127148702136364;0.42443264839823447;0.42450938298387086;0.5939305327714596;0.06326776992654008;0.5972327565948891
99.827102;1.2017031584299636;0.7126926607414578;0.5930722501947838;-0.08464093763524798;-0.07044764837702343;1.1998979140310722;10.000080800801362;0.7127154542827462;0.42443228477981265;0.42451011597044735;0.5939303592060733;0.06326786375811551;0.5972329830500267
99.837102;1.2017028526825517;0.7126934553510423;0.5930727125945021;-0.08464093718255851;-0.0704476478696773;1.1998973384993687;10.000073947907522;0.712715986443264;0.42443195144203383;0.42451084585834853;0.5939301907786649;0.06326795322882763;0.5972332116362626
99.847102;1.2017025158358479;0.7126942161278038;0.5930731764966242;-0.08464093675205193;-0.07044764737766554;1.1998967679025612;10.000067297122984;0.7127164660907688;0.42443164738867556;0.4245115730147366;0.593930027814809;0.06326803819881802;0.5972334432346887
99.857102;1.2017021503784902;0.7126949441444748;0.593073642843634;-0.08464093634424359;-0.07044764690134626;1.1998962000135747;10.000060913146491;0.7127168926849797;0.4244313713507446;0.4245122970758903;0.5939298708200005;0.06326811858629657;0.5972336796410423
99.867102;1.2017017599414153;0.7126956400021296;0.5930741131591316;-0.0846409359597321;-0.07044764644124604;1.1998956326244588;10.000054849096522;0.7127172666256104;0.42443112184685877;0.4245130167442793;0.5939297205778289;0.06326819440683071;0.5972339230194481
99.877102;1.2017013490351518;0.71269630398798;0.593074588999578;-0.08464093559875102;-0.07044764599826338;1.199895063190773;10.000049148769236;0.7127175895931849;0.42443089707045534;0.4245137299969891;0.5939295780947661;0.06326826572065646;0.5972341749540718
99.887102;1.2017009229967692;0.712696936464795;0.5930750709579683;-0.0846409352606942;-0.07044764557377331;1.1998944889454441;10.000043850840237;0.7127178643394294;0.4244306948547499;0.4245144343535048;0.5939294441932973;0.06326833259662033;0.5972344357851488
99.897102;1.2017004873134904;0.7126975382394346;0.5930755584250502;-0.08464093494416094;-0.07044764516946267;1.1998939084219928;10.000038983674402;0.7127180944010615;0.42443051285431505;0.4245151269241411;0.593929319395127;0.0632683951272564;0.5972347045977253
99.907102;1.2017000469459242;0.7126981105952248;0.5930760503626481;-0.08464093464739222;-0.07044764478678509;1.1998933230919904;10.00003456046909;0.7127182839402092;0.4244303487055799;0.4245158045336171;0.5939292041484991;0.06326845343174756;0.5972349798172665
99.917102;1.2016996063683132;0.7126986548877263;0.5930765457143525;-0.08464093436862917;-0.07044764442643885;1.1998927372084984;10.000030582698049;0.7127184374952586;0.4244301999824123;0.4245164638920723;0.5939290988624553;0.06326850764683331;0.5972352597522259
99.927102;1.2016991693948924;0.7126991720727343;0.5930770427930121;-0.084640934106293;-0.07044764408837788;1.1998921558489593;10.00002704084056;0.7127185598436162;0.42443006408521133;0.42451710168676376;0.5939290041492307;0.0632685579363214;0.5972355426739299
99.937102;1.2016987389232405;0.7126996625297207;0.5930775386979007;-0.08464093385908764;-0.07044764377208171;1.1998915831361452;10.000023910813242;0.7127186561827465;0.4244299382548002;0.4245177148394676;0.5939289211875541;0.06326860449888387;0.5972358267616602
99.947102;1.2016983175793186;0.7127001261485234;0.5930780294871568;-0.08464093362604697;-0.07044764347666788;1.1998910222027754;10.000021155883477;0.7127187321725797;0.4244298198363532;0.4245183009082522;0.5939288513261608;0.06326864753848326;0.5972361101029939
99.957102;1.201697908452325;0.7127005624526911;0.5930785106589812;-0.08464093340653113;-0.0704476432009664;1.1998904763381857;10.000018732326884;0.7127187932436002;0.42442970670798646;0.42451885812187995;0.5939287951993208;0.06326868723863091;0.5972363906431237
99.967102;1.2016975148623732;0.7127009708886728;0.5930789775910711;-0.08464093320014633;-0.07044764294368122;1.1998899497027815;10.000016596515309;0.7127188436385202;0.42442959759388765;0.4245193851001136;0.593928752105369;0.06326872377869219;0.5972366660563413
99.977102;1.201697139694411;0.7127013512355223;0.5930794259351032;-0.0846409330066116;-0.07044764270363692;1.1998894468647554;10.000014711158919;0.7127188862796224;0.4244294921675647;0.42451988083886977;0.5939287200049077;0.06326875734093941;0.5972369335779988
99.987102;1.2016967849893379;0.7127017039053987;0.5930798519491032;-0.08464093282565678;-0.07044764247991157;1.1998889715997711;10.000013042444397;0.7127189232290828;0.42442939089606907;0.4245203449176646;0.5939286961769431;0.06326878811858402;0.5972371900673218
99.997102;1.2016964519551863;0.7127020301926684;0.5930802528783283;-0.08464093265695442;-0.07044764227167852;1.1998885259926777;10.000011553195852;0.7127189559458708;0.4244292946003672;0.4245207776130216;0.5939286779354355;0.06326881636262162;0.5972374326329661
100.0;1.2016961411416862;0.7127023321390483;0.5930806273453951;-0.08464093250006655;-0.07044764207810268;1.199888110515693;10.000010204671309;0.7127189854631202;0.4244292040221924;0.4245211798824819;0.5939286630218334;0.06326884238006723;0.5972376595062493
