time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.0;1.04453973451327;0.8333333617679372;0.7978720706303595;-3.5668972289890657e-07;-1.6697891458119476e-06;1.0448179222144647;10.001510035849929;-0.8335069290681173;1.044780357505776;1.044640976001501;0.7977330329735732;-0.014894953996982381;0.7979029383904545
0.0;1.0445384176007833;0.8333324243749445;0.7978714025083673;6.917971973940967e-07;-3.379614492515711e-07;1.0448191320686029;10.001503176201265;-0.833506929113859;1.0447802256572751;1.0446406857553494;0.7977320329346935;-0.014895953734548202;0.797901627230274
1e-06;1.044540182050562;0.8333315074658489;0.797868338585622;5.830098379982758e-06;4.93418336669568e-06;1.0448223544708057;10.001495812255895;-0.8335069291632017;1.0447800821289832;1.0446403740981751;0.7977290328928818;-0.014902953452784772;0.7978984029062496
2e-06;1.0445415608350603;0.8333296529931278;0.7978646066390442;1.2390843033138393e-05;1.1593163227803018e-05;1.0448255869885126;10.001487939880336;-0.8335069292161479;1.0447799251911527;1.044640040749178;0.7977250328481084;-0.014909953151571972;0.7978941514834019
4e-06;1.044546366047617;0.8333270536930837;0.797857476931504;2.4600394079393492e-05;2.3684979435196025e-05;1.0448318269511903;10.001479565532986;-0.8335069292727172;1.0447797526265006;1.0446396852953215;0.7977170328003733;-0.014925952831084444;0.7978860399340404
8e-06;1.0445574564312718;0.8333202901960692;0.7978414901432512;5.211120679762066e-05;5.0449653192166586e-05;1.0448440713633997;10.00147070439063;-0.8335069293333305;1.0447795616946296;1.0446393065832913;0.7977010327496585;-0.01495695249168324;0.7978701801833497
1.6e-05;1.044579650447421;0.833306460176585;0.7978101859163055;0.00010489636439859799;0.000101432229358762;1.0448703166237425;10.00146137340592;-0.8335069293990511;1.0447793497435076;1.0446389029014564;0.7976690326959271;-0.015018952133837447;0.7978388748634707
3.2e-05;1.044626351548278;0.833281775766557;0.79774970191781;0.00021146113819932088;0.00020391489872232413;1.0449205594396684;10.001451586152134;-0.833506929471461;1.0447791152189534;1.0446384727199103;0.7976060326389979;-0.01514295175794938;0.7977777204731944
6.4e-05;1.0447202541990057;0.8332287390399112;0.7976259661739017;0.00042694629058624575;0.0004106586329552957;1.0450217985406096;10.00144135638464;-0.8335069295522809;1.0447788582066306;1.044638015538675;0.7974780325783069;-0.015390951364266846;0.7976539456116569
0.000128;1.0449118235357122;0.8331270691139067;0.7973810847246818;0.0008622287408399759;0.0008276908262290845;1.0452250352455474;10.001430702256918;-0.833506929643154;1.0447785799930607;1.0446375328249906;0.7972230325127896;-0.01588495095299221;0.7974081007082345
0.000256;1.0453010607000373;0.8329297251347959;0.7968939329481238;0.0017464456559766269;0.0016738620076905554;1.0456362720919872;10.001419644290065;-0.833506929745712;1.0447782824291818;1.04463702842167;0.7967170324409136;-0.01686795052452586;0.7969217856383014
0.000512;1.0460949824726893;0.8325536941422539;0.7959281293314111;0.0035551619902992487;0.003402270511378222;1.046473510667399;10.001408202186607;-0.8335069298616564;1.044777967575866;1.0446365083450229;0.7957130323607983;-0.018816950079647995;0.7959610501726424
0.000669;1.0465869049280243;0.8323350076759034;0.7953434813362086;0.004682549085620565;0.004478498416603883;1.0469937504777036;10.001396398409405;-0.8335069299925937;1.0447776379490616;1.0446359802825964;0.7951050322703719;-0.019996949619452472;0.7953813258224732
0.000669;1.046584778396873;0.8323350079940477;0.7953434811608462;0.004681827573824213;0.0044783764792082955;1.0469939896799973;10.001384265090469;-0.8335069301397817;1.0447772972640914;1.044635452314655;0.7951050321674661;-0.019996949145224156;0.7953806053320074
0.00067;1.0465860794875212;0.8323339196547708;0.7953397678976176;0.004687917758801107;0.004484761761858301;1.046998226424729;10.001371843005753;-0.8335069303042075;1.044776950170039;1.0446349316313874;0.7951010320499644;-0.020004948658492207;0.7953760561305017
0.000671;1.046586342044118;0.8323320711481348;0.7953360533777296;0.0046942245733506095;0.004491369290653471;1.047001459594468;10.001359173221449;-0.8335069304868625;1.0447766007576273;1.0446344244546621;0.7950970319160836;-0.020011948161118228;0.7953714529256808
0.000673;1.046590341493992;0.832329019662763;0.7953282890087606;0.004709217282563125;0.004506269478408376;1.0470086891747112;10.001346291583356;-0.833506930688658;1.0447762514198136;1.0446339362552575;0.7950890317645095;-0.020026947655193375;0.7953630257373286
0.000677;1.0466013001418266;0.8323241391992293;0.7953134316936773;0.004736751019531795;0.0045331304570315365;1.0470219159069105;10.001333229673591;-0.8335069309100435;1.0447759029835333;1.0446334714071273;0.7950740315942852;-0.02005694714281888;0.7953479543010548
0.000685;1.0466233951161215;0.8323133853313308;0.7952844474253116;0.004793762379279347;0.004588114990313667;1.0470491400073159;10.001320020306464;-0.8335069311509594;1.0447755563552958;1.0446330330647065;0.79504303140465;-0.02011694662604369;0.7953176239253817
0.000701;1.0466725537445336;0.8322924088162036;0.7952250855850066;0.004910400522307987;0.0046999533483444746;1.0471033603477886;10.001306702543776;-0.8335069314112409;1.0447752145212221;1.0446326235445869;0.7949810311949483;-0.02023694610700919;0.7952578104601115
0.000733;1.0467711961920227;0.8322479451299456;0.7951056565310584;0.0051427775139102445;0.00492213026285824;1.047210574869572;10.001293318210559;-0.8335069316909843;1.0447748823001262;1.0446322443040879;0.7948570309646853;-0.020476945588061814;0.7951390959180529
0.000765;1.0468707464707026;0.8322053579420784;0.794987316143067;0.0053753334562394155;0.005144432352582575;1.0473177820240123;10.001279900911484;-0.833506931990666;1.044774564151576;1.044631895622644;0.7947340307136598;-0.020715945071576782;0.7950214088968071
0.000797;1.046970255183478;0.8321624294244618;0.7948686704044142;0.005609066683819463;0.00536781508488901;1.0474259825762893;10.001266470734643;-0.8335069323111026;1.0447742630428893;1.0446315770248293;0.7946110304419303;-0.020953944559553087;0.7949037499617833
0.000829;1.047069725087857;0.8321209659379719;0.7947514446493109;0.005842108401632726;0.0055904906309690045;1.047533179844133;10.00125304167765;-0.8335069326532853;1.0447739807841303;1.0446312881982713;0.7944880301496312;-0.021192944053314035;0.7947861731390885
0.000861;1.0471691574314386;0.8320780512490153;0.794632853469691;0.0060759849816815256;0.0058139140999272495;1.0476413779578884;10.0012396318488;-0.8335069330181981;1.0447737181891;1.0446310296714791;0.7943660298368679;-0.021430943553475575;0.7946696270007053
0.000893;1.0472688521060558;0.8320364856225846;0.794515344313131;0.006311045508073532;0.006038414072361349;1.0477495804284918;10.001226263945512;-0.8335069334067634;1.044773475211311;1.0446308028169813;0.7942430295037197;-0.021667943060167203;0.7945521133184188
0.000925;1.0473682122356236;0.8319943468900636;0.7943975354760786;0.006546535432775995;0.006263270583283884;1.047857790231727;10.00121295514958;-0.8335069338198557;1.0447732518329484;1.0446306089381896;0.7941210291503427;-0.021904942573333086;0.7944356597003023
0.000957;1.0474687936140354;0.8319546650831254;0.7942811425320071;0.006781873341009404;0.006487916873094443;1.0479660105553503;10.001199707751086;-0.8335069342582723;1.0447730488306377;1.0446304484961275;0.7939990287771028;-0.022141942092729548;0.7943192678314214
0.000989;1.0475680951499262;0.8319128884330482;0.79416372056368;0.0070164189195565645;0.006711755121407813;1.048074245231672;10.001186514352797;-0.8335069347227505;1.0447728678373014;1.0446303214245607;0.7938770283845095;-0.022378941617717855;0.7942029387926964
0.001021;1.047668629115777;0.8318717614848099;0.7940459894271127;0.007252690460343361;0.006937171625282623;1.0481834988528498;10.001173376151026;-0.8335069352141001;1.0447727112075076;1.0446302279871762;0.7937550279730365;-0.022614941147437187;0.7940866452041702
0.001053;1.0477681918056887;0.831831340135415;0.7939296757779365;0.0074885182198814355;0.007162107465869452;1.0482917769414364;10.001160314005624;-0.8335069357332312;1.0447725817485998;1.0446301694274147;0.7936330275431341;-0.02284994068129825;0.7939703875158558
0.001117;1.0479709707739904;0.8317503520061015;0.7936964744240651;0.007962362446702776;0.007613377305684984;1.0485090854006485;10.001147357934661;-0.8335069362809738;1.0447724824249711;1.0446301480528946;0.7933910270954503;-0.023319940219235724;0.7937411159405177
0.001181;1.0481740443100054;0.8316710809083226;0.7934647670867501;0.008436501478735349;0.008064727105908437;1.0487264293225438;10.001134528224151;-0.8335069368579981;1.0447724161616465;1.0446301669385198;0.79314902663105;-0.023788939761606807;0.793512097162902
0.001245;1.0483774151823877;0.8315917184542092;0.7932328283633879;0.008912810642059737;0.00851794457158728;1.0489438128328046;10.001121826449204;-0.8335069374648834;1.0447723852785333;1.0446302299543255;0.7929070261514066;-0.024255939308911293;0.793283301387328
0.001309;1.048580491101965;0.8315125022690162;0.7930013368735745;0.009387547865036611;0.00896946393336431;1.0491612396990244;10.00110923702053;-0.8335069381020307;1.0447723907203015;1.0446303419354348;0.7926670256582307;-0.0247209388615425;0.7930567268055021
0.001359;1.0487391353086741;0.8314522829010166;0.7928216356291502;0.009758934749281134;0.00932263261991441;1.0493317134698312;10.001096732981583;-0.8335069387695345;1.0447724323344092;1.044630507830021;0.7924800251533046;-0.025083938419785328;0.7928801769186764
0.001359;1.0487360686107374;0.8314522826046155;0.7928216356798118;0.009758347456913383;0.009322468148969885;1.0493322372380784;10.001084278244196;-0.8335069394672912;1.0447725104403862;1.0446307311131242;0.7924800246383427;-0.025083937983950786;0.7928791414946788
0.00136;1.048735572575132;0.8314504395690436;0.7928179395727316;0.009764895624949695;0.009329058009872602;1.0493358133389796;10.001071827100395;-0.8335069401951598;1.044772626813578;1.0446310135330266;0.7924760241149643;-0.025090937554395905;0.7928743386904098
0.001361;1.04873633867763;0.8314495836236865;0.7928142376601857;0.009772005192967748;0.009336144718200068;1.0493404433502755;10.001059330140498;-0.8335069409529619;1.0447727840081018;1.0446313567786727;0.7924720235847574;-0.02509793713148701;0.7928695474524418
0.001363;1.0487393844546067;0.8314474218601348;0.7928075771871625;0.009786952684838608;0.009350657648105354;1.0493471284743934;10.001046740093384;-0.8335069417404165;1.044772984370004;1.0446317641176348;0.7924650230492485;-0.025112936715693222;0.7928620246131517
0.001367;1.0487497837175142;0.831442209202115;0.7927924611503299;0.009816102581137008;0.00937861989595262;1.0493618700451603;10.001034007789073;-0.8335069425570748;1.044773229544444;1.0446322407802744;0.7924490225097084;-0.0251419363076894;0.7928459654613208
0.001375;1.0487717143972624;0.8314313778521348;0.7927632854193762;0.009875708134150086;0.009435489736948424;1.0493896700467173;10.001021077144529;-0.8335069434021597;1.0447735200904678;1.0446327935623148;0.7924190219669442;-0.025198935908375856;0.7928168201578282
0.001391;1.048820510651175;0.8314104712081625;0.792704215234979;0.00999348689569087;0.009547550243306337;1.049444530823524;10.001007887324176;-0.8335069442743676;1.0447738557393351;1.0446334296722717;0.7923570214213486;-0.0253149355190066;0.7927575941918986
0.001423;1.0489211739384554;0.8313632487591576;0.7925808880441751;0.010228977159228339;0.009771313248763855;1.0495544539317514;10.000994377928496;-0.8335069451718005;1.044774236349053;1.044634154706474;0.7922300208731682;-0.02554593514129096;0.7926371344943534
0.001487;1.0491227556393772;0.8312516173561899;0.7923199884657333;0.010697642603324923;0.01021629617077475;1.0497714398833644;10.00098049406383;-0.8335069460919827;1.0447746622900866;1.044634970803607;0.7919590203227563;-0.02600693477721978;0.7923803531660872
0.001551;1.0493258222147486;0.8311183623348044;0.7920374897955886;0.011158609067944221;0.010653727053843673;1.0499874890415957;10.000966192376984;-0.8335069470319244;1.0447751341694331;1.0446358764091286;0.7916670197706901;-0.0264669344288347;0.7921028450562386
0.001615;1.0495275162971318;0.8309612766795905;0.7917334608483945;0.011616256741731085;0.011087813494368782;1.0502036020208148;10.000951448957412;-0.8335069479884318;1.0447756529261905;1.0446368676482725;0.7913530192176889;-0.026924934098201177;0.7918035762028526
0.001679;1.0497285003538586;0.8307801304730272;0.7914071962842757;0.01206815689783861;0.011516238452387959;1.0504197791932828;10.000936261936873;-0.8335069489584805;1.0447762205138211;1.0446379396896477;0.7910170186645011;-0.02738193378746984;0.7914825790665438
0.001743;1.0499306902474617;0.8305772103554372;0.7910594446173201;0.012515341128234454;0.011939966143024339;1.0506350201499515;10.000920641605795;-0.8335069499392722;1.0447768403270556;1.044639087400956;0.7906590181119524;-0.027835933498850877;0.7911397825970782
0.001807;1.0501315271920737;0.8303485856828999;0.7906884058531146;0.01295745404521455;0.012358688833461482;1.0508503234909268;10.000904598217698;-0.8335069509281112;1.0447775166074003;1.0446403062999068;0.7902790175609606;-0.028289933234547784;0.7907752893848875
0.001935;1.0505375820823883;0.8298230526363342;0.7898805521271939;0.01382906801923163;0.013183552258864676;1.0512806870029332;10.000888139679754;-0.8335069519223935;1.0447782530958054;1.0446415939408273;0.7894510170123821;-0.029191932996651543;0.7899798095696325
0.00205;1.050903548420117;0.8292680896681491;0.7890754657339001;0.014600060410394168;0.01391253692805407;1.051667108516294;10.00087127887971;-0.8335069529196881;1.0447790520541802;1.0446429507503288;0.7886280164669163;-0.029998932787011823;0.7891868206454964
0.002165;1.0512706551785098;0.8286352502553688;0.7881960583423974;0.01535913703215566;0.014629633851777141;1.05205558699159;10.000854041964283;-0.8335069539177943;1.0447799145411958;1.044644379957596;0.7877300159251982;-0.030800932607310188;0.7883195941604799
0.00228;1.0516398921552557;0.8279241940982981;0.787241346727059;0.016105917513457312;0.015334478590513356;1.0524451226534424;10.000836463500328;-0.833506954914821;1.0447808414520738;1.044645887043093;0.7867570153879561;-0.0315969324593041;0.7873780862611194
0.002395;1.0520103388683049;0.8271357247914802;0.7862128661609492;0.01684374579339894;0.016030274291341257;1.0528357159351243;10.000818570697097;-0.8335069559092332;1.044781834098933;1.044647479009283;0.7857090148560438;-0.032388932344916854;0.7863623732947669
0.002511;1.0523848435041512;0.8263128222536631;0.7851494098426081;0.017583331982070887;0.016727161537145683;1.0532303660142701;10.000800377468694;-0.8335069568996085;1.0447828941199675;1.0446491630387835;0.7846260143302738;-0.03317593226609609;0.7853123781593506
0.002626;1.0527619583182273;0.8254778458156664;0.7840733411260637;0.01833041629803517;0.01743060929221269;1.05362807032281;10.000781889952144;-0.8335069578842218;1.0447840234397194;1.0446509448994803;0.7835320138113617;-0.033957932224623684;0.7842520709706526
0.002741;1.0531428660590538;0.8246397457871598;0.7829922986686628;0.019085662291549083;0.018141216558338807;1.0540298257518383;10.000763106531721;-0.833506958860838;1.044785224137248;1.044652828666592;0.7824320133000865;-0.03473493222194348;0.783186436309822
0.002856;1.053526611027219;0.8238011254789608;0.7819094777350833;0.0198503481623172;0.018860199597105855;1.0544346302505059;10.00074401164978;-0.8335069598267311;1.0447864974746905;1.0446548171540435;0.7813310127972861;-0.03550693225901477;0.7821204580555796
0.002971;1.0539134855415864;0.8229635766485602;0.7808261800435218;0.020620775227716638;0.019584030082739463;1.0548414836244107;10.000724578651939;-0.8335069607787312;1.0447878428124067;1.044656911232902;0.780229012303676;-0.03627393233638491;0.7810541249065089
0.003087;1.0543015744887685;0.8221252511378658;0.7797420762049867;0.021398499683965094;0.020314210722240173;1.0552513872542273;10.000704785772383;-0.8335069617133887;1.0447892575719646;1.0446591094533284;0.7791270118197917;-0.03703693245443285;0.779988472422503
0.003202;1.0546918303325075;0.8212864683956482;0.7786567675513641;0.02218074081523659;0.0210480783361692;1.0556623427524605;10.000684627233321;-0.8335069626273883;1.044790737760981;1.0446614096746023;0.7780240113461122;-0.037793932613406585;0.7789223974223961
0.003317;1.055083000182852;0.8204473906822265;0.7775713354505034;0.02296731017418538;0.02178547340362504;1.056074351004675;10.000664104719418;-0.8335069635178429;1.0447922782224135;1.0446638106683859;0.7769220108832129;-0.03854693281329477;0.777857983485632
0.003547;1.055869061615573;0.818768756161449;0.7754012545881324;0.024547854141970422;0.023265804558052643;1.0568994125406752;10.000643213715028;-0.833506964382114;1.044793872612544;1.0446663120087865;0.7747170104317183;-0.040036933053913475;0.775730529592903
0.003778;1.0566563946886627;0.8170863995736183;0.7732299699236024;0.026134146209010698;0.024749331014868977;1.057725528075725;10.000621946507737;-0.8335069652174695;1.0447955132302003;1.044668913536245;0.7725120099920535;-0.041507933335171;0.7736053870344325
0.004008;1.0574421240729426;0.815397980456501;0.7710573694228666;0.02772309445369349;0.026233189814514456;1.0585496981480933;10.000600305528286;-0.8335069660210038;1.044797191203122;1.0446716150181836;0.7703060095643669;-0.04295893365708223;0.7714814141244617
0.004239;1.0582252861222927;0.8137029898308854;0.7688836595291183;0.02931004680973415;0.027713018433301807;1.0593719222121936;10.000578305651874;-0.8335069667898807;1.044798897320928;1.0446744158335501;0.7681010091488005;-0.04439093401940244;0.7693605719551473
0.004469;1.0590046291742;0.8120003763350364;0.7667087351729189;0.030890709422329715;0.029184818756459497;1.0601901987567415;10.000555965741883;-0.8335069675216944;1.0448006227320126;1.0446773153827051;0.7658960087456997;-0.045803934421312406;0.7672417741361834
0.004699;1.0597791926285582;0.8102900717226551;0.7645332002169835;0.03246298031723974;0.030646670807024743;1.061002526817177;10.000533306296177;-0.8335069682145926;1.0448023593794808;1.04468031354644;0.7636910083555805;-0.04719793486157314;0.7651249325778012
0.00493;1.0605483021479256;0.8085721947452922;0.7623576203532283;0.034025477775394886;0.032097335509171286;1.0618099070610192;10.000510353921454;-0.8335069688671203;1.0448041005049626;1.0446834102966478;0.7614860079792015;-0.04857293533900112;0.7630099592470425
0.00516;1.0613107086954954;0.8068450173110933;0.7601812257955263;0.03557611261302505;0.03353493210701836;1.0626103411560652;10.000487138190477;-0.8335069694781303;1.0448058407170713;1.044686605367807;0.7592810076176034;-0.04992793585273203;0.7608967007720023
0.005391;1.0620661245778023;0.8051075571756126;0.7580032549725856;0.03711260847177139;0.03495738339273965;1.0634038297261;10.000463683926048;-0.8335069700468782;1.0448075757154407;1.0446898981273902;0.7570760072718328;-0.05126493640202146;0.7587851989147735
0.005621;1.0628141579084809;0.8033609031018696;0.7558249694124196;0.038635748969901365;0.03636550129493529;1.0641893707038022;10.000440012254451;-0.8335069705732472;1.0448093020157425;1.044693286955842;0.7548710069426674;-0.05258293698596252;0.7566753026747443
0.006061;1.0642232832354743;0.8000016023984704;0.7516663951463304;0.04149801073979023;0.03900638404655389;1.0656649596565637;10.000416140090552;-0.8335069710579478;1.0448110163028337;1.0446967685060946;0.7506630066305802;-0.055045937603434625;0.7526532836077064
0.006061;1.0642210912106178;0.8000016016951814;0.7516663951795628;0.0414980748373068;0.039006246647340315;1.0656675905957544;10.00039206952395;-0.8335069715024395;1.0448127146648996;1.0447003375203519;0.7506630063357395;-0.05504593825303621;0.7526529441295691
0.006062;1.0642218656039304;0.7999938671726232;0.751657015006409;0.041504583092248956;0.0390120641674706;1.0656732557989181;10.000367782615292;-0.8335069719086797;1.0448143924046778;1.0447039874443986;0.7506530060579154;-0.055051938932970494;0.7526430974021973
0.006063;1.0642235759173784;0.7999868648822137;0.7516476451925245;0.04151090778058509;0.03901768338839435;1.0656789458914389;10.000343249538215;-0.83350697227893;1.0448160446811947;1.0447077115333576;0.7506440057964768;-0.05505693964118834;0.7526342023622873
0.006065;1.064227298874071;0.7999713966163057;0.7516288850630363;0.04152385210875731;0.039029456030291884;1.0656886506304628;10.000318441052482;-0.8335069726155174;1.04481766773978;1.0447115035835257;0.7506250055505982;-0.05506794037565614;0.7526158008956596
0.006069;1.0642376664952984;0.799940685665947;0.7515910980287127;0.04154992597552823;0.039053327151605;1.0657043596128948;10.000293334186328;-0.8335069729206076;1.0448192596833246;1.0447153580126558;0.7505860053194743;-0.05508994113445219;0.7525782863602559
0.006077;1.0642609469530042;0.7998786377787431;0.7515147384880693;0.04160130885676235;0.03910050689947306;1.065734062869952;10.000267911852928;-0.8335069731962366;1.0448208200543403;1.0447192699037327;0.7505100051024512;-0.055133941915744174;0.7525055115121089
0.006093;1.06430979217876;0.7997556798192608;0.7513630966386818;0.041704406608717534;0.03919533193667479;1.0657897509580805;10.000242165071574;-0.8335069734444203;1.0448223490304034;1.044723235206424;0.7503570048991278;-0.055222942717747;0.7523592763758277
0.006125;1.064408837547643;0.7995105106504271;0.7510612257648381;0.04191005952443895;0.039384635058846464;1.0658984143214754;10.000216096243253;-0.8335069736670141;1.0448238468245437;1.0447272506150804;0.7500500047093583;-0.05539894353867325;0.7520659016903182
0.006189;1.0646077798505096;0.7990168668556066;0.7504555887407183;0.04231981638693692;0.03976188541247231;1.066112042790933;10.000189720461337;-0.8335069738655857;1.0448253129980574;1.044731313093429;0.7494380045331631;-0.05574894437676354;0.7514813277151369
0.006317;1.065007531395902;0.7980281133292864;0.7492439584518306;0.04313295827252893;0.040510145471976525;1.066533625607236;10.000163067537716;-0.8335069740416239;1.0448267460769218;1.0447354194466119;0.7482130043706057;-0.05644394523039023;0.7503115739016665
0.006573;1.0657975630220364;0.7960381022722987;0.7468199952080462;0.044735576360040226;0.04198338797982188;1.0673621521469527;10.000136180104858;-0.83350697419683;1.044828143932598;1.044739565919873;0.7457630042216549;-0.05780894609801397;0.7479727227596941
0.007085;1.0673370823318458;0.7920114650829334;0.7419690203414174;0.04784144356938093;0.04483218193810516;1.0689736134598555;10.000109103061328;-0.8335069743331845;1.044829504718432;1.0447437478021029;0.7408620040861129;-0.06043894697792091;0.743295651055527
0.007597;1.0688192463905588;0.7879243216747507;0.7371149870669196;0.05081476000740787;0.04755130358914795;1.0705230032024746;10.000081872533515;-0.8335069744528647;1.0448308272597837;1.0447479594984699;0.7359620039636754;-0.06293694786798165;0.7386206097496659
0.008109;1.0702430840404535;0.7837764713564765;0.7322576065933558;0.05365205785039674;0.05013853246046496;1.0720113169061811;10.000054510834078;-0.8335069745581116;1.0448321097350362;1.0447521955011037;0.7310620038540657;-0.06530494876560045;0.7339454514368996
0.008119;1.0702689133913459;0.7836917002931351;0.7321591235190399;0.05370853296933734;0.05018976797674566;1.0720425505641549;10.000027025953104;-0.8335069746511101;1.0448333482750094;1.0447564516714178;0.7309630037570266;-0.06535194966780879;0.7338510550560272
0.008119;1.0702665582596302;0.7836916999517194;0.7321591232651619;0.05370853639766738;0.05018954878011414;1.0720446999728492;9.999999416939785;-0.8335069747340473;1.0448345376725425;1.0447607256505267;0.7309630036720591;-0.06535195057141832;0.7338511074563451
0.00812;1.0702672382841092;0.7836831751191023;0.7321490898709349;0.053713794938869464;0.0501940786373888;1.0720497613357782;9.99997168047374;-0.8335069748091954;1.0448356729661745;1.0447650165463562;0.7309530035982212;-0.06535595147325449;0.7338415820271638
0.008121;1.0702679315304566;0.7836757941276745;0.7321401251127165;0.05371938401849751;0.0501988980079985;1.0720547319706895;9.999943808535429;-0.8335069748786702;1.0448367500356002;1.0447693247604632;0.7309440035342232;-0.06536095237055223;0.7338331690675882
0.008123;1.0702704307428192;0.7836590185151866;0.7321211596696026;0.0537296633911034;0.05020799554865194;1.0720626099473647;9.999915782755675;-0.8335069749441139;1.0448377654465641;1.0447736516289958;0.7309240034785601;-0.06536995326136742;0.733814184818935
0.008127;1.070278999555941;0.7836260120767863;0.7320828929830187;0.053751920904076204;0.05022797946008379;1.0720753936797505;9.999887576770682;-0.833506975006726;1.0448387162231076;1.0447779985469425;0.7308860034295696;-0.06538795414470515;0.7337781043554062
0.008135;1.0702984552270725;0.7835603258540095;0.732006666604331;0.053795281101811095;0.050267147236731556;1.07210008213589;9.99985916252575;-0.8335069750675491;1.044839599963716;1.0447823664852662;0.7308100033855982;-0.06542295502025222;0.7337057232242058
0.008151;1.0703403559001734;0.7834306655439272;0.7318553501789726;0.053881459249547806;0.050345239130409676;1.0721466747317452;9.99983051634247;-0.8335069751277673;1.0448404155357989;1.0447867565692996;0.7306560033451112;-0.06549495588792373;0.7335589917030082
0.008183;1.0704247983832467;0.7831692531515748;0.7315519196030619;0.05405343532191966;0.05050144549902838;1.0722381710758184;9.99980162838724;-0.8335069751888853;1.0448411639272437;1.044791171030899;0.730350003306459;-0.0656379567475542;0.7332672661663173
0.008247;1.0705959900646367;0.7826456477034308;0.7309444425556276;0.054396262680967554;0.050813068434495116;1.072420570853702;9.999772508402621;-0.8335069752527702;1.04484184867008;1.0447956131494653;0.7297380032676244;-0.06592195759879588;0.7326835244102564
0.008375;1.0709373730989482;0.7815946535663757;0.7297287479833765;0.0550745609885369;0.05142965657952358;1.0727798733851326;9.999743180648148;-0.8335069753216017;1.0448424757430403;1.0448000857211603;0.7285130032264019;-0.06648495844109728;0.7315147941370503
0.008631;1.0716110515337995;0.7794818657454774;0.7272972795742157;0.05640704732064533;0.05264008261977445;1.0734850777582763;9.999713677042594;-0.8335069753975765;1.0448430530273867;1.044804589594553;0.7260620031807838;-0.06758595927369565;0.7291755739957806
0.008887;1.0722712894834023;0.7773558948928008;0.7248657016298781;0.05770608227995791;0.05381845075274663;1.0741741841318218;9.999684034892551;-0.8335069754824136;1.0448435889361136;1.0448091237291226;0.7236120031291011;-0.06865596009557151;0.7268368634535635
0.009143;1.0729161661642785;0.7752144752683398;0.7224331088370016;0.058970333063249634;0.054963722597809045;1.0748491946914291;9.999654295173588;-0.8335069755772205;1.0448440905965002;1.0448136860826178;0.7211620030700512;-0.06969296090546036;0.7244973331446688
0.009655;1.074166265103107;0.7708885026932294;0.717564428745312;0.0613972477787141;0.05715822351311488;1.076152113304493;9.999624500335731;-0.8335069756828531;1.044844563141808;1.0448182739942484;0.7162620030027435;-0.07167296170215293;0.7198151647372106
0.010167;1.07536051569116;0.7665078062775318;0.7126932589794243;0.06368942684346478;0.05922541203224897;1.0773959442864114;9.999594695581658;-0.8335069758002809;1.0448450099580837;1.0448228837936495;0.7113620029265332;-0.07352796248491987;0.7151285723784777
0.010679;1.0764989111366323;0.7620724791314459;0.7078189449177007;0.0658495649469599;0.06116854009715528;1.0785806907815547;9.999564932157028;-0.8335069759307574;1.0448454327250933;1.0448275105991682;0.7064610028408217;-0.0752609632535893;0.7104358130145928
0.011191;1.0775829355075357;0.7575856907865332;0.7029427153586615;0.0678785382297297;0.06298903231018066;1.0797083543110566;9.99953526852927;-0.8335069760758579;1.044845831685842;1.0448321490194292;0.7015610027451523;-0.07687396400825236;0.7057380914087306
0.011703;1.0786132780167144;0.7530469694310749;0.6980629581246701;0.06977801996144255;0.06468904589446825;1.080779936322145;9.999505768915776;-0.8335069762374325;1.0448462060359844;1.0448367938648346;0.6966610026394447;-0.07836996474900852;0.7010337992965419
0.012215;1.0795923790269515;0.7484595336795625;0.6931803710967902;0.07155119528222723;0.06627198084452661;1.0817954391514697;9.999476495857026;-0.8335069764175675;1.0448465540140393;1.0448414401360668;0.6917610025241332;-0.07975096547602319;0.6963222773194297
0.012727;1.0805202208788174;0.7438246745646874;0.688295473515206;0.07320131359383499;0.06774138879063275;1.0827578651205676;9.999447498593025;-0.8335069766185349;1.044846873674849;1.0448460825201185;0.6868600024001643;-0.08102096618979568;0.6916021633320184
0.013239;1.0813984653416853;0.7391441187442443;0.683408122762362;0.07472931210304437;0.06909853065902503;1.0836682161216904;9.999418808955227;-0.8335069768427045;1.0448471639277774;1.0448507142683683;0.681960002268912;-0.08218196689122576;0.6868749100357497
0.013751;1.082227864242951;0.7344195263547966;0.678518715071974;0.07614059574632141;0.07034881034216675;1.0845264944988748;9.999390449443187;-0.8335069770923873;1.0448474245774781;1.0448553260252171;0.6770600021321184;-0.08323696758128277;0.6821391631177849
0.014263;1.0830110482628412;0.7296518334108989;0.6736258219577836;0.07743697773051675;0.07149414251265701;1.0853357038958;9.999362442330682;-0.8335069773696275;1.044847655952597;1.0448599061849546;0.6721600019919138;-0.08419096826065772;0.6773948680402119
0.014775;1.0837494742041842;0.7248458916454038;0.6687324029947899;0.07862261260924819;0.07253863654795252;1.086096849496288;9.999334811047527;-0.8335069776761582;1.0448478587474401;1.0448644425350253;0.6672590018507558;-0.08504496892970297;0.6726405448165113
0.015287;1.0844426285603863;0.7200002496116591;0.6638368299724151;0.07970024030185432;0.07348518852346954;1.0868119376184908;9.999307579838646;-0.8335069780134343;1.0448480340287085;1.044868923571901;0.6623590017110925;-0.08580496958855123;0.6678783675181853
0.015799;1.08509414894167;0.715117403859903;0.6589385861568138;0.08067483545286322;0.07433843882790868;1.0874809745315177;9.999280769813218;-0.8335069783824945;1.0448481834736054;1.0448733393958856;0.6574590015749708;-0.08647197023732066;0.6631069564355327
0.016311;1.0857037721485772;0.7101992467927393;0.6540390135705383;0.08154700237701136;0.07509922800974968;1.0881069650130457;9.999254389039775;-0.8335069787838962;1.0448483093727812;1.04487768232136;0.6525590014438732;-0.08704997087626876;0.6583263535842961
0.016823;1.0862748778841906;0.7052487325286032;0.649138245571615;0.08232376263620318;0.07577402682493342;1.0886919119546612;9.999228432646463;-0.8335069792178735;1.0448484143861032;1.0448819463471937;0.6476580013186501;-0.08754397150567146;0.653535796835097
0.017335;1.086806963375638;0.7002647735195748;0.6442350574024316;0.08300691665416329;0.07636473468998906;1.0892358172866852;9.999202894364188;-0.8335069796844197;1.0448485018652771;1.0448861258153521;0.6427580011995493;-0.08795597212556498;0.6487371463461699
0.018359;1.0877648554194554;0.6902105111334139;0.6344259949861238;0.08411420652743223;0.07731458260345299;1.0902106829667808;9.999177771720971;-0.8335069801832365;1.044848576348225;1.0448902149698904;0.6329580010864362;-0.08855397273560861;0.6391127505568511
0.019281;1.0885109222692566;0.6810671518465897;0.6255924989329422;0.08483008830545374;0.07791845684705252;1.0909665110907103;9.999153060487508;-0.8335069807137659;1.0448486432555728;1.0448942089247713;0.6241370009788785;-0.08884797333509854;0.6304205633105184
0.020202;1.08915640366933;0.6718451494851276;0.6167559165058838;0.08530381639966138;0.07830645280352093;1.091615303333321;9.999128750888177;-0.8335069812752696;1.0448487080142572;1.0448981042841765;0.6153170008759995;-0.08893297392318693;0.621703192786006
0.021124;1.0897072750085053;0.6625504851489452;0.6079159556488036;0.08555589655445743;0.07849744740856042;1.0921660603626688;9.999104832856037;-0.8335069818668404;1.0448487750650504;1.0449018983253617;0.6064960007764868;-0.0888259744992337;0.6129599162049698
0.022045;1.0901736473944537;0.6531931565174688;0.5990739288910542;0.08560655623883899;0.07850961375069943;1.0926267814551751;9.99908130193281;-0.8335069824874312;1.0448488472360657;1.0449055884298595;0.5976760006788927;-0.0885469750629476;0.6041946611105934
0.022967;1.090561740694189;0.6437780946974792;0.5902289341009285;0.085477115331808;0.07836228470369691;1.0930054642721179;9.999058161468012;-0.8335069831358985;1.0448489262430751;1.0449091728017919;0.5888550005819709;-0.08811397561419307;0.5954073369065309
0.023889;1.0908789649608173;0.6343131689897978;0.5813823299094263;0.0851851228525655;0.07807115375691118;1.0933091050692376;9.999035426928668;-0.8335069838110364;1.0448490138359043;1.044912651035675;0.5800350004848605;-0.08754297615279631;0.5866017002774804
0.02481;1.0911322913881156;0.6248039044116395;0.5725337950963583;0.08475153761812274;0.07765499937133678;1.0935466996021075;9.999013130905745;-0.8335069845115646;1.0448491122862797;1.0449160239533826;0.5712150003870857;-0.08685097667861984;0.5777788410180623
0.025732;1.0913287041734212;0.6152566367580496;0.5636839707528192;0.08419391596052458;0.07712942696743784;1.093724244494099;9.998991319826974;-0.833506985235987;1.0448492243578644;1.044919293473318;0.5623940002882452;-0.08605397719163774;0.5689398280304933
0.026653;1.0914732425289857;0.6056773320988154;0.5548343738189508;0.08352644890390146;0.07650705989392101;1.0938467384674708;9.998970043585652;-0.8335069859824661;1.0448493535835692;1.0449224621077813;0.5535740001876411;-0.08516797769179035;0.5600887989759713
0.027575;1.0915721328933319;0.5960680110294201;0.5459824762308766;0.08276791302313374;0.07580461350777883;1.0939231830325593;9.99894934721756;-0.8335069867489391;1.0448495041121906;1.0449255317501511;0.5447530000843501;-0.08420397817884182;0.5512252574766169
0.028497;1.0916315954738725;0.5864354909217788;0.5371303490000094;0.0819319493796687;0.07503408664558882;1.0939575826658456;9.998929261607353;-0.8335069875334037;1.0448496794976796;1.044928503021552;0.5359329999775039;-0.08317797865231571;0.5423534824452905
0.029418;1.09165529335078;0.576782764990742;0.5282779987962949;0.0810313750790636;0.07420689573043406;1.0939549443554215;9.99890979385891;-0.8335069883340108;1.0448498819531822;1.044931375758801;0.5271119998662819;-0.0820999791114988;0.5334729317592469
0.03034;1.0916494571155708;0.5671140197431364;0.5194254223484064;0.08008062581295562;0.07333576531863298;1.0939212765786521;9.998890929186935;-0.8335069891488995;1.0448501129778727;1.0449341496383633;0.5182919997498017;-0.08098197955561359;0.5245873570084499
0.031261;1.0916160022215198;0.55743197764689;0.5105734954398831;0.07908964531578909;0.07242960429536625;1.0938595883841358;9.998872639020377;-0.8335069899762193;1.0448503740525739;1.0449368242384574;0.509470999627216;-0.07983497998401506;0.5156964321938305
0.032183;1.091561154144499;0.5477398582089807;0.5017216307793988;0.07807147425619951;0.07149987820851011;1.093775888799197;9.998854884356335;-0.8335069908143262;1.0448506666209627;1.0449393989379738;0.5006509994979147;-0.07866598039628853;0.5068031851676126
0.033105;1.0914876308525323;0.5380389594122758;0.4928692665590765;0.07703273536500017;0.07055242090848692;1.0936731862384121;9.998837618322092;-0.8335069916616712;1.0448509921110356;1.0449418730080415;0.4918299993616578;-0.07748598079237322;0.49790732761140316
0.034026;1.0913985330711151;0.5283337641589746;0.4840186775737312;0.07598414831162618;0.06959680423122172;1.0935534877732278;9.998820792171339;-0.833506992516531;1.0448513524310339;1.0449442454397841;0.48300999921855564;-0.07630198117270214;0.4890119167223857
0.034948;1.0912959745866238;0.5186225458671495;0.47516698140455593;0.07493414749649989;0.06864058077527173;1.0934217986315968;9.998804360484012;-0.8335069933769298;1.0448517503534474;1.044946514457485;0.47418999906887005;-0.07511998153816456;0.4801169012762184
0.035869;1.091183860390199;0.5089111389227837;0.4663175266857787;0.07388816212787797;0.06768844780312928;1.0932801225960236;9.998788282048162;-0.8335069942406208;1.044852189405311;1.0449486778823815;0.4653689989128958;-0.07394598188988895;0.4712222411651769
0.036791;1.091063319836546;0.4991975502897499;0.4574677809088534;0.07285346804597598;0.06674698037873804;1.093131462773674;9.998772521404929;-0.8335069951050905;1.0448526736122716;1.0449507346447764;0.4565489987511107;-0.07278798222894949;0.46233118631271136
0.037713;1.0909369440985515;0.4894835099644271;0.44861805800685717;0.07183398421175784;0.06581959622186259;1.0929758214050311;9.998757051493255;-0.8335069959676172;1.044853207248988;1.0449526856494646;0.44772799858427303;-0.07164798255605453;0.45344210735147406
0.038634;1.090807187336412;0.4797727116714285;0.4397706111405207;0.07083634962743311;0.06491222552238643;1.0928171992368463;9.998741847522352;-0.8335069968252555;1.044853794253127;1.0449545332271404;0.43890799841330236;-0.07053098287148578;0.4445578100104305
0.039556;1.090673695450451;0.47006213669688407;0.43092273022278765;0.06986274586981073;0.06402688854283568;1.092656595690074;9.998726874856072;-0.8335069976747902;1.044854437434577;1.044956280164795;0.4300869982390876;-0.06944098317537908;0.43567701066096226
0.040477;1.0905385872344144;0.4603542896372294;0.42207579974118;0.06891869681524594;0.06316852681982181;1.0924950093621484;9.998712088188112;-0.8335069985127527;1.0448551385551155;1.0449579285919728;0.4212669980623297;-0.06838098346801257;0.42680223626651353
0.041399;1.0904038200465442;0.4506510231914713;0.4132307372041978;0.06800548984461872;0.062338215716840555;1.0923334383673227;9.9986974460017;-0.8335069993354802;1.0448558998188824;1.0449594791320727;0.4124459978835652;-0.067353983749897;0.4179320877263606
0.042321;1.0902683900305778;0.4409491348943954;0.4043849864218624;0.06712506806364678;0.061537805616035675;1.0921738806464725;9.998682923557865;-0.833507000139238;1.0448567250757492;1.044960930984332;0.403625997703182;-0.066359984021773;0.40906865493341654
0.043242;1.0901352486439595;0.4312529010038809;0.3955413819573744;0.0662815004958227;0.06077087419174899;1.092015334205822;9.998668511045713;-0.833507000920374;1.0448576188429506;1.0449622825578557;0.39480599752114703;-0.06540298428461651;0.40021173880472954
0.044164;1.0900035383836464;0.42155967723727455;0.3866978584363444;0.06547354987220456;0.060036351454933856;1.0918597976318953;9.998654206306089;-0.8335070016754711;1.0448585844138758;1.044963532199838;0.3859849973367401;-0.06448398453950524;0.39136068856959866
0.045085;1.0898729568929095;0.41187014652720483;0.3778551817545669;0.06470413247832825;0.05933694514251694;1.0917072707802897;9.998640015975884;-0.8335070024014805;1.0448596234537633;1.0449646789154132;0.37716499714865087;-0.063601984787238;0.3825175126132919
0.046007;1.0897456213230894;0.4021850784119138;0.36901336901576437;0.06397359738360987;0.05867287815932286;1.0915577547387751;9.9986259584254;-0.8335070030957528;1.0448607371897998;1.0449657228589746;0.3683439969553107;-0.06275998502799512;0.3736809697605913
0.046929;1.0896206677889901;0.3925040701217938;0.3601724159784788;0.06328224548209764;0.05804449297378596;1.0914112509513594;9.998612059033826;-0.8335070037560995;1.0448619277089992;1.0449666653197025;0.35952399675522695;-0.06195698526132516;0.3648531391487711
0.04785;1.0894978192700615;0.3828259365336375;0.3513313833367843;0.06262912254360033;0.0574509466169169;1.0912687603039237;9.998598343107586;-0.8335070043809382;1.0448631978931948;1.044967508003183;0.350702996547191;-0.061193985486398005;0.35603253296448045
0.048772;1.089377205601271;0.3731517142797751;0.34249123340662296;0.06201591184170282;0.05689379417926989;1.0911292830002743;9.998584833481825;-0.8335070049691692;1.0448645498455444;1.0449682518411294;0.3418829963302699;-0.060469985702303025;0.34722131050155275
0.049693;1.0892599336420485;0.3634818868028764;0.33365212533331295;0.061441710589425914;0.05637216716894231;1.0909938195611069;9.998571555552688;-0.8335070055199341;1.044865983677877;1.0449688962309225;0.33306199610373305;-0.05978498590824112;0.33841790901916274
0.050615;1.0891437568240503;0.3538157954193215;0.3248142047995093;0.06090575179504012;0.05588549535091416;1.0908603721677719;9.998558544051308;-0.8335070060327693;1.0448674980648747;1.044969439403755;0.32424199586711694;-0.05913898610366765;0.32962476167748206
0.051537;1.0890307737189575;0.3441518308557161;0.31597541087843134;0.06040687582721396;0.055432622305733294;1.0907309451434446;9.998545840616469;-0.8335070065078536;1.0448690911935976;1.0449698797039115;0.3154209956202712;-0.05853098628838105;0.3208402470427246
0.052458;1.088917878098222;0.3344915787043062;0.3071381515142964;0.059943761383139574;0.055012509089170575;1.0906035442950293;9.99853348315148;-0.8335070069458513;1.044870760798611;1.0449702165201362;0.30660099536315477;-0.057959986462466404;0.3120667390125569
0.05338;1.0888082682071292;0.32483580331719525;0.2983022541103932;0.059518244765902714;0.054626695072011594;1.0904781754877362;9.99852149764369;-0.8335070073476412;1.0448725038074842;1.0449704498280141;0.2977809950956036;-0.05742598662624412;0.3033039176218714
0.054301;1.0886987287457344;0.31518147860041423;0.2894658742758058;0.05912693360882564;0.054272242340744715;1.090354843415049;9.998509900254598;-0.8335070077142048;1.0448743157653708;1.0449705795655784;0.28895999481732765;-0.056927986780303266;0.2945513642649815
0.055223;1.0885893636685522;0.30552980251594525;0.2806300872662367;0.05877023019311477;0.053949527953112746;1.090233551846601;9.998498705591107;-0.8335070080464311;1.0448761903653139;1.0449706059768282;0.28013999452795246;-0.056464986925472416;0.28581169325929506
0.056145;1.0884811593122607;0.2958801060030376;0.2717940369880826;0.058445588348371054;0.05365617666225824;1.0901133047533367;9.998487928572978;-0.8335070083449244;1.0448781199721378;1.044970529914298;0.27131899422703726;-0.05603598706272053;0.2770836955192422
0.057066;1.0883730157610303;0.28623440417962775;0.2629598688458488;0.05815412543613889;0.05339328064450501;1.0899931063231885;9.998477577306835;-0.8335070086102185;1.0448800967276193;1.0449703527011744;0.26249899391422266;-0.05563898719307584;0.2683699911557485
0.057988;1.088264126458459;0.2765891183136244;0.25412448533190196;0.05789235034851361;0.053157682816109886;1.089873959837198;9.998467645648736;-0.8335070088431089;1.044882113160753;1.0449700764141268;0.25367799358934656;-0.05527498731755254;0.2596700329522498
0.058909;1.0881542012737695;0.2669466282629823;0.2452901203026949;0.057660890737646985;0.05294998419710564;1.0897548668211723;9.998458113893308;-0.8335070090446569;1.0448841622820677;1.0449697046841793;0.24485799325235252;-0.0549419874371259;0.25098672980033804
0.059831;1.088043513023347;0.2573071698167439;0.23645690645739545;0.05745686432498034;0.052767533713768966;1.0896348268489808;9.998448958066861;-0.8335070092160591;1.044886237856165;1.0449692429747097;0.2360369929030723;-0.05463898755272357;0.24231946566382598
0.060753;1.0879308802283791;0.24766913820935404;0.22762359817551603;0.05728201404150106;0.05261200080665165;1.089513837874548;9.998440159264636;-0.8335070093585576;1.0448883346582925;1.0449686977303176;0.22721699254108602;-0.05436498766497274;0.23367173940855024
0.061674;1.0878153894063467;0.2380326913272476;0.21879047733999035;0.0571317038378479;0.05247917861738416;1.089391896900022;9.998431706461353;-0.8335070094733352;1.0448904478394752;1.0449680751066146;0.21839599216589053;-0.0541189877738508;0.22504340371164888
0.063517;1.0875779336464868;0.2187649373675587;0.20112434261656675;0.056907606707093224;0.05228441475572981;1.0891410006169966;9.998423595609673;-0.8335070095614234;1.0448925720561024;1.0449673804438995;0.20075599177719836;-0.053707987878755005;0.20785838551776062
0.065176;1.0873602904881465;0.20179706329250072;0.18556197285580966;0.05679486738238372;0.05219106758246485;1.0889151459946407;9.998415829769632;-0.8335070096236604;1.044894701732336;1.0449666188774642;0.18521699137500078;-0.05342398797894905;0.19281057918314995
0.066669;1.0871718471641592;0.18736510864531392;0.1723210887731722;0.05676512502653504;0.052172669099624744;1.0887203306963267;9.998408417690804;-0.833507009660782;1.044896831908176;1.0449657959040326;0.17200299095954852;-0.05323598807396698;0.18009607611223422
0.067913;1.0870193175510614;0.17604963177514696;0.16193699216338803;0.05678056604487603;0.05219415427928092;1.0885645532230306;9.998401371092715;-0.8335070096735553;1.0448989584844788;1.0449649168222237;0.16164199053137224;-0.05312498816377073;0.17019148526425862
0.069157;1.086872348981595;0.16540029587711663;0.15216201501934928;0.05682527085165874;0.05224235137951129;1.088414813002264;9.998394705798406;-0.8335070096627353;1.0449010778983878;1.0449639858391244;0.15188999009115398;-0.05305298824860435;0.1609323185874205
0.070401;1.0867305388153985;0.1553846538866908;0.1429667545683098;0.05689192269564447;0.05231055727746335;1.0882711104030933;9.998388441110528;-0.8335070096289822;1.044903186769687;1.0449630058375132;0.1427159896395732;-0.053016988328720156;0.1522891582461308
0.071645;1.0865958129157236;0.14597270647085714;0.13432372645051013;0.05698363371461571;0.052401549538433206;1.0881354459235137;9.998382595204452;-0.8335070095729334;1.0449052815181232;1.044961978555364;0.1340929891773448;-0.05301498840431114;0.14423659382760767
0.072888;1.0864704033667785;0.1371288419860384;0.12620027347945442;0.05710003189236023;0.052514884631348575;1.0880088186606582;9.998377185188724;-0.8335070094953073;1.044907357822123;1.0449609044313246;0.12598798870543498;-0.053044988475623445;0.1367435427833602
0.074132;1.0863537837187962;0.12882108181035984;0.11856741000931884;0.05723736569862667;0.05264713997017993;1.0878922263187198;9.99837222976341;-0.8335070093969125;1.0449094106652337;1.0449597821267382;0.11837298822524008;-0.053103988543013195;0.12978312503644682
0.075376;1.0862456953069193;0.12101639436011852;0.11139510168561498;0.05739323632796237;0.05279612269037646;1.0877856670649515;9.99836774587234;-0.8335070092784902;1.0449114350499091;1.0449586088511016;0.1112179877384952;-0.053191988606904994;0.12332774340005864
0.07662;1.0861482722962361;0.11368547720614819;0.10465647540179566;0.05756840331542251;0.05296242906394033;1.0876891405860756;9.998363741277803;-0.8335070091405574;1.0449134262292952;1.0449573819166857;0.10449398724705818;-0.05330398866760666;0.11734857155549812
0.077864;1.0860606949393874;0.10680029255034038;0.09832610868993873;0.057761751520503536;0.05314507196690183;1.0876036479446596;9.998360213068235;-0.8335070089835862;1.044915379158767;1.0449560998690612;0.09817798675284001;-0.053438988725005646;0.11182364925848706
0.079107;1.0859834778381132;0.10033170045571194;0.09237740000905859;0.05797117687052505;0.05334208718840146;1.0875291915314573;9.998357153032263;-0.8335070088082193;1.04491728780802;1.0449547619280135;0.09224298625786634;-0.053593988778471324;0.10672632749150028
0.080351;1.085915256598862;0.09425532559878667;0.08678826667052614;0.058195397630241896;0.05355235810270192;1.0874637744525668;9.998354549765883;-0.8335070086151862;1.0449191451548587;1.044953366912814;0.08666598576434714;-0.053767988827079415;0.10203423149642514
0.081595;1.0858568698034279;0.08854827239968154;0.08153777025105563;0.058430585024205305;0.05377231321493834;1.087409398884789;9.998352385735206;-0.8335070084053129;1.0449209438842022;1.0449519128650884;0.08142698527462425;-0.05395798886993214;0.09772621525110677
0.082839;1.0858072231365958;0.0831862815399441;0.07660384633957448;0.058678098233115865;0.054003252184266534;1.0873630650438815;9.998350634019502;-0.8335070081796861;1.0449226766107198;1.0449503976166992;0.07650498479088114;-0.05416098890647104;0.09377978951135164
0.084083;1.0857654463969117;0.07814996000491368;0.0719688568184582;0.058934322323012205;0.054241882841759466;1.0873267718069286;9.998349257405168;-0.8335070079396387;1.044924335318122;1.0449488200339345;0.07187998431485174;-0.05437698893657478;0.09017465853479083
0.085326;1.0857326839706642;0.07341778428918956;0.0676130446768493;0.059198377946151334;0.05448733087004897;1.0872985181006223;9.998348214553593;-0.8335070076866258;1.0449259107869953;1.0449471803190562;0.06753498384778851;-0.054601988960185775;0.0868902401239419
