time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.08657;1.0857072439942053;0.0689739597039405;0.0635220970989272;0.05946885527916317;0.0547383757198249;1.0872773035912728;9.998347469020992;-0.8335070074220536;1.0449273924288702;1.0449454792343211;0.06345198339051289;-0.0548339889767438;0.08390584172775307
0.087814;1.0856885046735694;0.06479803676771018;0.05967731680955843;0.059742262752350776;0.05499182769496577;1.0872641278955044;9.998346989646375;-0.8335070071469637;1.0449287688473976;1.0449437184102988;0.0596159829435367;-0.05507298898495877;0.08120406077638183
0.089058;1.0856748702458328;0.06087439861774102;0.056064487730312286;0.060019024255351064;0.05524815352816328;1.087255989325411;9.998346743965048;-0.8335070068618207;1.044930028790315;1.0449419017062545;0.056011982507352766;-0.05531598898314763;0.07876517180044777
0.090302;1.0856678834413087;0.05718990743131481;0.05267149523761276;0.060296708522646375;0.05550503122356851;1.0872538848604105;9.998346694856613;-0.8335070065666599;1.0449311618951307;1.0449400355625607;0.052625982082625165;-0.055561988969779166;0.07657121685325012
0.091546;1.085666096598325;0.053727715977855216;0.049482955965726556;0.060575223520263836;0.05576244474204137;1.0872578113435112;9.998346806545513;-0.8335070062614718;1.04493215974721;1.0449381280254548;0.04944498167007745;-0.05580898894361053;0.07460403020413779
0.092789;1.0856681262432266;0.050474640171048954;0.04648683377860454;0.06085123066269778;0.05601738532251654;1.0872657665634875;9.998347054449736;-0.8335070059465407;1.0449330167483424;1.0449361876991006;0.04645598127017705;-0.05605598890349541;0.0728460686899238
0.094033;1.085674644325098;0.04741870599678431;0.04367210450953282;0.0611254003462708;0.05627043077109019;1.0872767493173467;9.998347425053801;-0.8335070056224665;1.044933729635146;1.044934223194853;0.043646980882866226;-0.05630198884844393;0.07128051222247726
0.095277;1.0856833174986167;0.04454680394774051;0.04102681469061026;0.06139707224439833;0.05652108917680348;1.0872917588576112;9.998347908058623;-0.8335070052899112;1.0449342969908946;1.044932243074006;0.041008980507463245;-0.0565459887779997;0.06989247891945326
0.096521;1.085695928762322;0.04184933371991383;0.03854207142289062;0.061663879336030444;0.05676708380307284;1.0873097946974928;9.998348494640458;-0.8335070049494464;1.0449347199622747;1.0449302561618474;0.03852998014264501;-0.05678598869251386;0.0686646069049968
0.097765;1.0857112203337111;0.039315615816752136;0.03620810302469799;0.06192561569478941;0.05700828637707568;1.0873298566177316;9.998349181322187;-0.833507004601584;1.0449350026552833;1.0449282716252506;0.0361999797865434;-0.05702298859293396;0.0675835652955894
0.099008;1.085727998772468;0.03693363299356288;0.03401389086117442;0.06218111430323157;0.057243681372985245;1.0873529440622043;9.998349971354486;-0.8335070042467468;1.0449351509954632;1.0449262985433396;0.03401197943707655;-0.057253988480211467;0.06663467817095854
0.100252;1.0857460899543991;0.03469623069226622;0.031952853997162786;0.06243063757597001;0.05747351688695077;1.087376055032085;9.998350872417596;-0.8335070038852631;1.0449351709553094;1.0449243448198133;0.03195597909243721;-0.05748098835493673;0.06580631714749847
0.101496;1.0857663278481178;0.03259515752374717;0.03001737158955133;0.06267335236934896;0.05769697814074195;1.0874021852824884;9.998351893138057;-0.8335070035174906;1.0449350674765814;1.0449224154889971;0.030023978751417213;-0.05770198821751549;0.06508506024961284
0.10274;1.0857875729441102;0.030619623677676008;0.028197541563372567;0.06290962430374976;0.05791445800703426;1.0874283287452877;9.998353037977456;-0.8335070031438109;1.0449348443788924;1.0449205123219245;0.028208978413316328;-0.05791598806851862;0.06445932188899291
0.103984;1.0858096983304546;0.028764934139036247;0.02648904186753261;0.06313759852146901;0.05812425048051249;1.0874544793872585;9.998354299850993;-0.8335070027644756;1.0449345046050909;1.0449186357899551;0.026503978077620474;-0.058124987908731385;0.0639207813415654
0.105227;1.085832595392857;0.027021486022511865;0.024883029494099717;0.06335909580565488;0.05832803322302973;1.0874816331226718;9.998355658374164;-0.8335070023796152;1.0449340504420483;1.0449167868031817;0.024901977743797488;-0.05832598773894933;0.06345723183834026
0.106471;1.0858551580534481;0.02538336437128117;0.02337407852635965;0.06357232384401945;0.05852421068775805;1.087509788462775;9.998357088188365;-0.8335070019894241;1.0449334840791844;1.0449149666070534;0.02339597741128057;-0.058520987559907055;0.0630616560539905
0.107715;1.0858782929860842;0.023844691919153973;0.02195675138348716;0.06377807628537606;0.058713461211091555;1.087536946193993;9.998358564892003;-0.8335070015941761;1.0449328083055456;1.0449131761345078;0.021981977079598605;-0.058708987372397776;0.062726027484009
0.108959;1.085901931199145;0.022398253854005006;0.02062440251913972;0.06397596877865419;0.05889543115328493;1.0875651083271658;9.99836006265009;-0.8335070011940395;1.0449320266637703;1.0449114156976682;0.020652976748612516;-0.05888998717737838;0.062442679498678405
0.110203;1.085925002031704;0.021039349295840514;0.019372719072590083;0.06416556972715509;0.05906977808331343;1.0875922762044476;9.99836155440979;-0.833507000789113;1.0449311431472394;1.044909685686408;0.019403976418612683;-0.059063986976018196;0.06220525308795035
0.111446;1.0859474504391409;0.019763234182388966;0.018197326943022018;0.0643489792082208;0.05923843579064172;1.0876194492679354;9.998363017342808;-0.8335070003796495;1.0449301616962894;1.0449079877216236;0.018230976090229185;-0.0592309867696644;0.06200820207012014
0.11269;1.0859702332360743;0.018563942526582475;0.01709271139453406;0.06452357558535023;0.05939893479874458;1.0876466257723125;9.99836443403909;-0.8335069999661073;1.0449290856493698;1.044906324189727;0.01712897576443279;-0.05939098655963818;0.06184614204947092
0.113934;1.0859933041102887;0.017436792529825784;0.016054559237113124;0.06469150545925043;0.05955325056030236;1.0876728039451495;9.998365785899207;-0.8335069995491201;1.044927917552204;1.0449046968214593;0.016093975442599374;-0.059544986347021364;0.06171540925583615
0.115178;1.0860156295154098;0.016378185551198486;0.015079568296925602;0.06485371565070581;0.05970230853275101;1.087698982077806;9.998367046264647;-0.8335069991294894;1.0449266593070297;1.0449031062524914;0.015120975126417057;-0.059692986132678;0.06161155083531876
0.116422;1.0860371745099515;0.015384615226597915;0.014164504993341666;0.06500759665640538;0.059843706167821684;1.087724158185366;9.998368179681538;-0.8335069987080846;1.0449253124823614;1.0449015520237568;0.014206974817666789;-0.05983398591743158;0.06153004988656398
0.117666;1.086058912747196;0.014450040160998844;0.013303789813447537;0.06515546751281621;0.05997952382066574;1.0877493300176375;9.99836914475469;-0.8335069982857378;1.0449238787469886;1.0449000323912006;0.013347974518094417;-0.0599699857021481;0.061469396391915995
0.118909;1.0860798095170459;0.013571053730765132;0.012494295634254539;0.06529708514945311;0.06010959418265655;1.0877734952908837;9.998369897772074;-0.8335069978633306;1.0449223603756617;1.0448985446861978;0.012540974229441202;-0.060098985487668344;0.06142473947975383
0.121397;1.0861192501044141;0.011968897114857477;0.011018861684861258;0.06556250802728968;0.06035257786465614;1.0878196520758185;9.998370394398215;-0.8335069974420336;1.044920760639952;1.0448970859906814;0.011067973953400763;-0.060342985274719166;0.06138016207592828
0.123636;1.0861551994337815;0.010687855364719301;0.009839180956105194;0.06578415194376568;0.060555404352395335;1.0878597991738124;9.998370586408903;-0.8335069970233102;1.0449190835219873;1.0448956532478535;0.009890973691433881;-0.06054598506388426;0.06137842421548551
0.125875;1.0861894236801506;0.009543781454177235;0.008785678769729998;0.06599180171262575;0.060745399885891144;1.0878989357312974;9.9983704176034;-0.8335069966085145;1.0449173327888914;1.0448942433828328;0.008838973444794965;-0.06073398485564555;0.06140295198937186
0.128114;1.0862228624941506;0.008521329372806877;0.007844205056426027;0.06618270601687386;0.06091998108440884;1.0879360602916468;9.998369820641727;-0.8335069961985162;1.0449155111797288;1.0448928540521418;0.007899973214939987;-0.060907984650351486;0.061446599337425654
0.130352;1.0862554725539162;0.007608580201546457;0.0070037764389574535;0.06636139807013419;0.06108332508820526;1.0879731704868298;9.998368714773548;-0.8335069957937785;1.0449136204254559;1.0448914841330794;0.007059973003838402;-0.06107198444795394;0.06150639216947055
0.132591;1.0862862213732105;0.006791449547263994;0.006251423555890737;0.06652755138750531;0.061235191448338784;1.0880082636399944;9.998367014260786;-0.8335069953947688;1.0449116625814763;1.0448901336543739;0.006309972813761105;-0.06122498424784247;0.06157623178976297
0.13483;1.086318089259487;0.006062881177220514;0.005580624936024223;0.06668599419143667;0.061379858660503946;1.0880433374646845;9.998364644334016;-0.8335069950022301;1.0449096416476467;1.0448888040403934;0.0056389726467698815;-0.06136798404912178;0.061652704396408485
0.137069;1.0863490623901013;0.0054109618099471984;0.004980419470697057;0.06683404209551655;0.061514971181774306;1.0880773900918954;9.998361544868981;-0.833506994617049;1.0449075636320044;1.0448874985151433;0.005039972504318454;-0.06150398385108591;0.06173555668303927
0.139308;1.086379131383212;0.0048286866127935655;0.004444352474644341;0.06697640095747294;0.06164486306524803;1.0881104195372244;9.998357663207774;-0.83350699423997;1.0449054351999592;1.044886222147325;0.004503972387201574;-0.06163298365350044;0.06182196672430698
0.141547;1.0864102894624643;0.004307727862985434;0.003964745382821552;0.06711069195318257;0.06176723326288319;1.0881444229178434;9.99835295318983;-0.8335069938715296;1.0449032625193875;1.0448849816197348;0.004024972295776452;-0.06175598345657027;0.06191084664677884
0.143786;1.0864405335942986;0.0038422206187814097;0.0035362035359781624;0.06723913130748448;0.06188423667205217;1.088177396077457;9.998347382671723;-0.833506993512188;1.044901051048899;1.0448837844813945;0.0035969722301165924;-0.0618729832607496;0.06200048045008995
0.146024;1.0864708631779831;0.0034275216984506977;0.0031544454767108987;0.0673629278432544;0.06199693035195688;1.0882103344878291;9.998340943771769;-0.8335069931624559;1.0448988058179;1.0448826384185044;0.0032149721899750083;-0.061985983066650895;0.06209151453960864
0.148263;1.0865022751468896;0.0030563874114286293;0.0028127984169041107;0.0674833152649402;0.062106393697444605;1.0882432345480109;9.998333661846708;-0.8335069928229434;1.0448965312080782;1.0448815511515912;0.0028729721746181985;-0.06209498287506578;0.062182795831254606
0.150502;1.0865327705370718;0.002724163769320508;0.0025069815819836693;0.06759892465002655;0.0622114813205862;1.0882760942136462;9.998325597239052;-0.8335069924942088;1.0448942301451412;1.0448805302327444;0.0025679721827626357;-0.062200982686895015;0.0622745188873432
0.152741;1.0865643508061176;0.0024273588645911935;0.0022337736588773694;0.067712267985272;0.06231439009708365;1.0883099127896525;9.998316837823522;-0.8335069921764233;1.0448919041450704;1.0448795828060824;0.0022949722129795187;-0.062302982502934236;0.06236494030232125
0.15498;1.0865950171735628;0.0021624045361053083;0.001989892801633795;0.06782199519030914;0.06241399120696984;1.0883426899596818;9.998307485868672;-0.8335069918691858;1.0448895547721155;1.0448787155877461;0.0020509722642893663;-0.062402982323654654;0.06245552692853055
0.157219;1.0866267709396367;0.0019257471105118046;0.0017720625754453993;0.0679306323725754;0.06251249323332056;1.0883754252586404;9.998297644639749;-0.8335069915715676;1.0448871848540555;1.0448779343719379;0.0018329723363984703;-0.06249998214907867;0.06254484159011053
0.159458;1.0866586147255763;0.0017150892891402134;0.0015781689189848706;0.06803568930217638;0.06260766037147063;1.0884081186031098;9.998287414329763;-0.8335069912823286;1.0448847982625844;1.0448772434456848;0.0016379724296388361;-0.0625949819788439;0.06263352597007721
0.161696;1.0866905480237294;0.0015256020291205812;0.0014037663439857313;0.06813837097679451;0.06270060021964212;1.0884417705937397;9.998276898912934;-0.8335069910003753;1.0448823993117515;1.0448766454416103;0.001463972544745332;-0.06268798181249145;0.0627213132703445
0.163935;1.0867225731622752;0.001357349211176309;0.001248912002954617;0.06823987465380969;0.06279241314710839;1.0884743815660016;9.998266213413354;-0.833506990725021;1.0448799926748074;1.0448761410857414;0.0013079726824690267;-0.06277998164965609;0.06280896193122314
0.166174;1.0867546954564478;0.0012068332229315133;0.0011103860763020375;0.06834019783970084;0.062883095448365;1.0885079502596147;9.998255483724385;-0.8335069904556098;1.0448775831126875;1.0448757289135022;0.001168972843270569;-0.0628699814898713;0.06289531653422022
0.168413;1.0867879143001424;0.0010727840241551898;0.000987017753377729;0.06843940118139966;0.06297264421251839;1.0885404738793365;9.99824483947816;-0.8335069901910875;1.0448751747904004;1.0448754054785012;0.0010449730272413416;-0.0629589813323475;0.06298122887413068
0.172891;1.086850326897263;0.0008424413186357661;0.0007750402368876642;0.06863244312471913;0.06314679370141933;1.0886059495435285;9.9982344058215;-0.8335069899300641;1.0448727711775705;1.0448751664870146;0.0008329732341787326;-0.06313298117607438;0.06315115698388617
0.176921;1.086907801831572;0.0006768994897820109;0.0006227046773058126;0.06880338769404327;0.06330084635611007;1.0886653751553452;9.998224298336327;-0.8335069896710009;1.0448703759404732;1.0448750084529068;0.0006789734637603949;-0.0632869810199206;0.0633024076461925
0.180951;1.0869653606693295;0.00054078747536048;0.0004974582066702763;0.06897071301585513;0.06345151203296508;1.08872474891452;9.998214622235356;-0.8335069894123972;1.0448679937608634;1.0448749289313972;0.0005529737156200067;-0.06343798086260728;0.06345127935167308
0.18498;1.0870240037625;0.00043067672208106937;0.00039614242897438606;0.06913689490998727;0.06360100858246556;1.0887840690305242;9.998205472944472;-0.8335069891531658;1.0448656300737704;1.0448749249312839;0.0004499739891999504;-0.06358598070291753;0.06359756692552092
0.18901;1.0870817268201334;0.000340585066738987;0.0003132518364308966;0.06929939654924282;0.0637471178579288;1.0888433344361925;9.998196936233368;-0.8335069888928033;1.0448632899931376;1.04487499149385;0.00036697428367508955;-0.06373298053999839;0.06374313937752467
0.19304;1.0871395289942907;0.00026823224627987613;0.000246685782262965;0.06946190466003724;0.06389317146049422;1.0889025447954002;9.998189090634074;-0.8335069886311806;1.0448609773339197;1.0448751219905053;0.0002979745981578526;-0.06387798037329528;0.06388688865215046
0.19707;1.0871974061866176;0.00020878052890492072;0.00019199226956826573;0.06962200997383282;0.06403695274189153;1.0889606991824432;9.998182005733051;-0.8335069883683279;1.0448586945688145;1.0448753098896306;0.0002429749320011996;-0.06402198020218816;0.06402976781699685
0.2011;1.0872553590296576;0.0001611522316066572;0.00014817833979240776;0.06978091912982366;0.06417957136983013;1.089019795287075;9.998175734645217;-0.833506988104311;1.0448564435841639;1.0448755499880846;0.00019797528496889654;-0.0641649800257901;0.0641717268694685
0.20513;1.0873133845713159;0.00012179005977844447;0.00011197084142911395;0.06993984517167157;0.06432214315111076;1.0890788297941452;9.998170316611256;-0.8335069878391624;1.0448542260928424;1.044875838005682;0.00016097565714960098;-0.0643059798432209;0.06431173868059067
0.20916;1.0873724735821997;9.062660044597267e-05;8.330654772659695e-05;0.07009764086584425;0.06446355441301319;1.0891367990668472;9.998165791215534;-0.8335069875729194;1.0448520432355675;1.0448761700584797;0.0001309760487570385;-0.06444697965406566;0.06445178672647091
0.21319;1.0874306257310502;6.543867368643134e-05;6.0140127235330504e-05;0.07025417991970036;0.06460380797118413;1.089195700290083;9.998162203101133;-0.8335069873056361;1.044849895144356;1.0448765428399474;0.00010697646012917287;-0.0645879794584359;0.06459185899130952
0.21722;1.0874888281407797;4.4891796327781786e-05;4.1243561081268006e-05;0.07041073449911585;0.0647440161244089;1.08925353293119;9.998159591064024;-0.8335069870372948;1.044847781204321;1.0448769535272018;8.69768918415092e-05;-0.0647269792567723;0.06472994519615968
0.22125;1.0875470763355646;2.790381541774021e-05;2.5621191690103502e-05;0.0705660965730351;0.06488306933989156;1.08931229867172;9.998157980834398;-0.8335069867677596;1.0448457009600052;1.04487739905967;7.097734458734719e-05;-0.06486697904979717;0.06486904056855168
0.22528;1.0876053601491598;1.568625808582384e-05;1.4386429974547694e-05;0.07072146927161885;0.06502207560186572;1.0893699999668458;9.998157389469863;-0.833506986496786;1.0448436552493081;1.0448778751676442;5.7977818754128166e-05;-0.06500597883836702;0.06500714056300448
0.22931;1.0876636696578252;4.613813615445551e-06;4.205576792629012e-06;0.07087685985333189;0.0651610431967381;1.0894286397210489;9.99815782757467;-0.8335069862240427;1.0448416468798885;1.0448783759211355;4.697831397619125e-05;-0.06514397862309422;0.06514424264784782
0.23334;1.0877219952291297;-4.108123125812145e-06;-3.813369791050117e-06;0.0710310557067678;0.0652988588791415;1.089486221754118;9.998159292601132;-0.8335069859492309;1.044839680514947;1.0448788943126008;3.797882911583546e-05;-0.06528297840415588;0.06528234620129215
0.23737;1.0877803270878958;-1.0473662630909642e-05;-9.66532367382541e-06;0.07118647323120943;0.065437745571985;1.0895447504076679;9.9981617614942;-0.8335069856723137;1.0448377620945002;1.044879422834717;3.097936275530882e-05;-0.06542097818152505;0.06541945078787048
0.2414;1.0878386583935795;-1.563197741653767e-05;-1.4406978004180734e-05;0.07134069798520876;0.0655754847477742;1.0896022300487185;9.998165193415188;-0.8335069853937638;1.0448358976917929;1.0448799535100313;2.497991370854209e-05;-0.06555897795531511;0.06555655564041078
0.24543;1.0878969785823218;-1.964560645374339e-05;-1.809598701811265e-05;0.07149493839225951;0.06571318899384573;1.0896596650450177;9.998169541603813;-0.8335069851145899;1.0448340921155104;1.0448804780623753;2.098048124823102e-05;-0.06569697772579863;0.06569366092470291
0.24946;1.0879552831193386;-2.244894507159786e-05;-2.0672210640642564e-05;0.07164919436553821;0.0658508604099238;1.0897180599378395;9.998174760831018;-0.8335069848360547;1.0448323482796131;1.0448809877112915;1.6981065140899455e-05;-0.06583397749327813;0.0658297658006216
0.253489;1.0880135654272807;-2.525373390580082e-05;-2.3249528428338884e-05;0.071802259208141;0.06598739311747678;1.0897754193992382;9.998180803191842;-0.8335069845594029;1.0448306672217114;1.044881472657078;1.3981665415040562e-05;-0.06597197725819987;0.06596687073980258
0.257519;1.0880708161174286;-2.6910897934323157e-05;-2.477190229257487e-05;0.07195648040617743;0.06612500914824221;1.0898327466442266;9.998187608527763;-0.8335069842857533;1.0448290483816998;1.0448819228587378;1.0982281875147509e-05;-0.06610897702128918;0.06610297595431973
0.261549;1.0881290323504276;-2.8500589817833983e-05;-2.6232115699571437e-05;0.07211078371950531;0.06626260271017098;1.089890041239491;9.998195101440626;-0.8335069840160862;1.0448274903696482;1.0448823294762308;8.982913792329254e-06;-0.06624597678345046;0.0662390821419341
0.265579;1.0881872002837405;-2.8948922072621637e-05;-2.6643339088819193e-05;0.07226388955516971;0.06639906206856871;1.0899472993853117;9.998203202881466;-0.8335069837512891;1.0448259915296496;1.0448826852486826;6.9835600046691074e-06;-0.06638397654555042;0.06637618965768316
0.269609;1.0882453130460252;-2.939573045343037e-05;-2.7053143559984155e-05;0.0724170081896564;0.06653550311295392;1.0900055165208842;9.998211847906214;-0.8335069834921439;1.0448245497951656;1.0448829841984737;5.9842191325304855e-06;-0.06652097630817662;0.06651229932274848
0.273639;1.0883033613560549;-2.9837964015626538e-05;-2.7458726332282605e-05;0.0725713459719027;0.06667303879534768;1.0900626892319054;9.998220990079979;-0.8335069832392371;1.0448231628900286;1.0448832218913244;4.9848896398144685e-06;-0.06665797607158071;0.06664841202653499
0.277669;1.0883603340262813;-3.0348312868432044e-05;-2.7926903354354587e-05;0.0727244141978192;0.0668094485418831;1.0901198153454756;9.998230594577553;-0.8335069829929563;1.0448218289453755;1.0448833959559958;3.985569867932761e-06;-0.06679397583595005;0.06678352895328678
0.281699;1.0884182280521075;-3.079067261540299e-05;-2.833256501733645e-05;0.07287755266267758;0.06694584498492599;1.0901768939162397;9.998240640323614;-0.8335069827536196;1.044820546367694;1.0448835054925558;2.9862581510540267e-06;-0.0669309756015987;0.06691965121812049
0.285729;1.0884760333332202;-3.0022108933975936e-05;-2.7625698389026668e-05;0.07303068851573735;0.06708222656193488;1.090233925818434;9.998251127085805;-0.8335069825215978;1.0448193132053585;1.0448835499891953;2.9869528572976266e-06;-0.06706797536878895;0.06705577958266236
0.289759;1.0885327435095515;-3.046115227497683e-05;-2.8028360508189527e-05;0.07318375782760855;0.06721859998700852;1.0902909139725159;9.998262073185021;-0.833506982297299;1.044818126980074;1.044883529285788;1.987652381302525e-06;-0.06720397513750254;0.06719091404270006
0.293789;1.0885903516376416;-2.975668914395495e-05;-2.7380510482588498e-05;0.07333688563325297;0.06735496053852581;1.0903478629924153;9.998273508724195;-0.8335069820809848;1.0448169849873143;1.0448834441040526;1.9883553186902664e-06;-0.06734097490748366;0.06732705419408842
0.297819;1.0886468597275458;-2.8986259892634096e-05;-2.6672174373688484e-05;0.07348872842336336;0.06749020086078486;1.090404778172578;9.998285467338475;-0.8335069818726202;1.0448158845983442;1.0448832961732746;9.890606944524487e-07;-0.06747697467843941;0.06746219921042304
0.301849;1.088704259771249;-2.8278912057080175e-05;-2.6021845559923536e-05;0.07364183725211114;0.0676265440250358;1.0904606640945635;9.998297976164698;-0.8335069816720322;1.0448148235383174;1.0448830875476598;9.897679388094475e-07;-0.06761397445012217;0.06759834826721867
0.305879;1.08876055380271;-2.871193794412012e-05;-2.6419054214531535e-05;0.07379486935955878;0.06776288295593577;1.090517524181583;9.998311050834406;-0.8335069814792094;1.0448138000511518;1.0448828192903443;9.90476701000317e-07;-0.06774997422240697;0.0677335004292039
0.309909;1.088817733329772;-2.8004870774818308e-05;-2.5769089595328566e-05;0.0739467428600311;0.0678981022835903;1.0905743618334278;9.998324694809558;-0.8335069812942509;1.044812812290041;1.0448824906270255;9.91186725521094e-07;-0.06788597399549227;0.06786865465240509
0.313939;1.0888737999878928;-2.7225107694829303e-05;-2.5052461120844745e-05;0.07409974454353524;0.06803442884467845;1.090631182117273;9.998338898909603;-0.8335069811170508;1.044811857420852;1.0448820994236245;9.918977371946805e-07;-0.0680219737698597;0.06800380956799644
0.321998;1.0889847605592555;-2.5732721096166408e-05;-2.368027370361496e-05;0.07440409439014795;0.06830630859777762;1.0907449923221355;9.998353642715891;-0.833506980947195;1.044810931605532;1.0448816437850663;-7.390685675105701e-09;-0.06829397354598486;0.06827496342188974
0.329252;1.089084595965367;-2.5589143411246242e-05;-2.3547117757490733e-05;0.07467747191038901;0.06855041344686763;1.0908478010449476;9.998368898529126;-0.8335069807840597;1.044810030318467;1.0448811232539525;-6.679072523277309e-09;-0.0685389733242723;0.06851911433156178
0.336506;1.0891843035827842;-2.4230730651858694e-05;-2.2298592936448203e-05;0.07495086480442116;0.06879451731498923;1.0909506172233403;9.998384637878821;-0.833506980626927;1.0448091481016957;1.044880538573268;-5.967973049591484e-09;-0.06878297310521678;0.06876226064298671
0.34376;1.089282877367878;-2.286722256740184e-05;-2.1045641502794854e-05;0.07522420667146128;0.06903862494083055;1.0910534502549287;9.998400841900121;-0.8335069804751025;1.0448082782584311;1.044879891289319;-5.25807347413765e-09;-0.06902797288953076;0.06900640127201747
0.351014;1.08938231145501;-2.271256616238939e-05;-2.090260944358327e-05;0.07549642742535903;0.0692816297787849;1.091155310215434;9.998417509818827;-0.8335069803279961;1.0448074134938008;1.0448791836538704;-4.5502302302065605e-09;-0.06927097267824009;0.06924853568300049
0.358268;1.0894806010683353;-2.134257360879155e-05;-1.9644061155727828e-05;0.07576859166426272;0.069524638374372;1.0912582067846328;9.998434654290449;-0.8335069801851561;1.044806547642222;1.0448784178995674;-3.8452265264817846e-09;-0.06951497247287998;0.06949166371142414
0.365522;1.0895797401730405;-2.1248266613987e-05;-1.955657038784666e-05;0.07604084336390159;0.06976765725066374;1.0913601479294295;9.998452287144742;-0.8335069800462991;1.044805677279959;1.0448775954426766;-3.1437639819919157e-09;-0.0697589722757018;0.0697347855993282
0.372776;1.0896777321092765;-1.9868897343900046e-05;-1.8289752782698018e-05;0.0763130368359488;0.07001068096867577;1.091462139696815;9.998470411774537;-0.8335069799112405;1.0448048020250622;1.0448767166156683;-2.4467428156664338e-09;-0.07000197208946382;0.06997690213710081
0.38003;1.0897755739434103;-1.8484669354364302e-05;-1.701869009389388e-05;0.07658524485376926;0.07025371277122941;1.0915641868049417;9.99848902655761;-0.8335069797797409;1.0448039233395714;1.044875780717743;-1.7552158412067584e-09;-0.07024497191680551;0.07021901445553998
0.387284;1.0898732666812476;-1.8306500500596263e-05;-1.685448855758379e-05;0.07685747125616241;0.07049675607995971;1.0916662935143142;9.998508128521093;-0.8335069796514376;1.0448030426925852;1.0448747865980181;-1.0701084500688562e-09;-0.07048797175979343;0.07046112354737755
0.394537;1.0899708117559523;-1.8126929053365654e-05;-1.668900765000303e-05;0.07712850212877338;0.07073869744675963;1.0917684640045868;9.99852770996515;-0.8335069795258522;1.044802160758785;1.044873733557027;-3.9214082338557217e-10;-0.07072997161987264;0.07070223010475453
0.401791;1.0900682105575301;-1.6731614641956024e-05;-1.5408191932211744e-05;0.07739954489903426;0.07098064570034404;1.0918707019967238;9.998547756048055;-0.83350697940243;1.0448012777990308;1.0448726217379638;2.7811879764222713e-10;-0.07097197149803545;0.07094333476458967
0.409045;1.090165464819249;-1.6542710626388746e-05;-1.5234255388180046e-05;0.07767060586489981;0.07122260766626053;1.0919730107137826;9.998568248503242;-0.8335069792806198;1.0448003936650996;1.0448714517414763;9.400989832958278e-10;-0.07121397139506491;0.0711844382965144
0.416299;1.0902625774355632;-1.5141117521759217e-05;-1.3947980977413549e-05;0.07794046718088296;0.071463467447572;1.0920753934532166;9.998589167278233;-0.8335069791599641;1.0447995073032463;1.0448702241984162;1.5930948869214509e-09;-0.07145597131171426;0.07142554143319178
0.423553;1.090358552916069;-1.4942686464221772e-05;-1.3765419803541765e-05;0.07821148631449476;0.07170545458244343;1.0921768538649739;9.99861048462168;-0.8335069790401798;1.0447986165638936;1.0448689400219109;2.2365209573295183e-09;-0.07169797124864392;0.07166664451624921
0.430807;1.0904553967408768;-1.4743140681568662e-05;-1.3581823954308715e-05;0.07848138051052064;0.07194634509874806;1.0922793956823103;9.998632151798619;-0.8335069789211804;1.0447977185276351;1.0448676008510087;2.870279689086255e-09;-0.07193897120613366;0.0719067474479622
0.440807;1.090588125083899;-1.3986790191964667e-05;-1.288720990612454e-05;0.07885324970525141;0.07227836188284625;1.092420022213796;9.99865408878171;-0.8335069788029722;1.0447968102649785;1.0448662088565133;3.494624613223136e-09;-0.07227197118391242;0.07223885003479488
0.450807;1.0907197295117887;-1.3293842861872563e-05;-1.2250874399870404e-05;0.07922510489243577;0.07261039477300005;1.0925597356185617;9.99867619064826;-0.8335069786854837;1.0447958890484086;1.044864765830857;4.109657368406652e-09;-0.0726039711812387;0.07256995232481821
0.460807;1.0908522202879136;-1.2523181036484674e-05;-1.1543402531611805e-05;0.07959588148868121;0.07294133317612356;1.0927005363064706;9.998698341330991;-0.8335069785685071;1.0447949513782526;1.044863272346583;4.7150577390345734e-09;-0.07293497119699731;0.07290005473406196
0.470807;1.0909835992157901;-1.1743348155723619e-05;-1.0827671452853362e-05;0.0799666475402731;0.07327228858367808;1.0928414229941128;9.998720421175168;-0.8335069784516952;1.0447939924504108;1.0448617279153931;5.3101522265786355e-09;-0.07326597122983516;0.07323015789888507
0.480807;1.0911158704985713;-1.0954769551355655e-05;-1.0104053627537671e-05;0.0803375510386636;0.07360326131900392;1.0929813931321841;9.998742313123142;-0.8335069783344996;1.0447930072196052;1.0448601319444413;5.894189883305602e-09;-0.0735969712783874;0.07356026235519368
0.490807;1.0912470360635436;-1.0234325689617772e-05;-9.443026421728164e-06;0.0807072340944534;0.07393314056592826;1.0931214433132166;9.998763910254457;-0.833506978216167;1.0447919913193355;1.0448584844385331;6.46671670003917e-09;-0.07392697134138278;0.0738893684563041
0.500807;1.0913781074887279;-9.43135487824508e-06;-8.706505386627632e-06;0.08107698414225338;0.07426303772347793;1.0932615698693335;9.998785120506534;-0.8335069780958936;1.0447909408779468;1.0448567860148623;7.027680322985444e-09;-0.07425697141756633;0.07421847657811555
0.510807;1.0915080892172817;-9.835383691823412e-06;-9.075988049967051e-06;0.08144551844172572;0.07459184489614418;1.0934017696576337;9.998805869965453;-0.833506977973043;1.0447898525682602;1.0448550378177741;7.577029864425363e-09;-0.0745859715055483;0.07454658711235261
0.520807;1.091638989507578;-9.01471358811034e-06;-8.323407915736933e-06;0.08181540530203793;0.07492177787480742;1.0935420403297453;9.998826105140035;-0.8335069778471812;1.04478872400005;1.0448532417181224;8.11422177878985e-09;-0.07491497160376719;0.0748747001134862
0.530807;1.0917688152898368;-8.267022886040206e-06;-7.637829377155216e-06;0.0821828603702696;0.07524950608463359;1.0936813796041387;9.998845790120862;-0.8335069777179483;1.0447875535463016;1.0448514005503713;8.63820988412621e-09;-0.07524397171062348;0.07520281511740513
0.540807;1.0918985835049397;-7.432089878480656e-06;-6.872476650338675e-06;0.08255159795191057;0.07557836252455713;1.0938207844359833;9.998864901781253;-0.8335069775850664;1.0447863398051924;1.0448495182002193;9.147805250575958e-09;-0.07557197182459323;0.07552993132738438
0.550807;1.0920283032469784;-7.808522749246892e-06;-7.216588366501769e-06;0.08291798257634024;0.07590501697084447;1.0939602509192206;9.998883425863635;-0.8335069774483267;1.0447850813543602;1.04484759934152;9.641878631737405e-09;-0.07589997194430362;0.07585704778412235
0.560807;1.092157983507326;-7.035682961064636e-06;-6.5082503775441915e-06;0.08328564747157324;0.07623279671970706;1.0940997739343705;9.998901348202645;-0.8335069773074415;1.0447837774504467;1.0448456489611824;1.0119347148348974e-08;-0.07622697206860571;0.07618316346907142
0.570807;1.0922876415680596;-7.3951897189652204e-06;-6.836751377171288e-06;0.08365217413787318;0.07655948656992519;1.0942393460917177;9.998918643634603;-0.8335069771621145;1.0447824295220334;1.0448436720934327;1.0579212252433071e-08;-0.07655397219646297;0.07650927758020315
0.580807;1.0924162852735195;-6.532166516581487e-06;-6.046003020567657e-06;0.08401869279413586;0.07688619174076042;1.0943779577282915;9.998935273663026;-0.8335069770121463;1.0447810419353771;1.044841673519529;1.1020589197484916e-08;-0.07687997232675556;0.07683438974430168
0.590807;1.0925459210075912;-6.955174271782292e-06;-6.432530819595908e-06;0.08438415113816959;0.07721180753102486;1.0945175986772824;9.998951196036082;-0.8335069768571068;1.0447796215252194;1.0448396574389718;1.1442515902249082e-08;-0.0772059724583527;0.07715949992388237
0.600807;1.0926745620394807;-6.078509076180089e-06;-5.629462003785743e-06;0.08474960413587594;0.07753743804393307;1.0946562599546494;9.998966380330666;-0.8335069766959998;1.0447781768925013;1.0448376278381737;1.1843723874243736e-08;-0.07753197259039359;0.07748460837681224
0.610807;1.0928032107927217;-5.1930345862990416e-06;-4.818488692600966e-06;0.08511513473784829;0.0778630858529388;1.0947949342127339;9.998980818628656;-0.8335069765275038;1.0447767175869218;1.0448355894630867;1.2222702758623131e-08;-0.07785697272235542;0.07780871589145828
0.620807;1.0929318678214595;-5.594844423992106e-06;-5.185531601586207e-06;0.08547953510215484;0.07818764274790409;1.0949336153083833;9.998994524817583;-0.8335069763504968;1.0447752528376;1.0448335483284874;1.2578032887089526e-08;-0.07818097285377779;0.07813182390722095
0.630807;1.093059541346664;-5.910068978441264e-06;-5.473245252455759e-06;0.08584394049510556;0.07851221634289535;1.0950712973750614;9.999007528345645;-0.8335069761643563;1.0447737906031629;1.0448315109757875;1.2908569193232321e-08;-0.07850597298395336;0.07845593423180687
0.640807;1.0931882302865228;-5.006026468728457e-06;-4.645499219832259e-06;0.08620729113695319;0.07883569170435265;1.0952099743933712;9.999019868519927;-0.8335069759689528;1.0447723376777112;1.0448294832296325;1.3213117072783253e-08;-0.07882997311184865;0.07877904865544982
0.650807;1.0933159336329727;-5.386910562209167e-06;-4.993205525266026e-06;0.08657065216099909;0.0791591855591291;1.0953476405862455;9.999031592558087;-0.8335069757644689;1.0447709003058914;1.0448274700132922;1.3489967294525411e-08;-0.07915297323627979;0.07910116877005537
0.660807;1.09344366015026;-4.4655915932706376e-06;-4.149858462217507e-06;0.08693409590848192;0.07948269007397038;1.0954852905909331;9.999042757481917;-0.8335069755511791;1.0447694843179034;1.0448254761244342;1.3736913856497005e-08;-0.07947597335622948;0.07942329591560977
0.670807;1.0935714115565127;-4.754225723552442e-06;-4.4131267712568305e-06;0.08729641470491238;0.07980509973171912;1.0956229189903643;9.999053427720508;-0.8335069753293082;1.0447680947050453;1.044823506720954;1.3951681618294579e-08;-0.07979897347101265;0.07974543111021679
0.680807;1.0936991913419847;-3.8993494107316725e-06;-3.6307432548775e-06;0.08765881617602615;0.08012751843530216;1.095760519747414;9.999063665805028;-0.8335069750991163;1.0447667354477785;1.0448215671553447;1.413227758184712e-08;-0.08012097358019547;0.08006657496107844
0.690807;1.0938260124114725;-4.171042512387584e-06;-3.878471607486051e-06;0.08802122813238109;0.08044995274379725;1.0958970865075104;9.999073523905908;-0.8335069748610968;1.0447654098369137;1.0448196626953656;1.4277110252455814e-08;-0.08044197368358541;0.08038672769680921
0.700807;1.093953874733077;-4.5190091388877525e-06;-4.19583628389663e-06;0.08838259170015966;0.08077128801160319;1.0960336138590112;9.999083044542601;-0.8335069746159668;1.0447641206460507;1.0448177986471647;1.4385097213571133e-08;-0.08076397378136911;0.0807078894067549
0.710807;1.0940807892944509;-3.5622531180191253e-06;-3.3205603768559017e-06;0.08874395762890451;0.08109263171207778;1.0961710982534516;9.999092269708822;-0.8335069743646142;1.0447628701422684;1.0448159806902564;1.445572200281691e-08;-0.08108497387412959;0.08102806040322327
0.720807;1.094207757047173;-3.816297128018876e-06;-3.5520358889130945e-06;0.08910419791461394;0.08141287959499027;1.0963075380427547;9.999101247334773;-0.8335069741082315;1.0447616605041778;1.044814215189895;1.4488894766689562e-08;-0.08140497396266476;0.08134724146885644
0.730807;1.094334778197853;-4.143685314910199e-06;-3.8504587095199205e-06;0.08946452447882222;0.08173313986592097;1.0964429332815555;9.999110027966571;-0.8335069738483267;1.0447604944171514;1.0448125092540237;1.4484838263553016e-08;-0.08172497404773278;0.08166643371872537
0.740807;1.0944618617192163;-3.1652400575456016e-06;-2.9556488823063547e-06;0.08982493447507686;0.08205340962421229;1.0965792853549439;9.99911865408785;-0.8335069735865126;1.044759375232998;1.0448108698290421;1.4443976998136317e-08;-0.08204497412997144;0.08198563828565607
0.750807;1.0945890046420579;-3.4804617325124186e-06;-3.2429147724258108e-06;0.09018421899084439;0.08237258488153382;1.0967145962913458;9.999127148709814;-0.8335069733244259;1.044758306683;1.044809302410899;1.4366760024601892e-08;-0.08236397421012115;0.08230385628722049
0.760807;1.0947152172308863;-3.7050295769148373e-06;-3.4472843324690605e-06;0.09054350797107064;0.08269177337987477;1.096850868545705;9.999135510652716;-0.8335069730639265;1.0447572922598942;1.0448078106026117;1.4253784251682768e-08;-0.08268297428922819;0.08262208895298301
0.770807;1.0948414968531162;-2.787772706383955e-06;-2.6086627045997717e-06;0.09090287840651504;0.08301097168316808;1.0969861051002585;9.999143717592649;-0.8335069728072921;1.044756334239789;1.0448063960451344;1.4106196462436682e-08;-0.08300097436853797;0.08293933756060247
0.780807;1.094967851485057;-2.999634638957476e-06;-2.8014132661536743e-06;0.09126112029957956;0.08332907566176752;1.0971213088009308;9.999151728425534;-0.8335069725570657;1.0447554328615054;1.0448050583563595;1.3925853758641282e-08;-0.08331897444925294;0.0832566032366106
0.790807;1.0950942752902346;-3.2868123537602437e-06;-3.0628755767932924e-06;0.0916194434652973;0.08364719284860779;1.0972564815862424;9.999159481838586;-0.8335069723157146;1.0447545862385181;1.0448037961966519;1.3715074773127115e-08;-0.08363697453240547;0.08357388686059929
0.800807;1.0952207743462128;-3.4862018554918905e-06;-3.2441016983810306e-06;0.09197662866285013;0.08396421202575195;1.097390624976401;9.999166902475233;-0.8335069720854185;1.044753790624841;1.0448026092064988;1.3476306381676081e-08;-0.08395397461899204;0.08389018920157688
0.810807;1.0953473411017518;-2.544534583426293e-06;-2.38352916138597e-06;0.09233388470547091;0.08428124091001579;1.0975247416572183;9.999173918359542;-0.8335069718678308;1.0447530403933722;1.044801498640208;1.321186045026751e-08;-0.0842709747103664;0.08420651114309011
0.820807;1.0954729767324107;-2.811836196101679e-06;-2.62675139375879e-06;0.09269113146496798;0.08459828712725563;1.097659836960635;9.99918047488443;-0.8335069716638184;1.0447523280340227;1.0448004664665684;1.2923573823408102e-08;-0.08458697480851408;0.08452185372422598
0.830807;1.095599682508586;-2.990744646454839e-06;-2.78921643426974e-06;0.09304731357265905;0.08491423706566827;1.0977939191317059;9.999186537374941;-0.8335069714735985;1.0447516449278325;1.0447995147237275;1.261256762151269e-08;-0.08490297491591696;0.08483721803654752
0.840807;1.095725450751758;-3.246337016469954e-06;-3.0216131915345507e-06;0.09340347486606643;0.08523020293350496;1.0979279979990282;9.99919208901755;-0.8335069712971427;1.04475098255463;1.0447986455048628;1.2279399749946673e-08;-0.08521797503520984;0.08515160516650999
0.850807;1.0958512877308813;-3.4087660240428707e-06;-3.1689224712996825e-06;0.09375969732366783;0.08554618547359696;1.0980610825562473;9.99919712725489;-0.8335069711343785;1.0447503335284045;1.0447978614080518;1.192441370305039e-08;-0.08553297516880415;0.08546601612890732
0.860807;1.0959761883978614;-2.4347044230326267e-06;-2.2792090526196816e-06;0.09411466959893401;0.08586107022468106;1.0981951787583335;9.999201654391305;-0.833506970985266;1.0447496925156625;1.0447971666689777;1.1547949913366526e-08;-0.0858479753185118;0.08578045181689287
0.870807;1.0961021581817687;-2.6709195145996692e-06;-2.4938489255753476e-06;0.09446978533109138;0.08617597524888716;1.0983282892920847;9.999205668223007;-0.8335069708499795;1.0447490565026558;1.044796567596369;1.1150319159377818e-08;-0.08616197548541171;0.08609391313703019
0.880807;1.096227201588631;-2.8167441641758396e-06;-2.625966826016114e-06;0.09482364779951714;0.08648978496297409;1.098461415305838;9.999209164876302;-0.8335069707291157;1.0447484242321803;1.044796071014042;1.0731605975688159e-08;-0.08647597567006896;0.08640740111057015
0.890807;1.0963533114362842;-3.0414433190987415e-06;-2.8299769266614908e-06;0.09517764431445752;0.08680360878217533;1.0985945580903589;9.999212147215317;-0.8335069706236609;1.0447477956501818;1.0447956820385056;1.0291687528753199e-08;-0.08678997587281803;0.08672091676694406
0.900807;1.0964784895107003;-3.2582839978386995e-06;-3.0267579577155195e-06;0.09553159970252477;0.08711744457537621;1.0987277198242031;9.999214624516963;-0.8335069705346339;1.0447471718614372;1.044795403131936;9.830683551617025e-09;-0.0871029760938298;0.08703346108044578
0.910807;1.0966037380991247;-2.1657153456884632e-06;-2.0294105583201437e-06;0.0958843763391081;0.0874301754912023;1.0988609035225685;9.999216604092215;-0.8335069704627248;1.044746555423107;1.0447952345906835;9.349355709173277e-09;-0.08741497633295005;0.08734503497713748
0.920807;1.0967290502237184;-2.370999642253255e-06;-2.2156669703034987e-06;0.09623719853130674;0.08774291809694168;1.0989931123936638;9.999218085149082;-0.8335069704082514;1.0447459503661567;1.044795175284811;8.849131187130043e-09;-0.08772697658952822;0.08765663932764237
0.930807;1.0968534287451883;-2.568444261657512e-06;-2.3947207340257267e-06;0.09658997411532097;0.08805566709796732;1.0991263494268464;9.999219061421124;-0.8335069703713026;1.0447453620803475;1.0447952229851019;8.331979176165637e-09;-0.08803897686251293;0.08796827499607407
0.940807;1.0969788762350126;-2.67434266172253e-06;-2.490265293651095e-06;0.09694166069906086;0.08836730986347638;1.0992586174095829;9.99921952635921;-0.8335069703517362;1.0447447971309298;1.04479537459687;7.800211594427691e-09;-0.08835097715073985;0.08827994279465277
0.950807;1.097103385382716;-2.8604624526067146e-06;-2.6589014986958268e-06;0.09729330112282253;0.08867895602792811;1.0993909188390836;9.999219475902207;-0.833506970349132;1.0447442622403809;1.0447956261970945;7.256132975692168e-09;-0.08866197745312933;0.08859064327332844
0.960807;1.0972279591632057;-3.0431459309804937e-06;-2.8243591334742634e-06;0.09764376662401471;0.08898949307057873;1.0995222558378457;9.99921891326552;-0.8335069703630049;1.0447437633726016;1.044795972574239;6.701860181471201e-09;-0.08897197776878023;0.08890037667184943
0.970807;1.097352597218149;-3.2142313261604615e-06;-2.979203035310103e-06;0.0979954976501543;0.0893011420133201;1.0996546305489752;9.999217851744287;-0.833506970393145;1.0447433058088986;1.044796407192581;6.139611419406287e-09;-0.08928197809696731;0.08921014310447353
0.980807;1.097477302107526;-2.0770324436906578e-06;-1.9419120903696316e-06;0.09834483466604373;0.08961056509914735;1.099786045843015;9.999216311114997;-0.8335069704396999;1.0447428939679844;1.0447969231460676;5.572031806482595e-09;-0.08959197843697875;0.08951994260683925
0.990807;1.097602065961163;-2.2367784918985126e-06;-2.0864797194262537e-06;0.09869544471076765;0.0899211029611717;1.0999185053433216;9.999214316556255;-0.8335069705029807;1.0447425310092595;1.0447975137592809;5.002086946043937e-09;-0.08990097878797448;0.08982877498952258
1.000807;1.0977258911890646;-2.3928642576642333e-06;-2.227679669096609e-06;0.09904479624982013;0.09023052985996967;1.100050012497891;9.99921190020597;-0.8335069705833441;1.044742219839805;1.0447981723592614;4.432790937732315e-09;-0.09020997914906989;0.09013763977321144
1.010807;1.0978497770249682;-2.5414757178741296e-06;-2.3620389228857063e-06;0.0993941996083544;0.09053995745699919;1.1001815699048065;9.999209094480184;-0.8335069706810743;1.0447419650928342;1.0447988923296603;3.867055336989705e-09;-0.09051897951958834;0.0904465363558858
1.020807;1.0979747221760032;-2.6871009231770385e-06;-2.4936470479189204e-06;0.09974252697487655;0.09084827556478785;1.1003131795312615;9.999205924490186;-0.8335069707960383;1.0447417734584847;1.0447996671565731;3.307534476558638e-09;-0.09082697989922449;0.0907544643400528
1.030807;1.0980987277782401;-2.733833178828376e-06;-2.535171375506354e-06;0.10009081845389554;0.09115659631293047;1.1004438430752683;9.999202412851725;-0.8335069709274529;1.0447416518232213;1.0448004899831282;2.756517032636733e-09;-0.09113498028798803;0.09106242368617931
1.040807;1.0982217843752395;-2.8678312270044357e-06;-2.656155836590179e-06;0.10043785394823007;0.09146380938287943;1.100574561927369;9.999198587392533;-0.8335069710738975;1.0447416057996946;1.0448013537379899;2.215970522875566e-09;-0.09144198068609401;0.09136941454241596
1.050807;1.0983458930229786;-2.9905039831278073e-06;-2.766805900126994e-06;0.1007862585232634;0.09177213741615069;1.1007063366217114;9.999194481210207;-0.833506971233454;1.0447416399522436;1.0448022515919613;1.687522470044e-09;-0.0917489810938545;0.09167643698779444
1.060807;1.0984700509660976;-3.1099606795446177e-06;-2.874510160309589e-06;0.10113350252752415;0.09207935825045711;1.100837165934436;9.999190129558533;-0.8335069714040906;1.0447417583054823;1.0448031765310828;1.1723772158062845e-09;-0.092055981511472;0.09198349090281896
1.070807;1.0985932547444026;-2.0052886349007854e-06;-1.8679110172888338e-06;0.1014794911073622;0.09238546771684877;1.1009680467570295;9.999185567095747;-0.8335069715840681;1.0447419638263056;1.0448041210110244;6.713815716850589e-10;-0.0923619819387843;0.09228957608170206
1.080807;1.0987165002251413;-2.113714208628447e-06;-1.9656646446752375e-06;0.10182554703317524;0.09269158417656302;1.101097975367319;9.999180828950042;-0.8335069717719437;1.044742257787693;1.0448050782148548;1.8509775574613487e-10;-0.09266798237507463;0.09259569245684984
1.090807;1.0988397819726383;-2.2147414600104496e-06;-2.056667205038083e-06;0.10217166830007174;0.09299770331997965;1.1012289488976628;9.999175955911126;-0.8335069719663687;1.0447426403982876;1.0448060441653002;-2.862263901361215e-10;-0.09297298281908396;0.09290084013392436
1.100807;1.098963092703473;-2.3126620268639867e-06;-2.1448252747639875e-06;0.10251663608077985;0.093302713587663;1.1013589651112894;9.999170994970385;-0.8335069721661028;1.0447431115987407;1.0448070181610247;-7.425103192796324e-10;-0.09327798326919055;0.09320601923180698
1.110807;1.099086423619276;-2.398905083494428e-06;-2.2223411979006338e-06;0.10286289430399713;0.09360883670868374;1.1014900201496765;9.999165991605027;-0.8335069723702018;1.0447436705865876;1.044808000491812;-1.1834912347096565e-09;-0.09358198372350753;0.0935102297056593
1.120807;1.099209765323731;-2.486389460723395e-06;-2.300972137210167e-06;0.10320678117093697;0.09391273896159362;1.1016201071423146;9.999160979410444;-0.8335069725781145;1.044744314856233;1.0448089904459765;-1.608582541014282e-09;-0.09388598417991585;0.09381447133775707
1.130807;1.0993321088920025;-2.5618568202318215e-06;-2.368660548780068e-06;0.10355186772504914;0.09421775333161952;1.101750217837515;9.99915597744022;-0.8335069727895763;1.0447450401200935;1.0448099870354308;-2.017135227701214e-09;-0.09418998463617584;0.09411874389929517
1.140807;1.0994544462125366;-2.6342938116547866e-06;-2.4335838732305434e-06;0.103895806863376;0.09452165733575893;1.1018793445602275;9.999151001564776;-0.8335069730043401;1.0447458412842152;1.0448109900088365;-2.4089280885496937e-09;-0.09449398509009382;0.09442304718512483
1.150807;1.099576769171004;-2.7037411356149462e-06;-2.4957819437820767e-06;0.10423860067362854;0.0948244508813291;1.102009479946671;9.999146078926783;-0.8335069732220131;1.0447467132780066;1.0448119993427984;-2.7845960281904187e-09;-0.09479698553968609;0.094726380918169
1.160807;1.0996990693761806;-2.761481561995043e-06;-2.5473300460823474e-06;0.10458269513458672;0.0951283563064264;1.102138616227177;9.999141250833638;-0.833506973442256;1.0447476509352926;1.0448130148180754;-3.1457389352622124e-09;-0.09509898598324498;0.09502874469753171
1.170807;1.099821339873412;-2.816255589161166e-06;-2.5961802771248914e-06;0.10492564931864519;0.09543115145865341;1.102267746069067;9.999136568192316;-0.8335069736650949;1.0447486485602868;1.0448140364214464;-3.4945925123617076e-09;-0.09540098641922708;0.0953311378533383
1.180807;1.0999435764665504;-2.8681038226960373e-06;-2.64237126415117e-06;0.10526746512629691;0.09573283601839429;1.10239686400932;9.999132087826364;-0.8335069738909211;1.044749699934676;1.0448150645237027;-3.833400386053119e-09;-0.09570298684599973;0.09563355936099222
1.190807;1.1000647766993545;-2.9122949180532856e-06;-2.6816054920786367e-06;0.10560927011647524;0.0960345204226688;1.102525966687204;9.999127866662537;-0.8335069741202707;1.0447507989321299;1.044816099045542;-4.163897118914751e-09;-0.09600398726163324;0.09593500814090847
