time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.200807;1.1001859382943338;-2.9491721000095813e-06;-2.714194652680891e-06;0.10595116073714393;0.09633620374975665;1.1026550518961606;9.999123956231678;-0.8335069743536893;1.0447519398885998;1.0448171379908624;-4.487138628163873e-09;-0.09630498766383798;0.09623648343421633
1.210807;1.100307058618143;-2.9787330371435596e-06;-2.740138264136322e-06;0.10629313750976449;0.09663788480780912;1.1027831176995475;9.999120403618566;-0.8335069745915651;1.0447531170858553;1.0448181769090494;-4.803550882278792e-09;-0.09660598805005198;0.09653798481200572
1.220807;1.100428134454222;-3.0054412044504843e-06;-2.7634941304082004e-06;0.10663397818299272;0.09693845113747505;1.1029121622308264;9.999117257679265;-0.8335069748338277;1.0447543241513504;1.0448192100944982;-5.113141669721331e-09;-0.09690598841777802;0.09683851191344127
1.230807;1.1005491618934844;-3.0248582165367174e-06;-2.780229591196231e-06;0.10697490595629083;0.09723901244726392;1.1030401838679593;9.999114575390646;-0.833506975079934;1.0447555539172377;1.0448202320282962;-5.415907724450392e-09;-0.09720598876494736;0.09713906424072093
1.240807;1.1006701335971985;-3.138981339540409e-06;-2.883018216226306e-06;0.10731469905208266;0.09753845614498904;1.1031681814888683;9.999112418454043;-0.8335069753292448;1.0447567987885993;1.044821237888241;-5.712204139661473e-09;-0.09750498908992902;0.09743864109628766
1.250807;1.100790055229796;-3.148269977412531e-06;-2.8905577666388308e-06;0.10765448509871783;0.09783789181812244;1.103296154866407;9.999110843153225;-0.8335069755812257;1.0447580514233603;1.0448222235488929;-6.002731287982765e-09;-0.09780398939130713;0.09773824154597896
1.260807;1.1009109237793213;-3.1506523310678797e-06;-2.891829722662912e-06;0.10799446147434512;0.09813731808411341;1.1034241047807338;9.999109901913235;-0.833506975835311;1.0447593053760758;1.044823185271619;-6.28820151068568e-09;-0.09810298966772522;0.09803786445257395
1.270807;1.1010307406846322;-3.1499344501166186e-06;-2.8902989432520602e-06;0.10833321153155706;0.09843562252741389;1.103551032208499;9.999109653503046;-0.8335069760908097;1.0447605557118425;1.0448241192886547;-6.56912074271643e-09;-0.09840098991786801;0.09833650863279776
1.280807;1.1011505065545548;-3.141970651486919e-06;-2.8821993422165305e-06;0.10867205853671408;0.09873391484658534;1.103678937115136;9.999110162819926;-0.8335069763469362;1.0447617989974123;1.044825021993874;-6.8458315389541624e-09;-0.09869899014059817;0.09863517291854343
1.290807;1.1012702208158902;-3.126760420624719e-06;-2.867532869316802e-06;0.10901100464432341;0.09903219374537625;1.1038058179702144;9.99911149591219;-0.8335069766028695;1.044763032430652;1.0448258909678616;-7.118591975535309e-09;-0.0989959903351813;0.0989328560235628
1.300807;1.1013898782311766;-3.203597104903073e-06;-2.9364583232311395e-06;0.10935005152940241;0.09933045848627538;1.1039326719393963;9.999113721905559;-0.83350697685788;1.0447642532463206;1.0448267256830652;-7.387564687049302e-09;-0.09929399050133177;0.0992315563716317
1.310807;1.101508484028621;-3.1784087268202972e-06;-2.9127576264415177e-06;0.10968787839673529;0.09962759794396998;1.1040594946222861;9.999116910797868;-0.8335069771113855;1.0447654590786475;1.0448275268434408;-7.652832358487276e-09;-0.09958999063893062;0.09952827204398157
1.320807;1.101628031456204;-3.1509855781815018e-06;-2.8870442431665806e-06;0.11002468469836801;0.09992361240086067;1.1041852795461917;9.999121126247006;-0.8335069773628688;1.0447666485151461;1.0448282951609982;-7.914432337272065e-09;-0.0998859907477908;0.09982500110625689
1.330807;1.1017465170977114;-3.115993518334128e-06;-2.854482705741275e-06;0.11036149523029454;0.10021961304422425;1.1043120189774376;9.999126426926647;-0.8335069776119034;1.0447678208752915;1.0448290306364005;-8.172231966942747e-09;-0.10018199082785614;0.10012174215596438
1.340807;1.101864933978627;-3.1742863084412124e-06;-2.9066064594069723e-06;0.11069840910958971;0.10051559959519192;1.1044377052208165;9.999132869667205;-0.8335069778582715;1.044768975040008;1.0448297326483174;-8.425802808054389e-09;-0.10047799087956764;0.10041849429835138
1.350807;1.1019832871966302;-3.1252068214743586e-06;-2.861293376918975e-06;0.11103542646136035;0.1008115715664758;1.1045643307970394;9.999140503306538;-0.8335069781019195;1.0447701084677918;1.0448304005656688;-8.674503719729678e-09;-0.10077299090410587;0.10071425656606563
1.360807;1.1021015719762999;-3.073601473886197e-06;-2.8137116899999353e-06;0.11137132132271423;0.10110641733787251;1.1046898884376586;9.999149359296549;-0.833506978342824;1.0447712180068174;1.0448310342429288;-8.917611873553642e-09;-0.10106799090354855;0.10101002767915014
1.370807;1.102218786198233;-3.115806928690144e-06;-2.8512704826702364e-06;0.11170721488346377;0.10140124764814105;1.104815371409765;9.999159449781125;-0.8335069785809789;1.0447723017399855;1.0448316340713686;-9.154350039219106e-09;-0.10136199088081037;0.10130480627584273
1.380807;1.1023369420668063;-3.050174665159264e-06;-2.791000984862867e-06;0.11204330894248146;0.10169606233369397;1.1049397736035076;9.999170776807283;-0.8335069788165405;1.044773359533394;1.044832200598052;-9.383915681554535e-09;-0.10165599083931269;0.10159959112082788
1.390807;1.1024540422026932;-2.9816976479173687e-06;-2.7281781106308375e-06;0.11237817362486907;0.1019897501011466;1.1050650894787648;9.99918333829815;-0.8335069790499977;1.044774391994996;1.0448327343736805;-9.605644549434195e-09;-0.10194999078264422;0.1018943811430557
1.400807;1.1025720898860156;-3.008729100166371e-06;-2.7520035478355623e-06;0.11271323490943395;0.10228342173649123;1.1051893141763105;9.999197120409688;-0.8335069792821649;1.044775399481303;1.0448332361314692;-9.819168461716408e-09;-0.1022429907143149;0.10218817533113343
1.410807;1.1026890999472256;-2.9310236854604257e-06;-2.680848278754621e-06;0.11304706201651307;0.10257596606568474;1.1053134442017236;9.999212095738754;-0.8335069795139749;1.0447763817179139;1.0448337065435955;-1.0024377039119754e-08;-0.102535990637641;0.10248197257828283
1.420807;1.1028050745794589;-2.8410721424383495e-06;-2.5986127823765646e-06;0.11338210138388119;0.1028696058539634;1.1054384780614666;9.999228236987607;-0.8335069797463015;1.044777337272208;1.044834145893506;-1.0221233931566763e-08;-0.10282799055581532;0.10277477166429501
1.430807;1.1029220133019457;-2.8570434196959993e-06;-2.612440043925547e-06;0.11371487991511015;0.10316100884206195;1.1055614159082865;9.999245523879578;-0.833506979979917;1.0447782633394085;1.0448345540068324;-1.0409631610853335e-08;-0.10311999047191744;0.10306757138765305
1.440807;1.103038924211343;-2.7583499034147393e-06;-2.5223100204406205e-06;0.1140489700817887;0.10345350943863389;1.105685258879486;9.999263932648521;-0.8335069802154809;1.0447791566652653;1.0448349302628253;-1.0589405021938613e-08;-0.1034119903887134;0.10336037073804101
1.450807;1.103154798053219;-2.7606559693952196e-06;-2.5237621918145133e-06;0.11438181528996005;0.10374488633628447;1.105809008705083;9.999283425942359;-0.8335069804535565;1.0447800147788797;1.0448352737974493;-1.0760308465720372e-08;-0.1037029903084888;0.10365216909947493
1.460807;1.1032706405016683;-2.6524921837775417e-06;-2.4250809596388995e-06;0.11471474409307436;0.10403625135127528;1.1059316669902084;9.999303956740183;-0.8335069806947298;1.0447808363530107;1.0448355837000327;-1.0921817286393868e-08;-0.10399399023310711;0.10394396639568897
1.470807;1.1033874412258502;-2.6467864138971997e-06;-2.419278731735213e-06;0.11504663345218888;0.10432649396545006;1.1060542343888602;9.99932548102989;-0.8335069809397265;1.0447816207233418;1.0448358591610094;-1.1073040918940552e-08;-0.1042849901642022;0.10423576293984185
1.480807;1.1035032053777034;-2.524819591846182e-06;-2.3081164388936775e-06;0.11537972693737604;0.1046178368812337;1.1061777113045475;9.999347969060556;-0.833506981189337;1.0447823672121446;1.0448360993937413;-1.1212851100139545e-08;-0.1045749901033158;0.10452655898613136
1.490807;1.1036179219029336;-2.5099403986801146e-06;-2.2940120246062786e-06;0.11571034356676345;0.10490694711395554;1.1063000996863823;9.999371404942444;-0.8335069814442038;1.0447830746769609;1.0448363031076418;-1.1340088293611229e-08;-0.1048639900517714;0.10481635436370053
1.500807;1.1037335948583438;-3.6053609582346394e-06;-3.2858910696808504e-06;0.11604237501438677;0.10519716243674124;1.1064214032121849;9.999395774461169;-0.8335069817047471;1.0447837419232726;1.0448364682942421;-1.14538851084734e-08;-0.1051539900103454;0.10510714857484933
1.510807;1.103848212707965;-3.577473463619486e-06;-3.2598877685289395e-06;0.11637314618625444;0.10548625159834583;1.106543626232679;9.999421055039244;-0.8335069819713069;1.0447843685673903;1.0448365928625725;-1.1553937146446036e-08;-0.10544298997916443;0.10539694123394004
1.520807;1.103963781057019;-3.4378645217443464e-06;-3.1326723771549085e-06;0.11670409734488028;0.1057753296142892;1.1066647736916895;9.999447213639154;-0.8335069822443175;1.0447849551954727;1.0448366754969918;-1.1640373356861904e-08;-0.10573198995786542;0.10568673233821892
1.530807;1.1040782918719299;-3.401763857398763e-06;-3.099228946566812e-06;0.11703378776558337;0.10606328474970017;1.106786851254884;9.999474208079533;-0.8335069825242902;1.0447855035849973;1.0448367159690137;-1.1713436845024298e-08;-0.10601998994572107;0.10597552209801234
1.540807;1.1041927554468005;-3.2529717357676123e-06;-2.963718078841737e-06;0.11736354869262872;0.10635122735652447;1.1069078643996304;9.999501990989174;-0.8335069828114977;1.0447860174716368;1.044836715024584;-1.177343329652873e-08;-0.10630798994175585;0.10626431041321466
1.550807;1.104307167535727;-3.2038142329499056e-06;-2.918450040668601e-06;0.11769337839846312;0.10663915649390276;1.1070288176756995;9.999530517966175;-0.8335069831056718;1.0447865026328207;1.044836674194444;-1.1820767121807483e-08;-0.10659498994483343;0.10655209633938247
1.560807;1.1044215399551234;-3.0463331086001514e-06;-2.7750950153024985e-06;0.11802205026485058;0.10692595996392487;1.1071497151091345;9.99955975576932;-0.8335069834060777;1.044786965955475;1.0448365954040075;-1.1855726327364547e-08;-0.10688198995360056;0.10683987801187474
1.570807;1.1045348674876199;-2.9886514340496934e-06;-2.722121220130687e-06;0.11835068308451471;0.10721274775430426;1.107269560950848;9.999589680112138;-0.833506983711797;1.0447874139109725;1.0448364804667638;-1.1878322238142176e-08;-0.10716898996636229;0.10712765305695193
1.580807;1.1046491558174527;-2.9250418094243532e-06;-2.6637841828051605e-06;0.1186794917850145;0.10749951896667453;1.1073903599597006;9.999620262775991;-0.8335069840219377;1.0447878510556252;1.0448363306702098;-1.188845770557894e-08;-0.10745498998091853;0.10741441905416142
1.590807;1.1047624099719797;-2.7518723947695103e-06;-2.5062861244694364e-06;0.11900703554026687;0.10778516193907377;1.1075101167938899;9.999651464732143;-0.8335069843357221;1.0447882797363077;1.0448361464845712;-1.1886072117679043e-08;-0.10774098999453348;0.10770117367895585
1.600807;1.1048756220143978;-2.6748170430335945e-06;-2.4358162432585723e-06;0.11933587657232547;0.10807189860472781;1.1076298351471383;9.999683244795085;-0.8335069846525062;1.0447887009253605;1.0448359276601813;-1.1871047124494399e-08;-0.10802699000423156;0.10798791453842983
1.610807;1.1049887953323048;-3.829127600415222e-06;-3.479772382743082e-06;0.11966233913082808;0.10835640005949489;1.1077495179737193;9.99971557055992;-0.8335069849719059;1.0447891149217583;1.0448356740641151;-1.1843134316798689e-08;-0.10831199000719123;0.1082736391789038
1.620807;1.1051019329509593;-3.635910822502964e-06;-3.3041117879578553e-06;0.11999009840842824;0.1086419903817897;1.1078691680681079;9.999748418012855;-0.8335069852939726;1.044789521884973;1.0448353867074909;-1.1802025797774008e-08;-0.10859699000102983;0.10855934545902361
1.630807;1.1052150253766033;-3.549698417413862e-06;-3.22531703236645e-06;0.12031670513408599;0.10892645160835383;1.107988788186486;9.9997817646975;-0.8335069856190861;1.044789922351451;1.044835067720273;-1.174740640474762e-08;-0.10888198998397912;0.1088450317801203
1.640807;1.1053270752349609;-3.4617667747495124e-06;-3.14499536447054e-06;0.12064205224069963;0.10920978348928287;1.108108381494741;9.99981558412195;-0.833506985947663;1.0447903171366562;1.0448347193952754;-1.1678959825606619e-08;-0.10916598995487642;0.10912969695885
1.650807;1.1054400855556985;-3.2534779358348238e-06;-2.9558164882955944e-06;0.12096881601941921;0.10949420810183604;1.108226951852928;9.999849841264881;-0.8335069862800653;1.0447907069244322;1.0448343436450662;-1.1596485687390652e-08;-0.10944998991298655;0.10941434014915649
1.660807;1.1055520473966391;-3.1526574858479343e-06;-2.8638989333361663e-06;0.12129432219244905;0.10977750300332272;1.1083455028825029;9.999884488581209;-0.8335069866166902;1.0447910918146517;1.0448339419184471;-1.1500154250209549e-08;-0.10973298985772302;0.10969796094919407
1.670807;1.1056639640597339;-3.0455402204065886e-06;-2.7663131578445904e-06;0.1216199099024489;0.11006077880326562;1.1084640362895128;9.999919464257498;-0.8335069869579562;1.0447914706506305;1.0448335146083585;-1.1390661355314089e-08;-0.11001598978825868;0.10998155943288496
1.680807;1.1057758394090338;-2.826935588728652e-06;-2.567929086401784e-06;0.12194435212888872;0.11034292396644067;1.1085825513942489;9.9999546969285;-0.8335069873042099;1.0447918406821857;1.0448330604897726;-1.1269007797119146e-08;-0.11029898970328214;0.11026513596418727
1.690807;1.1058876661290649;-2.712077351061008e-06;-2.4634074403731734e-06;0.12226887700736735;0.11062504966343499;1.1087010471085181;9.99999011456394;-0.8335069876558244;1.0447921977726065;1.0448325773452058;-1.1136031689054217e-08;-0.11058098960117585;0.11054769084615504
1.700807;1.105999449836851;-3.819797782453165e-06;-3.4643471028509386e-06;0.12259349060671665;0.11090716119132488;1.1088195240996364;10.000025651212997;-0.8335069880133861;1.044792536911095;1.0448320630412187;-1.0992165545129384e-08;-0.11086298948026502;0.11083022404006572
1.710807;1.106110191518106;-3.697205527547095e-06;-3.3527805163746168e-06;0.12291684282594752;0.11118813907396162;1.1089369846807808;10.00006125285655;-0.833506988377571;1.0447928530739508;1.0448315159109611;-1.083752671393175e-08;-0.1111439893388338;0.11111173509416566
1.720807;1.1062218922865343;-3.5688369541625867e-06;-3.2360200136900583e-06;0.12324038931601937;0.11146909986983669;1.1090544317360658;10.000096875363644;-0.8335069887488398;1.0447931418774294;1.0448309347993692;-1.0672050613574026e-08;-0.11142598917520333;0.1113942232213755
1.730807;1.106332558621604;-3.3220463201065542e-06;-3.012252232674973e-06;0.1235639071460076;0.11175004430141319;1.1091718682431415;10.000132468937275;-0.8335069891273627;1.044793399801204;1.0448303193334372;-1.0495517075768804e-08;-0.11170598898780185;0.11167468754869835
1.740807;1.106443185160536;-3.1856212204912e-06;-2.8882882598449342e-06;0.12388627581786628;0.11202986192355209;1.109289296801973;10.000167967375308;-0.8335069895131565;1.0447936250193672;1.0448296702982118;-1.0307491061292082e-08;-0.11198698877493334;0.11195612744180634
1.750807;1.1065537787304183;-3.042974528125912e-06;-2.7587354259699883e-06;0.12420872341046715;0.11230966429000433;1.1094067192462984;10.000203292621165;-0.833506989906271;1.0447938185797185;1.044828989877623;-1.0107240235215145e-08;-0.11226698853469995;0.11223654273150857
1.760807;1.106664340748489;-2.8941054137433748e-06;-2.623594983580114e-06;0.12453124869081761;0.11258945151139627;1.1095241368314714;10.000238361864069;-0.8335069903068368;1.0447939840390363;1.0448282813123744;-9.893802991313602e-09;-0.11254698826535363;0.11251693377601805
1.770807;1.106773872502683;-3.973478474847748e-06;-3.5982601996598108e-06;0.12485251332745774;0.11286811721399374;1.1096405502287923;10.000273089790173;-0.8335069907149115;1.0447941253841193;1.044827547951309;-9.666277530896712e-09;-0.11282598796558813;0.11279630125257549
1.780807;1.1068843771029142;-3.812297376915164e-06;-3.451957548330413e-06;0.12517519042993996;0.11314787448357456;1.1097579591344977;10.000307387800222;-0.8335069911303801;1.044794245497558;1.044826792929311;-9.424000935312801e-09;-0.1131049876346133;0.1130756458507628
1.790807;1.1069938599827456;-3.6549148003826474e-06;-3.3091289719321457e-06;0.12549536850950588;0.11342539558356696;1.1098743625310559;10.000341163126585;-0.8335069915530153;1.0447943463945333;1.0448260197656716;-9.166423068438633e-09;-0.11338398727224948;0.11335496828412077
1.800807;1.107103328101047;-3.4860864440686032e-06;-3.1560015492111966e-06;0.12581684882578387;0.11370401506337745;1.1099907597349465;10.000374325786055;-0.8335069919826211;1.0447944297164897;1.0448252325409295;-8.893033082111905e-09;-0.11366198687891085;0.11363326957859445
1.810807;1.107212793680562;-3.202396328142401e-06;-2.8991770065613003e-06;0.12613717103789923;0.11398151212530568;1.1101071507416518;10.000406800893225;-0.8335069924191658;1.0447944964698224;1.0448244355693643;-8.60355906736098e-09;-0.11393998645532738;0.11391155122168416
1.820807;1.1073222561069611;-3.0261870909683284e-06;-2.7394831033387628e-06;0.12645756379915485;0.1142589992467081;1.1102235355655747;10.000438528826031;-0.8335069928628289;1.0447945472085556;1.0448236338917412;-8.29817775381673e-09;-0.11421698600235433;0.11418881503125937
1.830807;1.1074317267821474;-4.079566033204038e-06;-3.690150842163114e-06;0.12677680271604247;0.1145353714728556;1.110338914110596;10.000469453762099;-0.8335069933139732;1.0447945833448906;1.0448228346630128;-7.977486787445321e-09;-0.11449398552107776;0.11446606298630861
1.840807;1.1075412121520214;-3.896451977223199e-06;-3.524208451424608e-06;0.12709610823303166;0.11481173178212219;1.1104552863955899;10.000499518939051;-0.8335069937729648;1.0447946079935804;1.0448220476859025;-7.642283372283387e-09;-0.11477098501287004;0.11474329726710324
1.850807;1.1076497186940508;-3.7066784437977084e-06;-3.3523078259765515e-06;0.12741537156265328;0.11508808643160036;1.1105706523566439;10.000528671583204;-0.8335069942398576;1.04479462502261;1.0448212842694378;-7.293329055065276e-09;-0.11504798447919809;0.11502052036461226
1.860807;1.1077582531069257;-3.51609238991147e-06;-3.179726106367686e-06;0.1277334767451523;0.11536332555615895;1.110686012280256;10.000556869488637;-0.8335069947142142;1.0447946378312931;1.0448205559926471;-6.931307584588717e-09;-0.11532398392148728;0.11529673494261419
1.870807;1.107867821853509;-3.3198765379638812e-06;-3.0021127226352423e-06;0.12805176933141607;0.11563856123968883;1.1108013680539488;10.00058408408879;-0.8335069951951485;1.0447946493442348;1.04481987433704;-6.557020374473812e-09;-0.1155989833411818;0.11557194348434226
1.880807;1.1079764306566222;-3.117019438778623e-06;-2.8185618704931904e-06;0.1283700168543843;0.11591379431073226;1.110916723774267;10.000610293782753;-0.833506995681474;1.0447946619436392;1.0448192501585527;-6.171542774020882e-09;-0.11587498273972945;0.11584814803729881
1.890807;1.1080850839961427;-4.139220762704978e-06;-3.740628253948238e-06;0.12868833794458;0.11618903035055586;1.111032084760063;10.000635471502738;-0.8335069961718016;1.0447946767180651;1.0448186925086753;-5.776125443915453e-09;-0.11614998211851907;0.11612335022338265
1.900807;1.1081927844326283;-3.92910001457561e-06;-3.550527829437919e-06;0.12900537194707604;0.11646314925890855;1.1111464560227815;10.00065957989985;-0.8335069966644818;1.044794693647478;1.0448182078024209;-5.3719962814400206e-09;-0.11642398147899291;0.11639755129824729
1.910807;1.1083015323524688;-3.713380065613543e-06;-3.3554306187987622e-06;0.129322585908952;0.11673726783765462;1.1112618425139276;10.000682571832588;-0.8335069971576275;1.0447947127153292;1.0448178001338677;-4.960327014836313e-09;-0.11669898082266143;0.11667275208649434
1.920807;1.10840932192945;-3.6134305826551056e-06;-3.264843622171971e-06;0.12963851274728538;0.11701027593379267;1.1113762506703104;10.000704385540699;-0.8335069976493769;1.0447947343514505;1.0448174719220953;-4.542387614642063e-09;-0.11697298015080713;0.11694695305951211
1.930807;1.1085181585750117;-3.391214469992944e-06;-3.063997220148939e-06;0.12995461672006117;0.11728328552712354;1.111490688575383;10.000724941402694;-0.8335069981381497;1.0447947592762887;1.0448172238431497;-4.119671955961098e-09;-0.11724597946431525;0.11722015464514625
1.940807;1.108626032822146;-4.394192211778022e-06;-3.968354515748182e-06;0.13027066708309404;0.11755630218349501;1.1116051650253387;10.000744150627522;-0.8335069986226731;1.0447947888686118;1.0448170545958466;-3.6938823004625643e-09;-0.11751897876395931;0.11749335742231153
1.950807;1.1087339388638424;-4.159396491030482e-06;-3.756181841910962e-06;0.13058676869347066;0.11782931642753314;1.1117186890555693;10.000761927951926;-0.8335069991018316;1.0447948259960056;1.0448169613097056;-3.2669245684243723e-09;-0.1177919780507818;0.1177665621839865
1.960807;1.1088418711992971;-3.923991149877128e-06;-3.5435255180438433e-06;0.13090169384744157;0.11810122214402821;1.1118332696880495;10.000778198731027;-0.8335069995745434;1.0447948749509004;1.0448169404611034;-2.8410062862182304e-09;-0.11806497732620969;0.11803977014512174
1.970807;1.1089498252969363;-3.6825199361024976e-06;-3.325466854711887e-06;0.13121667341155452;0.11837313039684821;1.1119479156877263;10.000792902399025;-0.833507000039817;1.0447949400832663;1.0448169889118537;-2.4186048536983694e-09;-0.11833697659200716;0.11831198303511632
1.980807;1.109056798018276;-3.4344486311364583e-06;-3.101530114985462e-06;0.1315315882503246;0.11864504125059672;1.1120616350915744;10.000805996179047;-0.8335070004969038;1.0447950245998414;1.044817104682892;-2.0021264074920628e-09;-0.1186089758501368;0.11858420265040526
1.990807;1.109164787695825;-4.418770685337512e-06;-3.9887502181533065e-06;0.13184544855956265;0.11891584879198201;1.1121754341434607;10.000817459274122;-0.8335070009451785;1.0447951304625347;1.044817287352305;-1.5935339841297632e-09;-0.11887997510248513;0.11885543027092155
2.000807;1.1092717894688042;-4.283375150933835e-06;-3.8664266935811935e-06;0.13215923817554837;0.1191866544333756;1.1122893165889212;10.000827292732641;-0.8335070013838745;1.0447952587929552;1.0448175380691425;-1.1942948816627747e-09;-0.1191509743506943;0.11912666671286427
2.010807;1.1093788130934168;-4.028601207548929e-06;-3.6365509019499006e-06;0.13247185062456765;0.11945635237943636;1.1124032842427496;10.000835513269775;-0.8335070018122583;1.044795410438775;1.044817858853483;-8.056241409078685e-10;-0.11942197359630188;0.11939791277423709
2.020807;1.1094858564844068;-3.76224483944571e-06;-3.3963115113980766e-06;0.13278575149999627;0.11972716540755937;1.1125173376788937;10.000842147152332;-0.8335070022300238;1.0447955867625243;1.0448182517994904;-4.2880175758069936e-10;-0.11969197284093942;0.11966816920191878
2.030807;1.1095929232583357;-3.4954143803655926e-06;-3.155722466326036e-06;0.1330984761020236;0.11999687225186417;1.112630475512083;10.000847226074303;-0.833507002637476;1.0447957901133316;1.044818719123471;-6.536693669353966e-11;-0.11996197208627307;0.11993843626800185
2.040807;1.1097000167147077;-4.461157187763167e-06;-4.025918952452933e-06;0.13341003009645122;0.12026547902807523;1.1127446936008243;10.000850784270295;-0.8335070030356126;1.0447960236390592;1.0448192633347066;2.82995760771891e-10;-0.12023197133378397;0.12020871361370188
2.050807;1.1098061343010803;-4.30236415057144e-06;-3.882725830663425e-06;0.13372274756784475;0.12053519868158939;1.1128579859449386;10.000852860677488;-0.8335070034259979;1.0447962907775576;1.0448198866918164;6.148150172055256e-10;-0.1205009705847172;0.12047800045609945
2.060807;1.1099132856610066;-4.023480810052868e-06;-3.6313905793700648e-06;0.1340344103722316;0.12080381425550143;1.1129713459590482;10.000853505300777;-0.8335070038104945;1.0447965944010924;1.044820590397639;9.289912763180247e-10;-0.12076996984012903;0.12074729581381492
2.070807;1.1100194656508189;-3.738046264733068e-06;-3.3742344938717455e-06;0.1343460102652825;0.12107243643743562;1.113084767022716;10.000852780925909;-0.8335070041911617;1.0447969360215756;1.044821374232925;1.2246045498359646e-09;-0.12103896910078873;0.1210165985404757
2.080807;1.1101256727376834;-3.45225219306839e-06;-3.116832322350562e-06;0.13465643428625837;0.12133995324920255;1.1131982434330496;10.000850758432582;-0.8335070045700524;1.0447973161784259;1.0448222369029647;1.5007993472609418e-09;-0.12130696836713308;0.1212849073771177
2.090807;1.11023190017056;-4.51566298795826e-06;-4.074727961329857e-06;0.13496692001274177;0.12160747960302272;1.113310771859129;10.000847513416433;-0.8335070049488559;1.0447977354588887;1.0448231767457559;1.756978876845586e-09;-0.12157496763938871;0.12155322114554235
2.100807;1.11033815448907;-4.2183136008033355e-06;-3.8069535773221433e-06;0.13527745610948802;0.12187500374594398;1.1134243518189315;10.00084312310535;-0.8335070053288463;1.044798194798249;1.0448241922110564;1.992941478717769e-09;-0.12184196691764203;0.12182053884077526
2.110807;1.1104444286289126;-3.920674932716667e-06;-3.5389935925076844e-06;0.13558681277109103;0.12214141800817598;1.1135369847948224;10.000837658106509;-0.8335070057111094;1.044798695355038;1.0448252819889852;2.208686382252068e-09;-0.12210896620190563;0.12208785959934411
2.120807;1.1105507163499777;-3.73378010569643e-06;-3.3708237849888973e-06;0.13589745610095508;0.12240894311153884;1.1136496727369907;10.000831175188155;-0.833507006096768;1.0447992385694205;1.0448264450866092;2.404273377485901e-09;-0.12237596549236068;0.12235518274626252
2.130807;1.1106560267104082;-4.663729842515472e-06;-4.208256493466556e-06;0.1362055674092415;0.12267424958886594;1.113762416614615;10.00082372214534;-0.833507006487109;1.0447998259492246;1.0448276808633732;2.580058199458223e-09;-0.12264296478953271;0.12262250787526752
2.140807;1.110762356393107;-4.348661517550058e-06;-3.924699459686946e-06;0.1365150803440054;0.12294065921369186;1.113875216162748;10.000815351068491;-0.8335070068833876;1.0448004585902204;1.0448289887121014;2.736855237265786e-09;-0.12290896409409209;0.12288883478094569
2.150807;1.1108677028174339;-4.155988283007572e-06;-3.7513902939449267e-06;0.1368232846366921;0.12320595376251835;1.1139880712922114;10.000806121116012;-0.8335070072863219;1.0448011371119015;1.0448303674240464;2.8757092499185884e-09;-0.12317496340644542;0.12315516329711934
2.160807;1.110973077578904;-3.834498120401651e-06;-3.4621767972444877e-06;0.1371315365017686;0.12347124357341578;1.114100983079532;10.000796088369157;-0.8335070076958881;1.0448018617580268;1.0448318146380637;2.997801009282948e-09;-0.12343996272650141;0.12342049322573449
2.170807;1.1110784744019118;-3.63080590040369e-06;-3.2790423229428843e-06;0.13743983336325605;0.12373652846016038;1.1142129528179536;10.000785299862535;-0.83350700811166;1.0448026322141983;1.0448333271879877;3.1046753780725395e-09;-0.1237049620537168;0.1236858243560834
2.180807;1.1111839066721942;-4.538207369773762e-06;-4.095836650654264e-06;0.1377469464659515;0.12400070282362811;1.1143259807975507;10.000773796633137;-0.83350700853308;1.044803447731238;1.0448349026020256;3.198213114800937e-09;-0.12396996138729409;0.1239511563635286
2.190807;1.1112883748148774;-4.204597743979159e-06;-3.795775866820827e-06;0.13805397310494155;0.12426486792137548;1.1144380660860005;10.000761618310388;-0.8335070089593347;1.0448043078496823;1.0448365400069508;3.280179597797609e-09;-0.12423396072641536;0.12421548864596771
2.200807;1.1113938796538043;-3.995989391460628e-06;-3.608234247163007e-06;0.13835993086516435;0.12452791846663641;1.1145502064527912;10.00074880532455;-0.8335070093892819;1.044805212667113;1.0448382389055053;3.3517749154428654e-09;-0.12449896007040652;0.12448082044475033
2.210807;1.1114984359221103;-3.650902823079352e-06;-3.29794224263609e-06;0.13866704085115789;0.12479207724706161;1.1146623980837154;10.000735399891152;-0.8335070098217696;1.0448061623273162;1.0448399972136546;3.4135029419237625e-09;-0.12476195941897877;0.12474415090549441
2.220807;1.1116040396088347;-4.6665122324234636e-06;-4.2117495945861315e-06;0.13897308601901928;0.12505512769285135;1.1147736360242368;10.00072144934027;-0.8335070102560878;1.0448071567719643;1.0448418109103805;3.4653207558100314e-09;-0.1250259587726104;0.12500847865888357
2.230807;1.1117087061018454;-4.315898011609766e-06;-3.8964762782227735e-06;0.1392790402173951;0.12531817074332655;1.114885915635201;10.000707011293079;-0.8335070106921948;1.0448081958304405;1.0448436748726948;3.5068396367452994e-09;-0.12528895813257357;0.12527180162569307
2.240807;1.111813431561332;-4.0908271410298934e-06;-3.694170916974352e-06;0.1395837969578379;0.12558010076171133;1.1149972334093676;10.000692153183266;-0.8335070111305728;1.044809279062116;1.0448455825740535;3.5373594185569505e-09;-0.12555095750052517;0.12553411744961104
2.250807;1.1119172295458837;-3.7340411595192046e-06;-3.3734460737476043e-06;0.13988846657224405;0.1258420290020659;1.115109585930483;10.00067694609468;-0.8335070115717653;1.0448104053133223;1.0448475247650915;3.5558348599809904e-09;-0.12581395687826105;0.12579742384177456
2.260807;1.1120220929229006;-4.7337017876379885e-06;-4.272537376657895e-06;0.1401933051125832;0.12610396080426994;1.1152209683932006;10.000661464136272;-0.8335070120158959;1.0448115724108955;1.0448494894776565;3.5611558175954117e-09;-0.1260759562678143;0.12605971847355654
2.270807;1.1121270319245704;-4.3721210048507815e-06;-3.947487906692132e-06;0.14049694084668726;0.12636477448965536;1.115332374532219;10.000645787361018;-0.8335070124624535;1.0448127772904268;1.044851464000931;3.5526171341386244e-09;-0.12633695567158862;0.12632099883856224
2.280807;1.1122310364856385;-4.1307278109213414e-06;-3.730549446102358e-06;0.1408004872026163;0.12662558618771752;1.1154437976715104;10.000629996337503;-0.8335070129104122;1.0448140160728132;1.044853436867518;3.530117941107716e-09;-0.12659895509242103;0.1265832624457907
2.290807;1.1123351148271228;-3.757193847926014e-06;-3.3948467748048775e-06;0.14110407095978184;0.12688639546908892;1.115554231319037;10.000614161086206;-0.8335070133585599;1.044815284141928;1.0448553982338273;3.494150021120444e-09;-0.12685995453359353;0.1268445072046074
2.300807;1.112440255415088;-4.741653311756627e-06;-4.279888052720284e-06;0.1414078229419322;0.1271472070675526;1.1156656689171145;10.000598336002753;-0.8335070138058303;1.044816576913542;1.044857339268712;3.4457554062100304e-09;-0.12711995399866405;0.12710473154714097
2.310807;1.1125444605031807;-4.490204983489037e-06;-4.053899658706203e-06;0.14171024047187009;0.127406898568653;1.115776103995457;10.000582565983427;-0.8335070142514425;1.0448178907434091;1.0448592515617992;3.386309700915194e-09;-0.12738095349119757;0.1273659342100322
2.320807;1.1126477323630606;-4.105244339320334e-06;-3.70794902431017e-06;0.1420125640920577;0.12766658568298633;1.1158875309013736;10.000566894641548;-0.8335070146947878;1.0448192229946216;1.044861127045134;3.317164773490911e-09;-0.12763995301461395;0.12762511400578835
2.330807;1.1127520590104725;-5.079435698477121e-06;-4.583440968656052e-06;0.14231505263232436;0.12792627317630945;1.1159979447321406;10.000551364445846;-0.8335070151352328;1.0448205714662597;1.0448629586621976;3.239490499234041e-09;-0.12789995257216313;0.12788526964959093
2.340807;1.1128564472733165;-4.689891001341448e-06;-4.233350273728004e-06;0.14261633047357505;0.12818483881165088;1.116108341017518;10.000536013442309;-0.8335070155719378;1.04482193362185;1.0448647411894854;3.154479487921436e-09;-0.12815895216699474;0.12814439964713337
2.350807;1.1129598837269585;-4.422390821453051e-06;-3.992967685534123e-06;0.14291750885752028;0.12844339858773632;1.1162187163845307;10.00052087302379;-0.8335070160036901;1.0448233059361591;1.0448664713804958;3.0636333432899195e-09;-0.1284179518022831;0.12840350237505796
2.360807;1.1130643689117479;-4.150285419196876e-06;-3.7484744654055617e-06;0.14321884358798537;0.12870195207104396;1.1163280690467947;10.000505967706717;-0.8335070164289998;1.0448246841092304;1.0448681472732404;2.968779399109999e-09;-0.12867695148125535;0.12866257629850605
2.370807;1.113167903543182;-4.986270331965136e-06;-4.499428260956168e-06;0.14351884621950972;0.12895939327657413;1.1164383983673147;10.000491321517814;-0.8335070168464527;1.0448260640041183;1.0448697675908072;2.8719394950755417e-09;-0.12893495120695217;0.12892062015920489
2.380807;1.1132714734094147;-4.70896436867851e-06;-4.250239732761441e-06;0.1438188678137325;0.12921682247353342;1.1165477045394023;10.000476963478233;-0.8335070172548601;1.044827442111786;1.0448713322931242;2.775222000681137e-09;-0.1291929509818159;0.129178632964033
2.390807;1.1133750777674045;-4.426449868886284e-06;-3.99640695073084e-06;0.14411891449472844;0.12947424536248595;1.1166579885581316;10.000462921682146;-0.833507017653099;1.0448288152802032;1.0448728434720622;2.6805579159752348e-09;-0.12945095080747607;0.12943661372548357
2.400807;1.1134787151350172;-4.0090203893425344e-06;-3.621446552273911e-06;0.14441898655555577;0.129731662682122;1.1167672516425866;10.000449216856966;-0.8335070180398642;1.0448301805391114;1.0448743051888176;2.589420786651673e-09;-0.1297079506848186;0.12969356123737463
2.410807;1.1135813701795259;-4.958581441158529e-06;-4.474077822218516e-06;0.14471772148529582;0.1299879697812468;1.1168764944637637;10.00043586533892;-0.8335070184134723;1.044831535150926;1.0448757226910963;2.5029361523323826e-09;-0.12996495061398666;0.12995047420834263
2.420807;1.1136850436757677;-4.666381509989298e-06;-4.211561958626224e-06;0.14501660485450857;0.13024426780428666;1.1169857170668298;10.000422880758071;-0.8335070187719252;1.0448328765545263;1.0448771021139696;2.422254500238778e-09;-0.1302209505942547;0.1302063515940137
2.430807;1.1137877315515856;-4.374436696339073e-06;-3.949316513578959e-06;0.14531414519655977;0.1304994516818338;1.1170939188587858;10.00041026547018;-0.8335070191131454;1.0448342023538262;1.044878451140149;2.3487276397846616e-09;-0.13047795062413764;0.13046319277277815
2.440807;1.1138904326471641;-5.178166349277477e-06;-4.670733189402903e-06;0.14561295441030148;0.13075574937805046;1.117203097839461;10.000397999271923;-0.8335070194350515;1.0448355099194129;1.0448797799961713;2.2837770218729674e-09;-0.13073295070167232;0.1307179975461947
2.450807;1.113993129212552;-4.875735307246889e-06;-4.399063974235298e-06;0.1459105444347596;0.13101092789122423;1.117311249837088;10.000386037939503;-0.8335070197355802;1.0448367954919762;1.0448811009647063;2.2287402455506372e-09;-0.1309889508245166;0.1309737661279976
2.460807;1.1140958180561271;-4.5742606975609014e-06;-4.128297974857201e-06;0.14620692304290123;0.1312649928311974;1.1174203685388824;10.00037432697633;-0.8335070200127287;1.0448380540786644;1.0448824263839909;2.1848429282308754e-09;-0.13124395098992056;0.1312284991348611
2.470807;1.1141984915789618;-4.261507679647781e-06;-3.847456490964645e-06;0.1465045677116506;0.13152016660148796;1.117528445898219;10.0003628210735;-0.8335070202644446;1.0448392805297935;1.0448837670901314;2.1531242241091056e-09;-0.13149895119489027;0.1314831974828155
2.480807;1.1143011429156073;-5.187858463962473e-06;-4.678642554668367e-06;0.14680101046844177;0.13177423285592493;1.1176364729789343;10.000351486452278;-0.8335070204885251;1.044840470612459;1.0448851320819288;2.1342788709828402e-09;-0.13175395143667024;0.13173786227236015
2.490807;1.1144037717941706;-4.739049991875322e-06;-4.275715553353856e-06;0.14709747929573636;0.13202829222943777;1.1177444418576892;10.000340285206425;-0.8335070206827053;1.0448416214385992;1.0448865287785793;2.1286059230292373e-09;-0.1320079517131803;0.13199149481591918
2.500807;1.1145053651342827;-4.422361386058419e-06;-3.991411106347132e-06;0.14739261024116726;0.13228123999476807;1.1178513473379004;10.000329171502353;-0.8335070208448369;1.0448427314803472;1.044887962985108;2.136155404794472e-09;-0.13226195202290672;0.13224509669379786
2.510807;1.1146069259495295;-5.339011440456865e-06;-4.81366386474546e-06;0.14768778213131883;0.1325341940120573;1.1179591863989342;10.000318103797706;-0.8335070209730726;1.0448438002075737;1.0448894386568022;2.156934994962595e-09;-0.13251495236445662;0.13249766968581442
2.520807;1.1147094522724126;-5.012858571539883e-06;-4.5208785309285845e-06;0.14798311774209774;0.13278714465150146;1.1180659562078072;10.000307046394724;-0.8335070210660026;1.0448448274105289;1.044890957884951;2.1910143891944206e-09;-0.1327689527363962;0.13275121565032832
2.530807;1.1148109420197776;-4.68091548984417e-06;-4.222965706575352e-06;0.14827836063159336;0.13304009897085095;1.1181736532577298;10.000295959873613;-0.8335070211227297;1.0448458121826667;1.0448925208876816;2.2385740661628127e-09;-0.13302195313741969;0.13300373640908214
2.540807;1.1149123933320535;-4.350070647433881e-06;-3.9261026107413e-06;0.1485724072569769;0.13329194736073813;1.1182802742117888;10.000284801870375;-0.8335070211429578;1.0448467520797025;1.0448941263493088;2.2999453507574074e-09;-0.133273953566503;0.13325523360508326
2.550807;1.1150128091199987;-5.118836201916103e-06;-4.6154765666902616e-06;0.1488663719069757;0.13354380800181123;1.1183868173605225;10.000273534876388;-0.8335070211269952;1.044847643960175;1.0448957723752936;2.3755301256326604e-09;-0.13352595402292972;0.13350670857742017
2.560807;1.1151141759104792;-4.777650287263877e-06;-4.309381307560762e-06;0.14916050931825253;0.13379567111609228;1.1184932831786194;10.000262123615133;-0.8335070210754618;1.0448484858106544;1.044897457726618;2.465559930705208e-09;-0.13377795450620472;0.1337581624033165
2.570807;1.115215494210594;-4.437625934957268e-06;-4.004393827338126e-06;0.14945345559556245;0.13404643232949084;1.1185986731907034;10.000250529496174;-0.833507020988814;1.0448492773304434;1.0448991824617788;2.569920492532559e-09;-0.13402995501590245;0.13400959612314983
2.580807;1.1153157592381433;-5.331090970018062e-06;-4.8054103283080455e-06;0.1497463237370714;0.13429720914164567;1.118704988314129;10.0002387147155;-0.8335070208671351;1.044850019339723;1.0449009467929558;2.6882961611439004e-09;-0.13428095555158628;0.1342600108073044
2.590807;1.1154159663393397;-4.980345427009211e-06;-4.4908430380332095e-06;0.15003923761549032;0.13454799069925177;1.1188102282096022;10.000226648073298;-0.8335070207103975;1.0448507129612636;1.0449027491457348;2.820468100456647e-09;-0.13453195611286692;0.13451040731533942
2.600807;1.115516111152767;-4.624524468845445e-06;-4.171790228417143e-06;0.15033220612206974;0.13479878249120414;1.1189163922187284;10.000214308621121;-0.8335070205187924;1.04485135889196;1.0449045859052375;2.966412999432242e-09;-0.13478295669952714;0.1347607861944475
2.610807;1.1156161903802826;-5.509516043208145e-06;-4.965004877797716e-06;0.15062399826164236;0.13504847842681622;1.1190214811851842;10.000201686435812;-0.8335070202928083;1.0448519570211134;1.0449064532085717;3.126145918063421e-09;-0.13503295731146586;0.13501014792366633
2.620807;1.1157162025335057;-5.149988998169611e-06;-4.642660509562134e-06;0.15091584278244075;0.13529817753391177;1.1191264982272902;10.000188774900053;-0.8335070200332166;1.044852506752897;1.0449083487249378;3.299512396439423e-09;-0.13528295794836884;0.1352594931292659
2.630807;1.1158161472126136;-4.78541138742054e-06;-4.315855098137327e-06;0.1512077476589013;0.13554788510892482;1.1192314477099423;10.000175562524094;-0.8335070197411005;1.0448530082908265;1.0449102717637582;3.486100163519625e-09;-0.1355319586095385;0.13550782264056593
2.640807;1.1159160239367438;-4.422129545063011e-06;-3.990276493268288e-06;0.15149847405374245;0.13579649017259107;1.119336333624361;10.000162031907953;-0.8335070194178411;1.0448534638216247;1.0449122224811578;3.685139424582506e-09;-0.13578195929404124;0.13575713751170873
2.650807;1.1160148322603523;-5.293144494686272e-06;-4.770732365846401e-06;0.1517891325581031;0.13604510964882138;1.119440158508489;10.000148159851129;-0.8335070190650365;1.0448538773375868;1.0449142014752546;3.895219807256279e-09;-0.13603096000061368;0.13600543891486636
2.660807;1.1161135725328333;-4.919219404848512e-06;-4.4356511272323394e-06;0.15207984661372378;0.13629373192232958;1.1195449233743893;10.000133916668569;-0.8335070186843828;1.0448542534335739;1.044916209407493;4.1141869059337235e-09;-0.13627896072733692;0.13625272795754542
2.670807;1.116213245993924;-4.547356132754341e-06;-4.102477057587255e-06;0.1523695197873763;0.13654125095988767;1.1196486284494835;10.000119270940244;-0.8335070182775642;1.0448545961203635;1.0449182463863176;4.339524668728771e-09;-0.1365279614717102;0.13650100566540757
2.680807;1.1163118537767873;-5.41013969450481e-06;-4.875354139381297e-06;0.15265912672127505;0.13678878272542008;1.119752273848656;10.000104199715278;-0.8335070178463184;1.0448549085921375;1.0449203117091648;4.568701936446586e-09;-0.13677596223097682;0.13674827314065477
2.690807;1.1164103956489806;-5.027678302181314e-06;-4.532718374100651e-06;0.15294879185513965;0.13703631480582493;1.1198558598035437;10.000088693309927;-0.8335070173926888;1.0448551938644122;1.0449224037938627;4.799202914831059e-09;-0.13702296300223415;0.1369945317873676
2.700807;1.1165078701241342;-4.6395011906239775e-06;-4.185032097540002e-06;0.15323838534420395;0.13728385191196896;1.119959386340837;10.000072750439953;-0.8335070169191467;1.0448554551891787;1.0449245199262034;5.0286413150628205e-09;-0.1372709637824066;0.1372417834795449
2.710807;1.1166062751496741;-5.494148832762733e-06;-4.950423027686575e-06;0.15352694848154771;0.13753028786428034;1.1200628525567382;10.000056374390708;-0.8335070164283903;1.0448556959338742;1.0449266560659878;5.254997353741402e-09;-0.13751796456828697;0.1374880305465079
2.720807;1.1167046030386325;-5.241010994224707e-06;-4.723690706734335e-06;0.15381557242534555;0.13777672181729322;1.1201662567903157;10.000039577745563;-0.8335070159230342;1.044855919192747;1.0449288070003058;5.476774315731018e-09;-0.1377639653566628;0.13773327561459364
2.730807;1.1168018610128465;-4.8446611315775605e-06;-4.368775484338101e-06;0.15410412836525222;0.13802315948257;1.120268597756518;10.000022384212004;-0.8335070154054742;1.0448561272629355;1.044930967099036;5.693075382045026e-09;-0.13801096614442107;0.1379795213225392
2.740807;1.11689904050608;-5.690810567316042e-06;-5.126355301189801e-06;0.15439152028151765;0.13826849577760164;1.120371874876386;10.000004820107181;-0.8335070148778709;1.0448563216348286;1.0449331315900927;5.903580331071412e-09;-0.13825696692871797;0.1382247698659976
2.750807;1.1169971386100992;-5.285356060235315e-06;-4.763317703168762e-06;0.154680357854778;0.13851494178020715;1.1204740876950574;9.999986912113274;-0.8335070143421658;1.0448565034713446;1.044935297367589;6.108464730012341e-09;-0.1385029677073231;0.1384700226707119
2.760807;1.117094153289274;-4.887182930703238e-06;-4.406868199775371e-06;0.15496664985169847;0.1387591704518649;1.1205762360168388;9.999968694490354;-0.8335070138001504;1.0448566735545233;1.044937462361001;6.308375197540673e-09;-0.13874796847876325;0.13871428053170742
2.770807;1.1171910827836586;-5.718918417710814e-06;-5.151348306852569e-06;0.1552542669475671;0.13900452124227178;1.1206783212264748;9.999950208354264;-0.8335070132534437;1.0448568317482356;1.0449396243598614;6.504382070124695e-09;-0.13899296924213775;0.1389585440234224
2.780807;1.1172869244418668;-5.310255376606897e-06;-4.78554442353314e-06;0.1555405769561797;0.13924876074158693;1.1207803473737448;9.999931495562851;-0.8335070127035082;1.0448569767524072;1.0449417807206323;6.697798944308379e-09;-0.13923796999696778;0.1392028137336384
2.790807;1.11738366902408;-5.0368813581001205e-06;-4.540871694541852e-06;0.15582710748522047;0.13949300652595462;1.1208813206882453;9.999912598679852;-0.8335070121519581;1.0448571062399667;1.0449439286101037;6.8900003431216095e-09;-0.13948197074306742;0.13944609014462336
2.800807;1.1174803227465733;-5.8610118398340985e-06;-5.278333804672071e-06;0.15611372945322743;0.13973726522802535;1.1209832479255386;9.999893563453991;-0.8335070116007903;1.044857217197349;1.0449460651273934;7.082368623019667e-09;-0.13972597148031368;0.13968937340183998
2.810807;1.1175758767055464;-5.444473452214706e-06;-4.905556047467293e-06;0.1563990486680057;0.13998041465031005;1.1210841348620262;9.999874440112672;-0.8335070110521103;1.0448573067234495;1.0449481873989026;7.276268549047345e-09;-0.13996997220846727;0.13993266324797743
2.820807;1.1176713283300572;-5.016470529506686e-06;-4.522577060110801e-06;0.15668569562503148;0.140224683198443;1.1211859860072142;9.999855281318617;-0.8335070105076644;1.0448573731472939;1.0449502925970677;7.472990479310574e-09;-0.14021397292711182;0.1401759591646326
2.830807;1.1177676767351836;-5.839429516965647e-06;-5.25877379671751e-06;0.15697009271419152;0.14046674375549828;1.1212868051975464;9.999836131521098;-0.8335070099686303;1.0448574160782493;1.0449523777396519;7.67367219353922e-09;-0.1404569736357276;0.140418260617043
2.840807;1.1178629182661282;-5.54899800974498e-06;-4.998869155096816e-06;0.15725567195755985;0.1407099180056807;1.1213875960315527;9.9998170159745;-0.8335070094356413;1.0448574350063111;1.0449544394990402;7.879198547432958e-09;-0.14069997433395295;0.1406605672196018
2.850807;1.1179570674862587;-5.119059240092331e-06;-4.6142158213266366e-06;0.15753995742859825;0.14095198949679555;1.1214883625680554;9.999797943716292;-0.8335070089088297;1.0448574284434482;1.0449564741897477;8.09019599664793e-09;-0.1409419750218961;0.140901878800656
2.860807;1.1180521237304009;-5.927308646097541e-06;-5.337017384063078e-06;0.15782447931716312;0.14119407484376068;1.1215891096541304;9.99977891825065;-0.833507008387908;1.0448573946693391;1.044958477759276;8.307110042554565e-09;-0.14118397570029262;0.1411431954134534
2.870807;1.118147084801602;-5.629908360470393e-06;-5.070892584790925e-06;0.1581090834256529;0.14143616166835493;1.1216888413901713;9.999759940342205;-0.8335070078723793;1.0448573325176436;1.0449604459800295;8.530217651479446e-09;-0.1414259763705641;0.14138451736570748
2.880807;1.1182409612240372;-5.192328302052906e-06;-4.679447835768441e-06;0.1583923936322656;0.14167714391059535;1.1217895599745573;9.999741002042105;-0.8335070073616646;1.044857241059339;1.0449623750900296;8.759536126411901e-09;-0.14166797703469863;0.14162584543204723
2.890807;1.118335744047028;-5.993293673351082e-06;-5.3954887571620925e-06;0.15867594055350456;0.14191813740839881;1.121889266982091;9.999722085715874;-0.833507006855045;1.0448571192569196;1.0449642623656776;8.994743249575379e-09;-0.14190897769475377;0.1418661809312731
2.900807;1.1184294277486009;-5.546122602990444e-06;-4.99547119801321e-06;0.15895942626882184;0.142159129090418;1.1219889646199035;9.999703177172371;-0.8335070063516643;1.0448569664505378;1.0449661060758975;9.235310239410409e-09;-0.14214997835240978;0.14210652540648214
2.910807;1.1185230017120271;-5.2364908452278556e-06;-4.718462892480566e-06;0.15924299723535365;0.14240012389197407;1.1220886553075533;9.999684277621729;-0.8335070058506668;1.0448567827366666;1.0449679049562466;9.480746960099389e-09;-0.14239097900904493;0.14234688038437784
2.920807;1.1186164734937667;-6.029496498643465e-06;-5.42714858463076e-06;0.15952541784760074;0.1426400158768067;1.1221883409209128;9.999665399419738;-0.8335070053512923;1.0448565686351756;1.044969657664012;9.730603602734906e-09;-0.14263097966588445;0.14258624731300673
2.930807;1.1187098315692448;-5.717701033837976e-06;-5.148178327578118e-06;0.15980791531398825;0.14287990358183578;1.122288022146103;9.999646557313728;-0.8335070048528601;1.0448563248756293;1.0449713625317016;9.984243226160737e-09;-0.1428709803237581;0.14282562743636848
2.940807;1.1188030875151642;-5.258452352674578e-06;-4.7374478176547e-06;0.16009049756445684;0.1431197926385511;1.1223876979532459;9.999627767894225;-0.8335070043547027;1.0448560528076938;1.0449730176114878;1.0240682134976116e-08;-0.14311098098288563;0.143065021923459
2.950807;1.1188962374924405;-6.044369163092117e-06;-5.439554589456408e-06;0.16037192732468192;0.1433585778437608;1.122486365438529;9.999609053078029;-0.8335070038561211;1.0448557551379052;1.0449746208487456;1.0498642729686745e-08;-0.14334998164303253;0.14330343230771378
