time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
2.960807;1.1189882781540739;-5.725124490619807e-06;-5.153942680376222e-06;0.16065328986045369;0.14359735841108337;1.1225860195132078;9.999590441714126;-0.8335070033564682;1.044855436458821;1.0449761704044713;1.0756831702298072e-08;-0.14358898230370964;0.14354186075051775
2.970807;1.1190802234739203;-5.257726988752901e-06;-4.735979085900202e-06;0.16093473614646794;0.1438361405198449;1.1226846531524197;9.999571968504593;-0.8335070028553868;1.0448551028151822;1.04497766500528;1.1014268660637964e-08;-0.14382798296418473;0.14378030998812197
2.980807;1.1191730729568046;-6.029900987715686e-06;-5.425566209852872e-06;0.16121641540880333;0.14407492992797485;1.1227832588355904;9.99955366982432;-0.8335070023529936;1.044854760489357;1.0449791038328748;1.1270482846342249e-08;-0.14406598362343756;0.14401778307832142
2.990807;1.1192648275686772;-5.704068579243491e-06;-5.1340810450814865e-06;0.16149678070436013;0.14431260245719188;1.122881830170128;9.999535580610218;-0.833507001849774;1.0448544150442092;1.0449804857829494;1.1525520809565766e-08;-0.14430498428020674;0.14425628303769922
3.000807;1.1193565051660577;-5.2293905116069815e-06;-4.709660336637912e-06;0.16177722650078286;0.14455027382596697;1.1229803631344486;9.999517734569364;-0.8335070013463846;1.0448540709837617;1.0449818088276013;1.177972268911101e-08;-0.1445419849331529;0.14449281254701113
3.010807;1.1194481026471539;-6.138614994769218e-06;-5.52143524569607e-06;0.16205775672510875;0.14478794895111194;1.1230788563213434;9.999500161957819;-0.833507000843733;1.0448537318613063;1.0449830703099772;1.2033551669853986e-08;-0.1447799855810031;0.14473037385345675
3.020807;1.1195396404264253;-5.6615156970196906e-06;-5.094853057141414e-06;0.1623371137801956;0.14502450411095144;1.1231773101916511;9.999482885427748;-0.8335070003432477;1.0448534005470607;1.0449842675666738;1.228769245038775e-08;-0.1450169862225372;0.14496696885309365
3.030807;1.119630118701719;-5.317297712297409e-06;-4.787003178752814e-06;0.16261764351950753;0.1452621675178317;1.1232747266248502;9.999465918209008;-0.8335069998469153;1.0448530791464112;1.0449853981472677;1.2543082359320525e-08;-0.1452539868564809;0.1452035991416466
3.040807;1.1197215601192656;-6.075125597604544e-06;-5.463313758789604e-06;0.16289715406365257;0.14549872320371315;1.123372108655164;9.999449262735068;-0.8335069993569678;1.0448527685925517;1.0449864603813828;1.2800759241660273e-08;-0.14549098748149172;0.14544026604526925
3.050807;1.1198119657495693;-5.735833296590159e-06;-5.159847209165587e-06;0.16317533613684881;0.14573415892522118;1.123470460066234;9.999432909899584;-0.8335069988756244;1.0448524686745213;1.044987454197955;1.3061894470636497e-08;-0.1457269880963291;0.14567597089074477
3.060807;1.119902358774623;-5.239468287055341e-06;-4.716169348759929e-06;0.1634548286343459;0.1459707026125613;1.1235677853945754;9.999416843912986;-0.8335069984051358;1.044852178184956;1.0449883809586087;1.3328011789612353e-08;-0.14596298870004668;0.14591171518473917
3.070807;1.1199937403486788;-6.136744606514841e-06;-5.516753016849606e-06;0.16373329086554744;0.1462061376127637;1.1236650897510632;9.999401051174846;-0.8335069979478258;1.044851894377071;1.0449892426545504;1.3600873384036182e-08;-0.14619798929205238;0.1461465003514679
3.080807;1.120084133501566;-5.644953815791638e-06;-5.077160469469842e-06;0.16401041484003512;0.14644045098870992;1.1237623781776085;9.999385526140355;-0.83350699750598;1.0448516126874405;1.0449900414032254;1.3882031608407699e-08;-0.14643398987209771;0.1463823275349029
3.090807;1.1201745391684075;-5.288236066841479e-06;-4.758187300621649e-06;0.1642888374167183;0.14667587022719222;1.123858655574153;9.999370270775627;-0.8335069970817927;1.0448513276196678;1.0449907789885056;1.4172600965142418e-08;-0.14666899044018197;0.14661719783450083
3.100807;1.1202639804689638;-6.031275538806596e-06;-5.420836999894516e-06;0.16456592757660002;0.14691017835640266;1.123955927136551;9.999355288644718;-0.833506996677512;1.0448510341376833;1.0449914564753697;1.4473258643752128e-08;-0.14690399099643675;0.1468521124783988
3.110807;1.1203544584315075;-5.672809260481423e-06;-5.100272307430902e-06;0.16484320539639777;0.14714447286702806;1.1240521980548333;9.999340581650939;-0.833506996295551;1.0448507287991038;1.0449920740610836;1.4784255200334332e-08;-0.14713799154116217;0.14708607248224795
3.120807;1.1204439911287782;-6.554331634348658e-06;-5.8863066174174446e-06;0.1651203893175965;0.14737876423208307;1.124149472491438;9.999326153967145;-0.8335069959383429;1.0448504100507374;1.044992630478874;1.510552428288852e-08;-0.14737199207484664;0.14732007816875378
3.130807;1.1205345973650798;-6.046800026571322e-06;-5.432679592545448e-06;0.16539651424149304;0.1476119267532365;1.1242457530384526;9.999312013140283;-0.8335069956081932;1.044850077803592;1.0449931224594269;1.5436833219208845e-08;-0.14760599259790896;0.14755412911759813
3.140807;1.1206242796193515;-5.681583639775465e-06;-5.106083715555293e-06;0.16567253452214642;0.14784507516462125;1.1243420411839244;9.999298162933608;-0.8335069953072375;1.0448497331224296;1.044993545385569;1.5777860955952724e-08;-0.1478389931103884;0.14778722450435317
3.150807;1.1207140619837919;-6.409432400478409e-06;-5.754723955423065e-06;0.1659486053190621;0.14807821299663515;1.1244383384871917;9.999284598915994;-0.8335069950372863;1.0448493779169064;1.0449938942926913;1.6128128183941365e-08;-0.14807299361193074;0.1480213636080369
3.160807;1.1208039457116186;-6.035618088848367e-06;-5.420425873686855e-06;0.1662247100845723;0.14831132520410642;1.124534647487829;9.999271313712224;-0.8335069947997106;1.044849014614458;1.0449941641946203;1.6486825363751137e-08;-0.14830499410204653;0.14825354629553375
3.170807;1.1208939488625331;-5.6645390273130455e-06;-5.088595954911688e-06;0.16649961007365519;0.14854330463994156;1.124629971405442;9.999258304903453;-0.8335069945955024;1.0448486463851028;1.0449943501788421;1.6852891407766806e-08;-0.1485379945805201;0.1484867730434268
3.180807;1.120984089532572;-6.386151612568631e-06;-5.731432282149551e-06;0.16677455771354566;0.14877526701332036;1.1247263129739673;9.99924557787994;-0.8335069944252158;1.04484827724376;1.0449944477346613;1.7225296312008413e-08;-0.14876999504772748;0.14871904444517675
3.190807;1.1210743686505715;-6.006504856100969e-06;-5.391942610855519e-06;0.16704953674480907;0.14900719897106257;1.124821673565348;9.999233141533118;-0.8335069942888672;1.0448479116464997;1.0449944532706492;1.760305201200535e-08;-0.14900199550453955;0.1489513606989298
3.200807;1.121163804052111;-5.62879903382333e-06;-5.054225152620436e-06;0.16732315967711198;0.14923799549643976;1.1249170531761088;9.999221002404576;-0.8335069941861488;1.04484755404214;1.0449943644551452;1.7985081385716524e-08;-0.14923399595197617;0.14918372150671794
3.210807;1.1212544140370604;-6.3372379345851226e-06;-5.685098761075281e-06;0.1675982249186641;0.1494698856232551;1.1250134510008516;9.999209164518572;-0.833506994116861;1.0448472080348257;1.0449941798533564;1.837048365491376e-08;-0.14946499639098426;0.14941512641332017
3.220807;1.121344199538534;-5.950980379292278e-06;-5.339757342725109e-06;0.16787192752310662;0.14970063587608134;1.1251088663980575;9.99919763225404;-0.8335069940812132;1.0448468755116198;1.044993898256653;1.8758978819469796e-08;-0.1496959968224544;0.1496465751672899
3.230807;1.1214341760398112;-5.56755709068109e-06;-4.996987727564694e-06;0.16814442588871326;0.1499302540796347;1.1252042996398157;9.999186411625733;-0.8335069940797588;1.044846556993035;1.0449935187447594;1.915083670703818e-08;-0.14992699724740582;0.1498780678027974
3.240807;1.1215243502198404;-6.419188152259757e-06;-5.755337603120166e-06;0.16841822116664645;0.1501609701861451;1.125298751461916;9.999175509753085;-0.8335069941129362;1.0448462527629363;1.0449930407589823;1.9546424172002088e-08;-0.15015799766702004;0.15010960448366645
3.250807;1.121614731125109;-5.877099262119854e-06;-5.271129429322145e-06;0.1686908096061398;0.150390550601592;1.125394222209737;9.999164934601273;-0.8335069941804585;1.044845963046394;1.0449924630830165;1.9946052795804387e-08;-0.15038799808236727;0.15034018520200546
3.260807;1.1217053077750334;-6.727478300318975e-06;-6.028200695194415e-06;0.16896345155741307;0.15062011999335384;1.125488711819722;9.999154696709729;-0.8335069942810307;1.044845687083031;1.0449917830405435;2.0350277529381268e-08;-0.15061799849433397;0.1505708094469744
3.270807;1.1217960841041987;-6.3343641710036935e-06;-5.676818181917773e-06;0.16923488832806166;0.15084855580805798;1.1255842203457038;9.999144808237553;-0.8335069944126502;1.0448454226681207;1.0449909970153592;2.0760204080472932e-08;-0.1508469989040138;0.15080047596564217
3.280807;1.1218870571359651;-5.929987635306038e-06;-5.315451715999782e-06;0.16950762076861606;0.15107808785840213;1.125678748550064;9.999135279828579;-0.8335069945732306;1.0448451668525323;1.0449901012831413;2.1177363674132666e-08;-0.15107699931295748;0.15103118278375785
3.290807;1.1219772278800555;-6.623166675969792e-06;-5.9322363657318325e-06;0.16977901268803577;0.1513065016862317;1.1257732982474538;9.9991261250551;-0.83350699476114;1.044844916757815;1.044989092103407;2.160336179025404e-08;-0.15130599972295364;0.1512609274680479
3.300807;1.1220675779140703;-6.216547722816596e-06;-5.568910211775463e-06;0.17005044599316774;0.15153489706722853;1.1258678722020974;9.99911736942127;-0.8335069949751983;1.0448446696555624;1.0449879656192675;2.203975867318239e-08;-0.15153400013575002;0.15148970725668362
3.310807;1.122159104764523;-5.813763644556371e-06;-5.2090552269855675e-06;0.17032083409849816;0.15176217053058286;1.1259624738398575;9.999109051754663;-0.8335069952141413;1.044844422962315;1.0449867186179946;2.2488065900586248e-08;-0.15176300055287564;0.15171951905150816
3.320807;1.1222498009166253;-6.653065126089486e-06;-5.955883312202719e-06;0.17059112887147704;0.15198944082377966;1.1260571066429486;9.999101217579708;-0.8335069954764075;1.0448441749490254;1.0449853494378643;2.294952072744956e-08;-0.15199100097544596;0.15194835964345194
3.330807;1.1223406597483323;-6.241207510515817e-06;-5.58798068012742e-06;0.17086146904914176;0.15221669663519763;1.1261507727520812;9.999093912345494;-0.8335069957604918;1.044843925470438;1.0449838581240842;2.342469756463851e-08;-0.1522180014041144;0.15217622597722294
3.340807;1.1224316750441525;-5.825196281405521e-06;-5.216440809036314e-06;0.17113186319826315;0.15244394586704282;1.1262454715393928;9.999087179797213;-0.8335069960652477;1.044843675617302;1.0449822463589362;2.391329376413649e-08;-0.15244600183920543;0.15240511517963642
3.350807;1.1225218464736153;-6.506064826333675e-06;-5.821981394720159e-06;0.17140092067750887;0.15267008535557125;1.1263392000000911;9.99908106226342;-0.833506996389918;1.0448434266826567;1.0449805168646829;2.441426273578288e-08;-0.15267300228076855;0.15263302455083838
3.360807;1.1226131561563018;-6.081625562349324e-06;-5.442982971257198e-06;0.17167142647126704;0.15289732580010945;1.1264339549605744;9.99907559467742;-0.8335069967339064;1.044843179823278;1.0449786722573204;2.4926201710177313e-08;-0.15290000272850632;0.15286095160428992
3.370807;1.122704602228902;-6.907843106051849e-06;-6.177853638848208e-06;0.17194074937417042;0.15312345891250606;1.126527734543034;9.999070796801428;-0.8335069970964333;1.0448429367353265;1.0449767147955655;2.5447739171748725e-08;-0.15312700318177425;0.1530888941233089
3.380807;1.1227951752901175;-6.4887342846519355e-06;-5.8036473980036626e-06;0.1722087218578185;0.1533484730223609;1.1266215380234526;9.999066677387233;-0.8335069974764014;1.0448426999471643;1.0449746468263492;2.5977621484665136e-08;-0.15335300363966733;0.1533158502005014
3.390807;1.122885865327533;-6.058283923870191e-06;-5.419406796257666e-06;0.17247799964695223;0.1535745980092571;1.12671536602024;9.999063247871135;-0.8335069978724473;1.044842472158784;1.0449724708122745;2.6514589310513296e-08;-0.15357900410114078;0.1535428182222865
3.400807;1.122976663183955;-6.878839327960282e-06;-6.149079037191568e-06;0.17274609462395182;0.15379961947457013;1.1268082211920105;9.99906053124076;-0.8335069982830675;1.044842255900453;1.0449701894641925;2.7057343170284872e-08;-0.15380400456533708;0.1537687967948823
3.410807;1.123067561009031;-6.447463265426414e-06;-5.764056553581366e-06;0.17301424002909677;0.15402463709761866;1.1269021078384847;9.999058560179073;-0.8335069987067706;1.0448420536829566;1.0449678063160353;2.760447722235018e-08;-0.1540300050319699;0.15399578465012867
3.420807;1.1231585524156522;-6.019223579084253e-06;-5.381891672865168e-06;0.17328119489273403;0.15424854796583667;1.1269950308584376;9.999057367542656;-0.8335069991420803;1.0448418680885239;1.0449653255430746;2.815432885406718e-08;-0.1542550055012332;0.1542217807070698
3.430807;1.1232496322621635;-6.8350966857496205e-06;-6.107235511981075e-06;0.17354821449333885;0.1544724717468698;1.127088995347193;9.99905697611241;-0.8335069995874271;1.044841702329357;1.0449627509004202;2.8705086722632258e-08;-0.1544800059733194;0.15444778413861057
3.440807;1.1233407960996245;-6.3987569873923605e-06;-5.717903789657789e-06;0.17381528469679505;0.15469639782566533;1.1271820062346243;9.99905739759058;-0.833507000041087;1.0448415607742847;1.0449600853185463;2.9255057533974643e-08;-0.1547040064480871;0.1546727941229586
3.450807;1.1234310397170575;-5.9574060041251865e-06;-5.3241841118042445e-06;0.17408225830336263;0.15492033492731186;1.1272750674100112;9.99905864327064;-0.8335070005012734;1.0448414484686586;1.0449573310779923;2.980253614611438e-08;-0.15492900692496467;0.15489880959838842
3.460807;1.1235223588640273;-6.761372382948554e-06;-6.038777303211981e-06;0.1743494524449226;0.15514429173798325;1.1273681809960485;9.999060730199673;-0.8335070009663317;1.0448413707408788;1.044954489697006;3.034540351765772e-08;-0.1551520074029943;0.15512282942767108
3.470807;1.1236127494080999;-6.319222918975475e-06;-5.644394174085942e-06;0.17461529367400194;0.15536714638263602;1.1274613470292147;9.999063674429518;-0.833507001434668;1.044841333738397;1.0449515623769472;3.0881194013131174e-08;-0.15537600788104924;0.15534785268983395
3.480807;1.1237032068016406;-7.121699017676947e-06;-6.3575368032395675e-06;0.1748811994470852;0.15559002508156367;1.1275545639915574;9.999067482331256;-0.8335070019044508;1.0448413443560438;1.0449485509895615;3.14076125511652e-08;-0.15559900835806575;0.15557187874220985
3.490807;1.12379472545924;-6.672403292948625e-06;-5.956836397054478e-06;0.17514731018330718;0.15581291673837078;1.1276468305494711;9.999072143556978;-0.8335070023736384;1.044841408748154;1.0449454584371565;3.1922790810949244e-08;-0.15582200883315778;0.15579590708377514
3.500807;1.1238852990778758;-6.225451899878516e-06;-5.55829498855089e-06;0.17541207196285422;0.15603471841594613;1.1277401470813557;9.99907762850991;-0.8335070028402645;1.0448415312236747;1.0449422886411517;3.24251533701588e-08;-0.15604500930567317;0.15601993708766929
3.510807;1.1239749216344421;-7.022521210954065e-06;-6.26648254761107e-06;0.17567673925470664;0.15625654899818558;1.1278325156303597;9.999083893027626;-0.8335070033025507;1.0448417146297526;1.0449390465304074;3.2913301007292906e-08;-0.15626800977511235;0.15624396770053092
3.520807;1.1240655882002208;-6.567548743274407e-06;-5.860851780017224e-06;0.17594160872090278;0.15647839616238438;1.1279249387357235;9.999090883285701;-0.8335070037589136;1.044841961025112;1.044935737845709;3.338611938917203e-08;-0.15649001024092643;0.1564669973005887
3.530807;1.1241562950846433;-6.108518530120207e-06;-5.451679273205071e-06;0.17620653075577827;0.1567002666941149;1.1280184183045128;9.999098542745589;-0.833507004207968;1.0448422715284083;1.0449323687538414;3.384302671587564e-08;-0.15671201070249935;0.15669002374515567
3.540807;1.1242460390915419;-6.893798929905777e-06;-6.149232283911123e-06;0.1764713551006654;0.15692216705362386;1.1281109551259758;9.999106821932573;-0.8335070046485933;1.0448426455093693;1.044928944980436;3.428409462592775e-08;-0.1569330111593425;0.15691204445750515
3.550807;1.1243368165419751;-6.434152797398191e-06;-5.739559300542323e-06;0.17673513080517056;0.1571429727544909;1.1282025489884595;9.99911567972203;-0.8335070050801678;1.0448430803290152;1.0449254709834173;3.470984038133583e-08;-0.15715501161116988;0.15713505648591666
3.560807;1.1244266232321303;-7.219032018669178e-06;-6.436628237179166e-06;0.17699880759878794;0.15736380767833838;1.1282951992392836;9.999125074860997;-0.8335070055026355;1.0448435726312735;1.044921950330123;3.5120871180531675e-08;-0.1573760120577912;0.15735705666802607
3.570807;1.1245164548172977;-6.757897491621767e-06;-6.025683306586913e-06;0.17726127805660866;0.15758354706010494;1.1283879052264363;9.999134956587799;-0.8335070059161978;1.0448441201918575;1.0449183867191976;3.5517767969537135e-08;-0.15759601249908475;0.15757804198683828
3.580807;1.1246063008694382;-6.443129037566519e-06;-5.744937198124731e-06;0.17752504823070625;0.15780441913994503;1.1284796662745527;9.99914525913182;-0.8335070063209745;1.0448447224777107;1.0449147845091304;3.590131158101619e-08;-0.15781701293505962;0.15780000995290336
3.590807;1.1246961681469196;-7.223967490682198e-06;-6.438254553846313e-06;0.177787629207779;0.15802420795852315;1.1285724816043994;9.99915590616457;-0.8335070067168862;1.0448453798447483;1.044911149160017;3.627276019259463e-08;-0.1580370133657426;0.15802095876040584
3.600807;1.1247860452994285;-6.7511002024183285e-06;-6.016979556921016e-06;0.17805025602018873;0.15824401103858768;1.128664349864578;9.999166823727267;-0.8335070071037619;1.0448460927583614;1.0449074876690934;3.6633959209616745e-08;-0.15825701379091942;0.15824188715914086
3.610807;1.124875927422796;-6.2816878280683605e-06;-5.598840869285031e-06;0.17831168710744486;0.15846272348243826;1.128756268417702;9.999177941706035;-0.8335070074814418;1.0448468616427387;1.0449038079971544;3.6987305409463734e-08;-0.15847601421007046;0.15846179426313858
3.620807;1.124964810315156;-7.049937861635228e-06;-6.2808213922945605e-06;0.17857427159115308;0.15868257347847692;1.1288482336265622;9.99918917889932;-0.8335070078496111;1.044847686915527;1.0449001179884632;3.733549843618679e-08;-0.15869601462262772;0.15868267951839754
3.630807;1.1250546903670595;-6.572633634698077e-06;-5.855707477586128e-06;0.1788358115806272;0.1589013245300899;1.1289402417178889;9.999200435912392;-0.8335070082076251;1.044848569042597;1.044896425762819;3.7681085058902396e-08;-0.1589150150281916;0.15890254268526233
3.640807;1.1251435583407523;-7.507290755564061e-06;-6.685435935897786e-06;0.1790960028763197;0.1591189885400793;1.129032289363368;9.999211609429466;-0.8335070085547258;1.0448495090013654;1.044892741295222;3.802616618655886e-08;-0.15913301542626374;0.1591213835865462
3.650807;1.1252334223568596;-7.0223398942609435e-06;-6.253553336485979e-06;0.1793576505771341;0.1593377730299364;1.1291243742747183;9.999222611057968;-0.8335070088904549;1.0448505086322053;1.0448890765637187;3.837258700119336e-08;-0.15935201581567915;0.159341201778954
3.660807;1.1253222718525857;-6.539958732419803e-06;-5.824024025746877e-06;0.17961794176627013;0.15955546147408411;1.1292154956835154;9.999233372201672;-0.8335070092147653;1.0448515697897016;1.044885443986156;3.872228140152403e-08;-0.1595700161943217;0.15955999642645186
3.670807;1.1254111023848763;-7.304177870355806e-06;-6.502124684748269e-06;0.17987829297185204;0.1597731708941625;1.1293076545058462;9.99924383928969;-0.8335070095277947;1.0448526930634787;1.0448818549357897;3.90772948546015e-08;-0.1597880165593445;0.15977876641614402
3.680807;1.1254999108871042;-6.813955692819997e-06;-6.065674413398931e-06;0.18013868846496744;0.1599908872406378;1.1293988532322552;9.999253968968226;-0.833507009829751;1.044853877413939;1.0448783188188777;3.943961204221575e-08;-0.16000501690765684;0.15999651053629968
3.690807;1.1255876899132267;-6.479010599434188e-06;-5.767233657760397e-06;0.18039897336405325;0.1602086167388968;1.1294900952315485;9.999263725914606;-0.8335070101210588;1.0448551205590069;1.0448748425970453;3.981101616142329e-08;-0.16022301723621507;0.16021522745234787
3.700807;1.1256764508690944;-7.239486490593723e-06;-6.441854804524848e-06;0.18065822456359082;0.16042525486712536;1.1295813836193869;9.99927308743465;-0.83350701040235;1.0448564197536694;1.0448714309944613;4.0192945074330913e-08;-0.16044001754191106;0.1604329155535886
3.710807;1.1257651867213232;-6.745252950762141e-06;-6.0019440845797664e-06;0.18091751396743624;0.1606418992919481;1.1296727207361634;9.999282049274838;-0.8335070106741783;1.0448577726894026;1.0448680875517424;4.05863671739775e-08;-0.1606560178215113;0.16064957296964022
3.720807;1.1258528956657585;-7.497139979558923e-06;-6.668816043188782e-06;0.18117669263664804;0.1608585636420337;1.1297641090905644;9.999290619466043;-0.8335070109368083;1.0448591775090703;1.0448648156661615;4.099188208472416e-08;-0.16087301807202534;0.16086719781071487
3.730807;1.125941569457199;-7.163788144016528e-06;-6.371819739104716e-06;0.18143481106921586;0.16107412375978084;1.1298545527173596;9.999298803454026;-0.8335070111900919;1.0448606317615157;1.0448616178729506;4.141005009718463e-08;-0.16108901829117284;0.1610837885354063
3.740807;1.1260292184120355;-6.657047313300238e-06;-5.920899776620247e-06;0.18169405497771032;0.16129080902786905;1.129946056747651;9.999306597071115;-0.8335070114333706;1.0448621314126862;1.0448584942620078;4.1841462015841295e-08;-0.16130501847759912;0.16130034434888305
3.750807;1.1261168349120956;-7.405312921973618e-06;-6.584387167327355e-06;0.18195208544274585;0.16150640418799178;1.1300366255556993;9.999313994283353;-0.8335070116656739;1.0448636703483083;1.0448554429278816;4.228648259816049e-08;-0.16152101863084115;0.1615168652758568
3.760807;1.1262044109174738;-7.060142298152657e-06;-6.276949364166436e-06;0.182210133676388;0.16172200638422507;1.130128262047775;9.99932099843011;-0.8335070118861818;1.0448652405791943;1.044852461626384;4.2745250100627286e-08;-0.1617360187510803;0.16173235168581057
3.770807;1.1262919557018558;-6.557166815127413e-06;-5.829447637538298e-06;0.182466954477075;0.16193651043273874;1.1302189684439774;9.999327623488325;-0.8335070120945822;1.0448668339379206;1.0448495482406985;4.321784340685458e-08;-0.16195101883888743;0.16194780390839236
3.780807;1.1263794599800805;-7.301910891815115e-06;-6.489622571115003e-06;0.18272380304936278;0.1621510334116787;1.1303097470600645;9.99933388915153;-0.8335070122911091;1.0448684442913998;1.044846700998842;4.37041222701891e-08;-0.1621660188951343;0.16216322245529935
3.790807;1.1264659154689902;-6.952597585898696e-06;-6.178544362508671e-06;0.18298049838895888;0.16236556116348794;1.1304006006540717;9.999339818126018;-0.8335070124762906;1.0448700675619813;1.0448439191392505;4.4203492583392725e-08;-0.16238001892090542;0.16237760830069423
3.800807;1.126553333977734;-7.690028473463163e-06;-6.832067225694894e-06;0.1832373803825539;0.162580106526254;1.1304915324482776;9.999345434395247;-0.833507012650675;1.0448716996878764;1.0448412028206913;4.471493818422049e-08;-0.16259401891728312;0.16259196273177579
3.810807;1.126639704678035;-7.333633621732882e-06;-6.514691483785988e-06;0.183494104793642;0.16279465469738325;1.1305825456007181;9.999350764979576;-0.833507012814808;1.0448733356934583;1.044838552501783;4.5237141646179524e-08;-0.16280801888515167;0.1628062870901553
3.820807;1.1267270428998801;-6.819436231825123e-06;-6.0573007298057604e-06;0.18374975234731217;0.1630081001501548;1.1306726425482578;9.999355844982665;-0.8335070129693066;1.0448749706330949;1.044835968752615;4.576848718627303e-08;-0.163022018825301;0.1630205827449664
3.830807;1.1268133478223155;-7.552440645859754e-06;-6.706714966654033e-06;0.1840052529662828;0.1632215598176265;1.1307638253089511;9.999360715932172;-0.8335070131147638;1.0448766003413696;1.0448334525968783;4.630700247478304e-08;-0.1632350187387357;0.16323385114250552
3.840807;1.1268996204108974;-7.192993518282375e-06;-6.386669790752984e-06;0.1842607503087142;0.16343501921698375;1.130854096624653;9.99936541849452;-0.83350701325161;1.0448782214547474;1.0448310058634946;4.685043927062272e-08;-0.16344801862672784;0.16344709374405456
3.850807;1.126985880242719;-6.674145933677503e-06;-5.925234443596114e-06;0.18451499947324787;0.1636473731441957;1.1309444604147936;9.99936998726515;-0.8335070133801313;1.044879831644687;1.0448286305570436;4.739644526069291e-08;-0.16366101849077055;0.16366031196514758
3.860807;1.1270721208649261;-7.567677760270635e-06;-6.716897020958024e-06;0.18476925617395343;0.16385973823113123;1.1310359206417318;9.999374448149798;-0.8335070135005335;1.0448814300671219;1.0448263276503464;4.794261486702115e-08;-0.16387401833280707;0.163873507202689
3.870807;1.1271583593669396;-7.041389899413919e-06;-6.2488927390247685e-06;0.1850235047763782;0.16407209922095117;1.131126479795506;9.999378820398361;-0.8335070136128804;1.0448830177786828;1.0448240969248028;4.848644582669097e-08;-0.1640860181553223;0.16408568085610464
3.880807;1.1272435878315996;-7.9270676428108e-06;-7.03344385278247e-06;0.1852775920879103;0.16428446838491495;1.131217138301213;9.999383123087565;-0.8335070137169726;1.0448845978468708;1.044821937706206;4.9025259798044906e-08;-0.16429801796091237;0.16429783423232072
3.890807;1.1273298223082686;-7.393331766599634e-06;-6.55887968363814e-06;0.18553183069017257;0.16449683083779162;1.1313068940169306;9.99938737647544;-0.8335070138124919;1.0448861748120764;1.044819849174734;4.955603447446404e-08;-0.16450901775169594;0.16450896841469576
3.900807;1.1274150522044946;-7.027185315051899e-06;-6.2330355942074956e-06;0.1857846423569553;0.1647080813595228;1.1313977417497172;9.999391595388225;-0.8335070138993602;1.0448877541644301;1.0448178298260848;5.007529689728363e-08;-0.1647210175290275;0.1647210843890802
3.910807;1.12750128920081;-7.74655383870586e-06;-6.869930546266917e-06;0.18603761634837562;0.16491933680694615;1.1314886740576773;9.999395784613752;-0.8335070139777732;1.044889342017291;1.0448158770375637;5.057933098630369e-08;-0.16493201729355345;0.1649321833028568
3.920807;1.1275865187018301;-7.373412232641703e-06;-6.5379290865262975e-06;0.18629040308733358;0.165130581968315;1.1315786826835144;9.999399945033957;-0.8335070140479048;1.0448909440505139;1.0448139880587473;5.1064597325327774e-08;-0.1651430170455055;0.16514326640563634
3.930807;1.1276717508710976;-6.839289228390345e-06;-6.0632451249384105e-06;0.18654192181078266;0.1653407112654085;1.131668759296687;9.999404084954577;-0.8335070141098049;1.0448925640638567;1.044812161556612;5.1528042929282517e-08;-0.16535301678515577;0.16535333480045836
3.940807;1.1277569714495537;-7.72001850408507e-06;-6.843124137875732e-06;0.18679342869649065;0.1655508415900678;1.131759895465589;9.999408222704742;-0.8335070141635453;1.044894203563644;1.0448103979948957;5.1967233706067206e-08;-0.16556401651304545;0.16556438934496306
3.950807;1.1278421911732444;-7.1785197645248115e-06;-6.3619767144513765e-06;0.18704490772078466;0.16576095834873938;1.1318500822175548;9.999412383985891;-0.8335070142092864;1.0448958629397262;1.0448086996382777;5.238036345083915e-08;-0.16577401622980809;0.16577443058194513
3.960807;1.1279273959011444;-8.05248188437592e-06;-7.135746525088388e-06;0.18729637040513142;0.1659710750927548;1.1319403097758147;9.999416600891164;-0.8335070142473127;1.0448975434837076;1.044807071145088;5.276602115589671e-08;-0.1659830159361393;0.16598345856326635
3.970807;1.1280115972258928;-7.502563757718747e-06;-6.647220799868039e-06;0.18754763589562445;0.1661811780997629;1.132029568054474;9.999420903239555;-0.8335070142781662;1.0448992481279242;1.0448055195516586;5.312283286858349e-08;-0.16619301563300756;0.1661934727980794
3.980807;1.1280967829784516;-7.124117520449922e-06;-6.310767649953246e-06;0.18779778865507632;0.16639016373460408;1.1321198480656296;9.999425310309471;-0.8335070143025671;1.0449009799722646;1.0448040532633374;5.3449356457490024e-08;-0.16640201532155893;0.16640247243747938
3.990807;1.128180967566314;-7.82821298225866e-06;-6.933866214532165e-06;0.18804776019108885;0.16659915084974344;1.1322101433731129;9.99942983803934;-0.8335070143210238;1.0449027409719986;1.0448026813245135;5.3744230872400256e-08;-0.16661101500290038;0.16661145650001205
4.000807;1.1282661410522203;-7.442859872815014e-06;-6.5913547583764355e-06;0.18829786652504132;0.16680812630593542;1.1322994499584267;9.99943450555438;-0.8335070143334855;1.0449045323574695;1.04480141321524;5.400643385418867e-08;-0.16682001467826854;0.1668204241715097
4.010807;1.1283503121959766;-7.060948924308448e-06;-6.251968829470214e-06;0.18854652983218936;0.16701598648789595;1.1323897646352048;9.999439327135123;-0.8335070143392344;1.0449063554375513;1.0448002582765394;5.423556617189409e-08;-0.16702801434936349;0.16702837509030885
4.020807;1.1284344885296733;-7.762302752018738e-06;-6.872559934497621e-06;0.18879517943038804;0.16722384965734913;1.1324790841245127;9.999444303199821;-0.833507014337075;1.0449082117695159;1.0447992245587485;5.4431855265786337e-08;-0.16723601401846905;0.16723630923262364
4.030807;1.128518657097914;-7.365606767710009e-06;-6.520143250460466e-06;0.18904505139564204;0.16743281318006964;1.1325684051909652;9.99944942262905;-0.8335070143257051;1.044910103169932;1.0447983179139257;5.4595814334009974e-08;-0.16744401368825654;0.16744422662192693
4.040807;1.1286028229037572;-8.235420356644197e-06;-7.289921435673162e-06;0.1892924008355388;0.16763955842443687;1.132657724278782;9.999454673607985;-0.8335070143039809;1.0449120316958553;1.044797542175189;5.472788912078673e-08;-0.16765201336130062;0.1676521272761247
4.050807;1.1286869912144475;-7.672118186935921e-06;-6.789972565744191e-06;0.1895409753916303;0.167847405253705;1.132747037071556;9.999460052443373;-0.8335070142710935;1.0449139986320939;1.0447969001749442;5.482836177030806e-08;-0.16785901303965567;0.16785901118978508
4.060807;1.128771149404841;-7.28102945532827e-06;-6.44268215505627e-06;0.18978827369763926;0.16805413891221674;1.1328363392587197;9.999465563792564;-0.8335070142266469;1.0449160029523472;1.0447963942651333;5.489752989621742e-08;-0.1680660127247649;0.16806587819700639
4.070807;1.1288543052319797;-8.139841657703274e-06;-7.202638419903401e-06;0.1900353923905261;0.1682608779004553;1.1329256270006947;9.999471217372728;-0.8335070141704738;1.044918041050998;1.0447960258918763;5.4935865665409935e-08;-0.16827301241753692;0.16827272795664372
4.080807;1.1289384678907868;-7.573647297771158e-06;-6.700329395405956e-06;0.19028265559417865;0.16846760861680732;1.1330138958557714;9.99947702500643;-0.8335070141023609;1.044920107471363;1.044795795282403;5.494394621591841e-08;-0.1684790121183916;0.16847856003865896
4.090807;1.129021628806626;-7.171283513036698e-06;-6.343229676346317e-06;0.19052973531316114;0.1686743387874962;1.1331031402386573;9.999482995847815;-0.833507014021965;1.0449221955304806;1.0447957015426552;5.492234194237627e-08;-0.16868501182727388;0.16868437381366896
4.100807;1.1291047986723395;-8.02815176054732e-06;-7.101395300801331e-06;0.19077555702769017;0.1688799653408309;1.133191354753613;9.9994891333917;-0.8335070139289373;1.0449242980841327;1.0447957426887757;5.487160442461724e-08;-0.16889101154375852;0.16889016832752654
4.110807;1.1291889880603516;-7.459149962835298e-06;-6.596808864410904e-06;0.19102153162453606;0.16908558631941162;1.1332795353450604;9.999495436579055;-0.8335070138230519;1.044926408557629;1.044795915721313;5.4792247105536806e-08;-0.1690970112672411;0.16909594254254548
4.120807;1.1292721888729549;-8.309402570808282e-06;-7.349047961442869e-06;0.19126733655737554;0.16929121694282112;1.1333676790413358;9.999501902087966;-0.8335070137041954;1.0449285214343007;1.0447962167897753;5.468473086280566e-08;-0.1693020109970159;0.16930069571447756
4.130807;1.1293554126955818;-7.90161068635809e-06;-6.987319142854022e-06;0.19151312697468648;0.1694968440540474;1.1334557839747506;9.999508530228168;-0.8335070135723415;1.0449306319444513;1.0447966414735623;5.454955979290947e-08;-0.16950701073226693;0.16950542755022502
4.140807;1.1294376649102502;-7.497411012000858e-06;-6.628856292941983e-06;0.19175748727816352;0.16970136466935998;1.1335438500182602;9.999515331949972;-0.8335070134275656;1.044932735674066;1.044797185261179;5.438743481718929e-08;-0.16971201047212675;0.1697101382195712
4.150807;1.1295209564166808;-8.176129153761444e-06;-7.229154827074746e-06;0.19200202192357918;0.16990589794477057;1.1336318782391646;9.999522327280546;-0.833507013269953;1.0449348283997708;1.0447978436625853;5.4199420536953154e-08;-0.1699170102156713;0.16991482824430326
4.160807;1.1296042771091812;-7.766259612658448e-06;-6.865751983591889e-06;0.19224654506457337;0.1701104303244786;1.1337198694346995;9.999529539452887;-0.8335070130994949;1.0449369062050458;1.0447986116788932;5.3987034179537974e-08;-0.1701210099617988;0.17011849805668833
4.170807;1.1296866337166414;-7.351966938093786e-06;-6.498516836527954e-06;0.19249089812217968;0.17031496935767823;1.1338068239581371;9.999536993043465;-0.8335070129161972;1.04493896604954;1.0447994835074494;5.375205020275354e-08;-0.17032500970915934;0.17032214738798865
4.180807;1.129770024415347;-8.198854732524413e-06;-7.247613137562116e-06;0.19273417731274287;0.17051841138501395;1.1338947425614279;9.999544711569715;-0.8335070127202209;1.0449410065456397;1.0448004528649952;5.3496146549424174e-08;-0.1705290094561653;0.17052577515505302
4.190807;1.1298524462677746;-7.786089071202108e-06;-6.881801776718961e-06;0.19297728390905433;0.17072185352082625;1.1339816261111477;9.999552712541403;-0.8335070125118664;1.0449430284167767;1.0448015133827593;5.322083368423445e-08;-0.1707330092011689;0.1707293801033687
4.200807;1.1299349022636476;-8.454601704826171e-06;-7.472958427098842e-06;0.19322040839748594;0.17092531060219987;1.1340684746760745;9.999561001891271;-0.833507012291635;1.044945034289817;1.044802659136493;5.292767331446899e-08;-0.17093600894271435;0.17093196156243945
4.210807;1.1300173756334269;-8.035111070447383e-06;-7.101276544692192e-06;0.19346353504376698;0.17112876896672682;1.1341562876860107;9.999569570162306;-0.8335070120604066;1.0449470280062134;1.0448038851169443;5.26184078526721e-08;-0.17113900867950166;0.17113451966950674
4.220807;1.1300998689458406;-7.620425779306791e-06;-6.733920589903186e-06;0.19370541977620595;0.17133112508711665;1.134243064689888;9.999578399263932;-0.8335070118193981;1.044949013408771;1.0448051871148176;5.2294936139930345e-08;-0.17134200841022898;0.1713370551107278
4.230807;1.1301823795923627;-8.45824363449241e-06;-7.474818872334582e-06;0.1939473286268346;0.1715334973192474;1.1343288056472267;9.999587477082672;-0.8335070115699414;1.044950992867692;1.0448065613430995;5.19592405459941e-08;-0.17154400813360532;0.17153856872519013
4.240807;1.130264906512854;-8.037082732244696e-06;-7.101795063181625e-06;0.1941892480229692;0.17173587129549023;1.134415510558796;9.999596803358711;-0.8335070113134256;1.0449529668883468;1.0448080039886083;5.161331950526329e-08;-0.17174600784842967;0.17174006129926656
4.250807;1.130346449790289;-7.611520253599837e-06;-6.724950584337211e-06;0.19443101716943317;0.17193825423419784;1.1345021787837004;9.999606381936005;-0.833507011051491;1.044954935058483;1.0448095109203928;5.125918357767189e-08;-0.17194800755372636;0.17194153362425674
4.260807;1.1304290173346863;-8.267706563315208e-06;-7.305063540309986e-06;0.19467299200753072;0.1721406535297513;1.134587808726201;9.999616209843843;-0.8335070107861855;1.0449568972821583;1.0448110781351996;5.089885135943482e-08;-0.17215000724884325;0.17214298655112298
4.270807;1.1305105993836857;-7.843628200588495e-06;-6.929591274469047e-06;0.19491355622780077;0.17234194408290412;1.1346743981386518;9.999626276580619;-0.8335070105198064;1.0449588541612704;1.0448127023991671;5.05342843766819e-08;-0.17235100693335437;0.17234342097472016
4.280807;1.1305932066284996;-8.673651332938035e-06;-7.663374726706004e-06;0.1951543298429564;0.17254325204353582;1.1347599445763625;9.999636572762618;-0.8335070102546153;1.0449608060356417;1.0448143810359918;5.016725873022536e-08;-0.17255200660703227;0.17254383782672836
4.290807;1.1306748435358518;-8.243140940380181e-06;-7.282254682222949e-06;0.19539495370755816;0.1727445637042585;1.1348454453444994;9.999647090935113;-0.8335070099927611;1.0449627520558162;1.0448161111071865;4.9799219576298415e-08;-0.172753006270027;0.17274423797677052
4.300807;1.1307565136834088;-7.817560800355936e-06;-6.905551873262598e-06;0.19563435388661443;0.17294477590622329;1.13493089705373;9.999657815049835;-0.8335070097364289;1.0449646901873821;1.0448178888731432;4.943125898774847e-08;-0.17295400592297558;0.17294462214569925
4.310807;1.1308382186420964;-8.645241017515136e-06;-7.637125591278854e-06;0.19587379647092631;0.1731450075542733;1.1350162958892467;9.999668710432413;-0.8335070094879595;1.0449666170434624;1.0448197099445675;4.906421924269025e-08;-0.17315400556693664;0.17314399099331595
4.320807;1.1309199575512106;-8.205056700846694e-06;-7.247539302091416e-06;0.19611452286310227;0.1733463555812828;1.1351016384834682;9.999679719526709;-0.8335070092496651;1.0449685272836113;1.044821569738905;4.8698808228378555e-08;-0.17335400520319078;0.17334334507085128
4.330807;1.131001728113529;-7.77805237759847e-06;-6.869660181360377e-06;0.19635277214121452;0.17354549397872976;1.1351869220502502;9.999690769671858;-0.8335070090234592;1.0449704134450815;1.044823463472873;4.83358078226676e-08;-0.17355400483297972;0.17354268447062715
4.340807;1.1310835279587308;-8.596360983821396e-06;-7.592793314327105e-06;0.19659232246823108;0.1737457629469962;1.1352721438806594;9.999701793077834;-0.8335070088108221;1.0449722668647405;1.0448253858652292;4.797639250381804e-08;-0.17375400445739522;0.17374200868044948
4.350807;1.1311643553969895;-8.161838498072877e-06;-7.2083003897423e-06;0.19683046991375028;0.173944925116718;1.1353563012081762;9.999712737046886;-0.8335070086130956;1.0449740792754223;1.0448273310465623;4.762223253909109e-08;-0.1739530040774117;0.17394031686149036
4.360807;1.1312462094551032;-7.716983255825755e-06;-6.814719654523068e-06;0.19707008396041567;0.17414520889241913;1.1354413914878336;9.99972355309464;-0.833507008431462;1.0449758434103809;1.0448292923969773;4.72751807582614e-08;-0.17415200369381417;0.17413860811633272
4.370807;1.131327089699459;-8.541281882786088e-06;-7.542999004346348e-06;0.19730705404151727;0.17434328692010398;1.1355254127446481;9.999734186436655;-0.8335070082666007;1.0449775526864704;1.0448312622253424;4.693676444177635e-08;-0.17435100330702244;0.1743368815540365
4.380807;1.1314089953902224;-8.098306911576343e-06;-7.151105029480019e-06;0.19754548343732115;0.17454247641784354;1.135609364038199;9.999744585199142;-0.8335070081185689;1.0449792013623425;1.044833232061121;4.6607795094947695e-08;-0.17454900291709488;0.17453413620919198
4.390807;1.1314899250836297;-8.908153182221102e-06;-7.866476394740687e-06;0.19778378379767994;0.1747416795603525;1.135693245919033;9.999754718539918;-0.8335070079870184;1.0449807848117911;1.0448351938504716;4.6288262565274e-08;-0.17474800252396572;0.17473237096182204
4.400807;1.1315708763664367;-8.465934680091567e-06;-7.475277641718657e-06;0.19802085663094784;0.17493976918541557;1.135777060593478;9.999764581015755;-0.8335070078716385;1.0449822996230442;1.044837140727415;4.5977499152261894e-08;-0.174946002127611;0.17492958473058862
4.410807;1.131651846282064;-8.020501397551739e-06;-7.081284651173745e-06;0.19825796770558102;0.1751378620908758;1.1358608114914202;9.99977418123717;-0.8335070077725476;1.0449837438246476;1.0448390666943872;4.567435843518807e-08;-0.17514400172796443;0.17512677675089958
4.420807;1.1317328319469235;-8.837636994277853e-06;-7.802926922437208e-06;0.19849386742183947;0.17533485306836827;1.1359445021286343;9.999783528246567;-0.8335070076901755;1.0449851164930801;1.044840966186957;4.537727388690092e-08;-0.17534100132478236;0.17532294659382971
4.430807;1.1318138308187842;-8.385873005362987e-06;-7.403350837722202e-06;0.1987310531228129;0.17553294850470544;1.1360281353551245;9.999792624074873;-0.833507007624819;1.0449864166961305;1.0448428337121247;4.5084435571290475e-08;-0.17553800091774927;0.1755190940291479
4.440807;1.1318938404899177;-7.938055301233964e-06;-7.007309436127416e-06;0.19896684144242244;0.17572993268549422;1.1361107138108129;9.999801465958278;-0.8335070075764422;1.0449876429568914;1.0448446637181772;4.4794070972375394e-08;-0.1757350005067981;0.1757152189336809
4.450807;1.1319748588309426;-8.74594748666347e-06;-7.720599643693172e-06;0.19920284885405587;0.17592692316935474;1.136194240618062;9.99981005186479;-0.8335070075447254;1.0449887937126845;1.0448464512996882;4.450455534014268e-08;-0.17593200009231774;0.17591132124121864
4.460807;1.1320548845188905;-8.291823559742337e-06;-7.318988266973765e-06;0.19943870656950033;0.1761239043088195;1.1362767195808763;9.999818382342173;-0.833507007529123;1.0449898678424812;1.0448481927972653;4.421445511322808e-08;-0.17612799967504209;0.17610640083232154
4.470807;1.1321359161792397;-7.835682700604445e-06;-6.915625429137963e-06;0.19967477416046392;0.17632088272554475;1.1363591552106211;9.999826464708764;-0.8335070075289984;1.0449908640410053;1.0448498852582506;4.392261555309827e-08;-0.1763249992557006;0.17630245739732064
4.480807;1.1322159448345617;-8.818054745453121e-06;-7.782826286116061e-06;0.1999094471074067;0.17651675418359172;1.1364415527744094;9.999834318674814;-0.8335070075437704;1.0449917795840473;1.0448515252206816;4.3628157000452023e-08;-0.17652099883469774;0.1764974904264394
4.490807;1.1322959803032846;-8.363025440471e-06;-7.380430039607268e-06;0.20014414371824013;0.17671261455759069;1.1365239181890514;9.999841971691254;-0.8335070075728798;1.0449926102936078;1.0448531080202683;4.333035113692712e-08;-0.17671599841201996;0.17669149932546221
4.500807;1.1323760118492656;-9.162996134328042e-06;-8.086351171068966e-06;0.20037887857464431;0.1769084784044621;1.1366062573242612;9.999849447230474;-0.8335070076156973;1.044993352051297;1.0448546286620213;4.302847774077072e-08;-0.1769119979873111;0.17688648358901468
4.510807;1.1324560345509846;-8.701717888192389e-06;-7.678417137980697e-06;0.20061363410264507;0.17710433111266594;1.1366885750334175;9.999856762695604;-0.8335070076714997;1.044994002217709;1.0448560835014535;4.272187680168294e-08;-0.17710699755996004;0.17708044308824844
4.520807;1.132536042322675;-8.245684479308681e-06;-7.275140285040176e-06;0.20084715959625724;0.17729906943663;1.1367708752896901;9.999863940208513;-0.8335070077394239;1.0449945591769598;1.044857470758393;4.2410170783892625e-08;-0.1773019971291068;0.17727437829418244
4.530807;1.1326160282498938;-9.04493569273727e-06;-7.980197707672247e-06;0.2010807208230211;0.1774938121353274;1.136852162428406;9.999871014925443;-0.8335070078184885;1.0449950209048429;1.0448587900513655;4.209319744371051e-08;-0.17749599669372107;0.17746729019141202
4.540807;1.1326949851849153;-8.581503243004958e-06;-7.5703665648049e-06;0.2013141222611516;0.1776885442744245;1.1369344416427365;9.999878029160984;-0.8335070079077477;1.044995385013026;1.0448600423293275;4.177057463960445e-08;-0.17769099625282742;0.17766118016561086
4.550807;1.1327748994466178;-8.294004419951812e-06;-7.315865934243495e-06;0.20154772529139572;0.17788327324194422;1.1370157183367722;9.999885018861002;-0.8335070080062844;1.044995649821824;1.0448612297089217;4.144152145406333e-08;-0.17788499580544445;0.17785405008930913
4.560807;1.1328537784859871;-9.091609650675676e-06;-8.019233331954693e-06;0.20177992575193804;0.17807689586365757;1.1370969978316254;9.999892006854717;-0.8335070081129422;1.044995814521623;1.044862354781543;4.110521016904705e-08;-0.1780789953502083;0.1780469022620521
4.570807;1.1329336113526727;-8.62023314779264e-06;-7.602369625255205e-06;0.20201357816098883;0.17827162038788627;1.13717928558892;9.999899006804503;-0.8335070082261709;1.0449958786766362;1.0448634200017706;4.076111367224408e-08;-0.17827299488533122;0.1782397390517724
4.580807;1.133012395836293;-8.152973894428255e-06;-7.18917447017774e-06;0.2022458162964241;0.1784652333075929;1.1372605865662504;9.999906030847386;-0.8335070083441342;1.044995842115784;1.0448644272492744;4.0409052950888045e-08;-0.17846599440894634;0.17843156269649305
4.590807;1.1330911304038658;-8.941529196561612e-06;-7.884332739545463e-06;0.2024780843957778;0.17865885421162295;1.1373409040435003;9.999913093894703;-0.8335070084648689;1.0449957052104109;1.04486537781882;4.0049228991609735e-08;-0.1786589939193581;0.1786233755015115
4.600807;1.1331698060129858;-8.65543057749203e-06;-7.630998401746803e-06;0.20270910461949795;0.17885135770373706;1.1374222396530298;9.999920209819502;-0.833507008586499;1.0449954690205707;1.044866273010741;3.968230016504983e-08;-0.1788519934151799;0.1788151799876852
4.610807;1.1332484323256873;-8.179065344803328e-06;-7.209781338642058e-06;0.2029414058976624;0.1790449738347995;1.1375035938921125;9.999927382557177;-0.8335070087075173;1.044995134701372;1.0448671143976482;3.930923510657813e-08;-0.17904499289534404;0.17900697879400787
4.620807;1.1333269972965967;-8.967274666181332e-06;-7.90443208417336e-06;0.20317247803578556;0.17923748803774459;1.1375849660491004;9.99993460523178;-0.8335070088268912;1.044994702609233;1.0448679033282517;3.893093311796505e-08;-0.17923699235881238;0.1791977746002815
4.630807;1.1334054952277262;-8.493253281060752e-06;-7.4852909198432975e-06;0.2034035641022103;0.1794299959379845;1.1376653547671163;9.999941872411108;-0.8335070089439122;1.0449941726556784;1.0448686405344068;3.8548077809976953e-08;-0.17942899180440022;0.1793885701021284
4.640807;1.1334829149717687;-9.46240782786184e-06;-8.33944952742426e-06;0.2036332423479061;0.17962140030488513;1.1377467591648565;9.99994919030528;-0.8335070090579711;1.044993545420556;1.044869326529961;3.8161367233540425e-08;-0.1796209912310312;0.17957936800197144
4.650807;1.1335612673427464;-8.98243788210218e-06;-7.915066798891491e-06;0.20386437756742432;0.17981390657406404;1.1378271791002632;9.999956571386667;-0.8335070091685142;1.0449928221683735;1.0448699623034485;3.777159097938465e-08;-0.1798129906379712;0.17977017106320087
4.660807;1.133638543889188;-8.506666413208667e-06;-7.49444563794241e-06;0.2040941003227118;0.1800052982131597;1.137907614536645;9.99996402359841;-0.8335070092752813;1.0449920043084535;1.0448705491322383;3.7379497584983006e-08;-0.18000399002476034;0.1799599820701471
4.670807;1.1337167364781477;-9.468839005389826e-06;-8.34224592409869e-06;0.204324038226988;0.18019669215302966;1.1379880649795666;9.999971548432734;-0.8335070093784234;1.0449910933522626;1.0448710876119975;3.6985874841855615e-08;-0.18019498939113418;0.18014980351187904
4.680807;1.1337938581845572;-8.987134914391976e-06;-7.916415786582346e-06;0.2045538173523567;0.180388071666384;1.1380685299610633;9.999979146863371;-0.8335070094782107;1.0449900908394012;1.0448715772682;3.6591737493224823e-08;-0.1803859887370352;0.1803396371711386
4.690807;1.1338709029008962;-8.510900320268841e-06;-7.495468613321232e-06;0.2047823662000788;0.18057833125367412;1.1381490100969247;9.999986825740752;-0.8335070095748568;1.0449889981339047;1.0448720170240369;3.619836930608874e-08;-0.18057698806253775;0.18052948401703298
4.700807;1.1339478658962465;-9.463637203779119e-06;-8.334789216921916e-06;0.20501221282714593;0.18076969849129865;1.1382295071624593;9.999994601777761;-0.8335070096687442;1.0449878164681206;1.044872405988029;3.580727367604236e-08;-0.18076698736769964;0.18071834451844776
4.710807;1.134024764291724;-8.981494322390593e-06;-7.908671958238986e-06;0.2052408244863629;0.1809599341960323;1.1383090233802604;10.000002505052166;-0.8335070097604828;1.044986547312571;1.0448727443345545;3.5420059594976785e-08;-0.18095698665242768;0.18090721906882
4.720807;1.1341015963946612;-8.49626482095115e-06;-7.47989998819732e-06;0.2054694703188817;0.1811501556940726;1.1383895614913027;10.000010576888972;-0.8335070098505801;1.0449851928733345;1.044873033727878;3.503824181169984e-08;-0.18114698591647774;0.18109610803337206
