time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
4.730807;1.134178361842403;-9.458028382728454e-06;-8.327041353459013e-06;0.20569689949544942;0.1813392586152769;1.1384691256255755;10.000018855530703;-0.8335070099391441;1.0449837560416564;1.044873276761642;3.466315915940996e-08;-0.18133698515975644;0.18128501137319847
4.740807;1.1342540808499215;-8.965659011679762e-06;-7.892038649650668e-06;0.2059254373367959;0.18152944928676334;1.1385497213330642;10.000027360513679;-0.8335070100258944;1.0449822401060924;1.0448734759644722;3.4296157847498404e-08;-0.18152598438271011;0.18147292843809412
4.750807;1.1343307521433383;-8.480082834053507e-06;-7.463093365654786e-06;0.2061529345490733;0.18171851259635288;1.1386293542107053;10.00003608902394;-0.8335070101104588;1.0449806490273725;1.0448736335031883;3.3938674368171386e-08;-0.18171498358639607;0.18166085819567587
4.760807;1.1344063746205812;-9.432468136356273e-06;-8.301858425504302e-06;0.2063802961871738;0.18190756687556497;1.1387090287114265;10.00004502151658;-0.8335070101927007;1.044978987595905;1.0448737513516888;3.359199668356222e-08;-0.18190398277234665;0.1818487994553104
4.770807;1.1344829694089207;-8.941025372569432e-06;-7.867812310821061e-06;0.20660787229775435;0.18209659647773693;1.1387887479835381;10.000054128454236;-0.8335070102727565;1.0449772613247743;1.0448738306212317;3.325701802389553e-08;-0.18209298194259266;0.1820367508213814
4.780807;1.1345585318043212;-8.63619151702431e-06;-7.598336096877824e-06;0.20683404620621615;0.18228449717490064;1.1388685140370696;10.000063373484423;-0.8335070103507314;1.0449754768107538;1.0448738707027039;3.293412816694569e-08;-0.18228098109965218;0.1822237106757782
4.790807;1.1346340836601796;-9.398177826950953e-06;-8.269181857808275e-06;0.20706153399585334;0.18247349784877873;1.1389483284811386;10.000072716335882;-0.8335070104263732;1.0449736419341984;1.044873869772383;3.262323804886031e-08;-0.18246998024617064;0.1824116774028644
4.800807;1.1347096166620383;-9.087869940272242e-06;-7.994940066753076e-06;0.20728779644383788;0.18266136014957413;1.1390271936280816;10.000082122718831;-0.8335070104990856;1.0449717653613073;1.0448738258853512;3.2323954006948255e-08;-0.18265797938456818;0.1825986496261352
4.810807;1.1347851481114835;-8.592039055155392e-06;-7.557267652812149e-06;0.2075141068211174;0.1828492020530803;1.1391071123836534;10.000091574154263;-0.8335070105682503;1.0449698562074543;1.0448737372548365;3.203573531296236e-08;-0.182844978517027;0.18278462636879
4.820807;1.1348606677971989;-9.545763160223917e-06;-8.397017969312385e-06;0.20773921172453116;0.18303591950955864;1.1391870869313032;10.00010106445298;-0.8335070106334308;1.044967924401981;1.0448736017476248;3.1757942671990155e-08;-0.18303297764559354;0.18297160713015417
4.830807;1.1349361935749989;-9.044096018655148e-06;-7.95428550831591e-06;0.20796561913083247;0.1832237189939115;1.1392661174211964;10.000110587414333;-0.8335070106943139;1.044965980774861;1.0448734162434334;3.1489903883847525e-08;-0.18321997677222193;0.18315759162547363
4.840807;1.1350107227567834;-8.54681269285896e-06;-7.515505550075876e-06;0.20819063207639552;0.18341038595554987;1.139345201432755;10.00012012761818;-0.8335070107507231;1.0449640357518912;1.0448731764576018;3.1231098388314143e-08;-0.18340697589872357;0.18334357953259423
4.850807;1.1350862522917404;-9.492486275543702e-06;-8.348074621332858e-06;0.20841588606076608;0.18359703955909387;1.139424334616308;10.000129656171367;-0.8335070108027417;1.0449620974750402;1.0448728776340557;3.098126003381623e-08;-0.1835929750265949;0.18352857081813506
4.860807;1.135160798756913;-8.989385864418513e-06;-7.90424986399835e-06;0.20864099941290826;0.18378366523815343;1.139504511594491;10.000139132363408;-0.833507010850659;1.0449601709952396;1.0448725157795524;3.0740231486503935e-08;-0.18377997415690772;0.1837145661636267
4.870807;1.1352363489207529;-8.677234431430723e-06;-7.628706905695139e-06;0.2088650841182864;0.18396916063340168;1.1395837260111366;10.000148513035672;-0.8335070108948249;1.0449582586990607;1.0448720884981195;3.050788015079007e-08;-0.1839659732904168;0.18389956678993022
4.880807;1.1353109091375548;-9.613777569101886e-06;-8.453136327340523e-06;0.2090903039732456;0.18415575686967334;1.1396619705140114;10.000157761752583;-0.8335070109356345;1.044956361158937;1.044871595000658;3.028418032421166e-08;-0.18415197242776912;0.18408457403225825
4.890807;1.1353854861654846;-9.110784290032313e-06;-8.009548732953443e-06;0.20931430187551164;0.18434121780073415;1.1397412378197143;10.000166850833637;-0.8335070109735958;1.044954478022955;1.044871035321392;3.0069089497698026e-08;-0.1843379715695321;0.1842695892896514
4.900807;1.1354600671195618;-8.789290084792125e-06;-7.725887533028353e-06;0.20953834276638467;0.1845266638570285;1.1398205224286266;10.000175760196404;-0.8335070110094057;1.0449526088395094;1.0448704094104906;2.98622974089714e-08;-0.18452297071595267;0.1844536141600646
4.910807;1.135534667043997;-9.542072358850563e-06;-8.38836548889855e-06;0.20976243554901405;0.18471210460324047;1.1398988215543386;10.000184476763955;-0.8335070110439838;1.04495075337134;1.0448697173265549;2.966328376429291e-08;-0.1847079698667818;0.1846376503532426
4.920807;1.135609271821519;-9.223972614832358e-06;-8.107732874925186e-06;0.20998529622676018;0.18489641538734106;1.1399781347890208;10.00019299197392;-0.8335070110783941;1.0449489109658219;1.0448689600585803;2.9471580174452374e-08;-0.18489296902140437;0.1848216995740945
4.930807;1.1356838932668185;-8.718169856355825e-06;-7.661863906414916e-06;0.2102081958584881;0.1850807170942862;1.1400564632185413;10.000201297034259;-0.8335070111136675;1.0449470798186546;1.0448681393090837;2.928682022063966e-08;-0.18507796817920708;0.1850057637124547
4.940807;1.1357585140067161;-9.656502023396671e-06;-8.487626100584396e-06;0.21043113895273924;0.1852650196102592;1.1401348083407756;10.00020938148917;-0.8335070111506343;1.0449452575505227;1.044867256381854;2.9108545407092614e-08;-0.1852629673399722;0.18518984507268094
4.950807;1.135832144604571;-9.143665376275885e-06;-8.035621594640155e-06;0.2106539232434864;0.18544930928726147;1.1402141712178355;10.000217235109302;-0.8335070111899323;1.0449434425536825;1.044866311873919;2.893606082643084e-08;-0.1854469665039577;0.18537294622536826
4.960807;1.1359067683020034;-8.814761498052002e-06;-7.745606692712427e-06;0.21087692343026812;0.18563359501324037;1.1402925524371386;10.00022484890276;-0.8335070112320815;1.044941634415986;1.0448653067571703;2.8768511308073583e-08;-0.18563096567175044;0.1855560696419808
4.970807;1.1359803897408982;-9.752883848457504e-06;-8.571042333603712e-06;0.21109851395201337;0.18581677378694625;1.1403709524311305;10.0002322167757;-0.8335070112773417;1.044939833446341;1.0448642433407702;2.860509897144776e-08;-0.1858149648442352;0.18573921744303806
4.980807;1.1360550139109158;-9.241677332799001e-06;-8.12055697286572e-06;0.2113203095165289;0.18599994073149417;1.1404493718332638;10.000239338719666;-0.8335070113256685;1.0449380400990078;1.0448631250053084;2.8445265723614122e-08;-0.18599796402255914;0.18592139135997252
4.990807;1.1361286262879302;-8.912364553319595e-06;-7.830239974132968e-06;0.21154194266956444;0.18618310283076672;1.1405268117121565;10.000246221168048;-0.8335070113770808;1.044936254260938;1.0448619554223293;2.828871874963704e-08;-0.18618196320795205;0.18610459289164474
5.000807;1.1362022354284522;-9.84281214373805e-06;-8.648745924589678e-06;0.21176360798996346;0.18636626699333045;1.1406052727890907;10.000252872344344;-0.8335070114318781;1.0449344747033915;1.0448607378070678;2.8135370631752733e-08;-0.18636496240158273;0.1862868234213101
5.010807;1.136275851765046;-9.321830551622963e-06;-8.189729292833742e-06;0.21198528820847515;0.18654941662186753;1.1406827540369666;10.000259300466226;-0.8335070114901778;1.044932699105382;1.0448594744160415;2.7985363377238976e-08;-0.18654696160458056;0.1864680841445626
5.020807;1.1363494658259514;-8.99349410764824e-06;-7.900298780897729e-06;0.21220572662549064;0.1867314471160492;1.1407612527711102;10.000265519806552;-0.8335070115512798;1.044930924449933;1.0448581665997072;2.783910024860252e-08;-0.18672996081819368;0.1866503761242414
5.030807;1.1364230900089503;-9.925182445885421e-06;-8.719705292201467e-06;0.21242619553989214;0.18691347551356183;1.140838766541765;10.000271554684995;-0.8335070116137284;1.0449291479304845;1.0448568151114126;2.7697098007351513e-08;-0.18691196004395755;0.18683170058998655
5.040807;1.136495736615726;-9.403344077060485e-06;-8.25999426303947e-06;0.2126464911502285;0.1870954837389222;1.1409162943264242;10.000277437979365;-0.8335070116759745;1.044927367969762;1.0448554203898581;2.755976955621446e-08;-0.1870949592837199;0.18701405905982596
5.050807;1.1365693951078402;-9.06715758967204e-06;-7.963674371827481e-06;0.21286699368231657;0.18727747698209113;1.1409948358494966;10.000283213830086;-0.833507011736864;1.0449255840984393;1.0448539827570462;2.742731897765413e-08;-0.18727595853945492;0.18719445313536906
5.060807;1.1366430741218603;-1.0000163914473506e-05;-8.784044554323407e-06;0.21308626392994554;0.1874583495897936;1.1410723904471005;10.000288943511887;-0.8335070117956161;1.044923796132456;1.044852502425619;2.7299760430610897e-08;-0.18745795781297958;0.1873758842732355
5.070807;1.1367157812685271;-9.478869563449032e-06;-8.324860558083957e-06;0.21330536085253443;0.1876391949358518;1.1411499566645944;10.000294702770477;-0.8335070118514505;1.0449220042310077;1.0448509795268321;2.71770103121174e-08;-0.1876389571057006;0.1875563536871899
5.080807;1.1367885028407012;-9.142463078903614e-06;-8.028370526607121e-06;0.21352447837879004;0.18782001942388454;1.141226533001095;10.000300569388635;-0.8335070119034049;1.0449202092897483;1.0448494139877784;2.7058968090967607e-08;-0.18782095641851154;0.18773786234935128
5.090807;1.1368622459462667;-1.0067922654582416e-05;-8.841905745279744e-06;0.21374381532117798;0.18800083030756207;1.1413041192528661;10.000306612403671;-0.8335070119506218;1.0449184123083284;1.0448478049267422;2.6945648499315876e-08;-0.18800195575196602;0.18791841110288515
5.100807;1.136935008998427;-9.726468281567302e-06;-8.540959998057886e-06;0.21396297892527372;0.18818161203571573;1.1413817170793987;10.00031289023804;-0.8335070119925725;1.0449166136493984;1.0448461504417845;2.6837435264274796e-08;-0.18818195510648625;0.18809800083324404
5.110807;1.1370077954480335;-9.203059466736336e-06;-8.080007931980834e-06;0.2141809057215078;0.18836126220424265;1.141458329569347;10.000319452760701;-0.8335070120289538;1.0449148132426171;1.0448444482578894;2.673528231182852e-08;-0.18836295448231927;0.18827863252695062
5.120807;1.1370805868583835;-1.0128610772597361e-05;-8.893449667627452e-06;0.21439886740140401;0.18854090098341808;1.1415359607786506;10.000326338005246;-0.8335070120595708;1.0449130108324274;1.0448426961620085;2.664075163995434e-08;-0.18854295387939163;0.18845830711206354
5.130807;1.1371533867413135;-9.788360816692681e-06;-8.593598984138906e-06;0.2146168498114792;0.18872051415134375;1.1416126156986575;10.000333564506587;-0.8335070120841722;1.044911205804166;1.0448408919409293;2.6555829792315702e-08;-0.188722953297262;0.18863802518456885
5.140807;1.1372251924574248;-9.444205900476683e-06;-8.290356848395468e-06;0.2148346752322759;0.18890011149479957;1.1416892997909662;10.000341135766792;-0.8335070121021347;1.0449093970936953;1.044839033459001;2.6482586751983317e-08;-0.18890295273530308;0.1888177869169738
5.150807;1.1372980090600493;-1.0182348139085318e-05;-8.938829909991205e-06;0.21505146997953425;0.18907859178466876;1.1417670174559886;10.00034905880123;-0.8335070121124081;1.0449075829966563;1.044837118709576;2.6423052531865243e-08;-0.18908195219308946;0.1889965922630056
5.160807;1.137370820808739;-9.834346615955645e-06;-8.632212141513215e-06;0.21526955334416006;0.18925816285076202;1.1418437707504645;10.000357351667098;-0.8335070121139186;1.0449057603313414;1.0448351460370195;2.6379309115298896e-08;-0.1892609516705654;0.1891754412325464
5.170807;1.1374426340773187;-9.491453717472014e-06;-8.33013201263103e-06;0.21548622040494392;0.18943661143125937;1.141919559424779;10.000366033840258;-0.8335070121059699;1.0449039233133492;1.0448331149869476;2.6353403465374093e-08;-0.18943995116791426;0.1893543341287101
5.180807;1.1375154483775582;-1.041119048974202e-05;-9.138129636330185e-06;0.2157031235518782;0.1896150572674276;1.1419963816261198;10.000375116868724;-0.8335070120882725;1.0449020635476816;1.0448310266544927;2.634709354087534e-08;-0.18961895068557977;0.18953327172062073
5.190807;1.1375872623414047;-1.0063292393347642e-05;-8.831659057726437e-06;0.21591986663623383;0.18979348524565218;1.142073234645636;10.00038460249345;-0.8335070120607698;1.044900171601782;1.044828883176069;2.6361536297304275e-08;-0.1897979502244712;0.18971225518733562
5.200807;1.1376590731762752;-9.721900689096837e-06;-8.530948932684339e-06;0.2161353851953382;0.18997079314442325;1.1421501154505267;10.000394489573331;-0.8335070120234699;1.0448982385545202;1.0448266877375278;2.6396933479036032e-08;-0.189975949785987;0.1898902858906116
5.210807;1.1377308854611525;-1.0451878073943427e-05;-9.172001022659369e-06;0.21635095477014957;0.19014810103062696;1.1422260209006656;10.000404783157572;-0.8335070119762858;1.044896256375057;1.0448244448763262;2.645250561392253e-08;-0.19015394937169072;0.19006836518834108
5.220807;1.1378026841539794;-1.0105331924487732e-05;-8.86678150429357e-06;0.21656655602638283;0.19032539391457387;1.1423029478266544;10.000415494063887;-0.8335070119190479;1.0448942180780438;1.0448221598524803;2.6526926600839734e-08;-0.19033194898277186;0.19024649433152402
5.230807;1.1378744776549665;-9.756257476933228e-06;-8.559378971932287e-06;0.21678220078156615;0.19050268054193528;1.1423788933979744;10.000426633887315;-0.8335070118516928;1.0448921182501236;1.04481983775012;2.6618745502715616e-08;-0.19050994861975723;0.19042467444547753
5.240807;1.1379462683011305;-9.404654258867093e-06;-8.249792213931991e-06;0.2169978898446225;0.1906799616455071;1.1424548559261145;10.000438211394064;-0.8335070117742162;1.0448899529549254;1.044817483644642;2.672642963990641e-08;-0.1906869482827224;0.19060190655371428
5.250807;1.1380180590359508;-1.0323979187432081e-05;-9.057096160521437e-06;0.21721236779225742;0.19085613513681582;1.1425308348067262;10.000450226078303;-0.8335070116865536;1.0448877187377783;1.0448151031259574;2.6848200023919516e-08;-0.19086394797158956;0.1907791915295505
5.260807;1.138089853022863;-9.9674032829495e-06;-8.743144543269603e-06;0.2174281438344638;0.19103340865763838;1.1426068292262264;10.000462663319313;-0.8335070115888212;1.0448854118350368;1.0448127020525146;2.6982073254840897e-08;-0.19104094768619434;0.1909565299978239
5.270807;1.1381606528951005;-9.616023036167802e-06;-8.433803145519896e-06;0.21764250497512366;0.19120956981198753;1.1426828373793638;10.000475500926415;-0.8335070114815907;1.0448830281769323;1.0448102865065285;2.7126178118515673e-08;-0.19121794742625212;0.1911339222958573
5.280807;1.1382324596317506;-1.0537231737507153e-05;-9.242595455651353e-06;0.21785584009036346;0.1913846284244063;1.1427588563896647;10.000488723520359;-0.8335070113660005;1.044880563625376;1.04480786330013;2.727902350226855e-08;-0.19139394719138564;0.1913103684505147
5.290807;1.1383032718120394;-1.0180899638275453e-05;-8.928907997619814e-06;0.21807027569413015;0.19156079224466122;1.1428348821112067;10.000502327745133;-0.8335070112438918;1.0448780145393999;1.0448054400163096;2.7439407061336394e-08;-0.19157094698118474;0.1914878680761368
5.300807;1.1383740926834938;-9.639446182171586e-06;-8.45262798492309e-06;0.21828348318477428;0.19173584844760821;1.142910909649973;10.000516310722368;-0.8335070111176771;1.0448753789447116;1.0448030247561608;2.7606041346272593e-08;-0.19174694679514728;0.1916644202317384
5.310807;1.138445902753701;-1.0544130966653046e-05;-9.246746094671612e-06;0.21849818951130592;0.1919120282604219;1.1429859347426512;10.000530658576627;-0.8335070109897584;1.0448726568223226;1.04480062597121;2.7777448014894428e-08;-0.19192194663252654;0.1918400232907479
5.320807;1.1385167046530327;-1.018930589603848e-05;-8.934429348178398e-06;0.2187114636242291;0.19208709434940896;1.1430619544660205;10.000545347273935;-0.8335070108620755;1.0448698494471642;1.0447982523166577;2.795233744008369e-08;-0.19209794649224554;0.1920166750139554
5.330807;1.138587494259174;-9.841145275555973e-06;-8.627998174595709e-06;0.21892350506224786;0.19226105567729512;1.1431369671140355;10.000560347569248;-0.8335070107362171;1.0448669596160673;1.0447959126594533;2.812983249400123e-08;-0.19227294637296607;0.19219237295467573
5.340807;1.138658267134529;-9.481320367196923e-06;-8.311352283841395e-06;0.21913684264888364;0.1924361353067547;1.1432119722124172;10.000575628010601;-0.833507010613749;1.0448639920739278;1.044793616003596;2.8309156391796303e-08;-0.19244794627331294;0.19236811474322538
5.350807;1.1387280175332217;-1.0391912733793859e-05;-9.110458455471481e-06;0.21934876226376723;0.19261011981533602;1.1432879703607874;10.000591153058203;-0.8335070104963171;1.0448609528251251;1.0447913710989483;2.8489323126323038e-08;-0.19262294619218945;0.19254389801348817
5.360807;1.13879873868545;-1.003636085062106e-05;-8.797553727074745e-06;0.21956089560902406;0.1927841046842149;1.143362962633281;10.000606877293492;-0.833507010385592;1.0448578484074833;1.0447891861672154;2.86692011039967e-08;-0.19279794612903062;0.19271972032515025
5.370807;1.1388694247589017;-9.678324463217452e-06;-8.482493706124042e-06;0.2197730600142268;0.1929580986700948;1.1434379501106164;10.00062274529445;-0.8335070102832637;1.0448546861038799;1.044787068795825;2.884768695683533e-08;-0.19297194608378573;0.19289457909778157
5.380807;1.1389390721024366;-1.0581763324451813e-05;-9.275125507827598e-06;0.219985072595019;0.1931321109817767;1.1435119335895807;10.000638696522838;-0.8335070101909854;1.0448514745494275;1.0447850254461182;2.902373837839756e-08;-0.19314594605658514;0.1930694714625618
5.390807;1.1390096792789284;-1.0218835865309032e-05;-8.955753691720913e-06;0.22019730238788832;0.1933061269004475;1.1435869136810788;10.000654667351725;-0.8335070101100672;1.0448482239320698;1.0447830609601523;2.9196222575530595e-08;-0.19331994604725208;0.19324439427586573
5.400807;1.1390792471930282;-9.861236696102455e-06;-8.641093477614159e-06;0.2204081080052995;0.19347904476606484;1.1436618915000303;10.000670593062711;-0.8335070100411254;1.044844945739644;1.0447811785905385;2.9363762576175115e-08;-0.1934939460550132;0.19341934427110083
5.410807;1.1391497786862654;-1.0768195334179864e-05;-9.436613665992837e-06;0.22061915217423544;0.1936519846252841;1.143736868924784;10.000686413278011;-0.8335070099840621;1.044841652720897;1.044779380090637;2.95248399607414e-08;-0.19366794607873436;0.193594318038516
5.420807;1.1392192774256014;-1.04057341597912e-05;-9.117672374835163e-06;0.22083003055248193;0.19382493072176654;1.1438108475352116;10.00070207470707;-0.8335070099383617;1.0448383588197885;1.0447776656840073;2.9677936228147466e-08;-0.19384094611748454;0.19376831182090107
5.430807;1.1392887463809267;-1.0040800939771407e-05;-8.79659225329834e-06;0.22104094698141133;0.1939978916459958;1.1438848274596711;10.0007175278785;-0.8335070099034106;1.04483507793162;1.0447760340883834;2.9821417524211456e-08;-0.1940139461709041;0.19394232143215206
5.440807;1.139358180696551;-9.876842234603312e-06;-8.651950877695868e-06;0.22125063495347877;0.19416975709278247;1.1439598077956363;10.00073272412446;-0.833507009878645;1.044831822619083;1.0447744826041339;2.995345770437623e-08;-0.1941869462391247;0.19411634246445184
5.450807;1.139427597458718;-1.077305554137099e-05;-9.437829820973019e-06;0.2214616387748534;0.1943427583452435;1.1440337875936901;10.000747617753627;-0.8335070098636682;1.044828604366359;1.0447730079131665;3.0072211574651706e-08;-0.19435894632237719;0.194289370596832
5.460807;1.1394969921038565;-1.041024035049797e-05;-9.11864179222973e-06;0.2216714075069126;0.1945146578379985;1.1441077656563419;10.00076217017136;-0.8335070098584543;1.0448254337769545;1.044771607554732;3.0175896545433756e-08;-0.19453194642062252;0.19446340183352384
5.470807;1.1395653676507864;-1.004352710141532e-05;-8.796082642328538e-06;0.22188102257624814;0.19468657542234113;1.1441817398714709;10.000776348864752;-0.8335070098633913;1.0448223200532525;1.0447702801904917;3.0262570710151754e-08;-0.1947039465334311;0.19463643274797157
5.480807;1.1396347260852457;-1.095122970668234e-05;-9.591902573941938e-06;0.22208961724998652;0.19485740860247078;1.144255707770791;10.000790120041989;-0.833507009879146;1.0448192712186195;1.0447690245140908;3.032992588978549e-08;-0.1948759466601372;0.1948094607476938
5.490807;1.1397040674441121;-1.058111253488036e-05;-9.266371542997786e-06;0.2222995108226962;0.1950293636042322;1.14432966791072;10.00080344627657;-0.8335070099065841;1.044816294805216;1.0447678385286192;3.037537431893722e-08;-0.19504794680011922;0.19498248415218225
5.500807;1.139772390638782;-1.0216404870378797e-05;-8.945642711605297e-06;0.22250798440548403;0.1952002268672062;1.144403620471855;10.000816294389091;-0.8335070099468364;1.0448133978674323;1.0447667191336771;3.039630073234713e-08;-0.195218946952954;0.19515450191604788
5.510807;1.139841695016917;-9.850694064997794e-06;-8.624074362902179e-06;0.2227166932794066;0.1953711098823743;1.1444765671081878;10.000828639686738;-0.833507010001387;1.044810586346269;1.0447656621717725;3.0390373170534704e-08;-0.19538994711840704;0.1953265131281082
5.520807;1.1399099809196527;-1.0747532068573617e-05;-9.410225809186213e-06;0.2229252547652142;0.19554202112501978;1.1445505108296075;10.000840461159495;-0.833507010071929;1.0448078649603587;1.044764663492196;3.035571509368465e-08;-0.19556094729639137;0.19549851667522075
5.530807;1.1399782412670068;-1.057127531759151e-05;-9.254902483040693e-06;0.22313384211461448;0.19571294438749628;1.1446234558894004;10.000851737024993;-0.8335070101600824;1.0448052383333934;1.0447637194962567;3.029077287371671e-08;-0.19573194748693473;0.19567051123089022
5.540807;1.1400464902525986;-1.0197011299191235e-05;-8.925916282575684e-06;0.22334246528379165;0.19588388776773982;1.1446964071677366;10.000862442658972;-0.8335070102672881;1.0448027118273835;1.0447628266634186;3.019426950199376e-08;-0.19590294769010655;0.19584249535445244
5.550807;1.1401147185447231;-1.1096329771528663e-05;-9.714126541914488e-06;0.22354986315661665;0.19605374778256887;1.144770368929733;10.000872550511692;-0.8335070103947977;1.0448002906992373;1.044761981261064;3.006534802557249e-08;-0.1960729479059273;0.19601346770979497
5.560807;1.1401829222030766;-1.0726617428808285e-05;-9.389174892373966e-06;0.22375728146308144;0.19622361801570434;1.1448433440646635;10.000882034655488;-0.8335070105435769;1.0447979788897173;1.0447611793093572;2.990355126535824e-08;-0.19624294813448903;0.196184427437862
5.570807;1.140251095184626;-1.035447127936701e-05;-9.062142956146682e-06;0.22396472783788535;0.19639350515604606;1.1449163340759454;10.00089087732046;-0.833507010714158;1.044795778784936;1.0447604165307907;2.9708714637750012e-08;-0.19641294837622753;0.19635537431503164
5.580807;1.1403192228240493;-1.0176469615960276e-05;-8.905431928031832e-06;0.22417219934923827;0.19656340713397805;1.1449893385079752;10.000899071258866;-0.8335070109066126;1.0447936911907694;1.0447596885621317;2.9480908124635235e-08;-0.1965829486319138;0.19652630859743034
5.590807;1.140386312323407;-1.1074529600046539e-05;-9.692422043825011e-06;0.22437824321988548;0.19673221854691914;1.1450623545541418;10.000906614889338;-0.8335070111207892;1.0447917150264587;1.044758991720924;2.922034850384806e-08;-0.19675194890241968;0.19669623085774485
5.600807;1.140454348942305;-1.0704742774371885e-05;-9.367545711103681e-06;0.224584497932781;0.19690103120362512;1.1451353785049556;10.00091350386922;-0.8335070113565747;1.044789847590135;1.0447583239150584;2.8927385151248885e-08;-0.1969209491886496;0.1968661419492535
5.610807;1.1405223268746567;-1.0332541757331118e-05;-9.040606548853691e-06;0.22479077488394927;0.19706985082570427;1.145207407401246;10.000919724139022;-0.8335070116139252;1.044788085631807;1.0447576844968092;2.8602624290654023e-08;-0.19708994949150224;0.19703604299893215
5.620807;1.1405892422146744;-9.95645117878392e-06;-8.710318646352256e-06;0.22499687555117187;0.19723867566286968;1.1452804390844387;10.00092525040218;-0.8335070118929134;1.0447864263792441;1.0447570729610631;2.8247047219671602e-08;-0.19725894981162323;0.19720593529503472
5.630807;1.140656085111447;-1.104263753375677e-05;-9.662133968630467e-06;0.22520300374890892;0.19740751315700317;1.1453524723449875;10.000930053794265;-0.8335070121938559;1.0447848678704146;1.0447564878925775;2.786195760836707e-08;-0.1974279501491714;0.19737582011776658
5.640807;1.140723868824136;-1.0663433807732982e-05;-9.329140566902666e-06;0.2254093402314754;0.19757634669627966;1.1454255082703775;10.000934110876644;-0.8335070125171753;1.0447834087338963;1.0447559268282929;2.7448815399158543e-08;-0.1975959505038236;0.1975446986926934
5.650807;1.1407905840789785;-1.0289780833392323e-05;-9.001075694211935e-06;0.2256142294957728;0.19774407366667032;1.1454975505492786;10.000937405012673;-0.8335070128630039;1.0447820481717471;1.0447553868448896;2.7009198269197878e-08;-0.19776395087499848;0.1977135721851781
5.660807;1.1408572281553842;-1.1181223977207917e-05;-9.782039083646749e-06;0.2258191443719069;0.19791181356412166;1.1455696034178395;10.000939926717075;-0.8335070132309526;1.04478078619844;1.0447548659506742;2.6544768065517015e-08;-0.19793195126207289;0.19788244154989604
5.670807;1.1409237907553125;-1.1000936388859863e-05;-9.623508417209258e-06;0.22602406269795175;0.19807954972062683;1.1456416693819442;10.00094167347671;-0.8335070136202855;1.0447796228578958;1.0447543641936186;2.605702989589086e-08;-0.19809995166439645;0.1980513074421996
5.680807;1.1409902846132156;-1.0620320100058302e-05;-9.289424175360901e-06;0.22622899477727482;0.19824729022519516;1.1457137490021148;10.00094264397958;-0.8335070140302576;1.0447785568497279;1.0447538830039933;2.55470620114696e-08;-0.1982669520812425;0.19821917039339385
5.690807;1.1410557009940725;-1.0245291598680463e-05;-8.960297671928206e-06;0.22643247055047552;0.1984139237047684;1.1457858423921439;10.000942835355026;-0.8335070144602276;1.0447775854616084;1.0447534238687486;2.501545997664913e-08;-0.19843495251174792;0.19838803098090985
5.700807;1.1411220323266438;-1.1335759613252625e-05;-9.915557816671063e-06;0.22663615941609674;0.19858056922260298;1.1458579505515991;10.000942249072;-0.83350701490958;1.0447767051035535;1.0447529879637982;2.4462647483619922e-08;-0.19860195295478325;0.19855588980933664
5.710807;1.1411882952329557;-1.0948194034671081e-05;-9.575461893941629e-06;0.22684111165600926;0.1987483208804694;1.1459300750983556;10.000940897991757;-0.8335070153777353;1.0447759112070354;1.0447525764105987;2.3889318660268335e-08;-0.1987689534089766;0.19872374750402702
5.720807;1.1412534851567664;-1.056623379718e-05;-9.240335819058894e-06;0.22704459717104233;0.1989149642330418;1.1460022163796257;10.000938802170104;-0.8335070158642162;1.0447751980352884;1.044752190726001;2.3296569423170628e-08;-0.19893495387299703;0.19889060476786202
5.730807;1.1413195976951982;-1.0392001520166788e-05;-9.087267528984476e-06;0.22724700875134923;0.19908049826185076;1.1460733719562732;10.000935971856931;-0.8335070163686081;1.044774558615175;1.0447518331500587;2.2685737265131144e-08;-0.19910195434578215;0.19905846218930556
5.740807;1.1413846508363084;-1.1273532502273511e-05;-9.859274087121463e-06;0.22745049417299432;0.19924715222180994;1.1461455375613459;10.000932399180758;-0.8335070168905147;1.0447739848624422;1.0447515058900056;2.2058246275662807e-08;-0.19926795482640836;0.1992253198153659
5.750807;1.1414496402699075;-1.0894194532506788e-05;-9.526507326512487e-06;0.22765269346589542;0.19941268604270504;1.1462167091693252;10.000928069383344;-0.8335070174295682;1.044773468503639;1.0447512097507785;2.1415686529066537e-08;-0.1994339553138466;0.19939217703480697
5.760807;1.1415155626795832;-1.0713593126075688e-05;-9.367884391083648e-06;0.22785508060000856;0.19957821803327266;1.1462878833783947;10.00092297296015;-0.8335070179852455;1.044773002509788;1.0447509442500449;2.076002397525467e-08;-0.19959895580704076;0.19955803290995708
5.770807;1.1415804387016748;-1.0329688070421897e-05;-9.031191282947187e-06;0.22805725888785683;0.19974374726044572;1.1463600565045664;10.000917109394193;-0.8335070185565773;1.0447725811976316;1.0447507094458264;2.009360558973886e-08;-0.19976495630511618;0.19972488646761996
5.780807;1.1416452671767074;-1.121180130952425e-05;-9.80354713900819e-06;0.22825943613644784;0.19990928149900283;1.146431224448112;10.000910489509046;-0.8335070191422453;1.044772198551737;1.0447505069472065;1.9418968493477692e-08;-0.19992995680732348;0.1998907367140382
5.790807;1.141710046961858;-1.1023327996848527e-05;-9.638058174102395e-06;0.2284615927867344;0.2000748040087792;1.1465023834612007;10.000903133046078;-0.8335070197409967;1.0447718474447516;1.0447503390493433;1.8738630340457443e-08;-0.20009495731282217;0.20005658270986718
5.800807;1.1417737994159944;-1.0640620652655055e-05;-9.302473495002814e-06;0.2286622741833222;0.2002392127566465;1.1465735307099818;10.000895059056042;-0.8335070203518878;1.0447715207956971;1.0447502079962463;1.8054917225382982e-08;-0.20025995782056863;0.20022242379011954
5.810807;1.1418385156008641;-1.0457503580348421e-05;-9.141728653157245e-06;0.22886314775303016;0.20040361976525417;1.146644664217671;10.000886282445215;-0.833507020974288;1.0447712124843542;1.0447501161693065;1.7369911332446777e-08;-0.2004249583293589;0.20038825956855266
5.820807;1.1419032160936824;-1.1340460970286143e-05;-9.914649522786674e-06;0.22906402770132966;0.200568034225032;1.1467147821762989;10.000876818578023;-0.8335070216077102;1.044770917002213;1.0447500657316406;1.6685490033618242e-08;-0.2005889588379543;0.20055308971429361
5.830807;1.141966889703504;-1.1151686090282906e-05;-9.748946370487158e-06;0.2292646926680329;0.20073243985451145;1.1467858819867742;10.000866685756995;-0.8335070222514592;1.0447706286681993;1.0447500578793587;1.6003393692626495e-08;-0.20075295934527534;0.2007179136484216
5.840807;1.1420315541186898;-1.077111688008613e-05;-9.415305665608612e-06;0.22946428975554614;0.20089573447449505;1.1468559600748243;10.000855909679645;-0.8335070229044537;1.044770341243523;1.0447500932558258;1.5325368401093495e-08;-0.20091695985058944;0.2008827302700783
5.850807;1.1420952038060392;-1.037706587451026e-05;-9.069908293455064e-06;0.22966495589315636;0.20106014064497096;1.1469270127498972;10.000844530753737;-0.8335070235653955;1.0447700483687627;1.0447501729383186;1.4653307317031845e-08;-0.20108096035356726;0.20104753801020428
5.860807;1.1421598327466322;-1.1462033530231193e-05;-1.0019539221956498e-05;0.22986456633697092;0.2012234448983569;1.14699703706026;10.000832603095464;-0.8335070242328876;1.0447697441632995;1.044750298374143;1.3989307856645748e-08;-0.20124496085426957;0.2012123351480239
5.870807;1.1422234578644255;-1.1073163651848697e-05;-9.678686789473128e-06;0.23006397419238178;0.20138674181052474;1.1470680306992063;10.000820184725821;-0.8335070249054213;1.044769423373448;1.0447504706750568;1.3335653399823656e-08;-0.2014079613530275;0.20137612006280964
5.880807;1.1422870663304432;-1.0883526548489872e-05;-9.51229950296769e-06;0.23026338949831907;0.2015500403617143;1.1471379915694147;10.000807328855053;-0.8335070255814265;1.0447690818309936;1.0447506903262587;1.269473795375805e-08;-0.2015709618501115;0.20153989136159847
5.890807;1.1423506765521814;-1.0490154620761457e-05;-9.16757925612724e-06;0.23046281747918512;0.2017133412952424;1.1472079183319195;10.000794080154957;-0.8335070262593821;1.0447687172119895;1.0447509571280975;1.2069053749507795e-08;-0.2017339623454138;0.20170364793060414
5.900807;1.1424142767671193;-1.1575259030000386e-05;-1.011712746140016e-05;0.23066099745649138;0.20187554261942037;1.1472778111638868;10.000780473880953;-0.8335070269379419;1.044768329002008;1.0447512704385622;1.1461214793780725e-08;-0.20189696283842937;0.20186738900108983
5.910807;1.1424778848255486;-1.1187135228432147e-05;-9.77701467888317e-06;0.23085918420066848;0.20203773899034783;1.1473476712112212;10.000766537968842;-0.8335070276159648;1.0447679178583122;1.0447516299364594;1.0873841148805052e-08;-0.20205996332859488;0.20203111412077127
5.920807;1.1425414867230983;-1.099891208915587e-05;-9.611915210494077e-06;0.23105738589240268;0.20219993925034416;1.1474174996346016;10.000752298918998;-0.8335070282924398;1.0447674853869975;1.0447520357315396;1.030933573781776e-08;-0.20222196381571833;0.20219382283014226
5.930807;1.1426050979652946;-1.0606321110443589e-05;-9.267972952739056e-06;0.2312556068026607;0.2023621439168387;1.147486297556964;10.000737791694018;-0.8335070289664304;1.0447670343924047;1.044752487306794;9.769727394939805e-09;-0.20238396430008262;0.2023565143843505
5.940807;1.1426677034929151;-1.1681945298337183e-05;-1.0209036979142845e-05;0.23145365175264399;0.2025243620901349;1.1475560665023354;10.000723068894809;-0.8335070296370894;1.0447665688705028;1.0447529828524653;9.256654342147088e-09;-0.20254596478219009;0.20251918785865822
5.950807;1.1427313184302488;-1.1294662215879143e-05;-9.869761803010763e-06;0.23165064044799813;0.20268546653211764;1.1476258081492272;10.000708197973891;-0.8335070303036503;1.044766093553512;1.0447535197183735;8.771412891290553e-09;-0.20270696526246332;0.2026808424069919
5.960807;1.1427939265347504;-1.1096676037259307e-05;-9.696193316880185e-06;0.23184871399298482;0.20284768859143512;1.147694523140446;10.000693244251282;-0.8335070309652463;1.0447656134378944;1.0447540950028742;8.315072153841608e-09;-0.20286896574105534;0.20284347742620548
5.970807;1.142857533617162;-1.0907979880223341e-05;-9.530774524307637e-06;0.23204574046638732;0.2030088063558481;1.1477642103188335;10.00067825399951;-0.8335070316207837;1.0447651333594097;1.044754705770655;7.888651419229306e-09;-0.20302996621772032;0.20300509256551838
5.980807;1.1429201458211953;-1.1782393792429619e-05;-1.0295592568329504e-05;0.23224259459692415;0.20316993901125444;1.1478328671442906;10.000663252629327;-0.8335070322691455;1.0447646578236311;1.0447553490994255;7.49309068669031e-09;-0.2031909666917401;0.20316668755631404
5.990807;1.1429827473768088;-1.1597833653790957e-05;-1.0133800873227436e-05;0.2324381859869448;0.20332995769879672;1.1479014904562888;10.000648256723341;-0.8335070329094436;1.044764191420669;1.0447560223552679;7.128925884127008e-09;-0.20335196716184756;0.2033282619663709
6.000807;1.1430453547228123;-1.1198068617913408e-05;-9.783752585670697e-06;0.23263506611836487;0.20349109243114205;1.147970077064928;10.000633287214223;-0.8335070335411026;1.0447637389581956;1.0447567236443063;6.796104661480026e-09;-0.20351296762618276;0.20348981506224445
6.010807;1.1431079545358303;-1.1009429684342412e-05;-9.618447076611927e-06;0.23283069064532627;0.20365112062657373;1.1480386242392349;10.000618375341723;-0.8335070341639034;1.0447633044690308;1.044757451457563;6.4942239676507864e-09;-0.20367296808250987;0.20365034591642095
6.020807;1.143170564344326;-1.1885125366772413e-05;-1.0384226969492835e-05;0.23302634088540067;0.20381116163882312;1.1481071300113828;10.000603562841745;-0.8335070347779346;1.0447628900235681;1.044758203695567;6.222811844023788e-09;-0.20383296852854454;0.2038108537499657
6.030807;1.1432331708654684;-1.1692489734614943e-05;-1.021541616746782e-05;0.23322199271983565;0.2039711981508443;1.1481755932494697;10.00058889908437;-0.8335070353834229;1.0447624961108908;1.044758977697347;5.981282365895332e-09;-0.20399296896200905;0.2039713382684635
6.040807;1.1432957830175483;-1.1497901368396523e-05;-1.0044920195814723e-05;0.23341765624580715;0.2041312386385929;1.1482440133930634;10.000574434264099;-0.8335070359805881;1.0447621234695477;1.0447597714273698;5.7687710499162885e-09;-0.2041529693805178;0.2041317997883191
6.050807;1.1433584085874178;-1.1097054424441764e-05;-9.694046784860605e-06;0.23361333200152407;0.20429128324030904;1.1483113898136865;10.000560215474096;-0.8335070365695219;1.0447617740700312;1.0447605845243964;5.584180524919993e-09;-0.20431296978167907;0.2042922392140354
6.060807;1.1434200324773787;-1.0906609692433113e-05;-9.527243302853461e-06;0.23380754081335828;0.20445022101781146;1.1483797213552434;10.000546290335505;-0.8335070371500757;1.0447614509009202;1.0447614184214247;5.426424988688409e-09;-0.20447197016332025;0.20445165792531866
6.070807;1.1434826638545257;-1.1986283480656423e-05;-1.0471229105540686e-05;0.23400197164311418;0.20460917167429554;1.1484480061254831;10.000532705348306;-0.8335070377218715;1.0447611581243945;1.0447622753009056;5.294663038354743e-09;-0.20463097052343854;0.20461105757094003
6.080807;1.1435443127362708;-1.158724986384788e-05;-1.0122010166496985e-05;0.23419619587193777;0.20476811808825288;1.1485152413660331;10.000519495687032;-0.8335070382844959;1.0447609008037655;1.0447631565012134;5.188354719017983e-09;-0.20478997086001727;0.20477043993789848
6.090807;1.1436069658398944;-1.139249617225599e-05;-9.951463735463167e-06;0.23439062851353423;0.20492706881065667;1.1485824244401548;10.000506680666865;-0.8335070388376536;1.0447606834709102;1.0447640616741825;5.107143467404755e-09;-0.2049489711710855;0.20492980696230267
6.100807;1.143668633216571;-1.1194214122511099e-05;-9.777871538223404e-06;0.2345848612607562;0.2050860236160746;1.1486505544246595;10.000494268452494;-0.833507039381091;1.04476050936208;1.0447649890790358;5.050660112607559e-09;-0.20510697145488002;0.20508816064136393
6.110807;1.1437303253660625;-1.2069320054650577e-05;-1.0542823916035654e-05;0.23477783997748428;0.20524387935970642;1.1487176321428976;10.000482261702496;-0.8335070399145333;1.0447603806316705;1.0447659364612134;5.018251245986183e-09;-0.2052659717098453;0.2052475028207688
6.120807;1.1437920302459599;-1.1867085009446197e-05;-1.0365784663175475e-05;0.23497208390618035;0.20540283995396655;1.1487846591741624;10.00047066149184;-0.8335070404377715;1.0447602984755135;1.0447669016987788;5.008670780218619e-09;-0.20542397193465203;0.20540583500853665
6.130807;1.1438547594752173;-1.1674367803122842e-05;-1.0197087185072029e-05;0.2351652693495199;0.20556069051493103;1.1488516375403788;10.00045947346329;-0.8335070409505964;1.0447602635260547;1.0447678827071107;5.020012324087147e-09;-0.20558197212849297;0.2055641582570483
6.140807;1.1439155252224444;-1.1270792550938774e-05;-9.84410299223885e-06;0.23535805309282914;0.20571854047051968;1.1489185700889621;10.000448713447197;-0.8335070414524403;1.0447602765256574;1.044768876940479;5.05002992814559e-09;-0.2057389722913671;0.20572147331667096
6.150807;1.1439773162402427;-1.1082344258969108e-05;-9.679212186091497e-06;0.235549778960371;0.20587527674970232;1.148984460953127;10.000438405391185;-0.8335070419421156;1.0447603383396162;1.0447698811479023;5.0965604494144775e-09;-0.20589697242391275;0.20587978111597338
6.160807;1.1440391439120767;-1.2153222315320594e-05;-1.0615133614758737e-05;0.2357427958089055;0.20603312797368117;1.1490513154885746;10.000428575273075;-0.8335070424180058;1.0447604493163605;1.0447708914123035;5.157700477125873e-09;-0.20605397252701252;0.2060370832587808
6.170807;1.1441010108194238;-1.1961033810357112e-05;-1.0446967052716539e-05;0.23593454182456303;0.20618985250004368;1.149118139520421;10.000419248808052;-0.8335070428784165;1.044760609171425;1.0447719030351497;5.2316844760726655e-09;-0.2062109726016578;0.2061943821895712
6.180807;1.1441629270625533;-1.1560583477127373e-05;-1.0096804908577735e-05;0.2361262990241068;0.2063465679513638;1.1491839382621478;10.000410452564216;-0.8335070433217849;1.0447608176891252;1.0447729103734216;5.316735214136761e-09;-0.20636797264898346;0.2063516808798929
6.190807;1.1442238798270858;-1.1362819296313151e-05;-9.92383864354233e-06;0.23631785744782716;0.206503272636528;1.1492507154340923;10.00040221660193;-0.8335070437468476;1.0447610747238978;1.0447739069026436;5.4111212199277465e-09;-0.2065249726702159;0.20650898233509318
6.200807;1.1442858791891912;-1.1164770320078656e-05;-9.750641491416991e-06;0.23650963198687744;0.20665996540201956;1.1493164732516286;10.00039457541019;-0.8335070441526718;1.0447613791680315;1.0447748856729584;5.513304831338941e-09;-0.20668097266657906;0.2066652892630641
6.210807;1.1443469263618569;-1.22346478299013e-05;-1.0685477549211528e-05;0.23670122010440617;0.20681665429361265;1.1493822133764449;10.000387561629507;-0.8335070445384638;1.0447617285041717;1.0447758399314733;5.621971368297073e-09;-0.2068369726391474;0.2068216038725534
6.220807;1.1444080296290398;-1.1834175440528225e-05;-1.0335396378515673e-05;0.2368915393426477;0.20697221103353916;1.1494489378021464;10.000381199371057;-0.8335070449034386;1.044762119248457;1.0447767628853473;5.7359012310427856e-09;-0.20699297258878768;0.20697792771787668
6.230807;1.1444701741762224;-1.163034352100061e-05;-1.0157166661953001e-05;0.23708334716094376;0.20712886720213158;1.1495146485121785;10.000375506373464;-0.8335070452469966;1.044762547437619;1.0447776470338137;5.853924933194626e-09;-0.20714897251638814;0.2071342615924287
6.240807;1.1445313687961027;-1.143292005254998e-05;-9.98456649591284e-06;0.23727368876314478;0.20728440171749382;1.1495803461971854;10.00037049570535;-0.8335070455691042;1.044763008828771;1.0447784845161001;5.9750531771139715e-09;-0.20730497242306306;0.20729060552261697
6.250807;1.1445926139215772;-1.1243553822454316e-05;-9.819025659630547e-06;0.23746277186057585;0.2074388156857332;1.1496460296679498;10.000366167715667;-0.8335070458704621;1.0447634987291732;1.0447792679307653;6.09849799416933e-09;-0.2074599723100717;0.20744595887807837
6.260807;1.1446539099832;-1.2314155736739698e-05;-1.0754248986808716e-05;0.23765315054072633;0.2075943412455507;1.1497106962937158;10.000362504693735;-0.8335070461522148;1.0447640119627715;1.044779990743064;6.2235730061425055e-09;-0.20761597217869635;0.20760232045113425
6.270807;1.1447152662380586;-1.190337903881742e-05;-1.039526591641118e-05;0.23784353510929662;0.20774985150454933;1.1497763421362297;10.000359478958988;-0.8335070464154729;1.044764543100609;1.0447806476948052;6.349630050038121e-09;-0.2077709720301957;0.20775768855255658
6.280807;1.144776669497251;-1.1708292633594274e-05;-1.0224735797088225e-05;0.23803266002301826;0.20790424565530488;1.1498419619776543;10.000357061459946;-0.8335070466611084;1.0447650864801696;1.0447812353447417;6.475976401142568e-09;-0.20792497186559916;0.20791206128741288
6.290807;1.1448371300615297;-1.150969098952748e-05;-1.0051163879147275e-05;0.2382215902420993;0.20805863628404603;1.1499065503299504;10.000355221706606;-0.8335070468898929;1.0447656363535482;1.0447817522717586;6.601892178039133e-09;-0.20807997168531717;0.20806743683829768
6.300807;1.144898649430273;-1.1310856271385443e-05;-9.877400637474636e-06;0.23841074143871485;0.20821302500281907;1.1499721028652585;10.000353924611396;-0.8335070471025875;1.0447661869350418;1.0447821985957926;6.726859024620714e-09;-0.2082339714890637;0.20822181351631366
6.310807;1.144960228194934;-1.2382286019278419e-05;-1.0813100512158771e-05;0.23859991523837995;0.208367422313347;1.1500366171175618;10.000353124205647;-0.8335070472998091;1.0447667318032985;1.0447825748752801;6.850624243356835e-09;-0.20838897127644992;0.20837718957117474
6.320807;1.14502086593973;-1.2178123070016098e-05;-1.0634678919164403e-05;0.23878888236638768;0.20852181243990373;1.150102091721709;10.0003527574679;-0.8335070474819871;1.0447672636762089;1.0447828809876625;6.9729402333528485e-09;-0.2085429710476834;0.20853156302742554
6.330807;1.1450815615865824;-1.1982089970554812e-05;-1.046338119205351e-05;0.23897658772314495;0.20867509453119262;1.1501665248653756;10.00035274680206;-0.8335070476495128;1.0447677751118118;1.044783115869136;7.093399609519356e-09;-0.20869697080360367;0.2086859317234791
6.340807;1.1451433227691725;-1.157700339414296e-05;-1.01095409863025e-05;0.23916451261613114;0.20882838103041074;1.1502309143474456;10.000353008307824;-0.833507047802731;1.0447682593031773;1.0447832781255029;7.211429421739017e-09;-0.20884997054523996;0.20883929334134066
6.350807;1.1452041353678737;-1.1377088524486032e-05;-9.93490950393347e-06;0.23935223450085427;0.20898167292700578;1.150295259266001;10.00035346046043;-0.8335070479417858;1.0447687106619674;1.0447833665698862;7.326200135258738e-09;-0.20900397027345716;0.20899364541046733
6.360807;1.1452650093880852;-1.2447783573057426e-05;-1.0869746411286471e-05;0.2395399718084933;0.20913497956404262;1.1503595607037214;10.000354032336414;-0.8335070480666013;1.044769125351917;1.044783380486401;7.436626886270367e-09;-0.20915696998868374;0.20914698551861227
6.370807;1.1453259458817688;-1.224419903879726e-05;-1.0691896818461109e-05;0.23972770281700678;0.20928828373049743;1.1504238212447009;10.00035466657563;-0.8335070481768669;1.0447695016544638;1.0447833199649985;7.541591840014508e-09;-0.2093099696906944;0.20930031164744953
6.380807;1.145386944400289;-1.2048792585632112e-05;-1.0521209177240043e-05;0.23991416413537012;0.20944048313978703;1.150488044423822;10.000355312084231;-0.833507048272028;1.044769839768271;1.0447831860869286;7.640149169892593e-09;-0.20946296937880265;0.2094536223238048
6.390807;1.1454480030781222;-1.1841473636054939e-05;-1.0340141840684945e-05;0.24010190109293697;0.20959379954138732;1.150552233985138;10.000355913819988;-0.833507048351469;1.0447701407756718;1.0447829808459006;7.731625598502104e-09;-0.20961496905231133;0.20960591649204066
6.400807;1.1455091181088075;-1.164234766462198e-05;-1.016624694735298e-05;0.24028836916928903;0.20974600995935036;1.150615393781605;10.000356413969982;-0.8335070484146746;1.0447704056469755;1.0447827067593407;7.815671794498329e-09;-0.20976796871064085;0.2097591934027597
6.410807;1.1455702835591455;-1.1441365902453557e-05;-9.990750680669363e-06;0.2404748419632373;0.20989822451007092;1.1506795284431757;10.000356761434146;-0.8335070484612324;1.04477063499526;1.0447823662295608;7.892234696448076e-09;-0.20991996835317486;0.2099114527529308
6.420807;1.145631491638514;-1.2511412746211515e-05;-1.0924729061051553e-05;0.2406613306820368;0.21005045113563375;1.15074264317641;10.000356912204982;-0.8335070484908313;1.044770829018794;1.0447819614407552;7.961446871110366e-09;-0.2100719679792356;0.21006369486819415
6.430807;1.1456917326594716;-1.2315197605259553e-05;-1.0753380156686517e-05;0.24084633349165138;0.21020156032916174;1.1508067428327027;10.00035681986763;-0.8335070485032595;1.0447709878132003;1.0447814950218677;8.02337006728212e-09;-0.2102239675882643;0.2102159207711948
6.440807;1.145752995454586;-1.2108719194553272e-05;-1.0573082604608705e-05;0.24103282861156594;0.21035378198549604;1.1508698314782766;10.000356434485688;-0.8335070484984002;1.0447711120888463;1.0447809706304858;8.077762698074337e-09;-0.21037496718001367;0.21036713216620478
6.450807;1.1458132697344543;-1.1908803541479352e-05;-1.0398542399616542e-05;0.241217852011085;0.21050489266579087;1.1509329124801067;10.000355710699116;-0.8335070484763485;1.0447712031711007;1.0447803928896777;8.124266450727582e-09;-0.2105269667545123;0.21051933127376118
6.460807;1.1458745481237538;-1.1708721008880635e-05;-1.0223868829269407e-05;0.24140310046810792;0.21065600214388686;1.1509959889355255;10.00035460562688;-0.8335070484375243;1.0447712625170587;1.0447797668783083;8.162727188625543e-09;-0.21067796631183708;0.21067052062813907
6.470807;1.1459348267259024;-1.2778325253732315e-05;-1.1157220077983666e-05;0.24158816614059186;0.21080711819916212;1.1510590643477974;10.000353072878736;-0.8335070483825704;1.044771291531743;1.0447790977154825;8.193168054457255e-09;-0.21082896585199012;0.21082170301637768
6.480807;1.1459951033891809;-1.2572921999228756e-05;-1.0977902840448922e-05;0.2417732424539108;0.21095822234861042;1.1511221428556753;10.00035106982644;-0.8335070483122106;1.0447712914952503;1.044778390433596;8.215619914940389e-09;-0.21097996537485844;0.2109728814904459
