time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.490807;1.1460553764286265;-1.2375797056875712e-05;-1.0805836978229653e-05;0.24195706888297602;0.2111082115569204;1.1511852284010247;10.000348567952837;-0.8335070482272071;1.0447712636396491;1.0447776497239643;8.230095048205774e-09;-0.21113096488006713;0.21112405931525802
6.500807;1.146115644732942;-1.2166688029654202e-05;-1.0623343749757615e-05;0.2421421944874652;0.21125930744611673;1.1512483234460378;10.000345557065824;-0.8335070481282406;1.0447712093978925;1.0447768791734764;8.236727953541615e-09;-0.21128096436692373;0.21127423978508988
6.510807;1.1461759089464139;-1.1965871223342535e-05;-1.0448115404505062e-05;0.24232607493741792;0.2114092879081131;1.1513114287272102;10.000342048097373;-0.8335070480157472;1.0447711304465674;1.0447760805183264;8.236049733011052e-09;-0.21143096383467933;0.2114244259799063
6.520807;1.1462361717148555;-1.1763212345792636e-05;-1.027130850355026e-05;0.24250998628437603;0.21155926446739687;1.1513735442057962;10.000338071275813;-0.8335070478899107;1.0447710284253142;1.0447752540752584;8.229155231502924e-09;-0.21158096328295523;0.2115746206397857
6.530807;1.1462964363513461;-1.2832331517673199e-05;-1.1203998110386405e-05;0.24269394168750502;0.21170924648666187;1.151436669817209;10.000333663684888;-0.8335070477507702;1.0447709046509714;1.04477440026076;8.217440610528674e-09;-0.21173096271200917;0.21172482614945273
6.540807;1.1463567050952113;-1.2626055378090664e-05;-1.1024032505453138e-05;0.24287792378831616;0.21185921681412606;1.1514988053655648;10.000328855544705;-0.8335070475983974;1.044770760055559;1.0447735207949411;8.202120859867285e-09;-0.21188096212266652;0.21187504440367
6.550807;1.1464169786060283;-1.2428118398979931e-05;-1.0851368593247363e-05;0.24306067137094653;0.21200807415832704;1.1515619497359668;10.000323670831174;-0.8335070474330516;1.0447705949454387;1.0447726190933386;8.184023662021132e-09;-0.21202996151607978;0.21202427664949183
6.560807;1.1464762575972895;-1.2226647457854664e-05;-1.0675658703448498e-05;0.2432432475806816;0.21215693084684262;1.1516241001626755;10.000318137163537;-0.8335070472550875;1.04477040879048;1.0447716998902836;8.163631117310987e-09;-0.21217896089365224;0.21217352356958008
6.570807;1.1465365444683504;-1.2025056167913534e-05;-1.0499862670245965e-05;0.2434260781372752;0.2123057882515682;1.1516862532000118;10.000312285127716;-0.8335070470647703;1.0447702006339032;1.0447707680327731;8.141076879681509e-09;-0.21232896025718362;0.21232378529168372
6.580807;1.146595842958453;-1.1819926936622764e-05;-1.0321019523484044e-05;0.24360874012773054;0.2124546476813833;1.1517484069717647;10.00030613902658;-0.833507046862248;1.0447699693051387;1.044769827472246;8.116093505678447e-09;-0.21247695960890775;0.21247206121646262
6.590807;1.1466561558066743;-1.2888699947364103e-05;-1.125317297615656e-05;0.2437916698916139;0.2126035191282537;1.151810562271412;10.000299716448216;-0.8335070466474429;1.0447697132330207;1.0447688810941658;8.088090883603853e-09;-0.2126259589513137;0.21262135023054615
6.600807;1.1467154837547597;-1.2679978913515268e-05;-1.1071203281003112e-05;0.24397442291600666;0.21275238574092148;1.1518727221521732;10.000293033951186;-0.8335070464198621;1.044769430947097;1.0447679306442124;8.056388997916715e-09;-0.21277495828700566;0.2127706511586914
6.610807;1.1467748253740717;-1.2479656635821148e-05;-1.0896590879546183e-05;0.24415594848403865;0.21290014650512404;1.1519348909866867;10.000286109581147;-0.833507046178767;1.0447691218378106;1.0447669763432077;8.020357891039473e-09;-0.21292295761858387;0.21291896285175935
6.620807;1.146834169729124;-1.24803504732082e-05;-1.0897292122389938e-05;0.24433879349639198;0.21304902504401696;1.151997073240471;10.000278965693173;-0.833507045923581;1.0447687861283226;1.0447660168424506;7.9793827571783e-09;-0.21307095694854308;0.21306728414516618
6.630807;1.1468935294165423;-1.2276543522382926e-05;-1.0719700693160102e-05;0.24452041296383017;0.21319680081123024;1.1520592724041399;10.000271628345905;-0.8335070456539644;1.0447684245397653;1.0447650500675891;7.932904576959935e-09;-0.2132189562794316;0.21321561403610784
6.640807;1.1469528935732158;-1.2070925915903616e-05;-1.0540565757057724e-05;0.24470207908071;0.21334458641039833;1.152121490675852;10.000264119846047;-0.8335070453695193;1.0447680382698736;1.0447640740950932;7.880558204446805e-09;-0.21336695561406038;0.21336395195020566
6.650807;1.1470122607104087;-1.1873757036242114e-05;-1.0368831734346213e-05;0.24488251756145982;0.21349127230280696;1.152182729134684;10.000256458822085;-0.8335070450695511;1.0447676288274996;1.0447630875104144;7.822186016172559e-09;-0.21351395495540898;0.2135112978671847
6.660807;1.1470716306655624;-1.2939007476219775e-05;-1.1297694816772833e-05;0.24506428818670703;0.21363909110296167;1.1522449879167738;10.000248670517852;-0.8335070447530707;1.0447671977653952;1.0447620898274212;7.757736679424332e-09;-0.21366095430629595;0.21365865206471746
6.670807;1.1471310043829348;-1.2738314427438885e-05;-1.1122897751915028e-05;0.24524482250498786;0.21378580408163572;1.1523062663863914;10.000240792059994;-0.8335070444189292;1.0447667469390536;1.044761081979462;7.687190019153788e-09;-0.21380895366906583;0.21380701466181118
6.680807;1.1471893837901752;-1.2523815082137586e-05;-1.0936106287080489e-05;0.24542646633855028;0.2139336432460593;1.152367563427531;10.00023286982555;-0.8335070440659895;1.0447662786510625;1.0447600663760692;7.610613446093085e-09;-0.21395495304554307;0.2139533854640094
6.690807;1.1472487627688954;-1.2533632314018797e-05;-1.0944862345767708e-05;0.24560709650392396;0.2140803869543532;1.1524298776678474;10.000224957258494;-0.833507043693197;1.0447657955106915;1.0447590464372873;7.528308360591377e-09;-0.2141019524372467;0.21410076418900775
6.700807;1.1473081584580966;-1.2327715760849525e-05;-1.0765590663458199e-05;0.24578777694166679;0.21422714668386159;1.1524912072441453;10.000217114667691;-0.8335070432995388;1.0447653011670728;1.0447580266886043;7.440787587425819e-09;-0.21424895184558965;0.2142481506694196
6.710807;1.1473665626432001;-1.212857611063791e-05;-1.0592260044512026e-05;0.24596701635180343;0.21437281177871106;1.1525525492531818;10.000209408047022;-0.8335070428841527;1.0447648010397461;1.0447570137376194;7.348521283296576e-09;-0.2143949512718696;0.21439454467884214
6.720807;1.1474249745265315;-1.1917355107524437e-05;-1.0408422407051375e-05;0.24614757788919972;0.21451960473365048;1.15261389936009;10.00020190497876;-0.8335070424465947;1.0447643014798156;1.0447560160587606;7.251809150432862e-09;-0.21454095071713303;0.21454094563652043
6.730807;1.1474843929830962;-1.2991349059714511e-05;-1.134463270237511e-05;0.24632713624157737;0.21466531253879215;1.1526752517043464;10.000194664471774;-0.833507041986938;1.0447638084020225;1.0447550421935163;7.151037499849253e-09;-0.2146869501821863;0.21468735258744387
6.740807;1.1475428087642792;-1.300178885304426e-05;-1.1353940950528717e-05;0.2465065138246719;0.21481102835142205;1.152736599179759;10.000187726581562;-0.8335070415056365;1.044763326731553;1.0447540994734594;7.046952166887355e-09;-0.21483294966778038;0.21483376438095056
6.750807;1.1476012367825361;-1.279578422571283e-05;-1.1174638902290416e-05;0.2466859383555837;0.21495676123138863;1.152796933989653;10.000181112550361;-0.8335070410033311;1.0447628609624817;1.044753193572127;6.940532684775072e-09;-0.2149789491746519;0.21498017982377834
6.760807;1.1476596678631803;-1.2588017024153658e-05;-1.0993815184391872e-05;0.24686540798624526;0.21510251106595454;1.152858248139531;10.000174831128453;-0.8335070404806534;1.044762416160104;1.0447523282329003;6.832658979419298e-09;-0.21512394870341647;0.21512559771225556
6.770807;1.1477181022221292;-1.237848904177967e-05;-1.0811469155874603e-05;0.24704492305480774;0.2152482775140651;1.1529195338658031;10.000168882298587;-0.8335070399381147;1.044761997467521;1.0447515057104455;6.723920456128166e-09;-0.2152689482545671;0.21527101685485428
6.780807;1.1477765341734065;-1.2392965342022757e-05;-1.082429768520122e-05;0.2472232068369786;0.21539294898872122;1.1529797843314322;10.000163256450076;-0.833507039376213;1.0447616086207177;1.0447507276985766;6.6146877647785955e-09;-0.215413947828536;0.21541643613756867
6.790807;1.1478349835970514;-1.2180074024615287e-05;-1.0639027053786184e-05;0.2474028132411517;0.21553874711037502;1.1530399945359988;10.000157932432424;-0.8335070387956419;1.0447612519581646;1.0447499957979083;6.505368632294764e-09;-0.2155589474257104;0.21556185450989238
6.800807;1.147893445621982;-1.3251180329474368e-05;-1.1572339451120433e-05;0.2475811999455852;0.21568345833515926;1.1531011613739837;10.000152884204866;-0.8335070381973403;1.0447609295650173;1.0447493114837105;6.396698598634084e-09;-0.21570394704643595;0.21570727094063305
6.810807;1.1479509231582385;-1.3043458740540887e-05;-1.1391532037979108e-05;0.24775940505627506;0.2158281755592809;1.153161282245046;10.000148093798604;-0.8335070375822865;1.0447606442449755;1.0447486760087823;6.2898468285788705e-09;-0.21584794669106322;0.2158516844053378
6.820807;1.1480094113530017;-1.3051746445447044e-05;-1.1398876685744086e-05;0.24793786803148016;0.2159729078886042;1.153221353906017;10.000143553452247;-0.8335070369513229;1.0447604001146087;1.0447480906338484;6.1861742859469575e-09;-0.2159929463599917;0.21599709390581565
6.830807;1.1480669301545523;-1.2851071268166784e-05;-1.1224196727159724e-05;0.24811488418345873;0.216116544173838;1.1532813728881441;10.000139253575018;-0.8335070363053543;1.044760202125196;1.04474755680338;6.086945274253242e-09;-0.21613694605361938;0.21614149849837713
6.840807;1.148125474333142;-1.2640036360895644e-05;-1.1040481228276635e-05;0.24829343366989445;0.21626130604649998;1.153341336315339;10.000135173059167;-0.8335070356456918;1.0447600546370506;1.0447470755548478;5.993332375723668e-09;-0.21628094577223803;0.21628589717073474
6.850807;1.1481830377197102;-1.2652304924202883e-05;-1.1051258934168008e-05;0.24847052930554203;0.21640497067904618;1.1534012421089168;10.000131285859363;-0.8335070349739817;1.0447599606181501;1.0447466467896613;5.906600254053862e-09;-0.21642394551591404;0.2164292886803979
6.860807;1.1482416375968891;-1.2448343575006688e-05;-1.0873687113444112e-05;0.2486478809218665;0.2165486487756394;1.1534610886219598;10.00012757782545;-0.8335070342918421;1.0447599220758321;1.0447462690543075;5.828237286434128e-09;-0.21656794528440768;0.21657367171708602
6.870807;1.148299266323269;-1.2240869004260525e-05;-1.0693059210952438e-05;0.24882505185163117;0.2166923402865182;1.1535208739249578;10.000124054807578;-0.8335070336007806;1.0447599410554969;1.0447459395420353;5.759858470315532e-09;-0.21671094507725866;0.21671704531856728
6.880807;1.14835691549103;-1.3524397078747483e-05;-1.1810820000614318e-05;0.249002265287203;0.21683605430470437;1.1535805957092378;10.000120736667219;-0.833507032902197;1.0447600202813576;1.0447456544526086;5.702939597786615e-09;-0.2168539448939109;0.21686040907883777
6.890807;1.1484146003992943;-1.3313654071008815e-05;-1.162726655405183e-05;0.2491795020619299;0.21697977251975092;1.1536392523482555;10.000117650102425;-0.833507032197159;1.0447601627674787;1.0447454097963242;5.6587283885127855e-09;-0.21699694473362108;0.2170037629951346
6.900807;1.1484723106477255;-1.311161872615935e-05;-1.1451286561214591e-05;0.24935549292873144;0.21712239253519222;1.1536988438108344;10.00011482627061;-0.833507031486299;1.0447603707456579;1.0447452021475339;5.628277124305972e-09;-0.21713994459523686;0.21714710717625135
6.910807;1.1485300343475466;-1.3114683221472173e-05;-1.1453874920788092e-05;0.2495327861749414;0.2172661360582758;1.153757371454595;10.000112298068167;-0.8335070307699495;1.044760644626334;1.0447450288481168;5.61228674816412e-09;-0.21728294447708527;0.21729044159701202
6.920807;1.1485877832957547;-1.2909337520768187e-05;-1.127498227621392e-05;0.24970883132008603;0.21740878064262825;1.1538168373902145;10.000110094540435;-0.8335070300482954;1.0447609825879745;1.0447448877381356;5.61100099213744e-09;-0.21742494437700124;0.21743276603742312
6.930807;1.1486455447543757;-1.2702269275330237e-05;-1.1094577487374344e-05;0.24988490075155462;0.2175514370289938;1.1538752440794837;10.000108232721933;-0.8335070293215303;1.0447613810335104;1.044744777315786;5.624453226902337e-09;-0.2175669442924326;0.2175750802434997
6.940807;1.1487023064279185;-1.2709382559602367e-05;-1.1100626793315601e-05;0.25006077345731104;0.21769410457622726;1.1539335944009035;10.000106710980925;-0.8335070285900229;1.0447618348763783;1.044744697196349;5.652776103151466e-09;-0.21770894422067757;0.21771738412131236
6.950807;1.1487600810839826;-1.25094898992997e-05;-1.0926430592238723e-05;0.2502356107323455;0.21783567110600602;1.153991892043702;10.000105509555592;-0.8335070278544073;1.0447623371467605;1.0447446481493319;5.696233371620492e-09;-0.21785094415920633;0.21785967777223658
6.960807;1.1488168490515536;-1.2513581164757718e-05;-1.0929790737055847e-05;0.2504115248900191;0.21797835725538467;1.1540511415362147;10.000104596273957;-0.8335070271155848;1.0447628793639974;1.044744632748274;5.755146057134402e-09;-0.2179929441058443;0.21800196136466274
6.970807;1.1488746237101095;-1.3586860361287668e-05;-1.1863763176686707e-05;0.2505864119454628;0.21811994840184515;1.1541093479574565;10.000103934029505;-0.8335070263747014;1.0447634529779608;1.0447446563405756;5.829920677015644e-09;-0.21813394405882483;0.21814323498562183
6.980807;1.1489313960202012;-1.3380221193354293e-05;-1.1683591495409789e-05;0.2507610882307673;0.21826153565901324;1.1541665170873638;10.0001034914518;-0.8335070256331093;1.044764049938496;1.0447447262506655;5.920960204091113e-09;-0.21827494401677391;0.2182844985285215
6.990807;1.1489891606270075;-1.3392081577195425e-05;-1.1693564478007762e-05;0.25093599804914185;0.21840312640245416;1.1542246556555347;10.000103253927476;-0.8335070248922563;1.0447646620754238;1.0447448502306662;6.028359770524912e-09;-0.2184159439785519;0.21842575151830776
7.000807;1.1490459405640001;-1.3182144957195653e-05;-1.1510482949542885e-05;0.25111070819605613;0.21854471877242213;1.1542827707290464;10.000103227498178;-0.8335070241535523;1.0447652807998857;1.0447450357933836;6.1517362378373536e-09;-0.21855694394310193;0.21856699299069413
7.010807;1.149102727804221;-1.3189176000330536e-05;-1.1516206330122727e-05;0.2512854340223601;0.2186863106262803;1.1543408686912935;10.000103433653482;-0.8335070234183558;1.0447658974056826;1.0447452895332272;6.290381112636511e-09;-0.21869794390940378;0.21870822167949283
7.020807;1.1491595474470866;-1.2986465048669677e-05;-1.1339376751340724e-05;0.2514589039233096;0.21882678858730825;1.154397954760157;10.000103900263392;-0.833507022688054;1.0447665037831195;1.044745616578334;6.4434830105903e-09;-0.21883894387638536;0.2188494362543164
7.030807;1.1492163898039154;-1.3001013691728679e-05;-1.1351589478106758e-05;0.25163239290279765;0.21896726145598486;1.154456032742287;10.000104653573542;-0.833507021964067;1.0447670933814583;1.044746020761171;6.6102158925534284e-09;-0.21897894384288163;0.21898963530622353
7.040807;1.1492732750787802;-1.2795018291276153e-05;-1.1171869761580307e-05;0.25180590658915203;0.21910772743804066;1.154513104801659;10.000105712401888;-0.833507021247821;1.0447676613126584;1.044746504531202;6.789847909789296e-09;-0.2191189438078456;0.21912981737134474
7.050807;1.1493301961502809;-1.2587309158567709e-05;-1.0990649127031363e-05;0.2519794449771269;0.21924818529364076;1.154571171963924;10.000107087872816;-0.833507020540736;1.0447682031040662;1.044747068509256;6.981981635855116e-09;-0.21925894377061986;0.21926998107502255
7.060807;1.1493871447159536;-1.259727725848647e-05;-1.0998809181009469e-05;0.25215300777704497;0.21938863410361537;1.1546282352073345;10.000108792273409;-0.833507019844084;1.044768713645418;1.0447477113453913;7.1866065571283294e-09;-0.21939894373090352;0.21941012521416287
7.070807;1.1494441364269876;-1.3663365053076599e-05;-1.1925773369202549e-05;0.2523266103262598;0.2195290822434001;1.1546852959747087;10.00011084977988;-0.8335070191588536;1.044769187899804;1.0447484299999246;7.403744301430671e-09;-0.21953894368847401;0.2195502488765229
7.080807;1.149500152433583;-1.3679134000617255e-05;-1.1938890128488314e-05;0.2524987317827067;0.21966839966674406;1.1547423559695178;10.000113298879798;-0.8335070184858234;1.0447696221778648;1.0447492207943037;7.633092706366618e-09;-0.21967794364303384;0.21968935154154612
7.090807;1.1495572048917553;-1.3464918760226822e-05;-1.1751900320690992e-05;0.2526723806172766;0.21980881768143215;1.1547994169457976;10.00011619023465;-0.8335070178256336;1.0447700142554803;1.0447500807703172;7.874065932454783e-09;-0.21981694359411216;0.21982843306517555
7.100807;1.1496142707359158;-1.3479531429326705e-05;-1.1763956405377374e-05;0.2528447803994003;0.21994811444407908;1.1548564807684196;10.00011958389733;-0.833507017178735;1.0447703633493786;1.0447510080269318;8.126002524396935e-09;-0.21995594354082731;0.21996749368387722
7.110807;1.1496703580635168;-1.327079823175997e-05;-1.1581721911899253e-05;0.25301699303866315;0.22008740139598618;1.154913549622253;10.000123538125061;-0.8335070165453661;1.0447706707119293;1.0447520009229065;8.388170420277686e-09;-0.22009494348188144;0.22010653394441937
7.120807;1.149726440300717;-1.3280588607242502e-05;-1.1589552801756661e-05;0.25318923572430957;0.2202266785951291;1.1549706263114168;10.000128094609034;-0.8335070159255856;1.0447709393669933;1.0447530569829695;8.659639551005305e-09;-0.22023394341589148;0.22024555446769756
7.130807;1.1497835234883238;-1.3081043146687672e-05;-1.1415279393152197e-05;0.2533604560791444;0.22036483469226698;1.1550277145348686;10.000133278163233;-0.8335070153193318;1.0447711725736961;1.0447541723098372;8.939280625822597e-09;-0.2203729433416096;0.2203845558072109
7.140807;1.14983958080002;-1.3087851522233801e-05;-1.142048003698856e-05;0.2535327657423692;0.22050409124207884;1.1550848184313969;10.000139108891286;-0.8335070147264709;1.0447713726237826;1.0447553415157351;9.225885714845658e-09;-0.22051094325798676;0.22052253859504004
7.150807;1.1498956109861513;-1.3103860312226459e-05;-1.143366112773024e-05;0.25370383271363345;0.2206422254052505;1.1551409415276264;10.000145609410861;-0.8335070141468408;1.0447715410789433;1.0447565573663387;9.518262893239167e-09;-0.22064894316434994;0.22066050379522834
7.160807;1.1499516137878023;-1.2897677155440685e-05;-1.125359747535898e-05;0.25387493672987266;0.2207803474395521;1.1551980863387465;10.000152804001614;-0.8335070135804052;1.0447716795464053;1.0447578105389752;9.815212391467144e-09;-0.22078694306051216;0.22079845268425208
7.170807;1.1500075645009804;-1.2910721569548385e-05;-1.1264173201561604e-05;0.2540460738691064;0.22091845620856562;1.1552542547513647;10.000160714217708;-0.8335070130273764;1.0447717894556532;1.0447590907579323;1.0115476971583073e-08;-0.22092494294657816;0.2209363865813499
7.180807;1.150063472159805;-1.2701297266193018e-05;-1.1081288377228954e-05;0.2542172469889995;0.22105655015658762;1.1553114484709575;10.000169353343578;-0.8335070124880155;1.0447718711508562;1.0447603890088746;1.041795195264528e-08;-0.22106294282272343;0.2210743067904403
7.190807;1.1501193136902264;-1.3989195795057355e-05;-1.2200342753610935e-05;0.2543884617686891;0.22119463653240992;1.1553676691361559;10.00017872654512;-0.8335070119623509;1.0447719236401776;1.044761699109918;1.0721993409359853e-08;-0.22119994268905158;0.22121121490204412
7.200807;1.1501751006984964;-1.3776589027416682e-05;-1.2014649396451956e-05;0.2545596992092661;0.22133269461223196;1.1554239179097257;10.000188835747833;-0.8335070114502183;1.044771944916557;1.044763017501457;1.1027330611688057e-08;-0.2213369425454629;0.2213481131135868
7.210807;1.150230812332224;-1.3794429272169088e-05;-1.2029327206311895e-05;0.25472968693934617;0.22146962036920115;1.1554801947766962;10.000199678670354;-0.8335070109514556;1.0447719321619717;1.0447643417380625;1.133375971219154e-08;-0.22147394239174106;0.2214850041675554
7.220807;1.1502854540624725;-1.3809004748249909e-05;-1.2041175616352912e-05;0.2548994815219473;0.22160652289515928;1.1555364980831753;10.000211239317888;-0.8335070104659575;1.04477188173767;1.0447656693840797;1.164100036096894e-08;-0.22161094222781186;0.22162189092513165
7.230807;1.150341032966577;-1.3602300445545009e-05;-1.1860647014314699e-05;0.2550695260956247;0.22174340047628788;1.1555928243226767;10.00022348114498;-0.8335070099936246;1.0447717887902852;1.0447669984693113;1.1948533409290062e-08;-0.22174794205384588;0.22175877600431879
7.240807;1.1503965323561547;-1.3615799034962071e-05;-1.1871561697920728e-05;0.25523959356550197;0.2218802517566596;1.155649168135794;10.000236354273058;-0.8335070095342848;1.0447716465041;1.0447683279840725;1.2255384545367735e-08;-0.22188494187011307;0.22189566170310634
7.250807;1.150450961448615;-1.36260275266402e-05;-1.1879648813625184e-05;0.2554094618824936;0.22201707599922277;1.1557055230517166;10.000249805439244;-0.833507009087615;1.0447714456492605;1.0447696568915297;1.2560160834353654e-08;-0.2220209416768551;0.22203154995827173
7.260807;1.1505053300224495;-1.3423407374557849e-05;-1.1702730681693806e-05;0.2555780746173908;0.22215276195833536;1.1557618827333953;10.000263775583901;-0.8335070086531782;1.0447711752407525;1.04477098336486;1.2861317124277439e-08;-0.22215694147441997;0.22216744213576867
7.270807;1.1505606223357288;-1.3432572347542544e-05;-1.170990563074062e-05;0.2557482054167292;0.22228953169066715;1.1558172418760841;10.000278195560371;-0.8335070082306263;1.0447708242719325;1.044772305490777;1.3157368478765802e-08;-0.22229294126352997;0.22230333890973833
7.280807;1.15061485509448;-1.3226759627972066e-05;-1.1530253813738542e-05;0.25591685622830446;0.2224251625318331;1.1558735966453724;10.000292989751147;-0.8335070078198507;1.0447703833864135;1.0447736220767583;1.3446848508819143e-08;-0.22242894104547908;0.222439240473532
7.290807;1.1506690105320896;-1.324184298246364e-05;-1.1542606267750321e-05;0.25608552299860127;0.2225607643951005;1.155929944550907;10.000308081211633;-0.8335070074209397;1.044769846130335;1.0447749327841795;1.3728053642235683e-08;-0.222564940822196;0.2225751469596751
7.300807;1.1507230954349688;-1.325553699090566e-05;-1.1553757868542827e-05;0.25625420704555457;0.22269633610392883;1.1559852836291777;10.000323396388234;-0.8335070070340967;1.0447692096374397;1.0447762381582;1.3998968581473393e-08;-0.2226999405960498;0.22271005884998665
7.310807;1.1507771157874693;-1.304501363708699e-05;-1.137006856236698e-05;0.2564229103848815;0.22283187708543511;1.1560406118839204;10.000338869561748;-0.833507006659547;1.044768473592814;1.0447775395127323;1.425756366371235e-08;-0.22283494036948065;0.22284497711140724
7.320807;1.1508310518655145;-1.3066540195086625e-05;-1.138804923693369e-05;0.2565903516381914;0.22296627639033875;1.1560969277932118;10.00035444320211;-0.8335070062974355;1.0447676385033178;1.0447788380126977;1.4502147283102871e-08;-0.22297094014495467;0.22298090298997184
7.330807;1.1508849096046527;-1.3075935014717659e-05;-1.1395495183511617e-05;0.2567590912020966;0.22310175661679252;1.156152231258901;10.000370066381038;-0.8335070059477139;1.0447667054350895;1.0447801335915992;1.473163644515857e-08;-0.22310593992529687;0.22311583774556862
7.340807;1.1509386964385862;-1.2871467746694668e-05;-1.1217127084343131e-05;0.2569265748548351;0.22323609591454863;1.1562075242281744;10.000385696389401;-0.8335070056099418;1.044765676513099;1.0447814249279448;1.494578756261675e-08;-0.2232399397137675;0.2232497825181494
7.350807;1.150992396535408;-1.4167507144101292e-05;-1.2342498373582044e-05;0.2570940889817419;0.22337041487188533;1.15626281061463;10.00040129997665;-0.8335070052831509;1.0447645548777722;1.044782710059578;1.5145123231956803e-08;-0.22337493951366594;0.2233847383431726
7.360807;1.1510450211344445;-1.4181546502497883e-05;-1.2353973711696501e-05;0.25726139089870603;0.22350469532186104;1.1563180950761585;10.000416847537911;-0.8335070049659755;1.0447633438350254;1.0447839868795108;1.5330420266074745e-08;-0.22350893932787697;0.2235187062028656
7.370807;1.151098574223296;-1.4196101375309036e-05;-1.2365895937142078e-05;0.2574289381887772;0.22363894771107798;1.15637338128297;10.000432305857911;-0.8335070046570309;1.0447620456363067;1.0447852536508362;1.550220640474978e-08;-0.2236439391587506;0.22365368691909673
7.380807;1.1511510692009113;-1.398360851707599e-05;-1.2180596007785475e-05;0.2575962848458097;0.22377317359480803;1.156428671340231;10.000447639045836;-0.833507004355226;1.0447606614324687;1.0447865093595787;1.5660719582980574e-08;-0.22377793900825585;0.2237876810378007
7.390807;1.151204494712788;-1.400606816599448e-05;-1.2199413870423602e-05;0.2577625942192949;0.22390626374102368;1.1564839668184654;10.000462813818556;-0.8335070040596364;1.044759192487811;1.0447877535372838;1.5806195777139923e-08;-0.22391193887803987;0.22392168890536904
7.400807;1.1512568659811617;-1.4025259374306377e-05;-1.2215412592633884e-05;0.25792869815168074;0.22403933131482157;1.1565392698887746;10.000477800201354;-0.8335070037691283;1.0447576407730348;1.044788985381226;1.5939067969954957e-08;-0.22404493876942247;0.22405471071295802
7.410807;1.1513101914077324;-1.4034178580435892e-05;-1.2222488688311966e-05;0.25809632248062575;0.2241734897008257;1.1565935831837655;10.000492565978186;-0.8335070034821839;1.0447560086654115;1.0447902026548213;1.6059914113177656e-08;-0.22417893868343605;0.22418874636188937
7.420807;1.1513624895898624;-1.3826323009141936e-05;-1.2041304163431489e-05;0.2582624615061918;0.22430651948234998;1.1566489088099499;10.00050707172014;-0.8335070031969689;1.0447542992374064;1.044791401699713;1.6169359398894473e-08;-0.2243119386207068;0.2243217953648148
7.430807;1.1514147548172062;-1.3841268695461224e-05;-1.2053658913523795e-05;0.2584286135786512;0.2244395349473399;1.1567032475831618;10.000521275077622;-0.8335070029114875;1.04475251717317;1.0447925781492327;1.626815009025973e-08;-0.22444493858139716;0.22445485695245831
7.440807;1.151467007613135;-1.386567504987945e-05;-1.2074244025324619e-05;0.25859350058525377;0.22457142860820026;1.156758599339241;10.000535138083945;-0.8335070026236862;1.0447506689369739;1.0447937270792311;1.6357378444202484e-08;-0.22457793856546485;0.22458793033071597
7.450807;1.1515192602065232;-1.3877885981673132e-05;-1.2084252342117327e-05;0.2587596805122981;0.2247044261030488;1.1568129642831655;10.000548627534798;-0.8335070023314531;1.0447487620361418;1.044794843545324;1.643859567577051e-08;-0.22471093857276084;0.22472101487796894
7.460807;1.1515715330278138;-1.3674734154784598e-05;-1.190725458046593e-05;0.25892459596085454;0.22483630851746494;1.1568673437540897;10.000561714438238;-0.8335070020327571;1.0447468042533081;1.0447959237154898;1.6513590414735015e-08;-0.22484393860271276;0.22485411008060632
7.470807;1.1516238209598777;-1.36949263380059e-05;-1.1924235788121065e-05;0.25908952173340116;0.22496819007475988;1.156921739631644;10.00057437655298;-0.8335070017259385;1.044744803182177;1.0447969650931335;1.6584121029476942e-08;-0.22497693865417534;0.22498721534340818
7.480807;1.1516761438472207;-1.3702899000617339e-05;-1.1930624334078544e-05;0.2592557384209172;0.22510118525849393;1.156977153492101;10.000586596911907;-0.8335070014098961;1.0447427661534392;1.0447979660803486;1.6651865096449798e-08;-0.22510893872576332;0.2251193299281084
7.490807;1.1517285115404434;-1.372036175299994e-05;-1.1945272950619809e-05;0.2594206856026752;0.2252330753919129;1.1570315866025442;10.000598355368195;-0.8335070010842786;1.0447407006002567;1.0447989257522574;1.6718355805056905e-08;-0.2252409388162959;0.22525145298134067
7.500807;1.1517799316426507;-1.3745406399445165e-05;-1.1966535041219515e-05;0.2595841356615465;0.2253638635596333;1.1570860410414645;10.000609620108284;-0.8335070007497368;1.0447386146864552;1.0447998435263235;1.6784828890030903e-08;-0.22537293892500712;0.22538358358971425
7.510807;1.1518324091782457;-1.3760145012664922e-05;-1.1978859323839811e-05;0.25974909585562556;0.2254957744247965;1.1571405208563976;10.00062034693033;-0.8335070004079247;1.0447365177169117;1.0448007190008106;1.685208358201592e-08;-0.22550493905146277;0.22551572088604974
7.520807;1.1518849556842807;-1.3558775631764628e-05;-1.180358750323626e-05;0.2599127805325763;0.2256265880290573;1.15719403216741;10.000630486268385;-0.8335070000611429;1.0447344196048218;1.0448015527334584;1.6920394076950133e-08;-0.2256359391954681;0.2256468641197095
7.530807;1.1519365568862756;-1.3568723186004636e-05;-1.181181522684923e-05;0.26007751619264197;0.22575852863652468;1.157248583027596;10.000639992115913;-0.8335069997119201;1.044732329773522;1.0448023475624375;1.698957301144486e-08;-0.22576793935715714;0.2257790126147529
7.540807;1.151988225749821;-1.3588199175804142e-05;-1.1828337001417826e-05;0.2602409666540607;0.22588937639361054;1.1573031831790717;10.000648829000497;-0.8335069993628258;1.0447302567741374;1.044803109141368;1.7059098445734332e-08;-0.22589893953700468;0.22591016569457992
7.550807;1.1520409682664012;-1.3608253803830814e-05;-1.1845372107720712e-05;0.26040463353138954;0.22602024474506702;1.1573568428937833;10.000656979562747;-0.8335069990163654;1.0447282085524128;1.0448038449944808;1.7128209236912902e-08;-0.2260299397357489;0.22604132275292582
7.560807;1.1520927900389606;-1.3625012870945182e-05;-1.1859576983755458e-05;0.2605680610146078;0.22615113602534678;1.1574115719847586;10.000664449837275;-0.8335069986746774;1.044726192356984;1.0448045631965235;1.7196110652019304e-08;-0.22616093995436146;0.22617248347546026
7.570807;1.1521446948501197;-1.3651331323705166e-05;-1.1882097736531432e-05;0.2607301916984386;0.226280941415707;1.1574653797027887;10.000671262946746;-0.8335069983392785;1.04472421426125;1.0448052717467553;1.7262270315791044e-08;-0.22629194019386292;0.22630364789281388
7.580807;1.1521966933843852;-1.3438961046411496e-05;-1.1697469078435125e-05;0.26089358521080164;0.22641188527475492;1.1575202743157322;10.000677445251153;-0.8335069980110549;1.044722278999125;1.0448059779040972;1.7326658806739405e-08;-0.2264229404550499;0.22643481612347544
7.590807;1.1522497694283909;-1.3464394177721786e-05;-1.1719250513382229e-05;0.2610559021610388;0.22654174751312242;1.1575742622381866;10.000683018894847;-0.8335069976903259;1.0447203905226154;1.0448066875440438;1.7389754441645917e-08;-0.22655294073851978;0.22656498808917772
7.600807;1.1523019316870442;-1.347559420158856e-05;-1.1728701880014463e-05;0.2612192501654437;0.2266727520371933;1.157628347908757;10.000688005486218;-0.8335069973770072;1.0447185529715983;1.0448074058346928;1.7452192842873448e-08;-0.22668294104485714;0.22669516336966067
7.610807;1.15235417993834;-1.3496381439381563e-05;-1.1746484266972611e-05;0.2613812933203013;0.22680267806035134;1.1576835346897432;10.000692430170536;-0.8335069970707643;1.0447167711021317;1.0448081381700316;1.7514445932585528e-08;-0.22681394137454075;0.22682634108539726
7.620807;1.1524055136813864;-1.3513868666316207e-05;-1.1761421586467466e-05;0.2615430831963654;0.2269326375548829;1.157737825890754;10.000696317259209;-0.8335069967710289;1.0447150496364468;1.044808889729726;1.7576898696818655e-08;-0.22694294172772503;0.2269555199316481
7.630807;1.1524579312403702;-1.3542922342757006e-05;-1.1786392226931657e-05;0.26170379223967094;0.2270615197921066;1.157792225129252;10.000699684596178;-0.8335069964771971;1.044713392112171;1.0448096648033613;1.7640019903002304e-08;-0.22707294210431395;0.22708569855781344
7.640807;1.1525104296697126;-1.3559676941552382e-05;-1.1800695513470705e-05;0.26186575451518385;0.2271915466943868;1.1578467361233524;10.000702542111165;-0.8335069961888967;1.044711800438763;1.0448104665272788;1.7704331718386375e-08;-0.22720294250421902;0.22721587598977927
7.650807;1.1525630049854585;-1.3586062418961782e-05;-1.1823359240576494e-05;0.26202640966782015;0.22732049553549344;1.1579013625540096;10.000704894181991;-0.8335069959058115;1.0447102757494737;1.0448112965268967;1.7770329416810516e-08;-0.22733194292750117;0.227345051721052
7.660807;1.1526146525205343;-1.35981752129703e-05;-1.1833651976378311e-05;0.2621880919003793;0.2274505877610594;1.15795510828752;10.000706746397;-0.8335069956272705;1.0447088195595478;1.0448121550973366;1.783847030113329e-08;-0.2274609433744022;0.2274742254677196
7.670807;1.1526673666885199;-1.3621893965624992e-05;-1.1854004930350618e-05;0.2623486955888851;0.2275796006438183;1.1580099779086102;10.00070811108422;-0.8335069953522868;1.0447074339962201;1.0448130419411459;1.7909178569515227e-08;-0.22759094384535317;0.22760439682542252
7.680807;1.1527191412405349;-1.3642318521328561e-05;-1.1871508726945974e-05;0.2625090472914085;0.22770864496359303;1.158064977509765;10.000709007442254;-0.8335069950800594;1.044706121312066;1.0448139567242325;1.798276288013339e-08;-0.22771894434091436;0.22773256508672485
7.690807;1.1527719694436134;-1.3663381029237816e-05;-1.1889552070083515e-05;0.26266960373014275;0.2278377206834501;1.15811911523595;10.000709457884874;-0.8335069948102436;1.0447048836748805;1.0448148994190727;1.8059232283773846e-08;-0.2278479448616667;0.22786172934926016
7.700807;1.152823845379166;-1.3692154805278538e-05;-1.1914289054405279e-05;0.2628286304760218;0.22796571659815343;1.1581744007329173;10.000709480656688;-0.8335069945426491;1.0447037231476195;1.0448158705817603;1.813820424907516e-08;-0.22797694540814573;0.22799088889227598
7.710807;1.1528757645463148;-1.3708598672534278e-05;-1.1928322209736727e-05;0.2629889193988705;0.22809485437376403;1.158228843734876;10.00070908372071;-0.8335069942767868;1.0447026414244862;1.0448168713011317;1.821900158852497e-08;-0.22810494598071884;0.22811904336916622
7.720807;1.1529277230425417;-1.3734735783983135e-05;-1.1950753447829113e-05;0.2631479115596415;0.22822291121063149;1.15828445306163;10.0007082668469;-0.8335069940116087;1.0447016400808522;1.0448179027454565;1.8300777980463766e-08;-0.22823294657935173;0.22824719253122458
7.730807;1.1529807149695919;-1.375050925121132e-05;-1.1964172868268573e-05;0.2633083996299306;0.22835210871178457;1.158339235985733;10.000707029824513;-0.8335069937454401;1.0447007211284907;1.0448189658366909;1.8382580470359634e-08;-0.22836194720352399;0.22837633596879983
7.740807;1.1530327318005982;-1.377401558295047e-05;-1.198429550859758e-05;0.2634673673429467;0.2284802244274709;1.1583941976905991;10.000705382857136;-0.8335069934761875;1.0446998868583663;1.0448200609404914;1.8463448314732835e-08;-0.22848894785240986;0.228503473079691
7.750807;1.1530847642943927;-1.3796210295619206e-05;-1.2003264188344578e-05;0.2636263261852452;0.22860836924586234;1.1584493417353903;10.000703351509411;-0.8335069932017815;1.0446991396055914;1.0448211872234954;1.8542572658873742e-08;-0.2286169485249601;0.22863160305990163
7.760807;1.153136804998319;-1.3817094592246206e-05;-1.2021078474693834e-05;0.26378527862819484;0.228736543012277;1.1585056707559007;10.000700967741759;-0.8335069929205372;1.0446984816593385;1.044822342371687;1.8619400085456308e-08;-0.22874494921972244;0.22875972497075725
7.770807;1.1531878483853608;-1.3845737496595522e-05;-1.2045612163426372e-05;0.26394271714215045;0.2288636344083355;1.1585611856468707;10.00069825713555;-0.8335069926311667;1.0446979143276698;1.0448235229698166;1.8693655754731986e-08;-0.22887194993474122;0.22888683782460206
7.780807;1.153239889126976;-1.3864009041120532e-05;-1.2061120830931952e-05;0.2641016643502212;0.2289918651337206;1.1586168842164621;10.000695233578536;-0.8335069923326667;1.0446974367526332;1.044824725004575;1.876540322904091e-08;-0.22899895066771414;0.22901394069109918
7.790807;1.1532919211223533;-1.3892041505282559e-05;-1.2085071947927686e-05;0.26425933164389503;0.22911901240646323;1.158671761467009;10.000691894730748;-0.8335069920244814;1.0446970459040585;1.0448259441429033;1.8835060869879506e-08;-0.22912595141628622;0.22914103302849947
7.800807;1.1533439375314258;-1.3918782019498773e-05;-1.2107879242163212e-05;0.2644170026651819;0.22924618632936672;1.1587278112454118;10.00068821414605;-0.8335069917066191;1.044696737606063;1.044827175303187;1.890313305358462e-08;-0.22925295217826924;0.22926811483943318
7.810807;1.1533949316765464;-1.3942237100370622e-05;-1.2127823198440714e-05;0.2645744501067625;0.22937338551971945;1.1587840274759316;10.000684137862391;-0.8335069913793506;1.0446965076056625;1.044828411850526;1.896978029010413e-08;-0.22937995295167726;0.22939518626536012
7.820807;1.1534468974456829;-1.3966397838914335e-05;-1.2148341968161353e-05;0.2647321344345525;0.22950060842536596;1.1588404043338594;10.00067959388264;-0.8335069910429379;1.044696351825417;1.044829646188363;1.903452657870656e-08;-0.22950695373473778;0.22952224725725637
7.830807;1.153497829688375;-1.3987272834784374e-05;-1.2165995266870061e-05;0.26488959848268934;0.2296278535970108;1.1588959361087396;10.000674510667851;-0.83350699069774;1.0446962658486554;1.044830871787759;1.9096242053034882e-08;-0.22963295452600385;0.22964829767459843
7.840807;1.1535497234887904;-1.400886133934771e-05;-1.2184229404252058e-05;0.2650473027959383;0.22975511965256173;1.158952617332088;10.000668828630436;-0.8335069903443882;1.044696244788152;1.0448320844851193;1.9153431869631612e-08;-0.22975895532445198;0.2297743373145975
7.850807;1.1536005733994334;-1.4038269884315949e-05;-1.220922627651393e-05;0.2652035074441144;0.2298812940117561;1.1590084427715075;10.000662500592654;-0.8335069899837874;1.044696283745083;1.0448332824819626;1.9204611500047562e-08;-0.2298849561293346;0.22990036580215747
7.860807;1.153651372405514;-1.406640469495452e-05;-1.2233091833566138e-05;0.265359724355318;0.23000748597641804;1.1590654068072574;10.00065549055849;-0.8335069896170868;1.0446963779230583;1.0448344659431361;1.924852007035172e-08;-0.23001095693982784;0.2300263825032985
7.870807;1.1537031126009114;-1.4095275308533606e-05;-1.2257557544805366e-05;0.2655161837822131;0.23013369371394954;1.1591215027894215;10.000647770963518;-0.8335069892457443;1.0446965221478985;1.044835636321098;1.9284139622705503e-08;-0.23013695775491883;0.23015238647727423
7.880807;1.153753786862776;-1.4109739091687791e-05;-1.2269519138260622e-05;0.2656737071546708;0.2302610268640334;1.1591777231744742;10.000639316510846;-0.8335069888715755;1.0446967105717737;1.0448367953371638;1.9310623648575648e-08;-0.2302629585736682;0.23027837672495857
7.890807;1.153804389672334;-1.414518675499799e-05;-1.2299641935060894e-05;0.2658286789115984;0.23038615144485675;1.1592350596195806;10.000630101941033;-0.8335069884966487;1.0446969369250592;1.0448379441604303;1.9327351640435508e-08;-0.230387959395513;0.23040335266305784
7.900807;1.1538549084761625;-1.4398740112063326e-05;-1.2518768814504294e-05;0.26598494288365715;0.23051240035231196;1.1592915025054724;10.000620107355147;-0.8335069881230045;1.0446971946853354;1.0448390835084476;1.933413196035869e-08;-0.2305129602204755;0.23052831423896739
7.910807;1.1539053581310117;-1.4420644343918883e-05;-1.253708884355009e-05;0.2661412213917632;0.2306386623744101;1.1593480409333274;10.000609321228085;-0.8335069877524944;1.0446974771726283;1.0448402139768802;1.9331292138451112e-08;-0.23063796104920295;0.23065326150131696
7.920807;1.1539557287084725;-1.4452432598655724e-05;-1.2563946383228731e-05;0.26629623000638125;0.23076382621017621;1.1594046633153472;10.000597731416134;-0.8335069873869454;1.0446977778387816;1.0448413354060706;1.931955984876789e-08;-0.2307629618827061;0.23077819410016318
7.930807;1.1540050197530851;-1.4480943753993103e-05;-1.2587945302824992e-05;0.26645101908183694;0.23088900267853377;1.159461358190764;10.000585313868763;-0.8335069870282882;1.0446980901666292;1.044842445896249;1.929995227975868e-08;-0.2308879627221422;0.23090311121522092
7.940807;1.1540552307102567;-1.4510221046368118e-05;-1.2612567090352295e-05;0.26660604935696885;0.23101419150870225;1.1595171152685915;10.00057203286603;-0.8335069866783553;1.0446984075048993;1.0448435415493287;1.927380426135373e-08;-0.23101296356887807;0.23102801187904293
7.950807;1.1541053612277128;-1.4538245262264666e-05;-1.2636072151734717e-05;0.2667610891968355;0.2311393922028887;1.1595739257779634;10.000557847931763;-0.8335069863386045;1.0446987238010503;1.0448446174659523;1.9242751706789427e-08;-0.2311369644244648;0.23115189517651707
7.960807;1.1541544119413616;-1.456298803998324e-05;-1.2656713711450563e-05;0.2669159066556416;0.23126460395284193;1.1596307817406613;10.000542719887848;-0.8335069860100596;1.0446990347435758;1.0448456694609258;1.920856493248753e-08;-0.2312609652902462;0.231275760127168
7.970807;1.154204376104527;-1.4819881740498938e-05;-1.2878458371933923e-05;0.267070961768097;0.2313898258343532;1.1596876749984357;10.000526618261947;-0.8335069856934284;1.0446993382504968;1.0448466946473438;1.9172949139075537e-08;-0.23138596616681;0.23140060560650608
7.980807;1.1542532740992804;-1.484223708046664e-05;-1.2896963021735656e-05;0.2672257961863941;0.2315150569773098;1.1597435961017073;10.000509526732564;-0.833506985389298;1.0446996341185943;1.0448476903810229;1.913737757405857e-08;-0.2315099670538266;0.23152443044622517
7.990807;1.154303099690896;-1.487656864555632e-05;-1.2925805128811591e-05;0.26737958894992103;0.2316391853201712;1.15980053355669;10.000491438651826;-0.8335069850983156;1.0446999234281509;1.0448486529271785;1.9102989882493554e-08;-0.23163296795046803;0.231647233487478
8.000807;1.154351854519333;-1.490762052397698e-05;-1.2951791860111275e-05;0.2675331600512208;0.23176332069446892;1.1598564749219802;10.000472347382466;-0.8335069848212429;1.0447002085156032;1.044849577317883;1.9070677129561596e-08;-0.23175696885581948;0.23177101351574989
8.010807;1.1544015391645668;-1.4939464311178295e-05;-1.2978431691562434e-05;0.2676869736905127;0.23188746153964168;1.1599124086357389;10.000452246201052;-0.8335069845589106;1.0447004934633781;1.04485045856041;1.9041269630235832e-08;-0.23187996976890884;0.2318937693283447
8.020807;1.1544501533798912;-1.4968020548422013e-05;-1.3002216437960145e-05;0.26784056708096027;0.23201160607204027;1.1599693241388687;10.00043113936639;-0.833506984312145;1.0447007840626668;1.0448512924399864;1.901548933616002e-08;-0.23200397068874976;0.23201750004477364
8.030807;1.154498686538617;-1.5227443403498356e-05;-1.322596608803896e-05;0.2679941705787064;0.2321357524851518;1.1600252111136686;10.000409046367947;-0.8335069840817132;1.0447010872551519;1.044852075194155;1.8993790800505557e-08;-0.23212697161454626;0.23214020534876423
8.040807;1.154547153184865;-1.5253619606237016e-05;-1.3247651219075695e-05;0.2681477885860237;0.23225989913627745;1.1600810594209432;10.000385992653033;-0.8335069838683279;1.0447014109823336;1.0448528031683302;1.897640766895406e-08;-0.2322499725456658;0.2322628854214366
8.050807;1.1545955417169362;-1.5289780541850374e-05;-1.32779716196907e-05;0.26830013608472975;0.23238293345234295;1.1601368590318604;10.000362003151894;-0.8335069836726856;1.0447017641371958;1.0448534726006382;1.8963384941347474e-08;-0.2323729734813642;0.23238554068236583
8.060807;1.1546438499130205;-1.4030624201748821e-05;-1.2186397222110232e-05;0.2684537665406748;0.23250706662946846;1.1601925994886615;10.000337106804409;-0.8335069834955297;1.0447021559192584;1.04485407950059;1.8954477333197273e-08;-0.23249497442060466;0.23250717157975112
8.070807;1.154692067648031;-1.4296850532277859e-05;-1.2415992892452071e-05;0.26860613360684543;0.2326300951053558;1.1602482702924481;10.000311343196932;-0.8335069833377238;1.0447025946000335;1.044854619709408;1.8949162597580714e-08;-0.23261797536198267;0.23262977865158313
8.080807;1.1547402128978959;-1.432934703414625e-05;-1.2443143611528301e-05;0.2687585116827254;0.23275311936568707;1.160303862308204;10.000284763694923;-0.8335069832002809;1.0447030867374194;1.0448550887131745;1.8946781502437952e-08;-0.23273997630372512;0.23275136277464292
8.090807;1.154788279744478;-1.4360598935558789e-05;-1.2469208748886663e-05;0.2689108975206082;0.23287613829504267;1.160359367706601;10.000257428790233;-0.8335069830843328;1.04470363858562;1.044855481773782;1.8946570755175178e-08;-0.23286197724404806;0.23287292523816322
8.100807;1.1548352728191296;-1.4388545999564747e-05;-1.2492417924444126e-05;0.26906305692192606;0.2329991505572703;1.1604147782599816;10.000229406067998;-0.8335069829910484;1.0447042583231638;1.0448557946809582;1.8947593439750493e-08;-0.23298397818177496;0.2329944676688643
8.110807;1.1548831884667363;-1.4661675983955195e-05;-1.272792393272859e-05;0.2692141694053142;0.23312104344266932;1.160469084612605;10.00020076685628;-0.8335069829215282;1.0447049554635481;1.0448560241754228;1.8948830672918e-08;-0.23310597911655925;0.2331159920947729
8.120807;1.1549310491688702;-1.4689313565256337e-05;-1.2750844143037998e-05;0.2693665717548195;0.2332440371414539;1.1605242772586362;10.000171578799861;-0.833506982876686;1.0447057385850793;1.0448561679931136;1.894941499262975e-08;-0.2332279800485417;0.23323750095397408
8.130807;1.1549778503624664;-1.4724925800082557e-05;-1.2780683735469133e-05;0.2695174624079275;0.23336590754186745;1.1605783477590272;10.00014190052924;-0.8335069828571107;1.044706615061286;1.0448562251624378;1.8948744491986916e-08;-0.23334998097791546;0.23335899670571303
8.140807;1.1550255960551141;-1.4750069878254168e-05;-1.2801454627511344e-05;0.26966987487823274;0.23348887530539778;1.1606332890850832;10.00011178856303;-0.8335069828629745;1.0447075913721044;1.0448561959961606;1.8946462821632882e-08;-0.23347098190467722;0.23347948125281803
8.150807;1.1550722821296455;-1.501677973723412e-05;-1.303138830959406e-05;0.2698207746768788;0.23361071749454732;1.1606870957426074;10.000081311641638;-0.8335069828940107;1.0447086714964982;1.0448560813402352;1.8942406021027466e-08;-0.23359198282853996;0.23359995571144235
8.160807;1.155118931069034;-1.5048785886424404e-05;-1.3058124098379355e-05;0.26997168362907126;0.2337325450907871;1.1607417644878248;10.000050555393035;-0.8335069829494848;1.04470985577938;1.044855881962289;1.8936508984861048e-08;-0.23371298374892222;0.23372042064215168
8.170807;1.1551665391732475;-1.5092938764724189e-05;-1.3095378145351345e-05;0.27012155141568844;0.2338532475872436;1.1607952948916962;10.000019615463579;-0.8335069830282308;1.0447111423677646;1.0448555984414838;1.892868395998774e-08;-0.23383398466483124;0.23384087638403217
8.180807;1.1552131041100608;-1.5356414462511955e-05;-1.3322519675758718e-05;0.2702724767161419;0.23397504824951992;1.1608486892593697;9.999988587393817;-0.8335069831288542;1.0447125291139114;1.0448552310367212;1.891875511742006e-08;-0.23395498557468264;0.2339613232796167
8.190807;1.1552596519198424;-1.538482249034579e-05;-1.3346180298472503e-05;0.2704234156291544;0.23409683741534001;1.160901952356092;9.999957556662338;-0.833506983249838;1.0447140141713205;1.0448547794391074;1.8906497709639846e-08;-0.23407498647642785;0.2340807617624547
8.200807;1.1553061832167544;-1.5423320137803587e-05;-1.3378594322582406e-05;0.2705730842352683;0.23421750525991697;1.1609550907594581;9.99992659098058;-0.8335069833894247;1.0447155959377765;1.0448542430689955;1.8891777732735175e-08;-0.234195987368059;0.23420119236781775
8.210807;1.155352698018188;-1.5694893534212714e-05;-1.3612769844236532e-05;0.27072276586178357;0.23433816377836686;1.1610081114680215;9.99989573868549;-0.8335069835456962;1.0447172725823586;1.044853622050799;1.8874740837442256e-08;-0.23431598824805647;0.23432061577781302
8.220807;1.1553992219256453;-1.4447355406940742e-05;-1.253212169390964e-05;0.27087245548423566;0.23445880385888235;1.161061020906315;9.99986503826984;-0.8335069837169664;1.044719041127811;1.0448529177410677;1.8855843429885364e-08;-0.23443598911540567;0.23444003286706785
8.230807;1.1554457535978992;-1.448222516208476e-05;-1.256149672001486e-05;0.2710221759033339;0.23457944571113457;1.1611138255561488;9.999834527035162;-0.8335069839020733;1.0447208970123856;1.0448521325250417;1.8835624387999998e-08;-0.2345559899692838;0.23455944470738094
8.240807;1.1554922914085934;-1.4750528989696594e-05;-1.2792920128635432e-05;0.271171915625595;0.23470007991053726;1.161166532936764;9.999804236527005;-0.8335069841003386;1.0447228343729196;1.0448512698850825;1.8814454299207005e-08;-0.23467599080885235;0.23467885251060117
