time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.250807;1.1555378593489722;-1.4780962062751256e-05;-1.2818502943554235e-05;0.27132144557052584;0.23482070636445404;1.1612191512909844;9.999774189036094;-0.8335069843112138;1.044724846681426;1.0448503346171396;1.879243837026652e-08;-0.23479599163339443;0.2347982575117116
8.260807;1.1555844529048938;-1.4823621812837679e-05;-1.2854678094134887e-05;0.2714699503185491;0.2349402132402939;1.161270688925801;9.999744399972878;-0.8335069845339645;1.0447269272972246;1.0448493322446817;1.876951578565747e-08;-0.23491499244249592;0.23491666085843824
8.270807;1.1556310660803197;-1.5088709174349707e-05;-1.3083351005765416e-05;0.27161976141799093;0.2350608214470498;1.1613231544901719;9.999714875420473;-0.8335069847678026;1.0447290689903772;1.0448482683140268;1.874577525195718e-08;-0.2350349932359377;0.23503606361504273
8.280807;1.155676718516035;-1.5126943213466431e-05;-1.3115740199468329e-05;0.27176808004043845;0.23518030743727097;1.1613755574576328;9.999685609085763;-0.8335069850121177;1.044731262860691;1.0448471487228468;1.8721732197920102e-08;-0.23515399401347536;0.23515446691697495
8.290807;1.1557233931583029;-1.5401316666965772e-05;-1.3352460514945942e-05;0.2719166559581064;0.23529978087498307;1.1614269077517236;9.999656586705761;-0.8335069852663546;1.044733498306651;1.0448459801947105;1.869822246050693e-08;-0.23527299477476832;0.23527287201954536
8.300807;1.1557691072969087;-1.543722480366865e-05;-1.338286026983232e-05;0.2720650231101111;0.23541924070841067;1.1614782148065557;9.999627795602409;-0.8335069855298768;1.044735763968006;1.0448447696891097;1.8676028686339994e-08;-0.23539199551946113;0.23539128009712976
8.310807;1.1558158502171276;-1.5474015535953893e-05;-1.3414023236971513e-05;0.27221365042053125;0.23553868617640436;1.1615304868939125;9.999599229733764;-0.8335069858021755;1.0447380486504372;1.0448435237075953;1.865568029362386e-08;-0.23550999624739996;0.235508692023624
8.320807;1.155861609630688;-1.574310387039368e-05;-1.3646181716568897e-05;0.27236206539181756;0.23565811661700212;1.161581730848475;9.999570882454554;-0.8335069860831869;1.0447403421378174;1.0448422489400369;1.8637397292410836e-08;-0.23562899695889913;0.2356271083223371
8.330807;1.1559073981068266;-1.4502612822674043e-05;-1.257234153396624e-05;0.27250921248281773;0.23577641033619504;1.1616329521938522;9.999542734573659;-0.8335069863733111;1.0447426355613094;1.0448409531184986;1.8620961804683476e-08;-0.23574699765477827;0.23574452924690018
8.340807;1.1559541920760144;-1.4783106561927584e-05;-1.281437952009658e-05;0.2726566307737189;0.23589469726739223;1.1616841557876518;9.999514751065723;-0.8335069866730713;1.0447449207689152;1.0448396442252263;1.8605814142615002e-08;-0.23586599833611735;0.2358629548857329
8.350807;1.156000004114287;-1.4813126989677675e-05;-1.2839732691438571e-05;0.272805125851808;0.23601407789322146;1.1617363461651913;9.99948688544299;-0.8335069869827191;1.04474718902989;1.0448383291571626;1.8591411755042515e-08;-0.23598399900398556;0.2359803853151079
8.360807;1.1560458211462472;-1.4853368089486092e-05;-1.2873920569355652e-05;0.2729523619968773;0.23613232944463355;1.1617875270896294;9.99945908455638;-0.8335069873021134;1.0447494301523168;1.044837013919513;1.857732787736158e-08;-0.23610199965935386;0.23609782072163116
8.370807;1.1560916312469696;-1.5128621316354224e-05;-1.3111381793742682e-05;0.27309962026113316;0.23625056230498656;1.1618377012693066;9.99943129232312;-0.8335069876308521;1.04475163307053;1.0448357047088332;1.8563011466101408e-08;-0.23621900030322998;0.23621426127294567
8.380807;1.156137449424582;-1.516658549432834e-05;-1.3143569372284102e-05;0.27324690334937024;0.23636877568366266;1.1618888704874155;9.999403450523872;-0.8335069879683136;1.0447537873724388;1.0448344078520078;1.8547603878796214e-08;-0.23633700093677443;0.23633170692912017
8.390807;1.156183254319094;-1.545125027640831e-05;-1.3389119005370967e-05;0.2733929207984694;0.23648585747766349;1.1619400350850537;9.999375500942518;-0.8335069883134385;1.0447558839996989;1.0448331286343857;1.8529939148028628e-08;-0.23645400156113675;0.23644815752777706
8.400807;1.1562290594850397;-1.5486947437940026e-05;-1.3419306913041004e-05;0.2735402444803377;0.23660402862587063;1.161991192901239;9.99934739607782;-0.8335069886645421;1.0447579149835562;1.0448318707754547;1.8508659854075395e-08;-0.23657200217717528;0.23656561294909811
8.410807;1.156273843095066;-1.5767467531560213e-05;-1.3661225251707523e-05;0.27368606281097446;0.23672106556490372;1.1620423392490942;9.999319107074385;-0.8335069890195584;1.0447598736001271;1.04483063709747;1.8482396174115835e-08;-0.23668900278531083;0.23668207315883136
8.420807;1.1563196197529169;-1.580089753443052e-05;-1.3689410563878885e-05;0.2738334210647394;0.2368391887518218;1.162092468230599;9.999290616076708;-0.8335069893766639;1.0447617551291977;1.0448294302616776;1.8449917312645803e-08;-0.23680600338547916;0.23679853829033476
8.430807;1.1563653689361006;-1.4796726335527368e-05;-1.2820282887083244e-05;0.27397949585687975;0.23695616411009815;1.1621435740538615;9.999261904049128;-0.8335069897346473;1.0447635568383893;1.044828252791393;1.8410226933120747e-08;-0.2369230039771628;0.23691500863940695
8.440807;1.1564101059824576;-1.4837190357334102e-05;-1.2854567616118307e-05;0.2741253603367303;0.23707312056045546;1.1621936517328202;9.999232950010477;-0.8335069900927219;1.0447652768538798;1.0448271064447003;1.836260241103161e-08;-0.23704000455951027;0.2370314844612819
8.450807;1.1564558108967022;-1.5115748124741934e-05;-1.3094710248566498e-05;0.2742714709031096;0.23719004636685787;1.1622446974414566;9.999203738590056;-0.8335069904502291;1.0447669134655708;1.0448259913641733;1.8306593266677996e-08;-0.23715600513138252;0.23714696599752283
8.460807;1.1565005000551754;-1.5153958080022675e-05;-1.3127013796570858e-05;0.27441735574188203;0.2373069399930251;1.1622947087334168;9.999174263578547;-0.8335069908065105;1.0447684656058132;1.0448249059151336;1.8241950739868115e-08;-0.2372730056913039;0.2372634537742498
8.470807;1.1565461542494526;-1.5441998515811223e-05;-1.3375312069228669e-05;0.2745621982031935;0.23742268902401978;1.1623446847980177;9.999144524880693;-0.8335069911607782;1.044769933926853;1.0448238472915294;1.8168460714467495e-08;-0.23738900623737205;0.2373789485968961
8.480807;1.156590790836973;-1.5477958694470823e-05;-1.340564909572371e-05;0.27470809648383754;0.23753951444225713;1.1623956264814008;9.999114523439626;-0.8335069915120259;1.044771321807866;1.0448228124189292;1.8085933258918556e-08;-0.2375050067671415;0.23749445112652204
8.490807;1.1566353916136822;-1.5761854597256944e-05;-1.3650341851598656e-05;0.27485271278612533;0.23765519285979889;1.1624455356545438;9.9990842594429;-0.8335069918591768;1.0447726353894677;1.0448217992532227;1.7994495467667508e-08;-0.23762100727778826;0.23760996158842135
8.500807;1.1566809737745123;-1.580922357949617e-05;-1.3690518133477295e-05;0.2749975741520624;0.23777083408395713;1.1624954144171218;9.999053735590124;-0.8335069922013697;1.0447738825565807;1.0448208074598764;1.7894787581383735e-08;-0.237737007766561;0.23772547995920537
8.510807;1.1567255183121021;-1.609111667234446e-05;-1.3933452531694885e-05;0.2751422013965872;0.23788643694720854;1.162545264477568;9.999022958110768;-0.8335069925381806;1.0447750715414064;1.0448198376441384;1.7787743335783267e-08;-0.23785200823100386;0.23784000626307666
8.520807;1.1567700422413116;-1.4848847387524212e-05;-1.2858781154776288e-05;0.27528682524229203;0.2380019906356191;1.1625950861857723;9.998991932958344;-0.8335069928697538;1.044776209596971;1.0448188904810085;1.7674227741989168e-08;-0.23796800866897486;0.23795554054996929
8.530807;1.1568145279474251;-1.5128684807535988e-05;-1.3099960041237562e-05;0.27543146465507157;0.23811751460115546;1.1626448779677836;9.998960667312431;-0.8335069931967963;1.0447773027091858;1.0448179664472268;1.7554857878897752e-08;-0.23808300907877902;0.23807008270430025
8.540807;1.1568589861425012;-1.5407577922858488e-05;-1.3340308051584454e-05;0.27557611048897707;0.23823299883100135;1.162694637333115;9.998929176274606;-0.8335069935204735;1.0447783564882924;1.0448170653065816;1.742995627102487e-08;-0.23819800945928013;0.23818463233021683
8.550807;1.1569034282354347;-1.545877139447483e-05;-1.338382614808387e-05;0.27571947955288906;0.23834733240008474;1.1627443623745564;9.9988974785319;-0.8335069938424079;1.04477937677653;1.0448161855196605;1.7299611066018265e-08;-0.23831300980988657;0.23829918883420992
8.560807;1.156947838669434;-1.5735666850120975e-05;-1.3622426967265017e-05;0.2758641378287238;0.23846273764591655;1.162793052311984;9.99886558384258;-0.833506994164723;1.0447803695416897;1.0448153246639227;1.7163981445965727e-08;-0.23842801013049406;0.23841375185701966
8.570807;1.1569912379922436;-1.578248734717384e-05;-1.3662172198466829e-05;0.2760072791193436;0.23857699280220881;1.1628427069925005;9.998833493482286;-0.8335069944897957;1.0447813408495072;1.0448144805790294;1.7023605437436928e-08;-0.2385430104213814;0.23852832171915075
8.580807;1.1570356109075257;-1.6068952914362482e-05;-1.3909022936900951e-05;0.27615065994123233;0.2386912093711532;1.1628923262375976;9.9988012081321;-0.8335069948197654;1.0447822967181568;1.044813651979496;1.6879371900391405e-08;-0.2386580106830846;0.23864289928764862
8.590807;1.1570799776919718;-1.4830110453469955e-05;-1.2837643397944418e-05;0.27629403279326675;0.23880537793375314;1.1629409103367796;9.998768727640853;-0.8335069951562434;1.0447832424431884;1.0448128382270434;1.6732320317234402e-08;-0.2387720109163965;0.23875648539095562
8.600807;1.1571243209626316;-1.5114553509073092e-05;-1.3082766192879488e-05;0.2764374146254413;0.23891951910583245;1.1629904609664545;9.998736051092008;-0.8335069955003397;1.044784181927637;1.0448120386820252;1.6583445606243305e-08;-0.2388860111224942;0.23887008033883983
8.610807;1.1571676484940596;-1.539590310413684e-05;-1.3325210760243107e-05;0.2765805555494023;0.23903362357954344;1.1630389805921255;9.998703182787565;-0.8335069958528017;1.044785117185316;1.04481125208171;1.6433477762441172e-08;-0.23900001130292092;0.23898368382738108
8.620807;1.1572119671218368;-1.5450976473551177e-05;-1.337209689684797e-05;0.27672264897646254;0.23914658088522245;1.1630874711368657;9.998670137341078;-0.8335069962141243;1.0447860483715075;1.0448104766361777;1.6282752488532494e-08;-0.2391140114594095;0.2390972951808763
8.630807;1.1572552569983605;-1.5730358276730746e-05;-1.3612818271325704e-05;0.27686578369033366;0.23926061354706668;1.1631369338012778;9.998636941166277;-0.833506996584401;1.0447869749890795;1.0448097110454293;1.613131727721831e-08;-0.23922801159381823;0.23921091361875937
8.640807;1.1572985345048339;-1.5781079733191227e-05;-1.3655949679052405e-05;0.2770076315427824;0.23937349977547723;1.163185369668512;9.998603628535337;-0.8335069969631466;1.0447878970330664;1.0448089552428526;1.5979111171713152e-08;-0.23934201170812397;0.23932453838610002
8.650807;1.1573427802000174;-1.6072276496811962e-05;-1.3906847713285273e-05;0.2771497135573639;0.23948635095094692;1.1632337798457058;9.998570235031607;-0.8335069973496211;1.0447888145895567;1.0448082099835174;1.5826016590780084e-08;-0.23945601180419457;0.2394381688914
8.660807;1.1573860024804368;-1.507441068647734e-05;-1.3044006176284574e-05;0.2772915414227363;0.23959915752961147;1.1632821651648761;9.998536796635454;-0.8335069977432231;1.0447897270084083;1.0448074764351076;1.567191519359182e-08;-0.23956901188347648;0.23955080463579315
8.670807;1.1574292108099742;-1.512187287181787e-05;-1.3084356933093193e-05;0.27743337976607957;0.23971194025762496;1.1633305263513016;9.998503353236096;-0.8335069981434147;1.044790633246164;1.0448067567797363;1.5516752177694588e-08;-0.23968201194709518;0.23966344468533463
8.680807;1.1574723889940597;-1.54079731863336e-05;-1.3330878144825938e-05;0.2775752129416794;0.23982468985553185;1.1633788644581338;9.998469951927698;-0.8335069985495802;1.0447915328481385;1.04480605471856;1.5360445029319972e-08;-0.23979501199625705;0.23977608721948204
8.690807;1.1575165491145218;-1.5695334848606177e-05;-1.357846824166177e-05;0.2777172837656511;0.23993740717733283;1.1634271805461756;9.998436650126893;-0.8335069989610989;1.0447924264799422;1.0448053747761143;1.5202870051050704e-08;-0.23990801203225157;0.23988872971581876
8.700807;1.157559704350523;-1.5751218850722072e-05;-1.36260988665746e-05;0.2778578296319145;0.24004898223454116;1.1634754751083782;9.99840351387788;-0.833506999377362;1.044793315822534;1.0448047212275895;1.504408871167013e-08;-0.24002101205613793;0.2400013695704362
8.710807;1.1576028416335125;-1.604608861401068e-05;-1.3880179358795063e-05;0.2779983736240977;0.2401605275199697;1.163523748046395;9.998370609765962;-0.8335069997976254;1.0447942031684923;1.0448040979844784;1.4884486838141516e-08;-0.2401340120687785;0.24011400454612017
8.720807;1.15764497626922;-1.6326204506163478e-05;-1.412152063041871e-05;0.27813996606292296;0.24027315591810397;1.1635709990186407;9.998337999218075;-0.8335070002208173;1.0447950909612762;1.0448035093354808;1.472459841055084e-08;-0.24024601207110047;0.24022563279476936
8.730807;1.157688124225062;-1.5092569410233446e-05;-1.3055332846724942e-05;0.27828050746434624;0.24038463723483486;1.1636192286169575;9.998305739478656;-0.8335070006454725;1.0447959809211294;1.0448029603779778;1.4564748381814961e-08;-0.24035901206418941;0.24033825283586266
8.740807;1.1577312744401975;-1.538452661670709e-05;-1.330692566226312e-05;0.27842106453970583;0.24049610467231164;1.1636664397793695;9.998273887378309;-0.8335070010700265;1.0447968730006825;1.0448024567868055;1.4404837526762284e-08;-0.24047101204941573;0.24044986369024163
8.750807;1.1577744428083658;-1.56755699301433e-05;-1.3557718099496378e-05;0.27856162901228154;0.2406075501791424;1.1637146371274472;9.998242503753543;-0.8335070014933561;1.0447977653554228;1.0448020042774695;1.4244483321818522e-08;-0.24058301202868;0.2405614648608683
8.760807;1.1578176363042403;-1.597737351872594e-05;-1.3817790283621274e-05;0.2787009152226589;0.2407178646861129;1.1637618247946888;9.998211654129186;-0.8335070019150868;1.0447986552740154;1.0448016077293565;1.40833779952047e-08;-0.24069501200440163;0.24067305601454295
8.770807;1.1578598709127426;-1.6023600468467875e-05;-1.3857136610191473e-05;0.2788412580694122;0.2408292724156369;1.1638100058857728;9.99818140228402;-0.8335070023355073;1.0447995399212142;1.044801270287217;1.3921595091295726e-08;-0.2408070119791892;0.24078463667592934
8.780807;1.157903133899872;-1.6323483572494252e-05;-1.411552417192555e-05;0.27898056207810074;0.24093955346022253;1.1638571836435556;9.998151807192311;-0.8335070027553317;1.0448004167181975;1.0448009929769315;1.3759786470487048e-08;-0.24091801195546533;0.240895206275333
8.790807;1.1579454378434781;-1.5321952851716547e-05;-1.325006172625079e-05;0.27912090941587975;0.2410509222873364;1.1639043614950046;9.998122928190588;-0.8335070031754511;1.0448012838612988;1.044800775144359;1.3599308443913605e-08;-0.24103001193514148;0.24100676432603188
8.800807;1.1579887939528202;-1.5378845536834902e-05;-1.3298624627597675e-05;0.2792602347032367;0.24116117947246393;1.1639525418042829;9.998094828698544;-0.8335070035967566;1.0448021409776291;1.044800615994852;1.3442020410341576e-08;-0.2411410119194976;0.2411173103977009
8.810807;1.1580311856446095;-1.5673648446810547e-05;-1.3552626544215488e-05;0.27939932663267114;0.24127142839014332;1.1639997258060153;9.998067577441342;-0.8335070040200543;1.0448029892926944;1.0448005157436033;1.3289710231370901e-08;-0.24125201190951692;0.24122784399444128
8.820807;1.1580736220006262;-1.5967543663950354e-05;-1.3805823558389586e-05;0.2795384287581255;0.24138167122425672;1.164046914663902;9.99804124914769;-0.833507004446014;1.0448038308141052;1.0448004744165826;1.3143752299794178e-08;-0.24136301190643034;0.2413383644634041
8.830807;1.1581171011608427;-1.6262742124816418e-05;-1.4060112608645828e-05;0.2796777827700096;0.24149190983947924;1.1640941095583055;9.9980159177985;-0.8335070048751733;1.0448046671466376;1.0448004899369048;1.3005174018456314e-08;-0.24147401191178153;0.24144887101007473
8.840807;1.1581596292884915;-1.6324966100354096e-05;-1.4113244589044702e-05;0.2798156211180855;0.2416010347579695;1.164141310524535;9.997991646783635;-0.8335070053078726;1.0448054992063631;1.0448005584025881;1.2874684947129332e-08;-0.24158501192694215;0.24155936280484674
8.850807;1.158202184773939;-1.532911468139394e-05;-1.3252874225437792e-05;0.279954742054185;0.2417112592461476;1.1641885156344902;9.997968490241487;-0.8335070057440703;1.044806327953336;1.0448006762160642;1.275272001034817e-08;-0.24169601195283485;0.24166983899946967
8.860807;1.158244773717275;-1.5630948117915732e-05;-1.3512888608507585e-05;0.28009259646907636;0.24182038238087306;1.164235721854934;9.997946499712844;-0.8335070061833368;1.0448071548088393;1.0448008416685826;1.2639671073154959e-08;-0.24180601199017612;0.24177929876612603
8.870807;1.1582873936745233;-1.59201424346877e-05;-1.3761968272848053e-05;0.2802317455842305;0.24193061676407557;1.1642829263438033;9.99792572293254;-0.833507006625071;1.0448079807354234;1.0448010545621402;1.2535921870346146e-08;-0.24191601203985325;0.2418887414535249
8.880807;1.158330052197913;-1.5978150723726897e-05;-1.381145058596231e-05;0.2803696168235146;0.24203974060805103;1.1643291264385802;9.997906200552967;-0.8335070070687314;1.0448088048202957;1.044801314526963;1.2441647844100653e-08;-0.24202701210318556;0.2419991665427074
8.890807;1.1583727315148309;-1.627716408999624e-05;-1.406896436284454e-05;0.2805074917145921;0.24214886522158827;1.1643763196409669;9.99788796782266;-0.8335070075139738;1.044809624167589;1.0448016198260222;1.2356795727366095e-08;-0.24213701218193734;0.24210857340424125
8.900807;1.1584154441418286;-1.6575275723825915e-05;-1.4325672548674281e-05;0.2806453713191869;0.24225799098835513;1.1644235043532498;9.997871055933055;-0.8335070079606594;1.0448104349192076;1.044801967493112;1.2281222794697952e-08;-0.24224701227796339;0.24221796124514589
8.910807;1.1584581954663946;-1.5597039676591653e-05;-1.3480660874489016e-05;0.28078195560121905;0.2423659971962559;1.1644696799478498;9.997855488656272;-0.8335070084087831;1.0448112331524608;1.0448023538776445;1.2214916085223132e-08;-0.2423560123927027;0.24232632916515898
8.920807;1.158500990573092;-1.5893303307976596e-05;-1.373575840789799e-05;0.2809198415261723;0.24247512681559025;1.1645168462224391;9.99784127935806;-0.833507008858334;1.0448120160957801;1.0448027746383461;1.2158234741781865e-08;-0.24246601252686004;0.24243567609855082
8.930807;1.1585428325981855;-1.6186431777551996e-05;-1.398813182430233e-05;0.281057486883942;0.24258425920076054;1.1645630028657143;9.997828434645298;-0.8335070093091174;1.0448127834807204;1.0448032247860364;1.2111750630549894e-08;-0.24257501268047377;0.2425440008834938
8.940807;1.158585731547093;-1.6249989971598282e-05;-1.4042329283357595e-05;0.281194091301293;0.242692284048607;1.1646091489953776;9.997816961605524;-0.8335070097606372;1.0448135375843328;1.0448036993334966;1.2075797387385898e-08;-0.2426850128533394;0.24265330249297629
8.950807;1.1586286685078124;-1.6555220281628797e-05;-1.4305081109682377e-05;0.2813306954626206;0.2428003133381053;1.164656283264508;9.997806871605427;-0.8335070102120088;1.044814282308741;1.0448041938545127;1.2050344887568592e-08;-0.24279401304531892;0.24276158015524907
8.960807;1.1586706512454914;-1.556986862862604e-05;-1.3454045118606837e-05;0.2814670477120083;0.24290833779169937;1.1647024044469085;9.997798180949026;-0.833507010661913;1.0448150222591037;1.0448047044924533;1.2035176465393025e-08;-0.24290301325620658;0.24286983343545845
8.970807;1.1587136778294884;-1.5873259153281715e-05;-1.3715187117780619e-05;0.28160365818025124;0.24301637849302518;1.1647485117124223;9.99779091082138;-0.8335070111088175;1.0448157615766878;1.0448052279738902;1.2030022645468368e-08;-0.24301201348552334;0.24297806228620278
8.980807;1.1587557453130795;-1.6173512865613607e-05;-1.3973601318995104e-05;0.28174002993122743;0.2431244259468531;1.1647946043710977;9.997785083597956;-0.8335070115514142;1.0448165029701593;1.0448057619807563;1.2034665052297559e-08;-0.24312101373252537;0.24308626688569002
8.990807;1.158797849712426;-1.647286738035084e-05;-1.423120751290311e-05;0.28187640640714207;0.24323248066856895;1.1648406819838801;9.99778072016548;-0.8335070119887614;1.044817247784558;1.0448063052692085;1.2049091062030494e-08;-0.2432290139962856;0.24319344753319194
9.000807;1.1588409974753011;-1.653024130324669e-05;-1.427997300020881e-05;0.28201303350842233;0.2433405428299536;1.1648867453868732;9.997777844169233;-0.8335070124199736;1.0448179964503845;1.0448068570956657;1.207357988249505e-08;-0.24333801427580615;0.24330160474109283
9.010807;1.1588831705119098;-1.5551818602824124e-05;-1.3435015338413896e-05;0.2821481209094879;0.24344749098127494;1.1649327972817152;9.997776482498407;-0.8335070128439505;1.044818748918347;1.0448074164821624;1.2108572308018367e-08;-0.2434460145700854;0.24340873921495762
9.020807;1.1589253807741995;-1.5860148480066516e-05;-1.3700326682029085e-05;0.2822832257801544;0.24355445638046436;1.1649788413656907;9.997776654277562;-0.8335070132594993;1.0448195053887686;1.0448079820655551;1.2154434369745206e-08;-0.2435540148780342;0.24351585187458732
9.030807;1.158967632246582;-1.615575765490325e-05;-1.3954637530180607e-05;0.2824196250476002;0.2436625399504587;1.1650248809548542;9.997778359270011;-0.8335070136656256;1.044820266691841;1.0448085524268085;1.221148892264476e-08;-0.2436620151983403;0.24362294406417243
9.040807;1.1590099280221475;-1.6462299530096577e-05;-1.4218358188513294e-05;0.2825547443905117;0.2437695199715122;1.1650709181877352;9.99778157671287;-0.8335070140617472;1.0448210343632032;1.0448091262958927;1.2280321634985064e-08;-0.24377001552944233;0.2437300175682566
9.050807;1.1590522694368541;-1.6767948856772166e-05;-1.4481288282910221e-05;0.2826898726911414;0.24387650804199584;1.1651159539878833;9.997786272252336;-0.8335070144478649;1.0448218107227099;1.0448097028287997;1.2361960827242458e-08;-0.2438780158698151;0.24383707442776204
9.060807;1.1590946567968223;-1.578477630233828e-05;-1.363236562613407e-05;0.28282499927020477;0.2439834943281544;1.1651619884665396;9.997792408432572;-0.8335070148244232;1.0448225979990582;1.0448102821234708;1.2457741282675854e-08;-0.2439850162185565;0.24394311676691974
9.070807;1.159137089692718;-1.610044408436042e-05;-1.3903944594858789e-05;0.28295886127674463;0.24408938839259542;1.1652080212354126;9.997799952582538;-0.8335070151917313;1.0448233970766585;1.0448108652911616;1.256885110864704e-08;-0.24409301657579494;0.24405014667648897
9.080807;1.1591795666859974;-1.6403372462050238e-05;-1.4164518671168432e-05;0.2830940245616876;0.24419640223366976;1.1652530512620871;9.997808872841285;-0.8335070155495878;1.0448242076687733;1.0448114538700046;1.2695916945334447e-08;-0.2442000169424571;0.24415616639986545
9.090807;1.1592220952611902;-1.6472974875904294e-05;-1.4223816928534317e-05;0.28322791745962317;0.2443023139090903;1.1652980766411416;9.997819129820325;-0.8335070158974295;1.0448250293844923;1.0448120491969337;1.283908195203457e-08;-0.24430701731955;0.24426217871049186
9.100807;1.1592636562267833;-1.677174885790712e-05;-1.4480801803593543e-05;0.2833628693525218;0.24440934591770447;1.1653440947695135;9.99783067611191;-0.833507016234575;1.0448258616754018;1.0448126521852932;1.2998351306802726e-08;-0.24441501770754645;0.2443691869643893
9.110807;1.1593062587335956;-1.579560282166355e-05;-1.3638125777467638e-05;0.28349678551112883;0.2445152662469471;1.1653891024353422;9.997843459173529;-0.8335070165602578;1.0448267024806615;1.0448132634561111;1.3173834900439645e-08;-0.24452101810624638;0.24447419473984874
9.120807;1.1593489030912505;-1.610669285904882e-05;-1.3905743142420984e-05;0.2836307361884894;0.24462120639148907;1.1654350956079504;9.997857423024573;-0.8335070168735376;1.0448275475234268;1.0448138836896639;1.3365842968401939e-08;-0.24462801851504506;0.24458020531244165
9.130807;1.1593905899934527;-1.6414627291655352e-05;-1.4170643861473206e-05;0.28376446776609726;0.24472715582972107;1.1654800697640446;9.99787250995367;-0.8335070171732714;1.0448283915456398;1.0448145139908032;1.3574769415506736e-08;-0.24473501893332;0.24468622126300682
9.140807;1.1594333203709668;-1.672394781973588e-05;-1.4436722163217476e-05;0.2838984724716291;0.24483311449253706;1.165525021358354;9.997888663041449;-0.8335070174581766;1.0448292302669269;1.044815156278;1.380086025682303e-08;-0.2448410193606757;0.2447912444487577
9.150807;1.1594750948787396;-1.575364935743583e-05;-1.3599278679404978e-05;0.2840309633781647;0.24493796139801327;1.1655699494580747;9.997905831457611;-0.8335070177270045;1.0448300613041954;1.044815813743588;1.4044106310232144e-08;-0.24494801979698055;0.24489727628572855
9.160807;1.1595179131935291;-1.6061155576079032e-05;-1.3863823994987256e-05;0.2841650337896212;0.24504393981086586;1.165614855087654;9.997923973090721;-0.833507017978762;1.0448308839993259;1.0448164907609934;1.4304198605868802e-08;-0.24505402024223427;0.24500231810276496
9.170807;1.1595597749697963;-1.6377404800127686e-05;-1.4135916279786905e-05;0.2842976080606346;0.2451488179645695;1.1656597387376746;9.997943050053049;-0.8335070182126124;1.0448316987213684;1.0448171922831222;1.4580494721030572e-08;-0.24516002069637052;0.24510737124746812
9.180807;1.1596016802808915;-1.6680860287822875e-05;-1.4396971204925636e-05;0.2844315103176789;0.24525481844978006;1.1657045995703377;9.997963029318047;-0.833507018427491;1.0448325057394394;1.0448179235066382;1.487205673540097e-08;-0.24526602115918544;0.2452124368811122
9.190807;1.159644629676327;-1.6997630162882193e-05;-1.4669488268423531e-05;0.2845644103639099;0.24535971956257513;1.165749435996435;9.997983890024317;-0.8335070186219945;1.0448333042449178;1.0448186892513491;1.5177584035173945e-08;-0.2453720216303275;0.2453175159546549
9.200807;1.1596866237626906;-1.602264824144102e-05;-1.382822134726315e-05;0.2846970946741104;0.24546462260690596;1.1657942454201056;9.998005622593165;-0.833507018794569;1.0448340923156918;1.0448194925772385;1.5495285216876945e-08;-0.24547702210917266;0.24542160959014395
9.210807;1.1597286631123591;-1.633533261873964e-05;-1.4097252767706706e-05;0.2848298324286224;0.24556954882422005;1.1658380242199502;9.998028223541514;-0.8335070189436162;1.044834867223949;1.0448203339313276;1.5822985600978867e-08;-0.24558302259477138;0.24552671928890715
9.220807;1.1597707495583367;-1.664713887864266e-05;-1.4365518852529572e-05;0.2849626113204966;0.24567448880777637;1.1658827680354626;9.998051694104545;-0.833507019067513;1.0448356251267568;1.044821211580356;1.6158301464761663e-08;-0.2456880230859934;0.24563084666988008
9.230807;1.1598128873752935;-1.6958066953129272e-05;-1.463301949000092e-05;0.28509543021744904;0.2457794434664598;1.1659274712622376;9.998076035438276;-0.8335070191646511;1.0448363607058124;1.0448221225732741;1.649862329232426e-08;-0.2457940235815799;0.245735993194128
9.240807;1.1598550830646273;-1.5991286920526343e-05;-1.3798991295564232e-05;0.28522698670944074;0.24588329215419305;1.1659711268617923;9.99810123917659;-0.8335070192334624;1.044837067718561;1.0448230635245206;1.6841137282051604e-08;-0.245899024080027;0.24584016017974958
9.250807;1.1598973433504338;-1.6300417898571216e-05;-1.4064964432412139e-05;0.2853598805000463;0.2459882780972201;1.166015727139636;9.998127281540095;-0.8335070192723758;1.044837739996955;1.0448240311261536;1.7183027229989305e-08;-0.24600402457964363;0.2459443490123632
9.260807;1.1599396735054848;-1.662063025235992e-05;-1.4340479495973802e-05;0.2854915203529295;0.24609216923672403;1.1660592647449233;9.998154125610018;-0.83350701927964;1.044838371905808;1.0448250225784863;1.7521648222932107e-08;-0.24610902507889726;0.2460485613204819
9.270807;1.159982077358755;-1.6939976800087394e-05;-1.461523492260905e-05;0.28562319309521;0.24619607704522403;1.1661037331588848;9.998181729804465;-0.8335070192530506;1.044838958714085;1.0448260357402253;1.7854605023914308e-08;-0.24621302557668898;0.2461517988564059
9.280807;1.1600235576820652;-1.5967192801727876e-05;-1.3776194445945119e-05;0.2857546382672461;0.24629999190048588;1.1661471266897785;9.998210056273233;-0.8335070191898429;1.0448394973878392;1.0448270687645609;1.8179754060578955e-08;-0.2463180260722764;0.24625606321766547
9.290807;1.160066115644283;-1.6284761460258764e-05;-1.4049424748370635e-05;0.2858863700235883;0.24640393524694476;1.1661904403885859;9.998239070607372;-0.8335070190870728;1.0448399867602132;1.044828119920187;1.8495020897472662e-08;-0.24642202656509496;0.2463593557637911
9.300807;1.1601087505623544;-1.6601467283324603e-05;-1.4321890911107722e-05;0.2860181278051084;0.2465078973101789;1.166234669520282;9.998268732567974;-0.8335070189422359;1.0448404264504803;1.044829188118537;1.8798210897570653e-08;-0.24652602705475013;0.24646267773726896
9.310807;1.1601504594282703;-1.6915003831455566e-05;-1.4591614642841184e-05;0.2861496624130701;0.24661187835401557;1.1662778088488892;9.998298990053314;-0.8335070187536546;1.0448408156573248;1.0448302730871253;1.9087125905905924e-08;-0.24663102754106792;0.2465670304985757
9.320807;1.1601932369545773;-1.5952829244329188e-05;-1.376181809026786e-05;0.28628016313367044;0.24671475722436986;1.1663208526064843;9.998329783018866;-0.8335070185208079;1.0448411533288007;1.0448313743686832;1.9359789592205995e-08;-0.24673502802414013;0.24667041581803936
9.330807;1.160235076833724;-1.6264600734817687e-05;-1.4030004448167278e-05;0.28641173627647765;0.24681877712072542;1.1663637950002117;9.998361053424457;-0.833507018244546;1.044841439549342;1.0448324906031259;1.9614451872112416e-08;-0.2468390285043662;0.24677383589129745
9.340807;1.1602779721257823;-1.65898278238849e-05;-1.4309742414770973e-05;0.2865422828089701;0.24692170620085635;1.1664066306084513;9.998392755032517;-0.8335070179267483;1.0448416765315554;1.0448336200863384;1.9849437294663484e-08;-0.24694202898232373;0.24687629281760648
9.350807;1.1603199067161354;-1.714692219012274e-05;-1.4789271926260296e-05;0.2866738832192586;0.24702576719355612;1.166449354635335;9.998424856940456;-0.8335070175697368;1.0448418681041276;1.0448347614555367;2.0063078064453722e-08;-0.24704602945844784;0.24697978799620451
9.360807;1.160361892916216;-1.6178908806042384e-05;-1.3954509613452175e-05;0.2868041969970244;0.2471287278929522;1.1664919637860975;9.99845733897436;-0.8335070171759609;1.0448420180362024;1.0448359141421315;2.0253846118638394e-08;-0.24714902993281593;0.2470823220313977
9.370807;1.1604049159576553;-1.6501655832908634e-05;-1.4232027343639977e-05;0.28693478131547306;0.24723171973917918;1.1665334570337778;9.998490182669261;-0.8335070167478379;1.0448421289138672;1.0448370788721326;2.04205274415236e-08;-0.24725303040522287;0.24718589490711396
9.380807;1.1604469709245895;-1.682124209509929e-05;-1.4506791454724425e-05;0.2870651289416708;0.2473347316078426;1.1665758347698716;9.998523364719968;-0.8335070162875144;1.0448422023944228;1.0448382575985924;2.0562236135646538e-08;-0.24735603087528382;0.24728850596730534
9.390807;1.1604890527970115;-1.7152014727343607e-05;-1.4791151368545336e-05;0.2871941967610641;0.2474366513431997;1.1666180975924416;9.998556857825363;-0.8335070157967241;1.0448422395566737;1.0448394527981935;2.067830414815525e-08;-0.24745903134236788;0.24739115390368255
9.400807;1.1605311570277486;-1.6180403668734602e-05;-1.3953317173691621e-05;0.2873245510306602;0.24753968939834836;1.1666602463956606;9.998590635221884;-0.8335070152769126;1.044842240568829;1.0448406666787124;2.0768153397557554e-08;-0.24756203180554098;0.2474938370787247
9.410807;1.1605732804354518;-1.650945956541317e-05;-1.4236149702190205e-05;0.28745363639677773;0.24764164307368744;1.1667012830350536;9.998624669620904;-0.8335070147294177;1.0448422043671293;1.0448419006676093;2.0831196728073962e-08;-0.24766503226364012;0.2475965539807551
9.420807;1.160615421269087;-1.6825635109679934e-05;-1.4507842118312417e-05;0.28758401946756884;0.24774472300429304;1.1667432106017435;9.998658925054325;-0.8335070141556306;1.0448421292910781;1.0448431553945354;2.0866897568948296e-08;-0.24776703271554545;0.24769830348763233
9.430807;1.160657577882097;-1.7153017455759616e-05;-1.478914848332333e-05;0.2877131206443398;0.24784670615751095;1.1667840335176136;9.998693352671424;-0.8335070135571704;1.0448420142166948;1.044844430709769;2.087506242659162e-08;-0.24787003316053371;0.24780108488240177
9.440807;1.1606997475061327;-1.6189867086917797e-05;-1.3958633124200803e-05;0.2878422171411147;0.24794869241870515;1.1668257576200936;9.998727896482645;-0.8335070129358426;1.0448418583267114;1.0448457255099366;2.0856066806531947e-08;-0.2479720335983518;0.24790289763193885
9.450807;1.1607419168265138;-1.6763596528532065e-05;-1.4452119671557838e-05;0.2879713306053657;0.24805070172591392;1.166866389665275;9.998762500795934;-0.8335070122935065;1.0448416598614396;1.044847037889949;2.0810737758541336e-08;-0.24807503402906056;0.24800574106000978
9.460807;1.160783099914829;-1.7086191468511834e-05;-1.4729234195364752e-05;0.2881002055236944;0.24815272292199006;1.1669069363013795;9.998797113483013;-0.8335070116322294;1.0448414160354647;1.0448483656689884;2.074008664039319e-08;-0.24817703445281064;0.2481076141830882
9.470807;1.1608252829625247;-1.741028331091871e-05;-1.5007593794017981e-05;0.2882293360761545;0.24825475554032236;1.1669484033543154;9.998831686817377;-0.8335070109545459;1.0448411239785194;1.0448497070929632;2.064520130194068e-08;-0.24827903486947894;0.24820951578726094
9.480807;1.1608674630378615;-1.6443658359976695e-05;-1.4174139607224366e-05;0.28835846258921954;0.2483567893870456;1.1669887956096916;9.998866178430875;-0.8335070102634832;1.0448407812402452;1.0448510612502402;2.0527294003833235e-08;-0.24838103527850605;0.2483114445669471
9.490807;1.1609086375481334;-1.6775771131589686e-05;-1.4459402551171113e-05;0.28848607120541697;0.24845773515905764;1.1670291169684082;9.998900553874453;-0.8335070095623612;1.0448403858023372;1.044852427649977;2.0387614016590986e-08;-0.24848203567920804;0.2484123989901344
9.500807;1.1609508016022114;-1.7097307567392296e-05;-1.473551780765098e-05;0.2886152266977657;0.2485598060956783;1.1670693708636528;9.9989347887123;-0.8335070088544662;1.044839935943458;1.0448538056425738;2.0227171882501037e-08;-0.24858403607110358;0.24851437695691747
9.510807;1.1609919387145498;-1.6386417253265063e-05;-1.4122414436749834e-05;0.2887428379940568;0.24866077140414702;1.1671095605347852;9.998968868658388;-0.8335070081427964;1.0448394299392607;1.044855194655088;2.004659796137894e-08;-0.24868503645392634;0.24861537587132113
9.520807;1.1610340597264543;-1.6718441136196363e-05;-1.440754825986082e-05;0.28887072186428664;0.24876176471626485;1.1671496890418906;9.999002786926779;-0.8335070074300369;1.0448388659879437;1.0448565945537527;1.9846312002754298e-08;-0.24878703682758782;0.2487173931524739
9.530807;1.1610751476606123;-1.7047291366908395e-05;-1.4689940059658002e-05;0.28899836750640345;0.24886277710179727;1.1671897591673674;9.999036537532872;-0.8335070067186138;1.044838242071175;1.0448580046004308;1.962681759314592e-08;-0.24888803719216676;0.24881842664305653
9.540807;1.1611171948246581;-1.7377666866580897e-05;-1.4973612081923649e-05;0.28912627363362403;0.24896380984467295;1.167229773370191;9.99907010854238;-0.8335070060107586;1.044837555024603;1.044859421757323;1.938881659060386e-08;-0.24898903754772905;0.2489194748072092
9.550807;1.1611581943177192;-1.6414673428463075e-05;-1.4143478929300545e-05;0.28925393094976926;0.2490648537386955;1.1672697339507299;9.999103480208895;-0.833507005308581;1.0448367998169932;1.0448608405609041;1.9133125267268085e-08;-0.24909003789405418;0.24902053672594207
9.560807;1.1611991306885667;-1.699018459679685e-05;-1.4638252773263525e-05;0.2893816102832322;0.24916593091495118;1.1673086436747657;9.999136626445226;-0.8335070046140025;1.044835969976151;1.0448622545104307;1.8860581288499744e-08;-0.2491910382304107;0.24912161197733285
9.570807;1.161240017547039;-1.732792009936114e-05;-1.4928240569397843e-05;0.289508013301861;0.2492659212057205;1.1673485069348783;9.999169515615552;-0.8335070039285664;1.0448350586686863;1.0448636575914483;1.8571969892292236e-08;-0.2492910385555172;0.24922170083172626
9.580807;1.1612808411615727;-1.6362384680210947e-05;-1.4095996901922137e-05;0.2896357044941575;0.24936703749053749;1.1673883302312498;9.999202111936349;-0.8335070032533999;1.044834060001004;1.0448650451281767;1.8267989362900068e-08;-0.24939203886785621;0.24932280457042455
9.590807;1.1613225978097916;-1.6700807374559413e-05;-1.4386555572480769e-05;0.28976237443486236;0.24946707949438857;1.167427121007938;9.999234380333226;-0.8335070025895324;1.0448329701579766;1.044866413385133;1.794936490215646e-08;-0.24949203916609702;0.24942292532021018
9.600807;1.1613632836577616;-1.7036059504004393e-05;-1.4674373107402945e-05;0.2898887991968786;0.24956714834933022;1.1674668859564543;9.999266290680138;-0.8335070019383559;1.0448317878758486;1.0448677583508996;1.761703378681283e-08;-0.24959303944919325;0.24952406555140036
9.610807;1.1614038840051253;-1.7620181212990876e-05;-1.5176439965143646e-05;0.29001522268130664;0.24966724413297853;1.1675056301318543;9.999297814583494;-0.8335070013016812;1.044830513817486;1.0448690750183516;1.72722418591551e-08;-0.24969303971623724;0.24962422761956152
9.620807;1.1614434109246525;-1.666103805109209e-05;-1.4349807139562517e-05;0.2901413851373979;0.24976735641521813;1.167545357144153;9.999328920446898;-0.833507000681333;1.0448291491296402;1.0448703576009868;1.691655230291141e-08;-0.24979303996644292;0.2497244135421954
9.630807;1.1614838473612845;-1.699390880596856e-05;-1.4635539839476606e-05;0.2902678058142658;0.2498675062104397;1.167584069597924;9.999359576699087;-0.8335070000788306;1.044827694383552;1.0448716001841971;1.6551771776926768e-08;-0.24989304019932734;0.2498246251369561
9.640807;1.161524186236747;-1.7325967706480575e-05;-1.492055286412674e-05;0.29039422071987536;0.24996768309550582;1.1676227690356888;9.999389756441078;-0.8335069994953476;1.0448261495574631;1.0448727973284526;1.617982392391324e-08;-0.24999204041493311;0.2499238642282927
9.650807;1.1615644125758782;-1.661665778265976e-05;-1.4309070054479302e-05;0.2905206130746084;0.2500678764690189;1.1676624558861652;9.999419438946557;-0.8335069989316816;1.0448245147603028;1.0448739445748632;1.580271624967407e-08;-0.25009204061383145;0.25002413273795726
9.660807;1.1616045423293462;-1.6959322213052966e-05;-1.4603202397503321e-05;0.2906457193096813;0.25016699598330827;1.167701129478525;9.999448611451228;-0.8335069983882172;1.0448227911611445;1.0448750389609867;1.5422587791348703e-08;-0.25019204079685736;0.25012443276232654
9.670807;1.161643566481641;-1.7286628957452896e-05;-1.488410606292694e-05;0.2907718544007419;0.2502672526530135;1.1677397879631866;9.999477264274077;-0.8335069978650453;1.0448209816475675;1.0448760791482632;1.5041626802063498e-08;-0.2502910409649484;0.2502237664168504
9.680807;1.1616834787603048;-1.787806292794667e-05;-1.5392330217940754e-05;0.2908969338074639;0.250366423211602;1.167778429123163;9.999505381444875;-0.8335069973621186;1.0448190908372754;1.0448770651145178;1.4661822709534839e-08;-0.25039004111914615;0.2503231354213201
9.690807;1.1617223035093764;-1.6925222548323792e-05;-1.4571303690734268e-05;0.2910217392245239;0.2504656069284498;1.1678170518965973;9.999532938506254;-0.8335069968792072;1.0448171246439883;1.0448779977492997;1.4284720402325594e-08;-0.25048904126053534;0.2504225407825024
9.700807;1.1617620382541212;-1.726473082671546e-05;-1.48626615650054e-05;0.29114679276220073;0.25056482362339233;1.1678556571512502;9.999559902585268;-0.8335069964157674;1.0448150901696311;1.044878877995862;1.3911276723431524e-08;-0.2505880413902477;0.25052198266206344
9.710807;1.1618006908416325;-1.760105642206745e-05;-1.515126687985071e-05;0.29127158009588994;0.2506640618868464;1.1678942471066271;9.999586232875018;-0.8335069959709954;1.0448129962385968;1.0448797059879023;1.3541928284224248e-08;-0.2506870415095974;0.2506214603861031
9.720807;1.1618402585287109;-1.689879577635194e-05;-1.4545963523840274e-05;0.29139658631001575;0.2507633104400027;1.1679328234339983;9.999611892591362;-0.8335069955439548;1.044810854038027;1.0448804809666548;1.3176910314843098e-08;-0.25078604162025964;0.2507209726551686
9.730807;1.1618787654186076;-1.7233576356713382e-05;-1.483320776947779e-05;0.29152133754160475;0.25086258968251157;1.1679713856520328;9.999636863915965;-0.8335069951335408;1.0448086768353637;1.0448812012094744;1.281654610486238e-08;-0.2508840417243922;0.2508195178723983
9.740807;1.1619182062433993;-1.7582163343532502e-05;-1.5132285477542374e-05;0.2916450289728442;0.25096077751222706;1.1680089318582907;9.999661146776882;-0.8335069947384889;1.044806478612568;1.0448818637864785;1.2461214577559626e-08;-0.2509830418244801;0.2509190943913741
9.750807;1.1619565763102613;-1.687534537277372e-05;-1.452308789154594e-05;0.29176972652574157;0.25106008505872096;1.168047460662337;9.999684748092802;-0.8335069943575782;1.0448042727026507;1.0448824653819277;1.2111143536238094e-08;-0.2510810419230892;0.2510177005861123
9.760807;1.1619949002893921;-1.7220018017838125e-05;-1.4818760599019773e-05;0.29189312941790174;0.2511583106346709;1.168085972635846;9.999707679633522;-0.8335069939897409;1.0448020711027124;1.0448830039776755;1.176643264928887e-08;-0.2511790420228957;0.25111633472403494
9.770807;1.1620331755716813;-1.756390485870213e-05;-1.5113714132213677e-05;0.2920165155577278;0.2512565537489678;1.1681234715392146;9.999729961305647;-0.8335069936340344;1.0447998843667952;1.044883479346164;1.142741329780279e-08;-0.2512770421267458;0.2512149947851402
9.780807;1.162071399774338;-1.6854927371860014e-05;-1.4502651008668144e-05;0.29214116303955423;0.251355913638375;1.1681619649027106;9.999751616587284;-0.8335069932897171;1.044797721422772;1.0448838920061347;1.1095024268441009e-08;-0.2513750422374808;0.25131367849852043
9.790807;1.1621095982413099;-1.7197295825959376e-05;-1.4796236260947179e-05;0.2922645202699025;0.2514541882031756;1.1681994633384136;9.999772665387695;-0.8335069929563564;1.0447955891352199;1.0448842423949194;1.0770782135496612e-08;-0.25147304235774;0.25141238349583306
9.800807;1.162147766836274;-1.7551130106378496e-05;-1.5099638118998293e-05;0.29238657360196907;0.25155136644877596;1.1682379790048545;9.999793126631566;-0.8335069926337194;1.0447934927960003;1.0448845306798742;1.0456353295556207e-08;-0.2515710424898482;0.25151110732616305
9.810807;1.162185900274054;-1.6852260931665937e-05;-1.4497246954910369e-05;0.2925098910865881;0.2516496601219178;1.1682755237845137;9.99981302649837;-0.8335069923215442;1.04479143746611;1.044884756935005;1.0153162805240008e-08;-0.25166804263570736;0.25160884743147627
9.820807;1.1622240208177825;-1.7192345810566557e-05;-1.4788745767640875e-05;0.29263321004075626;0.2517479796995362;1.1683131079861657;9.999832400929815;-0.8335069920195746;1.0447894285562418;1.0448849217828808;9.862265843249694e-09;-0.2517660427966738;0.25170760123589336
9.830807;1.1622621220263225;-1.754391459395067e-05;-1.5090071064476594e-05;0.29275522355576855;0.25184520371810504;1.168351739810335;9.999851290929975;-0.8335069917278228;1.0447874715896721;1.0448850267921201;9.584470640644956e-09;-0.25186304297343354;0.2518053664185514
9.840807;1.1623001973048759;-1.6842929036442028e-05;-1.4485818761608116e-05;0.2928784996167812;0.25194354334983543;1.168389425251675;9.99986973901269;-0.8335069914465442;1.0447855720995787;1.0448850744739913;9.320611393158434e-09;-0.25196004316607984;0.25190314121210955
9.850807;1.1623372677581159;-1.719060024728663e-05;-1.4783723282893876e-05;0.2930002334043427;0.2520407967355431;1.1684271685813221;9.999887788444704;-0.833506991175933;1.0447837354701743;1.044885068047959;9.071708058418262e-09;-0.2520570433744535;0.25200092429994214
9.860807;1.1623753156582954;-1.779205317163924e-05;-1.5299876549151907e-05;0.2931222046741579;0.2521380630576641;1.1684649728718859;9.99990547871757;-0.8335069909161181;1.0447819663583433;1.0448850104563703;8.838951655802157e-09;-0.25215404359839716;0.2520987143151427
9.870807;1.1624133623822401;-1.6836812371680087e-05;-1.4476855663334648e-05;0.2932454473167867;0.25223644116468863;1.1685028400989879;9.999922842199155;-0.833506990667416;1.0447802686417804;1.0448849033257999;8.62357840225147e-09;-0.2522510438377925;0.25219650941064126
9.880807;1.1624504031656564;-1.7182215553527314e-05;-1.4772675418696216e-05;0.2933671497362492;0.25233372814204785;1.1685407716187806;9.999939907381941;-0.8335069904303467;1.044778646289914;1.044884747096698;8.426650311854505e-09;-0.2523480440925907;0.2522943073052701
9.890807;1.16248843475982;-1.779398704190449e-05;-1.529755020919938e-05;0.29348780331575247;0.25242991132283815;1.168578768962591;9.999956698636009;-0.8335069902053962;1.044777103575066;1.0448845418825954;8.248957393297618e-09;-0.2524440443628543;0.252391105817688
9.900807;1.1625254818988653;-1.684621782987822e-05;-1.4480949074870663e-05;0.29360948063724046;0.2525272000323965;1.168616834046178;9.99997323250979;-0.8335069899928312;1.0447756440646239;1.044884287872246;8.091092044631904e-09;-0.25254104464870086;0.2524889032586149
9.910807;1.1625635381630575;-1.719177220197091e-05;-1.4776756533997444e-05;0.29373141845282236;0.25262450199554654;1.1686549687810768;9.9999895213942;-0.8335069897927353;1.0447742700142921;1.0448839850388616;7.953418959386097e-09;-0.2526370449501974;0.25258569820525684
9.920807;1.1626005951756622;-1.7799158847351465e-05;-1.5297721902096294e-05;0.29385180593810667;0.25272069303240446;1.1686931745811893;10.000005577810878;-0.8335069896051693;1.0447729827309746;1.0448836327419944;7.83585077534931e-09;-0.25273304526709767;0.2526824891695913
9.930807;1.162638671760127;-1.685140865484223e-05;-1.4481108480640622e-05;0.2939737252102388;0.2528179819972793;1.1687304517910682;10.000021410064251;-0.8335069894303059;1.044771782834527;1.0448832294100858;7.737709727882145e-09;-0.25282904559833086;0.2527792747038066
9.940807;1.16267574821126;-1.7457495854689796e-05;-1.5000868663455078e-05;0.2940941075490494;0.2529141652293217;1.1687687989534612;10.000037019097967;-0.8335069892685174;1.044770669941127;1.0448827723848226;7.657849931647925e-09;-0.25292504594192083;0.2528760536900573
9.950807;1.1627128428528;-1.780999259756787e-05;-1.530247795034959e-05;0.29421449062251676;0.2530103405823589;1.1688072128790075;10.000052404786489;-0.8335069891203448;1.0447696423119857;1.0448822584974737;7.594800164895716e-09;-0.25302104629578664;0.2529728254084962
9.960807;1.1627499363881537;-1.7122841251940386e-05;-1.4709974928248804e-05;0.2943348576402737;0.2531064946940133;1.1688446899648932;10.000067573170805;-0.8335069889863053;1.0447686973226975;1.0448816851224374;7.5468352683348e-09;-0.25311704665850393;0.2530695892670083
9.970807;1.1627870480509515;-1.7473843235449467e-05;-1.5010232988173076e-05;0.2944552384343036;0.2532026459643424;1.1688832274824479;10.000082537571023;-0.8335069888667744;1.0447678326732615;1.044881050568851;7.512163712403127e-09;-0.25321204702921346;0.2531653444267035
9.980807;1.16282415911908;-1.8077365634621592e-05;-1.5527591487496673e-05;0.29457561615396766;0.2532987809445494;1.1689208242128823;10.000097316469828;-0.8335069887621073;1.0447670470828163;1.044880353604942;7.48917169419725e-09;-0.2533080474070255;0.2532620897540832
9.990807;1.1628622893579934;-1.713724222584607e-05;-1.4717524092882075e-05;0.294696237172625;0.25339488620621525;1.1689594805384835;10.000111928847023;-0.8335069886727986;1.0447663403253022;1.0448795928914627;7.47647295623721e-09;-0.2534030477905393;0.25335782402585144
10.000807;1.1628994303332496;-1.7485972148024874e-05;-1.5015728225414806e-05;0.29481661772726314;0.25349098000417114;1.1689971979400735;10.0001263843193;-0.833506988599561;1.0447657134286916;1.0448787669517867;7.472675907118148e-09;-0.2534980481778388;0.25345354603844394
10.010807;1.162935573686461;-1.8097420891619347e-05;-1.55397996606011e-05;0.2949354513863841;0.25358593749718683;1.1690349786678764;10.000140672538109;-0.8335069885434361;1.0447651685660093;1.04487787485294;7.4760264446625e-09;-0.25359304856689974;0.25354925470141326
