time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.020807;1.1629727403626249;-1.715246042365347e-05;-1.4725607015590091e-05;0.29505582308364575;0.2536819667937125;1.1690728258389829;10.000154761077093;-0.8335069885058483;1.0447647081408329;1.0448769170069534;7.484196240826934e-09;-0.2536880489558791;0.2536449492367028
10.030807;1.1630099141205426;-1.7765045966990004e-05;-1.5250585263010464e-05;0.2951749160763141;0.25377686346684025;1.169111743643107;10.000168603399258;-0.8335069884884322;1.0447643338770665;1.0448758952974433;7.494415683187517e-09;-0.25378304934306983;0.25374062942081643
10.040807;1.16304711690861;-1.8123183712449366e-05;-1.5556755195383416e-05;0.29529401650566206;0.25387172478942416;1.1691497377396785;10.000182151420029;-0.8335069884927446;1.0447640468774073;1.0448748126448124;7.503881941273557e-09;-0.25387704972684344;0.2538352957329523
10.050807;1.163084332014185;-1.7442149635396013e-05;-1.4969500892727798e-05;0.2954131081153017;0.2539665376697638;1.1691878148564383;10.000195365386402;-0.8335069885200804;1.0447638487238013;1.044873672504049;7.510124531115104e-09;-0.253972050105819;0.2539309492228223
10.060807;1.1631205812262493;-1.7796342833795624e-05;-1.5272257688890942e-05;0.2955319669939674;0.2540613216363556;1.1692259812327197;10.000208214596904;-0.8335069885714335;1.0447637420859477;1.044872478657423;7.51112733058937e-09;-0.25406605047917474;0.25402559132772135
10.070807;1.1631578478603548;-1.711391231771584e-05;-1.4683828551197493e-05;0.295651071862502;0.2541560538676477;1.1692642418432446;10.000220669868247;-0.8335069886475692;1.0447637300164454;1.0448712354024503;7.505319725460036e-09;-0.25416105084680063;0.2541212239480505
10.080807;1.1631951528894962;-1.7469048390616806e-05;-1.4987353755178778e-05;0.29577019878774774;0.25425075444379724;1.169302601600954;10.000232695048874;-0.8335069887491571;1.0447638154039918;1.0448699478812804;7.491554144908498e-09;-0.25425505120910036;0.2542158495455804
10.090807;1.1632314777190087;-1.8087681689970868e-05;-1.5517367809899028e-05;0.2958877837537311;0.25434430104057015;1.1693410672288915;10.000244243200552;-0.8335069888767859;1.044764000912171;1.0448686223989545;7.468898830936915e-09;-0.2543490515666866;0.25431047098001763
10.100807;1.1632688403622449;-1.7148785290851005e-05;-1.4708512071713034e-05;0.2960069126383182;0.25443890529126245;1.1693796478270104;10.000255260051434;-0.8335069890308188;1.0447642887280366;1.0448672663856715;7.436262932687481e-09;-0.25444305192036903;0.25440509103855063
10.110807;1.1633052191305653;-1.7766103352099908e-05;-1.5237356604119106e-05;0.2961245112860154;0.2545323669483336;1.1694173532965038;10.00026569632681;-0.8335069892112793;1.0447646803394972;1.0448658876982229;7.392269290601002e-09;-0.25453705227127443;0.25449971191554743
10.120807;1.1633426296208134;-1.8118262016787554e-05;-1.5538239098068986e-05;0.29624366659505225;0.25462689804716393;1.1694561911240249;10.00027551898933;-0.8335069894180069;1.0447651759492202;1.0448644939649767;7.335475508818307e-09;-0.254630052620664;0.25459333517403515
10.130807;1.1633790489828997;-1.744160722336195e-05;-1.4954855091612729e-05;0.2963612673460903;0.2547202659418652;1.1694951640275215;10.00028470458761;-0.8335069896509956;1.0447657738750342;1.0448630928425622;7.264650635248724e-09;-0.2547240529695464;0.2546879622582177
10.140807;1.1634154832916448;-1.8057008167928414e-05;-1.548198540305806e-05;0.2964788884442441;0.2548136027374143;1.1695332710465893;10.000293224145642;-0.8335069899104441;1.0447664712216074;1.0448616927876553;7.178879951580028e-09;-0.2548170533184087;0.25478159502126896
10.150807;1.1634519387445281;-1.7124138315323846e-05;-1.467844113344695e-05;0.2965965080889381;0.25490688640584125;1.1695725106507244;10.000301042824493;-0.8335069901964042;1.0447672650931206;1.044860303229759;7.077433139614073e-09;-0.2549110536672162;0.2548762358155797
10.160807;1.1634893915608602;-1.7740674256641245e-05;-1.5206515981808786e-05;0.2967144020805693;0.25500013750534406;1.1696108826195415;10.00030812934556;-0.8335069905084399;1.0447681529229378;1.0448589338055358;6.959617914983465e-09;-0.255004054015745;0.2549698871734429
10.170807;1.1635258551516225;-1.8111492720195085e-05;-1.5523410907870864e-05;0.2968307613063171;0.25509223382241414;1.1696503878659417;10.00031446105264;-0.8335069908455622;1.0447691319129653;1.0448575935058904;6.824895710644571e-09;-0.25509705436397023;0.25506355143995013
10.180807;1.163562304555037;-1.7431371037564378e-05;-1.4937162360342054e-05;0.29694841006328865;0.2551853866427781;1.1696890274729022;10.000320027684035;-0.8335069912064103;1.044770198474098;1.0448562904786802;6.673077196934597e-09;-0.25519005471198686;0.25515723050427147
10.190807;1.1635987551586073;-1.778823175840976e-05;-1.5242067259309454e-05;0.29706608640970283;0.2552785065820431;1.169728802318909;10.000324833907994;-0.8335069915895877;1.0447713482104797;1.044855031977427;6.5042923038131095e-09;-0.255283055059544;0.25525092554021916
10.200807;1.1636351860032206;-1.841211455481015e-05;-1.577641313083943e-05;0.29718248104948064;0.25537047240614225;1.1697677131382818;10.00032889222329;-0.8335069919938357;1.0447725757721351;1.0448538237751173;6.318791283388567e-09;-0.25537505540582134;0.2553436370081814
10.210807;1.1636716161260845;-1.7486923533617448e-05;-1.4979654539257975e-05;0.29729888016467393;0.2554623851579462;1.1698067604815827;10.000332209248166;-0.8335069924177643;1.0447738744865764;1.044852669297798;6.116681908648458e-09;-0.25546805574966946;0.2554373650273336
10.220807;1.1637080269426117;-1.8109480389766265e-05;-1.551285021787137e-05;0.29741530396922927;0.2555542670108434;1.1698459448371312;10.000334779613798;-0.8335069928595475;1.0447752367859555;1.0448515693358915;5.897721141315493e-09;-0.2555600560900746;0.2555301096599488
10.230807;1.1637444300860793;-1.742587220459064e-05;-1.4923737466869958e-05;0.29753302291086836;0.2556472086475626;1.1698862668829204;10.000336592019702;-0.8335069933171353;1.044776655137699;1.0448505228642055;5.661375596629403e-09;-0.2556530564265359;0.2556238710096527
10.240807;1.1637798391208078;-1.7788973755229414e-05;-1.5234005944230016e-05;0.2976492218917736;0.2557390106016967;1.1699257274083388;10.000337638823693;-0.8335069937886815;1.0447781223507433;1.044849528442194;5.4070973864721316e-09;-0.25574505675917253;0.2557166493725113
10.250807;1.1638162400601753;-1.842206991383771e-05;-1.5776218842100196e-05;0.29776439383639186;0.2558296635045897;1.169965326679138;10.000337917655143;-0.8335069942725531;1.0447796313779507;1.044848585149333;5.134628838852395e-09;-0.2558370570886182;0.2558094452575609
10.260807;1.1638526593122784;-1.7492954589339583e-05;-1.4976250551376464e-05;0.29788086098015415;0.2559213802861437;1.1700050638073323;10.000337423348357;-0.8335069947670788;1.0447811753645677;1.0448476924432664;4.84416517759089e-09;-0.25592905741575167;0.25590225908656383
10.270807;1.1638890871543321;-1.81122494795574e-05;-1.5506597227417904e-05;0.29799734946956236;0.25601307302612675;1.1700449369307815;10.000336144713563;-0.8335069952705391;1.0447827475574993;1.0448468493886673;4.536227521938787e-09;-0.25602105774119593;0.2559950908596273
10.280807;1.1639245447367377;-1.7447635095776714e-05;-1.493394992519863e-05;0.2981122870370408;0.2561036110064065;1.1700849444016088;10.000334070021573;-0.8335069957812905;1.044784340440652;1.044846054328363;4.211418235808576e-09;-0.2561130580647697;0.2560879401210372
10.290807;1.1639610531914306;-1.7809497432175825e-05;-1.5243140510473834e-05;0.2982287998988898;0.25619523926663906;1.1701240860471473;10.000331188405696;-0.8335069962978108;1.044785945020653;1.044845305166043;3.870307373207373e-09;-0.2562040583853518;0.2561798061304553
10.300807;1.1639966039114225;-1.8436863550767594e-05;-1.5780417302786257e-05;0.2983437722724986;0.25628572600389105;1.1701643627966172;10.000327488503483;-0.8335069968187143;1.0447875513332479;1.0448445996423097;3.5135020721993763e-09;-0.25629605870121913;0.2562726879754668
10.310807;1.164033215579225;-1.7772696091904348e-05;-1.5208236557299113e-05;0.2984590008144301;0.25637617237783517;1.1702047748515645;10.000322963832893;-0.8335069973426373;1.0447891498036206;1.0448439356341945;3.141889892062645e-09;-0.2563870590104753;0.2563645846815085
10.320807;1.1640689049568531;-1.8129854486990116e-05;-1.5513421781623247e-05;0.29857529466400445;0.25646771171655497;1.1702453208079162;10.000317621400308;-0.8335069978680857;1.0447907323534136;1.0448433115976044;2.756874232129194e-09;-0.25647805931138384;0.25645649541365073
10.330807;1.164105657600338;-1.7464278435281685e-05;-1.4940124745083972e-05;0.29869055071000605;0.25655810150107033;1.1702849985916892;10.000311486649457;-0.8335069983934495;1.0447922921895023;1.0448427263192523;2.3603850435639178e-09;-0.25656905960249066;0.25654841950400264
10.340807;1.1641414967329575;-1.783243018626497e-05;-1.5254796160122113e-05;0.2988055807069792;0.2566484760244633;1.1703258062028576;10.000304604453271;-0.8335069989170365;1.0447938224772926;1.044842178144726;1.9547588557511436e-09;-0.25666105988249;0.2566413562545919
10.350807;1.164177406209949;-1.8469063271527556e-05;-1.5800075800753777e-05;0.29891933156900546;0.25673771549358265;1.1703667411844263;10.000297035114027;-0.8335069994371076;1.0447953155935392;1.0448416650741905;1.5425440685904442e-09;-0.25675106015004934;0.25673230487221327
10.360807;1.1642133988514212;-1.77989490197085e-05;-1.5223029186060393e-05;0.2990343815813617;0.2568280330848419;1.1704068003002914;10.000288844548402;-0.8335069999519966;1.044796763647006;1.0448411855529594;1.1260740295273022e-09;-0.25684206040372726;0.25682426447899354
10.370807;1.1642504877365585;-1.8167411134756377e-05;-1.553801037326545e-05;0.2991497219401412;0.2569183406772668;1.1704469801132111;10.00028009935683;-0.8335070004600984;1.0447981593287152;1.0448407390255998;7.070000326441076e-10;-0.2569330606419366;0.25691623396764013
10.380807;1.1642866575531978;-1.7508428175635402e-05;-1.4970633688663252e-05;0.29926351426327935;0.25700750683884954;1.170488277510614;10.000270871477465;-0.8335070009597831;1.0447994966458594;1.0448403257842627;2.8624498769791627e-10;-0.25702306086291166;0.25700721194912807
10.390807;1.1643229226094352;-1.814253024646146e-05;-1.551381146708093e-05;0.29937733466802086;0.2570966651081918;1.1705286899405214;10.000261233919494;-0.8335070014495205;1.0448007715329386;1.044839945747736;-1.3555604258769616e-10;-0.25711406106479157;0.2570991968779333
10.400807;1.164359288853873;-1.8763500935683986e-05;-1.604571236715516e-05;0.2994924618627257;0.2571869164719403;1.1705702155298046;10.000251242672315;-0.8335070019280973;1.0448019817455947;1.0448395975077944;-5.575150285411543e-10;-0.25720406124592526;0.25719018715233616
10.410807;1.164395773921701;-1.7845313706027155e-05;-1.5255885237865903e-05;0.29960629577495895;0.2572760286582602;1.1706108523784646;10.00024092825578;-0.8335070023947528;1.044803126043019;1.0448392788913439;-9.782442130885475e-10;-0.25729406140507183;0.25728118128961397
10.420807;1.1644323677375863;-1.8477527399186592e-05;-1.5797482985591342e-05;0.29972014831176963;0.25736513474873907;1.1706515971046496;10.000230306840761;-0.8335070028491438;1.044804203681964;1.0448389875465864;-1.3959657258152202e-09;-0.25738406154127896;0.25737217824820735
10.430807;1.1644690883900222;-1.7815246233181432e-05;-1.5227522182979765e-05;0.29983399572331304;0.2574542134379621;1.170692444369243;10.000219397603628;-0.8335070032910231;1.0448052149784903;1.04483872072804;-1.8087649358663677e-09;-0.2574740616538813;0.25746317764203186
10.440807;1.164505951273417;-1.818870325120709e-05;-1.5546973034196914e-05;0.2999478653422483;0.2575432863141796;1.1707333878095663;10.000208235236176;-0.8335070037199158;1.0448061624775737;1.0448384753180726;-2.2147859620544496e-09;-0.25756406174278795;0.2575541796704262
10.450807;1.164541940019877;-1.7535101804649086e-05;-1.4984590338023019e-05;0.30006017592096446;0.2576312205546483;1.1707744204711106;10.000196872837087;-0.8335070041351932;1.0448070514803196;1.044838248274645;-2.6123453583574956e-09;-0.257654061808579;0.25764518480983684
10.460807;1.1645790647895085;-1.8164823512498666e-05;-1.5524128407364673e-05;0.3001740594585698;0.2577202597504148;1.170815533995661;10.000185372031357;-0.8335070045363762;1.044807889303629;1.044838037219037;-3.000050440627184e-09;-0.25774406185226534;0.2577361933545648
10.470807;1.1646163334787436;-1.8536146797013503e-05;-1.584181183334071e-05;0.3002879560301588;0.257809282516526;1.1708567184970802;10.000173789284158;-0.8335070049232366;1.0448086834546202;1.0448378408374146;-3.376888175307203e-09;-0.2578330618750604;0.257826205130821
10.480807;1.1646537235521515;-1.7883098538021585e-05;-1.5280034706388377e-05;0.30040055580983005;0.25789716841606747;1.1708979639871957;10.00016217087618;-0.8335070052957215;1.044809439796949;1.0448376584528;-3.742152271746148e-09;-0.257922061878267;0.2579162197543103
10.490807;1.1646902421756913;-1.8521029423001647e-05;-1.5826673756967807e-05;0.30051292485482034;0.25798505245483333;1.1709392614694631;10.00015055056697;-0.8335070056540421;1.04481016182417;1.0448374892605576;-4.095280519525342e-09;-0.2580120618631765;0.2580072370674671
10.500807;1.1647278875241815;-1.785413422062237e-05;-1.5253108925472418e-05;0.30062685093638514;0.2580740268372623;1.1709806032008494;10.000138946273205;-0.8335070059988039;1.044810850826953;1.0448373322065225;-4.435824018425921e-09;-0.2581010618310202;0.25809725717323456
10.510807;1.164764667276512;-1.8232705515362986e-05;-1.557712820908943e-05;0.3007392603899265;0.2581618940730106;1.1710209831914262;10.000127367947059;-0.833507006330763;1.0448115069688089;1.0448371860837005;-4.763615574490095e-09;-0.2581900617828557;0.25818728021234666
10.520807;1.1648025577171328;-1.8871327274316547e-05;-1.612438660620147e-05;0.3008519488800215;0.2582497576016594;1.1710623971105807;10.00011583300448;-0.8335070066502952;1.044812131250511;1.0448370494743433;-5.078911937522766e-09;-0.25827906171931664;0.2582773061682934
10.530807;1.1648395623860146;-1.8212543599464153e-05;-1.5557940750071007e-05;0.3009643924864559;0.25833760988118487;1.1711038410430938;10.000104371021273;-0.8335070069571007;1.0448127265872351;1.0448369207185308;-5.382229018721994e-09;-0.2583670616405703;0.2583663347258601
10.540807;1.1648776742768863;-1.8862607258079166e-05;-1.6115052735817494e-05;0.3010758409795155;0.25842436468197366;1.1711443105064039;10.000093016253357;-0.8335070072503691;1.0448132970961255;1.0448367975717612;-5.674026457316185e-09;-0.2584560615465967;0.2584563653885552
10.550807;1.1649148968893346;-1.7944044007669426e-05;-1.532571875795369e-05;0.3011883455230782;0.25851222561229215;1.1711858004962032;10.000081800131591;-0.8335070075290973;1.044813846981074;1.044836676922433;-5.954647962740295e-09;-0.2585450614374654;0.25854639779864785
10.560807;1.164952205156081;-1.857770388303029e-05;-1.586879958614812e-05;0.301300892122082;0.2586001062184673;1.1712263059577526;10.000070749700445;-0.8335070077923301;1.0448143799576257;1.0448365549213123;-6.224485099168759e-09;-0.2586330613133688;0.25863543184219423
10.570807;1.1649906043215068;-1.793149690364757e-05;-1.53133359812887e-05;0.30141242390116885;0.2586868765805845;1.171267822303216;10.000059888853599;-0.8335070080393663;1.0448148991967585;1.0448364273687678;-6.4840801438550525e-09;-0.2587210611744026;0.25872446758380224
10.580807;1.1650280912695676;-1.85766197472983e-05;-1.586628327318995e-05;0.3015237444681441;0.25877367228817205;1.1713083461133094;10.000049235105736;-0.8335070082698315;1.044815407643273;1.0448362905471111;-6.734247749515179e-09;-0.2588100610202796;0.25881450537962886
10.590807;1.1650656640109682;-1.7914004595901677e-05;-1.5296845470537748e-05;0.30163638290399986;0.25886158578854607;1.1713498756882843;10.000038792509072;-0.8335070084836049;1.0448159081592343;1.0448361416010963;-6.976245626047232e-09;-0.2588980608502584;0.2589035460566702
10.600807;1.1651033317847832;-1.8298992385442553e-05;-1.5626564764893786e-05;0.3017477792868776;0.258948419651872;1.1713904108994848;10.000028554327562;-0.8335070086807069;1.0448164037256193;1.0448359778274279;-7.211520441205589e-09;-0.25898606066330837;0.25899259066521696
10.610807;1.1651410755393343;-1.8942306017003945e-05;-1.6177994926872725e-05;0.3018592118167215;0.25903527660142733;1.1714309521413049;10.000018516088657;-0.8335070088610452;1.0448168984243893;1.0448357956970902;-7.440909209184431e-09;-0.25907406045819725;0.25908163983337656
10.620807;1.165178905377044;-1.829039923689584e-05;-1.5617886684676237e-05;0.3019706714946412;0.259122147813611;1.171471499086845;10.000008683293514;-0.8335070090242163;1.0448173979215103;1.0448355902104522;-7.664070186896062e-09;-0.2591610602334376;0.25916969336572343
10.630807;1.1652168205173752;-1.8932552437173668e-05;-1.616835704587886e-05;0.3020821841760746;0.25920905649227827;1.1715130504587343;9.999999073030452;-0.8335070091696788;1.0448179083889102;1.0448353552984897;-7.879800040624467e-09;-0.2592490599874164;0.25925875041402435
10.640807;1.1652548187255243;-1.8279406392049115e-05;-1.5607290514061492e-05;0.30219372475144307;0.259295981706027;1.1715536044996595;9.999989715949157;-0.8335070092970707;1.0448184356505243;1.0448350852262802;-8.086859118598373e-09;-0.2593370597187794;0.2593478099076858
10.650807;1.1652929061948512;-1.8673650304659713e-05;-1.5945066962999233e-05;0.3023040263133683;0.2593818341308346;1.1715941590876557;9.999980652052752;-0.8335070094063846;1.0448189854800598;1.0448347754160543;-8.284440616037214e-09;-0.25942405942678;0.25943587072356794
10.660807;1.1653310588075116;-1.801918286081144e-05;-1.5382977561501968e-05;0.30241564762749096;0.2594688133835397;1.171634712191913;9.999971917561973;-0.8335070094980993;1.044819563794067;1.0448344227696582;-8.472103156878383e-09;-0.25951105911129635;0.25952393153874176
10.670807;1.1653692814230134;-1.8671606350959664e-05;-1.5942340616651584e-05;0.30252602617137775;0.25955471768310784;1.1716752636952232;9.999963536783048;-0.8335070095733147;1.0448201763449083;1.044834026449901;-8.649617204593412e-09;-0.25959805877251385;0.25961199073207486
10.680807;1.165406569279216;-1.8013351828397008e-05;-1.5377112320914948e-05;0.3026374653603855;0.2596417454544189;1.1717158166466841;9.999955526323923;-0.833507009633652;1.0448208281724916;1.0448335876695314;-8.816891866627449e-09;-0.25968505841062556;0.25970004647534944
10.690807;1.165444918258697;-1.866463218345411e-05;-1.5935520935721493e-05;0.3027479187660466;0.25972769418385633;1.171756375660053;9.999947897147154;-0.8335070096809454;1.04482152267233;1.0448331078550759;-8.973923414853922e-09;-0.2597720580259069;0.2597880969016843
10.700807;1.1654833360004055;-1.7760547748482692e-05;-1.5159451741734875e-05;0.3028583977951002;0.2598136512378245;1.1717959442075625;9.999940646943694;-0.8335070097170965;1.0448222607869277;1.0448325874696072;-9.120783405111978e-09;-0.25985905761901484;0.2598761402283292
10.710807;1.1655208027217514;-1.840804323051875e-05;-1.5714652369884366e-05;0.3029686615551362;0.25989963664327703;1.171836522995962;9.999933755351645;-0.8335070097440751;1.044823041263052;1.0448320265561446;-9.257572572738463e-09;-0.25994605719107305;0.25996417479834
10.720807;1.1655593287857258;-1.9057552326398726e-05;-1.627155844741299e-05;0.3030792176658248;0.25998563772706046;1.1718771094399345;9.99992718957739;-0.8335070097638435;1.0448238616421888;1.0448314254978297;-9.384309449648394e-09;-0.26003305674347177;0.2600521991240282
10.730807;1.1655969144128375;-1.8408862175897872e-05;-1.5714738716153636e-05;0.30318953048503494;0.26007164162207436;1.1719176984710402;9.999920914131037;-0.8335070097783926;1.044824718832457;1.0448307850075325;-9.500875792165746e-09;-0.2601190562776254;0.260139211944165
10.740807;1.165635558296492;-1.9069942249723568e-05;-1.6281583346178503e-05;0.3032988469599566;0.26015655726022663;1.1719572837859653;9.999914898248521;-0.8335070097899157;1.0448256091596355;1.0448301060028289;-9.607124316156025e-09;-0.26020505579484493;0.2602262122733267
10.750807;1.1656732583419303;-1.8420043193412544e-05;-1.572380227601239e-05;0.30340920814402145;0.26024258385266824;1.1719978580167427;9.99990912120817;-0.8335070098007106;1.0448265284693132;1.044829389960256;-9.703109866734461e-09;-0.26029205529628235;0.2603141994689253
10.760807;1.16571201194717;-1.9067289973384604e-05;-1.627878774570068e-05;0.3035198615779138;0.2603286320779118;1.17203741288814;9.99990357512673;-0.8335070098128852;1.0448274724867963;1.0448286391195998;-9.789278649579504e-09;-0.2603780547829134;0.26040117310294986
10.770807;1.1657498170325766;-1.8428898341193806e-05;-1.57309508201262e-05;0.30362896296468916;0.26041356986337816;1.1720779403211183;9.999898261764997;-0.8335070098282139;1.0448284372178724;1.0448278559940467;-9.866456008435634e-09;-0.26046405425563385;0.26048813256573716
10.780807;1.1657876819644148;-1.8824629237006038e-05;-1.6070211396588897e-05;0.3037380931439904;0.26049853115655985;1.1721174332534263;9.999893183273283;-0.8335070098480623;1.0448294189462792;1.044827042848892;-9.935609832942769e-09;-0.2605500537154158;0.26057507674817215
10.790807;1.16582658558632;-1.8174804477899064e-05;-1.5512630099750384e-05;0.30384877523518206;0.26058460613719814;1.1721578855946746;9.999888334478694;-0.8335070098734163;1.0448304136061863;1.044826201542082;-9.997524390641505e-09;-0.2606360531633196;0.2606620039727363
10.800807;1.1658645349912264;-1.8829863632767252e-05;-1.6074345681438622e-05;0.30395792342275957;0.2606695955853218;1.1721972919208083;9.999883704148601;-0.8335070099051857;1.044831415958097;1.0448253332933464;-1.005256543535015e-08;-0.2607210526003519;0.26074791220187454
10.810807;1.165902525923312;-1.8188990760874654e-05;-1.5524522499379465e-05;0.30406706566709346;0.26075458995327055;1.1722366476394543;9.999879280122975;-0.8335070099444696;1.0448324197408725;1.0448244384706689;-1.0100658107201235e-08;-0.26080705202745913;0.26083479949526883
10.820807;1.165940553786925;-1.884292768594602e-05;-1.6085273983220114e-05;0.30417622439093783;0.26083961239599684;1.172276949709539;9.999875052148026;-0.8335070099924597;1.0448334189107622;1.0448235169154991;-1.014145677891206e-08;-0.2608920514458169;0.26092066439340705
10.830807;1.1659786142418607;-1.8200856314362604e-05;-1.5534484137997416e-05;0.3042853703822003;0.2609246425718758;1.1723161966222475;9.99987101482066;-0.8335070100501354;1.0448344082356396;1.0448225684741186;-1.0174561303226894e-08;-0.2609780508570947;0.26100750600835215
10.840807;1.1660167030335575;-1.886642102575697e-05;-1.6105202444452633e-05;0.3043932295926723;0.26100859332339527;1.1723553875390047;9.9998671682398;-0.8335070101180775;1.0448353827428807;1.0448215929940114;-1.0199627386893254e-08;-0.26106305026343934;0.2610933239724375
10.850807;1.1660548158788524;-1.8223155341901402e-05;-1.555344610482656e-05;0.3045023635748756;0.261093667530757;1.1723945219740237;9.999863514852485;-0.8335070101965438;1.0448363370833362;1.0448205899634946;-1.0216282770293555e-08;-0.2611480496673254;0.2611791184555709
10.860807;1.1660929487254066;-1.8887610697096616e-05;-1.6123204954198627e-05;0.30461020318071425;0.2611776679388577;1.1724335998180448;9.999860059685776;-0.8335070102856162;1.0448372650532378;1.0448195583394086;-1.0224026684864186e-08;-0.26123304907132133;0.2612648901605145
10.870807;1.1661310978169501;-1.824315184333721e-05;-1.5570483606024965e-05;0.30471931086345166;0.2612627977302869;1.1724726208220488;9.999856811399889;-0.8335070103851868;1.0448381593194194;1.0448184967120169;-1.0222508300695332e-08;-0.2613180484777607;0.26135064007801695
10.880807;1.166169259613449;-1.890649896959408e-05;-1.613928647179964e-05;0.3048271183384482;0.26134685936160806;1.1725115835835045;9.999853780413135;-0.8335070104949144;1.0448390118052933;1.0448174038665585;-1.0212010455553393e-08;-0.26140304788846713;0.26143636918510044
10.890807;1.1662074405232503;-1.8012146584615166e-05;-1.5372343046207534e-05;0.3049348961245836;0.2614309445250434;1.1725504850543245;9.99985098383903;-0.8335070106142989;1.0448398146884823;1.0448162795079428;-1.0193513789705845e-08;-0.26148804730464886;0.26152207836537145
10.900807;1.166244617220006;-1.8671710286513465e-05;-1.593792028469974e-05;0.30504240136780414;0.2615150776069142;1.1725893214621113;9.999848451603755;-0.8335070107427129;1.0448405615664023;1.04481512490541;-1.0168432027195349e-08;-0.26157204672715845;0.26160676850464515
10.910807;1.1662827956815047;-1.8037567996136907e-05;-1.5394178692977616e-05;0.30515013293362486;0.2615992390722685;1.172628089190859;9.999846218281288;-0.8335070108793132;1.0448412481915959;1.0448139435406896;-1.0138403356765219e-08;-0.26165704615697305;0.2616924406319025
10.920807;1.166320973070354;-1.8698622091503964e-05;-1.5961022701894572e-05;0.30525785417795326;0.2616834526991275;1.1726657841991084;9.999844311110227;-0.8335070110230509;1.0448418723757122;1.0448127412184691;-1.0105124427315681e-08;-0.2617410455953193;0.26177709588708253
10.930807;1.1663581483750738;-1.806070139200991e-05;-1.5414123067868456e-05;0.30536527756677273;0.2617676976176273;1.1727044013461627;9.999842749847375;-0.8335070111729125;1.0448424334290252;1.0448115250384342;-1.0070371250316817e-08;-0.26182504504337106;0.2618617352162636
10.940807;1.1663963219312043;-1.8720649992158676e-05;-1.5980025249005214e-05;0.30547295266958124;0.2618519958207245;1.1727429350054444;9.999841551220438;-0.8335070113281718;1.0448429317805648;1.044810302111478;-1.0036206315288744e-08;-0.26191004450188865;0.261947359110344
10.950807;1.166434494481476;-1.8084148531599507e-05;-1.543440150915064e-05;0.3055805929961287;0.2619363244288579;1.1727803802368975;9.999840725921077;-0.8335070114883409;1.044843369359775;1.0448090788211553;-1.000488544804315e-08;-0.26199404397102555;0.2620319676307313
10.960807;1.166471665629233;-1.8753192122113335e-05;-1.6008124869421772e-05;0.3056866669951323;0.26201959273644;1.1728187329228326;9.999840270306965;-0.8335070116529917;1.0448437503817274;1.0448078601088693;-9.978407227413089e-09;-0.26207704345036625;0.26211556060737534
10.970807;1.166509832518819;-1.81155127033401e-05;-1.5461567203551393e-05;0.3057942658619291;0.2621039991220285;1.1728569883862103;9.999840160745222;-0.8335070118217802;1.0448440812573963;1.044806649237558;-9.958211178853037e-09;-0.2621610429391644;0.26220013788243063
10.980807;1.1665469893610196;-1.8783458132184312e-05;-1.6034361611437923e-05;0.30590030015553793;0.26218734177291786;1.172894140119389;9.999840353623213;-0.8335070119945086;1.044844369865172;1.0448054489638556;-9.94524646998194e-09;-0.2622450424366121;0.2622846995039873
10.990807;1.1665841268895274;-1.8154810027672965e-05;-1.5495635858878327e-05;0.306006303639742;0.26227070838659494;1.1729321804221486;9.999840791185612;-0.8335070121710626;1.044844624953477;1.0448042628763126;-9.940247783309032e-09;-0.2623290419419484;0.2623692456298191
11.000807;1.1666222338750165;-1.8824273605982215e-05;-1.60697285169826e-05;0.30611256609028903;0.2623541198478857;1.1729691024453204;9.999841414557176;-0.833507012351351;1.0448448551946674;1.044803095160485;-9.943975207128633e-09;-0.26241204145442554;0.26245277608263695
11.010807;1.166659299457727;-1.8194460865248175e-05;-1.553007564239101e-05;0.30621853938571786;0.26243755338210645;1.1730059019466357;9.999842178391745;-0.8335070125353108;1.0448450684059916;1.044801949515842;-9.957237096929296e-09;-0.2624950409732151;0.2625362899510882
11.020807;1.1666963131082138;-1.8860223869505466e-05;-1.610101349917274e-05;0.30632451395165183;0.2625210303553995;1.1730435778013852;9.99984305229931;-0.8335070127229453;1.0448452719118695;1.0448008292089794;-9.98073724028983e-09;-0.26257904049732367;0.26262078563202157
11.030807;1.1667332633625969;-1.8229249157214057e-05;-1.5560427226286134e-05;0.3064304663905469;0.2626045280663256;1.173080131089912;9.999844011507971;-0.833507012914255;1.044845473013433;1.0447997380315601;-1.0014863957018e-08;-0.2626620400255631;0.2627042612939577
11.040807;1.1667711375493095;-1.8896544429778505e-05;-1.6132659650351795e-05;0.30653668702786907;0.2626880677243554;1.1731165634562433;9.99984503474922;-0.8335070131089521;1.044845678705295;1.0447986803400415;-1.0059503670369677e-08;-0.26274503955659595;0.2627877154183703
11.050807;1.1668079232539668;-1.827725863926134e-05;-1.5602146092086003e-05;0.30664133029013485;0.26277051563156234;1.1731528758266148;9.99984611005269;-0.8335070133061846;1.044845895562285;1.0447976600357278;-1.0114061553936267e-08;-0.2628280390891233;0.2628711470007365
11.060807;1.166844608608318;-1.894085978665624e-05;-1.6171211698664514e-05;0.3067472788920635;0.26285411554421106;1.1731890681112032;9.999847239320063;-0.8335070135046563;1.0448461300664982;1.0447966796598753;-1.0177738384263633e-08;-0.2629110386220247;0.26295455535636403
11.070807;1.166881182147347;-1.832043482067191e-05;-1.563976590695879e-05;0.30685191639611037;0.2629366230632015;1.1732251399666709;9.999848439860667;-0.8335070137030431;1.0448463886703352;1.0447957399501757;-1.0249743051201391e-08;-0.26299403815424777;0.2630379399222546
11.080807;1.1669176325845605;-1.898296394075263e-05;-1.6207890226439683e-05;0.30695786289449245;0.2630202819346053;1.173262091908275;9.999849742480505;-0.8335070139001933;1.0448466776138934;1.0447948395720963;-1.0329294032939287e-08;-0.26307603768468335;0.2631203003241034
11.090807;1.1669539493757206;-1.8361404935581783e-05;-1.567550820770856e-05;0.3070625012401735;0.2631028473657649;1.1732979257653329;9.99985118399294;-0.83350701409502;1.0448470025874736;1.0447939750541633;-1.0415752035554219e-08;-0.2631590372122119;0.26320363657193624
11.100807;1.166990124221648;-1.9035734324565825e-05;-1.6253714609547533e-05;0.30716715431435304;0.26318545159180173;1.1733326443809466;9.999852797298868;-0.8335070142863766;1.0448473680421047;1.0447931410527829;-1.0508907605053612e-08;-0.26324103673577604;0.26328594917886794
11.110807;1.1670251526422781;-1.841041978162781e-05;-1.571815523416908e-05;0.30727153366270415;0.26326807138456093;1.1733682511871115;9.999854606666418;-0.833507014473043;1.0448477766840587;1.044792331155043;-1.0609011295736828e-08;-0.2633230362543664;0.2633682392424767
11.120807;1.1670610337433827;-1.9083697058291066e-05;-1.629542114207163e-05;0.3073761925742616;0.26335072721066843;1.1734037499055177;9.999856624667014;-0.8335070146538962;1.0448482299262383;1.0447915389566529;-1.0716543814972184e-08;-0.2634060357668976;0.26345150846597304
11.130807;1.167096759291488;-1.8723365664344043e-05;-1.598693502482064e-05;0.30748084129313863;0.2634333951046606;1.1734391443346202;9.999858844033788;-0.8335070148281978;1.0448487288924235;1.0447907584479386;-1.0831937696226654e-08;-0.26348803527214465;0.26353375886217784
11.140807;1.1671323523166244;-1.9395682021961473e-05;-1.6563323218958648e-05;0.30758551347580454;0.2635160952511531;1.173474438170164;9.999861232864438;-0.8335070149956335;1.04484927469463;1.0447899839416137;-1.0955286681240076e-08;-0.2635700347689492;0.26361599214150255
11.150807;1.1671668073266621;-1.878109794551867e-05;-1.603698259520951e-05;0.30768862330583935;0.2635976928090712;1.1735086347752943;9.999863740102278;-0.8335070151560587;1.0448498679820648;1.0447892104723058;-1.1086201227430729e-08;-0.2636510342564316;0.26369720926601786
11.160807;1.1672021299119104;-1.9452380337390976e-05;-1.661243060615093e-05;0.30779331961166334;0.26368043070534447;1.1735437372906323;9.999866300984872;-0.8335070153093379;1.0448505088459095;1.0447884344783371;-1.1223975668502826e-08;-0.26373303373394463;0.26377941059717
11.170807;1.1672373277136572;-1.8839337827758566e-05;-1.6087402041471526e-05;0.30789672206082314;0.26376206381372014;1.1735787489021143;9.999868837313423;-0.8335070154554787;1.0448511969815815;1.0447876541410352;-1.1367894701262055e-08;-0.26381503320100125;0.2638615963834335
11.180807;1.1672714103169897;-1.9506949711745857e-05;-1.6659660850857406e-05;0.3080011881900364;0.2638448352656654;1.1736126724576963;9.999871262644406;-0.8335070155948061;1.0448519315359583;1.0447868691338726;-1.151725940552514e-08;-0.2638960326573853;0.26394276701332153
11.190807;1.1673063874616436;-1.8892813707711703e-05;-1.6133697966275792e-05;0.30810462816129036;0.2639264992070797;1.1736475099915624;9.99987349206555;-0.8335070157278677;1.0448527108768921;1.0447860800468947;-1.1671071382542608e-08;-0.263978032103346;0.2640249229436084
11.200807;1.167340267600425;-1.95723026736992e-05;-1.67160743135732e-05;0.30820783746207964;0.26400818679154486;1.1736812630679336;9.999875446767053;-0.8335070158553121;1.044853532312567;1.044785287682626;-1.1827861392840847e-08;-0.2640590315396673;0.26410606457656605
11.210807;1.1673750575267174;-1.8957075880249565e-05;-1.618918151630921e-05;0.3083113179441431;0.2640898739110067;1.1737159333486178;9.999877054618404;-0.8335070159780497;1.0448543917114044;1.044784492258415;-1.1985901726938848e-08;-0.2641400309673763;0.264187192221251
11.220807;1.1674087640887214;-1.963554139748739e-05;-1.6770627134070244e-05;0.3084145661174863;0.2641715810534549;1.173749522264947;9.999878254653295;-0.8335070160972932;1.0448552836547258;1.044783693041803;-1.2143549103163828e-08;-0.26422203038722525;0.2642693061784057
11.230807;1.1674423947656247;-1.901657061877477e-05;-1.62405532150597e-05;0.3085178188683968;0.2642532851523843;1.1737840300638318;9.99987900628783;-0.8335070162142602;1.0448562022407712;1.0447828886129604;-1.2299497920750964e-08;-0.2643030297995494;0.2643504069972935
11.240807;1.1674769475158442;-1.8664052676633796e-05;-1.5938748352913816e-05;0.30862134980254874;0.26433499713369824;1.1738174557367405;9.999879289660605;-0.8335070163299311;1.0448571415736587;1.0447820772321401;-1.2452806387569759e-08;-0.2643830292046756;0.2644304957640914
11.250807;1.1675104493176118;-1.9341038859172563e-05;-1.6518874280525593e-05;0.3087246479339867;0.26441672834437546;1.173850797898907;9.999879088051907;-0.8335070164450197;1.0448580953590756;1.0447812573266082;-1.2602717800511676e-08;-0.2644640286032774;0.2645115741071827
11.260807;1.1675438946423737;-1.8733414894042108e-05;-1.5998568712975464e-05;0.3088266518679228;0.26449734569625044;1.1738840552935086;9.999878372984254;-0.833507016560171;1.0448590564144131;1.044780428517378;-1.2748576870515934e-08;-0.26454502799622825;0.2645926439475571
11.270807;1.1675772859092768;-1.9409371127849457e-05;-1.6577785661054678e-05;0.3089299816490067;0.2645790933901532;1.1739182271553001;9.999877112956593;-0.8335070166763153;1.0448600172918783;1.0447795927813286;-1.2889862188434744e-08;-0.2646260273841788;0.2646737073398091
11.280807;1.1676106253639305;-1.8800653885047904e-05;-1.605658201912228e-05;0.3090320173492282;0.264659727003395;1.1739513139321118;9.999875290898418;-0.8335070167947612;1.0448609716524317;1.0447787546085545;-1.3026131406050179e-08;-0.2647060267671641;0.26475376636863174
11.290807;1.1676439160848575;-1.947557883156673e-05;-1.6634897412734402e-05;0.3091353789880393;0.26474149079755094;1.1739843174120335;9.999872908993975;-0.8335070169169048;1.0448619147098166;1.0447779197616731;-1.3157027519872386e-08;-0.26478602614437685;0.2648338229720642
11.300807;1.1676771615414323;-1.8865768584992945e-05;-1.6112802688340506e-05;0.3092374463855974;0.26482214066209375;1.1740172402616333;9.999869983532639;-0.8335070170438591;1.044862842814711;1.0447770938503411;-1.3282402662946384e-08;-0.26486702551424607;0.26491487887023085
11.310807;1.167710364904538;-1.9552622703206007e-05;-1.670132230731989e-05;0.3093395429690916;0.2649028101271295;1.1740500855694633;9.99986653843349;-0.8335070171762747;1.0448637533629346;1.0447762816248838;-1.340231867430723e-08;-0.264947024874731;0.26499493561767834
11.320807;1.1677435186742602;-1.9206739882240926e-05;-1.6405320447783017e-05;0.309441641136889;0.2649834771729864;1.1740828565284906;9.999862602465312;-0.8335070173144506;1.0448646442770775;1.0447754867447414;-1.351694955899824e-08;-0.2650270242235909;0.2650749946136803
11.330807;1.1677766444426398;-1.9892661018760272e-05;-1.6993023537261836e-05;0.3095437733231618;0.26506416391933707;1.1741155566613437;9.999858214272463;-0.8335070174585146;1.0448655125800768;1.0447747123154554;-1.3626572532013893e-08;-0.2651070235585907;0.26515505689448815
11.340807;1.1678097326604677;-1.9280762358045837e-05;-1.646923305988636e-05;0.30964591161202176;0.2651448477719282;1.1741481899463948;9.999853425659458;-0.8335070176084798;1.0448663535780762;1.0447739620075498;-1.3731575029276678e-08;-0.2651870228777052;0.26523512280140604
11.350807;1.167842782686278;-1.866830556350524e-05;-1.594500528091733e-05;0.30974806877769784;0.2652255394404015;1.1741797605070452;9.999848291313812;-0.8335070177643755;1.0448671618920726;1.0447732400931546;-1.3832259476829304e-08;-0.2652670221792534;0.26531519197983616
11.360807;1.1678757937683568;-1.936567448907546e-05;-1.654251167648721e-05;0.3098489595587311;0.2653051386569143;1.1742122727760687;9.9998428545043;-0.8335070179264671;1.044867933624018;1.04477255021187;-1.3928640032343122e-08;-0.26534602146183306;0.2653942636230431
11.370807;1.1679087657484004;-1.8752142989767087e-05;-1.6017413216308168e-05;0.3099511516546252;0.26538584497111256;1.174244731713475;9.999837143755137;-0.8335070180952325;1.0448686674942813;1.0447718950112632;-1.4020645007454543e-08;-0.2654260207242037;0.265474336623638
11.380807;1.1679406885416976;-1.969834713630925e-05;-1.6828003288348782e-05;0.31005310446670903;0.2654665691806187;1.1742771428736727;9.999831178529393;-0.8335070182711068;1.0448693643871634;1.0447712774465203;-1.410847395250356e-08;-0.26550501996532183;0.2655534098514401
11.390807;1.167973581115206;-1.9096809689289305e-05;-1.6313213203171553e-05;0.3101540301034138;0.2655461775741711;1.1743085129716686;9.99982497345113;-0.8335070184543631;1.0448700266259248;1.0447707018590693;-1.4192670395831959e-08;-0.2655850191843906;0.2656334824783637
11.400807;1.1680064316728336;-1.9792270119243687e-05;-1.6909043643463335e-05;0.31025498356747555;0.2656258028781221;1.174340850002624;9.9998185383108;-0.8335070186452513;1.0448706574246862;1.0447701735878638;-1.4273974936681966e-08;-0.26566401838079856;0.2657125540150686
11.410807;1.1680382382288998;-1.9186996642138788e-05;-1.6391101840902806e-05;0.310355672814713;0.26570542216135545;1.1743721622821575;9.999811874006104;-0.8335070188441274;1.0448712603409012;1.0447696979968868;-1.435299900320854e-08;-0.26574301755406143;0.2657916241576932
11.420807;1.1680709994308025;-1.8570849196893103e-05;-1.5863863392106064e-05;0.31045793917819337;0.2657861569081814;1.174404457692106;9.999804966893024;-0.8335070190515099;1.0448718387195421;1.0447692796369736;-1.4429799240155602e-08;-0.2658220167040004;0.2658706925658428
11.430807;1.168102705863178;-1.9528011458217743e-05;-1.6683743180815885e-05;0.31055866515838815;0.2658657956022238;1.1744357441513051;9.999797793753821;-0.8335070192682182;1.0448723950652254;1.0447689215094573;-1.4503837908397018e-08;-0.2659010158311996;0.2659497587657451
11.440807;1.1681353806910246;-1.8936896506661073e-05;-1.6177952222453294e-05;0.3106583602835748;0.2659443155808571;1.1744680302832027;9.99979033591417;-0.8335070194954428;1.044872930293653;1.044768625090232;-1.4574472934044625e-08;-0.2659800149373846;0.2660288223845603
11.450807;1.1681670200351595;-1.962725710145687e-05;-1.6769345322858207e-05;0.31075910993387884;0.2660239606504273;1.1744993251513416;9.999782587090113;-0.8335070197346356;1.044873443037677;1.0447683915818224;-1.464143134881355e-08;-0.26605801402542295;0.2661068834581473
11.460807;1.1681986316035937;-1.9019379257642637e-05;-1.624922888422911e-05;0.31085985500289265;0.26610359672897976;1.1745306379760367;9.999774556168841;-0.8335070199873472;1.0448739297444274;1.044768222892754;-1.4704964077653426e-08;-0.2661370130989706;0.2661859424262972
11.470807;1.1682312138817772;-1.997762475289191e-05;-1.706989667402561e-05;0.31096088369242203;0.2661832453859992;1.1745629782954001;9.999766270596583;-0.8335070202549434;1.0448743856303722;1.0447681208521533;-1.4765867014704118e-08;-0.2662150121620062;0.26626399971946346
11.480807;1.168262795779162;-1.9381779210451015e-05;-1.6560078215783514e-05;0.31106034354933204;0.2662617727762186;1.1745943554445346;9.999757775779806;-0.8335070205382566;1.044874805459911;1.0447680863910778;-1.4825428079501036e-08;-0.2662940112185469;0.2663430553190899
11.490807;1.168294374752677;-1.8772351028651987e-05;-1.603864360535278e-05;0.3111611046295123;0.26634141192615685;1.1746257771787743;9.999749126514239;-0.8335070208374877;1.0448751837633647;1.0447681201996637;-1.4885292257115911e-08;-0.26637201027255636;0.2664211088011103
11.500807;1.1683269561273977;-1.947599009248928e-05;-1.6641249588892633e-05;0.3112608482758717;0.2664199519641789;1.1746572490998737;9.99974037197827;-0.833507021152298;1.0448755151343294;1.044768223009972;-1.4947266676101682e-08;-0.26645000932788465;0.26649915969111837
11.510807;1.1683585438683006;-1.887853099260253e-05;-1.613004693384093e-05;0.3113603105399273;0.26649848199280335;1.1746887756498057;9.99973154459036;-0.8335070214818964;1.044875795109241;1.0447683949075088;-1.5013052832102116e-08;-0.26652900838817134;0.2665782076433231
11.520807;1.1683901317089158;-1.9832031766730836e-05;-1.694646789967039e-05;0.3114610758057775;0.2665781361447819;1.1747213608690084;9.999722658417083;-0.8335070218252254;1.0448760208184078;1.0447686350390926;-1.508405223358677e-08;-0.2666070074567251;0.26665625239520824
11.530807;1.1684217439137343;-1.9233584758087757e-05;-1.6434386699418508e-05;0.31156052383725136;0.2666566711317261;1.174753007726931;9.999713714297032;-0.8335070221811808;1.0448761904868764;1.044768941801402;-1.516139762718175e-08;-0.26668400653648916;0.26673329368514787
11.540807;1.168453373940611;-1.9932620885607225e-05;-1.7032888411608727e-05;0.3116599721639546;0.2667352215540295;1.1747847175139166;9.999704715924691;-0.8335070225485696;1.0448763030252959;1.0447693131780267;-1.5246118924362848e-08;-0.26676200563012836;0.2668113312859166
11.550807;1.168485014314891;-1.9599938536564956e-05;-1.6748245782753463e-05;0.3117593881673842;0.2668137661297085;1.174816490535477;9.999695686332606;-0.8335070229259055;1.0448763586962202;1.0447697471391781;-1.5339270744400992e-08;-0.2668400047401357;0.2668893651127236
11.560807;1.1685166876543724;-1.9013021469019917e-05;-1.6245982102041884e-05;0.311857488592966;0.2668912057735545;1.174847327018012;9.999686662667482;-0.8335070233113698;1.0448763592807675;1.0447702418424027;-1.544193666729613e-08;-0.26691700386894157;0.26696639528432814
11.570807;1.1685483867069606;-1.9710629943018047e-05;-1.6843117170786783e-05;0.3119568767925665;0.266969774069777;1.1748792272734563;9.99967767727487;-0.8335070237029425;1.04487630690209;1.0447707951959262;-1.5555107000524694e-08;-0.26699500301891815;0.2670444222764299
11.580807;1.168580114242873;-1.9109587254596557e-05;-1.632871823963558e-05;0.312056225738557;0.267048337569636;1.1749111914347452;9.999668746962953;-0.8335070240985937;1.0448762031605277;1.04477140367651;-1.5679645091078387e-08;-0.2670720021922048;0.26712144703754087
11.590807;1.1686118624928954;-2.008640758999665e-05;-1.7164711835035822e-05;0.3121542580589073;0.267125807573487;1.1749432191850488;9.999659873697034;-0.8335070244965178;1.0448760493679785;1.0447720617672145;-1.5816528983788187e-08;-0.2671500013906989;0.2671994706564863
11.600807;1.1686426531734193;-1.9481666332697178e-05;-1.664711441856529e-05;0.312253279885738;0.2672043840275077;1.1749753100602929;9.999651046408815;-0.833507024895328;1.0448758467003416;1.0447727629290635;-1.596702573500899e-08;-0.2672270006163263;0.2672764938216516
11.610807;1.168674476633374;-1.8892162355546363e-05;-1.6142538889158688e-05;0.31235123738100923;0.267281856314847;1.17500646400204;9.999642243620494;-0.8335070252941186;1.0448755961817313;1.0447735006134409;-1.61324171140095e-08;-0.26730399987117404;0.26735351658413387
11.620807;1.1687063319961146;-1.960041678520758e-05;-1.6748547758688145e-05;0.3124491724953479;0.26735934705376874;1.1750386814665894;9.999633447169746;-0.8335070256922444;1.0448752990626498;1.044774268258804;-1.631356929805301e-08;-0.2673809991572109;0.26743053837499997
11.630807;1.168738206364818;-1.926420306200551e-05;-1.646069446145841e-05;0.3125483525212198;0.26743794512598784;1.1750709635757324;9.999624654825785;-0.8335070260889024;1.044874956940046;1.0447750592380693;-1.651083082414218e-08;-0.2674579984757695;0.26750755811477545
11.640807;1.1687691157656894;-1.9968820366340973e-05;-1.706351500379114e-05;0.31264594317991146;0.2675154506940687;1.1751023124999196;9.999615874919966;-0.8335070264830101;1.044874571687673;1.044775867165439;-1.6724193966795578e-08;-0.2675349978272928;0.26758457452710543
11.650807;1.1688010456512103;-1.937726240007996e-05;-1.655712506094349e-05;0.3127437477971068;0.2675929516928459;1.1751347316425342;9.99960711549145;-0.8335070268735213;1.04487414583439;1.0447766861308045;-1.6953408951539807e-08;-0.26761099721163206;0.26766058646216095
11.660807;1.1688319820234627;-1.905011063729969e-05;-1.6277007437885584e-05;0.3128412412488366;0.26767045832481473;1.175166225390458;9.999598379157158;-0.8335070272596647;1.0448736823859526;1.044777511089897;-1.7197951808327274e-08;-0.2676879966285756;0.2677375928995184
11.670807;1.16886394064404;-1.9769111166782397e-05;-1.689202892720422e-05;0.3129376788998034;0.2677468699102371;1.17519879855195;9.999589661359677;-0.8335070276408931;1.0448731836569773;1.0447783384053144;-1.745692930142486e-08;-0.26776399607812273;0.2678135928691192
11.680807;1.168894905932587;-1.9173293832561473e-05;-1.638201414349596e-05;0.3130350934402773;0.26782438558186666;1.1752304561561318;9.999580953658153;-0.8335070280168304;1.04487265105448;1.0447791663560373;-1.772905646634923e-08;-0.26784099556036906;0.2678905855353375
11.690807;1.1689268607919252;-2.0146092212986782e-05;-1.7214138192199845e-05;0.3131327456888344;0.26790191640239513;1.175262203793085;9.999572248372514;-0.8335070283872484;1.0448720863515482;1.044779995403358;-1.8012699070613508e-08;-0.2679169950752431;0.2679665703225527
11.700807;1.1689578178489537;-1.9562401066939103e-05;-1.671450615796331e-05;0.3132287809494759;0.2679783286271775;1.1752950480380802;9.999563538803445;-0.833507028752057;1.0448714921741564;1.0447808272060488;-1.830598834177233e-08;-0.26799299462236303;0.26804254705436803
11.710807;1.1689897586213425;-1.8967765976232434e-05;-1.620552058182397e-05;0.31332634340069915;0.2680558553687141;1.1753269966275306;9.999554820536401;-0.8335070291114128;1.0448708710436332;1.0447816628235378;-1.8607011093825958e-08;-0.26806899420114055;0.2681185160262408
11.720807;1.1690206647642054;-1.9949758733511164e-05;-1.704545838736588e-05;0.31342231138016213;0.2681322858621272;1.175359057788766;9.999546097448484;-0.8335070294657017;1.0448702247327089;1.044782502189236;-1.8913959659128634e-08;-0.2681449938110701;0.268194477801635
11.730807;1.1690515495229095;-1.9351406314552152e-05;-1.6533326455318537e-05;0.3135195306703616;0.26820982034480767;1.1753912388307883;9.999537385732461;-0.8335070298152325;1.0448695542950022;1.0447833446429642;-1.9225296721523407e-08;-0.26822099345191003;0.2682704328509548
11.740807;1.1690833977169597;-2.0067078950872383e-05;-1.7145365646629595e-05;0.3136156972640514;0.2682862599691684;1.1754235455298834;9.99952871042328;-0.8335070301598939;1.0448688601565612;1.0447841886818012;-1.953987165282444e-08;-0.2682969931236086;0.26834638139231837
11.750807;1.1691141946393013;-1.9749155888206603e-05;-1.687317029182622e-05;0.3137115460486246;0.26836269403603746;1.1754559825514417;9.99952009855413;-0.8335070304989846;1.0448681426307118;1.0447850316570513;-1.9856809285948495e-08;-0.2683729928261706;0.26842232348111633
11.760807;1.1691449550953195;-1.916240189468054e-05;-1.637102184872488e-05;0.3138073659299509;0.2684391342341334;1.1754885535222377;9.999511577306256;-0.8335070308313571;1.0448674025812794;1.0447858709007058;-2.017531771926395e-08;-0.2684479925595895;0.26849725905249083
11.770807;1.1691756637691377;-1.9873911436241046e-05;-1.6979493327081894e-05;0.31390316984721445;0.2685155917537221;1.1755222609598193;9.999503176814567;-0.833507031155744;1.0448666412775758;1.0447867048531745;-2.049450395447693e-08;-0.2685239923237815;0.26857318777485045
