time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
11.780807;1.1692063060012197;-1.9554677619476924e-05;-1.6706230290564554e-05;0.3139989315197821;0.2685920435144339;1.1755541067700936;9.99949493245864;-0.8335070314708624;1.0448658601813339;1.0447875327667135;-2.081318285293911e-08;-0.26859899211850535;0.26864810898918895
11.790807;1.169236897228842;-2.0278419323246645e-05;-1.7325150751219465e-05;0.31409338653688795;0.2686673999768203;1.1755870922704728;9.999486885882716;-0.8335070317753892;1.044865061380278;1.0447883540516982;-2.1129895246347764e-08;-0.2686739919433708;0.26872302189972047
11.800807;1.1692674113514743;-1.995834617418761e-05;-1.705120442396664e-05;0.31418910336480693;0.2687438594589333;1.1756202173874704;9.999479085353517;-0.833507032068106;1.044864247252886;1.0447891682244246;-2.1443130696246654e-08;-0.26874999179799186;0.2687989257094008
11.810807;1.1692978623531336;-1.9369062038319486e-05;-1.6547019050333118e-05;0.3142848040860164;0.26882032089130486;1.1756534805564027;9.999471587194813;-0.833507032348021;1.044863419330712;1.044789975297097;-2.1751481523161855e-08;-0.26882499168210405;0.26887381960249207
11.820807;1.1693282343504208;-2.009137712306532e-05;-1.7164725657763073e-05;0.3143792020107612;0.26889568323347685;1.1756868798992919;9.999464452563897;-0.8335070326143301;1.0448625781094807;1.0447907763835813;-2.2053688539548906e-08;-0.2688999915955;0.26894870281265193
11.830807;1.169358512084974;-1.9783167852594346e-05;-1.6901003555321544e-05;0.31447356829940565;0.26897103379502907;1.1757204143651552;9.999457734188466;-0.8335070328663927;1.0448617238433373;1.0447915739233784;-2.234858189426239e-08;-0.26897499153798204;0.2690235747461272
11.840807;1.1693887112402879;-1.9192358794859016e-05;-1.639560779779558e-05;0.3145692216925112;0.2690474936255061;1.1757530838617245;9.99945146806861;-0.8335070331037638;1.0448608573569815;1.0447923707203841;-2.263495556385487e-08;-0.2690489915094811;0.26909743507534123
11.850807;1.169418807688618;-2.0182377812111258e-05;-1.7242276235733525e-05;0.31466357303519765;0.2691228505623517;1.1757868888233816;9.999445675154846;-0.8335070333262129;1.0448599804585836;1.0447931682323655;-2.2911513546083075e-08;-0.2691239915101168;0.2691722837912691
11.860807;1.1694478183275272;-1.960103489433352e-05;-1.6745034906495378e-05;0.3147576330717733;0.269198192146286;1.1758208298121602;9.999440359347307;-0.8335070335336572;1.0448590958374109;1.0447939656339293;-2.3176842228619307e-08;-0.26919899154008753;0.2692471211269004
11.870807;1.169477729273605;-2.032105465892954e-05;-1.7360765336124557e-05;0.3148519661758986;0.26927354020413574;1.1758539072847185;9.999435509027998;-0.8335070337260229;1.044858206915887;1.0447947601210008;-2.342951024318973e-08;-0.269272991599597;0.26932094750698005
11.880807;1.1695075271262636;-2.0010769846626944e-05;-1.709535713617919e-05;0.31494627689243504;0.26934887133919877;1.1758881218094064;9.99943111117186;-0.8335070339032541;1.044857318008349;1.0447955476384716;-2.366834023288589e-08;-0.2693479916889468;0.2693957636121994
11.890807;1.1695372298950057;-1.9430702283197984e-05;-1.6599254071572407e-05;0.315040586456041;0.26942419566182396;1.17592147442664;9.999427161733916;-0.8335070340655357;1.044856434076906;1.0447963239507887;-2.3892480487142648e-08;-0.26942199180866355;0.26946957039120284
11.900807;1.1695658155721975;-2.041608480281087e-05;-1.7441891648014552e-05;0.31513463516522494;0.2694995229615662;1.1759559661142727;9.999423660533084;-0.8335070342134083;1.0448555599065015;1.0447970860403213;-2.4101157935371336e-08;-0.26949599195938767;0.2695433690434842
11.910807;1.169595303093757;-1.9835084381810928e-05;-1.6945002954425385e-05;0.3152289427943768;0.2695748289888888;1.1759895965637799;9.999420598974531;-0.8335070343476737;1.0448546995668677;1.0447978325724505;-2.4293461804032098e-08;-0.2695699921415665;0.2696171609916387
11.920807;1.169623672598423;-1.953364990941405e-05;-1.6687207877271872e-05;0.31532168033802055;0.2696490118040741;1.176024363392864;9.999417953733175;-0.8335070344693427;1.044853856246723;1.044798563258308;-2.4468475297655392e-08;-0.26964399235533243;0.2696909478328057
11.930807;1.1696529471011634;-2.0251038908214066e-05;-1.730058843659226e-05;0.31541600606694364;0.2697243020894134;1.1760582618456388;9.999415688032816;-0.8335070345795628;1.044853032247334;1.0447992784317743;-2.4625511745566372e-08;-0.26971799260063756;0.2697647313258614
11.940807;1.1696811215799243;-1.9679062998981685e-05;-1.681144844073e-05;0.3155087550033532;0.26979845174906425;1.1760922847156072;9.999413755394738;-0.8335070346794052;1.044852229543594;1.044799979016984;-2.4764089624240364e-08;-0.2697919928773186;0.26983851325417146
11.950807;1.1697101929872067;-1.9379195539926206e-05;-1.6554973435740666e-05;0.3156017790796806;0.2698725792047608;1.1761274229730962;9.999412106765128;-0.8335070347697152;1.0448514507282436;1.0448006663201286;-2.4883874866169317e-08;-0.26986599318486537;0.26991229517048
11.960807;1.169738191028841;-2.0092499492955474e-05;-1.7164800462120148e-05;0.3156958598789693;0.2699478026579915;1.1761616670205268;9.99941069958887;-0.8335070348510684;1.0448506992637698;1.0448013417894153;-2.498471394455232e-08;-0.2699389935220945;0.26998507835218727
11.970807;1.1697661054293622;-1.9789112045057758e-05;-1.6905309861952105e-05;0.31578863955645026;0.27002187317249987;1.1761960073957523;9.999409501870002;-0.8335070349237468;1.0448499785035334;1.0448020069709392;-2.5066638111704342e-08;-0.2700129938871691;0.2700588639175168
11.980807;1.1697949657720228;-2.0517567964851555e-05;-1.7528011620312154e-05;0.31588172273590737;0.2700959204375989;1.1762304342950785;9.999408490262244;-0.8335070349877656;1.044849290735608;1.0448026633722436;-2.5129942738344663e-08;-0.27008599427803703;0.2701316527308675
11.990807;1.1698227590024566;-2.02134273494003e-05;-1.7267853742081827e-05;0.3159745400072374;0.270169918114253;1.1762649366868554;9.999407650822915;-0.8335070350428962;1.0448486373827999;1.044803311721163;-2.517518811324511e-08;-0.27015999469272706;0.27020544515859535
12.000807;1.1698505104934347;-1.9638711155442254e-05;-1.677636819861864e-05;0.3160673820578379;0.27024387439434133;1.1762995020410223;9.999406986906092;-0.8335070350885401;1.0448480192396916;1.0448039509560962;-2.520302464443193e-08;-0.27023299512922155;0.27027824105183634
12.010807;1.169878203367723;-2.0633385642367768e-05;-1.762659239374801e-05;0.31616025802437386;0.2703177981660687;1.176334116723117;9.999406525260984;-0.8335070351235764;1.0448474362016404;1.0448045782162418;-2.5214209968724504e-08;-0.2703059955854148;0.2703510400504027
12.020807;1.1699068605577962;-2.007378909300432e-05;-1.7148002609366674e-05;0.3162521188793344;0.2703905542056404;1.176368766259993;9.999406311390288;-0.8335070351465377;1.0448468874047483;1.0448051898081199;-2.520975735158805e-08;-0.27037899605938176;0.2704238419679992
12.030807;1.1699344641887763;-1.9768108342252814e-05;-1.6886502566676718e-05;0.31634503190338276;0.2704643752051526;1.1764034354230646;9.99940639518299;-0.8335070351561218;1.0448463713130214;1.0448057816155185;-2.5190784227183532e-08;-0.2704519965495441;0.2704966468706991
12.040807;1.1699620372780763;-2.0491256231058788e-05;-1.750449869650817e-05;0.3164379873982474;0.2705381616069249;1.1764381090684568;9.999406814249197;-0.8335070351516208;1.0448458851676343;1.0448063489356438;-2.5158158880413636e-08;-0.2705249970545723;0.27056945464898446
12.050807;1.169989562611368;-2.019807157215703e-05;-1.7253657485383126e-05;0.3165296540832762;0.27061078056722565;1.1764727733908251;9.999407583807562;-0.8335070351328749;1.044845424712269;1.04480688713129;-2.5112399068124645e-08;-0.270597997573301;0.27064226447277806
12.060807;1.1700170640601086;-1.9620608342277142e-05;-1.6759813830221902e-05;0.31662265038879306;0.2706844669248116;1.1765074160513436;9.999408699392257;-0.8335070350999723;1.0448449848323706;1.044807392736461;-2.5053927251133646e-08;-0.27066999810478054;0.27071407476759957
12.070807;1.1700445241389978;-2.062642486425279e-05;-1.761935920830605e-05;0.31671438461242835;0.2707570113684289;1.1765420253281356;9.99941014882398;-0.8335070350530718;1.0448445605375065;1.0448078639115146;-2.498331048405874e-08;-0.27074299864832985;0.2707868837143739
12.080807;1.170071965185946;-2.0061311754492796e-05;-1.713607551481099e-05;0.3168061357461852;0.27082950369102904;1.176575589723046;9.999411920871655;-0.8335070349923633;1.0448441472003973;1.0448083004829596;-2.49012951602348e-08;-0.2708159992035712;0.2708596897101602
12.090807;1.170099368569419;-1.9766560925398252e-05;-1.6883905244910093e-05;0.31689791188424155;0.2709019564561745;1.1766100981391556;9.999414004130228;-0.8335070349182288;1.0448437399949257;1.0448087035567168;-2.480880432414273e-08;-0.2708879997704391;0.27093149145291573
12.100807;1.170125757672111;-2.0497603555226848e-05;-1.7508534636328118e-05;0.3169894612760472;0.2709743822361714;1.176644540166758;9.999416380479735;-0.8335070348314058;1.0448433335724792;1.0448090745980352;-2.4706916810738493e-08;-0.2709600003490726;0.27100328772351356
12.110807;1.170153116260842;-2.020207252806844e-05;-1.7255700802503942e-05;0.31708129396899304;0.27104675952236695;1.1766779068793807;9.999419021296559;-0.8335070347327459;1.0448429221574385;1.0448094148195088;-2.4596721408311947e-08;-0.27103200093967766;0.2710750771523602
12.120807;1.1701804696591669;-1.9635080187411928e-05;-1.6770866351104148e-05;0.3171731586027681;0.2711191009845701;1.1767121916084122;9.999421890297626;-0.8335070346228234;1.0448424996622834;1.0448097251680286;-2.447907806037345e-08;-0.27110500154241673;0.2711478581774694
12.130807;1.1702078020640012;-2.0638722602746436e-05;-1.762842065540451e-05;0.3172650638172488;0.2711914193649235;1.1767453893960083;9.999424949681725;-0.8335070345019137;1.0448420596555894;1.0448100063142214;-2.4354511260468513e-08;-0.27117700215725404;0.271219629196949
12.140807;1.1702351385836398;-2.0070801784415204e-05;-1.7142807450773798e-05;0.3173569894090785;0.2712636934730747;1.1767794959230844;9.999428166496791;-0.83350703437037;1.0448415949736922;1.04481025819559;-2.4223279556873974e-08;-0.2712480027837971;0.2712903887855665
12.150807;1.170261463674398;-1.978417803173692e-05;-1.6897634140827707e-05;0.3174473721263465;0.2713348249555053;1.1768125073865696;9.999431515589743;-0.8335070342289164;1.0448410980165739;1.0448104794158768;-2.4085386871320007e-08;-0.27132000342116114;0.2713621356668566
12.160807;1.170288801827;-2.0515385393491042e-05;-1.7522295453315733e-05;0.3175393732267966;0.2714070483163645;1.1768464207671763;9.999434974912672;-0.8335070340785051;1.0448405626630106;1.0448106673800266;-2.3940571178376428e-08;-0.271392004067918;0.27143386840383676
12.170807;1.1703151350642242;-2.0227986779503322e-05;-1.7276458778032215e-05;0.3176298166077765;0.2714781193588126;1.1768792340570162;9.999438520833143;-0.8335070339199738;1.0448399858345148;1.0448108192553118;-2.3788363610236434e-08;-0.2714640047222317;0.2715055853587585
12.180807;1.1703424842259524;-1.9658188062300647e-05;-1.6789289234041697e-05;0.3177218624002111;0.27155027233881224;1.1769119471430225;9.99944213266942;-0.8335070337538554;1.0448393667763831;1.044810932718927;-2.362814931000824e-08;-0.2715350053820086;0.271576285120154
12.190807;1.1703688277828794;-2.0670163797288335e-05;-1.7653842478885637e-05;0.31781237303364174;0.27162129767273036;1.1769455625561087;9.999445799950847;-0.8335070335804889;1.0448387053830372;1.0448110057677311;-2.345927753494751e-08;-0.27160700604487137;0.2716479668338461
12.200807;1.1703961835358927;-2.0112763141861085e-05;-1.7177276258231045e-05;0.31790316876291524;0.271692285302075;1.1769780849170706;9.999449522688813;-0.8335070334002569;1.0448380017755499;1.044811036249554;-2.3281149266788733e-08;-0.2716780067080991;0.27171863028975707
12.210807;1.1704225276739935;-1.982379102335848e-05;-1.693011600710813e-05;0.3179937125778119;0.2717632485709725;1.1770105198183127;9.999453303351508;-0.8335070332135769;1.0448372575246385;1.0448110223545262;-2.309316669464561e-08;-0.27174900736876784;0.2717892761744077
12.220807;1.170449866502473;-2.0837531144023075e-05;-1.7796085197844016e-05;0.3180845630733487;0.27183420122318536;1.1770428733315408;9.999457137352186;-0.833507033020712;1.0448364770935459;1.0448109637447214;-2.2894664584034243e-08;-0.2718200080240494;0.27185990631110396
12.230807;1.1704762060028675;-2.0275985682445744e-05;-1.7316012398478692e-05;0.3181751521781186;0.2719051230850505;1.1770761521094288;9.999461011406446;-0.8335070328217584;1.0448356677453774;1.044810861695537;-2.26849520362196e-08;-0.2718920086714705;0.2719315233599145
12.240807;1.1705035203495555;-1.9988686558777605e-05;-1.707027022308973e-05;0.31826603067695647;0.2719760282023633;1.1771083632981865;9.999464907373513;-0.8335070326167531;1.0448348377429455;1.0448107179372377;-2.2463418247924302e-08;-0.2719630093090775;0.2720021302328929
12.250807;1.1705298241736257;-2.0726567943937855e-05;-1.7700479573753796e-05;0.31835667306800536;0.272046930653406;1.1771405140956714;9.999468803876029;-0.8335070324056622;1.0448339944932987;1.0448105335282007;-2.2229594911392493e-08;-0.27203300993555185;0.2720717298528601
12.260807;1.1705560907299493;-2.043569401703768e-05;-1.7451695129610546e-05;0.31844731791040026;0.2721178100548394;1.1771726113842538;9.999472679160537;-0.8335070321883228;1.0448331442793322;1.0448103090406688;-2.1983213553198377e-08;-0.2721040105502318;0.2721423250899289
12.270807;1.1705823248386784;-2.015779895195281e-05;-1.7214009265009155e-05;0.31853667917029355;0.2721875688713553;1.1772046614311813;9.999476515922868;-0.8335070319645381;1.0448322932470533;1.0448100457389753;-2.172430752194617e-08;-0.2721750111529035;0.27221291842844614
12.280807;1.1706085332292284;-1.959396601337755e-05;-1.6732041110175446e-05;0.3186273584019086;0.27225843091281393;1.1772366696184073;9.999480301789205;-0.8335070317342645;1.0448314481854586;1.0448097458300551;-2.1453170791685715e-08;-0.272246011743391;0.2722835115936094
12.290807;1.1706356942852163;-2.0618586569851838e-05;-1.7607145519038872e-05;0.3187170330513729;0.2723281865769559;1.177268640726121;9.99948402908491;-0.833507031497661;1.0448306162163115;1.0448094111747754;-2.1170186722395993e-08;-0.2723160123212645;0.2723531055919414
12.300807;1.1706618295656517;-2.0053846736069876e-05;-1.7124413953026595e-05;0.31880773745410007;0.27239903575821217;1.1772995794627168;9.999487692242218;-0.8335070312550747;1.0448298034961194;1.0448090423002818;-2.0875917171768373e-08;-0.272387012885928;0.2724237010843547
12.310807;1.170687920355681;-1.977440402095198e-05;-1.6885431993549966e-05;0.3188971498524164;0.27246876795188946;1.1773314903032561;9.999491279439187;-0.8335070310071797;1.0448290143287182;1.044808638726087;-2.057131165374304e-08;-0.2724570134369099;0.2724932985405083
12.320807;1.1707139794859667;-2.0795192919903197e-05;-1.775721057271049e-05;0.31898658605748875;0.27253850569724364;1.1773633769248018;9.999494773600814;-0.8335070307551653;1.0448282512480531;1.0448081997124385;-2.02575160679346e-08;-0.27252701397399204;0.2725628979438774
12.330807;1.1707400206377803;-2.0242488287235417e-05;-1.7284793524904083e-05;0.3190760208310301;0.2726082262198413;1.1773952418357025;9.999498162734115;-0.833507030500739;1.0448275150436508;1.0448077248700844;-1.9935379455928442e-08;-0.27259701449719964;0.27263249856945476
12.340807;1.1707660269243214;-1.996194305868651e-05;-1.704488757828594e-05;0.3191654601546514;0.2726779411093295;1.1774270862269758;9.999501440552276;-0.8335070302458402;1.04482680478672;1.0448072142549731;-1.9605088390029182e-08;-0.27266701500682217;0.27270209939441387
12.350807;1.170792022504759;-2.070900585180253e-05;-1.7682786080390875e-05;0.3192549214218348;0.2727476623412526;1.1774579101668299;9.999504596630864;-0.8335070299922598;1.0448261182265206;1.0448066675991623;-1.9266224986245327e-08;-0.2727370155033122;0.27277169978642024
12.360807;1.170817991054845;-2.0427721759692217e-05;-1.7442254485764435e-05;0.3193443712812926;0.27281736798352346;1.1774897133425413;9.999507608504883;-0.8335070297414287;1.0448254521479363;1.0448060840232452;-1.8918176282368542e-08;-0.27280701598707574;0.2728412996958778
12.370807;1.1708429479520992;-2.0143265381372903e-05;-1.7199040087106654e-05;0.3194335528187352;0.27288707075318114;1.1775204959463486;9.999510444306111;-0.8335070294943623;1.0448248028686278;1.0448054629491932;-1.856046897438218e-08;-0.27287701645850515;0.2729108993821111
12.380807;1.17086890878765;-2.0889126350932944e-05;-1.7835864876775647e-05;0.3195230281309028;0.27295678341642426;1.1775522588881147;9.999513075601485;-0.8335070292517878;1.044824167030716;1.044804804388619;-1.819292111554174e-08;-0.2729470169181794;0.2729804991039958
12.390807;1.1708948586681522;-2.0620150667898062e-05;-1.7605858442532118e-05;0.3196111917681597;0.2730253731988883;1.1775840037173824;9.99951549104414;-0.8335070290143436;1.0448235420433825;1.044804108130371;-1.7815710795597857e-08;-0.2730160173669008;0.27304909886054335
12.400807;1.1709208129950106;-2.0337442091458655e-05;-1.7364131119602357e-05;0.3197006624841457;0.2730950746419015;1.1776147325978823;9.999517704869508;-0.8335070287825772;1.0448229260165358;1.044803373469461;-1.7429368526460525e-08;-0.273086017805652;0.2731186983969222
12.410807;1.1709467853219009;-1.9794644586986255e-05;-1.6900273123241665e-05;0.3197888428819743;0.2731636664632067;1.1776454473618632;9.999519759633806;-0.8335070285568048;1.0448223180715395;1.0448025995079684;-1.7034830922082662e-08;-0.27315501823557536;0.2731872976266237
12.420807;1.1709717562658932;-2.0809244638855052e-05;-1.7766567253065852e-05;0.3198780708268998;0.27323338288443316;1.1776771481266768;9.999521717788388;-0.8335070283371184;1.0448217191135816;1.0448017848467053;-1.6633452411191194e-08;-0.27322501865784005;0.27325689692392763
12.430807;1.170997746472777;-2.026559116803978e-05;-1.7301978254982173e-05;0.3199662711927704;0.273301979572265;1.1777078332530209;9.999523644278797;-0.8335070281236678;1.0448211320128309;1.0448009271752832;-1.6226741731645243e-08;-0.27329401907347994;0.2733254969080397
12.440807;1.1710227358901069;-1.9991977538493317e-05;-1.7068038656221653e-05;0.32005420707970333;0.2733705794077004;1.1777395002142512;9.999525596768208;-0.8335070279169854;1.044820561094243;1.0448000235855197;-1.5816151870418487e-08;-0.2733630194834212;0.2733940981927827
12.450807;1.1710487362252016;-2.100843906472364e-05;-1.7935817470663752e-05;0.32014374308140675;0.2734403050194487;1.1777701455016176;9.999527625278745;-0.8335070277178704;1.0448200115356112;1.0447990710296935;-1.540316141343403e-08;-0.2734320198885839;0.2734627013909926
12.460807;1.171074760348112;-2.04635306070857e-05;-1.747015697644668e-05;0.32023198069007003;0.27350891139481787;1.177800764155937;9.999529771404317;-0.8335070275269113;1.0448194891063536;1.0447980667102685;-1.4989261299923497e-08;-0.27350102028983453;0.27353130710246226
12.470807;1.17109979053389;-2.0188866698630935e-05;-1.7235301951085802e-05;0.3203199557175943;0.2735775210525213;1.1778313508770377;9.999532071782276;-0.8335070273442344;1.0448190004566282;1.0447970083920985;-1.4575783474069987e-08;-0.2735700206877359;0.27359991589760524
12.480807;1.171124839734959;-1.9913866213416493e-05;-1.7000158801680983e-05;0.3204079450911063;0.27364613412287747;1.1778619020197163;9.999534565555589;-0.8335070271696368;1.0448185531062828;1.0447958941797009;-1.4163937926689214e-08;-0.2736390210822187;0.2736685284138686
12.490807;1.171150910374993;-2.0955907816172934e-05;-1.7889656243186204e-05;0.32049493556301345;0.2737136512647326;1.1778934159981052;9.999537295460323;-0.8335070270028869;1.0448181544474593;1.0447947222358487;-1.3755007427037673e-08;-0.27370702147248205;0.2737361453322666
12.500807;1.171176015660447;-2.040650638572137e-05;-1.742017303718834e-05;0.32058295875973725;0.27378227213294615;1.177923891682883;9.999540306940336;-0.8335070268439831;1.044817810619007;1.0447934910735945;-1.335042163837432e-08;-0.27377602185721445;0.2738047671949597
12.510807;1.1712021388901717;-2.0133303057439402e-05;-1.718652785552775e-05;0.32067126943829033;0.27385089774331534;1.1779543272164303;9.999543651620815;-0.8335070266932505;1.0448175264160213;1.0447922000043417;-1.295174993819176e-08;-0.27384402223491977;0.2738723943738326
12.520807;1.1712272957581997;-2.117155661957952e-05;-1.8072706345928605e-05;0.3207580355945652;0.27391842924981724;1.1779847202328821;9.999547388549102;-0.8335070265513292;1.0448173062494657;1.0447908495219915;-1.2560749281953811e-08;-0.27391302260425715;0.27394102725243663
12.530807;1.1712525021964426;-2.0620895874379136e-05;-1.7602146756939902e-05;0.32084610983914347;0.27398706654449795;1.178015068285387;9.999551579728953;-0.8335070264189592;1.0448171547184621;1.0447894419242398;-1.2179354431043491e-08;-0.2739810229642718;0.27400866634652554
12.540807;1.171277743350454;-2.0357236165396702e-05;-1.737665001788896e-05;0.32093289803779107;0.274054599678638;1.1780453695571769;9.999556281525608;-0.8335070262965532;1.0448170759551447;1.0447879814088268;-1.1809488527794634e-08;-0.27404902331431974;0.27407631215434203
12.550807;1.1713040346837753;-2.008264047689175e-05;-1.7141804620825453e-05;0.32102128015536474;0.27412325151004097;1.1780756233245882;9.999561533879042;-0.8335070261839786;1.0448170730897115;1.044786472681402;-1.1452951041420602e-08;-0.27411802365383653;0.274144964823452
12.560807;1.1713293897695414;-2.0845455242340286e-05;-1.779270470695662e-05;0.3211081221788532;0.274190812074326;1.1781048293575662;9.99956735585166;-0.8335070260806767;1.0448171487245481;1.0447849194901944;-1.111153816010981e-08;-0.2741860239822348;0.27421262408856206
12.570807;1.1713547887272917;-2.0580740426284937e-05;-1.756629865452926e-05;0.3211949670297112;0.27425836980732804;1.1781349875871794;9.999573751555813;-0.8335070259858334;1.0448173052429033;1.04478332486174;-1.0787038007163374e-08;-0.27425402429893136;0.2742802896696895
12.580807;1.1713802411589744;-2.0315684898896133e-05;-1.73396069260571e-05;0.321281831265496;0.27432593648222586;1.1781650980306493;9.999580718358589;-0.8335070258985763;1.0448175443637135;1.0447816919923556;-1.0481076865055268e-08;-0.2743220246034552;0.2743479616001962
12.590807;1.1714057451596787;-2.0050287481055e-05;-1.711262965439612e-05;0.32136871544676254;0.27439351250827515;1.178195160111635;9.999588252410348;-0.833507025818231;1.0448178668340544;1.0447800243589922;-1.0195136211471935e-08;-0.27438902489557815;0.2744146401912971
12.600807;1.171431308657987;-2.0811548243914427e-05;-1.7762125610357758e-05;0.3214556367633762;0.2744611097820342;1.1782241725253966;9.999596350095082;-0.8335070257443633;1.0448182725096071;1.0447783254762475;-9.930571973576867e-09;-0.27445702517528564;0.27448232582174015
12.610807;1.1714569090398272;-2.0545426476956154e-05;-1.7534527067381247e-05;0.32154256341750875;0.27452870530167256;1.1782541342246509;9.999605001571082;-0.8335070256766441;1.0448187605740504;1.044776598854358;-9.688472558294535e-09;-0.2745250254426593;0.27455001873125867
12.620807;1.1714825552867887;-2.0278960662016324e-05;-1.7306645817692384e-05;0.32162951229773556;0.2745963102762849;1.1782840455003702;9.999614181346232;-0.8335070256148924;1.0448193301254003;1.044774847955689;-9.469510331544581e-09;-0.2745920256979201;0.27461671901341683
12.630807;1.1715082456446193;-2.1327161654829277e-05;-1.8201039659473968e-05;0.32171519573012786;0.2746628249285719;1.1783129083014314;9.999623848037151;-0.8335070255591376;1.0448199805395906;1.0447730759070941;-9.273853294432191e-09;-0.2746600259415174;0.2746844266766351
12.640807;1.1715339877332442;-2.0785328136087917e-05;-1.7738095993600013e-05;0.32180219304385527;0.2747304485134174;1.1783427256463528;9.999633952498513;-0.8335070255095642;1.0448207108923857;1.0447712851076474;-9.101193286599818e-09;-0.2747270261740485;0.27475114158949004
12.650807;1.1715597571624545;-2.051779429025653e-05;-1.750932210858056e-05;0.32188921080192634;0.27479808195305677;1.1783725007701857;9.999644442481399;-0.833507025466516;1.0448215189958543;1.0447694772276048;-8.95101740431567e-09;-0.2747940263960865;0.27481786353914267
12.660807;1.1715855594702236;-2.0263404043947658e-05;-1.729178288047891e-05;0.32197495036273543;0.2748646149224809;1.1784012368142422;9.999655263807087;-0.8335070254303643;1.044822400763044;1.0447676537505088;-8.82304966796873e-09;-0.27486202660794196;0.27488559248699723
12.670807;1.171610388521805;-2.130745975237273e-05;-1.818258929306336e-05;0.3220604516950532;0.27493117085850916;1.1784299369181008;9.999666365142865;-0.8335070254012996;1.0448233505085014;1.044765816474484;-8.71745870004644e-09;-0.27492902680941206;0.2749523287178374
12.680807;1.1716362474976003;-2.0763941087388926e-05;-1.7718272946267346e-05;0.32214754142087637;0.27499883859814833;1.1784596041902025;9.999677702461506;-0.8335070253794521;1.0448243622269864;1.04476396751876;-8.634616338883123e-09;-0.27499602699977954;0.2750190725859825
12.690807;1.17166210836719;-2.0508486350284672e-05;-1.7499858874956544e-05;0.3222333477744737;0.275065407836662;1.1784882417769933;9.999689237094872;-0.8335070253652109;1.0448254306034865;1.0447621088718426;-8.57474528291709e-09;-0.27506302717804293;0.27508582410348476
12.700807;1.1716869742421443;-2.0249816093756824e-05;-1.7278734991661303e-05;0.3223188986486553;0.27513198939229294;1.1785178535274323;9.999700930524316;-0.8335070253593506;1.0448265510194765;1.044760241811322;-8.537931066566736e-09;-0.27513002734317815;0.27515258294328093
12.710807;1.1717128380086752;-2.1295441157271265e-05;-1.817082190625889e-05;0.3224047565376607;0.275198594233114;1.1785464445409686;9.999712743971868;-0.8335070253628823;1.0448277193539528;1.0447583666923521;-8.524419735377194e-09;-0.2751960274943174;0.2752183486951715
12.720807;1.1717387036300662;-2.0763730516536867e-05;-1.771666468970319e-05;0.32249062147183644;0.27526519865131027;1.1785750199649212;9.99972464520714;-0.8335070253767533;1.0448289324127515;1.0447564830191423;-8.534634269933116e-09;-0.2752630276307806;0.2752851207992361
12.730807;1.1717635448638812;-2.0503977788510356e-05;-1.7494656489990386e-05;0.3225762254514152;0.275331813609446;1.1786035826422294;9.999736613141595;-0.8335070254015243;1.0448301885486173;1.0447545896680057;-8.568916177745199e-09;-0.27532902775218654;0.27535089840657795
12.740807;1.1717893681207154;-2.024675099708274e-05;-1.727480945452462e-05;0.322662121908615;0.2753984389760934;1.1786331323536339;9.999748633743264;-0.8335070254372792;1.044831487378621;1.04475268593208;-8.627458183762377e-09;-0.27539602785868905;0.2754176804792151
12.750807;1.1718141718503365;-2.128818579856693e-05;-1.8163294975422593e-05;0.3227477739265722;0.27546508646229906;1.178661666700546;9.999760694746213;-0.8335070254839224;1.0448328287491873;1.0447507732267138;-8.710258390999932e-09;-0.27546202795089664;0.2754834657005834
12.760807;1.1718399556577221;-2.104381218062245e-05;-1.7954433425475883e-05;0.3228324034113358;0.2755306221627459;1.1786901810482706;9.999772781946577;-0.8335070255414734;1.044834211859605;1.044748855785675;-8.816809754301791e-09;-0.2755290280293582;0.27555025220860985
12.770807;1.1718647297549427;-2.050710450579383e-05;-1.7496136752621745e-05;0.3229180792597261;0.2755972798012055;1.1787186680412487;9.999784871249744;-0.8335070256100134;1.0448356345161693;1.044746939474121;-8.945944203810882e-09;-0.27559502809416;0.27561603774301746
12.780807;1.1718904729506598;-2.0261969333434986e-05;-1.728667226200531e-05;0.32300274261451084;0.2756628370947226;1.1787471192099024;9.999796922197204;-0.8335070256896352;1.0448370928694228;1.0447450299519214;-9.096191348565005e-09;-0.2756610281450372;0.2756818202725219
12.790807;1.171915196531804;-2.130207440656106e-05;-1.817398654293705e-05;0.3230884628485469;0.2757295273975214;1.1787755271690208;9.999808880421517;-0.8335070257805841;1.0448385823794983;1.0447431320596139;-9.266334937356784e-09;-0.275727028181609;0.27574759852548436
12.800807;1.1719399026273205;-2.1053383011501373e-05;-1.7961518860027673e-05;0.3231728857637786;0.27579510506349697;1.1788038859677625;9.99982068596958;-0.8335070258832684;1.0448400989248194;1.044741250621659;-9.455730480930663e-09;-0.27579302820335805;0.27581337189235056
12.810807;1.1719655935872837;-2.079368353521281e-05;-1.77396647632635e-05;0.32325890711000027;0.2758618030971268;1.1788321906850998;9.99983228439508;-0.8335070259981103;1.0448416390693605;1.044739391030155;-9.664304825218853e-09;-0.27585902820970987;0.2758791399700761
12.820807;1.1719902816598875;-2.026837253739045e-05;-1.7291209006486452e-05;0.3233433767872237;0.2759273986385762;1.1788604372697715;9.999843630326422;-0.8335070261253714;1.0448432003741976;1.0447375586048964;-9.892346139023284e-09;-0.27592502820034065;0.2759449024517696
12.830807;1.1720149475906372;-2.1320671693571785e-05;-1.8188903029145106e-05;0.3234278827864281;0.2759930135194524;1.1788886222504131;9.999854679140068;-0.833507026264914;1.0448447815830963;1.044735757421539;-1.0140259118896685e-08;-0.2759910281753397;0.276010659293928
12.840807;1.1720396040873804;-2.1070515959326994e-05;-1.797526715157385e-05;0.32351240288825506;0.2760586237598798;1.1789157425375607;9.999865385167563;-0.8335070264161152;1.0448463817569125;1.0447339899125032;-1.040844869061864e-08;-0.27605602813522656;0.27607541064309005
12.850807;1.1720642543239819;-2.081999725413906e-05;-1.7761352710086403e-05;0.3235969525023275;0.2761242397752922;1.1789437953309945;9.999875711108826;-0.8335070265781028;1.0448479991645685;1.044732257794677;-1.0697208899299152e-08;-0.2761220280809772;0.27614115661574257
12.860807;1.172089902203264;-2.0572006983032312e-05;-1.7549613850020898e-05;0.32368180950492376;0.2761898604312019;1.1789717774529365;9.99988563024735;-0.8335070267499919;1.0448496308406547;1.044730563395188;-1.1006532478160988e-08;-0.2761870280139188;0.2762058972937128
12.870807;1.172114552580418;-2.1636561572004845e-05;-1.8457767937293826e-05;0.32376513403284607;0.2762543854652774;1.178999684295121;9.999895117606435;-0.8335070269308607;1.0448512729100385;1.0447289101879491;-1.1336088112739427e-08;-0.2762520279354618;0.276270632853176
12.880807;1.1721392211233637;-2.1108675674334932e-05;-1.8007293653551873e-05;0.32384978251490737;0.2763200133982742;1.1790265098002235;9.999904143088424;-0.833507027119669;1.0448529212954798;1.0447273026475559;-1.1685322916927585e-08;-0.2763180278468273;0.2763363636528626
12.890807;1.1721638925374778;-2.085665890076883e-05;-1.779222505585396e-05;0.3239344597927174;0.27638564430477586;1.1790542479005655;9.999912671234133;-0.8335070273153139;1.0448545718184752;1.0447257461400372;-1.2053394450843502e-08;-0.2763830277488616;0.27640109035971777
12.900807;1.1721885830479193;-2.0617849258705212e-05;-1.7588462894854268e-05;0.32401786547458156;0.2764501665038517;1.1790818938225298;9.999920663171913;-0.8335070275166861;1.0448562197662603;1.0447242471545044;-1.2439101276625547e-08;-0.2764480276420253;0.2764658140543939
12.910807;1.1722132990580243;-2.0365101976185474e-05;-1.7372849088379107e-05;0.32410260351324766;0.2765158012411559;1.1791084440149557;9.999928079535275;-0.8335070277226095;1.044857859804379;1.0447228138747116;-1.284103145559238e-08;-0.27651302752645435;0.27653053617330897
12.920807;1.1722380480388526;-2.1427954750646527e-05;-1.8279598904300948e-05;0.32418608272023597;0.2765803372559862;1.1791358957344935;9.999934884222613;-0.8335070279317949;1.0448594862319076;1.0447214561017726;-1.3257700539954429e-08;-0.27657802740189796;0.2765952583005639
12.930807;1.172261839148235;-2.117160637907243e-05;-1.8060980407119112e-05;0.3242706043533838;0.27664597306890987;1.179162247552941;9.999941047123864;-0.8335070281429104;1.0448610935087423;1.0447201837052253;-1.3687609404940691e-08;-0.2766430272677225;0.2766599818771667
12.940807;1.1722866934437655;-2.065469246020363e-05;-1.7620106838218808e-05;0.32435413355632764;0.2767104979444558;1.1791895000349149;9.999946544572387;-0.8335070283545963;1.0448626769758205;1.0447190048993797;-1.412932997244771e-08;-0.2767080271231833;0.27672470794398013
12.950807;1.1723116013770574;-2.041405118548627e-05;-1.7414947735259876e-05;0.3244376904942711;0.27677502244618013;1.179215655692617;9.999951357332922;-0.83350702856531;1.0448642329383984;1.0447179255094514;-1.4581518673023367e-08;-0.27677202696774145;0.27678843696412075
12.960807;1.1723365835237138;-2.1475555350063784e-05;-1.832056888050877e-05;0.3245212917140658;0.2768395573397832;1.1792427187273862;9.999955467399063;-0.8335070287733108;1.044865757933635;1.0447169488412968;-1.5042904811644278e-08;-0.27683702680120137;0.2768531687957402
12.970807;1.1723616481377188;-2.1234237504536017e-05;-1.8114867150219248e-05;0.3246049097805689;0.27690407851290344;1.1792686945678499;9.999958854624888;-0.8335070289769907;1.0448672484532897;1.0447160758920067;-1.551224212623083e-08;-0.27690102662378807;0.27691690302273253
12.980807;1.1723858021594424;-2.098965885266422e-05;-1.7906424094781544e-05;0.3246882808561625;0.2769685968668438;1.179294588613642;9.999961494996501;-0.8335070291752357;1.0448687018656195;1.0447153061531373;-1.5988096891092287e-08;-0.27696602643633433;0.2769816394361537
12.990807;1.17241105127142;-2.0747639558235744e-05;-1.7700170413435784e-05;0.3247719583388078;0.277033111825605;1.179320405449622;9.999963362659715;-0.8335070293674762;1.0448701175254267;1.0447146386596298;-1.6468785948181745e-08;-0.27703002624033074;0.2770453781811322
13.000807;1.1724363999143137;-2.0505272247141895e-05;-1.7493638466511756e-05;0.324855664930867;0.2770976226383441;1.1793471497412076;9.999964433913123;-0.8335070295534264;1.0448714969103372;1.0447140724085986;-1.6952606971458977e-08;-0.2770940260376254;0.277109119701471
13.010807;1.1724608517886939;-2.1562286442676437e-05;-1.8395406975327803e-05;0.32493913643374395;0.2771621397879883;1.179372826948572;9.99996468933905;-0.8335070297327288;1.0448728423570652;1.0447136063172464;-1.7437871799580314e-08;-0.2771590258301358;0.2771738647558497
13.020807;1.172486410698177;-2.1319256253270617e-05;-1.8188312773241093e-05;0.32502289860800554;0.2772266386125555;1.1793984422281558;9.99996411492144;-0.8335070299047931;1.0448741550453826;1.0447132393826475;-1.7922540859616297e-08;-0.27722302561976453;0.27723761430814153
13.030807;1.1725110911729153;-2.0809314735512605e-05;-1.7753598884804596e-05;0.32510510903407597;0.27729001827031713;1.1794239990731814;9.999962707290777;-0.8335070300688906;1.0448754342429907;1.044712970600072;-1.840404677992652e-08;-0.2772870254082998;0.27730136926832805
13.040807;1.1725368756122239;-2.0565539325238952e-05;-1.7545890559969026e-05;0.32518891948557754;0.2773544997291263;1.1794494995412572;9.999960482481528;-0.8335070302242134;1.0448766782315584;1.044712798188923;-1.887962825965878e-08;-0.2773510251973833;0.27736513027048143
13.050807;1.1725617773116581;-2.0332132652799045e-05;-1.73470446931045e-05;0.3252711705476512;0.2774178601892472;1.1794749451475761;9.999957483624156;-0.8335070303697302;1.0448778849789093;1.0447127190689118;-1.9346624496482903e-08;-0.2774140249886199;0.27742789755725067
13.060807;1.1725877980442292;-2.139046572635897e-05;-1.8249818895323812e-05;0.32535503359871887;0.27748233314320275;1.1795013370158085;9.999953783180072;-0.8335070305041582;1.0448790519461986;1.0447127292490381;-1.980245113222178e-08;-0.2774780247836365;0.2774916710145222
13.070807;1.1726129387315876;-2.11564182090475e-05;-1.805040796878114e-05;0.325437318200273;0.27754567347552694;1.179526675737026;9.999949475629908;-0.8335070306262773;1.0448801759446857;1.044712824055145;-2.0244609154725584e-08;-0.27754202458411376;0.27755545025775874
13.080807;1.1726391989711933;-2.0924962082308214e-05;-1.785319369842321e-05;0.32551989293081623;0.2776090043027794;1.1795509610020958;9.999944664889227;-0.8335070307351672;1.0448812533245122;1.044712997748773;-2.0670837352180194e-08;-0.27760602439177146;0.2776192346356346
13.090807;1.1726645770841064;-2.069025286783754e-05;-1.7653222155243967e-05;0.32560220038076687;0.27767232616909265;1.1795761913077802;9.999939456491791;-0.8335070308300739;1.04488228039828;1.0447132436737556;-2.1079207254552657e-08;-0.27766902420811823;0.2776820232388322
13.100807;1.172690068903026;-2.175810974639349e-05;-1.8564021029023273e-05;0.325684529962297;0.2777356514059399;1.179601364961643;9.999933959992912;-0.833507030910176;1.0448832538108468;1.0447135553684275;-2.1468176255299837e-08;-0.27773202403423536;0.27774481504712156
13.110807;1.1727166674406884;-2.1525699019429662e-05;-1.836597195609134e-05;0.32576713042779143;0.27779895755011963;1.1796264815119804;9.999928293552806;-0.833507030974459;1.044884170921531;1.0447139277118571;-2.183669052208145e-08;-0.277796023871039;0.2778086090722654
13.120807;1.1727423633722165;-2.129003625653939e-05;-1.8165165500804748e-05;0.32584945773685675;0.27786225705388146;1.1796515423002016;9.999922578047448;-0.8335070310218328;1.0448850310431417;1.044714357082375;-2.2184206618467808e-08;-0.27785902371974686;0.2778714043360877
13.130807;1.1727681455596264;-2.1054050548931315e-05;-1.796408263406582e-05;0.3259317871306964;0.2779255507552864;1.1796765506590268;9.999916925246348;-0.833507031051437;1.044885836676341;1.0447148404535544;-2.251059629126295e-08;-0.2779220235819754;0.27793419986481316
13.140807;1.1727940018366916;-2.0817744383373986e-05;-1.7762723876934587e-05;0.3260141163816278;0.277988839520584;1.1797015116274758;9.999911430089922;-0.8335070310627667;1.0448865926506525;1.0447153739926447;-2.2816093109432177e-08;-0.2779850234594877;0.2779969947947675
13.150807;1.1728199187813373;-2.1884155869692383e-05;-1.8672139089307953e-05;0.3260964574090913;0.27805213589417493;1.1797254303924942;9.999906167379985;-0.8335070310556129;1.0448873038110094;1.0447159522282732;-2.3101353733718676e-08;-0.2780480233539449;0.27805978842969337
13.160807;1.1728468813345918;-2.1663842094368407e-05;-1.8484363470493332e-05;0.3261777565438557;0.2781143065753629;1.1797503104032092;9.999901192564602;-0.8335070310300172;1.0448879740048338;1.0447165689207463;-2.3367432147435156e-08;-0.2781110232668437;0.2781225802652996
13.170807;1.1728728837031737;-2.1148463393904447e-05;-1.8045011207336387e-05;0.32626007926086403;0.278177586688824;1.1797751531493206;9.99989654625952;-0.8335070309861541;1.0448886069608245;1.0447172189029388;-2.3615496193319212e-08;-0.27817402319967033;0.2781853700977253
13.180807;1.1728988882197746;-2.0924540890690708e-05;-1.7854151548283463e-05;0.3263410908221117;0.2782397557362505;1.1797989597136531;9.999892258949652;-0.8335070309241958;1.0448892069835458;1.0447178991637356;-2.3846620774698206e-08;-0.27823702315407645;0.2782481581720246
13.190807;1.1729248906673277;-2.0686641951480192e-05;-1.7651356355392366e-05;0.32642339997002034;0.2783030374401038;1.1798237320016804;9.99988835402589;-0.8335070308443185;1.0448897783079492;1.0447186087711475;-2.4061896704292928e-08;-0.2783000231318582;0.2783109453144524
13.200807;1.1729508802445354;-2.0462113449946925e-05;-1.7459938418324252e-05;0.32650440026995775;0.27836521114582874;1.1798474729801103;9.999884853392278;-0.8335070307467344;1.0448903238495868;1.0447193482062969;-2.426256742753776e-08;-0.278362023134842;0.27837273303319143
13.210807;1.1729768501828706;-2.1540488329746988e-05;-1.8379289516883535e-05;0.3265854085665244;0.27842740092430596;1.1798721869323028;9.99988178431865;-0.8335070306316911;1.0448908443922778;1.0447201187334176;-2.4450008579710153e-08;-0.27842502316482587;0.2784355233400647
13.220807;1.1730027961501766;-2.1301703461087916e-05;-1.817564152964349e-05;0.32666770119928884;0.2784906957682556;1.1798958792189542;9.999879176584955;-0.8335070304995642;1.044891338943548;1.0447209217345206;-2.462555499474214e-08;-0.27848702322353186;0.27849731820399887
13.230807;1.173027714436991;-2.1073356509815592e-05;-1.7980879427992025e-05;0.32674840776562936;0.2785528863242786;1.1799205553357013;9.999877053492193;-0.8335070303509481;1.044891805983351;1.044721757927691;-2.479019327478278e-08;-0.27855002331250034;0.27856011931709396
13.240807;1.1730536009419046;-2.0847651548274143e-05;-1.7788325323032222e-05;0.32682938931893374;0.278615084389585;1.1799442211829239;9.999875429534386;-0.833507030186585;1.0448922443460336;1.044722627380588;-2.4944353443009264e-08;-0.27861202343293445;0.27862192843264727
13.250807;1.173079452025134;-2.062164580997924e-05;-1.7595485751219725e-05;0.32691036781356597;0.2786772902143745;1.1799688845290799;9.999874313383193;-0.8335070300073207;1.0448926532394218;1.0447235300912014;-2.508804542508629e-08;-0.2786740235855341;0.2786837474878246
13.260807;1.173105264867317;-2.1698680052519683e-05;-1.8513410051936732e-05;0.32699135706291027;0.27873951529487867;1.1799925550671746;9.99987371151876;-0.833507029814354;1.0448930320658505;1.0447244659745407;-2.5221177686197826e-08;-0.278736023770414;0.27874557831688945
13.270807;1.1731310370509593;-2.1485801047384232e-05;-1.8331678019780468e-05;0.32707102636784907;0.278800624909737;1.1800162426653766;9.999873632453582;-0.8335070296095612;1.044893380537556;1.044725434724037;-2.534379792513871e-08;-0.27879802398719755;0.27880742243117235
13.280807;1.1731557658796994;-2.125597356397955e-05;-1.8135484109813982e-05;0.32715171717990904;0.27886285267572614;1.180039955506159;9.999874090910584;-0.8335070293954279;1.044893699047654;1.0447264360975752;-2.5456288962244392e-08;-0.27886002423519735;0.2788692809588505
13.290807;1.1731814482975624;-2.1028794305659057e-05;-1.7941502883743064e-05;0.32723268317843424;0.2789250876538612;1.1800646987048724;9.999875109290032;-0.8335070291746216;1.04489398897981;1.0447274703121638;-2.555947039902769e-08;-0.27892202451345266;0.2789311547392035
13.300807;1.1732070821141585;-2.0815024986629542e-05;-1.775892382932671e-05;0.32731234099927664;0.2789862189836989;1.180088473977611;9.999876709421331;-0.8335070289497183;1.0448942527721048;1.0447285382387563;-2.565452857178552e-08;-0.278984024820556;0.2789930445424328
13.310807;1.1732316666664928;-2.0584292467692972e-05;-1.7561873268241414e-05;0.3273930170059951;0.2790484689056264;1.1801122811759144;9.999878896124658;-0.8335070287232019;1.0448944936917062;1.0447296407594668;-2.5742917171876456e-08;-0.27904602515449184;0.2790549511038169
13.320807;1.1732572027070278;-2.1673432294147813e-05;-1.848978228685036e-05;0.32747267424533766;0.27910962718969756;1.1801361205197616;9.999881649650455;-0.83350702849743;1.0448947153744006;1.0447307781103405;-2.582618626576678e-08;-0.2791070255127046;0.27911587492267587
13.330807;1.1732826922276656;-2.1445075401539107e-05;-1.8294668913209326e-05;0.3275536114250849;0.2791718926743822;1.180159993873395;9.999884934253618;-0.8335070282745256;1.0448949216646113;1.0447319509417414;-2.5905683142941388e-08;-0.27916902589235515;0.2791778163234005
13.340807;1.1733071377447315;-2.1227179285329135e-05;-1.8108465523394467e-05;0.3276329542096995;0.27923305481688954;1.1801839043186988;9.999888710079446;-0.8335070280563458;1.0448951168412857;1.0447331615583515;-2.5982409200858758e-08;-0.2792300262906033;0.2792387758150902
13.350807;1.173332541427733;-2.1011939385375123e-05;-1.7924490764855248e-05;0.32771256279341543;0.27929422424310085;1.1802078539595646;9.999892937947353;-0.8335070278445564;1.0448953053772865;1.0447344127245775;-2.605708720332692e-08;-0.2792920267047763;0.27930075410282845
13.360807;1.1733569048286907;-2.0793438278335908e-05;-1.77377337112803e-05;0.32779187701399487;0.27935540027441746;1.1802318418636348;9.999897578684962;-0.8335070276407316;1.044895490979896;1.0447357055011037;-2.613022768437052e-08;-0.27935302713232485;0.27936175174134714
13.370807;1.1733812284034935;-2.0560899025893993e-05;-1.7538996244118638e-05;0.32787247800132047;0.27941769316497667;1.180255863825423;9.999902593616381;-0.8335070274462547;1.0448956758444379;1.0447370393326207;-2.6202299913544447e-08;-0.27941402757071215;0.2794227691271538
13.380807;1.1734065120868324;-2.1648418301780414e-05;-1.846524805438616e-05;0.32795204980648107;0.27947889189712016;1.1802799135110595;9.999907951105643;-0.8335070272620364;1.0448958607110048;1.044738414142496;-2.627400119022763e-08;-0.27947502801753865;0.279483806936238
13.390807;1.1734307558930732;-2.142903069008181e-05;-1.8277671408205195e-05;0.3280313075981795;0.27954008385886736;1.1803039842230796;9.999913631310427;-0.8335070270883776;1.0448960454310479;1.0447398317933818;-2.634631860502037e-08;-0.279536028470804;0.2795448663226326
13.400807;1.1734559492200716;-2.1505630730889794e-05;-1.8342314505788364e-05;0.32810951527520643;0.27960016981950236;1.1803280701194947;9.999919618928086;-0.8335070269251631;1.044896229639923;1.044741295744985;-2.6420331685722448e-08;-0.2795970289289176;0.27960594862108745
13.410807;1.1734801137241146;-2.1285701545159022e-05;-1.8154254675641323e-05;0.3281887251545157;0.27966137238776023;1.1803521661467067;9.99992589474482;-0.8335070267722439;1.0448964131427603;1.0447428095453721;-2.6496840171351365e-08;-0.27965802939048495;0.279667055043501
13.420807;1.1735042399287552;-2.1065468137471082e-05;-1.796593060960212e-05;0.32826790821108887;0.27972258137257255;1.1803762677007807;9.999932437656478;-0.8335070266297093;1.044896595791207;1.044744375558361;-2.65759247550188e-08;-0.27971902985423525;0.2797281865770335
13.430807;1.1735283293563508;-2.084492980490679e-05;-1.7777343848098306e-05;0.32834706235571715;0.2797837979674434;1.1803993707212737;9.999939227345786;-0.8335070264979921;1.0448967771954167;1.0447459946177848;-2.6656714688434955e-08;-0.2797800303190903;0.27978934393122556
13.440807;1.173553383161025;-2.194464351119664e-05;-1.871378354866433e-05;0.32842517520046044;0.2798439242348268;1.1804234717855697;9.999946239476575;-0.8335070263778815;1.0448969567031865;1.0447476660760942;-2.673756157667814e-08;-0.27984103078408656;0.2798505275130605
13.450807;1.173577401690295;-2.1723523830973595e-05;-1.8524679064525044e-05;0.3285042653423062;0.27990516039963453;1.180447568262273;9.999953442580924;-0.8335070262703543;1.0448971336552333;1.0447493881032324;-2.681654855169889e-08;-0.2799010312482263;0.27991073744888
13.460807;1.173601383582413;-2.1515859819345452e-05;-1.834704370378328e-05;0.3285820168245383;0.2799652978583536;1.1804716586994128;9.99996080496468;-0.8335070261763602;1.0448973075822439;1.04475115846255;-2.6892011898571217e-08;-0.2799620317104759;0.2799719736500586
13.470807;1.173625325267117;-2.12941276210668e-05;-1.8157425700125764e-05;0.32866103577051353;0.2800265607397229;1.1804947426526249;9.999968303816734;-0.833507026096777;1.0448974778833027;1.0447529752918088;-2.6962746346819265e-08;-0.28002203216985794;0.2800322358451063
13.480807;1.1736492207278757;-2.1085857257446086e-05;-1.7979284618769767e-05;0.32873871323253684;0.2800867292226575;1.1805188198347358;9.999975922468748;-0.8335070260323241;1.0448976431303634;1.0447548372023512;-2.7027958151171077e-08;-0.2800820326255129;0.28009252345368557
13.490807;1.1736730623606357;-2.0877285639199285e-05;-1.780089370979564e-05;0.3288163526877063;0.2801469167369427;1.1805418896145692;9.999983636906501;-0.8335070259833608;1.0448978006686052;1.0447567430278282;-2.708736625897607e-08;-0.28014303307669214;0.28015383556467266
13.500807;1.1736968421640783;-2.197240382867996e-05;-1.8733302705381067e-05;0.32889396816508654;0.2802071371918395;1.1805659509601012;9.999991408277456;-0.8335070259497782;1.0448979469531912;1.044758691742208;-2.714140829772204e-08;-0.2802030335228104;0.2802141714571593
13.510807;1.1737205526013674;-2.1763255665068863e-05;-1.8554413578103414e-05;0.32897153265877;0.2802673688200583;1.1805890025003116;9.999999189653566;-0.8335070259309042;1.0448980786026434;1.0447606823564342;-2.7190987689481816e-08;-0.2802630339636471;0.2802745312473578
13.520807;1.1737441868445115;-2.1553804595625675e-05;-1.8375275495984203e-05;0.32904906051588273;0.2803276247668734;1.180613043315201;10.00000693895841;-0.8335070259254461;1.04489819331911;1.0447627138291775;-2.7236952723169733e-08;-0.28032303439946404;0.28033491583790404
13.530807;1.173767738602575;-2.1344049460678413e-05;-1.8195888570513414e-05;0.3291265522884375;0.2803879064392401;1.1806360741367323;10.000014626670525;-0.8335070259316685;1.0448982896809933;1.0447647846459587;-2.7280060684054854e-08;-0.2803830348308476;0.28039532634982917
