time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
13.540807;1.1737911917662671;-2.141441561608946e-05;-1.8255167757338403e-05;0.3292040055030523;0.28044821520159935;1.1806600975792032;10.000022238066853;-0.8335070259476185;1.0448983664718465;1.0447668918560755;-2.7321224060333603e-08;-0.28044303525836034;0.28045576377510034
13.550807;1.1738145636585646;-2.1204108257253407e-05;-1.8075330681051696e-05;0.3292814265631449;0.2805085522696102;1.180683117430272;10.000029775890184;-0.8335070259711728;1.0448984227957743;1.0447690305762654;-2.736145636240498e-08;-0.2805030356821842;0.2805162289297859
13.560807;1.173837842305088;-2.0993492512696097e-05;-1.7895246202941786e-05;0.32935881308789894;0.28056891842578097;1.1807061373011882;10.00003725868024;-0.8335070260000097;1.0448984583963683;1.0447711946139076;-2.7401717415064536e-08;-0.2805620361020311;0.28057572223607014
13.570807;1.1738610277755261;-2.2086744617361888e-05;-1.8825963505395325e-05;0.32943618011420245;0.2806293255518144;1.1807301589021089;10.000044713413438;-0.8335070260316777;1.0448984734573628;1.0447733779480746;-2.744294472298245e-08;-0.28062203651746154;0.28063624326287845
13.580807;1.1738831199319566;-2.1886347661239455e-05;-1.8654612474441885e-05;0.32951191704766203;0.2806886383835035;1.1807531817701542;10.000052168463393;-0.8335070260638351;1.0448984683557219;1.0447755760973665;-2.7486115189006762e-08;-0.2806820369282662;0.2806967905531641
13.590807;1.1739061176350127;-2.1674827479836953e-05;-1.847378795339598e-05;0.3295892091800519;0.28074908931152426;1.1807762047126003;10.000059646591613;-0.833507026094568;1.0448984431781334;1.0447777864258287;-2.7532189117014566e-08;-0.28074103733461636;0.28075636192740505
13.600807;1.1739290195747816;-2.1476803671092548e-05;-1.8304479056410006e-05;0.32966516858207595;0.28080845433986706;1.1807992268546508;10.000067162903438;-0.8335070261224911;1.0448983968433414;1.044780007633752;-2.7581911224074195e-08;-0.2808010377371647;0.2808169548580054
13.610807;1.1739508242851904;-2.1261669132195194e-05;-1.8120627988192873e-05;0.3297421229437471;0.28086895378228305;1.1808222475728167;10.000074731406002;-0.8335070261463693;1.0448983269343073;1.0447822391835613;-2.7635641251476874e-08;-0.2808600381371155;0.2808765666251383
13.620807;1.1739735295832459;-2.106302761736212e-05;-1.7950829712868922e-05;0.3298180245728329;0.2809283642609936;1.1808462662943287;10.000082368784408;-0.8335070261645278;1.0448982304387213;1.044784480892122;-2.7693480642077506e-08;-0.2809190385360333;0.2809361943018291
13.630807;1.1739961226660318;-2.1145040344358532e-05;-1.8020115535132866e-05;0.3298938928555662;0.2809877959990483;1.1808692828266203;10.00009009085567;-0.8335070261747624;1.0448981043384615;1.0447867324640485;-2.775554190774072e-08;-0.28097803893542667;0.28099583479982543
13.640807;1.1740176235788107;-2.2247205940185826e-05;-1.8958388458824868e-05;0.3299694654283763;0.281047260263503;1.1808922974990963;10.000097910357551;-0.8335070261748339;1.0448979459695023;1.0447889933189682;-2.7822020064338858e-08;-0.28103703933634927;0.2810554851637748
13.650807;1.174040022053424;-2.2047720715350167e-05;-1.8787904311747787e-05;0.3300452724546591;0.28110673298536853;1.180915310806727;10.000105836765488;-0.8335070261629438;1.0448977534598511;1.0447912630801632;-2.7893093845461327e-08;-0.2810960397391579;0.2811151428871482
13.660807;1.174061319739643;-2.184492462511981e-05;-1.861463750180837e-05;0.33012076447716393;0.28116622519370715;1.180938323932674;10.000113874546324;-0.8335070261379806;1.0448975260164595;1.0447935418757557;-2.7968926649835432e-08;-0.2811550401433973;0.2811748058147831
13.670807;1.174083518352475;-2.1644813381284697e-05;-1.844366321329394e-05;0.33019650251602317;0.28122573582578325;1.180961339875825;10.00012202431124;-0.8335070260995585;1.04489726403026;1.0447958300175286;-2.804984657224171e-08;-0.2812140405478694;0.281234471797052
13.680807;1.1741046193101734;-2.1441386998521045e-05;-1.8269902511960704e-05;0.3302719228595331;0.28128526349430083;1.180984363433384;10.000130287347158;-0.8335070260476656;1.0448969685164418;1.0447981275969815;-2.8136420414428276e-08;-0.28127304095095307;0.28129413863963737
13.690807;1.1741266228660843;-2.12406455313133e-05;-1.8098434711721222e-05;0.330347586360343;0.28134480643681414;1.1810064003030265;10.000138664733417;-0.8335070259821225;1.044896639689024;1.0448004342110515;-2.822925474184472e-08;-0.2813320413509304;0.28135380427672585
13.700807;1.1741475181985594;-2.1317959495017045e-05;-1.816382169077142e-05;0.33042292584085586;0.28140436241750794;1.181029456096977;10.000147148086846;-0.8335070259024169;1.0448962761907898;1.0448027490237826;-2.8328892187933642e-08;-0.2813900417461415;0.28141246683354343
13.710807;1.1741693254490095;-2.1116644470016916e-05;-1.7991902568099582e-05;0.33049850878093967;0.28146392871454784;1.1810525352314647;10.000155713051653;-0.8335070258079663;1.0448958757598166;1.044805071512431;-2.8436046177470977e-08;-0.2814490421351316;0.2814721245333775
13.720807;1.174190032311483;-2.2230425607167787e-05;-1.89400308942157e-05;0.3305724780878638;0.28152240295261766;1.1810756402590745;10.000164323693598;-0.8335070256983415;1.0448954359893112;1.0448074024420526;-2.855176765769611e-08;-0.2815070425169088;0.2815307754859537
13.730807;1.174210636508691;-2.202550317116661e-05;-1.8765068464512645e-05;0.3306476967529647;0.2815819806216535;1.1810987720735366;10.000172939156878;-0.8335070255733998;1.0448949542945412;1.044809744113191;-2.8677300678431693e-08;-0.28156604289114096;0.2815904176110033
13.740807;1.17423113632032;-2.18341202147896e-05;-1.8601651155296716e-05;0.3307215703130923;0.2816404486596863;1.1811209305465917;10.000181513387004;-0.8335070254334873;1.0448944275444407;1.0448120997802894;-2.8813944103219204e-08;-0.2816240432580668;0.28164904891562714
13.750807;1.1742525315508536;-2.1631585791626405e-05;-1.8428733231857606e-05;0.3307969908646592;0.2817000265344846;1.1811441151953868;10.000189990047389;-0.833507025279344;1.0448938520841968;1.0448144727272874;-2.896295851203293e-08;-0.2816820436182106;0.28170766781010065
13.760807;1.174272814217377;-2.172131799055122e-05;-1.850473271947868e-05;0.3308707841564008;0.28175848958115274;1.18116732568406;10.000198303616969;-0.8335070251116128;1.0448932245868514;1.044816865256888;-2.912527225999848e-08;-0.2817410439721132;0.2817672731345156
13.770807;1.1742930108050558;-2.152908368331891e-05;-1.8340614363712997e-05;0.33094454399210504;0.281816946529011;1.181189561877729;10.000206391510359;-0.8335070249304924;1.044892543227569;1.0448192781263497;-2.9301265535721913e-08;-0.28179904432018876;0.28182586407156035
13.780807;1.1743131177410218;-2.1322686482935086e-05;-1.8164440993005612e-05;0.3310195743094929;0.28187650633104727;1.1812128237546224;10.000214204560631;-0.8335070247357588;1.0448918081841305;1.0448217109712112;-2.9490949827138965e-08;-0.2818570446627483;0.2818844401199877
13.790807;1.1743331428517625;-2.112985703121991e-05;-1.7999825442642608e-05;0.33109326878057854;0.2819349450993044;1.1812361121465271;10.000221709230797;-0.8335070245269554;1.044891021300421;1.0448241633020394;-2.969418420769245e-08;-0.28191504500006714;0.28194300108385
13.800807;1.174353094848852;-2.224151175546859e-05;-1.8946012351564932e-05;0.3311669497558563;0.2819933843359923;1.1812584299563633;10.000228890724644;-0.8335070243035994;1.0448901854663668;1.0448266350656907;-2.99107083450886e-08;-0.2819730453323049;0.28200154711522984
13.810807;1.1743739840398033;-2.205114573702623e-05;-1.8783459891979157e-05;0.3312408755096876;0.2820517997420284;1.181281782402097;10.000235757938556;-0.833507024065266;1.044889303967673;1.0448291265383594;-3.014025195478912e-08;-0.2820300456592644;0.282059078783378
13.820807;1.1743938116920045;-2.2139549094239643e-05;-1.8858293125646153e-05;0.3313144965942325;0.2821102031838633;1.1813041760872016;10.000242337474836;-0.8335070238115962;1.044888379870683;1.0448316380901517;-3.0382683461121715e-08;-0.28208804598018533;0.2821175969882641
13.830807;1.174413610499829;-2.194565372592863e-05;-1.869274611739863e-05;0.331388103958977;0.2821685952034383;1.1813276179365448;10.000248657452534;-0.8335070235423889;1.0448874159111932;1.0448341698586432;-3.0637970410832536e-08;-0.2821460462937511;0.2821761027042069
13.840807;1.174433379544737;-2.1751475754738907e-05;-1.852695698855826e-05;0.33146169669422093;0.28222697625267007;1.1813501147691603;10.000254739554858;-0.8335070232577042;1.0448864150295685;1.0448367215866816;-3.0906086770458184e-08;-0.2822030465981919;0.28223359679632254
13.850807;1.1744531272571195;-2.1570904611056393e-05;-1.8372751120258405e-05;0.3315339712420637;0.2822842354733142;1.1813726731975132;10.000260600677759;-0.83350702295794;1.0448853805910554;1.0448392931128039;-3.118703521663395e-08;-0.2822610468913254;0.2822920799274762
13.860807;1.174471862156782;-2.1373146384722286e-05;-1.8203924284999776e-05;0.3316072559731379;0.2823425950153274;1.1813962991198241;10.000266251276914;-0.8335070226439442;1.044884315676176;1.0448418846475194;-3.148082739591586e-08;-0.282318047170714;0.282349552300601
13.870807;1.1744915823741044;-2.1460492487040032e-05;-1.827781965973901e-05;0.33168080833974556;0.2824009439075876;1.1814189967373936;10.000271694806484;-0.8335070223169846;1.0448832229472858;1.0448444962325494;-3.178730469211939e-08;-0.2823760474339756;0.28240801339359395
13.880807;1.174511318539756;-2.127915602823056e-05;-1.8122949824470025e-05;0.3317530481197259;0.2824581712077326;1.1814417676931044;10.000276935940793;-0.8335070219783981;1.044882106042111;1.0448471274891549;-3.2105889062727446e-08;-0.28243304767896427;0.2824654620726689
13.890807;1.1745310697249787;-2.238865505253366e-05;-1.906706304039399e-05;0.3318265972407959;0.28251651074580103;1.1814656109073531;10.000281986547796;-0.8335070216292279;1.0448809703556288;1.0448497782295756;-3.243541666737746e-08;-0.2824900479037833;0.2825228970147567
13.900807;1.174550845306789;-2.2206800447561024e-05;-1.891172987146173e-05;0.3318988191461769;0.2825737165132625;1.1814885233510097;10.00028686172855;-0.8335070212702543;1.04487982190435;1.0448524488622393;-3.277417305474348e-08;-0.28254704810683884;0.2825803170936107
13.910807;1.1745706425594038;-2.230726277770212e-05;-1.8996746478827583e-05;0.33197103097452635;0.2826309110682404;1.1815115012969013;10.000291575714817;-0.8335070209022126;1.0448786661309684;1.0448551401852544;-3.3119902827629775e-08;-0.28260404828699826;0.2826377215095673
13.920807;1.1745894895595888;-2.2107982331949776e-05;-1.8826594283498496e-05;0.3320442623606906;0.28268920512078244;1.1815345411898486;10.000296142160312;-0.8335070205257606;1.044877507849984;1.0448578533019077;-3.3469583830883275e-08;-0.28266104844363504;0.28269510972929873
13.930807;1.1746093817417966;-2.1925364719228015e-05;-1.8670616299840906e-05;0.3321164661001028;0.2827463760296968;1.1815576404199386;10.000300572854588;-0.8335070201412552;1.0448763513607116;1.0448605892138696;-3.381934442922503e-08;-0.28271804857641464;0.2827524814198376
13.940807;1.174629324299414;-2.1742473360760026e-05;-1.8514411439406473e-05;0.3321886650533283;0.28280353405974296;1.181580798297559;10.000304875139566;-0.8335070197487009;1.044875200197688;1.0448633476737308;-3.4164809734725395e-08;-0.2827750486850283;0.28280983639201174
13.950807;1.1746483101421543;-2.1839088748991153e-05;-1.859616710932105e-05;0.33226057358169403;0.2828606780563656;1.181605016090031;10.00030905374295;-0.8335070193479237;1.044874057322592;1.0448661266848847;-3.450154233174017e-08;-0.2828320487691154;0.2828671745254613
13.960807;1.1746683631699582;-2.1655704051734805e-05;-1.843955360449417e-05;0.33233276332798156;0.28291780663634164;1.1816282961256614;10.00031311890049;-0.8335070189387495;1.044872926003146;1.0448689230411223;-3.4825248417139674e-08;-0.28288804882839036;0.28292349563403885
13.970807;1.1746884758475191;-2.147204488965199e-05;-1.8282716199729885e-05;0.33240494840578916;0.282974918313223;1.181651641403941;10.000317095912434;-0.8335070185211836;1.0448718099078858;1.0448717326143195;-3.5131917963332884e-08;-0.28294504886286515;0.2829807992630438
13.980807;1.1747076519793207;-2.128507362968665e-05;-1.8123085616212537e-05;0.33247684585135634;0.28303201170030623;1.1816750555784352;10.000321026364983;-0.8335070180956786;1.0448707121784715;1.0448745508133417;-3.5418091562389364e-08;-0.2830020488730068;0.28303808463411134
13.990807;1.1747278842813207;-2.138390703014352e-05;-1.8206731023237012e-05;0.33254901856402497;0.2830890854947084;1.1816975424039795;10.00032495842274;-0.8335070176632218;1.0448696353298563;1.044877374274165;-3.568102493469377e-08;-0.283058048859647;0.28309435093230817
14.000807;1.1747471965999015;-2.2515656060766538e-05;-1.9169606089885934e-05;0.33261961502407694;0.28314503930258034;1.1817211051865741;10.000328936364761;-0.8335070172250392;1.044868581884953;1.0448802019813157;-3.591861618799472e-08;-0.2831140488237021;0.2831505977710428
14.010807;1.1747675797494805;-2.2330982558016782e-05;-1.90119269948865e-05;0.33269178057082494;0.2832020703855327;1.1817447469126514;10.000332996789806;-0.8335070167822333;1.0448675545770834;1.0448830341572954;-3.612928684115176e-08;-0.2831710487659689;0.2832078254032936
14.020807;1.1747870353311316;-2.2142990441281154e-05;-1.885145403354919e-05;0.33276365723935114;0.2832590787650855;1.1817684706622689;10.000337167948855;-0.8335070163356539;1.044866556208942;1.0448858706343809;-3.631188865779441e-08;-0.2832270486870082;0.2832640344635287
14.030807;1.1748065545193958;-2.225193017348657e-05;-1.89437290230394e-05;0.3328342196386405;0.2833149529103284;1.1817922798947318;10.0003414675027;-0.8335070158859738;1.0448655890639265;1.044888710484351;-3.646568133030106e-08;-0.2832830485870348;0.2833202255937655
14.040807;1.174827161295293;-2.2066486579392553e-05;-1.8785437034001816e-05;0.3329063680826676;0.2833719147428269;1.181816178783786;10.000345901863735;-0.833507015433801;1.0448646544645301;1.0448915523459228;-3.659047010684798e-08;-0.28333904846592706;0.28337639938628956
14.050807;1.1748468476342833;-2.1891667791047284e-05;-1.863622165330256e-05;0.3329769227039469;0.2834277422821928;1.1818391723089419;10.000350472651029;-0.8335070149796941;1.0448637536148537;1.0448943945625822;-3.668661351326989e-08;-0.2833950483233196;0.2834325564721822
14.060807;1.1748676146721018;-2.1719622889713282e-05;-1.848936923665871e-05;0.3330477564907477;0.2834835472362473;1.1818632653681282;10.000355183903467;-0.833507014524188;1.0448628886814089;1.0448972351935162;-3.675458315056928e-08;-0.28345104815854916;0.28348869746443894
14.070807;1.1748874526280524;-2.1813791759167682e-05;-1.8569120346980046e-05;0.33311960630198695;0.2835404419277065;1.181887461483526;10.000360039552747;-0.8335070140679408;1.044862062540737;1.0449000719296824;-3.679439367107302e-08;-0.28350704797064596;0.28354482288391497
14.080807;1.1749073850028593;-2.1638200709842452e-05;-1.841929894559785e-05;0.3331901520494716;0.2835962059370061;1.181911761796052;10.000365035246958;-0.8335070136117386;1.0448612778418516;1.0449029018091287;-3.68054318952988e-08;-0.28356304775870056;0.283600933078222
14.090807;1.1749274054401517;-2.1462331467456766e-05;-1.826926044248144e-05;0.3332606975836994;0.28365195178167696;1.1819351644922114;10.000370157135297;-0.8335070131561637;1.04486053649441;1.044905721431491;-3.6786734968946987e-08;-0.28361904752227257;0.28365702795411035
14.100807;1.1749485087613278;-2.1572892333973313e-05;-1.8362987544027816e-05;0.3333315254702503;0.28370768069358987;1.1819596657137474;10.00037538764102;-0.8335070127012763;1.0448598392561166;1.044908527776121;-3.673736519242843e-08;-0.2836740472614776;0.28371210675485237
14.110807;1.1749687217613447;-2.1396518270814028e-05;-1.8212554899492818e-05;0.3334020771421369;0.28376339428554437;1.1819832613896102;10.000380708049715;-0.833507012246702;1.0448591852572724;1.0449113182893481;-3.6656547302564695e-08;-0.28373004697697257;0.28376816826774254
14.120807;1.1749890384317487;-2.252544090695009e-05;-1.9172948680578026e-05;0.3334726501946828;0.28381910686696454;1.1820079478992844;10.000386097043021;-0.8335070117919975;1.044858572313785;1.0449140900691603;-3.6543597709579816e-08;-0.2837850466699131;0.28382321133223243
14.130807;1.175009452839732;-2.263234744177715e-05;-1.9263602359464603e-05;0.3335432171242035;0.2838747978681902;1.1820317215314458;10.000391525425478;-0.833507011336808;1.0448579979017492;1.044916839408149;-3.6397914111936256e-08;-0.2838410463416674;0.28387923522126257
14.140807;1.175029991071321;-2.2455198621510604e-05;-1.9112544627386005e-05;0.3336138021605701;0.2839304827096112;1.1820565779938323;10.00039694833996;-0.8335070108806316;1.0448574595193842;1.044919562233446;-3.621908183071681e-08;-0.28389604599340246;0.28393423976276627
14.150807;1.1750506469456135;-2.2291741099715633e-05;-1.897315661623415e-05;0.33368310158328895;0.28398505357867065;1.1820805126473597;10.0004023102456;-0.833507010422612;1.044856954203748;1.0449222551668904;-3.600707076861219e-08;-0.28395104562594325;0.28398922528202586
14.160807;1.1750714254708887;-2.2114019508976156e-05;-1.8821648939619907e-05;0.3337537320748811;0.2840407354379967;1.1821055209688165;10.000407561988887;-0.8335070099616899;1.0448564784707268;1.0449249163421752;-3.576250694187009e-08;-0.28400704523994175;0.2840451923743738
14.170807;1.1750923217004217;-2.2220054046429242e-05;-1.891161325249101e-05;0.33382439005169307;0.2840964198712316;1.1821295985749292;10.00041266883949;-0.8335070094969145;1.044856029337282;1.044927544775829;-3.5486772490684915e-08;-0.28406204483593744;0.28410014162474445
14.180807;1.1751133627089143;-2.2055796069764482e-05;-1.8771593244640977e-05;0.3338937804114649;0.2841509982627996;1.182153741048863;10.000417606254414;-0.8335070090276667;1.0448556051835463;1.044930138996466;-3.518178957284215e-08;-0.28411704441413954;0.2841550735055093
14.190807;1.1751345417075763;-2.1877262688666708e-05;-1.861944293816915e-05;0.3339645154021012;0.2842066947229674;1.1821789436672434;10.000422352302339;-0.8335070085536449;1.0448552056909883;1.044932697145777;-3.4849689648562495e-08;-0.28417204397423107;0.2842099884355379
14.200807;1.1751558488062472;-2.1996642376480125e-05;-1.872079414215493e-05;0.3340339837308363;0.2842612887626534;1.1822032007079195;10.000426880047899;-0.8335070080745659;1.0448548318312068;1.0449352180726554;-3.449264804229839e-08;-0.28422704351549116;0.284264886704771
14.210807;1.1751773032041288;-2.1817584908326276e-05;-1.856822239838603e-05;0.3341048059430901;0.2843170035605016;1.1822275049664688;10.00043115443561;-0.8335070075898491;1.0448544863889284;1.0449377015409251;-3.4113020216587875e-08;-0.28428204303710464;0.28431976817719823
14.220807;1.1751988898867232;-2.1652235774330783e-05;-1.8427325470560925e-05;0.3341743703458045;0.28437161738510003;1.182252848555448;10.000435135699771;-0.8335070070985288;1.0448541745256215;1.0449401483220797;-3.371368114205551e-08;-0.2843360425383;0.2843736320862695
14.230807;1.1752205928279473;-2.1770976341577013e-05;-1.8528146988340366e-05;0.33424398252668847;0.2844262411738514;1.1822772244873745;10.000438784021238;-0.8335070065992688;1.0448539034099873;1.044942561034375;-3.329822553972516e-08;-0.2843910420183509;0.2844284772184374
14.240807;1.1752414281872943;-2.160204393723426e-05;-1.8384225810890334e-05;0.3343133663605612;0.2844808746691068;1.1823016278309217;10.000442060912421;-0.8335070060903629;1.0448536804877693;1.044944944388335;-3.287074491945837e-08;-0.28444604147671393;0.2844833023781835
14.250807;1.1752633802975063;-2.14358961003937e-05;-1.8242660999103003e-05;0.3343830885966683;0.28453551759116064;1.1823260555668804;10.000444928724411;-0.8335070055699171;1.0448535118961975;1.0449473041333937;-3.2435416451954274e-08;-0.2845000409131529;0.2845371067135269
14.260807;1.1752854344518273;-2.1554003711787988e-05;-1.834293508596371e-05;0.3344528617467344;0.2845901698274143;1.1823505050753806;10.000447351817279;-0.8335070050362717;1.044853402255578;1.04494964565063;-3.199615836297664e-08;-0.2845550403276092;0.28459188968469995
14.270807;1.1753076093119923;-2.269329195936095e-05;-1.9311979429943553e-05;0.3345227053839206;0.284644843236709;1.1823749731577444;10.00044929852675;-0.8335070044883383;1.0448533554798873;1.0449519730555812;-3.155622225092701e-08;-0.2846090397200149;0.284645650824967
14.280807;1.1753288821108436;-2.2807950242644537e-05;-1.940929834275904e-05;0.33459230018994585;0.2846995135046287;1.1823994568269247;10.000450738057815;-0.8335070039256809;1.0448533756949339;1.044954289067153;-3.111796944307851e-08;-0.2846640390902694;0.28470038954062366
14.290807;1.1753512735366807;-2.264080901855355e-05;-1.92668540598893e-05;0.3346622353440425;0.28475419161754506;1.182423953968884;10.000451634657455;-0.8335070033484638;1.0448534673830943;1.0449565952864708;-3.0683075724161115e-08;-0.2847180384383524;0.28475410507289844
14.300807;1.1753737717979251;-2.247338795035632e-05;-1.912416880575405e-05;0.3347322229019297;0.28480887609710276;1.182448462480404;10.00045195273223;-0.8335070027573407;1.0448536347731243;1.0449588922699875;-3.025270019552001e-08;-0.2847720377644113;0.28480779656173205
14.310807;1.1753953645403012;-2.2587420467301424e-05;-1.922092852076759e-05;0.334801974319292;0.28486356527308615;1.1824729795120072;10.000451673753679;-0.8335070021533224;1.0448538808639958;1.0449611794672613;-2.982748774201852e-08;-0.2848260370687107;0.2848614631355336
14.320807;1.1754180719741905;-2.2433525697721987e-05;-1.90897378817831e-05;0.33487075823455104;0.2849171467278264;1.1824975017083725;10.000450806887732;-0.8335070015376292;1.0448542066889168;1.0449634552670062;-2.9407801186680513e-08;-0.28488003635160514;0.28491510403359155
14.330807;1.1754398835348756;-2.2262249224859064e-05;-1.8943772869665088e-05;0.33494061275750897;0.2849718415801423;1.1825220251437947;10.00044938136792;-0.8335070009115683;1.0448546115329553;1.0449657170480944;-2.8993940903392493e-08;-0.28493403561363556;0.28496871883605845
14.340807;1.175462789391933;-2.2392783061430465e-05;-1.9054523580503895e-05;0.33500949109842454;0.2850254270422697;1.1825465447248;10.000447434143972;-0.8335070002765498;1.0448550936463248;1.0449679611800446;-2.8585944468903977e-08;-0.2849880348556349;0.2850223077423727
14.350807;1.1754848126181638;-2.2221011442113553e-05;-1.8908125890383874e-05;0.33507944056745304;0.2850801245505591;1.1825710545847297;10.000445011055948;-0.8335069996341536;1.044855651090761;1.0449701831023355;-2.8183435717018592e-08;-0.285042034078804;0.285075871613082
14.360807;1.1755079434037454;-2.2066088716024824e-05;-1.877604156135092e-05;0.3351484150459068;0.2851337112335909;1.1825955498002618;10.000442168699854;-0.8335069989861227;1.0448562826653909;1.0449723776055102;-2.778590459952242e-08;-0.2850960332848275;0.2851294116933369
14.370807;1.1755301701763443;-2.2178904907020786e-05;-1.8871710540321285e-05;0.33521845293361113;0.2851884083897171;1.1826190271234531;10.000438961018318;-0.833506998334315;1.0448569877837994;1.0449745389738394;-2.7392878383129536e-08;-0.28515003247606546;0.28518292936204453
14.380807;1.1755535101733972;-2.2023501368486637e-05;-1.8739207314110287e-05;0.33528751699096815;0.2852419928398795;1.1826434836721527;10.000435425513814;-0.8335069976805835;1.0448577654232134;1.0449766612073248;-2.7003667272534258e-08;-0.28520303165564004;0.2852354260696438
14.390807;1.1755759351049242;-2.2149988623343516e-05;-1.8846485846401856e-05;0.3353563348608981;0.28529557392367905;1.182667915965477;10.000431581757738;-0.8335069970265415;1.0448586136377584;1.0449787389303846;-2.6617154920566662e-08;-0.28525703082712894;0.2852889031699377
14.400807;1.1755984582292163;-2.1991026274459645e-05;-1.8710959926432737e-05;0.33542519539678506;0.2853491498161865;1.1826913206599112;10.000427437163546;-0.8335069963732955;1.044859529365093;1.0449807680707304;-2.623190690442681e-08;-0.28531002999398347;0.2853413616285845
14.410807;1.1756220605006817;-2.1834891714660053e-05;-1.8577818110797974e-05;0.3354943782568592;0.28540271878010803;1.1827156951354896;10.000422997997;-0.8335069957213409;1.044860507961421;1.044982745260689;-2.584644334735136e-08;-0.28536402915914477;0.28539480196668204
14.420807;1.1756447235566871;-2.1960809922744387e-05;-1.8684578934330782e-05;0.33556330699970766;0.28545627908506205;1.1827400366701697;10.000418281344228;-0.8335069950707226;1.044861543428422;1.0449846665333529;-2.5459616932414157e-08;-0.28541702832506877;0.2854472246029353
14.430807;1.175667461335538;-2.1801123401924804e-05;-1.854841189638082e-05;0.3356322702397079;0.28550982901486616;1.182763341652662;10.00041331774028;-0.833506994421221;1.0448626296209587;1.0449865268545369;-2.5070857251330343e-08;-0.28547102749397496;0.28550063044607576
14.440807;1.1756912443063317;-2.1929778897376697e-05;-1.8657452765848272e-05;0.33570154419541903;0.28556336705398994;1.1827876060532032;10.00040814496487;-0.8335069937723764;1.0448637610876628;1.0449883211091242;-2.4679912997936e-08;-0.2855240266679643;0.2855530211993553
14.450807;1.1757140859460984;-2.1769633959356874e-05;-1.8520868954594514e-05;0.33577056058037175;0.2856168923405213;1.1828108262910462;10.000402799148691;-0.8335069931235111;1.04486493253298;1.0449900448589673;-2.4286340228002935e-08;-0.2855770258488232;0.2856053990233178
14.460807;1.1757369574912946;-2.1894846782497665e-05;-1.8626958279436093e-05;0.3358395947257871;0.28567040464683846;1.1828349993212708;10.000397306118584;-0.8335069924738541;1.0448661376319652;1.0449916936858639;-2.3889295344999574e-08;-0.28563002503786095;0.28565776616821703
14.470807;1.175759875209146;-2.173424405477091e-05;-1.8489950858733055e-05;0.3359086486360416;0.2857239043480229;1.1828581221907823;10.00039167738411;-0.8335069918227257;1.0448673687783783;1.0449932624669174;-2.3487671304981207e-08;-0.2856830242360687;0.2857101251230807
14.480807;1.1757828246075228;-2.158746127022711e-05;-1.8364678763216215e-05;0.33597640858711014;0.2857762809754885;1.1828821924708337;10.000385909910646;-0.8335069911696414;1.0448686180931754;1.0449947454078123;-2.3080237575365994e-08;-0.28573602344426846;0.28576247882678735
14.490807;1.1758057919487623;-2.3018590760085164e-05;-1.9581275279081815e-05;0.33604549454611005;0.2858297691795262;1.18290520930335;10.000379987440741;-0.8335069905141671;1.0448698780877446;1.0449961358761206;-2.2665778897640325e-08;-0.2857890226630472;0.2858148304060237
14.500807;1.1758297957177977;-2.287448279048691e-05;-1.945819491794893e-05;0.33611355432747303;0.28588212345669967;1.1829291729801075;10.000373885500432;-0.8335069898557461;1.0448711411313851;1.0449974259462884;-2.224337482509861e-08;-0.28584202189273716;0.285867182606018
14.510807;1.1758528101552392;-2.299882106825216e-05;-1.956339023267044e-05;0.33618263504790896;0.2859355783363131;1.182952083522258;10.000367577143933;-0.833506989193778;1.0448723989373494;1.0449986069106936;-2.181249650554829e-08;-0.2858940211335241;0.2859185374767945
14.520807;1.1758758504007247;-2.285116720376517e-05;-1.9437254888742407e-05;0.33625041446424503;0.28598791232228826;1.1829749404847487;10.00036103565533;-0.8335069885277723;1.044873642820202;1.0449996707500757;-2.1372824131054386e-08;-0.28594702038554903;0.28597089648023566
14.530807;1.1758988870315406;-2.2975159442296062e-05;-1.954208710027386e-05;0.33631949883681445;0.2860413479144522;1.182998743796249;10.000354237086695;-0.8335069878573815;1.0448748640691299;1.0450006110155503;-2.0924214355369376e-08;-0.2860000196489783;0.28602326061551164
14.540807;1.1759219332744648;-2.282706007719049e-05;-1.941550900247939e-05;0.3363872810608874;0.2860936633324378;1.183021494020905;10.000347165491034;-0.8335069871823862;1.044876053499302;1.0450014226934228;-2.0466801534838067e-08;-0.2860520189240101;0.28607463033798597
14.550807;1.175943970340584;-2.2675607482463183e-05;-1.9286064772147184e-05;0.33645477854155437;0.28614597007675563;1.1830441913801677;10.000339817455021;-0.8335069865027351;1.0448772005709088;1.0450021021341331;-2.0000920303315662e-08;-0.2861050182108627;0.2861270055411469
14.560807;1.1759669793161567;-2.2813150759646225e-05;-1.9402309893342763e-05;0.3365225605678541;0.2861982689401445;1.1830668345054298;10.000332202279019;-0.833506985818557;1.0448782940367225;1.0450026472034506;-1.952694175735092e-08;-0.28615701750983225;0.28617838581598765
14.570807;1.1759899735745702;-2.2664356663280763e-05;-1.927504181520503e-05;0.33659034764428364;0.28625056075397826;1.1830904204044024;10.000324336333467;-0.8335069851299846;1.0448793239773573;1.0450030568108002;-1.9045238786798558e-08;-0.2862090168212459;0.28622977077304657
14.580807;1.1760129237970947;-2.280155637497396e-05;-1.93909171959272e-05;0.336658133638278;0.286302846082218;1.1831129455969016;10.00031623407995;-0.8335069844369452;1.0448802829174657;1.0450033299448847;-1.8556327832683173e-08;-0.2862620161452748;0.286282160157436
14.590807;1.1760358453165876;-2.2652312181331413e-05;-1.9263196738259373e-05;0.3367259244579799;0.2863551255639484;1.1831354070718327;10.00030790502563;-0.8335069837392387;1.044881165829748;1.045003465067948;-1.806111863674747e-08;-0.28631401548191;0.28633355370195995
14.600807;1.176058712109856;-2.2789163959463287e-05;-1.9378697642843434e-05;0.3367937132331001;0.2864073997974408;1.1831578025789622;10.000299358085167;-0.8335069830367844;1.0448819698758345;1.0450034603878051;-1.756110700888843e-08;-0.2863660148310627;0.28638495093660127
14.610807;1.1760815429475873;-2.2639464532500338e-05;-1.9250520830877254e-05;0.336861505247951;0.28645966930759487;1.1831801310109527;10.00029060825336;-0.8335069823297946;1.0448826937194393;1.045003314751047;-1.7058399078196935e-08;-0.28641801419252494;0.28643635130071365
14.620807;1.1761033146366082;-2.277284866517241e-05;-1.936301340819349e-05;0.33692900678617316;0.2865119344373089;1.1832023924407127;10.000281683811522;-0.8335069816188874;1.0448833362626884;1.0450030281254237;-1.655556825319787e-08;-0.28647001356588114;0.2864877543764462
14.630807;1.1761260478250841;-2.2622685478517696e-05;-1.9234376396961145e-05;0.3369967960034962;0.2865641954396551;1.1832245870453368;10.00027262903792;-0.833506980905014;1.0448838953087365;1.0450026007017896;-1.6055340318097476e-08;-0.2865220129506003;0.2865391598596094
14.640807;1.176148720414286;-2.27729395324634e-05;-1.9361123306471475e-05;0.33706327248815715;0.28661534112539916;1.183246714405832;10.000263501136166;-0.8335069801891009;1.0448843678391464;1.045002031008974;-1.556019019329348e-08;-0.28657401234635765;0.2865905674772703
14.650807;1.1761703531816168;-2.2619191870697785e-05;-1.9229394780421e-05;0.33713076813821335;0.2866675931904875;1.1832687740041168;10.000254364258824;-0.8335069794717308;1.0448847523145435;1.0450013153750977;-1.5072140501597184e-08;-0.2866260117533141;0.2866419770330672
14.660807;1.1761929233018968;-2.276908124889543e-05;-1.9355766593983842e-05;0.3371972346604068;0.28671872891033073;1.1832907656352587;10.00024527843538;-0.8335069787532596;1.0448850503969576;1.0450004496259906;-1.459289637074848e-08;-0.28667701117193106;0.28669238834332567
14.670807;1.1762154518811039;-2.2617972092323782e-05;-1.9226214043356012e-05;0.33726500419625793;0.2867709697548616;1.1833126897070556;10.000236289167447;-0.8335069780341994;1.0448852668682436;1.0449994305152743;-1.4124048778937224e-08;-0.2867290106025154;0.28674380111679043
14.680807;1.1762369178677217;-2.2764368885035142e-05;-1.9349578873203255e-05;0.3373311694904458;0.2868220931072934;1.1833345480370374;10.000227426609545;-0.8335069773153507;1.04488540879415;1.0449982554852668;-1.3667173953252384e-08;-0.28678101004509865;0.2867952150413772
14.690807;1.1762593441789626;-2.2612772581749436e-05;-1.921957287226214e-05;0.33739892396856197;0.28687432100158555;1.183356344175778;10.000218710297318;-0.833506976597807;1.044885483825074;1.0449969221345692;-1.3223934686532737e-08;-0.2868320094995722;0.28684562989545165
14.700807;1.1762807219079876;-2.2471917157258793e-05;-1.9098701047190147e-05;0.3374650767959498;0.2869254315729829;1.1833780823374898;10.000210157504917;-0.8335069758831287;1.044885497929716;1.044995428291475;-1.2796184555199993e-08;-0.2868840089656639;0.28689704537337307
14.710807;1.1763030422202854;-2.2620829661430757e-05;-1.9224131356756633e-05;0.3375315047761459;0.28697653624642655;1.183398765607876;10.000201791520608;-0.8335069751734409;1.044885454490117;1.0449937720375453;-1.2386003085937713e-08;-0.2869350084428214;0.2869474608457675
14.720807;1.176324329491625;-2.247947706444781e-05;-1.9102815313323007e-05;0.3375976394668814;0.2870276356507196;1.1834203947985777;10.000193638071133;-0.8335069744712776;1.044885355388274;1.044991950972891;-1.1995682166120176e-08;-0.28698600793014545;0.2869978754344431
14.730807;1.1763465649201206;-2.262799092504158e-05;-1.9227883198653935e-05;0.3376640471536201;0.28707873062861716;1.183441968542938;10.000185718812249;-0.8335069737792107;1.0448852024610988;1.0449899614883924;-1.1627725276172068e-08;-0.28703800742634145;0.2870492883596384
14.740807;1.1763677731661288;-2.2486129676245796e-05;-1.9106126755677253e-05;0.3377301581774198;0.28712982216108823;1.1834624843680792;10.000178053212148;-0.8335069730994751;1.0448849974902787;1.0449877993670265;-1.1284857989485197e-08;-0.28708900692982087;0.2870996992529579
14.750807;1.1763899348175064;-2.2634234286090332e-05;-1.923083699311465e-05;0.33779653835218915;0.28718091086200903;1.1834839401270996;10.000170655445462;-0.8335069724339758;1.0448847413224782;1.0449854613343377;-1.0969866431383903e-08;-0.28714000643898546;0.2871501082577959
14.760807;1.1764110618567467;-2.2779028522549285e-05;-1.9352746903389408e-05;0.3378626150791234;0.2872319969003744;1.1835053349337004;10.000163526225506;-0.8335069717845068;1.0448844338457073;1.0449829461695959;-1.0685298382530088e-08;-0.28719100595243247;0.2872005160089402
14.770807;1.1764321644865297;-2.2636413390509034e-05;-1.92303576466964e-05;0.33792867767460094;0.2872830801137257;1.183525669218165;10.000156656567826;-0.8335069711527557;1.0448840743187715;1.0449802548101865;-1.0433341021778042e-08;-0.2872420054690263;0.2872509234502936
14.780807;1.1764542189086509;-2.2783916803616387e-05;-1.935455745030147e-05;0.3379950067600097;0.28733416029321646;1.1835469442726834;10.000150039113954;-0.8335069705402985;1.0448836611483387;1.0449773898990278;-1.0215779785023056e-08;-0.2872930049877904;0.2873013313332574
14.790807;1.1764752428800274;-2.264077667195258e-05;-1.9231736327986132e-05;0.33806103410861776;0.28738523744032285;1.1835681619651381;10.000143670400762;-0.8335069699487955;1.0448831918487504;1.0449743556513347;-1.0033988361829685e-08;-0.28734400450748604;0.28735173981723844
14.800807;1.1764962089785904;-2.2784724118435417e-05;-1.9352938680696726e-05;0.33812704093366164;0.2874363115016914;1.183588324879385;10.00013754477835;-0.8335069693800895;1.0448826636379398;1.0449711579702143;-9.889227381662084e-09;-0.28739400402641585;0.2874011487460454
14.810807;1.1765171334146995;-2.2655221321740383e-05;-1.9241729017469064e-05;0.3381917265652153;0.2874862713187239;1.1836094360294502;10.000131654566738;-0.833506968836095;1.0448820739920688;1.0449678038980088;-9.782915726696096e-09;-0.28744500354285746;0.28745155826436947
14.820807;1.1765389906234838;-2.280187632702872e-05;-1.9365231713243013e-05;0.33825798705674065;0.28753733881790056;1.1836294978937913;10.000126000895667;-0.8335069683185402;1.0448814206252501;1.0449643006900715;-9.716452821982066e-09;-0.2874960030553854;0.2875019689200146
14.830807;1.176559799972309;-2.267184993258507e-05;-1.9253603429347218e-05;0.3383226403163568;0.28758729218369683;1.183650512142864;10.00012060308137;-0.8335069678286009;1.0448807014295451;1.0449606554981212;-9.6909310242098e-09;-0.2875460025626977;0.28755138120439366
14.840807;1.176580538248552;-2.2814941034288235e-05;-1.9374113755929238e-05;0.33838858334220284;0.287638354248684;1.183670480633122;10.000115495367696;-0.8335069673666825;1.0448799146989325;1.0449568755742114;-9.707005706081656e-09;-0.2875970020635818;0.28760179530487706
14.850807;1.1766012265260728;-2.2684389709465783e-05;-1.926206881420244e-05;0.3384532093722505;0.28768830403873913;1.1836904061365128;10.000110717472745;-0.8335069669325914;1.044879059312311;1.044952968635547;-9.764750870485946e-09;-0.28764700155722034;0.2876512112319431
14.860807;1.176621843389079;-2.284123276795131e-05;-1.9394288790008564e-05;0.33851782095863986;0.2877382537792775;1.1837112914225134;10.000106312987414;-0.8335069665259592;1.044878135161997;1.0449489431239327;-9.863495787146586e-09;-0.28769800104343224;0.28770162882016165
14.870807;1.176642411651819;-2.269597612092189e-05;-1.9269777085039035e-05;0.33858373345901843;0.28778931591388907;1.1837311378001898;10.00010233418937;-0.8335069661465782;1.0448771436367137;1.0449448078492583;-1.0001886955118617e-08;-0.28774800052265453;0.2877510477507872
14.880807;1.1766629114676135;-2.2852397084914812e-05;-1.9401661673535135e-05;0.3386483276338419;0.2878392698173735;1.1837509450559003;10.000098839141735;-0.8335069657945234;1.0448760876816623;1.0449405713730142;-1.0178238250643786e-08;-0.2877979999956393;0.2878004679295043
14.890807;1.1766833668656642;-2.2720803225188445e-05;-1.9288793999090603e-05;0.33871291826622557;0.28788922815450196;1.1837717128628176;10.000095876247421;-0.8335069654701216;1.0448749718195147;1.0449362415118761;-1.0390907108143948e-08;-0.28784799946305295;0.28784988976208153
14.900807;1.1767037583757602;-2.287680785441219e-05;-1.9420349585183183e-05;0.33877749950428976;0.2879391925363296;1.1837914421880573;10.000093472701959;-0.833506965173794;1.0448738019320731;1.044931824998868;-1.0638419256975789e-08;-0.28789899892538223;0.287900313935197
14.910807;1.1767240980320268;-2.30326309586972e-05;-1.9551761092001088e-05;0.33884207452533904;0.2879891644635943;1.1838111354500633;10.000091641330982;-0.8335069649059127;1.044872584250925;1.0449273280014686;-1.0919326797525172e-08;-0.2879489983831518;0.28794974102521914
14.920807;1.1767443961498623;-2.2900292231516053e-05;-1.943830748871159e-05;0.3389066465616924;0.28803914500000116;1.1838307954135987;10.000090393766495;-0.833506964666673;1.044871324041666;1.044922757112264;-1.123203766286361e-08;-0.28799899783714455;0.28799917137359055
14.930807;1.176764629198909;-2.3055704376198277e-05;-1.9569393350992703e-05;0.33897120932868086;0.28808913468750896;1.1838504234657745;10.000089745663614;-0.8335069644558952;1.0448700252970167;1.044918120112081;-1.157480292264657e-08;-0.28804899728845407;0.2880486052776891
14.940807;1.1767848166811847;-2.2922855577165896e-05;-1.9455537979457053e-05;0.339035768710893;0.2881391336541553;1.1838710185787398;10.000089718138748;-0.8335069642729777;1.0448686917019667;1.044913426690372;-1.1945793373214676e-08;-0.2880979967382952;0.28809704318751855
14.950807;1.176804934353514;-2.307785857040909e-05;-1.9586299511301277e-05;0.3391003176618961;0.2881891413484827;1.183890578184571;10.000090340089193;-0.8335069641171055;1.0448673275133642;1.0449086882873884;-1.2343086953491134e-08;-0.288147996187823;0.28814648575409796
14.960807;1.1768250007522116;-2.2944501666877692e-05;-1.947204407601657e-05;0.33916486168213955;0.28823915679270523;1.1839100998440564;10.000091647201794;-0.8335069639874436;1.0448659379206748;1.0449039168177308;-1.2764493358357684e-08;-0.2881979956383387;0.28819593381541553
14.970807;1.176844989990286;-2.3113308490160643e-05;-1.9614558260122407e-05;0.3392280861275981;0.2882880677507072;1.1839295819445304;10.00009367514916;-0.833506963883096;1.044864528806601;1.044899123804553;-1.3207367807114619e-08;-0.2882479950916242;0.2882453882316221
14.980807;1.1768639077832563;-2.3264574523646393e-05;-1.9742194552291722e-05;0.339292320085874;0.28833809522152853;1.1839490235058254;10.000096450314249;-0.833506963803016;1.0448631054743234;1.0448943206395371;-1.3668629057323149e-08;-0.28829699454991464;0.2882938497348869
14.990807;1.176883759083764;-2.314470061771442e-05;-1.9639442432125366e-05;0.3393555272078946;0.28838701613736245;1.1839684238638353;10.0000999863895;-0.8335069637461147;1.0448616718093382;1.044889519091113;-1.4145044335939598e-08;-0.28834699401555247;0.2883433191342942
15.000807;1.1769035166979296;-2.329871322693204e-05;-1.9769422932561934e-05;0.33942002768250307;0.2884370516241123;1.1839877825802496;10.000104291478364;-0.8335069637113989;1.0448602311064337;1.044884731304411;-1.4633581590210856e-08;-0.28839599349058725;0.28839179753422367
15.010807;1.176923197887922;-2.317834004398235e-05;-1.966628426163506e-05;0.33948321288542105;0.2884859785405817;1.1840070997197913;10.000109377733372;-0.8335069636980179;1.044858787470918;1.0448799695600233;-1.5131553672816834e-08;-0.28844599297656853;0.2884412861689492
15.020807;1.176941777681492;-2.3328788861648955e-05;-1.9793286518897246e-05;0.3395474042629466;0.28853601764234976;1.1840263764608419;10.000115262679497;-0.8335069637052365;1.044857346465162;1.0448752456797168;-1.5636611883973376e-08;-0.2884949924746731;0.28848978609587694
15.030807;1.17696126458049;-2.3496441928116714e-05;-1.99349066245042e-05;0.33961056786664534;0.28858494553004177;1.1840456151093128;10.000121958681742;-0.833506963732292;1.0448559144015213;1.0448705698649936;-1.614672666457862e-08;-0.2885439919857977;0.2885382980913509
15.040807;1.1769806688279458;-2.3375344749614e-05;-1.9831220685070262e-05;0.3396737273374269;0.2886338721018641;1.1840638183057677;10.000129456620973;-0.8335069637783048;1.044854496678343;1.0448659504014919;-1.6660024321833447e-08;-0.28859299151043866;0.28858682279743975
15.050807;1.176998970697437;-2.2217472866254038e-05;-1.8846741700827494e-05;0.33973788228010127;0.288683895400578;1.184082989034684;10.000137715193786;-0.8335069638423253;1.0448530966740128;1.044861394949101;-1.7174487484130203e-08;-0.28864299104880287;0.288636360842177
15.060807;1.1770181960862853;-2.2095853274594147e-05;-1.8742688577815356e-05;0.3398010303272916;0.2887328170602385;1.1841021311874398;10.000146663373439;-0.8335069639233905;1.044851716211083;1.0448569114624404;-1.768790239050957e-08;-0.2886919906012189;0.28868491289011583
15.070807;1.1770363278232636;-2.2259523590902336e-05;-1.8881057693599424e-05;0.3398638828541807;0.28878173573826665;1.1841212490766753;10.000156213558757;-0.8335069640205361;1.0448503567164085;1.044852507514532;-1.8198183425087687e-08;-0.28874099016842164;0.28873347989096393
15.080807;1.1770553802568153;-2.2426183123232722e-05;-1.9021975332969668e-05;0.3399270223108971;0.28883065102653765;1.1841403464066824;10.000166274651878;-0.8335069641327871;1.0448490195656182;1.044848189426004;-1.8703603796648068e-08;-0.2887899897514699;0.28878206325522504
15.090807;1.1770733675400376;-2.2300686933393838e-05;-1.8914735573298668e-05;0.3399898762983319;0.2888795621858647;1.1841584253776993;10.000176757292735;-0.8335069642593209;1.0448477056937753;1.0448439624575707;-1.920268595887861e-08;-0.28883798935143135;0.2888296647024592
15.100807;1.1770922712133127;-2.2466957707950462e-05;-1.9055375752246954e-05;0.3400530179181104;0.2889284681405438;1.1841774861565957;10.00018757495294;-0.8335069643997932;1.0448464151423527;1.0448398312634402;-1.96941097269994e-08;-0.2888869889692118;0.2888782861291045
15.110807;1.1771101174934255;-2.234097571048975e-05;-1.8947783850118365e-05;0.34011587764814555;0.2889773676881409;1.1841965277352517;10.000198648682872;-0.8335069645544193;1.0448451461927235;1.0448357992125998;-2.0176835666404293e-08;-0.28893598860568587;0.2889269295089251
15.120807;1.1771288897444425;-2.2506863286823278e-05;-1.9088150696773854e-05;0.3401790288059777;0.2890262597033045;1.1842145495606389;10.0002099135406;-0.8335069647236901;1.0448438949091698;1.0448318671710122;-2.065023469413503e-08;-0.2889849882617739;0.28897559649972615
15.130807;1.1771466042800014;-2.2683670431675673e-05;-1.9237833843811994e-05;0.34024059058322803;0.28907403257565195;1.1842335518125122;10.000221318585654;-0.8335069649080065;1.0448426564482205;1.0448280337127647;-2.1114046618372033e-08;-0.2890329879381836;0.2890232880647194
15.140807;1.1771652762985287;-2.2560165940171635e-05;-1.9132418948841614e-05;0.3403037616796587;0.289122908214488;1.1842525346982693;10.000232818552897;-0.8335069651074585;1.0448414268197204;1.0448242963692467;-2.156817982129401e-08;-0.28908198763508597;0.2890720046313617
15.150807;1.1771828881078406;-2.2722343124092084e-05;-1.9269726954901367e-05;0.3403666515752571;0.2891717753995317;1.1842704987755461;10.000244363572328;-0.8335069653217221;1.0448402036370725;1.044820651916746;-2.2012409006799855e-08;-0.2891299873519905;0.2891197464412594
15.160807;1.1772004553904305;-2.2898617805213146e-05;-1.9419034795337494e-05;0.34042824655720866;0.2892195230026699;1.184289446000846;10.000255897605673;-0.8335069655500208;1.0448389864235634;1.044817095935385;-2.2446069465842042e-08;-0.28917898708785744;0.28916851366891416
15.170807;1.1772189952517615;-2.2774434988180325e-05;-1.9313133495530327e-05;0.340491457416053;0.28926837314762516;1.1843073799958166;10.000267371128936;-0.8335069657912882;1.0448377767232253;1.0448136228972726;-2.286797237558376e-08;-0.2892269868414091;0.28921630655602126
15.180807;1.1772364927286492;-2.2950347541996015e-05;-1.946218659491922e-05;0.34055308607156337;0.2893161038426983;1.1843263052446524;10.000278754525384;-0.833506966044463;1.0448365776461157;1.0448102268549322;-2.3276658091829523e-08;-0.2892759866113551;0.28926512554033945
15.190807;1.1772539643047912;-2.3111837187286922e-05;-1.959901322059135e-05;0.34061604314309285;0.28936493755972814;1.1843442258833048;10.000290035051409;-0.8335069663085489;1.044835393032259;1.0448069020989532;-2.367085289000505e-08;-0.2893239863964126;0.2893129711439951
15.200807;1.1772714249856036;-2.2998086696324553e-05;-1.9502078855161032e-05;0.3406777174501182;0.2894126527132101;1.18436314520624;10.000301208949804;-0.8335069665825013;1.0448342263486525;1.044803643172567;-2.4049866687553727e-08;-0.2893719861952982;0.2893608437459626
15.210807;1.1772898561508;-2.3176669809045406e-05;-1.9653459228337872e-05;0.3407397010205474;0.2894603604410694;1.1843810660854328;10.00031228395665;-0.8335069668653459;1.044833079685282;1.0448004445706156;-2.4413654521833674e-08;-0.28941998600663355;0.28940874345724554
15.220807;1.177307271922653;-2.3337650083783148e-05;-1.9789927585357313e-05;0.340802726646969;0.28950917144237326;1.1843989915155835;10.000323280228628;-0.8335069671564416;1.0448319537311355;1.0447973007837366;-2.476264517943893e-08;-0.28946798582868294;0.2894566702586641
15.230807;1.177324686273649;-2.3223257714078415e-05;-1.9692531766707264e-05;0.34086447050835633;0.28955686316110607;1.1844179253979392;10.000334219637928;-0.8335069674555518;1.0448308482257553;1.0447942066138347;-2.50976918092215e-08;-0.2895159856592151;0.2895046242450707
15.240807;1.1773420808089874;-2.3398169665598172e-05;-1.9840879486442014e-05;0.34092623387409376;0.2896045462543626;1.1844358737942777;10.000345115294238;-0.8335069677628251;1.0448297619191909;1.044791157713248;-2.5420034920606735e-08;-0.2895639854956351;0.28955260565375246
15.250807;1.1773594816975173;-2.3283341720120788e-05;-1.9743165002104093e-05;0.3409880225175241;0.2896522204307489;1.184453845342332;10.000355974204718;-0.833506968078798;1.044828692550296;1.0447881511101529;-2.5731069401986398e-08;-0.2896119853351883;0.28960061476405585
15.260807;1.1773768725891467;-2.3457915970327008e-05;-1.9891266112385535e-05;0.3410498294670317;0.2896998851017299;1.1844728498915862;10.000366805816661;-0.8335069684041669;1.0448276373172893;1.044785185034353;-2.603210799424939e-08;-0.2896599851752031;0.28964865182668337
15.270807;1.1773942707576095;-2.3632346541086764e-05;-2.0039261228887774e-05;0.3411116571482541;0.2897475393377972;1.1844908967780057;10.00037762157138;-0.8335069687394427;1.0448265934811842;1.0447822584192643;-2.632425519057178e-08;-0.28970798501340833;0.28969671694874805
15.280807;1.1774116826820826;-2.2498407748270603e-05;-1.9076105192053793e-05;0.3411734901929034;0.2897951697522304;1.1845089940728246;10.000388424891598;-0.8335069690849521;1.0448255588584843;1.0447793709686788;-2.660830666631742e-08;-0.2897549848480931;0.2897438099435924
