time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.290807;1.177429125106523;-2.238274729231427e-05;-1.897778326192815e-05;0.3412353589886017;0.2898427992487773;1.184527148638928;10.000399200270243;-0.8335069694410786;1.0448245316922224;1.0447765234792519;-2.6884643956915713e-08;-0.28980298467798166;0.2897919303142246
15.300807;1.1774465812793837;-2.2556683720997257e-05;-1.9125421155793807e-05;0.34129724133777317;0.289890414097191;1.1845463665192186;10.00040990834814;-0.833506969808339;1.0448235094158889;1.0447737178826935;-2.7153164810393638e-08;-0.28985098450203683;0.28984007744718265
15.310807;1.1774640669559424;-2.274478004234518e-05;-1.928509467067733e-05;0.3413578306915541;0.28993690147154844;1.1845646532072749;10.000420487641225;-0.8335069701873434;1.0448224880691108;1.0447709573844857;-2.7413367122886173e-08;-0.2898979843193728;0.28988725081092614
15.320807;1.1774815979938478;-2.262851187290563e-05;-1.9186303763569673e-05;0.34141974550726534;0.2899844816586227;1.1845830140894256;10.000430861240691;-0.833506970578831;1.0448214639185631;1.0447682466294568;-2.766455444101161e-08;-0.28994498412923314;0.2899344500705066
15.330807;1.1774991577036975;-2.2801986099301882e-05;-1.933357881696461e-05;0.3414816697662881;0.29003204189874554;1.1846014551892283;10.000440947447848;-0.8335069709837599;1.0448204351292534;1.0447655907623394;-2.790597526136934e-08;-0.28999298393100803;0.2899826752239266
15.340807;1.1775167619289786;-2.298963167745449e-05;-1.9492892301654564e-05;0.34154229679887066;0.29007846936383236;1.1846199831300792;10.000450666997919;-0.8335069714033284;1.0448194016837427;1.0447629938079928;-2.8136893249079784e-08;-0.29003998372422995;0.29002992665741284
15.350807;1.177534425446933;-2.2872766438046852e-05;-1.9393622594784547e-05;0.34160424517377425;0.2901259839992458;1.1846386039630135;10.000459941389497;-0.8335069718388782;1.044818364880802;1.044760458370526;-2.8356601395045677e-08;-0.29008698350850026;0.29007720507854706
15.360807;1.1775521295356697;-2.3060102880596372e-05;-1.9552677823984856e-05;0.3416648910205434;0.29017236128898827;1.1846573218767562;10.000468690431873;-0.8335069722917031;1.0448173274541221;1.0447579866739;-2.856433534653253e-08;-0.29013498328350074;0.2901255114193299
15.370807;1.1775688890634748;-2.322980140013659e-05;-1.9696768823164613e-05;0.34172656379464955;0.29021982085955367;1.1846761387916425;10.000476837846488;-0.8335069727628663;1.0448162937152308;1.0447555815935838;-2.8759213234501414e-08;-0.29018198304905;0.2901728466868521
15.380807;1.1775867202417316;-2.312666884309238e-05;-1.9609166022607278e-05;0.34178722962514685;0.29026613819424496;1.1846950549009065;10.000484318553012;-0.8335069732531029;1.044815269558533;1.0447532472237142;-2.8940284518266073e-08;-0.29022898280504084;0.2902202117987808
15.390807;1.1776046077436029;-2.3313575059984574e-05;-1.9767842650271255e-05;0.3418478992645459;0.2903124222433042;1.1847140696612968;10.000491077169348;-0.8335069737628321;1.0448142624307502;1.044750988540209;-2.910655354510929e-08;-0.29027598255140524;0.2902676075267578
15.400807;1.177622569013273;-2.348603315143057e-05;-1.9914241499261462e-05;0.3419098827071909;0.29035978260058204;1.1847331827845702;10.000497062304994;-0.8335069742922129;1.0448132806237367;1.0447488098888333;-2.9256942399770553e-08;-0.2903229822881553;0.29031503456256746
15.410807;1.1776396097035948;-2.366948966389667e-05;-2.006998520717084e-05;0.34197027060937346;0.2904059962498457;1.1847523945580598;10.000502226879593;-0.8335069748411392;1.0448123320385034;1.0447467134668589;-2.939037940041815e-08;-0.29036998201529807;0.2903624934982949
15.420807;1.177657745051952;-2.356562213889266e-05;-1.9981736641910313e-05;0.34203095303922115;0.2904521739318974;1.1847707057167929;10.000506531549819;-0.8335069754092882;1.0448114232673116;1.0447446991555747;-2.950600699925169e-08;-0.2904159817327165;0.29040898454801756
15.430807;1.1776759561440806;-2.2443443225350338e-05;-1.902886356005088e-05;0.34209161675827593;0.29049830382775055;1.1847901175689692;10.000509941897104;-0.8335069759962113;1.0448105593052037;1.044742765435671;-2.9603195116899305e-08;-0.2904629814401885;0.2904565072485556
15.440807;1.1776932543316387;-2.2626460717209293e-05;-1.9184214789439457e-05;0.34215200119854233;0.29054441124400615;1.1848096318239305;10.000512422289049;-0.8335069766012282;1.0448097436023909;1.0447409102984333;-2.968142109245115e-08;-0.2905099811374821;0.290504060454302
15.450807;1.1777116472112026;-2.252201663319849e-05;-1.9095467178562006e-05;0.3422126747257869;0.29059048519616293;1.1848292500037088;10.000513940393365;-0.8335069772232789;1.0448089778699456;1.0447391318100299;-2.974043809691381e-08;-0.29055698082455084;0.29055164254786
15.460807;1.1777301068087802;-2.270794171331965e-05;-1.9253244933573867e-05;0.34227333965032203;0.2906365265738561;1.1848489727417364;10.000514482479158;-0.8335069778610341;1.0448082619635604;1.0447374282622277;-2.9780514906780727e-08;-0.29060298050178823;0.29059825169612613
15.470807;1.1777476371297033;-2.2890538844011917e-05;-1.9408198413795567e-05;0.34233370807490004;0.29068253588459136;1.1848677984696039;10.000514060020167;-0.8335069785130366;1.0448075943192703;1.044735797963473;-2.980232832154849e-08;-0.29064998017003546;0.2906458862014466
15.480807;1.177766231596732;-2.3076215489653147e-05;-1.9565734684257756e-05;0.34239436063592255;0.29072851335719213;1.1848877224873022;10.00051270348061;-0.8335069791776836;1.0448069725417355;1.0447342394352155;-2.9806688053645717e-08;-0.2906959798302487;0.29069254474875617
15.490807;1.1777838955659108;-2.298218279344786e-05;-1.9485801003543744e-05;0.342453409579786;0.2907733480931349;1.184907738417755;10.000510457848797;-0.8335069798533077;1.044806393722546;1.0447327517997584;-2.9794289220050744e-08;-0.2907429794831489;0.29074022621063444
15.500807;1.1778026017201901;-2.316756682907847e-05;-1.9643060463362817e-05;0.34251404592528617;0.29081926229615473;1.1849268408948426;10.000507377430619;-0.8335069805383847;1.0448058543001058;1.0447313345718077;-2.9765624435264674e-08;-0.2907889791292617;0.2907869293010458
15.510807;1.1778203557223457;-2.3349619667115576e-05;-1.9797491146446928e-05;0.3425743813104716;0.29086514541016173;1.1849470262405668;10.000503514799666;-0.8335069812315856;1.0448053499359273;1.0447299878010465;-2.9721181170122875e-08;-0.290834978769265;0.2908336525356227
15.520807;1.1778391510482025;-2.3549112506034197e-05;-1.996669229893446e-05;0.3426336870945729;0.2909098874934894;1.1849672907863835;10.000498915101774;-0.8335069819316904;1.0448048758390236;1.0447287126931948;-2.9661711355338985e-08;-0.2908809784041073;0.2908803943337896
15.530807;1.1778569917303041;-2.344001332104504e-05;-1.9873914664153937e-05;0.3426940007739215;0.2909557123955351;1.1849866293102287;10.000493615884011;-0.8335069826375188;1.0448044267684018;1.0447275111208474;-2.958828869269098e-08;-0.290927978034863;0.2909281529829502
15.540807;1.1778748497095535;-2.3636015808761308e-05;-2.0040132076829065e-05;0.3427529878618916;0.2910004000403188;1.1850070351719935;10.000487645843778;-0.8335069833477925;1.0448039962138391;1.0447263842141736;-2.950207943083257e-08;-0.29097397766277733;0.29097492665039687
15.550807;1.177893732402586;-2.3820756224525202e-05;-2.0196749066032473e-05;0.34281355886363307;0.2910461744130059;1.185026501928723;10.000481031222428;-0.8335069840609554;1.0448035760613144;1.044725331478964;-2.940403020236586e-08;-0.2910199772894596;0.2910217135383458
15.560807;1.1779116400089022;-2.2707723480788036e-05;-1.925168217095989e-05;0.34287249927108726;0.2910908026781955;1.1850470249786655;10.000473811871327;-0.8335069847752508;1.0448031578968704;1.044724350727769;-2.9294774319193553e-08;-0.2910659769168122;0.2910685119523871
15.570807;1.1779295869684765;-2.2612275642913686e-05;-1.9170435535358976e-05;0.3429314408014136;0.29113542127185454;1.1850666014429618;10.000466047826212;-0.8335069854890194;1.0448027346856934;1.044723438407093;-2.9174751007828366e-08;-0.2911119765466783;0.2911153203099435
15.580807;1.1779485570110704;-2.2796615087694804e-05;-1.9326655812654678e-05;0.3429919631064015;0.2911811297289819;1.1850872285130871;10.00045781060788;-0.8335069862009508;1.0448023010442031;1.0447225901510921;-2.904425235118054e-08;-0.29115697618056163;0.291161137254753
15.590807;1.177966567737685;-2.2992001439758915e-05;-1.949224025227612e-05;0.34305087011399993;0.2912257068838504;1.1851069021268692;10.00044917719721;-0.833506986910156;1.044801852060986;1.0447218012246466;-2.890337747196484e-08;-0.2912029758195556;0.29120796176256236
15.600807;1.177984624849922;-2.318728356936519e-05;-1.9657705371990772e-05;0.34310976235390095;0.2912702652851363;1.1851266166639642;10.000440230013817;-0.833506987616039;1.0448013821971736;1.0447210665468398;-2.8752088663092818e-08;-0.29124897546430745;0.29125479308193286
15.610807;1.1780027438133585;-2.309118519304415e-05;-1.9575805573265607e-05;0.34316864352599863;0.29131480689316036;1.185147365152588;10.000431051668652;-0.8335069883181464;1.0448008852355408;1.0447203812658363;-2.859019851254028e-08;-0.2912949751149541;0.29130163060614406
15.620807;1.17802190693594;-2.3289434065425462e-05;-1.9743712082027485e-05;0.34322779905888273;0.29135933353606464;1.1851671396916703;10.000421717795582;-0.8335069890160146;1.0448003541827098;1.0447197424635037;-2.8417190435458533e-08;-0.29133997477111906;0.29134747378033765
15.630807;1.1780401301691281;-2.348436008905561e-05;-1.9908781059218245e-05;0.3432866502682999;0.2914038466952368;1.1851869322007147;10.000412293834454;-0.8335069897089507;1.0447997808140344;1.0447191501918622;-2.8232184736552372e-08;-0.29138597443199515;0.29139432200189413
15.640807;1.1780584182421012;-2.3679182096166516e-05;-2.007372612973311e-05;0.3433454890741956;0.2914483474800538;1.1852077354363002;10.000402832056535;-0.8335069903960507;1.0447991560504817;1.044718606664881;-2.8034056191967884e-08;-0.2914309740965423;0.2914401745520765
15.650807;1.1780767865097257;-2.3582441014960044e-05;-1.999116053471399e-05;0.34340431920103537;0.29149283688988803;1.185227543886197;10.000393370585858;-0.8335069910764471;1.0447984709983906;1.0447181151683544;-2.7821483233640264e-08;-0.2914769737638058;0.29148703064519177
15.660807;1.1780952169477337;-2.3777008444520256e-05;-2.0155816550025074e-05;0.3434631346090993;0.29153731607402067;1.1852473540062816;10.000383938916592;-0.8335069917493478;1.0447977176272014;1.0447176799186568;-2.7593045202301222e-08;-0.29152197343313646;0.2915328895146371
15.670807;1.1781137246112867;-2.2662439793583052e-05;-1.920929899211455e-05;0.34352192449800867;0.2915817744949275;1.185267163534759;10.000374561232865;-0.8335069924139731;1.0447968890938588;1.044717305913555;-2.734741486770239e-08;-0.291566973104081;0.29157875037590086
15.680807;1.178132314945796;-2.2871166529611347e-05;-1.9385910767563724e-05;0.3435794090143543;0.29162512762130766;1.185287970456218;10.000365246722868;-0.8335069930696757;1.0447959802366602;1.0447169981385143;-2.708343025212431e-08;-0.2916129727760886;0.2916256122815449
15.690807;1.1781509948455264;-2.306539192570272e-05;-1.9550176100391076e-05;0.34363819228530973;0.291669587483;1.1853077723121959;10.00035597900157;-0.8335069937160614;1.0447949882470386;1.0447167607006302;-2.6800022722881474e-08;-0.2916579724484091;0.2916714739757136
15.700807;1.1781697813728458;-2.296781909879618e-05;-1.9466750592732922e-05;0.3436969690423024;0.29171404496223086;1.18532756620072;10.000346723556584;-0.8335069943529242;1.044793913047885;1.0447165959989988;-2.6496131268134096e-08;-0.2917029721202997;0.2917173338434261
15.710807;1.1781886551992442;-2.317617227227194e-05;-1.9642936947784507e-05;0.3437544245849306;0.29175739066317363;1.1853473494096076;10.00033744533466;-0.8335069949800699;1.0447927567869648;1.0447165044504934;-2.6170746675594202e-08;-0.2917479717913119;0.29176319006272416
15.720807;1.178207626080101;-2.3370009080477145e-05;-1.9806768968911102e-05;0.3438131815267822;0.2918018483785556;1.185367119594661;10.00032811968102;-0.8335069955972156;1.0447915228735485;1.044716485459929;-2.5823176775214174e-08;-0.29179297146142735;0.29180904084447906
15.730807;1.1782266906147516;-2.3578131801212316e-05;-1.998269294212965e-05;0.3438706230415354;0.2918451978553682;1.1853868741120523;10.000318735244523;-0.833506996204065;1.0447902156092577;1.0447165385101533;-2.5453267088231804e-08;-0.29183797113100635;0.29185488456350733
15.740807;1.178245845605802;-2.3771729448807943e-05;-2.0146259648487423e-05;0.34392936903654264;0.29188966305260183;1.1854066100208867;10.000309288638494;-0.833506996800392;1.0447888402778849;1.0447166632980878;-2.5061343277130965e-08;-0.29188297080059616;0.2919007198796712
15.750807;1.1782650999483022;-2.3687703009978568e-05;-2.0074193132190675e-05;0.3439868061619978;0.2919330234697384;1.185426325558153;10.000299773667493;-0.833506997385942;1.044787402971207;1.0447168594422063;-2.4648082499868913e-08;-0.29192797047074515;0.2919465459169249
15.760807;1.1782844297227728;-2.2586210032599555e-05;-1.913864985951819e-05;0.34404422441950927;0.2919763789210885;1.1854460218114604;10.000290177371797;-0.8335069979602496;1.0447859102399932;1.0447171264333464;-2.421443153132307e-08;-0.2919729701419518;0.2919923622602522
15.770807;1.1783038433308086;-2.279378288978928e-05;-1.9314022582976598e-05;0.3441016574838466;0.2920197545950298;1.185465702602705;10.000280483283602;-0.8335069985226724;1.0447843691712293;1.0447174638815726;-2.376151957812027e-08;-0.2920169698147247;0.29203716870353896
15.780807;1.1783233375006172;-2.2986812198240415e-05;-1.947703325739345e-05;0.3441604015561137;0.292064250110974;1.1854853726182923;10.000270674437406;-0.8335069990725555;1.0447827873434092;1.0447178716795829;-2.3290607599245235e-08;-0.29206196948968316;0.2920829651358128
15.790807;1.1783429086827484;-2.319412983251474e-05;-1.9652151115965472e-05;0.34421783911448633;0.29210764447535986;1.185505036432484;10.000260736973544;-0.8335069996091494;1.0447811719435451;1.0447183499398582;-2.2802936044006106e-08;-0.29210696916749185;0.29212875169736985
15.800807;1.178361553340825;-2.3398080841693845e-05;-1.98244124667194e-05;0.34427498762187086;0.2921510500192352;1.1855246989034693;10.000250662169611;-0.833507000131458;1.0447795294255822;1.0447188992115664;-2.2299398693963196e-08;-0.2921509688485709;0.29217352878569025
15.810807;1.1783812788372152;-2.3312960063691537e-05;-1.9751343515860693e-05;0.3443324341998954;0.292194468193028;1.1855443651759887;10.000240444993263;-0.8335070006383717;1.0447778665413743;1.0447195208977154;-2.178042137326399e-08;-0.29219596853305335;0.29221929689251946
15.820807;1.1784010601844457;-2.3519840163334912e-05;-1.9926048219009066e-05;0.3443898791959506;0.29223790060008925;1.1855640405380636;10.000230083835117;-0.8335070011288612;1.044776191120281;1.0447202169973855;-2.1246280775423644e-08;-0.29223996822111925;0.2922640565345988
15.830807;1.178419906476573;-2.372334516656924e-05;-2.0097892175100868e-05;0.3444470317166873;0.29228134890507507;1.185582730099713;10.00021957843782;-0.8335070016019281;1.0447745117354326;1.0447209893392007;-2.0697523807151464e-08;-0.29228396791311534;0.29230880806854004
15.840807;1.1784398164592595;-2.3929954724825582e-05;-2.027234018453638e-05;0.34450447387037725;0.2923248144625218;1.1856024378813281;10.000208926500251;-0.8335070020564539;1.0447728368695859;1.0447218391614703;-2.0135022055600492e-08;-0.2923289676092491;0.2923545514632824
15.850807;1.1784597896975315;-2.282703945026356e-05;-1.9335615869249825e-05;0.34456189665949166;0.2923682860510362;1.1856221666774251;10.000198128624133;-0.8335070024913144;1.0447711738547474;1.0447227669526562;-1.9559747885456238e-08;-0.2923729673093477;0.2923992864166838
15.860807;1.1784788269352398;-2.3044546669715285e-05;-1.951932077698506e-05;0.344617725284092;0.2924106779630291;1.1856419183265856;10.000187197762562;-0.8335070029058173;1.044769528075665;1.044723772169621;-1.8972704761643895e-08;-0.2924169670130578;0.2924440124949983
15.870807;1.1784989412593974;-2.2958278669117634e-05;-1.9445246848898036e-05;0.3446751509102213;0.2924542009313187;1.1856616932632604;10.000176164795388;-0.8335070032999491;1.0447679034164834;1.0447248532902025;-1.8374910358959257e-08;-0.2924609667203403;0.29248872903618334
15.880807;1.1785191132296198;-2.3164269481167054e-05;-1.9619148118122595e-05;0.34473256479312275;0.2924977449784113;1.1856804903047604;10.000165077528015;-0.8335070036741069;1.0447663038889103;1.04472600850767;-1.7767228458142177e-08;-0.29250496643177876;0.2925334352575222
15.890807;1.1785383549078738;-2.3381317838636407e-05;-1.9802439219309104e-05;0.34478836818003356;0.29254020023507277;1.1857003070137928;10.000153990132972;-0.8335070040287587;1.0447647345978541;1.0447272363564704;-1.7150335121887746e-08;-0.29254896614836423;0.2925781304640357
15.900807;1.1785586649824125;-2.3587029010400754e-05;-1.9976085779758042e-05;0.3448457652561885;0.2925837895299393;1.1857201402469253;10.000142950107017;-0.8335070043643826;1.044763200828053;1.0447285359297145;-1.652492190543082e-08;-0.2925929658710309;0.29262281398539725
15.910807;1.1785780413693177;-2.380379908078725e-05;-2.0159124720303632e-05;0.34490155236432274;0.29262629085459013;1.1857389868691641;10.00013199205707;-0.8335070046815218;1.0447617069202038;1.044729906659465;-1.5891887626117025e-08;-0.29263696560057534;0.29266748528240066
15.920807;1.178598481472165;-2.4009228238317843e-05;-2.03325178806281e-05;0.34495893436590536;0.2926699259306975;1.1857588441946723;10.000121137576702;-0.833507004980828;1.044760256780032;1.0447313477268056;-1.525233163861397e-08;-0.29268096533793303;0.292712144362049
15.930807;1.17861799318501;-2.39330098670506e-05;-2.026696710805966e-05;0.3450147113998098;0.2927124723205469;1.1857777100165998;10.000110399517107;-0.8335070052631253;1.0447588549496296;1.0447328577421762;-1.4607450320151663e-08;-0.2927249650841991;0.2927567917996129
15.940807;1.178638549928116;-2.2828545275163843e-05;-1.9329029760274564e-05;0.3450720688544994;0.2927561398354894;1.185797582720294;10.000099789652609;-0.8335070055294423;1.044757506607832;1.0447344344909366;-1.3958557100325882e-08;-0.29276896484036713;0.2928014283082078
15.950807;1.1786581577901658;-2.3044685771935225e-05;-1.9511533087377992e-05;0.345127836807282;0.2927987314678896;1.1858164616354914;10.000089323481165;-0.8335070057808321;1.0447562170755549;1.0447360747821297;-1.3307093894938836e-08;-0.2928119646073339;0.2928450545119551
15.960807;1.1786788112711442;-2.3263935644719963e-05;-1.969665534777466e-05;0.3451838985317252;0.29284134686411156;1.185836346924478;10.000079016003166;-0.8335070060180316;1.0447549913255485;1.044737775076993;-1.265454146628669e-08;-0.29285596438619216;0.29288967099998375
15.970807;1.1786985050766154;-2.3479787681183872e-05;-1.987891167458605e-05;0.3452396708945813;0.2928839870240453;1.1858552388551054;10.000068872657408;-0.8335070062413762;1.044753833031086;1.0447395322356323;-1.2002450367800564e-08;-0.2928999641782572;0.2929342783701639
15.980807;1.178718234324243;-2.3681026610198097e-05;-2.0048773958953186e-05;0.3452967585336111;0.2929277638673111;1.18587513778311;10.000058887024919;-0.8335070064510153;1.0447527438504391;1.0447413437575168;-1.1352564528133065e-08;-0.2929429639847614;0.2929778772070398
15.990807;1.1787389950088407;-2.389983569448131e-05;-2.02335314672152e-05;0.3453528368001744;0.2929704556932658;1.1858940449561486;10.000049049473398;-0.8335070066471371;1.0447517237561117;1.0447432075488923;-1.0706893427626058e-08;-0.2929869638067752;0.29302246799890824
16.000807;1.1787587835481774;-2.4115236643735856e-05;-2.0415425177190256e-05;0.3454086300935753;0.29301317329624543;1.1859139621425394;10.00003935489752;-0.8335070068301687;1.0447507722407412;1.0447451213181789;-1.006771758629355e-08;-0.29302996364543943;0.29306605105838535
16.010807;1.1787786071394502;-2.272772875511645e-05;-1.923755333185409e-05;0.34546441953994955;0.2930559037789569;1.185932890002183;10.000029799984937;-0.8335070070008619;1.0447498896834961;1.044747082221692;-9.437396950822737e-09;-0.29307296350198203;0.2931096265008674
16.020807;1.178799440645802;-2.294601277250061e-05;-1.9421929509428654e-05;0.3455205191011434;0.29309867092348674;1.1859518276615737;10.000020378967497;-0.8335070071601541;1.044749077654667;1.0447490874317866;-8.81800323268065e-09;-0.29311696337746124;0.2931541941159254
16.030807;1.178819294084824;-2.316087887530348e-05;-1.960344447179976e-05;0.34557632958272744;0.2931414616066303;1.185971773434702;10.00001108688776;-0.8335070073091181;1.044748337937692;1.0447511353940788;-8.211115068863972e-09;-0.29315996327275234;0.2931977531256745
16.040807;1.1788391682732737;-2.3390062989779115e-05;-1.979712960580952e-05;0.3456308325571676;0.2931831637053295;1.1859907247779289;10.000001925405344;-0.8335070074491021;1.044747671753433;1.0447532261033234;-7.617886564221816e-09;-0.29320296318875366;0.2932413022482236
16.050807;1.1788590660469285;-2.3604605301703572e-05;-1.9978420955186847e-05;0.34568664560720186;0.2932259982410301;1.1860096781683915;9.999992904785785;-0.8335070075816285;1.044747080067941;1.0447553597631491;-7.03923720043213e-09;-0.2932459631263488;0.29328484009103745
16.060807;1.1788789916987905;-2.381898145652947e-05;-2.0159600415287273e-05;0.34574245655045616;0.2932688534550465;1.1860296297853858;9.999984044450839;-0.8335070077080814;1.0447465639624716;1.0447575355974594;-6.476119615178518e-09;-0.29328896308631075;0.29332836541075524
16.070807;1.1788999493914418;-2.403645398478822e-05;-2.0343420083336896e-05;0.34579855576116125;0.29331172896150054;1.186048576408224;9.99997537504363;-0.833507007829547;1.0447461245967375;1.0447597517112304;-5.929752946586524e-09;-0.2933319630694739;0.2933718771974482
16.080807;1.1789199419826433;-2.426498238356049e-05;-2.0536667246448653e-05;0.34585304387144467;0.29335351329147247;1.1860675164786791;9.999966940502404;-0.8335070079466377;1.0447457637150421;1.0447620051733162;-5.401650181452765e-09;-0.2933749630768976;0.2934153747132528
16.090807;1.1789399705839856;-2.316900186159491e-05;-1.960647169193439e-05;0.3459088170819327;0.2933964154567988;1.1860864506735582;9.999958796986553;-0.8335070080592435;1.0447454844205246;1.0447642921640137;-4.893466320362049e-09;-0.2934179631098091;0.2934588573600774
16.100807;1.1789600355567127;-2.339717436622779e-05;-1.9799501203011316e-05;0.34596328350373906;0.29343823669444824;1.186105381215086;9.999951002215273;-0.8335070081667016;1.044745290555327;1.0447666085955047;-4.4067618599687386e-09;-0.29346096316952647;0.2935023244470405
16.110807;1.178980148182219;-2.3317196445403768e-05;-1.9731193613374378e-05;0.3460190510365244;0.2934811850205754;1.186124311127946;9.999943599614507;-0.8335070082682892;1.0447451849895169;1.0447689505573785;-3.9428038608818485e-09;-0.29350396325747113;0.29354577514259966
16.120807;1.1790002865127567;-2.3544985071173178e-05;-1.9923971822238282e-05;0.3460734929629416;0.2935230360823411;1.1861442443430938;9.999936615983477;-0.8335070083633896;1.0447451691147642;1.0447713142545738;-3.502492090404741e-09;-0.2935459633751215;0.293588208558387
16.130807;1.179020461476161;-2.37581023356132e-05;-2.0104341526401777e-05;0.3461292322465971;0.2935660096422378;1.186163185748429;9.999930076039615;-0.8335070084513835;1.0447452433491207;1.044773696241018;-3.086349300091665e-09;-0.2935889635237454;0.2936316236508107
16.140807;1.1790406724052513;-2.398554864124236e-05;-2.0296900291542024e-05;0.34618364936417834;0.29360788136179794;1.1861821407676802;9.999924019061416;-0.8335070085317406;1.0447454069714461;1.044776094140926;-2.6946219200300786e-09;-0.2936319637040884;0.29367501905910526
16.150807;1.1790609177539888;-2.421282564037497e-05;-2.0489350961536884e-05;0.34623805469984914;0.2936497601181577;1.1862011148212985;9.999918502217854;-0.8335070086042211;1.0447456578184453;1.044778507212605;-2.3274003561231802e-09;-0.29367396391636924;0.29371739324086005
16.160807;1.1790811950126598;-2.311544265418727e-05;-1.9558346284533845e-05;0.3462937442344545;0.29369274271269763;1.1862201126282732;9.999913586834076;-0.8335070086688982;1.0447459922730769;1.0447809358986069;-1.984445577955684e-09;-0.29371696416058024;0.29376074477570113
16.170807;1.17910150186149;-2.3342360990647274e-05;-1.9750579530385095e-05;0.34634812765233;0.2937346300757919;1.1862391376054777;9.999909324568163;-0.8335070087261417;1.044746405223638;1.0447833806340516;-1.664852691961432e-09;-0.2937589644367731;0.2938030726025748
16.180807;1.179121837569829;-2.3569110562015012e-05;-1.9942704629746115e-05;0.3464025011497521;0.2937765194931484;1.1862581919458215;9.99990575530725;-0.8335070087767761;1.0447468907400241;1.0447858411094293;-1.366949701779258e-09;-0.29380196474519354;0.2938463762889562
16.190807;1.1791422033409762;-2.3795691164209458e-05;-2.0134721550050903e-05;0.3464568653945904;0.2938184094004891;1.1862772771475434;9.999902912777838;-0.8335070088222151;1.0447474431480457;1.04478831591872;-1.0885655731259325e-09;-0.2938439650862549;0.2938886561707328
16.200807;1.17916260189477;-2.4022102843424354e-05;-2.0326630416030974e-05;0.34651122090766856;0.29386029811591796;1.1862963941539104;9.999900832449676;-0.8335070088642714;1.044748056967531;1.0447908025686128;-8.274877437374197e-10;-0.29388596546030615;0.2939309129766467
16.210807;1.1791830367508565;-2.4248346261204827e-05;-2.0518431323059848e-05;0.3465655682135035;0.2939021839083488;1.1863155429249022;9.999899549528196;-0.8335070089047164;1.0447487262000648;1.044793298219829;-5.816619299875786e-10;-0.293927965867411;0.2939731472826107
16.220807;1.1792025117559484;-2.3161048298670484e-05;-1.959631832407221e-05;0.34661959942588205;0.29394405265728063;1.1863337223791757;9.999899089106773;-0.8335070089448908;1.0447494443881145;1.0447957999581061;-3.489589539333895e-10;-0.29397096630736635;0.294016359525181
16.230807;1.1792230307948928;-2.3386939518376904e-05;-1.9787902767905897e-05;0.3466739320036736;0.29398592716767225;1.186352931435055;9.999899467546802;-0.8335070089855292;1.0447502052290882;1.044798304243428;-1.2691089014669408e-10;-0.2940129667797654;0.29405855037053114
16.240807;1.1792436090868772;-2.3318630554363687e-05;-1.973002497323885e-05;0.3467282611803204;0.2940277936265535;1.1863721703721393;9.999900700197792;-0.8335070090267931;1.0447510029842597;1.0448008070181554;8.722586543300795e-11;-0.29405496728388614;0.29410072075163596
16.250807;1.1792642276838075;-2.354415431462972e-05;-1.9921361443504265e-05;0.34678258043086513;0.2940696511425338;1.1863914412641936;9.999902799448996;-0.8335070090684056;1.0447518326081928;1.0448033044043596;2.961831839969531e-10;-0.2940969678185011;0.2941428716261513
16.260807;1.179283899118961;-2.37807671778687e-05;-2.0122145804263535e-05;0.3468352884818193;0.29411038857277516;1.1864107474223615;9.99990576664583;-0.8335070091098313;1.044752690104375;1.04480579310318;5.024927223952268e-10;-0.2941389683817291;0.29418500384315627
16.270807;1.1793046225755783;-2.4005974506023333e-05;-2.031326597232623e-05;0.34688959367492084;0.29415222847988565;1.1864290924774534;9.999909588349785;-0.8335070091505483;1.0447535730814286;1.0448082708111563;7.085545637270565e-10;-0.29418096897103396;0.2942271180956546
16.280807;1.1793253954142444;-2.4231026022491425e-05;-2.050427689977622e-05;0.34694389196864783;0.2941940606411029;1.1864484796523354;9.999914242098097;-0.8335070091903289;1.0447544806206381;1.0448107363282455;9.167375176487602e-10;-0.29422296958346905;0.29426921487899516
16.290807;1.1793462133601538;-2.31602347203467e-05;-1.9596463578394415e-05;0.3469968590767905;0.29423476257696163;1.186467911841085;9.999919705256627;-0.8335070092293316;1.0447554125325094;1.0448131887859669;1.1291667532889929e-09;-0.29426397021597706;0.29431029456660474
16.300807;1.1793660715435619;-2.3381678151608083e-05;-1.978448903324985e-05;0.34705085078191356;0.2942765819431308;1.1864873920407313;9.999925951953145;-0.8335070092680318;1.0447563685762813;1.0448156269982163;1.347385281507019e-09;-0.2943059708655151;0.2943523575293235
16.310807;1.1793869646127721;-2.3620798435763564e-05;-1.9987506281046563e-05;0.3471038211876128;0.29431728542745733;1.1865059229887718;9.999932943206334;-0.8335070093071176;1.0447573475558356;1.0448180498135335;1.572368884659789e-09;-0.2943479715291668;0.2943944040953007
16.320807;1.1794068871240697;-2.3841943295757167e-05;-2.0175316307885516e-05;0.3471578028572764;0.2943590965032182;1.186525506564296;9.999940630631095;-0.8335070093473346;1.0447583467252624;1.0448204568144421;1.804782872050676e-09;-0.2943889722043024;0.29443543437128006
16.330807;1.17942783357402;-2.4080775913973263e-05;-2.0378124253729722e-05;0.34721076478715185;0.2943997947947202;1.1865451440084114;9.999948967098646;-0.8335070093893711;1.0447593622668805;1.0448228480318469;2.0450769359630093e-09;-0.29443097288856096;0.29447744813096777
16.340807;1.1794487993101392;-2.4304920129435497e-05;-2.056849284379886e-05;0.3472650341572189;0.29444160426563476;1.186563836404511;9.999957905423159;-0.8335070094339408;1.0447603907192575;1.0448252226581625;2.2933822809160488e-09;-0.2944719735797901;0.29451844487611245
16.350807;1.1794687800188117;-2.322984460271141e-05;-1.9657277299884378e-05;0.3473176822406272;0.2944822921299727;1.1865835846851527;9.999967392740137;-0.8335070094819297;1.0447614299207044;1.0448275785109349;2.5493477789103754e-09;-0.2945139742762298;0.2945604239396088
16.360807;1.1794897707263954;-2.3468238492263616e-05;-1.985977327632423e-05;0.34737063847175687;0.29452299525181763;1.1866023893247752;9.999977372123928;-0.8335070095344591;1.0447624783540148;1.0448299130560035;2.8121843416125018e-09;-0.2945549749767395;0.2946013845628365
16.370807;1.1795097653119935;-2.3703201786328755e-05;-2.0059391124812007e-05;0.3474233006373829;0.2945637021544456;1.1866222499053822;9.999987785444972;-0.8335070095929835;1.044763534057381;1.0448322247825985;3.081161280466045e-09;-0.294596975680876;0.2946433260737289
16.380807;1.1795307555260406;-2.3926759977619407e-05;-2.0249334982043927e-05;0.3474775697752923;0.2946055247559701;1.1866411645886819;9.9999985733944;-0.8335070096592624;1.0447645946010993;1.0448345135560224;3.3560112113295126e-09;-0.29463797638891015;0.2946842480709724
16.390807;1.179550731937002;-2.4161440928222493e-05;-2.044873856523421e-05;0.34753023746359296;0.2946462419102698;1.1866611299038345;10.000009676431953;-0.8335070097349506;1.044765658121391;1.044836780146985;3.636699312528425e-09;-0.29467897710160224;0.2947251503429365
16.400807;1.1795716843282968;-2.4399277396038812e-05;-2.06508099910438e-05;0.34758320509674767;0.29468696563718005;1.1866801413088643;10.000021035682204;-0.8335070098212584;1.0447667243588117;1.044839025752198;3.923142120887686e-09;-0.2947199778196827;0.2947660326043049
16.410807;1.1795916032610643;-2.3323233818027714e-05;-1.9738952676068763e-05;0.34763587102717175;0.2947276846475435;1.18670019393921;10.000032588667208;-0.8335070099191006;1.0447677942463058;1.0448412514278225;4.215324608620668e-09;-0.29476097854350247;0.2948068943276092
16.420807;1.179611480793392;-2.3557481532991353e-05;-1.9938026089543582e-05;0.34768856195924613;0.2947684247821242;1.1867192824414905;10.00004426497353;-0.833507010029382;1.0447688682675542;1.0448434577070869;4.513355087645782e-09;-0.29480297927308674;0.2948487347226938
16.430807;1.1796323105433035;-2.379489061411701e-05;-2.01397654763576e-05;0.3477415616663267;0.2948091749424372;1.1867394000754539;10.000055990058577;-0.8335070101530238;1.044769945650912;1.0448456445987115;4.817252908050394e-09;-0.29484398000822787;0.29488955284392976
16.440807;1.1796520866881983;-2.4043438806095155e-05;-2.0350966393546567e-05;0.34779297400599896;0.2948488253283692;1.1867585382995027;10.00006769049187;-0.8335070102907967;1.0447710249131656;1.0448478114598854;5.126838079242909e-09;-0.2948849807483388;0.29493034779014593
16.450807;1.1796718036285694;-2.4277284030521455e-05;-2.054970071127244e-05;0.3478457188102595;0.29488959895032424;1.1867776874479523;10.000079296578305;-0.8335070104432364;1.0447721043711469;1.0448499572204641;5.4418822710277655e-09;-0.294924981492366;0.29497011895391356
16.460807;1.1796924573133194;-2.320376000327659e-05;-1.9640057256712773e-05;0.3478987698299097;0.2949303728720329;1.186797838003688;10.000090752004246;-0.8335070106107585;1.044773182120247;1.0448520812952;5.7622928398072675e-09;-0.2949659822391739;0.2950108662570429
16.470807;1.1797120454421035;-2.343732499648268e-05;-1.9838557940753717e-05;0.34795156993684084;0.29497117196873623;1.186816981508184;10.000102024295462;-0.8335070107937397;1.044774255787117;1.044854183987296;6.088111955099057e-09;-0.2950069829881534;0.2950515901735647
16.480807;1.179731565941067;-2.3685340647913815e-05;-2.0049299146130367e-05;0.34800309207270946;0.2950108728874017;1.1868361106723566;10.000113097717069;-0.8335070109923881;1.0447753222180713;1.0448562655997735;6.419380208116862e-09;-0.295047983739398;0.2950922915734447
16.490807;1.1797510165757592;-2.3918650837142467e-05;-2.0247560528473996e-05;0.3480559600022319;0.2950516977423429;1.1868552189630142;10.00012395852358;-0.833507011206639;1.0447763776710592;1.0448583255601058;6.756064464455313e-09;-0.29508898449347265;0.29513297158184065
16.500807;1.1797713948901043;-2.415513943054024e-05;-2.044848342534966e-05;0.3481091603055847;0.2950925355542971;1.186875300023011;10.000134596640452;-0.8335070114363414;1.044777418520011;1.0448603626943;7.0980745189922644e-09;-0.2951289852512334;0.29517263144710965
16.510807;1.1797906987291513;-2.4402786809903002e-05;-2.0658865470802864e-05;0.348160793693523;0.29513227520602764;1.1868943473465658;10.00014501563376;-0.8335070116814952;1.0447784415456096;1.04486237536489;7.445237385847044e-09;-0.29516998601365985;0.29521327241509204
16.520807;1.1798099265760533;-2.3325080715749325e-05;-1.9745718165441393e-05;0.3482137630845863;0.2951731258957492;1.1869133546300856;10.00015522910454;-0.8335070119421869;1.044779443745026;1.044864360795099;7.797250830199505e-09;-0.29520998678155164;0.2952528955903145
16.530807;1.1798290785793752;-2.3572470509113906e-05;-1.995585806487715e-05;0.3482654772707685;0.29521288915798777;1.1869323165477093;10.000165248689077;-0.8335070122183942;1.0447804221003851;1.0448663149119068;8.153599306728937e-09;-0.2952509875552446;0.2952935018019154
16.540807;1.1798481565162564;-2.3805148480677325e-05;-2.0153506393193598e-05;0.3483185435654838;0.295253773082971;1.1869512292684568;10.000175076138898;-0.8335070125098807;1.0447813731849138;1.0448682331423171;8.513248004466846e-09;-0.29529098833450407;0.295333091640549
16.550807;1.1798671626677102;-2.4052299133700895e-05;-2.0363402047507646e-05;0.34837034117580984;0.29529355384133804;1.186971090448852;10.000184700058377;-0.8335070128161453;1.0447822928560775;1.0448701112093959;8.874447223811667e-09;-0.2953319891186609;0.2953736656482224
16.560807;1.179887097979734;-2.4302641574720642e-05;-2.0575964160810553e-05;0.3484224767939624;0.29533334103476067;1.186989898659327;10.000194097405727;-0.833507013136467;1.0447831763682758;1.0448719452900832;9.235016857927417e-09;-0.2953719899069799;0.2954132245039619
16.570807;1.179905961500976;-2.3238821627826146e-05;-1.967457401598555e-05;0.3484743458637526;0.2953731211001291;1.1870086523732362;10.000203237849028;-0.8335070134701541;1.0447840186412554;1.0448737323182455;9.592603218572537e-09;-0.2954119906989678;0.29545276914236046
16.580807;1.179924750928961;-2.347099937480201e-05;-1.9871725312465948e-05;0.3485275844068862;0.2954140288387365;1.1870273494383636;10.000212090285164;-0.8335070138169277;1.0447848143446707;1.0448754710055166;9.944574392819466e-09;-0.29545299149425;0.2954933007110902
16.590807;1.1799434640344657;-2.37176590691262e-05;-2.0081127959107783e-05;0.34857955716177025;0.2954538292204858;1.187045987592994;10.000220634647746;-0.8335070141771145;1.0447855576456617;1.044877162126193;1.0287977918202965e-08;-0.2954929922922462;0.2955328204106628
16.600807;1.1799620984311303;-2.39642005671461e-05;-2.029040568826301e-05;0.3486315754234632;0.29549363297877074;1.1870645650773726;10.000228871900077;-0.8335070145514665;1.0447862422838596;1.0448788073502446;1.0619778203737504e-08;-0.2955329930922239;0.2955723294681243
16.610807;1.1799806503305885;-2.421062418838564e-05;-2.049955846750397e-05;0.34868363923701623;0.29553343975219015;1.1870830803140797;10.000236821822991;-0.8335070149407818;1.0447868624253567;1.044880408066423;1.0937156863859755e-08;-0.29557299389368524;0.2956118291936089
16.620807;1.1799991141460704;-2.4456930703343232e-05;-2.070858687588519e-05;0.3487357484977558;0.29557324934805385;1.1871015309628292;10.000244515948499;-0.8335070153455396;1.0447874130161086;1.0448819652205532;1.1237698672724071e-08;-0.2956129946965779;0.29565132088925883
16.630807;1.1800174837122517;-2.3392278664797227e-05;-1.980644980513938e-05;0.34878788881552064;0.2956130495776741;1.1871199132882952;10.000251996487036;-0.8335070157656919;1.0447878889629165;1.0448834795948143;1.151947502118e-08;-0.2956529955011881;0.295690805719652
16.640807;1.1800357534104162;-2.363833508290117e-05;-2.0015232474959077e-05;0.34884008999077337;0.2956528654863489;1.187138221965684;10.00025931397504;-0.8335070162006557;1.0447882844628178;1.0448849516386138;1.1781083718867535e-08;-0.2956929963079516;0.2957302846697402
16.650807;1.1800529188606377;-2.3880957686046803e-05;-2.022109891778217e-05;0.34889204243544675;0.2956926848668573;1.1871564500624432;10.000266516282409;-0.8335070166494598;1.0447885931120968;1.044886381187384;1.2021478256614404e-08;-0.2957329971172997;0.295769758521376
16.660807;1.1800709775020133;-2.4126780890280335e-05;-2.0429639198128933e-05;0.34894433824439874;0.29573250800140816;1.1871735897248585;10.000273636540797;-0.8335070171110219;1.0447888081699235;1.0448877676854744;1.2239623836016271e-08;-0.2957729979295861;0.2958092279778034
16.670807;1.1800889289372125;-2.4387110338911556e-05;-2.0650453316145337e-05;0.3489953711652061;0.29577122418150936;1.187191633339426;10.000280689407935;-0.8335070175844002;1.0447889228592095;1.0448891104656115;1.2434496532517542e-08;-0.29581199874514497;0.2958476938434605
16.680807;1.1801067627583823;-2.3617607096545572e-05;-1.9998442263586868e-05;0.34904774467896954;0.2958110432153153;1.1872095740266175;10.000287677384582;-0.8335070180687333;1.0447889309668958;1.044890408728998;1.2605423551211083e-08;-0.2958519995643214;0.29588715686751643
16.690807;1.180124502903506;-2.3863106620662242e-05;-2.020666200621077e-05;0.3491001826864724;0.2958508788496248;1.1872274058646974;10.000294598881547;-0.8335070185630151;1.0447888278345596;1.0448916617595674;1.2752161500168483e-08;-0.29589200038734403;0.29592661745282717
16.700807;1.1801421402796322;-2.4123117976601096e-05;-2.042716331684613e-05;0.3491513548166473;0.29588960761954325;1.1872451241357305;10.000301446735318;-0.833507019066123;1.0447886110023146;1.0448928695608724;1.2874519696469413e-08;-0.2959310012141373;0.2959650755833898
16.710807;1.180158676843222;-2.4365064913082482e-05;-2.063235535547246e-05;0.34920358539334967;0.2959294517228178;1.1872627250238021;10.00030820076308;-0.8335070195770622;1.0447882795681613;1.0448940333716756;1.297201113068046e-08;-0.2959710020442407;0.2960045309677929
16.720807;1.180176114521043;-2.4624851034907523e-05;-2.085263168013217e-05;0.3492548422700045;0.2959681892588144;1.1872792053785366;10.000314826784166;-0.8335070200951856;1.0447878331493903;1.044895156036009;1.3044027094012916e-08;-0.29601000287694357;0.2960429833488878
16.730807;1.1801934564971455;-2.3558874023792608e-05;-1.994935348772272e-05;0.3493074340824005;0.2960080299889774;1.1872965624461016;10.000321280565952;-0.833507020620331;1.0447872715212798;1.044896242004489;1.3090237028740272e-08;-0.29605000371149814;0.29608243261821793
16.740807;1.180210707455678;-2.3818418038773382e-05;-2.0169407808412513e-05;0.3493587647423599;0.296046776600703;1.1873137929489008;10.000327510239874;-0.8335070211527807;1.0447865944777868;1.0448972963546137;1.3110586355422934e-08;-0.29608900454716086;0.2961208784932539
16.750807;1.180226873579696;-2.4059885081373864e-05;-2.037414529845941e-05;0.349411142210137;0.2960866389105953;1.1873298925338132;10.000333460567388;-0.8335070216929509;1.0447858022803254;1.0448983240165601;1.3104920496062892e-08;-0.2961290053831032;0.2961603202933148
16.760807;1.1802439619275156;-2.431920273142281e-05;-2.059397908819399e-05;0.3494625333988703;0.2961253954801155;1.1873468564073455;10.000339079955817;-0.8335070222409856;1.0447848974058613;1.0448993302583094;1.307264273738863e-08;-0.29616800621840483;0.29619875721043964
16.770807;1.1802609803282234;-2.4563765018072296e-05;-2.0801295843748983e-05;0.3495152610870794;0.296165269765078;1.1873636804033827;10.000344325373083;-0.8335070227966588;1.0447838858453593;1.044900320799514;1.301262443067209e-08;-0.29620700705210523;0.2962371885832311
16.780807;1.1802769363038634;-2.3508421169378154e-05;-1.990706724635187e-05;0.3495663887169202;0.2962040293369869;1.1873793613183325;10.000349166572267;-0.8335070233596383;1.044782776472623;1.0449013006581929;1.2923429842501588e-08;-0.2962460078833332;0.2962756137369886
16.790807;1.1802938357804917;-2.3767378899543036e-05;-2.0126578246843163e-05;0.3496178455193038;0.29624281249385975;1.1873958969979925;10.000353592728027;-0.8335070239297545;1.0447815795753683;1.044902273538271;1.2803711487766608e-08;-0.29628500871158464;0.2963140317734733
16.800807;1.1803106833541137;-2.4026221109903224e-05;-2.034598477710243e-05;0.349669317276419;0.296281609183773;1.1874112871043747;10.000357615266008;-0.8335070245071104;1.0447803057641205;1.0449032423826972;1.2652408294789914e-08;-0.2963240095367478;0.2963524417455731
16.810807;1.1803264832488594;-2.428161393771073e-05;-2.056248143570086e-05;0.34972050421116246;0.29632042148947957;1.187427533530967;10.000361262135712;-0.8335070250920349;1.0447789654673316;1.044904209358674;1.2468618408643766e-08;-0.2963630103586557;0.2963908430882107
16.820807;1.1803432287740627;-2.3525428130634076e-05;-1.9921783503781465e-05;0.34977197738294247;0.29635923898140354;1.1874436400420592;10.00036457005535;-0.8335070256848041;1.0447775686582608;1.044905175126742;1.2251468381133812e-08;-0.29640201117674486;0.29642923595419113
16.830807;1.1803589471742477;-2.3780601272264033e-05;-2.0138102128606898e-05;0.3498231765867522;0.29639808852900335;1.1874586119852453;10.000367580226738;-0.8335070262853598;1.0447761249339214;1.0449061387862766;1.2000157179752255e-08;-0.29644101199025835;0.29646762114398206
16.840807;1.1803756315435987;-2.4038985462115118e-05;-2.0357125192657217e-05;0.3498746736943884;0.2964369593928819;1.187474455748835;10.00037033599305;-0.8335070268933187;1.0447746440530767;1.044907098226888;1.1713975649381077e-08;-0.2964800127986551;0.29650599969453917
16.850807;1.1803912855228325;-2.429391176548549e-05;-2.0573237072925335e-05;0.3499258732830729;0.29647585273961685;1.1874891781155352;10.000372879182814;-0.8335070275081008;1.0447731358251984;1.0449080501963552;1.1392293399213986e-08;-0.29651901360174965;0.29654437265815553
16.860807;1.1804079109925019;-2.455204925439203e-05;-2.0792054380737062e-05;0.34997736586127093;0.29651476921597986;1.187503787010487;10.000375246753316;-0.8335070281288907;1.0447716095617077;1.0449089907748894;1.103479975647607e-08;-0.29655801439963586;0.2965827412481839
16.870807;1.1804235082831462;-2.349546503419088e-05;-1.989691613831767e-05;0.35002854109404463;0.29655369660972886;1.1875192929415979;10.000377474527607;-0.833507028754603;1.0447700747210977;1.0449099163738393;1.0641966486847934e-08;-0.29659701519272175;0.29662110691598487
16.880807;1.1804400758768228;-2.3753335174441967e-05;-2.0115524530948664e-05;0.35008001852367127;0.2965926598312511;1.1875337087433655;10.000379600264527;-0.8335070293840421;1.044768542206032;1.0449108240625777;1.0215228907268402e-08;-0.29663501598175573;0.29665847114065935
16.890807;1.1804556115516143;-2.400774126694149e-05;-2.0331215611118426e-05;0.3501311872756049;0.2966316467808883;1.1875490477645736;10.000381653586272;-0.8335070300159192;1.044767024456778;1.0449117110931436;9.756691267931801e-09;-0.2966740167674708;0.29669683522283763
16.900807;1.1804711128444276;-2.4276690413701524e-05;-2.0559229585420324e-05;0.35018102967409465;0.29666954715880567;1.187563322114463;10.000383645727412;-0.8335070306486235;1.0447655341385007;1.0449125749479813;9.268718873487098e-09;-0.29671301755008295;0.29673520033518347
16.910807;1.18048757727895;-2.453418303077019e-05;-2.0777520074485716e-05;0.3502324621293324;0.2967085840024822;1.187577541545099;10.000385573824028;-0.8335070312801512;1.0447640826457807;1.0449134144110903;8.753666932557417e-09;-0.2967510183291748;0.29677256769779603
16.920807;1.1805029904986697;-2.3773631754650608e-05;-2.0133288619498633e-05;0.35028355883884976;0.29674763472159155;1.1875927132501982;10.000387432829315;-0.8335070319082527;1.0447626790195879;1.0449142302336967;8.213794423929055e-09;-0.29679001910388864;0.29681093860887825
16.930807;1.1805193702130574;-2.404556572482933e-05;-2.036382833615038e-05;0.3503336348201462;0.2967856139620583;1.187606842663326;10.000389223118567;-0.8335070325304959;1.044761328915942;1.0449150243578837;7.651312020297585e-09;-0.29682801987308627;0.2968483142748021
16.940807;1.180534700203634;-2.4299352614366053e-05;-2.0579012250153197e-05;0.3503846982073515;0.2968247321445176;1.1876209345931652;10.000390949693488;-0.8335070331442517;1.0447600344947934;1.0449157991679252;7.0683711228397786e-09;-0.2968660206354756;0.29688569562967126
16.950807;1.1805499759381688;-2.4567687698859458e-05;-2.0806525189382e-05;0.35043442063135494;0.2968627679579357;1.1876349937889998;10.000392617620921;-0.8335070337467627;1.0447587962333036;1.0449165575589945;6.466995447763767e-09;-0.29690502138976255;0.29692408341743515
16.960807;1.1805651944061162;-2.3509796564694595e-05;-1.991045139640196e-05;0.3504854088667226;0.29690193157878136;1.1876500247136292;10.000394228886279;-0.8335070343352867;1.0447576149576498;1.044917302593337;5.848957879369362e-09;-0.29694302213469975;0.2969614784981709
16.970807;1.1805813530841922;-2.3781198697367883e-05;-2.0140569446334007e-05;0.3505353664310974;0.2969400258743429;1.1876640311679083;10.000395782187033;-0.8335070349073899;1.0447564925614294;1.0449180369303084;5.2155684843341115e-09;-0.2969810228690881;0.2969988820175135
16.980807;1.180596448640764;-2.4049126227305026e-05;-2.036776631593642e-05;0.3505849971704197;0.2969781487996741;1.1876780162772778;10.00039727627531;-0.8335070354612987;1.0447554318850378;1.0449187627887704;4.56774718111036e-09;-0.29701902359184035;0.2970362953142056
16.990807;1.1806114759448971;-2.4302233769052173e-05;-2.058241417905009e-05;0.35063591089286816;0.2970174098292159;1.1876919829612054;10.000398710897905;-0.8335070359959907;1.044754436196614;1.0449194817024423;3.90647542097827e-09;-0.29705702430189546;0.29707371961585766
17.000807;1.18062641733646;-2.4866976065238693e-05;-2.1061075305286638e-05;0.3506854827787974;0.29705558458033365;1.1877059349165113;10.00040007858374;-0.8335070365110323;1.044753508766057;1.04492019419286;3.2329495778985306e-09;-0.29709602499802595;0.29711215564935456
17.010807;1.18064128799741;-2.382305211085287e-05;-2.0176947961823457e-05;0.3507350177789686;0.2970937690797306;1.1877208774480954;10.000401355248455;-0.8335070370062485;1.0447526522864674;1.0449209004763638;2.548150379531713e-09;-0.2971340256788814;0.29714960358128284
17.020807;1.1806570696714755;-2.4093829433794845e-05;-2.0406580538827335e-05;0.3507848408580348;0.2971319855872062;1.1877348171319346;10.000402499391926;-0.8335070374813213;1.0447518678037673;1.0449216018037621;1.8525550566583235e-09;-0.2971720263432285;0.29718706341191714
17.030807;1.1806717566510911;-2.4346429822571605e-05;-2.0620840290876095e-05;0.3508356568146497;0.29717133040248545;1.1877487603919628;10.000403457562891;-0.8335070379356915;1.0447511547024564;1.0449223013790263;1.1464499814414253e-09;-0.2972100269900939;0.29722453530758464
17.040807;1.1806863448579603;-2.461359500084192e-05;-2.0847447355991632e-05;0.3508851423899324;0.2972095797050675;1.1877627125441277;10.00040417444773;-0.8335070383687587;1.04475051203528;1.0449230044125268;4.3037441343049583e-10;-0.2972470276187154;0.2972610194954445
