time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.050807;1.1807008328698054;-2.3569063330412235e-05;-1.9962910847820832e-05;0.3509345973345746;0.29724783069743;1.1877766786787651;10.000404607304468;-0.8335070387799217;1.044749939537627;1.0449237173424277;-2.946647515163356e-10;-0.2972850282284214;0.29729851601869667
17.060807;1.1807152222305772;-2.3835948818137663e-05;-2.0189312442221786e-05;0.35098405401099997;0.29728610684316176;1.1877906653558012;10.000404734681402;-0.8335070391684277;1.0447494377216588;1.0449244472070631;-1.0271105600810711e-09;-0.29732302881850997;0.29733602473856646
17.070807;1.1807295050551068;-2.4400044548598023e-05;-2.0667484978356767e-05;0.3510334972087861;0.2973243942123103;1.1878046805341882;10.000404549559933;-0.8335070395333499;1.0447490074241101;1.0449252016156603;-1.764885804027198e-09;-0.29736102938811937;0.2973735454872369
17.080807;1.1807437069833602;-2.4666703822949744e-05;-2.0893704656405835e-05;0.3510829364082224;0.2973626916420818;1.1878187313735686;10.00040404603419;-0.8335070398736714;1.0447486497530103;1.0449259884511006;-2.5056719293849356e-09;-0.2973980299362772;0.2974100781196329
17.090807;1.1807578192567028;-2.3636308922386958e-05;-2.002123600316746e-05;0.35113104469842954;0.29739987444549343;1.1878328228315946;10.000403214512922;-0.8335070401883002;1.044748366764688;1.0449268151726108;-3.247378273022848e-09;-0.2974360304621676;0.2974476224465676
17.100807;1.180771844354775;-2.390268972223376e-05;-2.0247240934972885e-05;0.3511804773817743;0.29743818799815336;1.1878469586274318;10.000402044663291;-0.8335070404761;1.0447481617311785;1.0449276881364131;-3.988371329440855e-09;-0.2974740309651793;0.29748517824254495
17.110807;1.1807857857271253;-2.416893803729378e-05;-2.04731349702712e-05;0.3512299103553182;0.2974765066679047;1.1878611422243863;10.000400531437364;-0.8335070407360115;1.0447480384667205;1.0449286119796373;-4.727348422938964e-09;-0.2975110314447033;0.29752174535833714
17.120807;1.1807996476893914;-2.4435053388755045e-05;-2.069891597909929e-05;0.3512793453579588;0.2975148281477017;1.1878753763701542;10.000398678586434;-0.8335070409671894;1.0447480005124508;1.044929589619692;-5.463285462103446e-09;-0.29754903190016146;0.2975593236409068
17.130807;1.18081342314896;-2.3701622237713705e-05;-2.007805415984926e-05;0.35132745390715453;0.29755202677128934;1.1878886630103362;10.000396490034534;-0.8335070411691313;1.0447480508699527;1.0449306231559115;-6.1955219149709015e-09;-0.2975860323310876;0.2975959127186487
17.140807;1.180827137393678;-2.3967494895958537e-05;-2.030363249419831e-05;0.3513768963510197;0.2975903478660783;1.1879030044201613;10.000393957845127;-0.8335070413417739;1.044748191760531;1.044931714553425;-6.923677803235293e-09;-0.297623032736904;0.2976325121208387
17.150807;1.180840780358471;-2.4233235504418995e-05;-2.052909061616464e-05;0.3514263432676608;0.2976286667980456;1.1879174038824778;10.000391063800441;-0.8335070414854304;1.0447484238322093;1.0449328655762082;-7.647381554300754e-09;-0.2976610331166797;0.2976701215944315
17.160807;1.1808543519124004;-2.4513569707333708e-05;-2.076689757893054e-05;0.351474482913415;0.297665872064152;1.187931865358462;10.000387787825648;-0.8335070416006342;1.0447487459309062;1.0449340777917062;-8.366070127657559e-09;-0.29769803346910184;0.29770674109813927
17.170807;1.1808678515180338;-2.4779052434383097e-05;-2.099210959547099e-05;0.3515239386561975;0.2977041857168884;1.187946393142043;10.000384109672131;-0.8335070416881957;1.0447491560985762;1.0449353524093952;-9.079050938020175e-09;-0.2977350337925919;0.29774337048450766
17.180807;1.1808802791911428;-2.3743991178642065e-05;-2.011579637120778e-05;0.35157177444170695;0.2977413733372966;1.1879599912634142;10.000380010821354;-0.8335070417494886;1.0447496522121642;1.0449366892971919;-9.78568290587306e-09;-0.2977730340855135;0.29778100919366507
17.190807;1.1808936240072307;-2.430699699484033e-05;-2.0592970278674614e-05;0.35162123537794704;0.29777968227133317;1.1879746623711238;10.000375485350276;-0.8335070417865766;1.044750231646807;1.0449380861499942;-1.0485508252944159e-08;-0.29781003434643016;0.2978176562862982
17.200807;1.180906908374713;-2.4586858948785648e-05;-2.0830302640616583e-05;0.35166939193311714;0.2978168787050492;1.1879894070159889;10.000370547342422;-0.8335070418020483;1.0447508914723973;1.0449395387774574;-1.117832695931499e-08;-0.2978470345743254;0.2978543107903455
17.210807;1.1809201204071869;-2.486660525202012e-05;-2.106750769869616e-05;0.351717551997578;0.29785407467662645;1.1880042239735948;10.000365224646403;-0.8335070417988836;1.0447516294509784;1.0449410421158112;-1.1864127860617311e-08;-0.297884034768634;0.29789097169756823
17.220807;1.180933260182585;-2.381965431974154e-05;-2.0181063585589612e-05;0.351767012414187;0.29789236983927087;1.188018111232816;10.000359550819919;-0.8335070417804129;1.0447524444037213;1.0449425910974866;-1.2542868417575454e-08;-0.2979210349291121;0.2979276375111689
17.230807;1.1809453290019418;-2.409579132746461e-05;-2.0415177863122068e-05;0.35181488125003646;0.297929568127512;1.1880330663544723;10.000353562948286;-0.833507041750007;1.0447533354763188;1.0449441811295321;-1.3214269329483096e-08;-0.29795803505577984;0.29796430625070286
17.240807;1.1809583177426435;-2.4673163672682506e-05;-2.0904357700949097e-05;0.35186304823067877;0.2979667689905483;1.1880480860925902;10.000347298921954;-0.8335070417105939;1.044754301185943;1.0449458086380747;-1.3877784475866552e-08;-0.2979950351489636;0.2980009760345198
17.250807;1.1809712532624617;-2.495249320653232e-05;-2.11410806916995e-05;0.3519112218057896;0.2980039729598737;1.1880621667718425;10.00034079414749;-0.8335070416645202;1.0447553392021174;1.0449474716364167;-1.4532796475778378e-08;-0.2980320352092515;0.298037645469737
17.260807;1.1809831320190811;-2.3916438415511498e-05;-2.0263798659110755e-05;0.3519590847526727;0.2980411674709248;1.188077305283555;10.00033408413412;-0.8335070416137215;1.0447564468406556;1.0449491697929327;-1.517885324381156e-08;-0.2980680352373531;0.29807331377149077
17.270807;1.1809959640692305;-2.419555094693463e-05;-2.0500266120008815e-05;0.35200726082033656;0.29807837695455935;1.1880914995906997;10.000327211512019;-0.8335070415598886;1.0447576215751615;1.0449509039658713;-1.5815768133856646e-08;-0.2981050352340956;0.298109980850877
17.280807;1.1810087602033243;-2.4474567805142788e-05;-2.0736605870414297e-05;0.3520554347980826;0.2981155879557621;1.188106748821942;10.000320229468628;-0.8335070415046953;1.0447588614906982;1.0449526754942509;-1.6443600975499102e-08;-0.29814203520049487;0.29814664721103207
17.290807;1.1810205191391798;-2.5048277011618872e-05;-2.1222476647249517e-05;0.3521033023431956;0.2981527991316363;1.1881220526426486;10.000313198726502;-0.8335070414500556;1.044760165520217;1.0449544855955204;-1.706248577459175e-08;-0.2981780351375448;0.2981823136700124
17.300807;1.1810332718882879;-2.4015167652082144e-05;-2.0347547796772096e-05;0.3521514488860765;0.2981899965539902;1.1881364097525717;10.000306180383827;-0.8335070413980986;1.0447615330279865;1.0449563350453217;-1.7672435263334636e-08;-0.2982150350458539;0.29821898122158713
17.310807;1.181046014494863;-2.429393102107308e-05;-2.058353293073015e-05;0.3521995997615493;0.2982272036058986;1.1881518169527707;10.000299230837225;-0.8335070413508463;1.0447629633043352;1.044958223789079;-1.8273408456429476e-08;-0.29825203492552876;0.29825565108246715
17.320807;1.181057752565626;-2.4569232953934657e-05;-2.0816550806800556e-05;0.3522474395630781;0.2982644059005402;1.1881662691078183;10.00029240482135;-0.8335070413098961;1.0447644556234852;1.044960150625495;-1.8865481820574545e-08;-0.2982880347763689;0.29829132472775416
17.330807;1.181070489797273;-2.484782589368773e-05;-2.1052283157956647e-05;0.352295562713935;0.2983016012398015;1.1881817592734347;10.000285761585502;-0.8335070412762452;1.0447660095228983;1.0449621137753125;-1.944882471982203e-08;-0.29832503459823595;0.2983280038595416
17.340807;1.1810822171974713;-2.4109259484515793e-05;-2.0426644711091456e-05;0.35234335276166706;0.2983387749581861;1.188196279873055;10.000279368475812;-0.8335070412502723;1.0447676249268707;1.0449641116637929;-2.0023576673383565e-08;-0.29836103439133904;0.2983636903136438
17.350807;1.1810949577027907;-2.4402471367858362e-05;-2.067465588983863e-05;0.3523901291909133;0.29837483926092556;1.1882108244703948;10.0002733018761;-0.8335070412319596;1.0447693021431437;1.0449661425427403;-2.058979173866182e-08;-0.2983970341562406;0.298399385879067
17.360807;1.1811067003318692;-2.467746396111132e-05;-2.0907201922391115e-05;0.352437900244534;0.29841200233280124;1.1882263876218884;10.000267643815217;-0.8335070412211752;1.044771041475585;1.0449682039899006;-2.1147516746095462e-08;-0.2984340338936687;0.2984360921652513
17.370807;1.1811194461336267;-2.3643662439514593e-05;-2.00314285129383e-05;0.3524859354454752;0.29844913955995006;1.1882409634571856;10.000262477436717;-0.8335070412176011;1.0447728426879694;1.044970293822742;-2.1697015281152464e-08;-0.2984700336043292;0.2984718106388361
17.380807;1.181131197349175;-2.393324266767898e-05;-2.0276236724898866e-05;0.35253235557537127;0.2984851640770821;1.1882565454410934;10.000257885336874;-0.8335070412205423;1.0447747052855494;1.0449724109558007;-2.223888149133247e-08;-0.2985060332888341;0.29850754266151996
17.390807;1.1811439450145285;-2.4509875771499613e-05;-2.076404128427013e-05;0.3525803642697327;0.29852228488484733;1.188271127211081;10.00025394352725;-0.8335070412290836;1.0447766292147396;1.0449745543509819;-2.277384080715235e-08;-0.2985420329477919;0.29854328938732033
17.400807;1.1811557149349152;-2.4799328177374887e-05;-2.1008643059758054e-05;0.35262674756944395;0.29855827981253386;1.1882857033628142;10.000250709877115;-0.8335070412423591;1.0447786146284688;1.0449767215043493;-2.3302519639252697e-08;-0.2985790325820233;0.29858005170984625
17.410807;1.1811674998986588;-2.376176826079042e-05;-2.0129578966521745e-05;0.3526744100671289;0.29859535872355053;1.1883002695582394;10.000248219373859;-0.8335070412597535;1.0447806609062333;1.0449789086592174;-2.382544642293528e-08;-0.2986150321927458;0.2986158303698419
17.420807;1.1811803040366697;-2.405441751731859e-05;-2.0376796529209713e-05;0.35272105505379486;0.29863132502355205;1.188315821955069;10.000246487295344;-0.8335070412810508;1.0447827661120828;1.0449811120837866;-2.4343124364232126e-08;-0.2986510317816424;0.298651625972001
17.430807;1.181192120185444;-2.462748627470576e-05;-2.086142452313649e-05;0.35276869024359586;0.29866838864257156;1.1883303567999606;10.000245513810782;-0.8335070413063399;1.0447849272003746;1.0449833287733579;-2.4855980912692914e-08;-0.2986870313508403;0.29868743878305976
17.440807;1.1812049751470923;-2.4919996042098077e-05;-2.1108441308086152e-05;0.3528152934806576;0.2987043277479212;1.188344870754869;10.000245290464377;-0.8335070413358207;1.0447871405347737;1.0449855565271544;-2.536422204886895e-08;-0.29872303090269897;0.2987232685731072
17.450807;1.1812168630114535;-2.3896811838503368e-05;-2.024145695445856e-05;0.35286155918759804;0.2987402410801412;1.1883593616276324;10.000245805126522;-0.8335070413696979;1.044789402297134;1.0449877935969616;-2.5867663988548693e-08;-0.29875903043942575;0.29875911470284644
17.460807;1.1812287897046243;-2.4170954554005406e-05;-2.0472884621495176e-05;0.3529091255786564;0.29877726530005005;1.1883748288891736;10.000247044368761;-0.8335070414081015;1.0447917087914613;1.0449900376757582;-2.636561477585328e-08;-0.29879402996282073;0.2987939763539149
17.470807;1.181240750635112;-2.47585976720307e-05;-2.0969713101226698e-05;0.35295534790733407;0.2988131668884426;1.18838927372976;10.000248999394048;-0.8335070414511669;1.044794057070272;1.0449922850185422;-2.6856997242055132e-08;-0.29883002947435844;0.29882985276630036
17.480807;1.1812537750222194;-2.505076054527489e-05;-2.1216318163022036e-05;0.35300184210996277;0.2988490582734551;1.1884036986423683;10.00025166999026;-0.8335070414991105;1.0447964453870018;1.0449945309222028;-2.734062821160206e-08;-0.29886602897544984;0.29886574341901917
17.490807;1.1812658574979744;-2.4027159401272515e-05;-2.0348925788398548e-05;0.353047990609982;0.2988849281520523;1.1884181067088246;10.00025505967574;-0.8335070415519652;1.0447988722422423;1.0449967710271595;-2.781529292388773e-08;-0.2989020284674485;0.29890164818906423
17.500807;1.1812780021831069;-2.43157305868487e-05;-2.0592468654161518e-05;0.35309412018650443;0.2989208024211765;1.188432500960727;10.000259171480849;-0.8335070416093027;1.0448013349028786;1.0449990017067734;-2.8279674820519388e-08;-0.29893702795134747;0.29893656751685
17.510807;1.181290200254414;-2.490316059650832e-05;-2.108900923701992e-05;0.3531402113348457;0.29895666887890565;1.1884468838958222;10.000264011049822;-0.8335070416702248;1.0448038291431205;1.0450012195494887;-2.8732462581655735e-08;-0.29897302742759746;0.29897250231316336
17.520807;1.1813034750130345;-2.3882640682307086e-05;-2.022418439420532e-05;0.3531865541169915;0.29899251496743656;1.1884612572960103;10.000269587483059;-0.8335070417334489;1.0448063495607982;1.045003421523213;-2.9172668288802993e-08;-0.29900902689622094;0.29900845357634165
17.530807;1.181315815376116;-2.4170950346704662e-05;-2.0467445107462768e-05;0.35323257629183563;0.2990283656402677;1.1884766227511463;10.000275906266673;-0.8335070417974562;1.0448088899094203;1.0450056059500445;-2.959978265114176e-08;-0.299044026357141;0.2990434221790586
17.540807;1.181328221322731;-2.4459167228469466e-05;-2.0710606338036766e-05;0.35327856188137435;0.29906420856818083;1.1884909827023984;10.000282965433383;-0.8335070418607584;1.0448114441242884;1.0450077728027591;-3.001346130028392e-08;-0.29908002581058396;0.29907940890526613
17.550807;1.1813406810017557;-2.5046387841933168e-05;-2.1206880960967614e-05;0.35332450779949587;0.29910004409979085;1.188505340894012;10.000290759201752;-0.8335070419220186;1.0448140074997898;1.0450099228733323;-3.041311959919989e-08;-0.2991150252572524;0.29911441432795555
17.560807;1.1813532152502568;-2.4022065112174104e-05;-2.0338836694648617e-05;0.35337040691926425;0.29913586007970133;1.1885197015746616;10.000299280267354;-0.83350704197979;1.044816576986493;1.045012056889395;-3.079787829107288e-08;-0.29915002469819163;0.2991494384138081
17.570807;1.1813658104736393;-2.4310028433081894e-05;-2.0581739300721003e-05;0.35341628670911457;0.2991716819671861;1.1885340683417156;10.00030851953201;-0.8335070420322765;1.0448191505780253;1.0450141752448978;-3.1166765673591e-08;-0.29918602413454637;0.2991854802979133
17.580807;1.1813784644355727;-2.459790160870812e-05;-2.082454946039658e-05;0.3534621335086532;0.29920749788460216;1.1885484433148146;10.000318468952603;-0.8335070420775246;1.0448217265258006;1.0450162781783623;-3.151901131831826e-08;-0.29922102356737834;0.2992205384969612
17.590807;1.1813911637861747;-2.519973186177587e-05;-2.1333123490681667e-05;0.3535066322457268;0.2992421976070134;1.1885628265769217;10.000329128247076;-0.8335070421137248;1.0448243027262998;1.0450183660630434;-3.1854277525994716e-08;-0.2992560229976254;0.2992556111658778
17.600807;1.1814039284267466;-2.41750098991191e-05;-2.0464740535578333e-05;0.3535524004315076;0.2992779916701867;1.188576216303252;10.000340507352066;-0.833507042139354;1.0448268763828088;1.0450204390800257;-3.217262484469986e-08;-0.2992910224261746;0.299290696147803
17.610807;1.181417743090035;-2.44660375934187e-05;-2.071016908908852e-05;0.3535984522915089;0.29931379526950186;1.1885906092580878;10.000352619991013;-0.8335070421532625;1.0448294443628747;1.0450224963483599;-3.2474339424420975e-08;-0.29932702185403;0.2993267910246233
17.620807;1.1814306033199165;-2.476839548840103e-05;-2.0965193638505834e-05;0.35364286374953663;0.29934848609609066;1.1886050010374616;10.000365476194082;-0.833507042154646;1.0448320036739063;1.0450245357925863;-3.2759826337709225e-08;-0.2993620212825646;0.29936189324223555
17.630807;1.1814434934718585;-2.404272810763576e-05;-2.0349978680903254e-05;0.35368854287777607;0.2993842745455631;1.1886193866433916;10.000379079300455;-0.8335070421428719;1.0448345512965125;1.0450265548377473;-3.3029440468155585e-08;-0.2993970207136598;0.29939700020866755
17.640807;1.1814554321117963;-2.4341534994171102e-05;-2.0602005924631344e-05;0.3537326031804488;0.2994189639130601;1.1886337613420326;10.000393422805756;-0.8335070421174564;1.0448370837759753;1.0450285508559167;-3.32833107319417e-08;-0.2994320201494981;0.2994321092556415
17.650807;1.1814684036912824;-2.4628836390609066e-05;-2.0844270226280387e-05;0.35377825066159524;0.2994547635396771;1.188648120890085;10.00040848657525;-0.8335070420782656;1.0448395971722864;1.045030520939979;-3.352140070525507e-08;-0.29946701959217176;0.2994672175551212
17.660807;1.1814813938765996;-2.5230353450342823e-05;-2.135250616016543e-05;0.35382255720784966;0.2994894508647505;1.1886624612707775;10.000424241470522;-0.8335070420256299;1.0448420877548812;1.0450324615006468;-3.37436645982798e-08;-0.299502019043459;0.2995023223553533
17.670807;1.181494424922294;-2.420494834323709e-05;-2.048359810611813e-05;0.353868139566875;0.29952523483769955;1.18867577870328;10.000440662184626;-0.8335070419601822;1.0448445528665224;1.045034368572032;-3.39501763501726e-08;-0.29953701850469544;0.2995374214321862
17.680807;1.1815074885710684;-2.4506825292555296e-05;-2.0738200652273453e-05;0.3539123988346884;0.2995599179027453;1.1886900699302896;10.000457734634931;-0.8335070418825294;1.0448469904635478;1.0450362388307122;-3.414135704521095e-08;-0.299571017976586;0.29957151313859726
17.690807;1.1815205902265717;-2.480861276003495e-05;-2.0992727458449133e-05;0.35395663299570496;0.2995945981301125;1.1887043326298565;10.000475449122652;-0.8335070417929277;1.0448493979406237;1.045038070090268;-3.431812111089073e-08;-0.2996060174592168;0.2996065960951568
17.700807;1.1815337246825992;-2.4097320294825635e-05;-2.0389749262958295e-05;0.35400082441845465;0.29962926241458604;1.1887185657978332;10.000493785015255;-0.8335070416910911;1.0448517723323385;1.0450398605581996;-3.448167094305727e-08;-0.2996410169524339;0.2996416690429618
17.710807;1.181546920267205;-2.438411089651007e-05;-2.0631598273089994e-05;0.35404632320892393;0.2996650460846031;1.1887317692614432;10.000512703755433;-0.8335070415762935;1.044854111081647;1.0450416078345517;-3.463326797402238e-08;-0.29967601645637926;0.2996767308495664
17.720807;1.1815601710680808;-2.4685637592935976e-05;-2.088592570578901e-05;0.35409048728363485;0.29969971347614255;1.1887459424945273;10.000532154975614;-0.8335070414477871;1.0448564112244418;1.0450433088460584;-3.477427565445092e-08;-0.2997100159717087;0.29971078058283235
17.730807;1.1815724706726276;-2.5283385613165346e-05;-2.1391001601796413e-05;0.3541343278103483;0.2997343747186208;1.1887600841754822;10.000552079720281;-0.833507041305158;1.0448586678306062;1.045044960504961;-3.490614029838671e-08;-0.29974501549928995;0.29974581777374026
17.740807;1.1815858446451457;-2.4272082481604284e-05;-2.0534166627976303e-05;0.35417843806043214;0.2997690165684347;1.188773192784003;10.000572409237344;-0.8335070411481669;1.0448608740618328;1.045046560438741;-3.503028489091178e-08;-0.29977901503990456;0.2997798426505538
17.750807;1.1815992822887609;-2.4573336902229953e-05;-2.0788298191914742e-05;0.35422254655624125;0.29980366341682746;1.1887872673488722;10.00059307347656;-0.8335070409762363;1.0448630225605593;1.0450481076130473;-3.5148175723741344e-08;-0.2998140145942062;0.2998148561179017
17.760807;1.1816127706395716;-2.517432089775803e-05;-2.1296124265072157e-05;0.354266637096308;0.29983830184577676;1.1888013079761228;10.00061401233152;-0.833507040788207;1.0448651060116951;1.0450496026744975;-3.526137641823617e-08;-0.2998480141626486;0.29984885952009555
17.770807;1.181625329225729;-2.4159281064185344e-05;-2.0436224224306967e-05;0.35431040392849217;0.2998729182927162;1.18881431616624;10.000635177145206;-0.8335070405825463;1.0448671171451014;1.0450510480184072;-3.537146018412986e-08;-0.2998830137454338;0.29988385430211156
17.780807;1.181638942829448;-2.4460252212642464e-05;-2.0690158829854867e-05;0.3543544750082012;0.2999075366295003;1.1888282947701847;10.00065652649002;-0.8335070403576361;1.0448690493238026;1.0450524476596008;-3.547997749401411e-08;-0.2999170133426014;0.2999178418665857
17.790807;1.1816526077958145;-2.4761121795323276e-05;-2.094401883031004e-05;0.35439853731040266;0.2999421428774503;1.1888412477821875;10.000678017297943;-0.8335070401119584;1.0448708966078986;1.0450538064027866;-3.5588580774905247e-08;-0.29995201295415447;0.29995282370253856
17.800807;1.1816663091650252;-2.404909279035578e-05;-2.0340637404432334e-05;0.35444257403660356;0.2999767229329176;1.1888551799479492;10.000699596740693;-0.8335070398441445;1.0448726529842085;1.0450551284415919;-3.56991062802262e-08;-0.29998601258022356;0.2999868014268053
17.810807;1.1816790659158558;-2.4346362242913715e-05;-2.0591502636215835e-05;0.3544863232524593;0.3000113004680465;1.1888680963538905;10.00072120825956;-0.8335070395528265;1.0448743121411699;1.0450564170562004;-3.581342271631437e-08;-0.30002001222128144;0.30002077663976673
17.820807;1.1816928624954413;-2.4661794595973878e-05;-2.085773622801519e-05;0.35452905532826284;0.30004475046656726;1.188882002671126;10.000742802611637;-0.8335070392365777;1.0448758679271983;1.0450576757334025;-3.593321540930717e-08;-0.30005401187824754;0.300054750866711
17.830807;1.181706682248573;-2.5262339489245333e-05;-2.136527833119672e-05;0.35457309332690956;0.3000792938890496;1.1888949054058122;10.000764337050992;-0.8335070388941578;1.0448773147850234;1.0450589086841275;-3.605990781554273e-08;-0.3000890115522761;0.3000897256350026
17.840807;1.1817195409123173;-2.4246501754517944e-05;-2.050490937703704e-05;0.35461681644848375;0.30011380669031085;1.1889088114321062;10.000785767552749;-0.8335070385247306;1.0448786482953982;1.0450601199314598;-3.6194589189520147e-08;-0.30012301124432234;0.300123702447266
17.850807;1.1817334193164721;-2.4546779476209376e-05;-2.0758382878357556e-05;0.3546608508186002;0.30014831422457006;1.1889217274902408;10.000807043468095;-0.8335070381277981;1.04487986591304;1.0450613123905872;-3.633790204959477e-08;-0.3001570109549356;0.3001576825478169
17.860807;1.181746298703797;-2.515856006649503e-05;-2.1275516531398903e-05;0.35470326454749446;0.30018169337845035;1.1889356598503587;10.00082810546113;-0.8335070377030096;1.0448809669638144;1.0450624880148645;-3.649021396431243e-08;-0.3001910106844021;0.3001916667531574
17.870807;1.1817601946530916;-2.4145782781956062e-05;-2.0417839496258934e-05;0.3547472747847743;0.30021615417579783;1.1889486139656218;10.000848887292662;-0.8335070372500574;1.0448819516606083;1.0450636480686206;-3.665200417302755e-08;-0.30022501043294864;0.3002256556373372
17.880807;1.1817730897522423;-2.4457191966056342e-05;-2.0680838165839206e-05;0.3547896805887516;0.3002495002372416;1.188962594589796;10.000869318653029;-0.8335070367686558;1.0448828202606997;1.0450647926265524;-3.68239549530986e-08;-0.30025901020088325;0.30025964977689734
17.890807;1.1817869667233032;-2.5057320199582056e-05;-2.11881764002169e-05;0.3548336888501749;0.30028394182494106;1.1889756062800252;10.000889325166012;-0.8335070362584504;1.0448835729283221;1.0450659203521284;-3.700669273523774e-08;-0.3002930099886735;0.3002936496180585
17.900807;1.1817998426247676;-2.4055631482374813e-05;-2.034003421184192e-05;0.3548760647903732;0.3003172451913527;1.1889886537850154;10.000908831297709;-0.8335070357189277;1.0448842098938365;1.0450670292825164;-3.720051982536386e-08;-0.3003260097968048;0.3003266552409709
17.910807;1.1818137007594476;-2.435528664923539e-05;-2.0593165754219335e-05;0.3549200611825291;0.30035165832034194;1.1890027422770157;10.000927766525228;-0.8335070351496189;1.0448847318437635;1.0450681177027201;-3.740538390772627e-08;-0.30036000962540643;0.30036066647876575
17.920807;1.181826525024367;-2.49666566087069e-05;-2.1110123772167028e-05;0.35496243339201694;0.30038494696674406;1.1890158771413075;10.000946064624918;-0.8335070345506169;1.0448851406535151;1.0450691842759514;-3.7620974783400856e-08;-0.3003940094739666;0.3003946832474362
17.930807;1.1818403320543063;-2.3968045542598347e-05;-2.026470339503176e-05;0.35500508676266324;0.3004182096596791;1.18902906325739;10.000963658745995;-0.833507033923022;1.0448854397160279;1.0450702277273416;-3.784669586237799e-08;-0.30042800934139885;0.3004287057122372
17.940807;1.1818531030812838;-2.4263975236120322e-05;-2.0514795312815676e-05;0.35504875910298805;0.3004525823851584;1.1890423044680698;10.000980482414592;-0.8335070332689111;1.0448856331576326;1.045071246583277;-3.8081615071526926e-08;-0.3004610092263822;0.3004617342326688
17.950807;1.1818668184571612;-2.487857516651672e-05;-2.1034552271073232e-05;0.3550914063832998;0.3004858301669981;1.1890566034030252;10.000996476615704;-0.8335070325909857;1.0448857247690364;1.0450722389435991;-3.832451551589063e-08;-0.30049500912760985;0.3004957691542607
17.960807;1.1818794939071553;-2.5189204988664215e-05;-2.1297130427259077e-05;0.35513374743052817;0.3005190637410202;1.1890699612071962;10.00101159560455;-0.8335070318922652;1.0448857181737676;1.045073202331059;-3.8573878649910135e-08;-0.30052900904374236;0.3005298105780549
17.970807;1.1818921016350632;-2.448725690352619e-05;-2.070291369614383e-05;0.3551760615594492;0.3005522699847052;1.1890833777534686;10.001025804005483;-0.83350703117573;1.0448856179516963;1.0450741340251593;-3.882779873518523e-08;-0.30056200897337076;0.30056285838342617
17.980807;1.181905660301002;-2.4801129922842855e-05;-2.096826572368915e-05;0.35521868681389845;0.3005854731901681;1.1890968529535053;10.001039068961262;-0.8335070304439437;1.0448854302894475;1.0450750318942066;-3.9084089203184496e-08;-0.30059600891520716;0.300596912342153
17.990807;1.1819181545192727;-2.5096591846011187e-05;-2.121807044358275e-05;0.35526231737978936;0.3006197702379179;1.1891113875870325;10.001051356831217;-0.8335070296990456;1.04488516311482;1.0450758943841347;-3.9340640867231373e-08;-0.30062900886831817;0.30062997203853825
18.000807;1.1819315683870484;-2.4397846966323716e-05;-2.0626626907765583e-05;0.3553049101739877;0.30065292441124936;1.189124982624633;10.001062632529784;-0.8335070289430003;1.0448848259413055;1.045076719316792;-3.959569282178722e-08;-0.30066200883218575;0.3006630368719856
18.010807;1.1819439205696847;-2.470801386405101e-05;-2.088890302636577e-05;0.35534721350156045;0.300686069876454;1.189138638799831;10.001072855146967;-0.8335070281777468;1.0448844287886419;1.0450775037112743;-3.9847692274601763e-08;-0.3006960088065528;0.30069710620439055
18.020807;1.1819561954964073;-2.501808328772727e-05;-2.1151103600461964e-05;0.3553895094391253;0.3007191921720352;1.1891523572837168;10.001081973710571;-0.8335070274052924;1.044883980617373;1.0450782450494005;-4.0094979181710464e-08;-0.3007290087912376;0.3007301794385265
18.030807;1.1819683772587226;-2.431569274769952e-05;-2.0556652045808258e-05;0.3554317793502274;0.3007522773459035;1.189166140296117;10.001089930877104;-0.8335070266278188;1.0448834890681438;1.0450789419667816;-4.033570313696226e-08;-0.3007620087860467;0.30076325620767974
18.040807;1.1819814837074487;-2.4643914264046622e-05;-2.0834212650567417e-05;0.3554730471601475;0.30078423896917644;1.1891799913651708;10.001096672630622;-0.8335070258476723;1.0448829614113135;1.04507959379785;-4.0567808735236895e-08;-0.3007960087906521;0.30079733651576007
18.050807;1.181993499111973;-2.4953718687269585e-05;-2.1096210079209358e-05;0.3555153188927325;0.30081728642829153;1.1891939155789177;10.001102158763768;-0.8335070250672535;1.0448824050960448;1.0450801996883405;-4.078901898041864e-08;-0.30082900880447305;0.3008304203699596
18.060807;1.1820054086879206;-2.4251120189148573e-05;-2.0501627490892335e-05;0.35555756374257663;0.3008502962234423;1.1892079193162504;10.001106370775656;-0.833507024288917;1.0448818279458247;1.0450807580922008;-4.0997132354693315e-08;-0.30086200882683245;0.3008635073319106
18.070807;1.1820172333713888;-2.456075634581686e-05;-2.0763490315257292e-05;0.3555998188251075;0.30088329407520265;1.1892220092528223;10.001109310043066;-0.8335070235148235;1.0448812381305521;1.0450812671591272;-4.119036562072568e-08;-0.3008950088572335;0.3008965965082248
18.080807;1.1820299497470017;-2.517464472372175e-05;-2.1282748615457233e-05;0.3556423643780407;0.30091626840245755;1.1892361918380538;10.001110989620546;-0.8335070227466496;1.0448806435988716;1.045081725459997;-4.136734723971335e-08;-0.3009280088953671;0.3009296867544605
18.090807;1.1820415807291478;-2.4185838162850262e-05;-2.0446038164855757e-05;0.35568327890516155;0.3009480971945383;1.1892504739076848;10.001111432058556;-0.8335070219854261;1.044880051783767;1.0450821325245365;-4.15269398650222e-08;-0.30096100894096084;0.30096277679855865
18.100807;1.1820531159553698;-2.4495221114795936e-05;-2.0707673296290917e-05;0.35572551774678934;0.3009810295220874;1.1892648632019598;10.001110671004717;-0.8335070212317678;1.0448794701855244;1.045082489422824;-4.166806695965851e-08;-0.3009940089937089;0.30099586519835303
18.110807;1.1820645460125465;-2.5105519665387464e-05;-2.122388326210721e-05;0.3557677513949007;0.30101394338283666;1.1892793679018456;10.001108747261288;-0.8335070204861077;1.044878907219603;1.0450827989976943;-4.1789610623928956e-08;-0.30102700905323543;0.301028950436393
18.120807;1.1820758959338453;-2.4116419606116103e-05;-2.0386935674871195e-05;0.35580866105178033;0.30104571671918173;1.1892939955135635;10.001105699032658;-0.8335070197486223;1.0448783722517323;1.0450830648144558;-4.189041667616062e-08;-0.30106000911908937;0.3010620312576592
18.130807;1.182087156549185;-2.4425544331504317e-05;-2.064832502059468e-05;0.3558509023309497;0.30107859852895474;1.1893087513892322;10.001101553226404;-0.8335070190192564;1.0448778748955319;1.0450832897128357;-4.196927981892783e-08;-0.3010930091908402;0.3010951067215951
18.140807;1.182098318509428;-2.5050591564476596e-05;-2.1176977015733875e-05;0.3558918331124597;0.30111035600072655;1.1893236376561818;10.001096324613451;-0.8335070182979992;1.0448774246985668;1.0450834759346488;-4.2024925558012163e-08;-0.3011260092681842;0.30112817598149716
18.150807;1.1821094070615674;-2.5359560194301305e-05;-2.1438208958201945e-05;0.3559340891964434;0.3011432131030954;1.1893386536695478;10.001090022308404;-0.8335070175850271;1.0448770311762428;1.0450836264330037;-4.205619693282909e-08;-0.3011580093508857;0.30116023813973736
18.160807;1.1821204032290404;-2.4671221580426826e-05;-2.085571601768574e-05;0.35597502401665315;0.30117493673991563;1.1893537973900399;10.001082657349125;-0.8335070168806967;1.0448767033881934;1.045083745503474;-4.206237839362377e-08;-0.3011910094386606;0.3011932920902541
18.170807;1.1821313343882331;-2.4980016319426917e-05;-2.1116789309447178e-05;0.35601730172152346;0.30120777561693113;1.1893690660067535;10.001074246661648;-0.8335070161855854;1.0448764493081217;1.0450838383518855;-4.204324533496739e-08;-0.30122400953122136;0.3012263365315223
18.180807;1.1821431943971508;-2.5307075234585275e-05;-2.1393284927568793e-05;0.3560585787050961;0.30123949609801837;1.1893844558709836;10.001064810742255;-0.8335070155005091;1.0448762755162273;1.045083910313733;-4.199885122299604e-08;-0.3012560096283081;0.3012583703263001
18.190807;1.1821539788661493;-2.4618525879776283e-05;-2.0810619845036286e-05;0.3560995474609444;0.30127119749826925;1.1893989627752524;10.001054366900238;-0.8335070148264313;1.0448761871435148;1.0450839660165772;-4.192944786715558e-08;-0.30128900972955036;0.301291392731171
18.200807;1.1821637200239854;-2.4923605857283073e-05;-2.106854687931962e-05;0.35614155816033227;0.30130401712270044;1.1894145820796802;10.001042927572227;-0.83350701416433;1.0448761882211943;1.0450840084892006;-4.1835303880909737e-08;-0.30132200983435037;0.3013244032832892
18.210807;1.1821744068778033;-2.5548289384926995e-05;-2.1596815518951165e-05;0.35618256485982647;0.30133572137304276;1.1894303084447915;10.00103050420586;-0.8335070135151001;1.0448762824014537;1.0450840390526464;-4.171621695082032e-08;-0.30135400994186406;0.30135640169645445
18.220807;1.1821850752213476;-2.4558192645349713e-05;-2.0759068971949912e-05;0.35622357099084556;0.301367409779231;1.1894461364298152;10.001017103780827;-0.8335070128795738;1.0448764732850822;1.0450840581528127;-4.157141089601439e-08;-0.3013860100509898;0.30138838782791066
18.230807;1.182195726532427;-2.4881369315730932e-05;-2.1032275705849614e-05;0.3562646019227519;0.3013991084279048;1.189461061622547;10.001002718366912;-0.8335070122587338;1.0448767641179622;1.0450840656639264;-4.140007199867354e-08;-0.30141901016024486;0.3014213615634155
18.240807;1.182206360874646;-2.5505880698142334e-05;-2.1560383995679543e-05;0.3563056380375487;0.30143080534965894;1.1894770805177535;10.000987320437918;-0.8335070116538028;1.0448771572752187;1.045084060615779;-4.12017526524558e-08;-0.3014510102675431;0.301453322744932
18.250807;1.1822170103325234;-2.4515469206709498e-05;-2.0722408005810207e-05;0.3563466698011868;0.3014624884787694;1.1894931894780427;10.000970866071983;-0.8335070110659354;1.0448776539428701;1.045084041432878;-4.097625173350606e-08;-0.30148401037022055;0.3014862712708811
18.260807;1.1822276593662098;-2.5124935180304745e-05;-2.1237793990023052e-05;0.35638903202137634;0.3014952943991974;1.1895093844512472;10.000953303756745;-0.8335070104959403;1.0448782547350488;1.0450840062243496;-4.072338602709116e-08;-0.3015160104654592;0.3015182072719401
18.270807;1.1822383358607698;-2.5447769156269213e-05;-2.151071917530256e-05;0.3564300884717225;0.3015269885937822;1.1895246611604542;10.00093458519241;-0.8335070099443592;1.0448789613190044;1.0450839525645508;-4.044294832561793e-08;-0.3015480105508081;0.3015501311990402
18.280807;1.182249031973873;-2.445703412440481e-05;-2.067252759899162e-05;0.3564711333637789;0.3015586696620583;1.1895410147209333;10.000914667433474;-0.8335070094115354;1.0448797774112548;1.04508387725014;-4.0134866943436075e-08;-0.30158001062447337;0.3015820436813946
18.290807;1.182259739135675;-2.5096186709081103e-05;-2.1213044874930162e-05;0.35651087928982256;0.3015892522941672;1.1895574394130055;10.000893506907651;-0.8335070088974196;1.0448807081265443;1.0450837763655023;-3.9799507575424505e-08;-0.30161301068524815;0.30161494525959676
18.300807;1.1822694832185061;-2.5415291606677898e-05;-2.148286847492281e-05;0.3565516434594317;0.30162094675566475;1.189572929354434;10.00087105486871;-0.8335070084014157;1.0448817587787906;1.0450836458880315;-3.9437772174303954e-08;-0.30164501073223476;0.3016468363644336
18.310807;1.1822802450551435;-2.4725893605090726e-05;-2.089964109463016e-05;0.3565926936205256;0.3016526303496549;1.1895894793145874;10.000847255404056;-0.8335070079223971;1.0448829343254136;1.045083482865521;-3.905078955648522e-08;-0.30167701076463477;0.3016787176260015
18.320807;1.1822910519945997;-2.504827052685995e-05;-2.117225165397865e-05;0.3566337646615442;0.30168432958511854;1.1896050848372544;10.000822045049452;-0.833507007458655;1.0448842394532414;1.045083285965297;-3.8639594037469035e-08;-0.3017090107818087;0.30171059016503604
18.330807;1.182301887125812;-2.4358728610517717e-05;-2.058896416871733e-05;0.35667481954498176;0.30171602057476005;1.1896217417483417;10.000795353626906;-0.8335070070079974;1.0448856787289411;1.0450830545897423;-3.8205112389022605e-08;-0.3017410107835458;0.3017424555577169
18.340807;1.1823127799853692;-2.468092500661077e-05;-2.086147139380813e-05;0.35671589498697576;0.3017477304177106;1.1896374459105028;10.0007671085124;-0.8335070065682751;1.0448872566360603;1.045082787797145;-3.774827963281145e-08;-0.30177301077012997;0.30177431562673035
18.350807;1.1823227255518927;-2.501451468949027e-05;-2.1143657920635548e-05;0.3567553572267279;0.3017783375723435;1.189654193947166;10.000737244459712;-0.8335070061379295;1.0448889777300396;1.0450824839059323;-3.7270178842593376e-08;-0.3018050107420202;0.3018061723639023
18.360807;1.182333717255192;-2.4324744814547487e-05;-2.0560288787592523e-05;0.3567964186242715;0.3018100536748946;1.189670984190552;10.000705710051268;-0.833507005716173;1.0448908469928178;1.0450821404055597;-3.677222527643299e-08;-0.3018360106995972;0.30183702779519594
18.370807;1.182344782123769;-2.4646657980440282e-05;-2.0832648859940346e-05;0.356837501120116;0.3018417949309212;1.1896868163237648;10.000672463222541;-0.8335070053028155;1.0448928701849638;1.045081754343143;-3.6256205089565283e-08;-0.3018680106432879;0.3018688836072444
18.380807;1.1823549023607247;-2.528184573926824e-05;-2.1370024925365764e-05;0.35687696810602426;0.30187243926999585;1.1897026900613978;10.000637464094982;-0.8335070048978795;1.0448950536997605;1.0450813233716576;-3.572411670506677e-08;-0.3019000105737521;0.301900741004843
18.390807;1.182366107085156;-2.4289962130890963e-05;-2.0531267900115517e-05;0.356918043107764;0.3019041977312179;1.189719604903647;10.000600675544405;-0.8335070045014176;1.0448974038225958;1.04508084661794;-3.517797538791351e-08;-0.3019320104918327;0.3019326010539016
18.400807;1.1823773812001188;-2.492848817932373e-05;-2.1071527571445266e-05;0.35695782007918886;0.3019348748846422;1.1897355613133132;10.000562070210947;-0.8335070041137298;1.0448999259867207;1.0450803244831008;-3.461963359334356e-08;-0.3019640103983572;0.3019644649514747
18.410807;1.1823877556097464;-2.5246585204981565e-05;-2.1340832279053048e-05;0.3569986155525812;0.30196668118644404;1.1897525612496924;10.000521637527179;-0.8335070037354545;1.044902624295625;1.0450797576527606;-3.40506428010017e-08;-0.30199501029399184;0.3019953338844283
18.420807;1.182399215994338;-2.457133924669303e-05;-2.077003695418013e-05;0.35703838278927974;0.30199738243097446;1.1897686070970184;10.000479385619403;-0.8335070033672864;1.0449055006654022;1.0450791464954965;-3.347220928005364e-08;-0.3020270101792318;0.30202720891817464
18.430807;1.182410794322697;-2.4892712132445496e-05;-2.1042185901091507e-05;0.35707948190807814;0.302029226107705;1.1897857009312918;10.000435336708371;-0.8335070030097993;1.044908553536801;1.0450784914759503;-3.288528172959558e-08;-0.3020580100544603;0.30205809108891246
18.440807;1.1824214889831126;-2.522548698917154e-05;-2.1324037826227625e-05;0.3571189628036318;0.30205997685755237;1.1898018451985992;10.00038951940837;-0.8335070026634867;1.0449117776884391;1.045077793861897;-3.229069408216804e-08;-0.30209000992005575;0.30208998129766557
18.450807;1.1824332990647637;-2.455001930647804e-05;-2.0753217341593737e-05;0.3571587229486129;0.3020907317087248;1.1898180430795673;10.00034196103703;-0.8335070023288342;1.0449151659312994;1.045077056035451;-3.168905831758058e-08;-0.30212100977653333;0.3021208800994338
18.460807;1.1824442588352415;-2.4867652381561988e-05;-2.1022358324527076e-05;0.3571995074995698;0.3021226254003063;1.1898352977536886;10.000292682683714;-0.8335070020063002;1.0449187114933096;1.0450762818260302;-3.108046296015152e-08;-0.30215300962465447;0.3021527877956583
18.470807;1.1824563563862998;-2.5505784959198844e-05;-2.15625750986102e-05;0.35723927053743576;0.3021534217557062;1.1898516119127915;10.000241698544404;-0.8335070016961418;1.0449224094997538;1.0450754766787078;-3.046462373104467e-08;-0.3021840094654051;0.3021837046464308
18.480807;1.182467624055574;-2.4524475594293505e-05;-2.0733287659970777e-05;0.3572787128286067;0.30218421820900676;1.1898679880043908;10.00018901656359;-0.8335070013983639;1.0449262567406048;1.0450746468682868;-2.9841428554229393e-08;-0.30221600929977094;0.30221563096084464
18.490807;1.1824800465092213;-2.5162502578985845e-05;-2.1273509729727338e-05;0.3573184614129422;0.30221503942665023;1.1898854285319955;10.000134639962534;-0.8335070011129664;1.0449302506311922;1.045073798800869;-2.9210973543646194e-08;-0.30224700912852875;0.3022465672656526
18.500807;1.182491653009199;-2.547980168714528e-05;-2.1542557899236515e-05;0.357359217496081;0.3022469836742873;1.1899019364690586;10.000078571527128;-0.8335070008402219;1.0449343891997156;1.0450729392993474;-2.857311426066062e-08;-0.3022780089523213;0.30227751457574825
18.510807;1.182504426503539;-2.4803944135604847e-05;-2.0971752261830034e-05;0.35739893586900945;0.30227781668137993;1.189918515609537;10.000020815708307;-0.8335070005806333;1.0449386718684384;1.0450720752662583;-2.7927337569225957e-08;-0.30231000877181874;0.30230947436666983
18.520807;1.1825163960806566;-2.5136048049216452e-05;-2.1253429665321146e-05;0.35743836186774103;0.30230867588454524;1.1899351698495184;9.999961374406848;-0.8335070003346249;1.0449430994496511;1.0450712128103554;-2.727303111536415e-08;-0.30234100858767876;0.30234044817310873
18.530807;1.1825295452928686;-2.57738808489149e-05;-2.179368264000837e-05;0.35747807681420046;0.30233954973055915;1.189952901559955;9.999900241549318;-0.833507000102501;1.0449476737747285;1.0450703581246064;-2.6609750889059984e-08;-0.30237200840051237;0.3023714373417727
18.540807;1.1825419030891047;-2.479199899729074e-05;-2.0964296779898977e-05;0.35751746610516866;0.3023704264602769;1.1899697108427025;9.999837401722422;-0.833506999884701;1.0449523982358875;1.0450695189434873;-2.5937371394889796e-08;-0.3024030082110316;0.3024024431879996
18.550807;1.1825544519324558;-2.542626208206546e-05;-2.1501661876195585e-05;0.35755685277877136;0.3024013317896354;1.1899865966459204;9.999772833487661;-0.8335069996817652;1.0449572784278691;1.0450687042201172;-2.5256225650313066e-08;-0.3024340080200936;0.30243346724613857
18.560807;1.1825682196298641;-2.4447660468854715e-05;-2.0675176265911783e-05;0.3575965137103514;0.30243224060651636;1.190003558025219;9.999706516803537;-0.8335069994939965;1.044962321479079;1.0450679232942108;-2.4567128919891312e-08;-0.3024650078284848;0.3024645113386942
18.570807;1.1825811999535598;-2.4779347472250823e-05;-2.0956795601532034e-05;0.35763586802698283;0.30246317863315975;1.1900205940741968;9.999638437723188;-0.8335069993212412;1.0449675351597163;1.0450671857749243;-2.387104398429717e-08;-0.3024960076367493;0.3024955773617678
18.580807;1.1825953863248997;-2.5416923853915026e-05;-2.1497120523703943e-05;0.357675499883688;0.30249413390647606;1.1900377034914424;9.999568587154783;-0.8335069991629118;1.0449729282067102;1.0450665012655802;-2.3168665167395657e-08;-0.30252700744539673;0.30252666699178404
18.590807;1.1826088061080657;-2.444954817330637e-05;-2.0680368901181523e-05;0.35771348019691435;0.3025239836680231;1.1900548847338266;9.999496964790678;-0.8335069990181735;1.0449785110412513;1.0450658787438551;-2.246035195167216e-08;-0.30255800725528664;0.3025577817373277
18.600807;1.182622439683688;-2.50835526188758e-05;-2.12178178332977e-05;0.3577527600778144;0.30255497634187434;1.1900731366814958;9.999423585403934;-0.8335069988861673;1.0449842962010556;1.045065326460695;-2.1746269161860897e-08;-0.3025890070676317;0.3025889231468151
18.610807;1.182637311841976;-2.5418402860103112e-05;-2.150234622264773e-05;0.3577923178516681;0.30258598911256546;1.1900904592219679;9.999348473540433;-0.8335069987661432;1.0449902984367725;1.0450648526059076;-2.1026514304036376e-08;-0.30262000688373747;0.30262009262920725
18.620807;1.1826514013230809;-2.4738375562707855e-05;-2.092880227599899e-05;0.3578315241587883;0.30261700943063535;1.1901078533338727;9.999271655216365;-0.833506998657507;1.044996533956096;1.0450644656878072;-2.03013107938122e-08;-0.302651006705061;0.30265129114362843
18.630807;1.1826657324873087;-2.5084585073969926e-05;-2.1223094091146502e-05;0.3578694027952026;0.30264695094844163;1.1901253207282625;9.999193158646456;-0.8335069985598598;1.0450030191919744;1.045064174331857;-1.957110979149241e-08;-0.3026810065333834;0.30268151934782367
18.640807;1.1826802845756725;-2.571840133170054e-05;-2.176064369252285e-05;0.35790855861133863;0.3026780217545894;1.1901428628145478;9.999113015953496;-0.8335069984730247;1.0450097701904608;1.045063987345893;-1.8836466476520653e-08;-0.3027120063706662;0.30271277797236984
18.650807;1.1826960820335557;-2.473895760630543e-05;-2.093415198080862e-05;0.35794797162674263;0.3027090966946918;1.1901604797851295;9.999031260480132;-0.8335069983969989;1.0450168028064095;1.0450639137360185;-1.809805531431241e-08;-0.3027430062187833;0.3027440677632181
18.660807;1.18271110208688;-2.538767380028421e-05;-2.1484451986941082e-05;0.3579857448500442;0.30273908877880823;1.1901781712669517;9.998947927439003;-0.8335069983318325;1.04502413317804;1.0450639623635534;-1.7356865574970184e-08;-0.3027730060792863;0.3027743890546072
18.670807;1.1827263651278273;-2.440456428200602e-05;-2.0655066179877115e-05;0.35802478538932936;0.3027701938205897;1.1901959378890867;9.998863055644433;-0.8335069982774677;1.0450317780596994;1.0450641416198259;-1.6614224647065754e-08;-0.30280400595326123;0.3028057416005507
18.680807;1.1827418440971966;-2.5053182334453453e-05;-2.1205449455836164e-05;0.35806248812035013;0.3028002142018336;1.1902137820608747;9.998776681167449;-0.8335069982336207;1.0450397544097698;1.0450644588889013;-1.5871666115390843e-08;-0.3028350058413988;0.3028371248106438
18.690807;1.1827575564966766;-2.5383922392988193e-05;-2.1487142822240626e-05;0.358101473350449;0.3028313581425025;1.1902317075279376;9.998688828883036;-0.833506998199921;1.04504807824068;1.0450649197110158;-1.5130853124403022e-08;-0.3028650057441556;0.3028675379998481
18.700807;1.1827744738761279;-2.472188343768681e-05;-2.0929506787480256e-05;0.35813939436085673;0.30286138914180427;1.1902497185133023;9.99859951000486;-0.8335069981763307;1.0450567640241126;1.0450655271330636;-1.4393641389279161e-08;-0.30289600566190655;0.30289898031504725
18.710807;1.1827906144156641;-2.506747237744463e-05;-2.122394167697726e-05;0.35817699629757127;0.3028914415741521;1.1902668192173569;9.998508719935806;-0.8335069981634106;1.0450658251691463;1.0450662823829178;-1.3662146061573211e-08;-0.30292600559512306;0.3029294505163547
18.720807;1.1828069517172577;-2.570089963585266e-05;-2.1761832147541623e-05;0.3582158730418022;0.3029226116751958;1.1902850137017522;9.998416432303065;-0.8335069981620625;1.0450752747664929;1.045067187028976;-1.2938669048377843e-08;-0.3029560055444788;0.30295994710247237
18.730807;1.1828235065609072;-2.4732251175218306e-05;-2.0945288997803e-05;0.35825338672335566;0.3029526629219583;1.190303305831723;9.998322597950164;-0.833506998173132;1.0450851259181013;1.0450682445454833;-1.2225579127777017e-08;-0.3029870055107588;0.3029914686998801
18.740807;1.1828402559106113;-2.5380593654929253e-05;-2.1495982340987915e-05;0.3582908728480694;0.30298273013020277;1.190321699176157;9.998227154417556;-0.8335069981974039;1.0450953911599894;1.0450694602287356;-1.1525198603769685e-08;-0.3030170054947304;0.30302201425610054
18.750807;1.1828572244905171;-2.439674654225447e-05;-2.0666813772078472e-05;0.3583296212470675;0.30301389757121244;1.1903401971901766;9.998130037668949;-0.8335069982357657;1.045106081172861;1.0450708405613909;-1.0839673707965817e-08;-0.303047005497254;0.3030525828801593
18.760807;1.1828743925724097;-2.504499126096275e-05;-2.121762618095688e-05;0.35836702583966473;0.30304396730901445;1.1903588037119701;9.998031189369105;-0.8335069982891344;1.0451172038634808;1.0450723926600323;-1.0170892662355767e-08;-0.3030780055195284;0.3030841735133042
18.770807;1.1828917867391082;-2.5390120402895962e-05;-2.1512268226714203e-05;0.3584043918507502;0.3030740366603268;1.1903775232757667;9.99793055947183;-0.8335069983582054;1.0451287644716196;1.045074123572143;-9.520473386271572e-09;-0.30310800556316553;0.3031147848274004
18.780807;1.182909388251629;-2.472411908049736e-05;-2.0952168952899677e-05;0.35844169650463226;0.30310409204015665;1.1903953609091682;9.997828101480868;-0.8335069984434096;1.045140766616929;1.0450760395407173;-8.889798032779499e-09;-0.3031380056300335;0.3031454154936182
18.790807;1.1829272239231432;-2.5069088324728204e-05;-2.1246896627081412e-05;0.35847897629780434;0.3031341583558625;1.1904143215753542;9.997723764018932;-0.833506998545254;1.0451532137487822;1.0450781458978111;-8.280198195975299e-09;-0.30316800572198244;0.30317606448379575
