time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
18.800807;1.1829452745752012;-2.5717147245863615e-05;-2.17979721512557e-05;0.3585162091183223;0.3031642225779784;1.1904334096775837;9.997617488538458;-0.8335069986646177;1.045166110362438;1.0450804481101454;-7.693135259033207e-09;-0.30319800584060014;0.3032067311097506
18.810807;1.1829635669415437;-2.47477707608797e-05;-2.0981757771015025e-05;0.35855338701413264;0.30319427180872294;1.1904526288183181;9.997509211584394;-0.8335069988026421;1.0451794624218431;1.0450829531500951;-7.129945287957471e-09;-0.30322800598711114;0.3032374148483492
18.820807;1.1829820823938797;-2.5395731803050944e-05;-2.153298120109317e-05;0.3585905331507666;0.3032243311686696;1.1904709820733603;9.997398864804934;-0.8335069989603399;1.0451932767800394;1.0450856697751552;-6.591474706746771e-09;-0.3032580061624234;0.3032681151098667
18.830807;1.1830008370848697;-2.4729440229801262e-05;-2.0973256064680423e-05;0.3586276209087393;0.30325437503801633;1.1904904726564753;9.997286370072425;-0.8335069991381128;1.0452075604717104;1.0450886077429884;-6.07823666267979e-09;-0.3032880063672205;0.3032988311549901
18.840807;1.1830198479628118;-2.5074039467196324e-05;-2.12682591233686e-05;0.35866468355093195;0.30328442867518973;1.1905101037755903;9.997171630600416;-0.8335069993353951;1.04522232062198;1.0450917764784637;-5.590681329458839e-09;-0.30331800660208613;0.30332956225488805
18.850807;1.183039098846476;-2.572188310482589e-05;-2.181973978811486e-05;0.3587016985394903;0.30331447920455407;1.1905288776228675;9.997054529748928;-0.8335069995506057;1.045237564666084;1.045095183815035;-5.129136109872193e-09;-0.3033480068676504;0.30336030787652485
18.860807;1.1830586206638112;-2.4752080318463865e-05;-2.1003833657126738e-05;0.3587386570537354;0.3033445138861498;1.1905487953499114;9.996934940498933;-0.833506999781293;1.0452533005205278;1.045098835950157;-4.693895482869906e-09;-0.303378007164645;0.30339106775576385
18.870807;1.1830783993289247;-2.5399837820980458e-05;-2.155549698856152e-05;0.35877558126112097;0.3033745581936521;1.1905688583603822;9.996812731460135;-0.8335070000243185;1.0452695362406612;1.0451027381087654;-4.285515614076856e-09;-0.3034080074939919;0.303421841875292
18.880807;1.1830984661955277;-2.5744157315444027e-05;-2.1850774869218827e-05;0.3588124623114235;0.30340459977092366;1.1905880690823347;9.996687770427389;-0.8335070002760143;1.0452862795158178;1.0451068944617687;-3.90475330261556e-09;-0.3034380078569372;0.30345263037218345
18.890807;1.1831188058974667;-2.509257647724182e-05;-2.130431271955886e-05;0.3588479632834523;0.30343351535125485;1.1906084304633966;9.996559929804816;-0.8335070005323166;1.0453035384765346;1.0451113076562661;-3.552258823748748e-09;-0.30346700825487877;0.3034824335804994
18.900807;1.1831394481688382;-2.543675365880718e-05;-2.159975572555331e-05;0.35888474921722374;0.30346355302513645;1.1906289449968028;9.996429083062395;-0.8335070007889125;1.0453213235285275;1.0451159792143705;-3.2285070681857713e-09;-0.3034970086889991;0.3035132521197665
18.910807;1.1831593777396585;-2.476652836719986e-05;-2.103786311023717e-05;0.3589211644953714;0.3034935766384742;1.1906486142674586;9.996295094969334;-0.8335070010413502;1.0453396481596227;1.0451209109311201;-2.933933558650778e-09;-0.3035270091600909;0.3035440865641901
18.920807;1.1831806263783722;-2.511055819233917e-05;-2.1333487234584266e-05;0.3589578524494279;0.3035236116409757;1.1906694394341724;9.996157818174742;-0.8335070012851269;1.0453585279430273;1.0451261060080232;-2.6689783539152844e-09;-0.3035560096685222;0.3035739369042487
18.930807;1.1832021810803028;-2.5773118737509088e-05;-2.18985238888816e-05;0.3589931724092096;0.30355253385735353;1.1906894219380564;9.996017097622016;-0.8335070015156767;1.0453779791300597;1.0451315687203664;-2.434042654352563e-09;-0.30358601021432385;0.3036048024425073
18.940807;1.1832240745720215;-2.4802645775241174e-05;-2.1083312811890785e-05;0.3590297437851156;0.3035825520579933;1.19071056404445;9.99587278194167;-0.8335070017282279;1.0453980183754834;1.0451373032960116;-2.229464111028382e-09;-0.3036150107974819;0.3036346821436234
18.950807;1.1832462934877206;-2.5465125295248034e-05;-2.164860938497649e-05;0.35906495914755204;0.30361146890977;1.1907308692763858;9.995724734909539;-0.8335070019177416;1.0454186630721014;1.0451433136420838;-2.0554422652586066e-09;-0.3036450114181205;0.30366557506631453
18.960807;1.1832678591147063;-2.4794640185815025e-05;-2.108735524382764e-05;0.35910111479341567;0.3036414806562806;1.1907523420062824;9.995572833855809;-0.8335070020789657;1.0454399310105351;1.0451496040242172;-1.9118874791064895e-09;-0.3036740120764288;0.30369548053628825
18.970807;1.1832907940577513;-2.515338593864329e-05;-2.1396255019300825e-05;0.35913622034910175;0.3036703907337351;1.1907729863603238;9.995416959224904;-0.8335070022065476;1.0454618397906887;1.0451561794814037;-1.798296116860383e-09;-0.3037040127726868;0.3037263980116975
18.980807;1.1833140887228735;-2.5800717580807048e-05;-2.1949261946662406e-05;0.3591725762383573;0.3037004088470219;1.1907948058411921;9.995256989824522;-0.8335070022952957;1.0454844069974252;1.0451630454968723;-1.7138904325990867e-09;-0.3037330135074766;0.3037563269412525
18.990807;1.1833367807657227;-2.484140860236104e-05;-2.114443443961326e-05;0.3592072387563605;0.30372930057053443;1.1908158040841408;9.995092803335224;-0.8335070023404686;1.045507650736027;1.045170207431629;-1.6580268635712406e-09;-0.30376301428178976;0.30378726670504924
19.000807;1.1833608630554455;-2.5488669730413445e-05;-2.1697744205300716e-05;0.35924346375750493;0.3037593134904474;1.1908379857617926;9.994924274491282;-0.8335070023379505;1.0455315895551092;1.0451776704370257;-1.6304423119435173e-09;-0.3037920150969536;0.3038172165794242
19.010807;1.183385375862903;-2.584717888836806e-05;-2.2007165963543748e-05;0.35927830641479563;0.30378821281870005;1.1908593564254497;9.994751272057158;-0.8335070022843276;1.045556241917944;1.0451854402485006;-1.6311961950656647e-09;-0.30382101595447697;0.3038471758573884
19.020807;1.1834103145433066;-2.519498112895597e-05;-2.146248948144579e-05;0.3593130543822051;0.30381709685058494;1.1908809214324485;9.99457365943989;-0.8335070021768347;1.0455816261294237;1.0451935239575412;-1.66052481688059e-09;-0.30385001685589585;0.30387714406666044
19.030807;1.1834347198548045;-2.554988617784435e-05;-2.1769260792500714e-05;0.35934743593398805;0.3038459911860845;1.190903685400613;9.994391294993337;-0.8335070020131716;1.0456077609690557;1.0452019297865693;-1.7186565663696734e-09;-0.30388001780267937;0.3039081209590752
19.040807;1.1834605846931865;-2.4882563695194512e-05;-2.1212198492525055e-05;0.35938333118190613;0.303875981561006;1.1909256525182177;9.994204026235098;-0.8335070017911957;1.045634666467693;1.045210666647931;-1.8056770552307846e-09;-0.3039090187961937;0.30393810621923095
19.050807;1.1834859345513948;-2.5541297595976052e-05;-2.1776153784797525e-05;0.3594175321803138;0.30390487166552044;1.1909478272288978;9.994011684952799;-0.8335070015085997;1.0456623641480671;1.0452197441039643;-1.9215703255541317e-09;-0.3039380198376426;0.3039680993493134
19.060807;1.1835127930812934;-2.589960159006142e-05;-2.2086354717894446e-05;0.35945194465401525;0.3039337600820562;1.19097121493608;9.993814090463081;-0.8335070011629341;1.0456908767505633;1.0452291720652416;-2.066285378374605e-09;-0.30396702092795314;0.30399809992116983
19.070807;1.1835401486146853;-2.524729905042334e-05;-2.1542595450444622e-05;0.3594862370083142;0.3039626341036069;1.1909938215432534;9.993611057763644;-0.833507000751889;1.0457202278171451;1.045238960224502;-2.2397299992671313e-09;-0.3039960220676452;0.3040281075965176
19.080807;1.1835670349740828;-2.560203295245353e-05;-2.185019925215385e-05;0.35952013601518545;0.30399151916175016;1.1910166521180456;9.993402403723483;-0.8335070002734212;1.0457504414969285;1.0452491177208496;-2.4417449295456683e-09;-0.30402502325676106;0.3040581217344105
19.090807;1.1835954408158211;-2.4949703957025465e-05;-2.1306843247211633e-05;0.3595542055179921;0.3040203895622037;1.1910407109792516;9.993187948486733;-0.8335069997257853;1.0457815429554014;1.0452596526612732;-2.6721169160655204e-09;-0.30405402449504776;0.30408814119139316
19.100807;1.1836234029165906;-2.5304384222517352e-05;-2.1614816874680837e-05;0.35958786708968593;0.3040492703076567;1.191064003225472;9.992967516721029;-0.8335069991074958;1.045813558825074;1.0452705714446986;-2.9308168643003822e-09;-0.3040830257824224;0.30411816440681017
19.110807;1.1836529144929095;-2.5966634214313508e-05;-2.2182925395487617e-05;0.35962169881068135;0.30407814783857406;1.1910875357105764;9.992740939347607;-0.8335069984172209;1.0458465173231144;1.045281878636186;-3.218308821498603e-09;-0.30411202711931024;0.30414818950899597
19.120807;1.1836820051827015;-2.5310803404779207e-05;-2.1637281907911145e-05;0.35965507307010486;0.30410700875076785;1.1911113170739016;9.992508051612983;-0.8335069976539967;1.0458804483071424;1.0452935776630254;-3.535449649342062e-09;-0.3041410285065596;0.30417821452099514
19.130807;1.1837127039558013;-2.5668960843013347e-05;-2.1948814665940245e-05;0.35968862422949754;0.3041358781857262;1.1911363574136258;9.992268689745487;-0.8335069968177036;1.0459153826848886;1.0453056717832223;-3.883087949004884e-09;-0.3041690299451561;0.30420723756009194
19.140807;1.183743003619725;-2.501313721975592e-05;-2.1403634755500357e-05;0.3597216996957425;0.3041647306065289;1.1911606676964794;9.992022688091195;-0.8335069959091935;1.045951351347346;1.0453181646331766;-4.2618454410315654e-09;-0.3041980314361029;0.3042372568678068
19.150807;1.183774940875766;-2.537127616736838e-05;-2.1715601470894484e-05;0.3597549378537489;0.3041935918876458;1.1911852592279548;9.991769875688966;-0.8335069949298315;1.0459883849764602;1.04533106066255;-4.672075662871073e-09;-0.3042270329804016;0.30426727086870936
19.160807;1.183806506294897;-2.60301255830211e-05;-2.2281949741971925e-05;0.3597877007905473;0.3042224498654965;1.1912101434595597;9.99151007592072;-0.8335069938808305;1.046026514636584;1.045344365881772;-5.113758151101043e-09;-0.3042560345788386;0.30429727828728476
19.170807;1.1838397361671014;-2.5073599930645237e-05;-2.14833402317642e-05;0.3598205812697088;0.3042512923838095;1.1912353318417312;9.991243111590197;-0.8335069927628134;1.0460657717478092;1.0453580880929267;-5.586548644512735e-09;-0.30428403623179423;0.3043262781872939
19.180807;1.1838726212728163;-2.5747586863177574e-05;-2.206295709836222e-05;0.35985167206198143;0.30427903415183233;1.1912608354812189;9.990968808413358;-0.833506991575659;1.0461061871984851;1.045372236125292;-6.090081021468201e-09;-0.304313037939372;0.30435626998593057
19.190807;1.1839061864485732;-2.5091844884071475e-05;-2.1519070829182812e-05;0.35988387362842766;0.3043078718514967;1.1912876648422965;9.990686990056258;-0.8335069903186061;1.0461477910394015;1.0453868186434554;-6.623980077071977e-09;-0.3043420397017216;0.30438625353081916
19.200807;1.1839414557352115;-2.5449998875854385e-05;-2.183226411923747e-05;0.35991620313646727;0.30433671995951633;1.1913138298531918;9.990397469078909;-0.833506988990614;1.0461906134225774;1.0454018430142171;-7.187645248349308e-09;-0.3043700415194461;0.30441522930291964
19.210807;1.1839764179339016;-2.4809383694296383e-05;-2.1301700817119565e-05;0.35994669357147513;0.30436444195872314;1.19134034014255;9.99010004421925;-0.8335069875907933;1.046234685509117;1.0454173148232253;-7.7805871353979e-09;-0.3043990433938384;0.30444519859535474
19.220807;1.1840131067604338;-2.5167549004827647e-05;-2.161544293980076e-05;0.35997861368571177;0.30439328577118363;1.191367205209094;9.989794505635675;-0.8335069861186348;1.0462800393613207;1.0454332385699314;-8.403157789294274e-09;-0.30442704532665127;0.304474163484976
19.230807;1.1840495097266928;-2.5826633771611437e-05;-2.2183775843947197e-05;0.3600100111965046;0.30442212814039127;1.1913944348807128;9.989480637742407;-0.833506984573982;1.0463267072316809;1.045449618636206;-9.056726941228106e-09;-0.30445604731965453;0.3045041267545547
19.240807;1.1840866483027617;-2.518611487344322e-05;-2.165415726961055e-05;0.3600398573559349;0.3044498460332926;1.1914220396827677;9.98915821549196;-0.8335069829568966;1.0463747212391508;1.0454664591010652;-9.743273497475388e-09;-0.3044840493743118;0.304533091725316
19.250807;1.1841255438045508;-2.5544333736645586e-05;-2.1968807866477254e-05;0.360071113055131;0.30447868804566564;1.1914500304781546;9.98882699867264;-0.8335069812675017;1.046424113996601;1.0454837631858984;-1.0465125733644556e-08;-0.304512051491711;0.3045620618959372
19.260807;1.1841641829216298;-2.4903878715883912e-05;-2.1439863832821845e-05;0.3601004959937246;0.30450640785975525;1.1914784177161593;9.98848672845611;-0.8335069795058642;1.0464749193512715;1.0455015343114094;-1.1224946431213588e-08;-0.3045410536728465;0.3045920407545986
19.270807;1.1842035976597238;-2.5258615015660315e-05;-2.175220964249665e-05;0.36013097096393004;0.3045352546267819;1.1915072109455052;9.988137131616394;-0.8335069776720025;1.0465271722463487;1.045519777914319;-1.20255535764238e-08;-0.30456905591887695;0.30462103189322565
19.280807;1.184243774167763;-2.5933042245186916e-05;-2.2335018114683892e-05;0.36015987962143875;0.30456299512710067;1.191536418804634;9.987777928984139;-0.8335069757659592;1.046580908129868;1.0455385011586986;-1.2869515557964185e-08;-0.3045970582310103;0.30465003913508837
19.290807;1.1842857339279325;-2.5281143124322954e-05;-2.179736595525728e-05;0.36019013774938263;0.3045918404919117;1.1915660492419127;9.98740883931971;-0.8335069737878402;1.0466361626924356;1.045557710602541;-1.375888952711714e-08;-0.30462506061038364;0.3046790665542424
19.300807;1.1843275002969484;-2.565107668965335e-05;-2.2123531082949256e-05;0.3602185335341216;0.3046195962033383;1.1915961098942225;9.987029582327946;-0.8335069717378067;1.0466929720105358;1.0455774105772995;-1.4695395820077372e-08;-0.30465406305815634;0.3047091183612979
19.310807;1.1843700632325787;-2.5010850608324546e-05;-2.1596453953253248e-05;0.3602466427638174;0.3046473499619453;1.1916266087247758;9.986639884990534;-0.8335069696160274;1.0467513725650974;1.0455976032053957;-1.5680731490895314e-08;-0.3046820655754907;0.30473819864680063
19.320807;1.1844134476641515;-2.5670431458007254e-05;-2.216805905729435e-05;0.3602758081969692;0.30467624077457844;1.1916575541568837;9.986239480431834;-0.8335069674225855;1.046811400740999;1.0456182891462242;-1.6716570364674013e-08;-0.3047100681633997;0.30476731125975115
19.330807;1.1844586786520033;-2.6044007003924736e-05;-2.249832512783031e-05;0.3603036880069314;0.30470403656756967;1.1916889539065532;9.985828096736094;-0.833506965157375;1.0468730923862504;1.0456394686373736;-1.7804350672003357e-08;-0.30473807082270865;0.30479646005593675
19.340807;1.1845037471390498;-2.5403953761339763e-05;-2.197248290830072e-05;0.3603309605233998;0.30473183857837555;1.191720813360101;9.985405452834797;-0.8335069628200855;1.0469364833472432;1.0456611419064816;-1.8945297425784455e-08;-0.30476607355401575;0.3048256491869338
19.350807;1.1845496899357473;-2.5774084694020217e-05;-2.2300593146009644e-05;0.3603579625922079;0.3047596751741633;1.1917521353380838;9.984971267270973;-0.8335069604102442;1.0470016107055864;1.0456833085433175;-2.0140702818172737e-08;-0.30479407635758365;0.3048548830475954
19.360807;1.1845964982959123;-2.5134143776646205e-05;-2.1775613093776675e-05;0.36038465152938026;0.3047875230250767;1.191784921668223;9.984525265378668;-0.833506957927186;1.04706851341193;1.0457059675615366;-2.139204038192486e-08;-0.3048220792334419;0.3048841660629357
19.370807;1.18464419857092;-2.5809188310354157e-05;-2.2362125249896853e-05;0.3604110555895581;0.3048154095121279;1.1918181745513161;9.984067176171164;-0.8335069553699667;1.047137231861347;1.0457291189243987;-2.270085667703451e-08;-0.304850082181596;0.30491350257216576
19.380807;1.1846928176558382;-2.484942111877502e-05;-2.1567704043855356e-05;0.360438457552235;0.30484442191618344;1.1918518962488578;9.983596725810179;-0.8335069527372528;1.0472078072088788;1.0457527649066545;-2.406864290013283e-08;-0.3048780852020226;0.30494289673395325
19.390807;1.1847433479260083;-2.552813828533201e-05;-2.2158089623311407e-05;0.3604645500982217;0.3048723656035888;1.1918860887230789;9.98311363345077;-0.8335069500272512;1.0472802810509323;1.0457769098011036;-2.5496703856886102e-08;-0.30490608829467303;0.30497235247914584
19.400807;1.1847938153289455;-2.6203426029078853e-05;-2.2745992562613277e-05;0.36049002112288864;0.3049003408803906;1.1919207544508186;9.982617608097918;-0.8335069472378517;1.0473546953798105;1.0458015587055034;-2.6986201691062122e-08;-0.3049330914595872;0.3050008736532112
19.410807;1.184845243065132;-2.525890218343002e-05;-2.1965694206917114e-05;0.36051515823013786;0.3049283369462334;1.1919548967728535;9.98210834611013;-0.8335069443668934;1.047431092656852;1.0458267169946267;-2.8538408251917503e-08;-0.3049610946968793;0.3050304642144434
19.420807;1.1848976168846392;-2.5934349504024442e-05;-2.255455555102058e-05;0.360539979018205;0.3049563812821041;1.19199051939791;9.981585531567033;-0.8335069414123073;1.0475095157005756;1.0458523903604084;-3.015466058024677e-08;-0.30498909800674473;0.3050601282726415
19.430807;1.1849509664892404;-2.4989910761036016e-05;-2.1775188254908712e-05;0.3605644545387872;0.30498445040054156;1.1920266266165374;9.981048842296934;-0.8335069383720536;1.0475900072858813;1.0458785846824685;-3.1836000783353786e-08;-0.30501710138954286;0.30508987008019917
19.440807;1.1850052749497069;-2.5680654017618364e-05;-2.237781734543093e-05;0.36058728695592873;0.3050114607370598;1.1920632240025972;9.980497958948122;-0.8335069352439041;1.0476726101459022;1.0459053057241674;-3.3583212932824823e-08;-0.30504410484564737;0.30511869418905785
19.450807;1.1850605598226993;-2.6356381670697166e-05;-2.296818435864076e-05;0.36061108857368834;0.30503962345819796;1.1920993184735258;9.979932568634181;-0.8335069320253605;1.0477573673925085;1.0459325588212813;-3.5397248059511875e-08;-0.30507210837529825;0.305148605481981
19.460807;1.1851168387363034;-2.5412111801151114e-05;-2.2190284250068534e-05;0.3606345265672104;0.3050678165837713;1.19213691772831;9.979352361573152;-0.8335069287139277;1.0478443226961212;1.045960348810151;-3.727933528626993e-08;-0.30510011197878323;0.3051786088152649
19.470807;1.18517409520843;-2.608802477527058e-05;-2.2781686901108263e-05;0.36065761744073815;0.30509606746370205;1.1921750293219449;9.978757027548097;-0.8335069253074161;1.0479335202813722;1.04598868005852;-3.9230745327350425e-08;-0.3051271156565582;0.3052077087116826
19.480807;1.1852323477559406;-2.5448999606139678e-05;-2.226259115764521e-05;0.36068032729420346;0.30512435244249214;1.1922126598482523;9.978146254371577;-0.8335069218039639;1.0480250050652733;1.0460175565745997;-4.125261403080746e-08;-0.3051551194091583;0.30523790938568696
19.490807;1.1852916145654175;-2.583510612654127e-05;-2.2610047198373074e-05;0.3607013674153084;0.30515158808202736;1.192251814943507;9.977519728330538;-0.8335069182018507;1.048118822807613;1.0460469824988343;-4.334587150614583e-08;-0.30518212323722865;0.3052672148761232
19.500807;1.1853518778407415;-2.5196256201936023e-05;-2.209203035357174e-05;0.3607233229727976;0.3051799729656968;1.192291499099545;9.97687713552155;-0.8335069144992042;1.0482150194888578;1.0460769619618115;-4.551124772736579e-08;-0.30521012714164075;0.30529762914979663
19.510807;1.1854131530421714;-2.587259457130644e-05;-2.2685610810119085e-05;0.36074490517174823;0.305208423675292;1.1923307143471018;9.97621816109975;-0.8335069106939118;1.0483136394295987;1.0461074974624383;-4.774948542919985e-08;-0.30523713112347506;0.30532715619129336
19.520807;1.1854754559715655;-2.625894857902579e-05;-2.3034666307427e-05;0.36076478034130155;0.30523581802376526;1.1923714598425865;9.975542491928179;-0.8335069067838836;1.048414723691969;1.04613858867147;-5.006168608750677e-08;-0.30526413518379036;0.30535680013534244
19.530807;1.1855387693380497;-2.5620389634614648e-05;-2.2518325630844057e-05;0.36078555025192427;0.3052643662709254;1.1924117334002589;9.974849821559335;-0.8335069027671801;1.0485183109612497;1.0461702333957152;-5.2449508127324324e-08;-0.3052921393234413;0.30538756541602363
19.540807;1.1856021119021163;-2.629352038732708e-05;-2.3110628194963744e-05;0.3608056227766091;0.305292983664288;1.1924535327498054;9.974139847959393;-0.8335068986418583;1.0486244398673072;1.046202428756609;-5.491506012405768e-08;-0.3053191435432841;0.30541745690520117
19.550807;1.1856675033110884;-2.5364986918469934e-05;-2.2350290988584483e-05;0.36082426178667043;0.30532053440408913;1.1924958554017155;9.973412270215958;-0.8335068944059091;1.0487331497414314;1.0462351706223103;-5.7460614393049364e-08;-0.3053461478443652;0.30544748005021627
19.560807;1.185733929334506;-2.604186177685455e-05;-2.2946703388494765e-05;0.36084381160670653;0.3053492669185291;1.1925376983495422;9.972666793325784;-0.833506890057318;1.0488444795406588;1.046268452806038;-6.008852557278323e-08;-0.3053741522277667;0.30547864082661896
19.570807;1.1858014097012668;-2.5418841751494624e-05;-2.2445458630722697e-05;0.3608616121315324;0.30537693410073885;1.192581058376063;9.971903131132773;-0.8335068855941148;1.0489584667680047;1.0463022672804838;-6.280148452388775e-08;-0.3054011566946469;0.3055089455378483
19.580807;1.185869962796778;-2.5790545802670613e-05;-2.278504476710656e-05;0.36088032456390995;0.3054057841297352;1.1926239327642494;9.971120998960515;-0.8335068810145134;1.0490751473904918;1.0463366046049691;-6.560270537477864e-08;-0.305428161246653;0.30553940077051134
19.590807;1.185939571424075;-2.516771393836725e-05;-2.2284964596653907e-05;0.3608972777969913;0.30543357012405653;1.192668320020203;9.970320109119985;-0.8335068763170286;1.0491945565068712;1.046371454058505;-6.849580715487858e-08;-0.30545516588625476;0.30557001351037766
19.600807;1.1860102533852428;-2.5860183763183804e-05;-2.289651677984266e-05;0.3609138170813232;0.30546142980043967;1.1927122197981943;9.969500177405845;-0.8335068715002937;1.0493167292251893;1.0464068035281222;-7.148470821748443e-08;-0.30548217061672694;0.3056007912382716
19.610807;1.1860810282332885;-2.622859923684788e-05;-2.323482766984738e-05;0.360930936986726;0.30549046233828964;1.1927576317420159;9.968660928191904;-0.8335068665627746;1.0494417013781852;1.0464426392754678;-7.457361109463566e-08;-0.3055091754418058;0.3056317419682059
19.620807;1.1861538819636355;-2.5606067321738172e-05;-2.2736508222271583e-05;0.3609465927712339;0.3055184333359707;1.192802554488186;9.96780209170386;-0.8335068615026486;1.04956950941571;1.046478946043579;-7.776682340102325e-08;-0.3055361803652813;0.3056628742311451
19.630807;1.1862278344874722;-2.6298870474125938e-05;-2.334981624009504e-05;0.36096182531075444;0.3055464797664784;1.1928489858228666;9.966923401367731;-0.8335068563179054;1.0497001896422;1.0465157075336509;-8.1068663340875e-08;-0.30556318539078536;0.30569419694755234
19.640807;1.1863029030565573;-2.5355824767773643e-05;-2.258174555928809e-05;0.3609779205683961;0.3055756875096852;1.1928949232462143;9.966024594307596;-0.8335068510067054;1.0498337777886142;1.0465529063534873;-8.448358767084174e-08;-0.30559019052182324;0.30572571932952797
19.650807;1.1863780678746851;-2.6045291050490758e-05;-2.3193225866789593e-05;0.36099196339717293;0.3056038605037826;1.1929413638879212;9.96510541008031;-0.8335068455676219;1.0499703085658345;1.0465905233444974;-8.801616883525082e-08;-0.30561719576181423;0.3057574510313078
19.660807;1.1864553421240083;-2.5423151389670497e-05;-2.269721893752767e-05;0.36100585131026836;0.3056320844280753;1.1929893037415904;9.964165589365459;-0.833506839999422;1.0501098146058352;1.04662853726635;-9.167093527533157e-08;-0.3056442011139173;0.30578940240440106
19.670807;1.186533738298957;-2.5810743307517684e-05;-2.3054631218354956e-05;0.3610193106240899;0.3056603848440702;1.1930367366820946;9.963204877532403;-0.8335068343007005;1.0502523257059484;1.0466669249349807;-9.545234301284114e-08;-0.30567120658091124;0.3058215847046347
19.680807;1.1866132332468688;-2.650408073601291e-05;-2.3670770720646523e-05;0.3610323175016132;0.30568874856533595;1.1930856537861143;9.96222303164133;-0.8335068284698629;1.0503978690648805;1.0467056612052215;-9.93648327930976e-08;-0.30569821216532633;0.30585401032189247
19.690807;1.186692837629625;-2.587868606985548e-05;-2.3173447403084354e-05;0.3610445534960591;0.3057171623145675;1.1931340434570192;9.961219829979775;-0.8335068225055678;1.0505464696350064;1.046744718431695;-1.0341279693848405e-07;-0.3057242178695495;0.3058856928388985
19.700807;1.186774560695022;-2.6251356767689203e-05;-2.3519621843621703e-05;0.36105797825204794;0.3057467625907;1.1931828919627836;9.960195083034241;-0.8335068164072295;1.0506981497109675;1.046784065494692;-1.0760050487664838e-07;-0.3057512236957736;0.30591864674270547
19.710807;1.1868573744777864;-2.5629681080830027e-05;-2.3026324377616692e-05;0.36106961708032065;0.305775302269288;1.1932331833558898;9.959148638716497;-0.8335068101751306;1.0508529280456833;1.046823667072514;-1.1193216943229904e-07;-0.3057782296460746;0.30595188709490584
19.720807;1.1869402813840775;-2.6319892807897623e-05;-2.364160363890462e-05;0.36108051232485455;0.3058039194600815;1.193282898596134;9.958080380317574;-0.8335068038100886;1.0510108192178014;1.0468634834847332;-1.1641211779932493e-07;-0.30580523572260593;0.3059854293314709
19.730807;1.1870252792263611;-2.539260028273864e-05;-2.2891019489695297e-05;0.36109124774426743;0.3058325907532671;1.1933330146914791;9.956990226040892;-0.8335067973129895;1.0511718337985076;1.0469034708723035;-1.210450097759744e-07;-0.30583124192753836;0.3060182890248828
19.740807;1.187110327332048;-2.6098168333000798e-05;-2.3520086933991203e-05;0.36109991902931776;0.3058602337700889;1.1933835044265277;9.955878133315807;-0.8335067906845858;1.0513359789217913;1.0469435813381769;-1.2583618030419768e-07;-0.30585824826289415;0.3060524816602001
19.750807;1.1871974154083196;-2.547684798974631e-05;-2.3028759686783008e-05;0.3611097419465324;0.3058890490327333;1.193435336031245;9.954744102149755;-0.8335067839256436;1.0515032579236108;1.0469837632282448;-1.3079197059268404e-07;-0.3058842547305832;0.3060860226677393
19.760807;1.1872855299562464;-2.5865110842175313e-05;-2.3390560537919572e-05;0.3611191303775016;0.3059179559384989;1.193486472498811;9.953588174245814;-0.8335067770371961;1.0516736688484074;1.0470239624316384;-1.3591972190305214e-07;-0.30591126133249585;0.30612092771413163
19.770807;1.1873736199140548;-2.6555790107624816e-05;-2.4008169136335716e-05;0.36112775828439125;0.30594694656826615;1.1935378716546583;9.952410429594106;-0.8335067700207016;1.0518472035014517;1.047064123778234;-1.4122737943172695e-07;-0.30593726807054583;0.3061552129548342
19.780807;1.1874636653714028;-2.59347061678591e-05;-2.35181387469027e-05;0.3611362288177445;0.3059760127929647;1.1935894871401151;9.951210983265774;-0.8335067628781189;1.0520238481514448;1.0471041905976999;-1.4672309909919619e-07;-0.3059642749466768;0.3061908950338431
19.790807;1.187553643174607;-2.631959659251084e-05;-2.3878127186642824e-05;0.36114396758571377;0.3060051848301133;1.1936422693226456;9.949989982666809;-0.8335067556118979;1.0522035845411206;1.0471441027426085;-1.524152641879184e-07;-0.30599028196272865;0.30622599097324116
19.800807;1.1876454918175423;-2.5713813756155335e-05;-2.340165353693201e-05;0.3611502378328457;0.30603333081097217;1.193694165786204;9.948747600854409;-0.8335067482248911;1.0523863895887986;1.0471837948343825;-1.583128191711418e-07;-0.3060172891202216;0.3062625181934168
19.810807;1.1877371800527403;-2.640480781821392e-05;-2.4020747763701633e-05;0.3611570976766724;0.30606270383744205;1.1937461214203071;9.947484028924166;-0.833506740720358;1.0525722342631114;1.047223195685694;-1.6442545219096418e-07;-0.30604329642031475;0.30629849463114794
19.820807;1.1878306580691989;-2.5783969872098927e-05;-2.353208584331049e-05;0.36116382020873244;0.3060921731856579;1.1937980780070694;9.94619948375382;-0.8335067331020897;1.052761082918427;1.0472622285628264;-1.7076345739333827e-07;-0.3060693038639406;0.3063349387926122
19.830807;1.1879238801552723;-2.6169016458138376e-05;-2.3893230092426154e-05;0.36116983562578625;0.3061217709502669;1.193849973259539;9.944894227470884;-0.8335067253743861;1.052952893269801;1.0473008115725462;-1.7733760343911367e-07;-0.3060963114518692;0.3063728698812474
19.840807;1.1880187584415765;-2.5563423032418464e-05;-2.341785622372879e-05;0.36117441247751053;0.3061503671267109;1.1939017396428604;9.943568573892499;-0.833506717541777;1.0531476163120543;1.0473388577116343;-1.841590488973022e-07;-0.30612231918456845;0.30641030814209835
19.850807;1.1881132326644048;-2.6254607448002224e-05;-2.4037889958217364e-05;0.36117961376930613;0.30618021625300246;1.1939543037929168;9.942222884178184;-0.8335067096087444;1.0533451956162825;1.0473762745931974;-1.9123900132927986e-07;-0.3061483270620082;0.3064482750529943
19.860807;1.1882092344898818;-2.6658413328862318e-05;-2.441529779946901e-05;0.36118342083186955;0.3062090903136891;1.194005586535907;9.94085756945356;-0.8335067015796346;1.0535455661885273;1.0474129639859624;-1.985884592387873e-07;-0.30617433508369324;0.30648679318481126
19.870807;1.1883046536495567;-2.6034105438222875e-05;-2.3924486426665538e-05;0.36118784370463286;0.3062392057950012;1.1940565023383574;9.939473100672085;-0.8335066934587158;1.0537486534081477;1.047448821268145;-2.0621849731795063e-07;-0.30620034324886203;0.3065258861814127
19.880807;1.1884014067704982;-2.6744056117449317e-05;-2.4560552099599113e-05;0.3611909133606633;0.3062683743224684;1.1941069578865817;9.938070023498128;-0.8335066852502668;1.0539543721769757;1.0474837351611896;-2.141407241980695e-07;-0.30622735155647424;0.3065665790950248
19.890807;1.1884973907860652;-2.6119708616397492e-05;-2.406973278896273e-05;0.36119463577143096;0.30629880106635954;1.1941568514608736;9.93664897140587;-0.8335066769585775;1.0541626266376285;1.04751758725132;-2.2236743858946198e-07;-0.3062533600049959;0.3066068987295931
19.900807;1.1885935053505567;-2.651979721425584e-05;-2.4444035175727025e-05;0.3611967394020679;0.3063282990126573;1.1942060742973675;9.935210665499438;-0.8335066685879237;1.054373310530305;1.047550250645431;-2.3091148937701216e-07;-0.3062793685924114;0.3066478735738103
19.910807;1.1886906080885;-2.589887496536046e-05;-2.3955917803826056e-05;0.3612001453378439;0.30635907459728523;1.1942545120184265;9.933755907511827;-0.833506660142701;1.054586307246665;1.047581589051339;-2.397861294986958e-07;-0.30630537731646756;0.3066895333960057
19.920807;1.1887865850614863;-2.660507696762027e-05;-2.4588441137243097e-05;0.36120166708811174;0.3063889421432535;1.1943020440857446;9.932285575939435;-0.8335066516277357;1.0548014891905295;1.0476114571514543;-2.490050718260729e-07;-0.3063313861747649;0.3067319089965643
19.930807;1.188883315236921;-2.5692832699590962e-05;-2.3853888726875638e-05;0.36120323131439136;0.3064189982462709;1.1943485427034668;9.930800625955884;-0.8335066430486178;1.0550187167332556;1.0476397004777227;-2.585825937480984e-07;-0.3063573951647503;0.30677503240094184
19.940807;1.188978634736411;-2.6383610599735115e-05;-2.4472828281298805e-05;0.3612055919315066;0.30645039110811156;1.1943938727817254;9.92930209677274;-0.8335066344118979;1.0552378367377673;1.0476661540030592;-2.6853351877308563e-07;-0.3063834042838761;0.3068189372703388
19.950807;1.1890734043048428;-2.577384805121742e-05;-2.3993064219609914e-05;0.3612064277404516;0.30648088480615027;1.1944378917258258;9.927791125496151;-0.8335066257252011;1.0554586811200857;1.0476906412071232;-2.788730811461223e-07;-0.3064094135297043;0.3068636590920895
19.960807;1.1891684627769032;-2.6483094597093512e-05;-2.4626725019262625e-05;0.3612074248626957;0.3065116282528784;1.1944804482228466;9.926268961731164;-0.8335066169973089;1.055681065863734;1.047712973959243;-2.896167398120622e-07;-0.3064344228997604;0.30690823507971066
19.970807;1.1892616491244024;-2.555132740615604e-05;-2.3874026195048652e-05;0.3612092963738885;0.30654371969924543;1.1945213813011035;9.924736984141257;-0.8335066082380261;1.05590478972543;1.0477329519913219;-3.0078018551745625e-07;-0.30646043239134796;0.30695470419049664
19.980807;1.189353753948344;-2.6256594584998025e-05;-2.4503141802564207e-05;0.3612097811764008;0.3065749764483575;1.1945605201531388;9.923196718534015;-0.833506599457896;1.0561296324846534;1.0477503617092716;-3.123796777418444e-07;-0.30648644200138436;0.30700210732927463
19.990807;1.1894445879148876;-2.6961630762599207e-05;-2.5131308246389738e-05;0.36121022701892064;0.30660651136424794;1.1945976840092916;9.921649850278483;-0.8335065906680702;1.056355353790897;1.0477649745030362;-3.2443228800777755e-07;-0.30651245172615665;0.30705048726173945
19.999996;1.1895339349678826;-2.6381153843521124e-05;-2.4673039562167113e-05;0.361208034207236;0.30663610500277083;1.1946316817425964;9.92009822347131;-0.8335065818803727;1.0565816927426996;1.0477765452961143;-3.369555978683893e-07;-0.306535461561147;0.30709688823448933
19.999996;1.1896115528163995;-2.6390602776263863e-05;-2.4712163442839588e-05;0.36117520127000974;0.3066426766756891;1.1946533110465571;9.918543832413063;-0.8335065731073805;1.1090313673106063;1.1000078125875241;-3.499672348061363e-07;-0.3065354715010454;0.3071213558935493
19.999997;1.1896872051537253;-2.63997595463569e-05;-2.474994821806808e-05;0.36114247920241954;0.3066495750792954;1.1946723572494178;9.916988819100194;-0.8335065643624409;1.1092580732360797;1.1000124996863234;-3.6348488156421023e-07;-0.3065354815397424;0.30714693765213746
19.999998;1.1897606279754216;-2.6408590935505036e-05;-2.478623294785618e-05;0.36110992553216065;0.30665681792004257;1.194688592208092;9.915435477617281;-0.8335065556596924;1.1094844825475358;1.1000133153571467;-3.77526566456613e-07;-0.30653549167022404;0.30717368299835385
20.0;1.189831539334177;-2.6417061242978186e-05;-2.4820846149951524e-05;0.36107760199132977;0.30666442378210956;1.194701773424883;9.913886265118887;-0.8335065470141496;1.1097102420575247;1.1000099525924898;-3.9211079932688576e-07;-0.306535501884596;0.30720164343088646
20.000004;1.189899670084924;-2.6425133101830923e-05;-2.485360953708192e-05;0.3610455712108352;0.30667241501350095;1.1947116409056986;9.912343882124828;-0.833506538443069;1.1099349877060676;1.1000021194592733;-4.0724883492464266e-07;-0.3065355121784248;0.30723087215781014
20.000012;1.1899648485313776;-2.6432771707167177e-05;-2.4884350369083617e-05;0.36101388412465374;0.30668082055919565;1.1947179009342856;9.910811462659215;-0.8335065299720419;1.1101584036693999;1.099989636097541;-4.229218209512093e-07;-0.30653552256377964;0.307261419771489
20.000028;1.1900270505724253;-2.643995125514325e-05;-2.491291647009159e-05;0.3609825634164161;0.30668965921512037;1.1947202112921516;9.909292572403727;-0.8335065216477887;1.1103802809396275;1.0999724747275244;-4.3906820354768697e-07;-0.3065355330755781;0.30729332985568586
20.00006;1.1900863522208824;-2.6446657900109832e-05;-2.4939188890458226e-05;0.36095159957374684;0.30669890536251765;1.1947182245856147;9.907790705251262;-0.8335065135548689;1.1106004685138788;1.0999506113450186;-4.556070759127552e-07;-0.3065365437637042;0.30732765569402115
20.000124;1.1901428643450094;-2.6452880575677385e-05;-2.496308661058237e-05;0.36092096611789787;0.30670847628364833;1.1947117084365608;9.90630874414265;-0.8335065058303697;1.1108187469400876;1.099923836000802;-4.724741379438274e-07;-0.3065365547026293;0.3073624921475629
20.000252;1.1901967378882117;-2.6443387897339104e-05;-2.49717095308175e-05;0.36089195939740926;0.30671936432033736;1.1947006560501146;9.904849213629841;-0.8335064986670769;1.1110347713202302;1.0998917374392807;-4.89637862401163e-07;-0.3065365660146448;0.3073989774524217
20.000508;1.1902482421529708;-2.6448557235362093e-05;-2.499068010293305e-05;0.3608619523436859;0.30672921839008305;1.1946852561448518;9.90341521878362;-0.8335064922929993;1.1112481204098361;1.0998538681474872;-5.070898420279688e-07;-0.30653757786287256;0.3074382527191107
20.00102;1.190298833980097;-2.6119791268189983e-05;-2.472555363829986e-05;0.3608352256659013;0.3067412389282913;1.1946667811341039;9.902010990619653;-0.8335064869316391;1.1114583516181784;1.0998099277128883;-5.248292231273207e-07;-0.3065385904197502;0.3074794279692614
20.002044;1.1903480487258544;-2.6096965625676538e-05;-2.4716640985909046e-05;0.36080885554245923;0.30675306217579706;1.1946445727552195;9.900641780895274;-0.8335064827703796;1.1116649935016802;1.0997598280600662;-5.428669107430379e-07;-0.3065416038294116;0.30752458276695116
20.004092;1.190397417682049;-2.6031497580257523e-05;-2.466949011073569e-05;0.3607871042435907;0.30676788338980454;1.194620026350809;9.899313750261665;-0.8335064799479114;1.1118675423444302;1.0997036520877668;-5.612444825826328e-07;-0.3065466181676872;0.30757377199514424
20.00614;1.1904463042416362;-2.598063392594761e-05;-2.4632374322156114e-05;0.3607644015304761;0.30678115980172416;1.194592467226499;9.89803333711613;-0.833506478549414;1.1120655067375744;1.0996415327581615;-5.80045341719161e-07;-0.3065516334268091;0.3076250288620197
20.008188;1.1904948881083233;-2.7229604023791545e-05;-2.569049668599962e-05;0.36074339953837653;0.3067950871160937;1.1945631208697465;9.896805614759648;-0.8335064786181763;1.1122584377177909;1.0995734876867984;-5.99383632033385e-07;-0.30655664953441125;0.30767836660597225
20.010236;1.1905432299136578;-2.6855678250179676e-05;-2.5375579761124976e-05;0.36072277974210054;0.3068085291922374;1.1945302306464602;9.89563314823454;-0.8335064801871634;1.1124459451067077;1.0994993502451706;-6.193746929711827e-07;-0.3065626663884987;0.3077347522861353
20.012284;1.1905913579203649;-2.6787535996533446e-05;-2.5316196205745467e-05;0.3607026201498375;0.3068214910660712;1.1944951180872603;9.894516288634627;-0.833506483297645;1.1126277296725062;1.099418854090055;-6.401120230308854e-07;-0.30656768388950334;0.30779208074306513
20.01638;1.1906424659054935;-2.6668412468363585e-05;-2.5210953692540695e-05;0.3606892447141301;0.30683835626201217;1.1944610828020505;9.893453925428219;-0.8335064879858677;1.1128035737987596;1.0993317210268743;-6.616564902867878e-07;-0.3065777019503366;0.3078561952285897
20.020476;1.1906928639879502;-2.623821322748958e-05;-2.484030207262544e-05;0.36067636197290576;0.3068545733047808;1.1944242788328048;9.892444451371883;-0.8335064942556681;1.1129732684409557;1.0992376500027676;-6.840193178354461e-07;-0.3065887204973581;0.3079229225542242
20.024572;1.190743861361247;-2.6098316210694314e-05;-2.471213259783299e-05;0.36066580720327907;0.30687114988223135;1.194385744778156;9.891486909676894;-0.8335065020681937;1.1131365650349587;1.099136294700652;-7.071552101019178e-07;-0.306598739486005;0.3079900802390294
20.028668;1.190795897881633;-2.6981608379128303e-05;-2.5445422897871274e-05;0.36065519648116423;0.306885807545647;1.194346508241901;9.890581197012343;-0.8335065113590677;1.113293217547243;1.099027282532965;-7.309859026380974e-07;-0.30660975891146447;0.30805946453594607
20.032764;1.1908495960629648;-2.653277721671046e-05;-2.5051311342834012e-05;0.3606473432815576;0.30690070836622274;1.1943046039063059;9.889727486385176;-0.833506522061056;1.113443064296648;1.098910231612782;-7.554272512763931e-07;-0.3066197787951445;0.30812884711256605
20.03686;1.190906795281011;-2.6408086399273117e-05;-2.4928434735199943e-05;0.3606401389560585;0.30691364429382584;1.1942619989766534;9.888925738108329;-0.8335065341169337;1.113586043156184;1.0987847766036503;-7.804046503102549e-07;-0.30663079916806846;0.3081999884089829
20.045052;1.1909704219848385;-2.5834141791682125e-05;-2.4423655007248144e-05;0.3606488853112833;0.30693686114704166;1.1942215367462563;9.888175136614572;-0.8335065474856835;1.1137221115682883;1.098650605665184;-8.058639434899491e-07;-0.30665182006895464;0.30828164570956157
20.053244;1.191038261068263;-2.65747682014194e-05;-2.5026407993174354e-05;0.3606597336304649;0.30695928339397743;1.1941790086400692;9.887474081222337;-0.8335065621581758;1.1138511761582404;1.0985074420986576;-8.317777152493732e-07;-0.3066728415379571;0.30836356661289505
20.061436;1.1911119374976984;-2.6002240057966865e-05;-2.4517648686207776e-05;0.3606731571102481;0.3069808914718663;1.1941332738984103;9.88682126534604;-0.8335065781812906;1.1139731201479133;1.0983550246630254;-8.581490003856201e-07;-0.306693863589375;0.30844548915112574
20.069628;1.1911899044296719;-2.6756310743458467e-05;-2.5126326857287102e-05;0.3606874130521485;0.3070005842176432;1.1940863054004103;9.886216503703732;-0.8335065956431997;1.1140878869155317;1.0981931852232014;-8.850013313876241e-07;-0.306713886195384;0.30852616282979056
20.079628;1.1912754797875156;-2.6125145811163804e-05;-2.4562253736829277e-05;0.3607113984406688;0.3070249476802502;1.1940391563559491;9.885660661432967;-0.8335066146112033;1.1141955233721996;1.0980219349345668;-9.123599175018916e-07;-0.30673990930998574;0.3086123694099319
20.089628;1.19136689779536;-2.6502692909589245e-05;-2.4846764000369732e-05;0.3607380182796323;0.3070483536940736;1.1939898597246736;9.885155680209545;-0.8335066350928219;1.1142961782333503;1.097841489633018;-9.402652763670701e-07;-0.30676493288766277;0.308696915906424
20.099628;1.1914642854613864;-2.587110870512954e-05;-2.4275883639558725e-05;0.3607672561435345;0.3070706749699907;1.1939383347130341;9.884704676600125;-0.8335066570577848;1.1143901263640017;1.097652242498939;-9.688014362636721e-07;-0.30679095686831126;0.3087816227492378
20.109628;1.191567715668685;-2.655541870782153e-05;-2.481283674445557e-05;0.360799154095018;0.3070918935769116;1.1938833817723706;9.884311403583084;-0.8335066804796106;1.1144777918739937;1.0974546676158194;-9.980715755608715e-07;-0.30681598118834374;0.3088643270104805
20.119628;1.1916770752459875;-2.5924250975954684e-05;-2.4235706555559327e-05;0.3608336908972436;0.3071120112347429;1.1938267017346968;9.883979614367874;-0.833506705344319;1.11455970767116;1.0972492757574879;-1.0281487555130672e-06;-0.3068410058236291;0.3089458847449202
20.129628;1.191793037804257;-2.6321348435234364e-05;-2.4523458670278244e-05;0.36086989107054024;0.30713000846784;1.193766859411707;9.883712797451437;-0.8335067316183267;1.1146364493634007;1.097036671970873;-1.0590747102510691e-06;-0.30686703079383265;0.30902718292169934
20.139628;1.1919131179930236;-2.7007162199870306e-05;-2.5051621648027056e-05;0.3609097064616803;0.3071481783985662;1.193702289326069;9.883513992222426;-0.8335067592277692;1.1147085697269667;1.0968175613887756;-1.0908811050300224e-06;-0.30689205612371767;0.3091061515875231
20.149628;1.1920379123349443;-2.6377934745819357e-05;-2.446603773799067e-05;0.3609520033483153;0.30716550090990724;1.1936344423897354;9.883385389905637;-0.8335067880822911;1.1147765086735697;1.0965926917660123;-1.1235795265535822e-06;-0.3069170818124543;0.30918373943207017
20.159628;1.1921671036781567;-2.708058592559521e-05;-2.5001730426137844e-05;0.3609953337765162;0.30718100756191186;1.1935619371112107;9.883328116500556;-0.8335068181060159;1.1148405315366259;1.0963628032624744;-1.157142001658429e-06;-0.30694210783758086;0.30925987782029357
20.169628;1.192300372839859;-2.6146021454576597e-05;-2.4151822290754605e-05;0.3610421384382611;0.30719699416721474;1.1934835781032218;9.883343057004529;-0.8335068492517677;1.114900769607552;1.096128595538492;-1.191500644160509e-06;-0.30696713417917443;0.3093344833578326
20.179628;1.1924372319860157;-2.6835025901765365e-05;-2.4669632089000607e-05;0.36109100347247025;0.30721241494650997;1.1934013122463536;9.883431630253904;-0.8335068814977316;1.114957311812203;1.0958907734602599;-1.2265554942181342e-06;-0.3069921608253567;0.3094074883347483
20.189628;1.1925770631109343;-2.6224182617490125e-05;-2.4086866744923097e-05;0.36114052451418627;0.3072260950104666;1.19331417609809;9.88359517548488;-0.8335069148189067;1.1150102475530244;1.0956501068164926;-1.26219183298752e-06;-0.3070181877552134;0.3094798570509432
20.199628;1.192719124590393;-2.6914775256130373e-05;-2.4599950135453072e-05;0.3611933374777341;0.30724018266468217;1.1932212365403283;9.883834366479029;-0.8335069491582084;1.1150596554879244;1.0954073555601156;-1.2982996554313825e-06;-0.3070432149406071;0.309549585754573
20.209628;1.192862669509922;-2.5998452402238597e-05;-2.375338439890262e-05;0.3612467697832106;0.3072522986711602;1.1931245739418193;9.884149473551503;-0.8335069844115531;1.1151056091964904;1.0951631579452568;-1.3347617537533667e-06;-0.30706824237413016;0.30961770590743326
20.219628;1.1930069478342815;-2.669060650187642e-05;-2.4262098684186256e-05;0.3613034805039125;0.3072645631522949;1.19302331035917;9.884540070113422;-0.8335070204079398;1.115148199068743;1.0949180285086202;-1.3714321593611293e-06;-0.30709327008682263;0.3096842910981806
20.229628;1.193151272621972;-2.6082900393307034e-05;-2.3670657716130523e-05;0.36136082810234926;0.30727464313536357;1.192916646323012;9.885004263048454;-0.8335070569023996;1.1151875337447867;1.0946724238303054;-1.4081485505751945e-06;-0.3071182981355814;0.30974945265482523
20.239628;1.193295027846983;-2.6776738874223536e-05;-2.4175559999044052e-05;0.3614214914284461;0.30728476680271494;1.1928068641649656;9.885538944682974;-0.8335070936008797;1.1152237459650947;1.0944268152985641;-1.4447486139349767e-06;-0.3071433265766805;0.309813314880714
20.249628;1.1934377893634205;-2.5863642380749325e-05;-2.3321324908857298e-05;0.3614828279940394;0.30729271986521906;1.1926923219827386;9.886140659965859;-0.8335071301892037;1.1152570086335358;1.0941817346747698;-1.481059620759443e-06;-0.3071673554600469;0.30987499088805875
20.259628;1.1935792885192;-2.6574562750071684e-05;-2.3835984021859704e-05;0.3615461957416133;0.3072996889672719;1.1925754882124497;9.88680595514782;-0.8335071663470697;1.1152875552544335;1.093937740103991;-1.5168836839718134e-06;-0.3071923848378532;0.3099365760291727
20.269628;1.1937183741945485;-2.595168046816709e-05;-2.322252821675775e-05;0.3616126072547323;0.30730680666849186;1.192454923750866;9.887531328847285;-0.8335072017575788;1.1153156793300198;1.0936952963724091;-1.5520082139396183e-06;-0.3072174147539658;0.30999714344515567
20.279628;1.1938568273841343;-2.6664578475434903e-05;-2.373504505957214e-05;0.3616801299751875;0.30731192897014353;1.192333190036423;9.888313060483668;-0.8335072361226964;1.1153416731445835;1.0934546385463544;-1.5862478260887045e-06;-0.30724244522746663;0.3100567340761769
20.289628;1.1939933125636675;-2.6062471059737968e-05;-2.313586720531746e-05;0.3617498147666129;0.307316194684201;1.1922087839213236;9.889147179609195;-0.833507269181663;1.1153657459062647;1.0932157531807265;-1.6194682103641848e-06;-0.3072674762562131;0.3101153460470077
20.299628;1.1941274448646242;-2.645477032269089e-05;-2.3375064495769198e-05;0.3618230905644193;0.3073207691925674;1.1920840887900737;9.890029675013457;-0.8335073007173693;1.1153879951792924;1.0929785094592017;-1.6515541740371187e-06;-0.3072915078320732;0.31017192799278254
20.309628;1.1942588105604444;-2.5854439533223823e-05;-2.2775393605700453e-05;0.36189735628809017;0.3073234018893271;1.1919573222021773;9.890956589761958;-0.8335073305493712;1.1154084641665656;1.0927427657356996;-1.6823732121412269e-06;-0.3073165399443258;0.31022838361611754
20.319628;1.1943870189819372;-2.6570948806236972e-05;-2.3286922777937694e-05;0.3619739940928824;0.30732521997157036;1.1918304940578581;9.89192399128608;-0.8335073585333062;1.1154272023151204;1.092508372336155;-1.7117769222158058e-06;-0.3073415725681144;0.3102835960243363
20.329628;1.19451164076206;-2.597223611411241e-05;-2.2687817942872563e-05;0.3620529551787063;0.3073261987397686;1.1917014056508182;9.892928105798013;-0.8335073845659261;1.1154442279672365;1.092275174674145;-1.7396161811821347e-06;-0.3073656056611371;0.3103364769015916
20.339628;1.194631302757629;-2.6686761105530402e-05;-2.3197356823017594e-05;0.36213389616637903;0.3073263692297346;1.1915717724860966;9.893966050471175;-0.833507408576123;1.1154594930014738;1.092043008868646;-1.7657553089650502e-06;-0.30739063917186626;0.3103890046783677
