time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
20.349628;1.1947477946256366;-2.5782195836469147e-05;-2.2340181150319046e-05;0.3622172922461104;0.30732570166458884;1.1914394199123302;9.895036728464705;-0.8335074305075909;1.1154729590755288;1.0918116796450237;-1.7900932680420151e-06;-0.3074156730432897;0.31044020459917154
20.359628;1.1948599853201;-2.6501773588274398e-05;-2.2854573678465458e-05;0.3623027140057193;0.30732420571639124;1.1913053807187526;9.896140503926405;-0.8335074503142708;1.1154846601408395;1.0915810100352559;-1.8125807067680456e-06;-0.3074397072149188;0.3104890967114205
20.369628;1.194967754239085;-2.720676662664212e-05;-2.3357362669517864e-05;0.3623913229408642;0.3073229618466224;1.191170869180663;9.897277842152272;-0.8335074679654942;1.1154946583537215;1.0913508767598743;-1.8332053060919103e-06;-0.3074647416330556;0.31053766839697194
20.379628;1.195070847313443;-2.661154993097556e-05;-2.2763478379497628e-05;0.36248035283663277;0.3073197258961595;1.1910342451284701;9.898448625981208;-0.8335074834357181;1.115503010403551;1.0911211559160507;-1.8519405267879728e-06;-0.30748877625894483;0.3105838769688685
20.389628;1.1951678881180965;-2.702193994779622e-05;-2.301967280018127e-05;0.3625707353377648;0.3073156319354047;1.190898014650764;9.899652634511273;-0.8335074966758282;1.1155097753801095;1.0908917138192016;-1.8686980866915199e-06;-0.3075138110560052;0.31062965788214447
20.399628;1.1952604067020245;-2.644317596704757e-05;-2.24420038213942e-05;0.36266160743269715;0.30730954862877274;1.190760818564376;9.900890209944471;-0.833507507604835;1.1155149835642568;1.0906624302334693;-1.8833253210555004e-06;-0.30753784597096306;0.3106729365059579
20.409628;1.1953470190668136;-2.716596823328336e-05;-2.2964232237020487e-05;0.36275518870726303;0.30730374980472325;1.1906243326221755;9.90216249232009;-0.8335075161378983;1.1155185983122553;1.0904331537767897;-1.895639962091105e-06;-0.30756188093461845;0.31071465529742875
20.419628;1.1954264184549368;-2.656986121348272e-05;-2.237414835548731e-05;0.3628496789792074;0.30729713250340734;1.1904900835058114;9.90347074083652;-0.8335075222019221;1.1155204969355723;1.0902037120653394;-1.9054716842157738e-06;-0.3075869158740145;0.3107558033188332
20.429628;1.1955003741423829;-2.7294366314984757e-05;-2.289982887729304e-05;0.3629455902148708;0.30728974586331015;1.190356351092496;9.90481480661467;-0.8335075257157646;1.1155204767617675;1.0899740247464134;-1.9126917060539396e-06;-0.30761095072160144;0.31079442867233215
20.439628;1.1955677200316635;-2.6396037074015796e-05;-2.2056507709562617e-05;0.36304248697488023;0.30728160217483114;1.1902242721293776;9.906192275488657;-0.8335075265745009;1.1155183066878565;1.0897441503768863;-1.9172187493669205e-06;-0.3076349854172279;0.31083162923582836
20.449628;1.1956282431136023;-2.7122357173571466e-05;-2.2585577413575037e-05;0.3631403176401205;0.30727281051006555;1.1900940074931758;9.907598717946614;-0.8335075246624497;1.1155137394868782;1.089514207862269;-1.9190040810239524e-06;-0.30765901990644934;0.3108675180735632
20.459628;1.1956807015255395;-2.6529795756406864e-05;-2.2002290578175756e-05;0.3632386695468589;0.3072634697268862;1.1899667463727854;9.909028261434443;-0.8335075198863253;1.1155064991539383;1.0892842896068848;-1.918020889963085e-06;-0.30768405415552524;0.3109031777891002
20.469628;1.195726793847973;-2.727308707226309e-05;-2.2547635957779405e-05;0.3633367820135011;0.30725263565974453;1.1898405474606122;9.910474462935209;-0.8335075121989682;1.1154963421372863;1.0890544796386772;-1.9142696846095746e-06;-0.3077080881687179;0.3109366408571519
20.479628;1.1957641990185968;-2.668206892302128e-05;-2.1967739704800503e-05;0.363436564353232;0.30724263534925916;1.1897162670710817;9.911931125418286;-0.8335075015987948;1.115483095477986;1.0888249266141465;-1.9077816912483326e-06;-0.30773212196207217;0.3109689033803444
20.489628;1.1957945740724734;-2.7411492474529156e-05;-2.2503593257083963e-05;0.36353730232232456;0.307232506083353;1.1895936416323782;9.913392468735253;-0.8335074881326461;1.1154666119720669;1.0885958535877145;-1.8986125722848224e-06;-0.30775615552146374;0.310999943066309
20.499628;1.1958165434485606;-2.6517522118031824e-05;-2.167033367153653e-05;0.3636386308183019;0.3072223629211373;1.1894733633034975;9.914853116206036;-0.8335074719062779;1.1154467404819008;1.0883675266001849;-1.8868421467501498e-06;-0.30778018880144653;0.31102973260256594
20.509628;1.1958286395490942;-2.7259671549559675e-05;-2.2219506587889322e-05;0.3637389019926498;0.30721128303792716;1.1893531491681937;9.916308495841777;-0.8335074530785573;1.1154233029704093;1.0881402667397286;-1.872582243075538e-06;-0.30780422174593924;0.3110582395411239
20.519628;1.1958324283445967;-2.667430884271288e-05;-2.1649620902910672e-05;0.3638412725565712;0.30720161990067035;1.1892338473652126;9.917754955696198;-0.8335074318431009;1.1153960791118773;1.0879145137334718;-1.8559743723011857e-06;-0.3078282542992944;0.31108540226730536
20.529628;1.1958255773619035;-2.7417181098474533e-05;-2.2202648512258233e-05;0.3639424610475542;0.30719130758510244;1.1891154508110584;9.919188841995735;-0.8335074084123715;1.1153648516191885;1.0876908455120096;-1.8371745550997634e-06;-0.3078522864146018;0.31111112611160696
20.539628;1.1958099448359971;-2.683236094962651e-05;-2.1636907884800915e-05;0.36404562771958365;0.3071826541274402;1.1889979422660655;9.920605650467575;-0.833507383003619;1.1153294360812827;1.0874698934709754;-1.8163420372792695e-06;-0.3078763180597032;0.31113531888936014
20.549628;1.1957845797204953;-2.7256082805582372e-05;-2.192464319090395e-05;0.36414912615557915;0.3071746891946794;1.188882118625939;9.922000419911503;-0.8335073558284872;1.1152896956813925;1.0872522475149886;-1.7936345079888688e-06;-0.3079003492151839;0.3111579148803722
20.559628;1.1957485870559859;-2.6683110351370137e-05;-2.137356636938244e-05;0.36425123982932583;0.3071664022222759;1.188765603875868;9.923369068357882;-0.8335073271056135;1.115245594957078;1.0870384200609342;-1.769204281502184e-06;-0.3079243798725256;0.3111788744061972
20.569628;1.1957041298101423;-2.7429878940857438e-05;-2.1939198624239273e-05;0.364353895632852;0.3071590710698434;1.1886490386245945;9.924709668651323;-0.8335072970807511;1.1151972044257852;1.0868288585784291;-1.7432009332907282e-06;-0.3079484100336893;0.311198187172585
20.579628;1.1956494006524696;-2.6841127526450902e-05;-2.1380683011679873e-05;0.36445775190220564;0.3071539468006929;1.188532232477119;9.926022602524952;-0.8335072660071837;1.1151446458880179;1.0866239890306966;-1.7157763303464113e-06;-0.30797243970516097;0.31121586653839756
20.589628;1.1955866565814304;-2.7586995248647946e-05;-2.195206922887672e-05;0.3645608435842945;0.3071490034007782;1.1884151358238204;9.927309224458277;-0.8335072340937499;1.1150880934640925;1.0864242170199183;-1.6870841918043068e-06;-0.3079964688901644;0.31123193073318256
20.599628;1.195514210700241;-2.699688939387364e-05;-2.139957113131896e-05;0.36466519712923;0.3071465540698576;1.1882977062408075;9.928570141755383;-0.8335072014657106;1.1150278329689784;1.086229882514215;-1.65728006737898e-06;-0.30801949758988234;0.31124540146784085
20.609628;1.1954344669248387;-2.7433055132412358e-05;-2.1717252001920466e-05;0.3647688626968977;0.3071444443904272;1.1881798819781846;9.92980512504221;-0.8335071681656264;1.114964262614738;1.0860412679807558;-1.6265180317681326e-06;-0.30804352581826266;0.3112583198481563
20.619628;1.1953459346362367;-2.6856314097386316e-05;-2.1184159837402173e-05;0.3648725103587584;0.30714375204215416;1.1880617057962728;9.931014582366215;-0.8335071341829382;1.1148978265801341;1.0858586402336905;-1.5949388905034266e-06;-0.3080675536087729;0.31126977194512007
20.629628;1.1952513037232577;-2.7583270383766337e-05;-2.1755632254235628e-05;0.36497807989288517;0.30714556844690644;1.1879434176137138;9.932200536024004;-0.8335070994828302;1.1148289878792188;1.0856822273838476;-1.5626627736050268e-06;-0.3080915809928195;0.3112799056361441
20.639628;1.1951492946512896;-2.7004654881367187e-05;-2.1229457012390177e-05;0.36508224129314176;0.30714755931343984;1.1878254368877372;9.933366467826698;-0.8335070640312192;1.1147582600194044;1.085512165412716;-1.5297868945375706e-06;-0.3081146079782813;0.31128789599870527
20.649628;1.1950415840653816;-2.7741571199625218e-05;-2.181791863146335e-05;0.36518661798542773;0.30715075021989174;1.187708283691723;9.934516558939928;-0.8335070278126221;1.1146862287789523;1.0853484857837286;-1.496383180777009e-06;-0.30813863455350216;0.31129588209484366
20.659628;1.1949298837376543;-2.714967654443838e-05;-2.1289158688055537e-05;0.3652928281744309;0.30715611496904344;1.1875924719413906;9.935654645474933;-0.833506990833607;1.1146135205707122;1.0851911617908323;-1.4625058725217898e-06;-0.308161660702678;0.31130194126607685
20.669628;1.1948130464434303;-2.7577053757028807e-05;-2.1625019403794097e-05;0.3653977400716656;0.3071613551434736;1.1874784468595618;9.936783585844118;-0.8335069531158699;1.114540725259186;1.0850402516279565;-1.4282054382223944e-06;-0.3081856864220346;0.3113080936615685
20.679628;1.1946939685886175;-2.6999238588260592e-05;-2.1116752707151642e-05;0.3655033727571987;0.3071674687790649;1.1873665613810525;9.93790581282442;-0.8335069146960541;1.1144683009204441;1.0848960394486724;-1.3935328238483768e-06;-0.3082097117271315;0.31131330214301633
20.689628;1.1945715814712108;-2.7733834426461046e-05;-2.17202516246714e-05;0.36560928445179597;0.30717443639338166;1.1872570315370254;9.939024490695337;-0.8335068756450464;1.114396515861857;1.0847590047336382;-1.358528827151437e-06;-0.30823273663650685;0.3113164815885573
20.699628;1.1944477311898587;-2.7151809677004223e-05;-2.121631573259605e-05;0.36571587341134615;0.3071822555758064;1.1871499709152054;9.940143855230977;-0.8335068360733731;1.1143254725203489;1.0846296951845993;-1.3232110012024539e-06;-0.30825676114298517;0.3113195255442073
20.709628;1.1943241072218234;-2.788982728973793e-05;-2.1829849656471283e-05;0.36582354257465965;0.3071910375508731;1.1870455364943553;9.941268642208113;-0.8335067961175289;1.1142551321173408;1.0845086563791515;-1.2875755033150324e-06;-0.30827978520439403;0.3113203364446214
20.719628;1.1941992364064313;-2.7308027482776017e-05;-2.1332537839199062e-05;0.3659316549048947;0.30720087682478725;1.1869440248502063;9.942403583941564;-0.8335067559407245;1.11418526915038;1.0843964496845007;-1.2516071162733977e-06;-0.3083028087658795;0.3113198390538575
20.729628;1.1940745017024748;-2.7734829550691772e-05;-2.1689074993483573e-05;0.36604055593298473;0.3072119326662057;1.1868458567217994;9.943553276110544;-0.8335067157284247;1.1141155042737876;1.0842937454817592;-1.2152872477799986e-06;-0.3083268317854181;0.3113189695644947
20.739628;1.1939510900913979;-2.7157761714244147e-05;-2.120055794926938e-05;0.3661505546879102;0.30722430556199704;1.1867515342871295;9.944721871979135;-0.8335066756543066;1.1140455188098173;1.0842013513670876;-1.1786107816354988e-06;-0.30834985423970845;0.3113156711669354
20.749628;1.1938271446803248;-2.789450594479741e-05;-2.1822605829137957e-05;0.36626114807646304;0.30723811843454746;1.1866616184230185;9.94591254160974;-0.8335066358538997;1.1139752446525206;1.0841200591428548;-1.14161045261414e-06;-0.3083728761244853;0.31131089391872496
20.759628;1.1937038072142054;-2.7315927298854082e-05;-2.1335957114357216e-05;0.3663726999253799;0.3072534072178696;1.1865767005303822;9.947127724980389;-0.8335065964436785;1.1139048518837757;1.0840504885579283;-1.1043609219008657e-06;-0.30839689744773713;0.3113055937763228
20.769628;1.1935822281939266;-2.80587682868034e-05;-2.1965484546236302e-05;0.3664855880319279;0.307270241103246;1.1864963311862697;9.948369940472656;-0.8335065575526241;1.1138346668270507;1.083993097972488;-1.0669578790429044e-06;-0.3084199182169351;0.31129776236837087
20.779628;1.1934605546535264;-2.748294381533271e-05;-2.1482818462734753e-05;0.366599139305364;0.3072886420322526;1.1864229059861173;9.949641506664836;-0.8335065193245615;1.1137651489887286;1.0839482865467818;-1.0295100841150228e-06;-0.3084429384446637;0.31128844725416077
20.789628;1.1933399224837389;-2.8225147755548273e-05;-2.211280870051426e-05;0.36671365116423044;0.30730869977132497;1.1863555709430005;9.950943771259375;-0.8335064819011764;1.113696833396818;1.0839164648751798;-9.921559065878006e-07;-0.3084659581517352;0.31127771697195616
20.799628;1.1932203905398517;-2.7343905877945524e-05;-2.137282907717458e-05;0.3668290907604686;0.3073304653273095;1.186294204694232;9.952277453147879;-0.8335064454088783;1.1136302239561056;1.0838980449369309;-9.550640586947117e-07;-0.3084899773479156;0.31126661458256094
20.809628;1.1931028128970238;-2.809278602277509e-05;-2.200839381822451e-05;0.3669458047591063;0.30735404597968574;1.1862384618018706;9.953643476817021;-0.833506409969279;1.1135657630074214;1.0838933697999813;-9.184078729216607e-07;-0.30851299603231;0.3112531392999941
20.819628;1.1929849443755247;-2.753837413528276e-05;-2.154384142663833e-05;0.36706180288539453;0.30737838692122654;1.186187806682961;9.955043039660476;-0.8335063757237922;1.1135038557102226;1.0839026503179872;-8.823441065610678e-07;-0.3085360142239738;0.31123825139821687
20.829628;1.192867505535921;-2.69702170052565e-05;-2.1067261224714894e-05;0.36717993059266146;0.30740580092467584;1.186140515585352;9.956477252353741;-0.8335063428390128;1.1134448609894882;1.0839259535857309;-8.470028325301388e-07;-0.30855903197178014;0.3112218826865379
20.839628;1.1927502500547833;-2.7720275787472912e-05;-2.170251362436363e-05;0.3672987219252258;0.3074352411561798;1.1860977367843266;9.957947235513213;-0.8335063114958401;1.1133890318193191;1.0839632174790765;-8.124875627673896e-07;-0.30858204933469724;0.311203946142776
20.849628;1.192632881378649;-2.7155526898573603e-05;-2.1227461894184117e-05;0.3674179812787801;0.3074666827139262;1.1860576608564692;9.959454140294188;-0.8335062818747473;1.1133364194185074;1.084014256667578;-7.788875950025712e-07;-0.3086050663781032;0.3111843630051857
20.859628;1.1925149046661625;-2.7924582759441688e-05;-2.1877078017421486e-05;0.3675362936631596;0.30749900135810077;1.1860196942172796;9.96099883202279;-0.83350625413594;1.113286850801709;1.0840787808780694;-7.4628361904945e-07;-0.3086280831904023;0.31116310956177523
20.869628;1.192396620142246;-2.7058749132224635e-05;-2.114601555339098e-05;0.36765649444638165;0.3075343411382008;1.1859825060949174;9.962582117231392;-0.8335062284152077;1.113240054214079;1.0841564585721997;-7.147321203729742e-07;-0.30865109987603295;0.3111402330078452
20.879628;1.1922752380817807;-2.7816638071917876e-05;-2.1784092343244044e-05;0.3677766430498294;0.30757156407704006;1.1859479221575695;9.964204987927207;-0.8335062048430524;1.113195808842838;1.084246982676609;-6.84232200264209e-07;-0.30867411652001253;0.3111158140539505
20.889628;1.192151119255207;-2.727538701142441e-05;-2.13248394814686e-05;0.3678957262211956;0.30760948179962516;1.1859147566970725;9.965868095286323;-0.8335061835641985;1.1131539696658468;1.0843500357503673;-6.546957033594525e-07;-0.30869713317120057;0.3110899390929727
20.899628;1.1920237691028344;-2.8037526366111995e-05;-2.1964552208335663e-05;0.3680164879371251;0.30765028921851895;1.1858817460027888;9.967571106719278;-0.8335061647449161;1.1131144119940888;1.0844651713615638;-6.259481934577527e-07;-0.3087191498669333;0.311061705227955
20.909628;1.1918927950372926;-2.750034435044075e-05;-2.1507097247093312e-05;0.36813639577349694;0.30769167860324276;1.185850601243417;9.969312686151794;-0.8335061485589461;1.1130770471367348;1.084591809070156;-5.977629122417796e-07;-0.3087421666628625;0.3110332131381296
20.919628;1.1917578543752638;-2.8266319208306387e-05;-2.2148724236440295e-05;0.36825826633138825;0.3077358208216813;1.1858200381317354;9.971091133233266;-0.8335061351586694;1.1130418878950052;1.084729402947918;-5.698923055323169e-07;-0.30876518361977556;0.31100355433899973
20.929628;1.1916186004915608;-2.7732640210423346e-05;-2.1693279799167648e-05;0.36837956006489153;0.30778036042503387;1.1857887934638618;9.972904916228872;-0.8335061246680993;1.1130090235454648;1.0848775474392474;-5.420706813375684e-07;-0.30878820076438956;0.3109728229518889
20.939628;1.1914746270019847;-2.85017967868106e-05;-2.233705234103755e-05;0.36850300719397056;0.3078274000628328;1.1857587269703824;9.974752734823024;-0.8335061171919929;1.1129785316941294;1.0850358982615673;-5.14009845100746e-07;-0.3088112180888461;0.31094112925034756
20.949628;1.1913255149634103;-2.7662173887898635e-05;-2.1623394072975863e-05;0.3686259698937429;0.30787449913338294;1.185728902901383;9.97663371585211;-0.8335061127971853;1.1129504623026047;1.0852040542563182;-4.85410853272785e-07;-0.3088332355780586;0.3109075921401592
20.959628;1.1911718706008998;-2.8437603038534638e-05;-2.2272811185990158e-05;0.3687514149583618;0.30792365363806584;1.1856985507605777;9.978547838828778;-0.8335061114845472;1.11292488274363;1.085381529783317;-4.559956109013228e-07;-0.3088562532034356;0.3108743235539506
20.969628;1.1910114312051985;-2.7909331013952068e-05;-2.1822587884618663e-05;0.36887605933837314;0.30797230775078344;1.1856699970913505;9.980495907209528;-0.8335061132010623;1.1129018618346325;1.085567830518162;-4.255507821629253e-07;-0.3088792708951157;0.3108404124665565
20.979628;1.1908450486141398;-2.869905812607287e-05;-2.2484954469861857e-05;0.3690015787170963;0.30802126367296706;1.1856426348537308;9.982479001399113;-0.8335061178803868;1.112881368643391;1.0857625231209966;-3.9395048022742633e-07;-0.308901288534934;0.310804918960474
20.989628;1.1906727012156835;-2.8158051897103765e-05;-2.202491492600373e-05;0.3691293134770059;0.30807128342110685;1.1856159085584193;9.984498209604485;-0.8335061254634262;1.1128631277174073;1.0859651762223292;-3.6113341566496105e-07;-0.3089243059596525;0.3107698977505974
20.999628;1.190494407587072;-2.8950440697931322e-05;-2.2690406863941878e-05;0.36925671075755867;0.3081198791973233;1.1855922912640156;9.986554454674367;-0.8335061358866714;1.1128464894598682;1.0861752386209538;-3.270506010650909e-07;-0.3089463229566392;0.310733436952313
21.009628;1.1903101082042993;-2.8427442159078906e-05;-2.224638048688074e-05;0.369385082042608;0.3081678795246291;1.1855702510034696;9.988647730029369;-0.8335061490658024;1.1128304586921804;1.0863920198560157;-2.9162498762355384e-07;-0.30896933927467407;0.31069767873552734
21.019628;1.190119567991159;-2.920721990349399e-05;-2.2901919798585702e-05;0.3695158017082613;0.3082161950850446;1.185552218217088;9.99077664850349;-0.8335061648918125;1.112813915271566;1.0866148328902507;-2.5475027117312803e-07;-0.3089923546628521;0.31066179507365926
21.029628;1.1899224104012092;-2.8378010704964393e-05;-2.2200094114336354e-05;0.36964624547024266;0.3082623704506332;1.1855365368893138;9.992938953112409;-0.8335061832381474;1.1127958403796099;1.0868431875883866;-2.16313412787086e-07;-0.3090143689085518;0.31062492776425943
21.039628;1.1897182471010903;-2.9176009797563053e-05;-2.2871415931865862e-05;0.36977778944689343;0.3083073483089668;1.1855254187333117;9.995132233596951;-0.8335062039654612;1.1127754024349388;1.0870768562743667;-1.7622033365532773e-07;-0.3090363818425287;0.31058815085663155
21.049628;1.1895058656110917;-2.8655150100364574e-05;-2.243003549523739e-05;0.3699101534905807;0.308350931872544;1.1855169515965411;9.997354606427004;-0.8335062269154898;1.112751964252868;1.0873157924330603;-1.344196171311842e-07;-0.3090593933073384;0.3105524784012451
21.059628;1.1892871418730708;-2.9456299669558466e-05;-2.3104035779142413e-05;0.37004408003217115;0.30839301224336924;1.185513111379105;9.999604923184611;-0.8335062519182743;1.1127250985072097;1.0875600272002819;-9.090424935698927e-08;-0.30908140312290266;0.3105158900371102
21.069628;1.189061062350548;-2.8942311181769925e-05;-2.2668226121930906e-05;0.37017932345592164;0.30843346789301146;1.1855117341928627;10.001881904543312;-0.8335062788238944;1.1126945701294872;1.0878095741051979;-4.568658884047822e-08;-0.3091044110866778;0.31048035827910203
21.079628;1.1888278506234116;-2.841462140405352e-05;-2.2220612504179758e-05;0.3703172451249866;0.30847336113863855;1.1855145268752674;10.004183315416935;-0.8335063075208217;1.1126602714878782;1.0880643251460884;1.2155494554663402e-09;-0.3091264170045297;0.31044386592351525
21.089628;1.188588003256418;-2.9220662975315043e-05;-2.2898075296774024e-05;0.3704551547900978;0.3085104316785139;1.1855191709126076;10.006506164067002;-0.8335063379169954;1.1126221679912625;1.0883240107097976;4.9770248838590995e-08;-0.30914842072294724;0.3104074068126752
21.099628;1.1883421588188208;-2.8711269054928124e-05;-2.2465550400445512e-05;0.3705941741459048;0.3085456991000744;1.1855274275623935;10.008847195469308;-0.8335063699125095;1.1125802836525482;1.0885882108121605;9.992578038625066e-08;-0.30917042214133517;0.3103709811173533
21.109628;1.1880909389913885;-2.9519841467224733e-05;-2.314502212803213e-05;0.3707341117166191;0.3085791249895229;1.1855371504168168;10.011203136674148;-0.8335064033860101;1.1125347367268628;1.0888563278124899;1.5160402617850497e-07;-0.3091934212080447;0.3103355922282466
21.119628;1.1878348888912578;-2.901240953333369e-05;-2.271426139285133e-05;0.3708746738002879;0.3086106464507872;1.1855502887216967;10.013570748528947;-0.8335064381876504;1.112485796922885;1.0891275939793814;2.0469072422931566e-07;-0.3092154179112336;0.3102992540660271
21.129628;1.1875745555613777;-2.9513149422391405e-05;-2.3134251574333155e-05;0.37101556616620796;0.3086402792192697;1.1855649180550307;10.015946645236484;-0.8335064741460236;1.112433882469738;1.089401201356045;2.590471052616538e-07;-0.3092374122572635;0.3102630017578091
21.139628;1.1873095304416355;-2.9002812808386587e-05;-2.270140065073823e-05;0.3711560386655645;0.3086680123136043;1.1855821897672258;10.018327369619115;-0.8335065110928673;1.1123794554695838;1.0896764172472007;3.1452600734645984e-07;-0.30925940425197407;0.31022687663809956
21.149628;1.1870424957076169;-2.9828262583281392e-05;-2.3395709695663252e-05;0.37129500487950806;0.3086927992804214;1.1856032239847378;10.02070976578556;-0.8335065488877056;1.1123229305666806;1.089952544437262;3.7096686551513643e-07;-0.30928139391315906;0.3101909105407408
21.159628;1.1867730943149608;-2.9321123987307847e-05;-2.2965893785488107e-05;0.3714343830163863;0.3087168842308055;1.1856260650549333;10.023090865736627;-0.8335065874317988;1.1122646979551607;1.0902288683695154;4.2819487782854056e-07;-0.30930438128852594;0.31015613589444546
21.169628;1.1865019699150723;-3.013023961280501e-05;-2.3646727763737563e-05;0.3715725804685135;0.30873923432156164;1.1856517049526003;10.025467477311942;-0.8335066266680246;1.1122051485907456;1.0905047203806446;4.860331305228514e-07;-0.3093263664477481;0.31012058024116773
21.179628;1.1862299088195163;-2.96214981554189e-05;-2.3215916341814653e-05;0.37170931605122987;0.3087598924593773;1.1856810767213888;10.027835932014252;-0.8335066665745022;1.112144645007742;1.090779508493506;5.443147474171461e-07;-0.3093483494674102;0.31008524479065225
21.189628;1.1859568708451342;-3.0424754665780217e-05;-2.3892293218768257e-05;0.3718440866006715;0.30877898201964;1.1857119618198309;10.030191726951342;-0.8335067071606496;1.1120835374035423;1.0910526940305174;6.028964753579733e-07;-0.30937033043566736;0.310050112400256
21.199628;1.1856858199254088;-2.9913113378847753e-05;-2.345970250547157e-05;0.37197725664585746;0.308796609207029;1.1857449207809003;10.03252926736613;-0.8335067484606479;1.1120222221676377;1.0913238289377678;6.616550058461821e-07;-0.30939230946383306;0.31001518204483136
21.209628;1.1854165622035018;-3.073182952243262e-05;-2.4149981373843916e-05;0.3721070105147423;0.30881185462040195;1.1857803193475005;10.034842238272818;-0.8335067905225458;1.1119611625292625;1.0915925652921996;7.2045924726546e-07;-0.3094142866790238;0.30998049578817055
21.219628;1.185149740797965;-3.021594621165577e-05;-2.3715005969571482e-05;0.3722357413549724;0.3088271032154119;1.185815357210044;10.037124186022657;-0.833506833399988;1.111900881239164;1.0918586036981728;7.791548956080421e-07;-0.30943526220861695;0.30994513528881584
21.229628;1.1848849176760736;-2.9693750458977698e-05;-2.3275599102412404e-05;0.37236162641350645;0.30884145554560877;1.1858500944498496;10.039368698214512;-0.8335068771620142;1.111841934425255;1.0921216878321127;8.375664442626721e-07;-0.309457236173239;0.3099111969238849
21.239628;1.1846246293542626;-3.050447049030755e-05;-2.3961715648672104e-05;0.372483765028018;0.3088540055686718;1.1858845396989446;10.04156980250326;-0.8335069219062993;1.111784832406206;1.0923816085884548;8.954929886977766e-07;-0.30947920868064493;0.3098777735659199
21.249628;1.1843684046491023;-2.966996872777757e-05;-2.326109541862382e-05;0.3726042488864597;0.30886711073142326;1.1859157602878343;10.04372310964528;-0.8335069677433423;1.1117299955823712;1.0926381738097823;9.527208255450575e-07;-0.3095011798153662;0.3098449489526364
21.259628;1.184116693810389;-3.0458136193628087e-05;-2.3930780329638023e-05;0.3727215998637974;0.3088798037327875;1.1859439719459997;10.045826642255385;-0.8335070147733018;1.1116777984083275;1.0928912115224707;1.0090543308306837e-06;-0.30952314963202615;0.3098127916573002
21.269628;1.183868889358354;-2.9936945903162356e-05;-2.349738169303665e-05;0.37283397629840054;0.3088910365003618;1.1859685841799956;10.04788051505058;-0.8335070630705588;1.1116285928749363;1.0931405840066184;1.0643111560152736e-06;-0.3095451181613626;0.30978133952733333
21.279628;1.1836272287188867;-3.0716612905898027e-05;-2.4162933807007007e-05;0.3729444465666359;0.30890313218782545;1.1859901864782472;10.04988599014559;-0.8335071126485589;1.1115826883876168;1.0933861647627159;1.1182977625615791e-06;-0.309566085425563;0.30974958978367667
21.289628;1.1833908065972403;-3.0190000645078606e-05;-2.3728067264342788e-05;0.3730498184552139;0.30891389548056597;1.1860064866729425;10.051844624337152;-0.8335071634367184;1.1115403136955837;1.0936277959267502;1.1708204801958934e-06;-0.30958805144427887;0.3097195164388716
21.299628;1.1831586143560617;-3.095658183721099e-05;-2.4385704017841008e-05;0.3731522851111673;0.308925590574138;1.1860181728201307;10.053758159479795;-0.8335072153168098;1.1115015546454388;1.0938652203528285;1.221711996624279e-06;-0.3096100162326812;0.30969009725103097
21.309628;1.1829325319953448;-3.0420231742730488e-05;-2.3945678960132225e-05;0.37324973360541325;0.30893595283373704;1.1860247608540173;10.05562917984128;-0.8335072681717723;1.111466354784821;1.0940980116925751;1.2708359480086193e-06;-0.30963197981909973;0.3096613176638399
21.319628;1.1827112834738238;-3.118058655608937e-05;-2.460096191594747e-05;0.37334453811925833;0.30894719658619035;1.186025544422545;10.057461594645915;-0.8335073218936273;1.1114346033545508;1.094325545674634;1.3180720916880932e-06;-0.3096529422729801;0.309632161912027
21.329628;1.1824934633171373;-3.063068809008734e-05;-2.4152289719694614e-05;0.3734337850873691;0.3089570347105617;1.186020623889455;10.059260463705138;-0.833507376367463;1.1114061663103443;1.0945470714771552;1.3632988804293255e-06;-0.30967490370638306;0.3096046231723537
21.339628;1.1822806476001002;-3.138122953888169e-05;-2.480182344286927e-05;0.3735208098864652;0.30896766961766514;1.1860070148325523;10.061031353270986;-0.8335074314569003;1.1113808068360809;1.0947618989183086;1.4063878340459891e-06;-0.30969586424585527;0.3095767146251256
21.349628;1.1820705180337432;-3.082170004686491e-05;-2.434727856468082e-05;0.3736023286921745;0.3089767831404757;1.1859848616735589;10.06277937039259;-0.8335074870029601;1.1113581171409703;1.094969544669294;1.4472039240916665e-06;-0.30971782400084374;0.30955045159546224
21.359628;1.1818649189588075;-3.0245843734035447e-05;-2.3879772931892186e-05;0.37368155143291465;0.3089864922678228;1.1859536190469049;10.064508213737465;-0.8335075428445;1.1113375575227862;1.0951697138083878;1.4856015022466212e-06;-0.30973878305477603;0.30952383321023863
21.369628;1.1816627930897012;-3.0998060154292514e-05;-2.453317580916447e-05;0.373755473674814;0.30899442475082767;1.18591302905988;10.066219919723741;-0.8335075988377941;1.111318544273082;1.0953621805846105;1.5214180190688085e-06;-0.3097607414716324;0.30949883731382744
21.379628;1.1814630668651178;-3.042531868740058e-05;-2.406934848464289e-05;0.373825046594986;0.30900149314503406;1.1858629295213492;10.067915661263344;-0.833507654847111;1.111300471226532;1.095546706086383;1.5544694248781622e-06;-0.3097816992993827;0.3094734075381174
21.389628;1.1812676221167904;-3.08441107009283e-05;-2.4442167141763043e-05;0.37389229481197217;0.3090086858357988;1.1858031278496117;10.069596944833238;-0.8335077107181894;1.1112827152347498;1.0957230393076343;1.5845645480057058e-06;-0.30980365658145514;0.30944944261725815
21.399628;1.181074310955739;-3.026345861657352e-05;-2.397203769551438e-05;0.37395402130841354;0.3090136383327146;1.1857334171952567;10.071266021946867;-0.8335077662620394;1.1112647107221056;1.095890927582616;1.6115365336433141e-06;-0.30982461338198214;0.30942480383246085
21.409628;1.1808850968116302;-3.100000961404144e-05;-2.4612897262945828e-05;0.3740122950740639;0.30901740883994083;1.1856535730759266;10.072924906907184;-0.833507821268935;1.1112460132918893;1.0960501478517168;1.6352588298503055e-06;-0.3098465698139952;0.3094013434620794
21.419628;1.1806979639986614;-3.0412541564052588e-05;-2.413659570288895e-05;0.37406657156813256;0.3090199554840398;1.185563328836313;10.074573738180561;-0.8335078755493941;1.1112263481969715;1.096200584413612;1.6556471204834605e-06;-0.30986752605201967;0.30937693698594104
21.429628;1.1805148402646164;-3.1142958945568725e-05;-2.477130952139838e-05;0.3741176154552422;0.3090213701930353;1.1854624572235521;10.076210086183329;-0.8335079289647561;1.1112056777922996;1.0963422729796521;1.6726671223662124e-06;-0.3098884823021649;0.3093524874761217
21.439628;1.1803336172268075;-3.0534656557568915e-05;-2.4275834962359636e-05;0.3741661940235938;0.3090228597891702;1.185351909542228;10.077829517586933;-0.8335079814253972;1.111184173163311;1.0964754038668978;1.686338254727524e-06;-0.30991043874484075;0.3093289197367316
21.449628;1.1801562304993052;-2.994323532164249e-05;-2.3793211163348862e-05;0.374210398214607;0.3090223415729674;1.1852298897131577;10.079426317744424;-0.83350803287562;1.1111620827960142;1.0966003070197015;1.6967192435472938e-06;-0.30993139549700516;0.30930419165524814
21.459628;1.1799807182809126;-3.066358297116069e-05;-2.441531982864385e-05;0.37425104848078633;0.30902103616667587;1.185097823762311;10.080993985189654;-0.8335080832718129;1.1111396423427833;1.0967174178723982;1.7038862875326758e-06;-0.30995235261522935;0.3092793054557007
21.469628;1.1798092605248907;-3.0068978044469165e-05;-2.392617970585126e-05;0.37428885147721097;0.3090189705826894;1.1849562647365421;10.082525649273613;-0.8335081325484505;1.1111170801138233;1.0968272536555372;1.7079257470929842e-06;-0.3099733101321208;0.30925430547103405
21.479628;1.1796401571582664;-3.0786770516630303e-05;-2.4541766987258462e-05;0.37432330546488474;0.3090161838709893;1.1848058118715108;10.08401425405329;-0.8335081806053148;1.1110946532308714;1.096930383287512;1.7089511278586442e-06;-0.30999526809500655;0.3092302689991494
21.489628;1.179475702793203;-3.0190056556631324e-05;-2.404617635293846e-05;0.37435503124007696;0.30901264531864836;1.1846461072189607;10.085452334936427;-0.833508227331694;1.1110726749257387;1.0970273774776214;1.7071271651725032e-06;-0.3100162265773204;0.30920529577999384
21.499628;1.1793141086446972;-3.0906088157612685e-05;-2.465546952757337e-05;0.37438340979393614;0.30900838331360914;1.184479878556202;10.086831565412352;-0.8335082726286761;1.1110515645693073;1.0971187662975865;1.7026725532794727e-06;-0.31003718565553046;0.30918049157805527
21.509628;1.1791565880229435;-3.0304162451183974e-05;-2.415077667074862e-05;0.3744086416581718;0.309003391326948;1.184306901834451;10.088142672886116;-0.8335083164132513;1.1110318735145708;1.0972049980227059;1.6958384963841805e-06;-0.31005814537627396;0.309155934572995
21.519628;1.179004444167392;-3.102240230199786e-05;-2.4757365643670615e-05;0.374430959680934;0.30899772286832555;1.1841278856964497;10.089376107242098;-0.833508358621538;1.1110142298975816;1.097286410695116;1.686884994157255e-06;-0.3100791057566043;0.30913164406313526
21.529628;1.178856071786226;-3.0419064405073337e-05;-2.4247154639241574e-05;0.37444958557900826;0.308991382141125;1.1839434082549445;10.090523248730417;-0.833508399226443;1.1109992917486036;1.0973632811162919;1.6760668701081998e-06;-0.31010006681528274;0.30910758743894806
21.539628;1.178713979818995;-3.113594991921604e-05;-2.4848407590270285e-05;0.3744650416432128;0.308984446688141;1.1837539025988508;10.091577107926533;-0.8335084382571143;1.1109877509153967;1.0974359290989981;1.6636221869080514e-06;-0.31012102859804974;0.3090837070051171
21.549628;1.178576776009519;-3.053130426367606e-05;-2.43330209420961e-05;0.3744765727092158;0.30897697786575723;1.183559633271291;10.09253191477913;-0.8335084757796398;1.110980320113534;1.0975047346495734;1.649765900129121e-06;-0.3101419911768922;0.3090599331138231
21.559628;1.178446027188058;-2.9926090372090295e-05;-2.3815198924232912e-05;0.3744844295915349;0.30896909244816373;1.183360727601201;10.09338263511163;-0.8335085118522182;1.1109777208791722;1.097570052805202;1.6346954473279467e-06;-0.3101629546332997;0.3090361941953883
21.569628;1.1783231474311666;-3.0641323829243e-05;-2.4409173822139838e-05;0.37448888074370795;0.30896088765601487;1.1831572984079464;10.094124912198303;-0.833508546507181;1.1109807156642892;1.0976321584516557;1.6185865459089378e-06;-0.3101839190603036;0.3090124239370227
21.579628;1.1782063976847477;-3.005064435385967e-05;-2.389989147896167e-05;0.37448791746679916;0.308951258764345;1.1829495410333624;10.09475505976227;-0.8335085797600624;1.1109901047504707;1.0976912428042838;1.601580415395637e-06;-0.3102048845825527;0.3089885522313304
21.589628;1.1780969099211624;-3.076156855964204e-05;-2.448661135778867e-05;0.37448450347018186;0.3089424156936139;1.1827377116272004;10.095270354112909;-0.8335086116240283;1.1110066600101498;1.0977474298325587;1.5838013302905005e-06;-0.3102258513557219;0.3089645022733199
21.599628;1.1779957078775987;-3.0158690284404047e-05;-2.3963423377468172e-05;0.37447762564792547;0.30893311362668985;1.1825210733649696;10.095669174966911;-0.8335086421268444;1.111031104616941;1.0978008603594682;1.5653889061605755e-06;-0.31024681954453515;0.3089402121550806
21.609628;1.1779007307538234;-3.086943725775593e-05;-2.4546386600004276e-05;0.37446675501344573;0.3089232187887245;1.1823019352549478;10.09595036842263;-0.8335086713226428;1.1110641326817599;1.0978517940957195;1.546496549339614e-06;-0.31026778930506527;0.3089156577830831
21.619628;1.1778128521557454;-2.996805370963502e-05;-2.376793826972504e-05;0.3744509519564065;0.308911422595461;1.1820797444078892;10.096112798769601;-0.8335086992800492;1.1111064162597974;1.0979005773054122;1.52726173932697e-06;-0.3102877607811174;0.3088898539119813
21.629628;1.177732836352822;-2.936522490994619e-05;-2.3239657544178417e-05;0.3744333116163521;0.3088998375197395;1.1818551124163819;10.096155668375326;-0.8335087260520305;1.111158647947696;1.0979475188173566;1.507779412691081e-06;-0.31030873410317794;0.30886484167289535
21.639628;1.177658431337927;-3.007619313666029e-05;-2.3817941810449042e-05;0.374412111086251;0.3088873417757635;1.1816287613046383;10.096079131704567;-0.8335087516692813;1.1112215136723445;1.097992854245022;1.4880974531345992e-06;-0.3103297093739283;0.3088396758859986
21.649628;1.1775903506906955;-2.948540753648416e-05;-2.329694396212003e-05;0.37438653026358276;0.30887286487706994;1.1814004766201334;10.095884602665848;-0.8335087761644293;1.1112954844797178;1.0980367815433776;1.4682366106898198e-06;-0.3103506866540551;0.3088144128852041
21.659628;1.1775282755354106;-3.0196851510507026e-05;-2.3872899139907204e-05;0.3743594288847329;0.3088587489251479;1.1811731146867368;10.095574179408404;-0.8335087995803611;1.1113806516489273;1.0980794698553449;1.4482114276405674e-06;-0.31037066597324076;0.30878810342485724
21.669628;1.1774728229917426;-2.959500206518986e-05;-2.3339970530417522e-05;0.3743299019039631;0.3088439314233744;1.1809466163477336;10.095149817680921;-0.8335088219614541;1.1114768098825498;1.0981210839969393;1.428025233798671e-06;-0.3103916473607918;0.3087627902780906
21.679628;1.177421563405101;-3.032283706224432e-05;-2.3927266670748495e-05;0.3742960829316599;0.30882738564512;1.1807220375560263;10.094613184205741;-0.833508843363855;1.1115836237582595;1.0981618523466556;1.4076410900332398e-06;-0.31041263087043197;0.3087375003202663
21.689628;1.177375034045911;-2.971854276346253e-05;-2.3389919888164423e-05;0.3742608416612958;0.30881136814385773;1.1805005914086348;10.09396636782535;-0.8335088638638424;1.1117006643357505;1.0982021154709936;1.386972330397184e-06;-0.31043261658053967;0.3087112436305691
21.699628;1.1773326620765756;-3.0447894183363115e-05;-2.3976133549771325e-05;0.3742214948155818;0.3087937399007111;1.1802825478169963;10.093212928569136;-0.8335088835396993;1.1118273443372995;1.0982422984861862;1.3659231953028226e-06;-0.31045360457596344;0.30868604676634637
21.709628;1.1772947118130133;-2.9849085730129442e-05;-2.3440984143999302e-05;0.3741808849613654;0.30877672141592105;1.1800710019803822;10.092357760507808;-0.8335089024611014;1.111962857767249;1.0982828302745884;1.344432920931843e-06;-0.310473594936915;0.3086600041433533
21.719628;1.1772583825216574;-2.9263208094649484e-05;-2.2915455756291695e-05;0.3741357237254712;0.3087580771796622;1.17986574058823;10.091405468200396;-0.833508920694005;1.112106172174932;1.0983240952761926;1.3224743481382878e-06;-0.3104945877454639;0.3086352968157814
21.729628;1.1772239538759324;-2.998061995797986e-05;-2.348768872051855e-05;0.37408895748784293;0.3087399819277206;1.1796662980767159;10.090358908299708;-0.833508938284841;1.1122560725844848;1.0983664268263795;1.3000283266697099e-06;-0.31051458309927243;0.30861016388269225
21.739628;1.1771908324515925;-2.939739120150848e-05;-2.2961700707547228e-05;0.37403793570245997;0.308720140586654;1.1794751114220057;10.089219085979725;-0.8335089552369727;1.112411225964534;1.0984101294024975;1.2770597341478276e-06;-0.31053558110386026;0.3085868544059436
21.749628;1.177158458478319;-3.0117593032541033e-05;-2.3533621863461272e-05;0.3739853632684619;0.308700818306684;1.1792916050464632;10.087986094695886;-0.8335089715134738;1.1125702394882673;1.0984555665841116;1.2534981143704065e-06;-0.310555581831231;0.3085635864838581
21.759628;1.1771261657866285;-2.9537253293445336e-05;-2.30074649513173e-05;0.37392865384788443;0.3086798638588583;1.179115147945043;10.086659935940652;-0.8335089870509022;1.1127317024543617;1.0985032526295166;1.22924069448082e-06;-0.3105765852916144;0.3085425302972835
21.769628;1.1770941595003466;-3.0279557911080462e-05;-2.359539002833764e-05;0.3738696094183646;0.3086585546519804;1.178948038461068;10.08524114253604;-0.8335090017668418;1.1128942412044969;1.0985538637789274;1.2041830478539986e-06;-0.31059659143478213;0.3085218182311585
21.779628;1.1770596685150634;-2.9686850682955173e-05;-2.3056179631941318e-05;0.37380911102721204;0.30863810976350636;1.1787895428897897;10.08373185658525;-0.833509015578189;1.1130565839422397;1.0986082128258559;1.1782539665173217e-06;-0.3106176001514185;0.30850356389138717
21.789628;1.1770231561197595;-2.9111103613064017e-05;-2.2529938903509316e-05;0.3737451137328931;0.3086164354629166;1.1786388920770738;10.082136360019978;-0.8335090284354706;1.1132175886778377;1.098667210474818;1.151437270419883e-06;-0.31063761129193956;0.3084858782338034
21.799628;1.176984411259534;-2.985435892653671e-05;-2.3114666863333044e-05;0.3736792232609952;0.30859476353502907;1.178498327539859;10.080460377442012;-0.8335090403336706;1.1133762619559628;1.0987317740551137;1.1237723722635222e-06;-0.31065762469517444;0.3084698803536513
21.809628;1.1769434237184075;-2.9281598065084272e-05;-2.258828093865746e-05;0.3736116853921792;0.3085731681571346;1.1783671959994066;10.07871038239094;-0.8335090512847557;1.1135318128024974;1.098802703337715;1.0953303430108649e-06;-0.31067864018722346;0.3084566950019182
21.819628;1.1769001327869582;-3.0012328092333903e-05;-2.3159822221924596e-05;0.37354415639391436;0.3085528740517013;1.1782449229522511;10.076893344882304;-0.8335090612898348;1.1136836804582912;1.09888057124227;1.0661791134472838e-06;-0.3106986575826991;0.3084444368588091
21.829628;1.176854289731269;-2.94423557424148e-05;-2.2633233467577785e-05;0.37347430693862976;0.3085317035900089;1.178133909708211;10.075016295472054;-0.8335090703241343;1.1138314439856207;1.0989656906914487;1.036365919960436e-06;-0.31071867671548853;0.3084341980066182
21.839628;1.1768055478511936;-3.0191238068658814e-05;-2.321756139784837e-05;0.3734038014586966;0.3085108366869684;1.1780324824815225;10.073085978265429;-0.8335090783342052;1.1139746881673185;1.0990581924207075;1.0059281472996916e-06;-0.31073869746928745;0.30842604508447463
21.849628;1.1767535878767534;-2.9623903539746654e-05;-2.269075719052797e-05;0.3733328683881886;0.30849026633544735;1.1779428693244052;10.071109167946059;-0.8335090852510527;1.1141129981478344;1.0991580919725843;9.749007114268357e-07;-0.31075871978106395;0.308419998900471
21.859628;1.176698113107746;-2.9057867099327137e-05;-2.2163884869938598e-05;0.3732617331649701;0.30847004315963683;1.1778631569060063;10.069093224104494;-0.8335090909994223;1.1142460603201767;1.0992652448897706;9.43303811549574e-07;-0.31077974360724087;0.30841699457493527
21.869628;1.176638848300024;-2.9795235329391677e-05;-2.2734972176776635e-05;0.3731919073618193;0.308451394428337;1.177795253870519;10.067046141216524;-0.833509095500145;1.1143736851865336;1.0993793156193061;9.111501170918205e-07;-0.3107997688803217;0.30841487420655733
21.879628;1.1765756680557258;-2.923173906622793e-05;-2.2207990659823545e-05;0.3731208896772046;0.3084322298978045;1.1777369257722032;10.064975971907536;-0.8335090986806879;1.1144957019878725;1.0994998702803298;8.784729021697392e-07;-0.31081979548990124;0.3084144316810573
21.889628;1.1765087052899388;-2.9986937159774355e-05;-2.279198894612186e-05;0.373050210454625;0.30841384170408676;1.1776898622881928;10.062889847316022;-0.8335091004893519;1.1146118611375309;1.0996265172766717;8.45326378454667e-07;-0.31083982328197485;0.30841546978659606
21.899628;1.1764382991062083;-2.942549502994607e-05;-2.2264899383712716e-05;0.37298005964978226;0.3083963267549229;1.1776516349921853;10.060793276638138;-0.8335091009075216;1.1147218411089794;1.0997590058411733;8.117714400425677e-07;-0.31085985208008915;0.30841783202186845
21.909628;1.1763649039869752;-3.0182326977287975e-05;-2.2848800202849646e-05;0.3729107120989606;0.30837982789372176;1.1776235749476924;10.05869057537073;-0.8335090999610759;1.1148252925407254;1.0998972206196351;7.778882201251277e-07;-0.3108798817289556;0.30842139640163024
21.919628;1.176289037750917;-2.9622016313564606e-05;-2.232162993111098e-05;0.37284235342642247;0.30836446002548373;1.1776027651109315;10.056585861373694;-0.8335090977244389;1.1149218257359568;1.1000410820789908;7.437922148785355e-07;-0.31089991212083395;0.308426036043415
21.929628;1.1762111803928208;-2.9061927869375353e-05;-2.179440926490754e-05;0.37277513168717574;0.30835039869144965;1.177590185140965;10.054483532359734;-0.8335090943137068;1.1150109949363876;1.1001904689348343;7.096277458287866e-07;-0.31091994318022464;0.30843158096582407
21.939628;1.1761316918929632;-2.9819494967400315e-05;-2.2378132835207377e-05;0.37270909743997044;0.3083378272286557;1.177582894476234;10.052388248632038;-0.8335090898749122;1.115092359362705;1.1003451589400557;6.755531727971964e-07;-0.31093997482492375;0.308437817802972
21.949628;1.1760508202386835;-2.925933711958481e-05;-2.185068082896759e-05;0.3726442012175796;0.3083268877583638;1.1775821469390062;10.050304437323671;-0.8335090845733992;1.1151655429760874;1.1005047795086162;6.417381124388333e-07;-0.31096000694245673;0.3084445116520836
21.959628;1.1759687046755625;-3.001656730231676e-05;-2.243406732925916e-05;0.3725804562381149;0.3083177735387693;1.1775853789085344;10.04823532763521;-0.8335090785841336;1.1152302282507542;1.100668897264041;6.08381874206582e-07;-0.3109800394054177;0.30845142320236146
21.969628;1.1758854060002688;-2.9471248137710306e-05;-2.1919186477579937e-05;0.3725165153278795;0.3083095265913505;1.177594165715077;10.04618243890021;-0.8335090720721665;1.1152861506026497;1.1008371857427706;5.757225729497239e-07;-0.31100007210317926;0.3084583259763544
21.979628;1.1758009754758267;-3.0227612055556747e-05;-2.2501977141642868e-05;0.3724550508702936;0.30830456959515046;1.1776062406627563;10.04414621514078;-0.8335090651597385;1.1153331273872262;1.101009456047451;5.440037651498858e-07;-0.3110201049596455;0.3084650172747088
21.989628;1.1757154015473725;-2.9665646739010654e-05;-2.1973316536497193e-05;0.37239471653967615;0.30830190249457345;1.1776224945323417;10.042127160643842;-0.8335090579022438;1.1153710474405558;1.101185553570897;5.134300448153036e-07;-0.3110391379373852;0.3084703199321166
21.999628;1.1756285087128053;-2.9102837713336633e-05;-2.1444134059979907e-05;0.3723355529821306;0.3083016434080763;1.1776439301270696;10.04012615595621;-0.8335090502946627;1.1153997899019443;1.101365295338886;4.841542589602814e-07;-0.3110591710350233;0.30847611140827685
22.009628;1.1755400586239817;-2.9856743299482826e-05;-2.2025340020700276e-05;0.3722776762173646;0.3083038954927921;1.1776686515006831;10.038143815930315;-0.8335090423003038;1.1154191797279431;1.1015484737765002;4.562854722342061e-07;-0.3110792042774282;0.30848137354842203
22.019628;1.175449962694006;-2.9291914544305962e-05;-2.14947415997609e-05;0.3722212516512283;0.3083087041469509;1.1776988433822455;10.036179751602592;-0.8335090338751738;1.115429038461594;1.101734855718133;4.2988791726385734e-07;-0.311099237701914;0.30848618846624437
22.029628;1.1753583221990853;-3.005906500429402e-05;-2.2087325033660052e-05;0.3721652405554261;0.3083150339461796;1.1777326615763222;10.034231795049395;-0.833509024985214;1.1154292451775563;1.101924207662727;4.049748788506028e-07;-0.31111827135228154;0.3084896868144861
22.039628;1.17526432279531;-2.9488065149237773e-05;-2.155176228581169e-05;0.37211216575393863;0.30832511387301076;1.1777711170179535;10.032295467548735;-0.8335090156317396;1.1154197604465188;1.1021163087819559;3.815177444967507e-07;-0.3111383052822711;0.30849401645924174
22.049628;1.175170176445558;-3.0548062986804553e-05;-2.239154039453979e-05;0.3720615249634224;0.3083378808986041;1.1778150593845105;10.030364678731463;-0.8335090058725471;1.1154006612119995;1.1023108940145507;3.594620142157842e-07;-0.3111583395475917;0.308498316837274
22.059628;1.17507522573489;-2.999296185013356e-05;-2.186981018634945e-05;0.37201176568824756;0.30835220563574167;1.1778622450418805;10.028433270002148;-0.8335089958161833;1.1153721710468032;1.1025076343313844;3.38736986759594e-07;-0.31117737419568436;0.3085016866251264
22.069628;1.1749799603660218;-2.9420443019111192e-05;-2.1333801150619065e-05;0.3719655886610317;0.30837030215221095;1.1779134183819306;10.02649588715961;-0.8335089856018926;1.115334603481441;1.1027061855124443;3.1926464174571194e-07;-0.3111974092751936;0.3085061828944574
22.079628;1.1748850674371207;-3.01635175892065e-05;-2.1907564909202765e-05;0.37192171954449316;0.30839101425148374;1.1779693907888737;10.024547729871491;-0.8335089753789182;1.1152882484167592;1.102906207979725;3.0096784452528234e-07;-0.31121744484156716;0.3085108344857683
22.089628;1.1747912802040381;-2.960202664763137e-05;-2.1382078687855703e-05;0.3718788413828018;0.30841312805084103;1.178028140273526;10.02258415760991;-0.8335089652672788;1.1152333118544857;1.1031073365496336;2.8376985829210357e-07;-0.311236480953686;0.30851464094008085
22.099628;1.1746982348285528;-3.033675026841412e-05;-2.195027318547793e-05;0.3718393790388942;0.30843882640239906;1.1780908078385661;10.020600629788479;-0.833508955326087;1.115169930323088;1.103309122791547;2.675860762608805e-07;-0.3112565176737575;0.30851957471520475
