time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.109628;1.1746084383722621;-2.9770393274833504e-05;-2.1422327835948085e-05;0.3718013991237234;0.3084658116339989;1.1781575394008954;10.018592525341466;-0.8335089455733177;1.1150982008106134;1.1035109623750878;2.523299362167785e-07;-0.31127555504974475;0.3085235876788192
22.119628;1.1745212478248686;-2.9186055431814342e-05;-2.0880131154863066e-05;0.3717673572383217;0.3084962731480977;1.178229406958704;10.016554889545846;-0.8335089360140985;1.1150181701456072;1.103712078043634;2.3793232422439568e-07;-0.3112955930939127;0.30852861811192583
22.129628;1.1744368357799178;-2.9932432852530847e-05;-2.146083533348179e-05;0.37173472098234744;0.30852795927393395;1.1783044672580005;10.014482177089684;-0.8335089266284945;1.1149298204522708;1.1039116076044522;2.2434163000044582e-07;-0.31131463179252805;0.3085326093559236
22.139628;1.1743542453384035;-2.9339362819829212e-05;-2.091326999763806e-05;0.371705833905449;0.30856302835862714;1.1783838009787917;10.01236839794246;-0.8335089173490345;1.1148331350584875;1.1041087237625187;2.115227163397568e-07;-0.3113346711255017;0.3085375269319243
22.149628;1.1742754777542472;-3.0080761291525178e-05;-2.1491820811597955e-05;0.3716787290432979;0.3085992475022346;1.1784675160026439;10.010208140488341;-0.833508908069166;1.1147281677730272;1.1043026914738312;1.9947582447613482e-07;-0.31135371106718723;0.3085413560217875
22.159628;1.174199523796547;-2.9486488131266363e-05;-2.094531655027826e-05;0.3716556870296104;0.30863876916081673;1.1785567281498415;10.00799710307048;-0.8335088986711521;1.1146150082962751;1.1044928591010819;1.8823302345188498e-07;-0.31137275158176675;0.30854507989563984
22.169628;1.1741263756798863;-2.890536262253448e-05;-2.0410946240887e-05;0.37163405118501563;0.3086793276478569;1.1786495139589976;10.005731931269322;-0.8335088890422809;1.114493752809602;1.104678652586425;1.7782225120770735e-07;-0.31139279262988395;0.3085496536908081
22.179628;1.1740550362001616;-2.9620674075859977e-05;-2.0970636226023116e-05;0.37161610246132215;0.30872309049474705;1.1787469080476438;10.003410776855986;-0.8335088790778771;1.1143645596374967;1.1048595717315468;1.6823340202889576e-07;-0.31141183417020696;0.3085529881299705
22.189628;1.1739874958496086;-2.903515231305664e-05;-2.0434627640622402e-05;0.37159973564437043;0.3087677364726611;1.1788489642007958;10.001033839390985;-0.8335088686836545;1.114227633011094;1.1050351153030704;1.594161045189378e-07;-0.3114308761345889;0.30855594650383533
22.199628;1.1739227222533646;-2.976535478067171e-05;-2.1008915868576128e-05;0.3715859385802307;0.3088143251784797;1.1789557907352795;9.99860318110886;-0.8335088577826065;1.1140830901015264;1.1052046675454308;1.513263372664194e-07;-0.31145091841184935;0.3085593570482802
22.209628;1.1738597037110403;-2.9156477745286934e-05;-2.0455361288618766e-05;0.37157562046118414;0.3088638643976896;1.1790685212156509;9.996122484647069;-0.8335088463280499;1.1139309268168136;1.1053674734950356;1.4397495455962618e-07;-0.3114699608836043;0.3085610309666709
22.219628;1.1738005034778027;-2.9882573390178094e-05;-2.1028356487038164e-05;0.3715666849660926;0.3089140869142539;1.1791852775643106;9.993596704141831;-0.8335088343202277;1.1137711423452117;1.1055227500528422;1.3741831526175893e-07;-0.31148900347149977;0.3085617671023631
22.229628;1.1737443107934327;-2.928882854672869e-05;-2.048975790669331e-05;0.3715599599198466;0.3089660049485101;1.1793071477824564;9.991031538813248;-0.8335088218204803;1.1136038483010762;1.1056698003177141;1.3172002816560245e-07;-0.3115080461492275;0.30856135099972687
22.239628;1.173690503330626;-2.867400082776428e-05;-1.9934523065439838e-05;0.3715563128061361;0.30902065388206906;1.1794341273213007;9.988433019223141;-0.8335088089472495;1.1134293048504615;1.1058080275367328;1.2694651904089465e-07;-0.3115280889328738;0.3085605806618412
22.249628;1.1736416267881051;-2.9394367229211365e-05;-2.0506023857438082e-05;0.37155358194624766;0.3090757086289388;1.1795660500857392;9.98580721102031;-0.8335087958391036;1.1132479407068256;1.1059369480310806;1.2319331045221747e-07;-0.31154713185965105;0.30855731617602544
22.259628;1.1735972533504584;-2.8795065210358077e-05;-1.9966141651293578e-05;0.3715525684238876;0.3091321089409282;1.179702649069522;9.983160125488464;-0.83350878261154;1.1130603358917903;1.1060562607838849;1.2058324898770597e-07;-0.31156617496715056;0.30855250206020574
22.269628;1.1735568933448914;-2.950826344388674e-05;-2.0533966963488973e-05;0.3715528416862174;0.3091897285097591;1.1798437206056904;9.98049784698734;-0.833508769353205;1.1128671782429522;1.1061658756722332;1.192255625754777e-07;-0.31158521828610247;0.30854614793566304
22.279628;1.1735230647830077;-2.9217193893362654e-05;-2.0256384867618654e-05;0.3715548922949725;0.3092484194752502;1.179989177094125;9.977826661642705;-0.8335087561471421;1.1126692449897535;1.1062658236067116;1.1919066394368219e-07;-0.31160426182450796;0.30853830722210546
22.289628;1.173495461574952;-2.8597534940263883e-05;-1.9703062967191222e-05;0.371559683291779;0.3093092340738518;1.180139952599342;9.975152908472007;-0.833508743066847;1.1124673519242434;1.106356100353232;1.2051934117650154e-07;-0.3116233055427436;0.3085290701097434
22.299628;1.1734738234566418;-2.9306135193040008e-05;-2.027078919863458e-05;0.371564205060455;0.30936992132784646;1.1802939199188014;9.972482297521172;-0.8335087301612331;1.1122622652977363;1.1064365775289149;1.2323703995987848e-07;-0.3116423493527645;0.3085185620628716
22.309628;1.1734607467934794;-2.8699079234505998e-05;-1.9730678406898623e-05;0.37157027777779045;0.3094315228532841;1.1804518972811704;9.969819296068541;-0.833508717469329;1.112054689092503;1.1065070322554926;1.2736357436368947e-07;-0.31166139313055974;0.3085069464345014
22.319628;1.173454532875284;-2.9404904871490405e-05;-2.0298694606235222e-05;0.37157722231683243;0.30949401503315127;1.1806136882576412;9.967167077561012;-0.8335087050373122;1.1118453412120206;1.1065672234056336;1.3292346765478308e-07;-0.3116804367102089;0.3084944222372286
22.329628;1.1734572604077065;-2.8795156034833374e-05;-1.97590395190504e-05;0.3715855676890706;0.30955731945057285;1.180779120926833;9.964527750981103;-0.8335086929134105;1.11163499034245;1.1066169690767058;1.399471562856125e-07;-0.31169947988486574;0.30848120888791264
22.339628;1.1734669309015828;-2.8180512892765708e-05;-1.9216707128365388e-05;0.3715946886406828;0.30962138655098315;1.1809481247319145;9.96190296098146;-0.8335086811475835;1.1114243784989126;1.1066562272867007;1.4845273105277464e-07;-0.3117185224371788;0.3084675275386187
22.349628;1.1734855773817259;-2.8886493196053578e-05;-1.9789093168790865e-05;0.3716052527238627;0.30968615026551477;1.181120774544418;9.959294511720811;-0.8335086698043307;1.1112141273909406;1.1066851325458422;1.5842756330741793e-07;-0.31173756417089005;0.3084535929688572
22.359628;1.1735123410896664;-2.827368066613973e-05;-1.9251287180498355e-05;0.37161694557918534;0.3097514774549181;1.1812971960542549;9.956704502825009;-0.8335086589745397;1.1110047030533292;1.1067039603151296;1.6982965900018014e-07;-0.311756604930836;0.308439610266454
22.369628;1.1735464820003338;-2.897452943722879e-05;-1.9822567531756587e-05;0.3716294835659129;0.3098172425059902;1.1814774512005137;9.954135218675882;-0.8335086487676401;1.110796410556497;1.1067130950981303;1.8258645525752864e-07;-0.3117756446172243;0.3084257691262107
22.379628;1.1735902777777851;-2.83606034273154e-05;-1.9287357196146014e-05;0.37164345397707343;0.309883236843341;1.181661523862206;9.951589211902764;-0.8335086392825627;1.110589472668083;1.1067130334473185;1.9658854501897857e-07;-0.3117946831920762;0.30841224886237906
22.389628;1.1736419526984432;-2.774262063291457e-05;-1.8750795569188065e-05;0.37165825765069044;0.3099493114163562;1.1818493031717352;9.94906982062192;-0.8335086305869587;1.1103841927057816;1.106704341188324;2.116979655141152e-07;-0.3118127206712883;0.30839822756023016
22.399628;1.1737037291333348;-2.8446033640717434e-05;-1.9330324408754132e-05;0.3716745258312768;0.3100153697994678;1.182040565459224;9.946581196224082;-0.8335086227230097;1.1101810250629183;1.1066875627343813;2.2774107454418762e-07;-0.31183175710135447;0.3083858819667741
22.409628;1.173773833739737;-2.7827466304586615e-05;-1.8797854039638827e-05;0.37169157301226785;0.3100813116029673;1.1822350499110694;9.944127360553793;-0.8335086157280618;1.1099805164194545;1.1066631629858785;2.4449063719355425e-07;-0.3118507925365916;0.30837438316588456
22.419628;1.173854390400709;-2.8545825002598174e-05;-1.939481863055946e-05;0.3717087170158934;0.3101459940761194;1.1824324994831206;9.941711767455844;-0.8335086096474917;1.109783255745318;1.1066315256704669;2.616966569111435e-07;-0.3118698270210603;0.30836389574388323
22.429628;1.173943315223478;-2.7926677239370415e-05;-1.8866963316028605e-05;0.3717279481055492;0.3102115835894726;1.1826326084060923;9.939337625807278;-0.8335086045434855;1.109589854540266;1.1065929901767808;2.79145386779244e-07;-0.31188786058086737;0.30835359181672994
22.439628;1.1740412614212425;-2.761912010156411e-05;-1.8604534517388704e-05;0.3717482905007064;0.3102769841790346;1.182835001784309;9.937007754517122;-0.8335086005099455;1.1094008772566861;1.1065478615444089;2.966829684789905e-07;-0.3119068932388396;0.3083456566063909
22.449628;1.1741487427659836;-2.832116226585394e-05;-1.919606571627565e-05;0.3717700894788789;0.31034221593674666;1.1830382398278239;9.934724371482767;-0.8335085976754033;1.1092167427924076;1.1064963638621146;3.142026625765792e-07;-0.31192592502135835;0.30833926144066715
22.459628;1.174263223719937;-2.7701197933665997e-05;-1.8676405986026338e-05;0.37179268382262615;0.3104072459523416;1.183243799556985;9.932489756534844;-0.83350859618806;1.1090377261199114;1.1064386394183852;3.3162519514510294e-07;-0.3119439559383416;0.308333546669413
22.469628;1.1743862188246312;-2.84182496302504e-05;-1.9287128412834216e-05;0.37181539839321137;0.3104709754543328;1.1834500600266165;9.93030715232134;-0.8335085961955531;1.1088640507809961;1.1063748402355735;3.4888984750015906e-07;-0.31196298596486977;0.3083306362280958
22.479628;1.1745151753656777;-2.7797802165646172e-05;-1.8774112638266322e-05;0.37184021300255266;0.3105355867895945;1.1836563328374556;9.928180735912147;-0.8335085978311101;1.1086959154985734;1.1063052356725775;3.659566477355814e-07;-0.311982015039743;0.3083296498983574
22.489628;1.174651386144797;-2.7180793320998246e-05;-1.8267915963529565e-05;0.3718664803192289;0.31059996772166665;1.183861946459335;9.926114635970052;-0.8335086012129281;1.1085334707895451;1.1062302362104486;3.828105672781865e-07;-0.31200004306982104;0.30832969975386676
22.499628;1.1747920348717327;-2.7877883322373828e-05;-1.887361895251503e-05;0.3718936417958669;0.31066411580143916;1.1840662959749002;9.92411228984421;-0.8335086064386007;1.1083768540589756;1.1061503019782637;3.994570239276118e-07;-0.31201906992570577;0.30833287110447244
22.509628;1.1749372691417779;-2.7271985562481205e-05;-1.8385487502240468e-05;0.37192068893813907;0.31072687284701345;1.1842688178089011;9.922176577758785;-0.8335086135636494;1.1082262268117207;1.1060659002425248;4.159062544428949e-07;-0.31203709544137864;0.3083371986452394
22.519628;1.17508721517672;-2.797184402281063e-05;-1.900264041716463e-05;0.3719505862723725;0.3107904478543036;1.1844689425698385;9.920309406885666;-0.8335086225901249;1.1080817690683278;1.1059775931441116;4.321613897614878e-07;-0.3120561194451152;0.3083446678714805
22.529628;1.175238988613371;-2.7349245470171755e-05;-1.850994679127342e-05;0.37198129790047924;0.31085365017667077;1.1846650713041051;9.918510806105408;-0.833508633480086;1.107943693686646;1.1058860574659317;4.4821135449800736e-07;-0.31207414180476;0.30835323562642675
22.539628;1.175392724314243;-2.674142027515041e-05;-1.8034646189613076e-05;0.3720117285324265;0.3109153502479931;1.184858623689884;9.916779225316082;-0.8335086461741721;1.1078122771417658;1.1057920156319656;4.6403095151636845e-07;-0.312093162444664;0.30836484546456994
22.549628;1.175548606745947;-2.7439132173048642e-05;-1.8664749177750415e-05;0.3720447175567978;0.31097780230566446;1.185048116901582;9.915112620936261;-0.8335086605960171;1.1076878602780271;1.1056962406631252;4.796013146709772e-07;-0.3121111813232964;0.30837743248526245
22.559628;1.1757038853074848;-2.7141825358589504e-05;-1.8461240815362177e-05;0.3720768568848701;0.3110388149669821;1.1852331648682222;9.91350874361407;-0.8335086766543699;1.1075708367923394;1.1055995524118307;4.949204912541599e-07;-0.31212919838707903;0.3083919101923533
22.569628;1.175858926513255;-2.7834230795665085e-05;-1.9097028318148672e-05;0.37211105675991235;0.3111006973791371;1.1854134170577109;9.911965053375729;-0.8335086942595006;1.1074616315366517;1.1055027333045493;5.099871424673688e-07;-0.31214821351955063;0.3084091512620114
22.579628;1.176014160195791;-2.722684088676778e-05;-1.864230545282979e-05;0.37214493388533587;0.31116124678344487;1.1855875385258365;9.910478997496455;-0.8335087133254352;1.1073606139614267;1.1054064835029926;5.247950899920763e-07;-0.31216622651406783;0.3084269864414309
22.589628;1.1761671601383308;-2.6599353417080503e-05;-1.8175659263309354e-05;0.37218054564681213;0.311222731761894;1.1857572701846777;9.909048061377776;-0.8335087337422475;1.1072680159520456;1.1053113923355133;5.393514222681347e-07;-0.31218523709595825;0.30844722209254516
22.599628;1.1763186145681273;-2.7304612095477546e-05;-1.8837241861182e-05;0.3722156413778389;0.3112829808326586;1.1859214963441531;9.907669527967734;-0.8335087553648792;1.1071839856864978;1.1052178679234208;5.536994401416372e-07;-0.3122032449810356;0.3084676607745014
22.609628;1.17646929751993;-2.6678816051787974e-05;-1.8381775911090223e-05;0.3722531972784825;0.3113442520505301;1.186080216764633;9.906340383980847;-0.8335087780380568;1.1071086664867698;1.105126103142782;5.679258890788475e-07;-0.3122212499249993;0.30848910607117275
22.619628;1.17661707310775;-2.60636248301756e-05;-1.7940080739847755e-05;0.3722900211041617;0.3114044430268811;1.186232473733424;9.90505701045194;-0.8335088016239325;1.1070421355437747;1.1050360797826646;5.821409081438456e-07;-0.31223925173611683;0.3085113586961103
22.629628;1.1767628520977411;-2.674975398874197e-05;-1.8599898242691124e-05;0.37232911320060436;0.3114659444848692;1.1863803556432588;9.903814699191956;-0.8335088260094632;1.1069843187460993;1.104947564408795;5.964486862883674e-07;-0.3122582502646466;0.30853522308583714
22.639628;1.1769075161233749;-2.613542150058731e-05;-1.8168150721128344e-05;0.37236812539059744;0.3115266918791541;1.1865230508095563;9.902607757713383;-0.8335088511067663;1.1069350092791295;1.1048601169680086;6.109257108734337e-07;-0.3122762453921194;0.3085585121626371
22.649628;1.1770489392853176;-2.6834003736608205e-05;-1.884734103397243e-05;0.3724077689271665;0.31158799709519425;1.186660874146433;9.90143007826414;-0.8335088768540702;1.1068939045544155;1.1047731371921723;6.256096703638342e-07;-0.31229423702152537;0.30858205371931835
22.659628;1.1771880586543255;-2.650943759713121e-05;-1.866834611792406e-05;0.37244961397287835;0.3116510696001069;1.1867932849941858;9.90027570649179;-0.8335089031873664;1.1068606210273821;1.1046859555527733;6.405054706366125e-07;-0.31231222506655926;0.30860571306936146
22.669628;1.1773248917521981;-2.58863754810392e-05;-1.8241736105395097e-05;0.37249099269902114;0.31171375559905573;1.1869228764894153;9.89913952204379;-0.8335089299906443;1.1068347086595525;1.1045979292527002;6.555914857925043e-07;-0.31233020944295287;0.30862939369454745
22.679628;1.1774593408207603;-2.657981265657691e-05;-1.8928440417943477e-05;0.37253314455768977;0.3117771861983181;1.1870492645201138;9.898017853941457;-0.8335089570790021;1.106815661618476;1.104508517101008;6.708106176389132e-07;-0.31234819006559;0.30865300821704095
22.689628;1.1775921989730969;-2.5941496950036258e-05;-1.8496219468846017e-05;0.3725775784407172;0.31184242608453333;1.1871719686711635;9.896908930710394;-0.8335089842262101;1.1068029940222959;1.1044173686875371;6.860758904099515e-07;-0.31236616687209445;0.3086764728228041
22.699628;1.177721209181266;-2.6631635045805567e-05;-1.918699024477387e-05;0.37262102172389605;0.3119072137100978;1.1872934032215876;9.895813274738416;-0.8335090111968543;1.1067963645504393;1.1043243736396449;7.012895386548966e-07;-0.3123851398638214;0.3087007274883748
22.709628;1.1778471208780843;-2.600198851681355e-05;-1.8768670461578218e-05;0.37266510042999157;0.31197250200820403;1.187412895101724;9.894733295760252;-0.8335090377464316;1.1067956138483661;1.104229582000418;7.163287563982672e-07;-0.31240310910620456;0.3087237414485624
22.719628;1.1779697173061825;-2.5370954923410713e-05;-1.835231627626723e-05;0.37270990572366164;0.31203813125149715;1.187529691188141;9.893671742613662;-0.8335090636020304;1.1068006677801996;1.1041330914140821;7.310190356339078e-07;-0.3124210746907908;0.30874650198536135
22.729628;1.178088866211141;-2.605701424060106e-05;-1.9048978828169974e-05;0.3727555185942797;0.3121039470463551;1.1876460240821898;9.892630401031282;-0.8335090884723758;1.1068113862031028;1.1040350437753117;7.45142394126799e-07;-0.31243903672244416;0.30876901294506426
22.739628;1.1782055266473757;-2.541200673633406e-05;-1.862661098092133e-05;0.37280354625271184;0.3121708794998037;1.1877601835653744;9.891610257491859;-0.8335091120960757;1.1068275129876695;1.1039356752991514;7.584686405915246e-07;-0.3124569953229212;0.30879129241836795
22.749628;1.1783176584088275;-2.509054753774863e-05;-1.847957372314357e-05;0.37285068868216914;0.31223656256793897;1.187874507104633;9.890612425611339;-0.8335091342734844;1.106848769948461;1.1038352813903132;7.707859940273765e-07;-0.3124749506195933;0.3088133475971644
22.759628;1.1784261796375488;-2.5774482498208584e-05;-1.9182326999492964e-05;0.3728984814112196;0.3123019672874576;1.1879883219645324;9.88963854337118;-0.8335091548521256;1.1068749409240015;1.1037341140103027;7.819076190607214e-07;-0.3124919027536478;0.30883416081262777
22.769628;1.1785309071685437;-2.513989808323055e-05;-1.877618500171584e-05;0.3729466639919912;0.3123669199449539;1.1881009221925922;9.888690548683076;-0.8335091737013384;1.1069058158526437;1.103632345139787;7.916553887000709e-07;-0.31250985191022973;0.30885570918998184
22.779628;1.1786317456961573;-2.5823692904672458e-05;-1.9483296132963172e-05;0.3729949335618734;0.3124312825052713;1.1882145669993203;9.887770469841458;-0.8335091906991704;1.1069410649710714;1.1035301052546576;7.998622855372728e-07;-0.31252779832094046;0.30887699051431444
22.789628;1.1787287715408903;-2.5189536411447737e-05;-1.9081672627472653e-05;0.3730428539852003;0.3124948320729772;1.1883274702077962;9.88688044783896;-0.833509205720166;1.1069802030425326;1.1034275028573595;8.063978738662626e-07;-0.3125457422322337;0.3088980428010816
22.799628;1.1788221559163115;-2.4556046378847774e-05;-1.8682412928802386e-05;0.3730899820877335;0.3125573591287335;1.1884418653769588;9.886022701977204;-0.8335092186312568;1.1070226311093503;1.10332462556892;8.111820827903479e-07;-0.3125636838895881;0.3089189465400206
22.809628;1.1789130649770956;-2.52455582729967e-05;-1.9399689485535067e-05;0.37313615211259615;0.3126186423209775;1.1885571065114027;9.885199172134882;-0.8335092293032261;1.1070676995751798;1.1032215543957655;8.141809536877194e-07;-0.31258162355698965;0.3089397985717748
22.819628;1.1789996796741065;-2.461424427701732e-05;-1.900522007998688e-05;0.3731802339571707;0.3126784205991666;1.1886726391582423;9.884410902390268;-0.8335092376266371;1.1071148368996375;1.103118359536759;8.154034423219394e-07;-0.3125985615236344;0.30895969221396336
22.829628;1.1790832805883833;-2.5302750640320514e-05;-1.9724133136740235e-05;0.37322217272777036;0.31273649728864655;1.188790904745297;9.883657374555707;-0.8335092435322795;1.1071636427928468;1.1030150782906125;8.148978892253747e-07;-0.31261649808382713;0.3089807316860589
22.839628;1.179164245725111;-2.4987159984667302e-05;-1.959773999886378e-05;0.3732616119011835;0.3127926510204733;1.1889103433290786;9.882936013260055;-0.8335092470058051;1.1072138266932605;1.1029117244185227;8.127395273181438e-07;-0.3126344335234808;0.30900205076554305
22.849628;1.1792429596774645;-2.4360767454749443e-05;-1.921013901834725e-05;0.3732982941983902;0.31284674335020124;1.1890334576028865;9.882242083134962;-0.8335092480798776;1.1072650916494347;1.1028083241014337;8.090154144241208e-07;-0.31265236810600955;0.30902380533960583
22.859628;1.1793196019663614;-2.5054700532669787e-05;-1.9935781404274627e-05;0.37333198790332456;0.31289868259663195;1.1891587982658303;9.881569273231479;-0.8335092468236209;1.1073171040538516;1.102704944342443;8.038116273111338e-07;-0.31266930205634774;0.3090451446519582
22.869628;1.1793942637324852;-2.4432387229632564e-05;-1.955261902446656e-05;0.37336247750022833;0.3129483664461533;1.1892888834250845;9.880910962183313;-0.8335092433527956;1.1073695664035674;1.1026016789634705;7.972098083106127e-07;-0.312687235579545;0.3090681758772729
22.879628;1.1794671041551514;-2.3812405282089825e-05;-1.9171719981472014e-05;0.3733896528667876;0.3129957308943501;1.1894221852438747;9.88026134070752;-0.8335092378457009;1.1074222756037821;1.1024985608173814;7.892930408369417e-07;-0.3127051689029276;0.3090919501274105
22.889628;1.1795383733117073;-2.45133574988249e-05;-1.9904161118599813e-05;0.3734134362102715;0.3130406922390222;1.1895611677770308;9.879616022301658;-0.8335092305280206;1.1074750965954365;1.1023954948735992;7.801471876999947e-07;-0.3127221022899733;0.3091154882655264
22.899628;1.1796083558522164;-2.3914188772702333e-05;-1.9541023304931394e-05;0.37343238672511997;0.31308200328653196;1.1897043046885738;9.87897266779107;-0.8335092216217265;1.1075279227747334;1.102292328494634;7.698560391422857e-07;-0.3127400360142628;0.3091408194617513
22.909628;1.1796773312926738;-2.4620855707667876e-05;-2.0278206699930123e-05;0.37344907090198187;0.31312181172526987;1.1898531170968778;9.878331428929169;-0.8335092113148005;1.1075806590891615;1.1021889516895411;7.584945463330048e-07;-0.312757970320748;0.309166999799907
22.919628;1.1797455059434079;-2.4325036548090277e-05;-2.0170304914591418e-05;0.37346203893804747;0.3131589121022664;1.1900091671778115;9.877694618179827;-0.833509199784906;1.1076332282934054;1.1020852910521235;7.461204993846791e-07;-0.3127749054032078;0.30919310148395607
22.929628;1.179813077601336;-2.37198278083517e-05;-1.980122669449632e-05;0.37347124474912125;0.31319328799564355;1.1901709276804522;9.877066019077049;-0.8335091872229277;1.1076855884077814;1.1019812793160682;7.327728315344061e-07;-0.312792841417458;0.30922118303227436
22.939628;1.1798802853765136;-2.4436502784285947e-05;-2.0545486906004635e-05;0.3734766647336584;0.31322493878360647;1.190340694351581;9.876450377433303;-0.8335091738146068;1.107737701333362;1.1018768896737776;7.184761387336406e-07;-0.312809778514871;0.30924927533930396
22.949628;1.1799475421179602;-2.385378488088133e-05;-2.0194060465387217e-05;0.37347693064369625;0.3132526967560825;1.1905166387938046;9.875852626605706;-0.833509159712596;1.1077894601518208;1.1017721759156422;7.032322530884232e-07;-0.3128277168626452;0.3092793914823279
22.959628;1.180015426399381;-2.3259061324292773e-05;-1.9831687905307167e-05;0.37347467778392346;0.313278735427166;1.1907008573821196;9.875277042128072;-0.8335091450271287;1.1078406422674851;1.1016672483517962;6.870036051593849e-07;-0.3128446566431057;0.30930952279732266
22.969628;1.1800846496927027;-2.3986409522486747e-05;-2.0582374582373868e-05;0.373468597577686;0.31330188291369354;1.1908913825283995;9.874727390184562;-0.8335091298254766;1.1078909169747322;1.1015622504862286;6.697246507532079e-07;-0.31286159803384184;0.30934062588965794
22.979628;1.1801559760240863;-2.3414490820040335e-05;-2.0236975811831923e-05;0.37345735614418774;0.31332095911277064;1.191089227694619;9.874207709172268;-0.833509114141833;1.107939857699785;1.1014574168603384;6.513403942124598e-07;-0.31287954117966255;0.3093736394827788
22.989628;1.1802300647179922;-2.4461999031210018e-05;-2.125476136242924e-05;0.3734436475849853;0.31333822069620876;1.1912954422363136;9.873722803909196;-0.833509097999762;1.107986925922507;1.1013531185781489;6.318281953067078e-07;-0.31289648617593996;0.30940651787507223
22.999628;1.1803073735339593;-2.3881723630826776e-05;-2.0899225530205674e-05;0.3734261707872067;0.3133525670447655;1.191508131187875;9.873278228505306;-0.8335090814199164;1.1080315112654173;1.101249828941185;6.111894231376069e-07;-0.3129144330706947;0.30944124260045147
23.009628;1.1803880281257264;-2.3320447918863015e-05;-2.0557835254989444e-05;0.373403674071648;0.31336293824354217;1.1917284230986567;9.872879558245382;-0.833509064407497;1.108073025760114;1.1011481192360364;5.894348032278493e-07;-0.31293138188798025;0.30947580840638983
23.019628;1.1804718684376478;-2.4065459330202953e-05;-2.1315067188202073e-05;0.3733788874260334;0.31337160214229587;1.191957382137319;9.872531491925258;-0.8335090469508947;1.108110955487375;1.1010486959247652;5.665773366190094e-07;-0.31294833265021316;0.30951120089398726
23.029628;1.180558458039144;-2.3510783306163564e-05;-2.0974718386466396e-05;0.3733492680418777;0.31337634030699857;1.1921929157615228;9.872237919471834;-0.8335090290367637;1.1081448850060047;1.100952315772054;5.426290519429977e-07;-0.3129662853718488;0.3095483893952198
23.039628;1.1806461771950065;-2.294004136620495e-05;-2.0618134849125852e-05;0.3733173444239656;0.31337942568295457;1.192435810809613;9.872003020284497;-0.8335090106548335;1.1081745377868009;1.100859637236026;5.176014286628525e-07;-0.3129832400434729;0.3095853512896828
23.049628;1.1807363486298754;-2.3710298522418006e-05;-2.1388461252584287e-05;0.3732813569932654;0.31337871604816;1.1926868807410458;9.871831833340321;-0.833508991785699;1.1081998015431251;1.1007711995712268;4.915174980984033e-07;-0.31300019662713563;0.30962308598686833
23.059628;1.1808272498295962;-2.3462650476518827e-05;-2.1297722990031964e-05;0.3732438593565068;0.31337651456565035;1.1929439691903851;9.87172901236662;-0.8335089723900154;1.108220645939103;1.1006874457437883;4.6443074097900033e-07;-0.31301715506032196;0.3096615866948365
23.069628;1.1809181310660943;-2.2920779993463926e-05;-2.0955471131926554e-05;0.373202530093979;0.3133707404784278;1.1932078078626973;9.871697151886636;-0.8335089524094227;1.1082369572855058;1.100608719067295;4.3642705119030474e-07;-0.31303511527262773;0.30970182649795186
23.079628;1.1810082443161802;-2.36851055144336e-05;-2.171005623520866e-05;0.37316032724949;0.3133637367406343;1.1934790302588412;9.87173665474721;-0.8335089317660568;1.108248477750448;1.1005352940114117;4.076070604246664e-07;-0.3130520772160869;0.30974177213788495
23.089628;1.1810970503437024;-2.3149688567441846e-05;-2.1365533163203338e-05;0.3731148805092689;0.3133533200036642;1.193755312745726;9.871846591807577;-0.8335089103567425;1.108254859343234;1.1004673823095368;3.7807503301562256e-07;-0.3130690408917788;0.3097823765978616
23.099628;1.1811842157774834;-2.3920580224721884e-05;-2.2117691369882397e-05;0.3730691358229071;0.31334177863053;1.1940373798109865;9.872025246762176;-0.833508888066994;1.1082557188657443;1.1004051255046619;3.47942673153552e-07;-0.3130860063418823;0.30982356800238864
23.109628;1.181268499284178;-2.3388146611475307e-05;-2.1767554417579537e-05;0.37302036930413696;0.31332691317948785;1.1943249482440337;9.872270436378379;-0.8335088648050244;1.1082506984779306;1.1003486673349965;3.173287150032194e-07;-0.31310297361270234;0.30986525892439865
23.119628;1.1813516951122693;-2.284732925372461e-05;-2.140610828364647e-05;0.37297208893321016;0.3133110328055153;1.1946187438414981;9.87258012078424;-0.8335088405241902;1.108239522863205;1.1002982513230641;2.8633714078807936e-07;-0.3131199427273481;0.3099073582916222
23.129628;1.1814326530768622;-2.3957286516783695e-05;-2.24312733375131e-05;0.37292155988451875;0.31329202456936384;1.1949164967125474;9.872952946235992;-0.833508815219614;1.108222007849887;1.1002542402903142;2.550325456147752e-07;-0.3131369136638445;0.30994978281581503
23.139628;1.1815113368543593;-2.3439053846861842e-05;-2.208016044687135e-05;0.37287026757095265;0.3132710745576184;1.195218897951604;9.873388060406619;-0.8335087889030299;1.1081980126761228;1.1002170343355244;2.2344828369392465e-07;-0.3131538863387226;0.30999245471229103
23.149628;1.1815877481219306;-2.2908702114363114e-05;-2.171444133974124e-05;0.37281971321197044;0.31324937953214477;1.19552557057073;9.873884785325847;-0.8335087615723198;1.1081674066378486;1.1001869115268097;1.9161407962123898e-07;-0.31317086062336885;0.3100352862355653
23.159628;1.181661033098009;-2.3712203264033042e-05;-2.246821893499491e-05;0.3727670836075073;0.3132247551214443;1.1958370477344054;9.874443007399664;-0.8335087331965737;1.108130141582632;1.1001638715443907;1.5956428236385455e-07;-0.3131878363730409;0.3100781898274286
23.169628;1.1817335472438655;-2.3204111472074166e-05;-2.2112487458169008e-05;0.37271434982061236;0.3131982885458029;1.1961507582012065;9.8750634945635;-0.8335087037284543;1.1080863347199597;1.1001476231605933;1.2732819666698192e-07;-0.31320481344741463;0.310121109314961
23.179628;1.1818048454300307;-2.4017816836129298e-05;-2.2866165309289038e-05;0.3726612445856181;0.3131700191987934;1.196467029990296;9.875747229523729;-0.8335086731418007;1.108036207837543;1.1001377420823621;9.49273608634292e-08;-0.3132217917255276;0.3101640199881947
23.189628;1.1818755945792843;-2.3813550752198056e-05;-2.275795911235034e-05;0.37260904866884886;0.3131410638871504;1.196785108428809;9.876494392952115;-0.8335086414620015;1.1079799448449;1.100133837973859;6.238718436157982e-08;-0.31323877110251885;0.31020689210032915
23.199628;1.1819465469971622;-2.3314488067447718e-05;-2.239735964308821e-05;0.37255512047697215;0.31310927632025404;1.1971041953409773;9.87730401794629;-0.8335086087587384;1.1079176511831117;1.1001356118095589;2.9754173248461003e-08;-0.3132557514768446;0.3102496747586844
23.209628;1.1820173444100357;-2.4132996734503594e-05;-2.3143049102572538e-05;0.37250041603116335;0.3130758907595537;1.1974245118702966;9.878174651748878;-0.8335085751255663;1.1078494230494518;1.1001428265756767;-2.900700254750402e-09;-0.3132727327473572;0.310292313038807
23.219628;1.1820904112761728;-2.3639063452743963e-05;-2.2779175653801342e-05;0.3724454594944526;0.3130410301435538;1.197743321938215;9.879105365177125;-0.8335085406890539;1.1077753780321997;1.100155236699151;-3.550564074702442e-08;-0.3132897148161535;0.31033476608863964
23.229628;1.1821649111834542;-2.3131892867002406e-05;-2.2400501990232134e-05;0.37239123137035873;0.3130059861219314;1.1980608782922093;9.880096108966955;-0.8335085056303645;1.1076956660146857;1.100172498824619;-6.800879641361749e-08;-0.31330669760044055;0.310377022335937
23.239628;1.1822398102166842;-2.39574549596983e-05;-2.3141165328891556e-05;0.3723348081337694;0.312968719348623;1.1983763542562669;9.881147305147019;-0.8335084701716826;1.1076105274013113;1.1001941175862446;-1.003660846152152e-07;-0.3133236810501914;0.31041909406722984
23.249628;1.1823169351307516;-2.378345378304341e-05;-2.3036150278485532e-05;0.3722781417849361;0.31293046062781255;1.1986888430009521;9.882259038320548;-0.8335084345507913;1.1075202930558279;1.1002195108848611;-1.3251505847288798e-07;-0.31334066513668524;0.3104609877438321
23.259628;1.1823951119805678;-2.329808610247139e-05;-2.266536257966595e-05;0.3722209571510995;0.3128913240967247;1.1989974420683265;9.88343037462218;-0.833508399023585;1.1074253353044623;1.100248175758656;-1.643611029067219e-07;-0.31335664981681477;0.3105017012120299
23.269628;1.1824741387551436;-2.4133233360158624e-05;-2.3403725521222005e-05;0.37216322569778304;0.31285138057465095;1.1993013285629328;9.884659301464461;-0.8335083638617526;1.1073260900453568;1.100279790241238;-1.957865117943918e-07;-0.31337363503306703;0.31054324898095154
23.279628;1.1825528330933965;-2.3647663042629992e-05;-2.3025972869390422e-05;0.372104546350898;0.31281063562848466;1.1995997431798997;9.885942965008587;-0.8335083293293017;1.1072230700717502;1.1003141645354317;-2.2667544705372298e-07;-0.31339062075010576;0.3105846671803244
23.289628;1.1826330789750885;-2.3167385390436232e-05;-2.2649306467604904e-05;0.3720455488594173;0.3127691331225377;1.1998929569379408;9.88727780677907;-0.8335082956669111;1.107116789061754;1.1003511672347848;-2.5693098595212267e-07;-0.3134076069640094;0.3106259953445891
23.299628;1.182713840755859;-2.4007271684016924e-05;-2.3381580038100293e-05;0.3719859988576592;0.312726933924625;1.2001782883842929;9.888659538112096;-0.8335082630806133;1.107007709426549;1.1003907403529338;-2.8648292944479033e-07;-0.3134235936702725;0.31066626218714655
23.309628;1.1827940779501673;-2.3839485390967213e-05;-2.3261626376283967e-05;0.3719256925161929;0.3126840900234718;1.2004561330314836;9.890082842687912;-0.8335082317261647;1.106896244450259;1.1004329533479602;-3.1529775151811536e-07;-0.3134405808353664;0.31070749200510706
23.319628;1.182875785293608;-2.4682046599143637e-05;-2.3989668184426223e-05;0.37186549520912826;0.3126407479910236;1.2007259834958988;9.891541297534298;-0.833508201711987;1.1067827493569502;1.100478010023389;-3.433719690705539e-07;-0.31345756838990435;0.3107487173211561
23.329628;1.1829569451039856;-2.420341902541483e-05;-2.3601498090324733e-05;0.3718049506071361;0.3125970285874668;1.2009874351837333;9.89302781103693;-0.8335081731145004;1.1066675530965762;1.1005261660463985;-3.7070284686158275e-07;-0.31347355622990414;0.310788971454702
23.339628;1.1830395244346839;-2.372982875093349e-05;-2.3214479638601892e-05;0.3717448801187616;0.3125530919837207;1.2012401313345535;9.894534750335962;-0.8335081459750141;1.106551029193419;1.1005775625578997;-3.9728229339043314e-07;-0.3134905442288551;0.3108302812940247
23.349628;1.183122389378095;-2.4576404207204806e-05;-2.3936608988704052e-05;0.37168513573125433;0.31250909644952224;1.2014836402603495;9.896053852414752;-0.8335081202964246;1.1064335968876406;1.1006320717230098;-4.231267389124486e-07;-0.31350653225847797;0.31087067484919695
23.359628;1.1832042517630241;-2.4102029791791095e-05;-2.3542739872598503e-05;0.3716254949906287;0.3124651755067663;1.2017173768070935;9.89757680248265;-0.8335080960688805;1.1063156748413023;1.100689301415102;-4.48283499659929e-07;-0.3135235201959914;0.3109121725483498
23.369628;1.1832866758668157;-2.3946545256659675e-05;-2.3414274027236923e-05;0.37156669053340124;0.3124215269321856;1.2019406406981956;9.899096200512549;-0.8335080733056861;1.1061976453920725;1.1007487639816826;-4.727927904513945e-07;-0.31354050792400895;0.31095377351155845
23.379628;1.1833682216895642;-2.4798105857332694e-05;-2.4130852062016468e-05;0.37150849824788645;0.31237837611007413;1.2021527015778588;9.900606354607556;-0.8335080520563373;1.1060797798000501;1.1008100585798892;-4.966599855213168e-07;-0.31355649534810115;0.3109944785587582
23.389628;1.1834474508253288;-2.434466204998157e-05;-2.374454098234413e-05;0.37144929066030896;0.3123348306650199;1.2023528891284074;9.9021034549496;-0.8335080323932041;1.1059621608649437;1.1008729434662283;-5.198687792921564e-07;-0.3135734824127663;0.3110363313830682
23.399628;1.1835259763988148;-2.3881397981162867e-05;-2.3346371975002845e-05;0.37139235961559636;0.31229339676689893;1.2025406941401977;9.903584792766429;-0.8335080143976776;1.1058447143259087;1.1009372377892228;-5.424032512476883e-07;-0.3135894690952959;0.3110774225950928
23.409628;1.1836013834601764;-2.4735366822179822e-05;-2.4054306127695442e-05;0.37133576460561735;0.31225325444394175;1.2027158460541045;9.905047988936717;-0.8335079981494372;1.1057273031919583;1.101002639770688;-5.642432086589117e-07;-0.31360645540473503;0.3111198487617848
23.419628;1.1836751502626879;-2.4590128461861337e-05;-2.391679276533389e-05;0.3712800949659537;0.3122146440726073;1.202878328655071;9.906491376171818;-0.8335079836970133;1.105609792302898;1.1010686645174719;-5.853280943415028e-07;-0.31362244140328444;0.3111616697746991
23.429628;1.1837447066624616;-2.4129889147301578e-05;-2.351036874528708e-05;0.3712247837541219;0.3121778094511677;1.20302832678819;9.907914571673404;-0.8335079710282863;1.1054920822996965;1.1011347261305586;-6.055233223949586e-07;-0.313638427226547;0.3112038903641117
23.439628;1.183811401651635;-2.5010135961059667e-05;-2.4229784909328645e-05;0.3711692389088822;0.3121418379848789;1.2031661385912393;9.909317813704739;-0.833507960073685;1.1053740961449734;1.1012002324971415;-6.246329512085708e-07;-0.31365541306652506;0.3112474619195626
23.449628;1.183872595229141;-2.455458532785777e-05;-2.382058941118606e-05;0.3711155653556964;0.31210909334293974;1.2032921088171875;9.910701019127604;-0.8335079507228665;1.1052557061158788;1.1012646130149983;-6.424483838150731e-07;-0.31367139912903047;0.31129029641185874
23.459628;1.1839297547956493;-2.4105126307559752e-05;-2.3413331063277e-05;0.3710632269051993;0.31207865521566874;1.2034066401021326;9.912063794602128;-0.8335079428366222;1.1051366804142488;1.1013273152557526;-6.587879167716222e-07;-0.31368838561595563;0.31133428186019185
23.469628;1.1839805711006144;-2.5286834557152323e-05;-2.4377148005931537e-05;0.3710117372864732;0.31205072681759166;1.2035102604684407;9.913405466372328;-0.8335079362645926;1.105016725571244;1.1013878483801964;-6.735011998391941e-07;-0.31370437273296303;0.31137730044830425
23.479628;1.1840270196186113;-2.4857761251635373e-05;-2.3980953956830502e-05;0.37096047681652605;0.31202437517156045;1.2036026039402141;9.91472469902915;-0.8335079308535411;1.104895550768342;1.1014458070067723;-6.864550328394059e-07;-0.3137203606810781;0.3114202490121488
23.489628;1.1840672067269433;-2.573058065521244e-05;-2.4678605458704138e-05;0.37091153989613623;0.3120020628943485;1.2036862786422995;9.916019682530628;-0.833507926448553;1.104772870593803;1.1015008370146455;-6.975403745809047e-07;-0.3137363496219882;0.3114630414494287
23.499628;1.1841033502179192;-2.529059419192809e-05;-2.4267523536639557e-05;0.37086424678316854;0.31198283709115343;1.2037607739568355;9.9172887604437;-0.8335079229170562;1.1046484050866285;1.10155267005838;-7.067009317655033e-07;-0.3137533396547849;0.31150659233027544
23.509628;1.184133730036948;-2.48647062443737e-05;-2.3865731976429433e-05;0.37081673123322434;0.311965711203308;1.2038264565325345;9.918530900782118;-0.8335079201675999;1.1045219014269663;1.1016011744083198;-7.139532770605868e-07;-0.31376933082621106;0.3115488047307053
23.519628;1.1841606367032036;-2.5747966907373936e-05;-2.456434272342596e-05;0.3707723872594846;0.311952960241689;1.2038835976741058;9.919746141014985;-0.8335079181332925;1.1043931526977078;1.1016462659947532;-7.193906764291652e-07;-0.31378532315002594;0.31159056819838543
23.529628;1.1841822886059878;-2.564003740574768e-05;-2.4425804428378087e-05;0.3707280803402341;0.31194231053843907;1.2039324322708707;9.920935834807347;-0.8335079167510623;1.104262005753864;1.1016878237092902;-7.231819806219195e-07;-0.3138013166229286;0.3116317590873953
23.539628;1.1842008467608156;-2.5208384808873758e-05;-2.4012653570881185e-05;0.370687288801736;0.31193588466896943;1.2039732599918145;9.922102288262597;-0.8335079159572087;1.10412831319885;1.101725815184204;-7.255609361713527e-07;-0.31381831123199677;0.31167324364304444
23.549628;1.1842144098462934;-2.6109271881295926e-05;-2.4720468836091468e-05;0.37064694023455175;0.31193127473125504;1.2040064997779443;9.923248249474728;-0.8335079156855995;1.1039918764250096;1.1017604590592482;-7.267841264073878e-07;-0.3138343069360897;0.311712891573767
23.559628;1.1842251210025307;-2.5681018497337444e-05;-2.43073306875838e-05;0.37061042715517395;0.31193043346231414;1.2040316293900342;9.924377068734552;-0.8335079158658862;1.1038524778544705;1.1017921648935227;-7.27068229889158e-07;-0.3138503036453888;0.3117515842629887
23.569628;1.1842311265864083;-2.5250527597832634e-05;-2.3891333352187087e-05;0.3705759559954423;0.3119320163888274;1.2040511371181717;9.925493179706999;-0.8335079164266218;1.1037099373604713;1.1018213726168262;-7.2655619909567e-07;-0.31386630124049864;0.31178920181164704
23.579628;1.1842345212074987;-2.6473559327451856e-05;-2.4867455001949723e-05;0.3705429713618237;0.3119346961197471;1.2040645530256384;9.926601654882113;-0.8335079172925449;1.1035641042457691;1.1018485145417267;-7.25342119342078e-07;-0.3138822996080069;0.3118256176406814
23.589628;1.1842333917638286;-2.606138477207397e-05;-2.446558398691591e-05;0.37051224940451843;0.31193935527939276;1.204072444882217;9.927706705427935;-0.8335079183833383;1.1034148615482609;1.1018740415363182;-7.235300513450895e-07;-0.3138982986519406;0.31186071078287825
23.599628;1.1842287506813458;-2.563478328752003e-05;-2.4051221578899703e-05;0.37048550382695133;0.3119469453953808;1.2040753738941954;9.928811033676208;-0.8335079196340864;1.1032621846623072;1.1018984050710185;-7.212652822540896e-07;-0.31391429829928225;0.3118943665062668
23.609628;1.1842215902852637;-2.6547567647931872e-05;-2.4764944156467522e-05;0.3704604212854405;0.31195509758356627;1.2040738599423404;9.929916955703945;-0.8335079210187828;1.103106133424737;1.1019220819868896;-7.187033872514821e-07;-0.3139302985231936;0.31192647096086995
23.619628;1.184209892989793;-2.6436994062603834e-05;-2.461667338483543e-05;0.37043888735638764;0.31196582741286943;1.2040673371723354;9.931027092285424;-0.8335079225520505;1.102946739217794;1.101945662596642;-7.159624217066865e-07;-0.3139462993610465;0.31195693394666746
23.629628;1.1841956889641339;-2.603276843496774e-05;-2.4221248437194144e-05;0.3704187718389567;0.31197669626585733;1.204058131366852;9.932143342097977;-0.8335079242802037;1.1027839224320723;1.1019698516821952;-7.13119723314591e-07;-0.31396230090279964;0.31198571782192924
23.639628;1.1841769306067103;-2.692889924189317e-05;-2.492162600590998e-05;0.37040195071935195;0.3119896566490662;1.204045465285613;9.933265926060288;-0.8335079262846453;1.1026175515400654;1.1019953706976233;-7.102413143206669e-07;-0.3139783032555267;0.3120128210939929
23.649628;1.184154533112782;-2.652221908993491e-05;-2.4525189040068992e-05;0.3703859474630813;0.3120021494583237;1.2040294255884756;9.93439391633883;-0.8335079286948246;1.102447573698023;1.1020228725930894;-7.074000124060146e-07;-0.3139943065093561;0.3120382427970894
23.659628;1.1841294611604933;-2.611957053789815e-05;-2.413290588184058e-05;0.37037229076217515;0.3120149746642915;1.2040088988116762;9.93552640511246;-0.8335079316813309;1.1022740620891358;1.1020529314994707;-7.046763728334339e-07;-0.3140103107372677;0.3120619800457358
23.669628;1.1840997790601675;-2.733060054474369e-05;-2.5100802529657614e-05;0.37036152575885556;0.31202891571574204;1.2039855431516198;9.936663016357917;-0.8335079354213504;1.1020971500630146;1.1020861287675519;-7.021512148561904e-07;-0.31402631602076897;0.3120840431471649
23.679628;1.184066651708915;-2.6924113171773346e-05;-2.4707172950345193e-05;0.370351104719095;0.31204138116666474;1.203957802422451;9.937803769273772;-0.8335079400711426;1.101916935190345;1.102123125094204;-6.998921911753516e-07;-0.31404232245016805;0.31210444910687235
23.689628;1.1840312186617472;-2.6521034351661285e-05;-2.4317409047749565e-05;0.37034244683417494;0.31205318392331455;1.203924945287554;9.938948703317136;-0.8335079457728638;1.1017334267200192;1.102164604902245;-6.97945610057177e-07;-0.3140583300899396;0.3121232020997228
23.699628;1.1839916500238732;-2.7432769113791373e-05;-2.503617794479537e-05;0.37033469668146396;0.3120641008653011;1.2038851681796865;9.94009721951834;-0.833507952671997;1.1015465444021357;1.1022111787930682;-6.963356207771546e-07;-0.3140743389493937;0.31214030966968453
23.709628;1.18394916270567;-2.7009333601270464e-05;-2.4631301181401686e-05;0.3703292192197038;0.31207507521404776;1.2038397770385811;9.941247618232024;-0.8335079609116421;1.10135612308718;1.1022633367930215;-6.950644338693296e-07;-0.3140903489787895;0.31215582355325733
23.719628;1.183905022162509;-2.691871038753897e-05;-2.4507748118055838e-05;0.37032350862542934;0.31208380954045356;1.2037873289771235;9.942397533635598;-0.8335079706065299;1.1011619080195176;1.1023214331224842;-6.941228788712794e-07;-0.314105360083069;0.31216884105878673
23.729628;1.1838576146672357;-2.7828587979132985e-05;-2.522795826254935e-05;0.370318127272068;0.31209134176614245;1.2037265827454628;9.943544905739175;-0.833507981819158;1.1009635794951427;1.1023856768055158;-6.935128355327205e-07;-0.31412137214981717;0.31218148046050537
23.739628;1.1838083809064233;-2.741864792157439e-05;-2.4837482152581193e-05;0.37031321768136344;0.31209756479572703;1.2036593601709424;9.944688730325543;-0.8335079945630709;1.1007607835938584;1.1024561138222624;-6.93249156072388e-07;-0.3141373850797258;0.3121928695707208
23.749628;1.183758814057276;-2.7011596988243006e-05;-2.4450442430592496e-05;0.3703089899585288;0.31210243160874923;1.2035845773060647;9.945829299361078;-0.8335080088318343;1.1005531181289558;1.1025326191890612;-6.933252985678354e-07;-0.3141533987882663;0.31220312736239353
23.759628;1.183707382200822;-2.8217470445001014e-05;-2.5423019695211526e-05;0.3703060643928577;0.3121070068428081;1.2035023671857619;9.946967902420226;-0.8335080246220217;1.100340164313913;1.1026149301393513;-6.93682022020081e-07;-0.3141684131785643;0.3122113396268783
23.769628;1.1836555279347183;-2.7804843973931862e-05;-2.5033390494532728e-05;0.3703020565663331;0.3121089526472674;1.2034120473949885;9.948106318033176;-0.8335080419360309;1.1001216149249187;1.102702682846625;-6.942082409431504e-07;-0.3141844281303901;0.31221956214744956
23.779628;1.183603569941583;-2.7391196436071998e-05;-2.4643994191888253e-05;0.37029830896993404;0.31210926532281136;1.2033160138196373;9.949246235745543;-0.8335080607663523;1.0998973595082704;1.1027954425241058;-6.947696244011568e-07;-0.3142004435177887;0.3122268487573096
23.789628;1.1835527949641051;-2.8299252569340416e-05;-2.536895341591987e-05;0.37029520451576986;0.31210781020641504;1.2032127184080115;9.950388557179465;-0.8335080810729887;1.0996674809991545;1.1028927536170388;-6.95248187612706e-07;-0.3142154592161981;0.3122322676548725
23.799628;1.1835014970750606;-2.7883278453459872e-05;-2.497985716559496e-05;0.37029214647995856;0.3121044171383146;1.203104708958839;9.95153306656837;-0.8335081027775528;1.0994322427617573;1.102994149641366;-6.955630442082604e-07;-0.3142314750857842;0.3122378865058792
23.809628;1.1834509528291777;-2.7780194847868168e-05;-2.4855446945621977e-05;0.37028949334160405;0.31209896275180243;1.2029917061869055;9.95267842420901;-0.8335081257790912;1.0991920932763433;1.1030990907407072;-6.956660334206713e-07;-0.3142474909592717;0.3122427497498054
23.819628;1.1834014580687573;-2.868057153160012e-05;-2.5577359565209027e-05;0.37028725691468;0.3120913199173534;1.2028736554783621;9.953822018501667;-0.8335081499769234;1.098947692647493;1.1032068983800176;-6.95521762964228e-07;-0.31426250665347927;0.31224587223288797
23.829628;1.1833532597814995;-2.826037478697796e-05;-2.518811412031937e-05;0.370285359437906;0.3120813197709712;1.2027536569281834;9.95496027616849;-0.8335081752750046;1.0986998935284806;1.1033167456917397;-6.950846538067634e-07;-0.31427852199531237;0.3122492452065207
23.839628;1.1833075555771784;-2.784237754522455e-05;-2.480181911115743e-05;0.37028406454105645;0.31206885048171484;1.202631833056375;9.956089641774867;-0.8335082015636183;1.0984496187825725;1.1034277334998075;-6.942994506906223e-07;-0.3142935368494849;0.3122508529792166
23.849628;1.183262434492165;-2.9052423768878948e-05;-2.5787870284239827e-05;0.3702826662146681;0.3120538371687678;1.2025082402257459;9.957206992896834;-0.8335082287208216;1.098197743187463;1.1035390068782762;-6.931194622671647e-07;-0.31430955114630904;0.31225270208158096
23.859628;1.1832189902709778;-2.8627430028108102e-05;-2.539783804430856e-05;0.37028135725208655;0.31203619935617233;1.2023857964259737;9.95830908097362;-0.8335082566411496;1.0979450742767558;1.1036497882852527;-6.915093563849149e-07;-0.31432456488347177;0.31225284080535504
23.869628;1.1831773328759898;-2.8200727668657722e-05;-2.5007347392911763e-05;0.37028006968987376;0.31201591212595287;1.2022631940108623;9.959392068168182;-0.8335082852404623;1.097692389648207;1.1037593226900138;-6.894155409241342e-07;-0.3143405780872399;0.3122533548489072
