time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
23.879628;1.183137641491928;-2.90914245231318e-05;-2.5727311616615154e-05;0.37027876097128126;0.311992966279936;1.2021428926154734;9.960451806278094;-0.8335083144336526;1.0974404740603916;1.1038668388943684;-6.867234484739546e-07;-0.314355590786672;0.3122523667331111
23.889628;1.1831011012197903;-2.8665017679558593e-05;-2.533865909670154e-05;0.37027765615070124;0.31196733578465663;1.202023236101734;9.96148435703839;-0.833508344128002;1.0971901389891614;1.1039715237432295;-6.832510656558098e-07;-0.31437160303013334;0.31225204301314397
23.899628;1.1830658129833427;-2.854753299271475e-05;-2.5210753658682463e-05;0.3702760626558359;0.3119390450176489;1.2019065746542288;9.962486116528126;-0.8335083742350571;1.0969421998807027;1.1040724657924836;-6.787822733963968e-07;-0.3143866149033639;0.3122505653314058
23.909628;1.183032783962992;-2.9433197263330454e-05;-2.5928095800864776e-05;0.37027421654453885;0.3119081113608379;1.2017913262741828;9.963453755246741;-0.8335084046754903;1.096697430135415;1.1041686430922;-6.730986371095837e-07;-0.3144026265251359;0.31225007152249984
23.919628;1.1830018841938363;-2.9013697872936738e-05;-2.5546450054828175e-05;0.37027063991861886;0.31187339402541014;1.2016800369567506;9.96438448211628;-0.8335084353732308;1.0964565718333297;1.1042590304153317;-6.659998194144832e-07;-0.3144176380295914;0.3122486254150523
23.929628;1.1829729710273684;-2.857685110220585e-05;-2.5150463777417276e-05;0.3702678626497472;0.31183714462945455;1.2015724257291913;9.965276267071765;-0.833508466256877;1.0962204179067359;1.1043427584842354;-6.573139207438855e-07;-0.3144336495405793;0.31224822748319797
23.939628;1.1829458814759104;-2.9771806522042436e-05;-2.6129141245023537e-05;0.370264493034106;0.31179834650016736;1.2014683152378058;9.966127465090505;-0.8335084972711393;1.0959899024772286;1.1044191728229074;-6.468829856610561e-07;-0.3144486611509176;0.31224684463533603
23.949628;1.1829204455737667;-2.9331289740363186e-05;-2.5730758236656024e-05;0.37026050969354507;0.31175714719125935;1.2013704533327836;9.966936593804581;-0.8335085283800991;1.0957661436505666;1.1044877696148787;-6.34536547515064e-07;-0.31446367292460087;0.31224545112181
23.959628;1.1828974395606262;-2.8892521388653657e-05;-2.533420493902156e-05;0.3702563440382192;0.31171381164999556;1.2012773444584952;9.967702974386206;-0.8335085595622644;1.095550434488019;1.1045481783163977;-6.20085232505897e-07;-0.3144796849106715;0.31224505788530105
23.969628;1.1828746957009753;-2.978272872772921e-05;-2.6057330257654877e-05;0.37025024895331693;0.3116675271444395;1.2011912066030108;9.96842753790387;-0.8335085908072277;1.0953441890292042;1.1046002643329063;-6.03327420903983e-07;-0.31449469713880945;0.31224370780402555
23.979628;1.182853094643524;-2.96503726281604e-05;-2.5919709685610826e-05;0.37024539340482415;0.3116207673698869;1.2011100831122539;9.969113154084393;-0.8335086221103424;1.0951488456557807;1.1046441925496453;-5.840644537988575e-07;-0.3145097096010857;0.3122424556272684
23.989628;1.1828325763938679;-2.9201237426873186e-05;-2.5515894249125306e-05;0.37024079068612037;0.31157269069083826;1.2010349947801977;9.969764283806395;-0.8335086534736852;1.094965793154525;1.1046803029164538;-5.621340139797387e-07;-0.31452472225994077;0.31224135414848114
23.999628;1.1828130247425404;-3.0068926699933242e-05;-2.6221827738728544e-05;0.37023678557986445;0.3115235378216872;1.2009669932829106;9.970386007519018;-0.8335086849181932;1.0947963355919204;1.1047088807364844;-5.374223051472628e-07;-0.31454073507708175;0.3122414440131255
24.009628;1.1827943312152684;-2.963057931613024e-05;-2.5828685426357515e-05;0.37023233211466716;0.31147235376834065;1.2009041106778;9.97098314219477;-0.8335087164886306;1.094641631370251;1.104730029959795;-5.098422582817195e-07;-0.3145557480178774;0.3122407518806068
24.019628;1.182776441623927;-2.9488555165637236e-05;-2.5686126655580983e-05;0.3702303217132358;0.3114215014041884;1.2008482696199114;9.971560048731526;-0.8335087482452033;1.0945026462198537;1.1047437143586025;-4.793234432394635e-07;-0.3145707610454454;0.3122403101306467
24.029628;1.1827594368335275;-3.034853602064992e-05;-2.6388645503947524e-05;0.37022963167230455;0.3113699603046674;1.2007971870503087;9.97212081751431;-0.8335087802488139;1.0943801751895454;1.104749887464958;-4.458182617144148e-07;-0.31458577413858724;0.3122401835129853
24.039628;1.1827434437570612;-2.99020827249625e-05;-2.5992343433789424e-05;0.3702290179708448;0.3113166334893175;1.200752344118087;9.972669063815413;-0.8335088125383214;1.0942748617911553;1.104748597278204;-4.093045559380612e-07;-0.31460078730821606;0.31224046333683375
24.049628;1.182728707616406;-2.9436936663353793e-05;-2.5581999034969288e-05;0.3702311862590115;0.3112637773985551;1.2007111252626754;9.97320731311047;-0.8335088451067053;1.0941871334959092;1.104739968730901;-3.697920305927222e-07;-0.3146168005872503;0.3122422289640631
24.059628;1.1827156587673293;-3.060242660240353e-05;-2.6546890366591154e-05;0.37023483177932154;0.31121030525738114;1.200675047495103;9.973737038691162;-0.833508877903089;1.0941170592729879;1.1047241034199011;-3.273241767734616e-07;-0.31463181401721757;0.3122435228663772
24.069628;1.1827049551033026;-3.0146352002289003e-05;-2.614835496074648e-05;0.3702385570037638;0.3111550909893255;1.200641851190826;9.974259693835245;-0.8335089108623646;1.0940642594981451;1.104701033841626;-2.8195854923147213e-07;-0.31464682765285146;0.3122453631458941
24.079628;1.1826972144918981;-2.9671143623255088e-05;-2.5736114374739523e-05;0.3702448852527669;0.3111004069963167;1.200612421368205;9.974777065076223;-0.833508943921832;1.094027989160861;1.1046707898988917;-2.3375467050998232e-07;-0.31466184156549826;0.3122477802614792
24.089628;1.1826928592938604;-3.052733318310515e-05;-2.6447666120910763e-05;0.370251014396945;0.3110441199734834;1.2005877309124864;9.975290039694384;-0.8335089770111358;1.0940073023735137;1.1046334793667392;-1.8279637515053615e-07;-0.31467685582326205;0.3122508352933166
24.099628;1.18269205439532;-3.035973657543516e-05;-2.6299657698213582e-05;0.3702593626727298;0.31098853056649195;1.200565859423764;9.97579743129414;-0.8335090100470957;1.0940011505170841;1.1045892797413186;-1.2921338129033728e-07;-0.31469187046576264;0.3122545884642232
24.109628;1.1826948639200592;-2.9889613454077078e-05;-2.5899546225623347e-05;0.3702671620125202;0.3109315711766078;1.20054798232491;9.97629613833002;-0.8335090429496594;1.0940084309986353;1.1045384234639248;-7.317229772257422e-08;-0.3147068855021851;0.3122590689902788
24.119628;1.1827013330740666;-3.071958226290319e-05;-2.6596969451446475e-05;0.3702769581223929;0.31087567437489727;1.2005353197918496;9.976782256605658;-0.8335090756592234;1.0940280683963852;1.1044812276940943;-1.4865281033680905e-08;-0.31472190092392455;0.31226429498977437
24.129628;1.1827115602220368;-3.0242339897809103e-05;-2.6196176286801096e-05;0.3702860191348225;0.31081884170272445;1.200526092225046;9.97725219129657;-0.8335091081396696;1.094059089939344;1.104418030556321;4.5486094319525357e-08;-0.31473691670408166;0.31227031043047276
24.139628;1.1827255605072393;-3.006055797602168e-05;-2.6046802101942453e-05;0.37029696820873964;0.3107635949539522;1.2005214896136251;9.977702995997701;-0.8335091403766131;1.0941006323669824;1.1043490498983917;1.0763104327742096e-07;-0.31475193279531827;0.3122772002324312
24.149628;1.1827432710018888;-3.0895417652216524e-05;-2.675611650139515e-05;0.3703071915675441;0.31070804338170854;1.2005226444681325;9.978132429896473;-0.8335091723724188;1.094151903052883;1.104274353664703;1.7129424074149973e-07;-0.3147669491551551;0.3122850730207643
24.159628;1.1827645732161525;-3.0391706195042095e-05;-2.6340668788735646e-05;0.3703193199194491;0.3106547123801983;1.2005275969439502;9.978539587060036;-0.8335092041285936;1.094212139991885;1.104193938258509;2.3618128347214025e-07;-0.3147819657717628;0.31229402979893817
24.169628;1.1827894204791602;-2.99000697098676e-05;-2.593783387980864e-05;0.37033077585597324;0.3106016857228467;1.200537325572047;9.9789254995485;-0.8335092356212362;1.0942806503163112;1.1041078086144311;3.020027351006863e-07;-0.314796982652399;0.31230415508832643
24.179628;1.1828177858066966;-3.103897869388038e-05;-2.6910513811386248e-05;0.3703429409015836;0.31055031435539726;1.2005528565877652;9.97929294615452;-0.8335092667834975;1.0943569234517185;1.1040160494700464;3.6850010044836973e-07;-0.31481199980379876;0.31231552080323877
24.189628;1.1828496335538945;-3.052455592799827e-05;-2.649325629018911e-05;0.37035715336477076;0.31050187141124624;1.200572281039299;9.979645953043775;-0.8335092975134314;1.0944406748484534;1.1039188697026818;4.354381648530745e-07;-0.31482601723953485;0.3123271673412748
24.199628;1.1828848028592907;-3.002224805481139e-05;-2.6088504398450706e-05;0.3703707953098741;0.310454341110295;1.2005966772372665;9.979989162593723;-0.8335093277073338;1.094531770777704;1.1038165860591787;5.025879411638379e-07;-0.3148410349856665;0.3123410803330034
24.209628;1.182923059952841;-3.083577747477252e-05;-2.6794036952180144e-05;0.3703851379990659;0.3104090518779056;1.2006271024855137;9.98032674990764;-0.8335093572762127;1.0946301429522993;1.1037095736271159;5.697322126974605e-07;-0.31485605306035835;0.3123562054435384
24.219628;1.1829640627593607;-3.0625628289140324e-05;-2.6639638726910623e-05;0.37040133213156357;0.3103672851520055;1.2006616227164302;9.980661622806847;-0.8335093861368129;1.0947357888659814;1.1035982242785032;6.366766863314118e-07;-0.3148710714589155;0.3123724913952741
24.229628;1.1830073115019164;-3.011278017866209e-05;-2.6232365739812173e-05;0.3704166080505398;0.3103270126451632;1.2007012794785834;9.980995424491605;-0.8335094142181746;1.0948487908247575;1.1034829327431765;7.032565913060592e-07;-0.3148860901565478;0.3123899136630836
24.239628;1.1830509789961603;-2.959262547597159e-05;-2.582088720835721e-05;0.37043181657153473;0.310289525057627;1.2007460276809936;9.981328899991095;-0.8335094414752134;1.0949692137863087;1.1033640934051014;7.693374914296287e-07;-0.3149001091059022;0.3124074697300184
24.249628;1.1830959648976178;-3.069130466074446e-05;-2.677438719661153e-05;0.3704487558133109;0.31025614419478087;1.2007967129181334;9.981662460455594;-0.8335094678761935;1.0950969439868146;1.103242065733222;8.34793004968704e-07;-0.31491512823169676;0.31242717754144045
24.259628;1.1831400730481267;-3.016791316764392e-05;-2.6363599968228058e-05;0.37046427399203546;0.3102248194512862;1.200851119258333;9.981996616355032;-0.8335094933742747;1.095231650839501;1.103117124612163;8.994699848251451e-07;-0.3149301474386126;0.3124480787550745
24.269628;1.1831821281725543;-2.9641079465075626e-05;-2.5951417681251544e-05;0.37047955514850334;0.3101968361599993;1.2009100296366233;9.982331851545787;-0.8335095178898002;1.0953728337907886;1.1029894158010838;9.631758771216113e-07;-0.3149451666307325;0.3124702344364444
24.279628;1.183221155378083;-3.0430222313481658e-05;-2.6648782152498872e-05;0.3704945158666879;0.3101723272837788;1.2009731910608465;9.982668485165464;-0.8335095413181206;1.0955198235655812;1.102858905999673;1.0256913578589203e-06;-0.3149591857310071;0.3124927243811312
24.289628;1.18325640019884;-3.0195822793355145e-05;-2.648554094477171e-05;0.37051036674974713;0.31015248427164377;1.2010412350691606;9.983007092729219;-0.8335095635557714;1.0956717989008329;1.1027253981023417;1.0867935409708516e-06;-0.3149742046838566;0.3125176510255731
24.299628;1.1832873653388787;-2.965873071247744e-05;-2.606858637844189e-05;0.37052442809584435;0.31013522345840877;1.2011116314467698;9.98334853345599;-0.8335095845132247;1.0958278590113417;1.102588646675913;1.1462835633068738e-06;-0.3149892234291942;0.3125441444487637
24.309628;1.1833126662956468;-3.0433891146301664e-05;-2.6757672107095915e-05;0.37053767503584695;0.31012182891103673;1.2011846270888833;9.983693027675624;-0.8335096040985581;1.0959870234532754;1.1024484438061306;1.2040082455928638e-06;-0.3150032418655918;0.3125713629017997
24.319628;1.1833339840215549;-2.9890038610867674e-05;-2.6336904182691826e-05;0.3705506837896738;0.3101124652826953;1.2012592500118924;9.98403993261601;-0.8335096222129793;1.096148171907957;1.10230462497096;1.2598597168150701e-06;-0.31501825983884824;0.3126014718314155
24.329628;1.1833499997105945;-2.9657870852648902e-05;-2.6179300584770603e-05;0.3705631252278721;0.31010735189674526;1.20133445340072;9.98438871566895;-0.8335096387805835;1.0963100807327375;1.102157107634088;1.3137530649127557e-06;-0.315033277175555;0.312633617275291
24.339628;1.183360441626372;-3.0426880132769193e-05;-2.6865309412559465e-05;0.37057498821533347;0.31010670888285413;1.201410244486156;9.984739586260003;-0.833509653766589;1.0964715436946832;1.1020059690816986;1.3656146204927968e-06;-0.31504729372975915;0.31266692317417616
24.349628;1.1833650717727728;-2.9873284691598475e-05;-2.6438081091200337e-05;0.37058619913273394;0.31011070428382387;1.2014837017839237;9.985093637738062;-0.8335096671674042;1.0966314617326745;1.1018514679854867;1.4153955589101746e-06;-0.3150623094015973;0.31270349693671223
24.359628;1.1833638279907566;-2.9616043587697222e-05;-2.6260777499630422e-05;0.3705980490851254;0.310120624852883;1.2015549685749618;9.985452964521729;-0.8335096789956634;1.0967888513650201;1.1016940116891156;1.4630858999059466e-06;-0.3150763241469673;0.3127414288559683
24.369628;1.1833559126842028;-3.0372303434629148e-05;-2.6937204963576567e-05;0.37060757444617987;0.31013437931985144;1.2016232856298985;9.985820070433794;-0.8335096892619703;1.0969427842433923;1.1015341160172396;1.508716650365308e-06;-0.31509133798747563;0.3127828109467769
24.379628;1.1833437419150894;-2.981024766646066e-05;-2.650378437517372e-05;0.3706166640826212;0.31015312946014983;1.2016880130472123;9.986196800274103;-0.83350969795928;1.0970923062018931;1.1013723699193059;1.5523529220710297e-06;-0.31510535099590753;0.31282576747554397
24.389628;1.1833270042926738;-2.924575029047611e-05;-2.6068490704232736e-05;0.370624981882965;0.3101769286819566;1.2017486353695137;9.986584173088005;-0.8335097050598805;1.0972363711066506;1.101209423991973;1.594080964514395e-06;-0.31512036327609416;0.31287244983734863
24.399628;1.1833065139974954;-3.0313595424888284e-05;-2.7007745528454662e-05;0.37063248041378055;0.3102057788060427;1.2018057865367542;9.986983102505077;-0.8335097105249596;1.0973738315262023;1.1010459682088878;1.633991726839239e-06;-0.3151343749624192;0.31292100319698074
24.409628;1.1832820587535002;-2.9741076440378914e-05;-2.656570569906691e-05;0.3706387493504675;0.3102395821566864;1.2018572506178204;9.987395056079905;-0.8335097143279503;1.0975035312861035;1.100882625492347;1.6721626089860725e-06;-0.3151493862231915;0.31297355432636015
24.419628;1.1832562576885766;-2.9170504659047553e-05;-2.6125039455278215e-05;0.37064436545462587;0.31027824219439804;1.2019039492009562;9.987822346648771;-0.8335097164702487;1.0976244604663612;1.1007198058494445;1.708650986278282e-06;-0.3151633972485576;0.3130282225998538
24.429628;1.1832286423224254;-2.891343621718676e-05;-2.5947948584795115e-05;0.3706489710012223;0.31032164107202714;1.2019459420756988;9.988267830990337;-0.8335097169712793;1.0977358605339467;1.1005576291329697;1.7435044240612626e-06;-0.3151774082261266;0.3130861262619472
24.439628;1.183199727868153;-2.9659220629876963e-05;-2.6614726048474194e-05;0.3706526062444771;0.31036967933038095;1.2019833916606733;9.988734014974709;-0.8335097158505109;1.0978372301753097;1.1003959484803851;1.776771276078656e-06;-0.315192419320974;0.3131483710309853
24.449628;1.183168967120464;-2.9096060777767795e-05;-2.6178698573437567e-05;0.3706536889244854;0.31042109897142406;1.2020165338507751;9.989222195060464;-0.8335097131251533;1.097928295379096;1.1002344591141728;1.8085030648975985e-06;-0.31520643066266674;0.3132130115624051
24.459628;1.1831388539248076;-2.851980908161449e-05;-2.573080605833109e-05;0.37065564104156806;0.31047797185478754;1.2020457036075531;9.989732514608347;-0.8335097088269796;1.0980089830599618;1.10007286140523;1.8387506422222377e-06;-0.3152214423320463;0.31328201392621124
24.469628;1.1831089221326352;-2.9577317812951085e-05;-2.6657544295570453e-05;0.3706569989735699;0.3105389730908024;1.2020713798859888;9.990265034140883;-0.8335097030079378;1.09807934045653;1.0999109672304588;1.867555963194283e-06;-0.3152354543622594;0.31335327027030196
24.479628;1.1830796939976445;-2.899937510671784e-05;-2.6206034881375748e-05;0.3706579177289622;0.310603804614398;1.2020942397543135;9.99082061019305;-0.8335096957195085;1.0981394220050218;1.099748647510052;1.8949456412795873e-06;-0.31524946677140336;0.31342763940624296
24.489628;1.1830504815149994;-2.841718721966069e-05;-2.574951837514682e-05;0.3706583025748397;0.31067219691635434;1.202115187438579;9.991400999125522;-0.8335096870009896;1.0981892901806287;1.09958575589036;1.9209338477934003e-06;-0.31526347959704726;0.3135049521844482
24.499628;1.1830233913215031;-2.9473375795782886e-05;-2.667073615649561e-05;0.3706590461004414;0.31074389272870784;1.2021353078603028;9.992008654284847;-0.833509676893229;1.0982291299001772;1.099422224656555;1.945527096531129e-06;-0.315278492886648;0.31358599486871624
24.509628;1.1829973797040734;-2.889487947743394e-05;-2.6213570735551547e-05;0.370660111599304;0.31081861489924284;1.20215574268455;9.992646083628307;-0.8335096654483745;1.0982593107316168;1.0992582059768727;1.968723493381101e-06;-0.3152925066611219;0.31366851808423624
24.519628;1.1829711984086224;-2.8328612268487382e-05;-2.5764532133510395e-05;0.3706602117254832;0.31089501859701646;1.202177526570793;9.993315033038037;-0.8335096527244401;1.0982803235928769;1.0990940210707125;1.9905216221724865e-06;-0.31530652090360817;0.3137532707239931
24.529628;1.182946499569153;-2.9070457111159215e-05;-2.6414577713570174e-05;0.37066295610336375;0.3109750715901073;1.2022024783353664;9.994016419178278;-0.8335096387834605;1.098292654645939;1.0989299955236214;2.0109343143730895e-06;-0.31532053558132106;0.3138400147877086
24.539628;1.1829219140022624;-2.8808644264062624e-05;-2.6217223617874007e-05;0.37066695431212;0.31105734808829755;1.202229220689133;9.994750457576894;-0.8335096236943426;1.0982967036139246;1.0987663823289202;2.029983171430061e-06;-0.3153355506693317;0.31392949654424757
24.549628;1.1828961973865806;-2.8228443269663598e-05;-2.574943407566797e-05;0.37067213692735396;0.31114157695527467;1.2022592737754811;9.995516386630445;-0.8335096075322403;1.098292805696919;1.0986033646621018;2.0476853794744108e-06;-0.31534956615009013;0.3140194081845607
24.559628;1.182871198553049;-2.7652772070949273e-05;-2.5283033084428682e-05;0.37067931062551696;0.31122750351227196;1.2022931065355176;9.996312425200037;-0.8335095903764158;1.0982812849066808;1.0984410804758944;2.0640515319824806e-06;-0.3153635819985608;0.3141103815090422
24.569628;1.182845823982244;-2.8728567430857926e-05;-2.620467441543679e-05;0.37068700980277586;0.31131380386842894;1.2023311165692965;9.997135645579288;-0.8335095723026108;1.0982624336033275;1.0982796996353024;2.0790834351677886e-06;-0.3153775981784852;0.31420200614592586
24.579628;1.1828189179067898;-2.815091730047188e-05;-2.5731738991878722e-05;0.37069765834236834;0.3114024405983037;1.2023736145011585;9.997981608091843;-0.8335095533676297;1.0982364587408031;1.0981195055850081;2.0927745201984713e-06;-0.3153916146397472;0.31429385144774236
24.589628;1.1827921075592391;-2.7578115231672263e-05;-2.526028719084661e-05;0.3707106458388637;0.3114920442134813;1.2024208304561579;9.998844946253758;-0.8335095336024003;1.098203481755544;1.0979609027450192;2.1051286346388952e-06;-0.31540563130190885;0.3143854839946364
24.599628;1.182763946506806;-2.8657240571491405e-05;-2.6176884994016694e-05;0.37072436134934766;0.31158121192999105;1.2024718825896306;9.999720614976075;-0.8335095130257463;1.0981635805939227;1.0978043818849663;2.1161728878448313e-06;-0.31541964804937633;0.3144764740005534
24.609628;1.1827331361947748;-2.8083289764576e-05;-2.5698687015237092e-05;0.37074108663733374;0.31167182563938856;1.2025287408223857;10.000604327316335;-0.8335094916657595;1.098116876201212;1.0976504626051324;2.1259436663700624e-06;-0.3154346647544971;0.31456740406633465
24.619628;1.1827015259393348;-2.751456648786775e-05;-2.522167559266881e-05;0.37076011617905613;0.3117624768235768;1.202590245683901;10.001492153160033;-0.8335094695668007;1.0980636249409659;1.0974996374385895;2.134474117116875e-06;-0.3154486812926185;0.31465589900863017
24.629628;1.1826671141075322;-2.8278877851327508e-05;-2.5863702151396646e-05;0.37077946937715645;0.3118517610204941;1.2026561450746378;10.002380225429764;-0.8335094467681194;1.0980041935601248;1.0973524192716335;2.141806689958192e-06;-0.3154626975251112;0.3147426558449239
24.639628;1.1826320195519915;-2.8028619681096625e-05;-2.56481544125726e-05;0.3708022801637161;0.3119415825858835;1.2027261069209532;10.003264879769322;-0.8335094232719559;1.0979389729919504;1.0972094230930818;2.148010300413613e-06;-0.31547671328593957;0.31482743298773064
24.649628;1.1825955954145229;-2.7464480459139982e-05;-2.5165015120788875e-05;0.37082675900377343;0.3120305869932061;1.2027997458685433;10.004143033041165;-0.833509399048668;1.0978683508077034;1.0970712948233379;2.153176125403733e-06;-0.3154907283927747;0.31491000563338817
24.659628;1.1825573584798372;-2.691386860445197e-05;-2.4690044263290277e-05;0.37085103840891576;0.3121174555091729;1.2028766899532115;10.005012469748557;-0.8335093740860937;1.0977927068700928;1.0969385624518653;2.1574050690661024e-06;-0.3155047426594152;0.3149901479621129
24.669628;1.1825199376443927;-2.798814495833894e-05;-2.557994945577439e-05;0.3708781620343225;0.3122042663423229;1.2029566123492423;10.005871334487441;-0.8335093484300234;1.0977124200748523;1.0968115767839552;2.1608042329515634e-06;-0.3155187559064935;0.31506766598618824
24.679628;1.1824819849815214;-2.7441000405567653e-05;-2.5101770716185387e-05;0.37090462550444114;0.31228864627500075;1.2030392356618886;10.006717122713836;-0.8335093221745469;1.0976278934992536;1.0966904986766188;2.163481613827672e-06;-0.3155317679815648;0.31514143330141714
24.689628;1.1824459958364884;-2.6883846403101554e-05;-2.461228697486416e-05;0.3709335697193482;0.3123727131125183;1.2031244028495856;10.007546550291753;-0.8335092954257771;1.0975395804240753;1.0965753016748492;2.165532079416742e-06;-0.31554577877934054;0.31521339070120263
24.699628;1.1824103627643128;-2.797589726812136e-05;-2.5508552730041438e-05;0.3709616848088455;0.3124541311253028;1.2032120999383544;10.008356172328936;-0.833509268288928;1.0974480164062779;1.0964658360964035;2.1670262115517522e-06;-0.31555978825013065;0.3152825230111596
24.709628;1.1823774780559653;-2.7423101309437088e-05;-2.5017308265413827e-05;0.3709922478066843;0.3125349549958488;1.2033023113001076;10.009143078639868;-0.8335092408751592;1.0973538171892903;1.0963619020053335;2.168011419281535e-06;-0.31557379638555916;0.31534884364236093
24.719628;1.1823456091942601;-2.688466283411393e-05;-2.45355147093831e-05;0.3710221072868726;0.3126128446757301;1.2033948702620825;10.009905975117624;-0.8335092132871175;1.097257621113028;1.096263277551843;2.168516946978131e-06;-0.3155878031897705;0.31541240038691815
24.729628;1.1823168700151394;-2.7972133987510756e-05;-2.5419920223991963e-05;0.3710546917441672;0.31268996012227956;1.203488411984985;10.010645822978182;-0.8335091855861524;1.097160000748216;1.0961697164741748;2.1685538431514027e-06;-0.3156018086689343;0.3154732883932065
24.739628;1.182289314168651;-2.743896985427277e-05;-2.4937387827109283e-05;0.371086803016922;0.312764042032529;1.2035843595467042;10.01136508001499;-0.8335091577820375;1.0970613598670447;1.0960809630000243;2.168122234566362e-06;-0.3156158128413479;0.3155316415627655
24.749628;1.182264943979233;-2.6896624085303856e-05;-2.4444671723130835e-05;0.37112174800551656;0.3128373360455299;1.2036809392489671;10.01206675762417;-0.8335091298586796;1.0969618901648321;1.0959968338522879;2.167231001064444e-06;-0.31562981573512566;0.3155875908788357
24.759628;1.1822418157950219;-2.668459805781487e-05;-2.422777006407458e-05;0.37115625453494994;0.3129076158161229;1.203777213274531;10.012754423802802;-0.8335091018080548;1.096861678051516;1.0959172749882566;2.1659097388372385e-06;-0.3156428173602245;0.31564021868937114
24.769628;1.1822221955677301;-2.7483220879471398e-05;-2.4859563789602074e-05;0.3711922734887143;0.31297598676777194;1.2038720782179704;10.013432305744493;-0.8335090736416851;1.0967608764997054;1.0958422847291256;2.1642006666088003e-06;-0.3156568176827205;0.3156915487895968
24.779628;1.1822045960369587;-2.6945367337389544e-05;-2.4364329303078898e-05;0.37123038529996766;0.3130435256785554;1.203964313177242;10.014104459180208;-0.833509045374364;1.0966597897901036;1.0957718362977011;2.1621478166423384e-06;-0.3156708166240099;0.3157405630650728
24.789628;1.1821917807238875;-2.6429632255369178e-05;-2.3886098162251763e-05;0.3712684964203529;0.31310805527361363;1.2040527532702072;10.014773827024426;-0.8335090170079502;1.0965588990009505;1.0957059328794854;2.159805103390465e-06;-0.3156848140662051;0.3157872145807418
24.799628;1.1821825834818418;-2.7548052813337143e-05;-2.4782344828926966e-05;0.371307194812515;0.31317077087606027;1.2041354261593074;10.015442532915884;-0.8335089885408103;1.0964588594659512;1.0956446451584483;2.1572398776707307e-06;-0.3156978098559742;0.31583044198479643
24.809628;1.1821798272466046;-2.7021622216420143e-05;-2.4292835105659216e-05;0.3713482869222289;0.3132328540983233;1.2042134977289276;10.01611272425491;-0.8335089599842865;1.0963604172713262;1.095588025067094;2.154501598230116e-06;-0.3157118038267085;0.3158721879088341
24.819628;1.1821821541873787;-2.6509516835252343e-05;-2.3814669316685503e-05;0.37138840905244913;0.31329220736816316;1.2042851728103068;10.016786793580724;-0.8335089313696762;1.0962643187880232;1.0955360446118962;2.1515875502170736e-06;-0.31572579582985977;0.31591140899686854
24.829628;1.1821919850986433;-2.7638973934419426e-05;-2.471792299773441e-05;0.3714294508229797;0.3133500520288515;1.204349717635605;10.017467217373085;-0.8335089027547145;1.0961712888352975;1.0954885986941039;2.14844062711053e-06;-0.31573878575255704;0.31594707771574015
24.839628;1.182207547324927;-2.711571956368921e-05;-2.4229525174724985e-05;0.3714720184245206;0.3134075364448364;1.2044065133652968;10.018156104088241;-0.8335088742245672;1.0960820009291818;1.0954455176081703;2.144966845907659e-06;-0.31575277352234105;0.31598118006231446
24.849628;1.1822308328300823;-2.661406577259507e-05;-2.375915943629411e-05;0.3715140719499827;0.3134625079675681;1.2044540637211867;10.018854569063622;-0.8335088458719574;1.0959970166061872;1.0954066329114316;2.1410541658020354e-06;-0.31576675910443985;0.31601272149849857
24.859628;1.1822596885650711;-2.6426364255881203e-05;-2.355319941643308e-05;0.37155629859836464;0.31351615683805156;1.204493983090329;10.019562449888804;-0.8335088177615957;1.095916773623219;1.0953718026209445;2.136577694876702e-06;-0.31577974249684365;0.31604075098327294
24.869628;1.1822959232588173;-2.7248320015898164e-05;-2.4197536285058972e-05;0.37159942977950144;0.31356858617169053;1.2045249334492758;10.020277992173154;-0.8335087899137219;1.0958415949410432;1.0953408371451872;2.1313986344843834e-06;-0.3157937237328021;0.3160673839192946
24.879628;1.1823372824956513;-2.67327143868927e-05;-2.3716515503915364e-05;0.3716442824502584;0.31362096179217885;1.204546561869956;10.02099742173746;-0.8335087623238422;1.0957716488898166;1.0953134559392392;2.1253854800292644e-06;-0.31580770288081284;0.3160918003740163
24.889628;1.1823844903838192;-2.6550166945827173e-05;-2.3516796692513203e-05;0.3716888041427871;0.31367116405425993;1.2045575288456463;10.021714958821901;-0.8335087349892726;1.0957069338341834;1.0952892915474632;2.1184393354416506e-06;-0.3158206800245288;0.31611322270420955
24.899628;1.1824382981393406;-2.7376798225876304e-05;-2.4167779523875907e-05;0.3717349822216313;0.31372043415606105;1.2045595849751265;10.0224231060751;-0.8335087079103561;1.0956473413659233;1.095267939669838;2.110490073623461e-06;-0.31583465524202575;0.3161338980829465
24.909628;1.1824964475717963;-2.6881099586551407e-05;-2.3706955934344116e-05;0.37178247805314135;0.3137688919663848;1.2045516421099889;10.023113187796078;-0.83350868106509;1.095592733736775;1.0952490464524587;2.101480368845046e-06;-0.3158476286101967;0.3161520952527899
24.919628;1.1825606808531526;-2.6706112145569488e-05;-2.3517560545559282e-05;0.3718321988841377;0.313816727243929;1.204533829542132;10.02377653261441;-0.8335086543905978;1.0955430120947445;1.095232308988156;2.0913569668426885e-06;-0.3158616002199582;0.31617009094300663
24.929628;1.182628675811709;-2.619677768847828e-05;-2.3048242400166962e-05;0.3718849834454036;0.3138652541798996;1.2045055073317792;10.0244058155789;-0.8335086278017396;1.0954981572319007;1.0952174603858722;2.0800600469338393e-06;-0.3158745701895964;0.3161861414102232
24.939628;1.1827009101165347;-2.7023887498698286e-05;-2.3705478491266162e-05;0.3719385028151707;0.31391247392525495;1.2044692086569626;10.024995399294452;-0.8335086012294528;1.0954581799451033;1.095204386490601;2.0675126917951383e-06;-0.31588853867996514;0.31620246994261736
24.949628;1.18277774115398;-2.6851731282894124e-05;-2.3522988022257948e-05;0.37199422314967934;0.31395965201890275;1.2044245394708768;10.025540434674921;-0.8335085746437869;1.0954230271936667;1.0951932153985346;2.053628857092578e-06;-0.3159015058846165;0.31621726415468215
24.959628;1.1828565356624674;-2.6360774032404227e-05;-2.307360436044181e-05;0.3720513680510371;0.31400692058415397;1.2043710827671112;10.026036223526654;-0.833508548050227;1.0953925396142365;1.0951842102313867;2.0383415908260273e-06;-0.31591547198109204;0.31623265095109265
24.969628;1.1829376759492838;-2.7190464051893258e-05;-2.373737301482217e-05;0.3721101002023211;0.3140543438632134;1.2043113385801691;10.026478625979014;-0.8335085214692248;1.0953664464937767;1.0951775978775786;2.0216244869034605e-06;-0.3159284371012111;0.31624668013422635
24.979628;1.1830216725590912;-2.7020824042918536e-05;-2.3561290882010916e-05;0.37217054617471995;0.3141018907959183;1.204244739021755;10.026864472825322;-0.8335084949150915;1.0953444035214552;1.095173489268944;2.0034886530771653e-06;-0.31594140136108045;0.3162603532173775
24.989628;1.1831062275292907;-2.653226087955701e-05;-2.3118129389549098e-05;0.37223195127177255;0.31414952571159455;1.2041707229243992;10.027191737331375;-0.833508468390005;1.095326110631162;1.0951718800295864;1.9839760397772522e-06;-0.31595536489347786;0.3162746528271293
24.999628;1.1831920867363233;-2.6044436597449478e-05;-2.2676887719434397e-05;0.3722944678230996;0.31419717663264296;1.2040917864970682;10.027459934406421;-0.8335084418980224;1.0953113848018559;1.0951726914201065;1.9631606281469573e-06;-0.3159683278296378;0.3162875516007582
25.009628;1.1832800047807122;-2.7196902343397812e-05;-2.3617615961094255e-05;0.3723582521922999;0.3142447910697801;1.2040074624185584;10.027670449551884;-0.8335084154579312;1.0953000856601294;1.095175811520483;1.9411417672037097e-06;-0.3159812902749173;0.3163000326260384
25.019628;1.1833677890166732;-2.6710430643727435e-05;-2.317987763425252e-05;0.37242249556601764;0.31429229346032034;1.203917268774107;10.027826215779807;-0.8335083890986653;1.0952920289711745;1.0951811036685088;1.91802974704226e-06;-0.3159952523173744;0.316313106456389
25.029628;1.1834562429921849;-2.62245518965864e-05;-2.2743740985760515e-05;0.37248740027559635;0.31433965693193266;1.2038236876806196;10.027930825066695;-0.8335083628501051;1.0952869955766862;1.095188411891613;1.8939348430064943e-06;-0.3160082140403737;0.31632480145099184
25.039628;1.183546191018608;-2.7378879238522112e-05;-2.3689324367399924e-05;0.3725531829121874;0.3143868575636067;1.203726170266118;10.027987853626549;-0.8335083367397507;1.0952847688914935;1.0951975788806068;1.868961974819571e-06;-0.3160211755227282;0.3163361486348362
25.049628;1.1836355062103128;-2.6894080093016546e-05;-2.3256160965708006e-05;0.3726190836584423;0.31443383381231604;1.203624141079991;10.028000695528771;-0.8335083107922814;1.095285145725022;1.0952084551322763;1.8432094727794817e-06;-0.3160351368374029;0.3163481771649342
25.059628;1.1837250378000097;-2.640975250346152e-05;-2.282436649926846e-05;0.372685333746347;0.3144805662882458;1.2035199992523975;10.027972568879283;-0.8335082850297806;1.0952879344459223;1.0952208999932833;1.8167694484922187e-06;-0.31604809805172457;0.3163589146627551
25.069628;1.1838156457985656;-2.7565574051440668e-05;-2.377410140718124e-05;0.3727521711681076;0.31452703827217326;1.2034131192212294;10.027906518646386;-0.8335082594724206;1.0952929534270075;1.0952347820667907;1.7897282951592088e-06;-0.3160610592277472;0.3163693876154867
25.079628;1.1839052355194495;-2.708209969224609e-05;-2.3344847707466162e-05;0.3728188557067592;0.31457319579998955;1.2033028516667235;10.027805423238355;-0.8335082341389559;1.0953000305787122;1.0952499787564611;1.7621670951616971e-06;-0.31607402042285737;0.3163796214294355
25.089628;1.1839946846539855;-2.659899168885448e-05;-2.291676192360272e-05;0.3728856359647761;0.31461902691592686;1.2031915258086845;10.027672003118278;-0.8335082090467713;1.0953090037126378;1.0952663755616308;1.7341616339017923e-06;-0.31608798169027635;0.3163906402498258
25.099628;1.1840838794564401;-2.64322950906235e-05;-2.275584152737111e-05;0.37295243346414947;0.3146645087879997;1.2030774517532927;10.027508827380576;-0.8335081842118319;1.0953197206406093;1.0952838651212076;1.7057823578601076e-06;-0.31610094307941206;0.3164004667628109
25.109628;1.1841737502461245;-2.728927538173771e-05;-2.3457369922707252e-05;0.37301819790420515;0.31470852295892177;1.2029629217508928;10.027318318884952;-0.8335081596486513;1.0953320380990779;1.0953023463536475;1.677094692439587e-06;-0.3161139046361584;0.3164101220138875
25.119628;1.184262198630627;-2.6807102660168753e-05;-2.3032447432145143e-05;0.37308483707464213;0.31475324627891144;1.2028472111097657;10.027102760636211;-0.8335081353701618;1.095345820462163;1.095321724010384;1.6481595420082363e-06;-0.3161268664030946;0.3164196253374806
25.129628;1.1843501316127711;-2.6641293904902187e-05;-2.28745554749516e-05;0.3731512995283718;0.3147975644765237;1.2027295787522865;10.026864305043711;-0.8335081113876078;1.095360939461895;1.0953419079108009;1.6190336196414068e-06;-0.3161398284196251;0.31642899445670913
25.139628;1.184437497595545;-2.6159605573022152e-05;-2.2451479891202215e-05;0.3732175379463077;0.3148414632511187;1.2026122665600985;10.0266049828726;-0.8335080877106625;1.0953772741780647;1.0953628121370231;1.5897698156082534e-06;-0.31615279072203406;0.3164382456847969
25.149628;1.1845252023782837;-2.7317984668558573e-05;-2.3409562511606673e-05;0.3732838261013096;0.31488494301501085;1.2024934987767493;10.026326712129835;-0.8335080643476942;1.0953947106052986;1.0953843551066398;1.560417739417635e-06;-0.3161667533433589;0.3164483941654753
25.159628;1.1846112036631498;-2.685242610890864e-05;-2.300139047284294e-05;0.3733481413980792;0.31492685475693255;1.2023754836964584;10.026031306098432;-0.833508041305959;1.0954131410804928;1.0954064602293971;1.5310239475005984e-06;-0.3161797163132875;0.31645745412695536
25.169628;1.1846964268117204;-2.637128591055077e-05;-2.2580731227684777e-05;0.3734134087718092;0.3149694235624291;1.2022564162273686;10.025720471864835;-0.8335080185916277;1.0954324635126687;1.095429056777161;1.501631769879487e-06;-0.3161926796583734;0.3164664390458703
25.179628;1.1847808018547994;-2.7526412464172592e-05;-2.353795731268961e-05;0.37347828028754443;0.31501154273136533;1.2021384783660298;10.025395804559283;-0.8335079962096913;1.0954525806753177;1.0954520803146874;1.472281235085042e-06;-0.31620564340241725;0.3164753615021872
25.189628;1.1848643002362444;-2.7045538980877286e-05;-2.311870139942536e-05;0.37354269514561955;0.31505317817427986;1.2020198382887766;10.025058790354096;-0.8335079741638958;1.0954734001861919;1.095475471836619;1.443009265706243e-06;-0.31621860756664144;0.31648423285830724
25.199628;1.1849478629590915;-2.658429579743138e-05;-2.2716506578952662e-05;0.37360562781636153;0.3150932256558456;1.2019026502129362;10.02471081364277;-0.8335079524568859;1.0954948350299636;1.0954991763794326;1.4138499834156398e-06;-0.3162315721697984;0.3164930632173376
25.209628;1.1850294350954629;-2.6419821389537247e-05;-2.2564659118253476e-05;0.3736690514685539;0.315133901754291;1.2017850549819333;10.024353160025766;-0.833507931090471;1.0955168041355752;1.0955231420798337;1.3848350027608956e-06;-0.31624453722849594;0.3165018616674738
25.219628;1.1851099995508698;-2.7259182353326765e-05;-2.32582567190489e-05;0.3737319579248872;0.31517410393703627;1.2016691805112178;10.02398701897138;-0.8335079100657917;1.095539232685223;1.0955473197603027;1.3559936595486071e-06;-0.3162575027574655;0.3165106364431618
25.229628;1.185189505830789;-2.679436893025302e-05;-2.285460876058795e-05;0.37379296665649075;0.31521269051254863;1.2015531423073162;10.023613493455679;-0.8335078893834902;1.095562052434415;1.095571663556425;1.3273531987045034e-06;-0.3162704687695598;0.31651939497974185
25.239628;1.1852679073361718;-2.6630114600081694e-05;-2.2704412071100662e-05;0.3738547067049581;0.3152518934365783;1.2014390443390142;10.023233616157567;-0.8335078690439501;1.095585202338808;1.0955961325172083;1.2989388836990803e-06;-0.3162834352758562;0.31652814419787006
25.249628;1.1853461976748003;-2.7473432281366254e-05;-2.3402713635694135e-05;0.37391617741683336;0.31529061264818925;1.2013249799622905;10.022848361587297;-0.8335078490473973;1.0956086281225796;1.0956206913156046;1.2707739020484947e-06;-0.3162964022860517;0.3165368908171748
25.259628;1.1854223381748437;-2.7008730901229046e-05;-2.300050898252253e-05;0.3739753733280982;0.31532770953826605;1.201213033125543;10.022458645839764;-0.8335078293938911;1.095632280305742;1.0956453087859448;1.2428792153176726e-06;-0.3163093698088008;0.316545641148164
25.269628;1.1854972922470635;-2.684459230485406e-05;-2.2851699963741508e-05;0.37403524734477667;0.31536541961730935;1.2011012797161158;10.022065323327062;-0.8335078100833629;1.0956561131396751;1.0956699557635086;1.2152736897434732e-06;-0.31632233785180447;0.31655440070337915
25.279628;1.1855710613723227;-2.636416831420368e-05;-2.2437074308822197e-05;0.3740944738081573;0.31540263306037447;1.200991788283895;10.021669193217301;-0.8335077911156863;1.0956800852177715;1.0956946040191036;1.187974423535221e-06;-0.3163343064216955;0.3165621742880777
25.289628;1.1856436017468848;-2.7535820830919327e-05;-2.3413351896083854e-05;0.3741517294915173;0.31543825393705704;1.2008826202243932;10.02127100732795;-0.8335077724907619;1.095704159430379;1.0957192262099347;1.1609969524790218e-06;-0.31634727552388175;0.3165709663999546
25.299628;1.1857149200518515;-2.705539154260483e-05;-2.2999462529510848e-05;0.37420962090196985;0.31547448057435046;1.2007758296314741;10.020871469124259;-0.8335077542084922;1.0957283014571724;1.095743796637024;1.134355365462078e-06;-0.31636024516268163;0.316579781376643
25.309628;1.185784990400983;-2.659068719140055e-05;-2.2599157680950682e-05;0.374265511949629;0.31550910796032966;1.2006694629140027;10.020471232840373;-0.8335077362685893;1.0957524784037544;1.095768292331133;1.1080623714237937e-06;-0.3163732153416653;0.31658862322218223
25.319628;1.1858537908460691;-2.7746601577483874e-05;-2.356321392934594e-05;0.37432204822581366;0.31554437625921794;1.2005655590802158;10.020070908110725;-0.8335077186704156;1.0957766585678417;1.095792693332105;1.082129327189395e-06;-0.3163861860636314;0.3165974955644149
25.329628;1.1859223396672751;-2.7285652074089515e-05;-2.3166697711464102e-05;0.37437687719082746;0.3155780424136537;1.200462151094771;10.019671062770245;-0.8335077014129569;1.0958008117409097;1.0958169823673014;1.056566432870027e-06;-0.3163991573301643;0.31660640185588057
25.339628;1.1859886232550327;-2.6805116384931134e-05;-2.2754021560430232e-05;0.37443201445583874;0.315612347436397;1.2003602669341356;10.019272222714985;-0.8335076844948135;1.0958249093055412;1.0958411445604586;1.0313829006712679e-06;-0.31641112914133535;0.31661434540955946
25.349628;1.1860536296152666;-2.6656685981500116e-05;-2.2621155692083313e-05;0.3744851301381805;0.31564507518029394;1.2002609297048383;10.018874871576509;-0.8335076679140967;1.0958489240894875;1.09586516675254;1.0065867874819032e-06;-0.31642410149588746;0.3166233291920334
25.359628;1.1861173835302998;-2.7496123786748554e-05;-2.332000798272661e-05;0.37453888668584584;0.31567846711679065;1.2001621584354552;10.018479449120242;-0.8335076516683979;1.095872830354393;1.0958890362539366;9.821847892973006e-07;-0.3164370743916364;0.31663235571989706
25.369628;1.1861798754007353;-2.7031208604357488e-05;-2.292130165104003e-05;0.3745906090885767;0.3157102806399493;1.2000659694866471;10.018086349916029;-0.8335076357549329;1.0958966039837192;1.0959127402084983;9.58182348294231e-07;-0.3164500478256288;0.316641427088062
25.379628;1.186241097713483;-2.68669219566469e-05;-2.27758676617856e-05;0.37464295127505765;0.3157427568470832;1.1999703763311325;10.017695925036216;-0.8335076201706512;1.0959202224564275;1.0959362662621783;9.34583894168571e-07;-0.316462021794108;0.31664954486478286
25.389628;1.18630108111191;-2.640190031787783e-05;-2.237755545641139e-05;0.3746932839841179;0.31577367955400304;1.1998763884676686;10.017308485933441;-0.8335076049123357;1.095943664895084;1.0959596031010541;9.113929080126031e-07;-0.31647499629264625;0.31665870992654427
25.399628;1.1863598106906503;-2.7557602689753783e-05;-2.3343536740490585e-05;0.37474425987395754;0.3158052899438756;1.1997850120012927;10.016924308149255;-0.8335075899767073;1.0959669127156635;1.0959827400059834;8.886119774105987e-07;-0.3164879713164054;0.31666792251963766
25.409628;1.1864173205980522;-2.7092467240271607e-05;-2.294556268294283e-05;0.37479321999867343;0.31583534521931833;1.1996942511786102;10.016543635765844;-0.8335075753602158;1.0959899501594563;1.0960056659967157;8.662430836783378e-07;-0.31649994686025684;0.31667618257309443
25.419628;1.1864736095439992;-2.662726269322451e-05;-2.2547735426435054e-05;0.37484150195953936;0.315864975196904;1.1996061092668775;10.01616668928815;-0.8335075610586705;1.0960127638779222;1.0960283689713772;8.442878500705193e-07;-0.3165129229187052;0.31668549004547897
25.429628;1.1865286763509437;-2.778282745885118e-05;-2.3514192946913623e-05;0.37489044374171543;0.31589530950905353;1.1995185889267244;10.015793676413647;-0.8335075470672211;1.0960353416917763;1.0960508353284155;8.227475441949101e-07;-0.31652589948578536;0.3166948451509433
25.439628;1.1865825560367715;-2.73174971461251e-05;-2.3116635657417436e-05;0.37493738777911884;0.31592410476014865;1.1994326919442648;10.015424802031827;-0.8335075333807198;1.096057671627199;1.0960730502917821;8.016229647180165e-07;-0.3165378765550731;0.31670324851276355
25.449628;1.186635248553843;-2.6852093943325144e-05;-2.2719194980973635e-05;0.3749836734645405;0.3159524902653898;1.1993494182914108;10.01506027098591;-0.8335075199940234;1.0960797424947906;1.0960949990607163;7.809142528525712e-07;-0.3165508541196933;0.3167127011412857
25.459628;1.1866867545719944;-2.6687397483515195e-05;-2.2575006262347215e-05;0.3750306251290759;0.31598158219050965;1.1992667658937965;10.014700282632331;-0.833507506902099;1.096101544988836;1.09611666841667;7.606207232209656e-07;-0.3165638321722716;0.3167222040752947
25.469628;1.186737110516129;-2.754197166340093e-05;-2.3288814960732468e-05;0.3750756343957512;0.3160091773168045;1.1991857316840195;10.014345023701589;-0.8335074941001464;1.0961230713185834;1.0961380472926652;7.40741000103071e-07;-0.31657581070507035;0.31673075802909706
25.479628;1.1867863045035347;-2.739292132357783e-05;-2.3158110580956095e-05;0.37511999124217466;0.3160363661053281;1.19910731256584;10.013994665248823;-0.8335074815835726;1.096144313973073;1.0961591259574381;7.212734165166945e-07;-0.31658878971037285;0.31674036343635364
25.489628;1.1868343724250403;-2.691147884496192e-05;-2.2747814078399497e-05;0.3751650486672314;0.3160642789743326;1.1990295051914701;10.01364936738684;-0.8335074693478071;1.0961652653347547;1.0961798949978463;7.022161925033728e-07;-0.3166007691807177;0.3167490208165489
25.499628;1.18688131517311;-2.6445713166001933e-05;-2.2350861601592272e-05;0.3752081723401849;0.316090699764888;1.1989533052122647;10.01330928226248;-0.8335074573883376;1.0961859179517102;1.0962003449064428;6.835672313474159e-07;-0.31661374910875417;0.3167587311203131
25.509628;1.1869271350735977;-2.76166044891409e-05;-2.333146912123403e-05;0.3752507039683824;0.31611675860466876;1.1988797071239805;10.012974543250907;-0.8335074457008659;1.0962062649804647;1.0962204663422168;6.653238378085292e-07;-0.316625729486966;0.31676749565452955
25.519628;1.1869718723344191;-2.715068666824443e-05;-2.2934668554196918e-05;0.37529262903053023;0.3161424349616177;1.1988067044332789;10.012645253728799;-0.8335074342812656;1.0962263010307896;1.09624025092259;6.47482539170757e-07;-0.3166387103076225;0.3167773156727549
25.529628;1.187015533715301;-2.666891823536343e-05;-2.252466331868333e-05;0.3753352886736029;0.3161688594954563;1.198735289032811;10.012321489982448;-0.8335074231253513;1.0962460223170907;1.0962596921329484;6.300390791009589e-07;-0.31665069156308767;0.31678619214678566
25.539628;1.187058128067104;-2.783961900847726e-05;-2.350549298833646e-05;0.37537606305788784;0.31619383044335936;1.1986654503778185;10.012003312623753;-0.8335074122287213;1.0962654258371403;1.0962787854155598;6.129886068132974e-07;-0.3166636732460527;0.31679612581313715
25.549628;1.1870997010387858;-2.7373452504263423e-05;-2.3108868185162396e-05;0.3754162561726938;0.31621843990776555;1.1985981761303135;10.011690775057406;-0.8335074015869105;1.096284509156259;1.096297527412379;5.963259385317953e-07;-0.31667565534937064;0.31680511719657894
25.559628;1.1871402500539743;-2.7223860479337896e-05;-2.2978788318007785e-05;0.37545588317804435;0.3162427087818939;1.1985314534628555;10.01138391891606;-0.8335073911957517;1.0963032706230833;1.096315915430177;5.800457536929822e-07;-0.31668863786594875;0.31681516651985614
25.569628;1.1871798193311203;-2.6757526190470002e-05;-2.2582257532228034e-05;0.3754949580552727;0.31626664456621395;1.1984662694227566;10.011082762863763;-0.8335073810516529;1.096321708730571;1.096333947139192;5.64142628505573e-07;-0.31670062078884115;0.31682427364498944
25.579628;1.187218416936814;-2.7595513269753887e-05;-2.328352580413497e-05;0.3755348188115917;0.3162913787514009;1.1984026106786072;10.010787298741112;-0.8335073711514962;1.0963398209215622;1.096351620294125;5.486110024219573e-07;-0.31671260411112184;0.31683343806457664
25.589628;1.187256051657166;-2.7445706734651747e-05;-2.315359138705322e-05;0.37557279534822524;0.3163146697841141;1.1983414628529159;10.010497494756683;-0.8335073614921359;1.0963576030710778;1.0963689329575763;5.334452599666846e-07;-0.3167255878255943;0.31684365889202465
25.599628;1.1872927695254396;-2.6979121644126006e-05;-2.275716711102671e-05;0.3756102368388187;0.31633764909544687;1.1982808096332354;10.010213306265271;-0.8335073520699547;1.0963750501020955;1.0963858835347777;5.186397687761031e-07;-0.31673757192471513;0.3168529349712075
25.609628;1.1873285697924416;-2.6829175119979715e-05;-2.2627316254722214e-05;0.3756471414200382;0.31636032393073193;1.198221632115931;10.009934692859543;-0.8335073428808627;1.0963921568144759;1.0964024702970803;5.041887303988839e-07;-0.31674955640082114;0.31686226504850246
25.619628;1.1873634992645579;-2.7682626217288446e-05;-2.3341983353435923e-05;0.37568353821807615;0.3163827150098749;1.1981639081259985;10.009661624727043;-0.8335073339205417;1.0964089180834948;1.0964186917921501;4.900861569091476e-07;-0.3167625412464465;0.31687264772708457
25.629628;1.187397568024463;-2.721579487728797e-05;-2.2945640389964156e-05;0.37571939769899515;0.3164048029841753;1.1981086121479216;10.009394072596832;-0.8335073251845772;1.0964253290319987;1.0964345480329807;4.763260447718547e-07;-0.31677452645443055;0.3168820812579449
