time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
25.639628;1.1874307853268486;-2.7065638719787797e-05;-2.281589219123523e-05;0.3757547380123371;0.31642660788663013;1.1980537163205762;10.009131997709423;-0.8335073166684359;1.096441385741844;1.0964500408471092;4.629024373060967e-07;-0.3167865120177619;0.31689156356049436
25.649628;1.1874631956432251;-2.6598642968448772e-05;-2.2419597891620585e-05;0.3757895734872236;0.31644813617556355;1.1980001915173835;10.008875348768864;-0.8335073083674459;1.0964570859332925;1.0964651735403603;4.4980949459399116e-07;-0.31679949792934875;0.3169020924891156
25.659628;1.187493806938787;-2.744797265296666e-05;-2.313116812771957e-05;0.37582360637349993;0.31646940735855883;1.1979480085584546;10.008624061171354;-0.8335073002768626;1.096472429369262;1.0964799511658252;4.3704176387800883e-07;-0.3168114841818396;0.3169116658621741
25.669628;1.1875246255325833;-2.7297603868505598e-05;-2.3001508807581004e-05;0.37585744221075285;0.31649040116274024;1.1978971395418263;10.008378057026961;-0.8335072923919749;1.0964874180558446;1.0964943811080479;4.245942531021066e-07;-0.3168234707675132;0.31692128129298547
25.679628;1.1875546916660669;-2.683035708619227e-05;-2.260526996000446e-05;0.3758907952882261;0.3165111373753489;1.1978485577444398;10.008137246566998;-0.8335072847081779;1.0965020556721692;1.0965084730570807;4.124620402113637e-07;-0.3168354576783566;0.31693093642411574
25.689628;1.1875839955542902;-2.800008140998619e-05;-2.3586694711640835e-05;0.3759236818678348;0.31653163587988864;1.1978002362520965;10.007901532112466;-0.833507277220941;1.09651634658845;1.0965222385049829;4.0063979228658985e-07;-0.3168484449063688;0.31694162946128757
25.699628;1.1876125733889662;-2.753266899727072e-05;-2.319048612628377e-05;0.3759560866711609;0.316551876860878;1.1977531472314358;10.007670809353872;-0.8335072699256834;1.0965302956261618;1.0965356898742862;3.8912164380408754e-07;-0.31686043244383555;0.3169513593405199
25.709628;1.1876404242609764;-2.70651630238993e-05;-2.2794286014311382e-05;0.3759880311243105;0.31657188012339854;1.1977072624728156;10.007444967656076;-0.8335072628177539;1.096543908399461;1.0965488396737808;3.779014218222629e-07;-0.3168724202832955;0.316961125467137
25.719628;1.1876675469620597;-2.6914423402813193e-05;-2.2664741246593096e-05;0.37601952183408704;0.3165916519111683;1.1976625544766608;10.007223898965803;-0.8335072558925802;1.0965571914031986;1.0965617004067691;3.6697279149595687e-07;-0.31688440841731874;0.3169709273430145
25.729628;1.1876939767579162;-2.7766998999814982e-05;-2.337959610945556e-05;0.3760505934705905;0.3166112116408862;1.1976189968319266;10.007007506007227;-0.8335072491456766;1.0965701515437438;1.0965742846638329;3.563292587193028e-07;-0.3168963968384679;0.3169807642656193
25.739628;1.1877187021060156;-2.7612298608093495e-05;-2.324690452926618e-05;0.3760809020810658;0.3166305388546149;1.1975775634871944;10.006795699712248;-0.8335072425723867;1.0965827956863754;1.0965866049073876;3.4596432420044015e-07;-0.3169083855394424;0.31699063534868716
25.749628;1.1877437600960175;-2.71444363969953e-05;-2.285074663398614e-05;0.37611111776754674;0.31664965289477254;1.1975362285791271;10.006588394139445;-0.8335072361677153;1.0965951312036628;1.096598673239929;3.3587167539717766e-07;-0.3169213745132463;0.31700153971694983
25.759628;1.187768153521175;-2.667647422783221e-05;-2.2454591584903093e-05;0.3761409331989622;0.31666855946513905;1.1974959672693706;10.006385504628325;-0.8335072299264996;1.096607166760796;1.0966105009258387;3.260452784790957e-07;-0.3169333637533928;0.31701147658473755
25.769628;1.1877918862006955;-2.7845614087421205e-05;-2.3436162995754305e-05;0.3761703732485702;0.31668727726240126;1.1974567555006057;10.006186948188525;-0.8335072238438337;1.0966189115706484;1.0966220977154324;3.164794241445549e-07;-0.3169453532540259;0.3170214454120655
25.779628;1.1878149982422943;-2.737746598685838e-05;-2.3040016365706007e-05;0.37619942588498007;0.31670578503332975;1.197418568998249;10.00599264700811;-0.8335072179155718;1.0966303738609755;1.0966334715707635;3.0716861467911355e-07;-0.31695734300977435;0.31703144603022987
25.789628;1.187836482033238;-2.7238130126622655e-05;-2.292066948034416e-05;0.376226473048397;0.31672299027551815;1.1973813833584652;10.005802533384685;-0.8335072121385961;1.0966415605150601;1.0966446289741225;2.9810735063609806e-07;-0.31696933301548863;0.31704147856388576
25.799628;1.1878583774655995;-2.6769787751415003e-05;-2.2524522921356505e-05;0.37625480738804207;0.31674112056663684;1.1973451743313543;10.005616551042653;-0.8335072065104745;1.0966524775727193;1.096655575721412;2.892901837850355e-07;-0.3169813232661508;0.3170515434295903
25.809628;1.1878796887440626;-2.7621642054209077e-05;-2.323940006298744e-05;0.3762828140594177;0.3167590836035018;1.1973099176608288;10.005434652992834;-0.8335072010287182;1.0966631305447168;1.096666317620684;2.807120631621478e-07;-0.3169933137568437;0.3170616413032656
25.819628;1.1879004193391514;-2.7470075048186598e-05;-2.3109974292095113e-05;0.37631046805663687;0.31677685790841836;1.1972765892689607;10.005256800971551;-0.8335071956904055;1.0966735250607178;1.0966768602698578;2.7236832473931397e-07;-0.31700530448265624;0.3170717727176256
25.829628;1.1879206065820824;-2.7001430227692096e-05;-2.2713806381789122e-05;0.3763378032321036;0.3167944615201794;1.1972431657283127;10.005082966670154;-0.8335071904923435;1.0966836678855534;1.096687208546318;2.6425412443367217e-07;-0.3170172954386594;0.31708193750885527
25.839628;1.1879392379566285;-2.6861655058631828e-05;-2.2594474340397324e-05;0.37636318511366923;0.316810787940324;1.1972106246992573;10.004913132009731;-0.8335071854312149;1.0966935667746245;1.0966973671641516;2.5636414061143924e-07;-0.3170292866199185;0.31709213471101355
25.849628;1.187958348144387;-2.7713131031159197e-05;-2.330931817859542e-05;0.3763899219179948;0.3168280769800872;1.1971789449817007;10.004747290828377;-0.833507180503497;1.096703228862;1.0967073418572766;2.486928443602239e-07;-0.3170412780215312;0.3171023631468806
25.859628;1.1879769371217017;-2.7244182493487866e-05;-2.2913113509175755e-05;0.37641635053844585;0.31684519505486075;1.197148106023728;10.004585452161662;-0.8335071757053445;1.0967126592338292;1.0967171396484536;2.412346986581751e-07;-0.31705326963868163;0.31711262213299257
25.869628;1.1879950057461166;-2.7092170982429167e-05;-2.2783675257435324e-05;0.3764424921729814;0.3168621589438589;1.197118087603678;10.004427637068417;-0.8335071710324796;1.0967218607859837;1.0967267681049693;2.3398407923358086e-07;-0.31706526146658515;0.31712291159071376
25.879628;1.188011591586105;-2.663499943435076e-05;-2.239753784444456e-05;0.3764667264096958;0.31687786089278913;1.1970888700970528;10.004273869228575;-0.8335071664801103;1.0967308347474678;1.096736235027913;2.2693533421534363e-07;-0.3170772535005031;0.3171332316571007
25.889628;1.1880286848740895;-2.780316411613376e-05;-2.3379121301185728e-05;0.37649234556059524;0.3168945396140514;1.1970604349213128;10.004124169438022;-0.8335071620430824;1.0967395811063188;1.0967455490524254;2.200830927072099e-07;-0.31708924573603253;0.317143582288429
25.899628;1.188045323956865;-2.7333836687588554e-05;-2.2982860628147704e-05;0.3765176972883899;0.31691106141155756;1.1970327651015389;10.003978552008268;-0.8335071577163601;1.0967480993496428;1.0967547194309424;2.1342244513207193e-07;-0.3171002381694145;0.317152963143461
25.909628;1.1880614983744568;-2.719728861054758e-05;-2.2866683838165664e-05;0.3765414778706564;0.3169263326895981;1.1970058459008557;10.003837016579478;-0.833507153495557;1.0967563896162382;1.0967637540592672;2.0694881608083583e-07;-0.31711223079750206;0.31716337377263737
25.919628;1.1880762443445156;-2.8044324562751384e-05;-2.357823106836248e-05;0.37656604234643726;0.3169425929853573;1.1969796649430384;10.003699542018529;-0.8335071493771109;1.0967644531982634;1.0967726580133426;2.006577201797936e-07;-0.3171242236173781;0.3171738139181139
25.929628;1.1880915616922159;-2.757472483199406e-05;-2.3181914253732145e-05;0.3765906767819012;0.3169587086771483;1.196954212069687;10.003566090172063;-0.8335071453579568;1.0967722920422809;1.096781434472832;1.9454453497642777e-07;-0.3171362166260049;0.3171842837431346
25.939628;1.1881064510340549;-2.7437946518439268e-05;-2.30657075401786e-05;0.37661376309355493;0.3169735860501746;1.1969294793386334;10.003436616787965;-0.8335071414350669;1.0967799081684098;1.0967900862859288;1.8860438154625509e-07;-0.3171482098202347;0.317194783845374
25.949628;1.1881209488124678;-2.6968173474036368e-05;-2.2669353827423028e-05;0.37663795696952973;0.3169894513959067;1.196905460488554;10.003311081917625;-0.8335071376052897;1.096787303658587;1.0967986162923273;1.8283217326321178e-07;-0.3171602031969421;0.31720531491359427
25.959628;1.1881340426092046;-2.8132023922012467e-05;-2.364768054974406e-05;0.3766616362873709;0.31700521112134417;1.1968821498873785;10.003189454042802;-0.8335071338654474;1.0967944810876182;1.0968070271595978;1.7722261888861434e-07;-0.31717119675306166;0.3172148772280968
25.969628;1.188147766526645;-2.7677880373965734e-05;-2.326457594765042e-05;0.3766840981828489;0.3170197317422933;1.196859541781552;10.003071706837384;-0.8335071302123913;1.0968014439000782;1.0968153214779162;1.7177005430800987e-07;-0.31718319048565174;0.3172254704333399
25.979628;1.188161118619739;-2.7207857546349983e-05;-2.2868159319425005e-05;0.37670768541750466;0.31703525252387477;1.196837629403135;10.002957815125992;-0.8335071266429008;1.096808196359156;1.0968235014695638;1.664683263346739e-07;-0.3171951843917974;0.3172360937538636
25.989628;1.1881730964152704;-2.7066909212007113e-05;-2.2748705180241216e-05;0.3767294432651663;0.3170495551282707;1.1968164039130578;10.002847758277078;-0.833507123153642;1.0968147434389175;1.0968315685085344;1.613109329076912e-07;-0.3172071784683502;0.3172467463468783
25.999628;1.1881857318774458;-2.7917130463373585e-05;-2.346327873566871e-05;0.37675267718736977;0.31706487854903664;1.1967958547518296;10.002741526610741;-0.8335071197414314;1.0968210910408627;1.0968395236757862;1.5629138311608236e-07;-0.31721817271193553;0.31725642738458054
26.009628;1.1881980083238395;-2.7764079857052066e-05;-2.333370309128998e-05;0.3767757169719529;0.3170800886781289;1.1967759713521813;10.002639119639154;-0.8335071164035133;1.0968272463570643;1.0968473692397955;1.5140354245999189e-07;-0.31723016711913327;0.31726713605251744
26.019628;1.1882089572905195;-2.730573031786169e-05;-2.2947299640311982e-05;0.37679695451525436;0.31709409130193095;1.1967567447416898;10.002540535328981;-0.8335071131374294;1.0968332178453675;1.0968551093452767;1.4664178646585397e-07;-0.31724216168645836;0.3172778716835861
26.029628;1.1882205642128694;-2.7152555549848526e-05;-2.281769925883935e-05;0.3768196631313823;0.3171091117812319;1.1967381683286096;10.002445756679002;-0.8335071099407196;1.0968390145462588;1.096862749017394;1.420010553537954e-07;-0.3172541564102821;0.3172886337319113
26.039628;1.1882318650588246;-2.8018303334661624e-05;-2.3545479797820332e-05;0.37684091365020883;0.31712294436711275;1.196720237222794;10.002354742455543;-0.8335071068108795;1.0968446458191103;1.0968702929634153;1.374769314726285e-07;-0.31726515128695565;0.3172984216339009
26.049628;1.1882418617173363;-2.754394135490105e-05;-2.3145719923341766e-05;0.3768629994361304;0.3171377870456092;1.196702946288427;10.00226743019264;-0.8335071037455813;1.0968501218636595;1.0968777453117966;1.3306564532030243e-07;-0.3172771463129834;0.3173092348647211
26.059628;1.1882525568258209;-2.7406386347244607e-05;-2.302937586138404e-05;0.3768839310381447;0.3171514333436296;1.196686288750982;10.002183747588122;-0.8335071007429748;1.0968554537362605;1.0968851091866234;1.2876392199402874e-07;-0.3172891414850288;0.3173200730560545
26.069628;1.1882629893353585;-2.695150395064016e-05;-2.264606770086085e-05;0.376904723823274;0.3171649969984561;1.1966702560945257;10.002103618185256;-0.8335070978017513;1.096860652737212;1.0968923857176598;1.2456871833488476e-07;-0.3173001367998508;0.31732993598703824
26.079628;1.1882721496234896;-2.8114662722241453e-05;-2.3624252407114493e-05;0.37692639315524373;0.31717960562701647;1.1966548377943174;10.002026958926844;-0.8335070949208381;1.096865729863859;1.0968995737743064;1.204769115825118e-07;-0.3173121322543615;0.317340823514313
26.089628;1.1882820744644351;-2.7659651816122877e-05;-2.324091253995203e-05;0.3769469123789244;0.31719301444115544;1.196640020904527;10.00195367752284;-0.8335070920991202;1.096870695145086;1.0969066708796664;1.1648510519648026e-07;-0.3173231278458527;0.31735073547656584
26.099628;1.1882917636358377;-2.7188767883310453e-05;-2.2844259273261284e-05;0.37696862041445073;0.3172074628722086;1.196624791518555;10.001883676063416;-0.8335070893355202;1.0968755569346922;1.0969136742132222;1.1258975319387017e-07;-0.31733512357227434;0.31736167151802797
26.109628;1.1883002153799933;-2.7047115201008472e-05;-2.272468282743331e-05;0.37698855835514694;0.31722073313249816;1.1966111370080241;10.001816857643066;-0.8335070866291616;1.0968803218868761;1.0969205808148463;1.0878753373592054e-07;-0.3173471194322928;0.31737263100425206
26.119628;1.188309462097161;-2.789656021149007e-05;-2.3439032358158735e-05;0.3770100283739762;0.31723506502959736;1.1965980457764258;10.001753128624228;-0.8335070839791923;1.0968849955264468;1.0969273873339194;1.0507565302341635e-07;-0.31735811542495485;0.31738261327211714
26.129628;1.1883174873023457;-2.775480058649308e-05;-2.331944549041111e-05;0.3770297190311592;0.3172482142956155;1.1965855052534398;10.00169239881876;-0.8335070813845357;1.096889582681252;1.0969340902094487;1.0145176038293551e-07;-0.3173701115491667;0.3173936179624735
26.139628;1.1883263209849226;-2.7299454136091146e-05;-2.293603147959865e-05;0.37704961227637535;0.31726130962314275;1.1965735011714609;10.0016345829808;-0.833507078843995;1.0968940875069455;1.0969406865936335;9.791358006655218e-08;-0.31738110780334233;0.3174036450365483
26.149628;1.188334945191678;-2.714560097605891e-05;-2.28063325130865e-05;0.37707070650869634;0.3172754661903788;1.1965620186831738;10.001579601853884;-0.833507076356352;1.0968985133117153;1.0969471750092934;9.445872539437602e-08;-0.31739310418521044;0.3174146944865957
26.159628;1.188342390653668;-2.8006783710481625e-05;-2.353072558051934e-05;0.377090069087064;0.31728847944549016;1.1965510440969913;10.001527380552977;-0.8335070739202013;1.0969028626287285;1.096953554808534;9.10847560610377e-08;-0.3174041006916322;0.31742476592553137
26.169628;1.1883506530090702;-2.7551237686349397e-05;-2.314726492776513e-05;0.377109621560057;0.3173014382189319;1.1965405657900483;10.00147784249402;-0.8335070715339159;1.096907137672566;1.096959825332883;8.778924839420738e-08;-0.3174160973186019;0.31743585827449905
26.179628;1.1883577286656026;-2.739339756801257e-05;-2.3014346604684417e-05;0.3771300630186873;0.3173154715509391;1.1965295740390915;10.00143090215298;-0.8335070691957824;1.0969113408646054;1.096965985773503;8.456989176643437e-08;-0.3174270940615389;0.31744596984498913
26.189628;1.1883656501748041;-2.693772358668783e-05;-2.2630856492703863e-05;0.37714939600588177;0.317328362125244;1.1965200605872996;10.001386465475631;-0.8335070669040241;1.096915475053856;1.0969720352892638;8.142463875773684e-08;-0.31743809091559716;0.3174560987709738
26.199628;1.1883724034720633;-2.8116091211555242e-05;-2.3622255317666018e-05;0.37716831535830675;0.3173412383861203;1.1965110179035805;10.001344439878954;-0.8335070646568472;1.0969195432942083;1.0969779727980338;7.835186707169614e-08;-0.3174500878758729;0.3174672433005947
26.209628;1.1883800226023093;-2.766030001320258e-05;-2.3238735578666456e-05;0.377187433235601;0.3173540771004064;1.1965024383260607;10.001304741253113;-0.8335070624526604;1.0969235486347806;1.09698379656008;7.535042279397675e-08;-0.31746108493768527;0.31747740177253114
26.219628;1.188386493494106;-2.750226055883296e-05;-2.3105789138468618e-05;0.3772074452253969;0.31736800534710485;1.1964943135436594;10.001267288282682;-0.8335070602901993;1.096927494219527;1.0969895040889661;7.241930334502678e-08;-0.31747308209684094;0.31748857260715696
26.229628;1.188393848950795;-2.7046348074844506e-05;-2.272223888365404e-05;0.37722635480862265;0.31738080380582834;1.196486634295855;10.001231992387686;-0.8335070581683822;1.0969313832044463;1.0969950924476553;6.955716818178942e-08;-0.3174840793496117;0.31749875441067077
26.239628;1.1884010740372937;-2.8228369200232576e-05;-2.3716809503156477e-05;0.3772451748343215;0.3173935993120627;1.19647839061509;10.00119875516599;-0.8335070560862086;1.096935218372791;1.0970005583775335;6.676222405574872e-08;-0.31749507669254134;0.3175089460198546
26.249628;1.188407201670282;-2.776852179820346e-05;-2.3330034526299095e-05;0.3772635651110544;0.31740636743542905;1.196471572156947;10.001167475157455;-0.8335070540429255;1.0969390019400234;1.0970058982796396;6.403253825131376e-08;-0.3175070741223962;0.31752014654589855
26.259628;1.18841422783216;-2.7296626074542003e-05;-2.293313839320005e-05;0.37728349447901577;0.3174202345036703;1.1964651676436657;10.001138060393167;-0.8335070520381712;1.0969427353693142;1.09701110820476;6.136626847351807e-08;-0.3175180716362434;0.3175303555428046
26.269628;1.1884201475717573;-2.7154162595068117e-05;-2.2813463458466974e-05;0.37730168461915303;0.3174329807196332;1.196459164027397;10.001110438255392;-0.83350705007181;1.09694641888162;1.0970161837433077;5.876163962849449e-08;-0.3175290692314291;0.3175405732108504
26.279628;1.1884269908108926;-2.801851563325246e-05;-2.3540879427911158e-05;0.37732011591742814;0.31744573288099803;1.196453546482301;10.001084552377355;-0.8335070481435716;1.0969500512823032;1.097021120060927;5.6217055631746455e-08;-0.31754106690544776;0.3175518004087152
26.289628;1.1884327402534367;-2.7875976287899743e-05;-2.3421202672040607e-05;0.37733811523723704;0.3174584664522594;1.1964472995628581;10.001060349912537;-0.8335070462528372;1.096953630318947;1.0970259121947337;5.373131669414552e-08;-0.31755206465582775;0.31756203827373225
26.299628;1.1884394275388173;-2.741969126362771e-05;-2.3037572540727874e-05;0.3773563423508002;0.31747119619423736;1.1964424093340458;10.001037772038734;-0.8335070443987201;1.0969571529934383;1.0970305556123987;5.130353890109529e-08;-0.3175630624800774;0.3175722876603079
26.309628;1.1884450374249722;-2.7277080667588914e-05;-2.2917900930528207e-05;0.37737415605450736;0.3174839227168223;1.1964378652323517;10.001016754903889;-0.8335070425801603;1.0969606158525065;1.0970350465124283;4.8932987530329404e-08;-0.3175750603756541;0.3175835489638186
26.319628;1.1884516013685378;-2.8125458022468696e-05;-2.363198915153907e-05;0.37739353704521905;0.31749777040972266;1.1964336599137562;10.000997238275199;-0.833507040795993;1.0969640156372482;1.0970393810845926;4.661921231835417e-08;-0.317586058339987;0.3175938223255814
26.329628;1.1884571137993742;-2.7665215768899794e-05;-2.3245143984609153e-05;0.37741117514974043;0.31751049018547695;1.1964297872289318;10.000979169010128;-0.8335070390452437;1.0969673505372792;1.0970435547946158;4.4362211204882223e-08;-0.31759705637059243;0.317604107631438
26.339628;1.1884635686417009;-2.7526341779730985e-05;-2.3128684668982746e-05;0.37742903951965184;0.31752320587222405;1.1964252404239633;10.000962492309617;-0.8335070373273893;1.0969706215189907;1.0970475633461774;4.216225480705166e-08;-0.3176080544651456;0.317614404259958
26.349628;1.1884689968934;-2.706602478168503e-05;-2.2741834470203513e-05;0.37744650401047514;0.31753591718378577;1.1964220119781763;10.000947142250013;-0.8335070356423001;1.0969738318471218;1.0970514044941506;4.001952214891115e-08;-0.3176200526214399;0.31762571103705567
26.359628;1.1884753820304457;-2.8247687751705476e-05;-2.3736418302066838e-05;0.3774642133199859;0.3175486372248321;1.1964190943562014;10.000933042226464;-0.8335070339899862;1.0969769845129902;1.097055078650922;3.7933911698322796e-08;-0.31763105083734106;0.3176360264798454
26.369628;1.1884807556065513;-2.7787308177541727e-05;-2.3349562474740327e-05;0.3774815097314628;0.31756133929670977;1.1964164801182589;10.000920108762196;-0.8335070323703062;1.0969800799903109;1.097058588021196;3.59052040063808e-08;-0.31764204911078886;0.3176463491133889
26.379628;1.188486100452935;-2.76445227413344e-05;-2.3229925025662135e-05;0.37749872040204846;0.3175740365264522;1.1964131609984348;10.000908252552582;-0.8335070307828396;1.0969831156996814;1.0970619351402744;3.393332041803207e-08;-0.3176530474398416;0.3176566777578564
26.389628;1.1884924469215914;-2.7187912870292655e-05;-2.284626256306142e-05;0.37751617165766005;0.3175867288023246;1.19641112736576;10.000897382565613;-0.8335070292269492;1.0969860865879584;1.0970651214574687;3.2018353941084626e-08;-0.31766404582270963;0.31766701174801604
26.399628;1.1884977780055983;-2.704509680874779e-05;-2.272663227306613e-05;0.3775332210370993;0.3175994159329423;1.196409369126002;10.000887410397949;-0.833507027701842;1.0969889861825433;1.0970681467856742;3.0160435568727484e-08;-0.3176750442576996;0.3176773510616958
26.409628;1.1885041245286048;-2.790904954339606e-05;-2.345398937220289e-05;0.3775505272008285;0.3176121112019855;1.196406876676538;10.000878249900461;-0.8335070262066381;1.0969918078746836;1.0970710101057337;2.835953734729967e-08;-0.3176860427431804;0.3176876962650752
26.419628;1.188509480564149;-2.7448543798828472e-05;-2.306710102964758e-05;0.377567418973643;0.317624788066479;1.1964056408584978;10.000869822630566;-0.8335070247405031;1.0969945460735566;1.0970737110636162;2.661532044764106e-08;-0.3176980412777327;0.31769904814987776
26.429628;1.1885158380185648;-2.7309529771436303e-05;-2.2950667685661614e-05;0.3775845434054661;0.3176374599471467;1.1964046528848415;10.000862064923252;-0.833507023302902;1.0969971966618555;1.0970762510483498;2.492718737524652e-08;-0.31770903986033416;0.3177094073273404
26.439628;1.1885212236386264;-2.684899173435922e-05;-2.2563756720902496e-05;0.3776012728601822;0.31765012694228867;1.1964039043271493;10.000854919361243;-0.8335070218938846;1.0969997568902543;1.0970786334654052;2.329444450966187e-08;-0.3177200384903691;0.3177197742206477
26.449628;1.18852661536906;-2.802677166700735e-05;-2.35551431192959e-05;0.3776179335182091;0.31766280226086085;1.1964023862640423;10.000848319960031;-0.8335070205140112;1.0970022255897451;1.0970808633352878;2.1716433764829065e-08;-0.3177310371675637;0.3177301493920413
26.459628;1.1885330388261353;-2.7570043908684816e-05;-2.317140471247256e-05;0.37763481936218296;0.3176754589478098;1.1964020885011382;10.000842190538565;-0.8335070191639934;1.0970046034110288;1.0970829465097882;2.0192587056454357e-08;-0.3177420358919012;0.3177405338653571
26.469628;1.1885384718645244;-2.742720175363722e-05;-2.305174380308173e-05;0.37765130302064837;0.3176881095074077;1.1964020006114011;10.000836458367234;-0.8335070178445394;1.0970068916179023;1.0970848890191296;1.8722422867023444e-08;-0.31775303466349986;0.3177509293032922
26.479628;1.1885449397146288;-2.697045844214113e-05;-2.26679702732224e-05;0.3776680273176856;0.3177007531423739;1.1964011140893338;10.000831074381093;-0.833507016556402;1.097009090195982;1.097086696706564;1.730562179259824e-08;-0.3177640334825285;0.31776133789206573
26.489628;1.1885504192671588;-2.8148275836884345e-05;-2.3659318762108026e-05;0.3776843649075346;0.31771340265279124;1.1964014230517335;10.000826021144027;-0.8335070153003304;1.0970111977098207;1.097088374829107;1.594219915112747e-08;-0.31777503234909954;0.31777176188829825
26.499628;1.1885559342655718;-2.7703524100253856e-05;-2.3285614352079956e-05;0.3776992893725101;0.3177249203705407;1.1964019226475684;10.000821293509981;-0.8335070140769356;1.0970132124108805;1.097089927696328;1.4632560263089887e-08;-0.3177860312630598;0.31778220322531003
26.509628;1.1885624602077667;-2.756454392831706e-05;-2.3169107603460648e-05;0.3777157689011776;0.317737541727524;1.1964016071710455;10.00081687212922;-0.8335070128866475;1.0970151329683842;1.0970913591137097;1.337725095859382e-08;-0.31779703022378564;0.3177926634417413
26.519628;1.1885680211578789;-2.7103962460481147e-05;-2.278204455272885e-05;0.3777318561548885;0.31775015568421494;1.1964024701299694;10.000812719033068;-0.8335070117297028;1.097016959436313;1.0970926734136042;1.2176533873424852e-08;-0.31780802923014606;0.31780314372788254
26.529628;1.1885746053333988;-2.7967873300326915e-05;-2.3509188367958403e-05;0.3777482000821756;0.3177627752442252;1.1964035061384177;10.000808786107942;-0.8335070106060489;1.097018694099795;1.0970938761445528;1.1030175509068407e-08;-0.3178190282805656;0.31781364510026133
26.539628;1.1885802010764661;-2.7825087266240307e-05;-2.3389426634682324e-05;0.3777641312965585;0.31777537336540707;1.1964037127059057;10.000805017249544;-0.8335070095153272;1.097020340688738;1.0970949744936518;9.937585492244189e-09;-0.31783002737304766;0.3178241687595681
26.549628;1.1885858321543787;-2.7364496765261977e-05;-2.300228535091556e-05;0.37777999295262193;0.31778796331225606;1.196405090602983;10.00080135141041;-0.8335070084569972;1.0970219033233306;1.0970959771632371;8.898031887968125e-09;-0.317841026505268;0.3178347161675047
26.559628;1.1885924742897007;-2.7225557198100045e-05;-2.288569491898738e-05;0.3777960970674593;0.3178005456209325;1.1964056429056436;10.000797732448989;-0.8335070074303875;1.0970233868487893;1.0970968934628913;7.910743164362968e-09;-0.31785102567472134;0.31784428866529696
26.569628;1.1885981512135768;-2.8101473822938863e-05;-2.3622852176748555e-05;0.37781051242200475;0.31781202374845036;1.19640737334774;10.00079411497273;-0.833507006434681;1.0970247970136215;1.097097732658645;6.975008893271612e-09;-0.3178620248788207;0.31785488713229415
26.579628;1.1886038381006554;-2.79587151104533e-05;-2.3503024055124874e-05;0.37782616026372207;0.3178245941952602;1.1964092847710799;10.00079046490612;-0.8335070054690508;1.0970261396129306;1.0970985041109236;6.09026700050339e-09;-0.3178730241150515;0.317865512004461
26.589628;1.188610558144195;-2.750193614290401e-05;-2.3118988822215672e-05;0.37784206262029696;0.31783715968817533;1.1964103779302524;10.000786763411783;-0.8335070045329785;1.0970274198595082;1.0970992172282321;5.255956294809233e-09;-0.3178840233811805;0.31787616353794773
26.599628;1.1886162880281796;-2.7359179889097928e-05;-2.2999126082781586e-05;0.37785757759269795;0.31784971962750524;1.1964126506267962;10.000783011298394;-0.8335070036265166;1.097028642274563;1.0970998801307443;4.47116912936649e-09;-0.31789502267535313;0.3178868420052053
26.609628;1.1886220534805834;-2.6914377313672894e-05;-2.2625150551648975e-05;0.3778717117242935;0.31786116189487224;1.1964140985605558;10.000779225535464;-0.8335070027502708;1.0970298109852812;1.0971004980511383;3.73448717401245e-09;-0.31790602199595563;0.3178975475303279
26.619628;1.188628832199106;-2.8096164050440062e-05;-2.3619484544277062e-05;0.3778874347520642;0.3178737207406232;1.1964167178237803;10.000775430766128;-0.8335070019051625;1.0970309302174042;1.0971010734448052;3.0442307846796735e-09;-0.31791702134134747;0.3179082797516333
26.629628;1.188634648467033;-2.763550818914014e-05;-2.323213103713048e-05;0.3779027689945109;0.31788625776704676;1.1964195060948764;10.000771655106684;-0.8335070010920279;1.0970320040610633;1.0971016078978097;2.398949644924216e-09;-0.31792702070969114;0.31791803772837296
26.639628;1.1886404766783396;-2.7492748016580463e-05;-2.311218135156063e-05;0.37791804341439117;0.3178987857176249;1.1964214620176115;10.000767927901064;-0.8335070003111819;1.0970330357476088;1.0971021041417661;1.7977592533951165e-09;-0.3179380200989937;0.31792882006095496
26.649628;1.1886463383387795;-2.7047897449346842e-05;-2.2738081810452227e-05;0.3779319478853716;0.31791019293775596;1.1964245847317683;10.000764271475486;-0.8335069995622135;1.0970340273832857;1.0971025665028642;1.2401525541797071e-09;-0.31794901950725857;0.31793962503008044
26.659628;1.1886532181808858;-2.7911758140762837e-05;-2.3464861593661425e-05;0.37794745686074566;0.31792271377673353;1.1964268737312174;10.000760692308878;-0.833506998844036;1.0970349801203085;1.0971030004945768;7.25450248218231e-10;-0.3179600189324629;0.31795045079182954
26.669628;1.1886591000989972;-2.77689838037832e-05;-2.3344827956758738e-05;0.3779625813350783;0.3179352095007588;1.1964303286724052;10.000757179228495;-0.8335069981551595;1.0970358941671916;1.097103412867317;2.5247406116412984e-10;-0.317970018372477;0.3179602956417487
26.679628;1.1886650029206294;-2.7324086879350795e-05;-2.2970618247819535e-05;0.37797634498534766;0.3179465817977099;1.196432949483066;10.000753705824593;-0.8335069974940027;1.0970367684238862;1.0971038111035682;-1.8047282873892388e-10;-0.3179810178252849;0.317971158251797
26.689628;1.1886718970510088;-2.718513548586816e-05;-2.2853731749939156e-05;0.37799170250019043;0.3179590523130103;1.1964367363481903;10.000750234281913;-0.8335069968589327;1.097037600687777;1.0971042019730881;-5.75555927570342e-10;-0.31799201728916043;0.3179820377897873
26.699628;1.1886778009305312;-2.8060954707129862e-05;-2.3590474488359017e-05;0.37800540264971;0.3179704117315465;1.1964396889848208;10.000746721658686;-0.8335069962482982;1.097038389018279;1.0971045904828018;-9.351417030604782e-10;-0.31800301676240933;0.317992933895275
26.709628;1.188683685317182;-2.7918157618018154e-05;-2.3470312395837308e-05;0.37802036777553927;0.31798285426882367;1.1964438054422293;10.000743125979;-0.8335069956606816;1.0970391322957456;1.0971049797269232;-1.2612967210616667e-09;-0.318013016243145;0.3180028466199188
26.719628;1.1886895697339697;-2.7457357531781346e-05;-2.3082612235000012e-05;0.3780353025649646;0.31799528058242;1.1964480816164413;10.000739410898925;-0.8335069950949713;1.0970398288348104;1.0971053715258956;-1.5555454072586036e-09;-0.3180240157294333;0.31801377635489747
26.729628;1.1886964260161126;-2.7334221385863014e-05;-2.2978905692304753e-05;0.3780491984674873;0.31800657772057744;1.1964515125764354;10.000735551549926;-0.8335069945502301;1.0970404757530856;1.097105767424151;-1.8191118481143166e-09;-0.31803501521944266;0.3180247236461468
26.739628;1.188702274353952;-2.819415517073452e-05;-2.3702142623662237e-05;0.3780640864386992;0.31801897937486945;1.1964560947121752;10.00073153799106;-0.8335069940257306;1.0970410703651723;1.0971061695325581;-2.0533153593474725e-09;-0.3180450147114654;0.3180346890331292
26.749628;1.1887080872530569;-2.8067174795403457e-05;-2.3595149905711034e-05;0.37807760553097347;0.31803023527309987;1.1964598265478787;10.0007273765147;-0.8335069935210154;1.0970416111325962;1.097106581032673;-2.25965889716093e-09;-0.3180560142040241;0.3180456731154139
26.759628;1.1887138860770559;-2.7606310283506228e-05;-2.3207261918146253e-05;0.3780924226858152;0.31804257921500256;1.1964647076115904;10.000723089502953;-0.8335069930357311;1.097042097438599;1.097107005833138;-2.43948711170669e-09;-0.3180670136960324;0.3180566767015634
26.769628;1.1887206449559413;-2.7467314614546278e-05;-2.3090078891923865e-05;0.37810752929144226;0.3180548981990271;1.19646873722898;10.000718705247316;-0.8335069925693148;1.0970425298853097;1.0971074475696267;-2.5937291794284943e-09;-0.3180770131867989;0.31806670077983346
26.779628;1.1887263873351468;-2.702225601467442e-05;-2.2715430819650928e-05;0.37812097765443103;0.3180660792125216;1.1964739148774883;10.00071424618419;-0.8335069921207873;1.097042910881109;1.0971079085890123;-2.723099643992953e-09;-0.3180880126757961;0.31807774637092884
26.789628;1.1887320907270678;-2.82001991081639e-05;-2.3706005972660964e-05;0.3781357366267673;0.31807835557689174;1.1964782410931196;10.000709731015855;-0.8335069916888458;1.0970432438278543;1.0971083893891413;-2.8283626077846227e-09;-0.31809801216235606;0.3180878144577082
26.799628;1.188737783684609;-2.7755107220913278e-05;-2.3331283916012707e-05;0.37814914137463;0.31808947637809204;1.1964837176401573;10.000705180903845;-0.8335069912721327;1.0970435314813132;1.0971088896502477;-2.9103220667598395e-09;-0.31810901164557703;0.3180989059968025
26.809628;1.1887434494082372;-2.76122424764763e-05;-2.3210773387541454e-05;0.37816384249656804;0.3181016745608075;1.1964883469829823;10.000700618716623;-0.8335069908693784;1.0970437755396802;1.0971094098998002;-2.969718853380727e-09;-0.318119011124512;0.3181090218716591
26.819628;1.1887501204376634;-2.71709470582415e-05;-2.283919488101295e-05;0.3781775253638829;0.3181127258106217;1.1964931315240366;10.000696071309523;-0.8335069904793129;1.0970439775090004;1.0971099512230738;-3.007234392224884e-09;-0.31813001059836765;0.3181201626857487
26.829628;1.1887557808929972;-2.8348868930709433e-05;-2.382966642221196e-05;0.3781922051269336;0.3181248634509271;1.1964990728066318;10.000691577933415;-0.8335069901004293;1.0970441394612143;1.097110514107382;-3.0235362195338914e-09;-0.3181400100664863;0.3181303286605115
26.839628;1.188761460221752;-2.790369289652962e-05;-2.3454815249269866e-05;0.37820553614709984;0.3181358370303934;1.1965041706413708;10.00068719068528;-0.83350698973078;1.0970442642610903;1.0971110988030972;-3.019299316350447e-09;-0.3181510095281757;0.3181415199049772
26.849628;1.1887671491126037;-2.7458488178945002e-05;-2.3079930142004722e-05;0.3782188531736713;0.3181467694084179;1.1965104226606706;10.00068296642851;-0.8335069893679486;1.0970443555111897;1.0971117060998303;-2.9953265102893732e-09;-0.31816100898257466;0.31815173674717967
26.859628;1.1887728353847706;-2.7315554990625182e-05;-2.2959297633544003e-05;0.37823347502591276;0.3181587706002557;1.196515824336233;10.000678961930403;-0.8335069890091438;1.0970444174539857;1.0971123370082265;-2.952624356263108e-09;-0.3181720084287063;0.3181629798579757
26.869628;1.1887795404751182;-2.687413893986057e-05;-2.2587566565974873e-05;0.3782470877168408;0.3181696182562707;1.19652236930237;10.00067523222282;-0.8335069886513066;1.0970444550081055;1.0971129923548697;-2.8921642558794594e-09;-0.31818200786569556;0.31817325021184806
26.879628;1.1887852374171657;-2.8052006615579373e-05;-2.357792712372331e-05;0.3782617065225193;0.3181815480893332;1.1965280506795304;10.000671827927146;-0.8335069882912414;1.0970444735920284;1.097113673046307;-2.81460862660676e-09;-0.3181930072930466;0.31818454880571123
26.889628;1.1887909475130058;-2.7606699221956424e-05;-2.3202935633668285e-05;0.37827498524663844;0.31819231233811185;1.1965348623338168;10.000668790770373;-0.8335069879258167;1.0970444785496654;1.09711438017792;-2.7203244866687107e-09;-0.3182030067108579;0.318194876266384
26.899628;1.1887966446083011;-2.7479548474347678e-05;-2.30955649337316e-05;0.3782882535261934;0.3182030366461693;1.1965407985043182;10.000666149347326;-0.8335069875522024;1.097044474545821;1.0971151147268459;-2.6095586149304213e-09;-0.31821400611972467;0.31820623281602994
26.909628;1.1888023509958598;-2.701833431257807e-05;-2.270719825954922e-05;0.3783028400805272;0.3182148336001447;1.1965468529771317;10.000663920060685;-0.8335069871679833;1.0970444649657427;1.0971158770990712;-2.4826340622186374e-09;-0.3182240055203217;0.318216618597571
26.919628;1.1888080417331575;-2.821199909370293e-05;-2.371083327231496e-05;0.37831611154881417;0.3182254959256621;1.1965540190002244;10.000662111288165;-0.8335069867710577;1.0970444518756521;1.0971166664822078;-2.340152101665597e-09;-0.3182350049129877;0.3182280337870713
26.929628;1.1888147407888106;-2.7754573087878712e-05;-2.3325639085556073e-05;0.37833100422586236;0.3182372203583954;1.1965602893814051;10.000660729111031;-0.8335069863595215;1.0970444371146244;1.097117480553135;-2.183121409028262e-09;-0.3182450042976522;0.3182384783096216
26.939628;1.1888204250507284;-2.762735457726613e-05;-2.3218222526492018e-05;0.3783442487428791;0.31824779918428836;1.1965676561812122;10.000659786416804;-0.833506985931718;1.0970444230786416;1.0971183159983626;-2.01286970120796e-09;-0.3182550036741815;0.3182489516399829
26.949628;1.1888261188633633;-2.7181882189947337e-05;-2.2843114977368407e-05;0.37835749241419175;0.31825834449250884;1.196574110422439;10.000659305749576;-0.8335069854862945;1.0970444122101248;1.097119168747416;-1.8306815236473922e-09;-0.3182660030427041;0.3182604530087141
26.959628;1.188831797420124;-2.835965039803117e-05;-2.3833378550583177e-05;0.37837206447126437;0.3182699819285173;1.1965806427452619;10.000659309434626;-0.8335069850220967;1.0970444063091638;1.0971200332170208;-1.6374231747371304e-09;-0.3182760024036013;0.31827098167990775
26.969628;1.1888374827264263;-2.7914131510956073e-05;-2.3458239460081573e-05;0.3783852988072323;0.3182804644372281;1.1965882440694784;10.000659808501515;-0.8335069845380211;1.0970444063678417;1.097120902004716;-1.4335031360087022e-09;-0.3182860017573475;0.3182815369381522
26.979628;1.1888431479571095;-2.778685780485642e-05;-2.335079186613237e-05;0.3783985236594353;0.31829091803024473;1.196594904501926;10.000660802191694;-0.8335069840331117;1.0970444128236156;1.0971217669965496;-1.219060562509537e-09;-0.3182970011042565;0.31829311795051435
26.989628;1.1888488134743387;-2.73412938972241e-05;-2.2975625199991322e-05;0.3784117458208039;0.3183013444218863;1.196602611827619;10.000662282508154;-0.8335069835068885;1.0970444259329382;1.0971226209335825;-9.9407236617416e-10;-0.3183070004441965;0.3183037237291876
26.999628;1.1888544509239978;-2.7198143603822504e-05;-2.2854830025967464e-05;0.3784262778755446;0.3183128564653692;1.196609351977929;10.000664231698602;-0.8335069829594943;1.097044445777291;1.0971234583329894;-7.583725859319297e-10;-0.31831699977654937;0.31831435311121553
27.009628;1.1888610795550751;-2.8077277812831427e-05;-2.3593879783673636e-05;0.37843981965209056;0.3183232476118625;1.1966161108580238;10.000666618291383;-0.833506982391583;1.0970444723062587;1.0971242759205424;-5.117219177829117e-10;-0.3183279991005036;0.3183260047165812
27.019628;1.1888666708311768;-2.7949972198688693e-05;-2.348640673175674e-05;0.3784530160648883;0.3183336043778035;1.196623875337684;10.000669400475584;-0.8335069818041143;1.097044506031852;1.0971250731406192;-2.53903778305916e-10;-0.3183379984154772;0.31833667702408913
27.029628;1.1888722445826718;-2.7504343558231485e-05;-2.3111182304524717e-05;0.3784662092069181;0.3183439421516449;1.196630632948695;10.000672528285955;-0.8335069811980719;1.0970445483540425;1.0971258520851828;1.529889949802189e-11;-0.3183479977213815;0.3183473684852305
27.039628;1.1888777741114813;-2.7361176020683334e-05;-2.2990356522473465e-05;0.3784807128050536;0.31835537372969513;1.1966373712173342;10.000675941230744;-0.8335069805743297;1.0970446004908805;1.0971266162021163;2.9619929560562575e-10;-0.3183579970185334;0.31835807744405487
27.049628;1.1888832828472893;-2.823643640294655e-05;-2.372613108922655e-05;0.37849390940421224;0.31836569192617664;1.196645077162239;10.000679574020705;-0.8335069799338161;1.0970446624609005;1.0971273684325995;5.891426933709297e-10;-0.31836899630725474;0.3183698020049973
27.059628;1.1888887487058184;-2.8109129891222908e-05;-2.3618625912697008e-05;0.3785070814860181;0.31837598211027396;1.196651737409318;10.000683373158342;-0.8335069792777395;1.0970447332186228;1.0971281099380163;8.942832509905973e-10;-0.31837899558758403;0.318380540064281
27.069628;1.188894199778;-2.7663463498754455e-05;-2.3243337229618495e-05;0.3785202533622158;0.3183862583502334;1.196658338714211;10.000687306863172;-0.8335069786076253;1.0970448107439912;1.097128840095583;1.2115020453328646e-09;-0.31838899485942074;0.3183912892471845
27.079628;1.1888996170716506;-2.753615823903943e-05;-2.313581449427381e-05;0.37853341757274406;0.31839652098198434;1.19666586782278;10.000691360121042;-0.8335069779251376;1.097044891843522;1.0971295570600823;1.5406013804891826e-09;-0.31839899412278666;0.3184020466969863
27.089628;1.1889050292932244;-2.709047239332753e-05;-2.2760493397802875e-05;0.3785465814991949;0.31840676996062967;1.1966723108077124;10.000695528644245;-0.8335069772319819;1.097044972151553;1.0971302581713032;1.881558305898782e-09;-0.31840899337793765;0.31841280916838427
27.099628;1.1889104158760546;-2.8268240519631634e-05;-2.37506455399268e-05;0.3785610736731983;0.3184181290835;1.1966786532851685;10.000699817862763;-0.8335069765300541;1.0970450460895587;1.0971309404355873;2.2346747100121507e-09;-0.3184189926254506;0.3184235733947819
27.109628;1.1889158021310375;-2.7822534870903457e-05;-2.3375293868720444e-05;0.3785742277568127;0.31842834902911143;1.196685881801869;10.000704238746717;-0.833506975821424;1.097045107104123;1.0971316010068444;2.6005819039876375e-09;-0.3184299918663163;0.31843533638718496
27.119628;1.1889211630170797;-2.7695227827251383e-05;-2.3267742057458655e-05;0.3785873727024562;0.3184385538519137;1.1966919846456676;10.00070880095962;-0.833506975107977;1.0970451484403392;1.0971322376245698;2.979955910247445e-09;-0.3184399911018986;0.31844609566452914
27.129628;1.1889265201541717;-2.724949511942621e-05;-2.2892364190087484e-05;0.3786005162554369;0.3184487436363018;1.1966979510123685;10.000713508641155;-0.8335069743912571;1.0970451640997254;1.0971328490595136;3.3730999675209748e-09;-0.31844999033370136;0.3184568492281572
27.139628;1.1889318469926093;-2.8443131188835205e-05;-2.3895833140647083e-05;0.3786136667302708;0.31845893166248895;1.1967037702510073;10.000718358580032;-0.8335069736727249;1.0970451492819997;1.097133435177258;3.77991709812839e-09;-0.3184599895631488;0.31846759510451117
27.149628;1.1889371659838806;-2.7997371500884813e-05;-2.3520430612106396e-05;0.3786268004287435;0.3184690910042674;1.1967104326578322;10.000723344754366;-0.8335069729539513;1.0970450999510448;1.097133996719875;4.200243000424007e-09;-0.3184699887915173;0.3184783309761812
27.159628;1.1889424533390887;-2.787004629004692e-05;-2.3412859645540982e-05;0.3786399261304576;0.31847923455190535;1.1967159302782235;10.000728469579986;-0.8335069722366646;1.0970450126706048;1.0971345351445845;4.6339379803936585e-09;-0.31847998801989574;0.31848905440072345
27.169628;1.1889477348239046;-2.7424252035852875e-05;-2.3037434291806466e-05;0.3786530523011628;0.3184893618787923;1.1967212566764565;10.000733747709509;-0.8335069715228433;1.0970448853503847;1.0971350522208174;5.080694837291085e-09;-0.318489987249201;0.31849976332192775
27.179628;1.188952988602463;-2.729691247738232e-05;-2.2929856972243616e-05;0.3786661719913329;0.31849947231733117;1.1967264071954138;10.000739195193102;-0.8335069708146501;1.0970447178779428;1.097135549284097;5.540031899113777e-09;-0.3184999864803118;0.3185104563437478
27.189628;1.188958240253087;-2.817205936130532e-05;-2.3665442906204755e-05;0.37867930932820615;0.318509578576372;1.1967323798072838;10.000744818877921;-0.833506970114289;1.097044512041413;1.0971360269237855;6.011431916704567e-09;-0.3185099857141744;0.31852113256958076
27.199628;1.1889634660898538;-2.8044712300976196e-05;-2.3557862615141235e-05;0.37869242508297957;0.3185196534831588;1.1967371748985811;10.000750621005832;-0.8335069694240895;1.0970442707851285;1.097136485821137;6.494331231828462e-09;-0.31851998495180045;0.3185317911924616
27.209628;1.1889686890364846;-2.759885879331647e-05;-2.318240119310417e-05;0.3787055427331158;0.31852971006300523;1.1967417938807303;10.000756613790715;-0.8335069687465776;1.0970439971448072;1.0971369280501553;6.988014375482906e-09;-0.3185299841942599;0.31854243129375825
27.219628;1.1889738825303797;-2.7471503001279688e-05;-2.3074820813145357e-05;0.3787186546500815;0.31853974782037514;1.1967462381173297;10.000762825713386;-0.8335069680842575;1.0970436938397798;1.0971373574810281;7.491497113721102e-09;-0.31853998344273965;0.31855305193175215
27.229628;1.188979067454382;-2.7025622191612206e-05;-2.2699344774135908e-05;0.37873176905746175;0.3185497665414701;1.1967515091255412;10.000769288668534;-0.8335069674392863;1.0970433634926404;1.0971377792262842;8.003478449226806e-09;-0.31854998269863766;0.31856365214239424
27.239628;1.1889842184183965;-2.821925657197696e-05;-2.3702795237215025e-05;0.378744894986137;0.318559779771842;1.196755609391629;10.000776021095522;-0.833506966813343;1.0970430084247371;1.0971381988152535;8.522314506199523e-09;-0.3185599819636459;0.31857423072886615
27.249628;1.1889893618102407;-2.7773353800429478e-05;-2.3327302736557443e-05;0.3787580093183376;0.31856976155591676;1.1967595430492153;10.000783028909234;-0.8335069662077627;1.0970426300340401;1.0971386215100196;9.04586110921154e-09;-0.3185699812397988;0.31858478610576674
27.259628;1.1889944792237999;-2.7645989131956264e-05;-2.321971899283399e-05;0.37877112113201705;0.31857972631457593;1.1967633161820774;10.000790317872687;-0.8335069656237457;1.0970422283773555;1.0971390520334139;9.571527583410318e-09;-0.31857998052944375;0.3185953165477342
27.269628;1.1889996021211053;-2.720005873532417e-05;-2.284420627955995e-05;0.3787842391326936;0.3185896754571305;1.1967679361702215;10.000797899213001;-0.8335069650625483;1.0970418022525228;1.097139494303928;1.0096655069986392e-08;-0.31858997983502574;0.3186058206721857
27.279628;1.189004715042141;-2.839369965132995e-05;-2.3847646551427855e-05;0.37879737266476;0.3185996234613895;1.1967714106066347;10.00080578600417;-0.833506964525589;1.0970413501435095;1.0971399512361475;1.0618667466000495e-08;-0.31859997915878735;0.31861629746073256
27.289628;1.1890098508217666;-2.7947743286105674e-05;-2.3472110720438428e-05;0.37881049897224794;0.3186095443526479;1.1967747474390122;10.000813985553561;-0.8335069640143604;1.0970408717092606;1.0971404257213997;1.1134961209632817e-08;-0.3186099785027051;0.3186267458757123
27.299628;1.1890149932695062;-2.782036229244388e-05;-2.3364511594376866e-05;0.37882362746680315;0.3186194517249318;1.1967779557230436;10.000822491830833;-0.8335069635303316;1.0970403683274979;1.0971409219886827;1.1642949184498719e-08;-0.31861997786867124;0.31863716477805565
27.309628;1.1890201727295058;-2.7374372834825434e-05;-2.2988952921909245e-05;0.3788367670179492;0.3186293456184102;1.1967810449872236;10.00083128082072;-0.8335069630750012;1.0970398422510332;1.0971414450373864;1.2140234797087823e-08;-0.31862997725860026;0.31864755300346614
27.319628;1.189025369916123;-2.724697774217636e-05;-2.2881347452226377e-05;0.3788499109914004;0.3186392257325818;1.1967850237588413;10.000840309633453;-0.8335069626499312;1.0970392956267998;1.09714199865322;1.2624751023144996e-08;-0.31863997667421584;0.31865790917604003
27.329628;1.1890306121613987;-2.812198963153917e-05;-2.3616800469274512e-05;0.3788630838142332;0.318649105038366;1.196787898801748;10.000849520051062;-0.8335069622567067;1.0970387301766693;1.097142584505008;1.3094832159686941e-08;-0.31864897611665194;0.318667231729481
27.339628;1.189035877834913;-2.8010455409832954e-05;-2.3522543493100814e-05;0.3788749256552771;0.318657845291183;1.196790675323521;10.00085884481132;-0.833506961896909;1.0970381476582205;1.0971432028356758;1.3549215344045882e-08;-0.31865897558629996;0.3186775193601126
27.349628;1.1890411927851225;-2.7564397539795603e-05;-2.3146953377743167e-05;0.37888810273935425;0.3186676813442743;1.1967933578280023;10.000868213743292;-0.8335069615720514;1.0970375509060175;1.0971438533630566;1.3986998245290467e-08;-0.31866897508302106;0.31868777127374964
27.359628;1.189046533923934;-2.7436969568717057e-05;-2.303935169510234e-05;0.37890128678106816;0.31867750140023937;1.1967959506981842;10.000877561338399;-0.8335069612834825;1.0970369444980677;1.0971445353760658;1.440742922669595e-08;-0.31867897460647937;0.31869798707571567
27.369628;1.1890519253677805;-2.6990869451181306e-05;-2.2663754804360883e-05;0.37891448570663416;0.31868730487264696;1.1967984579552495;10.000886833293844;-0.8335069610324155;1.0970363344856349;1.0971452476952381;1.4809624555411508e-08;-0.31868897415652764;0.31870816673097563
27.379628;1.1890563430853525;-2.8180623014953112e-05;-2.36639741423359e-05;0.3789273888817921;0.31869710466205625;1.1968018827017646;10.000895984605263;-0.8335069608199079;1.0970357281439653;1.09714598934134;1.5192660282435602e-08;-0.31869897373346157;0.3187183105072151
27.389628;1.189061810982546;-2.7750358460953608e-05;-2.3301727971962058e-05;0.3789392880341211;0.3187057626484182;1.1968042266979146;10.000904972124706;-0.8335069606465173;1.0970351343462705;1.0971467601016742;1.5555889692627677e-08;-0.31870797333782425;0.3187274186293707
