time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
27.399628;1.1890673045542313;-2.762288399784312e-05;-2.3194153585831622e-05;0.378952513947254;0.3187155135980255;1.1968064904946227;10.000913749394952;-0.8335069605120544;1.0970345630370817;1.0971475602175926;1.589898656587514e-08;-0.31871797296997784;0.31873749101190624
27.409628;1.189072846205237;-2.717669536599854e-05;-2.281856047662739e-05;0.37896575230970636;0.3187252459264589;1.1968086746234325;10.000922263751809;-0.8335069604158586;1.0970340233029077;1.097148389520935;1.6221886366029775e-08;-0.31872797262979496;0.31874752752347696
27.419628;1.1890784093330469;-2.837026566549287e-05;-2.3822039609993677e-05;0.3789790106189585;0.31873497277214996;1.1968107812666602;10.000930453043425;-0.833506960357212;1.0970335224254857;1.097149246499017;1.6524797093122053e-08;-0.3187379723165143;0.31875752840513805
27.429628;1.1890840147389135;-2.792402770706522e-05;-2.344645664273222e-05;0.3789922645342314;0.318744667937119;1.1968128145723265;10.000938245281684;-0.8335069603354819;1.097033066708757;1.097150127518021;1.6808005189414982e-08;-0.31874697202881797;0.3187664942061031
27.439628;1.1890896347350024;-2.781236877879774e-05;-2.3352285938930515e-05;0.37900420087017045;0.3187532346928679;1.1968147792184922;10.000945566792607;-0.8335069603500982;1.0970326621175108;1.0971510264693172;1.7071629093036037e-08;-0.3187569717650418;0.31877642549359786
27.449628;1.189095289666125;-2.736607193656418e-05;-2.297671664022024e-05;0.379017468956371;0.3187628963439861;1.1968166792704327;10.000952352897722;-0.8335069604005633;1.0970323138492302;1.0971519355451016;1.7315663556283015e-08;-0.3187669715232524;0.318786322880576
27.459628;1.189100951617918;-2.7238491612181166e-05;-2.2869220013300256e-05;0.37903073916248725;0.3187725430901064;1.1968195181520136;10.000958551307997;-0.8335069604864603;1.097032025574822;1.097152846729739;1.754005898668979e-08;-0.31877597130116175;0.3187951871764463
27.469628;1.1891056401108784;-2.8125253688532735e-05;-2.3614828598856315e-05;0.3790423940820232;0.31878107864894967;1.1968212988221543;10.000964122415786;-0.8335069606073847;1.0970317992044345;1.0971537522167067;1.7744599096910878e-08;-0.3187859710961059;0.3188050193811368
27.479628;1.1891113258785473;-2.7997632299245236e-05;-2.3507361368930456e-05;0.3790556724417095;0.3187906996429438;1.196823024295318;10.000969041702211;-0.8335069607628826;1.0970316356356342;1.097154644093261;1.792892523645219e-08;-0.318795970905309;0.31881482067625183
27.489628;1.1891170279599748;-2.7551211240661723e-05;-2.313182187116243e-05;0.3790689561681699;0.3188003094914942;1.1968246988308722;10.00097329784847;-0.8335069609524435;1.0970315359400509;1.0971555150047303;1.8092859027388125e-08;-0.31880497072634395;0.3188235924363939
27.499628;1.1891227166356102;-2.7423546474887767e-05;-2.302438616545991e-05;0.37908223566494914;0.3188099089746511;1.1968263285768381;10.000976888701965;-0.8335069611754744;1.0970315019804355;1.0971563591582272;1.8236704839370768e-08;-0.31881497055736857;0.31883333611086945
27.509628;1.189128396923368;-2.7311750423657083e-05;-2.2930327465868257e-05;0.37909419196393185;0.3188183879563928;1.1968279208496047;10.000979826534984;-0.8335069614312297;1.097031536737428;1.0971571721352353;1.8361375907066475e-08;-0.3188249703968683;0.3188430529857236
27.519628;1.189134073516394;-2.818636927435135e-05;-2.3665851038586605e-05;0.3791074857028941;0.3188279832183277;1.1968294831830424;10.000982143732026;-0.8335069617186909;1.0970316448386932;1.0971579497760617;1.846835268107462e-08;-0.3188339702432333;0.31885174398783994
27.529628;1.1891387162604259;-2.807069369802611e-05;-2.3568605781632538e-05;0.37911911552619676;0.3188364479572265;1.196831022968251;10.000983884925498;-0.8335069620364162;1.0970318324062613;1.097158687701113;1.8559461824765896e-08;-0.3188439700948738;0.318861409751544
27.539628;1.1891443442218055;-2.76241564197877e-05;-2.3193122766344314e-05;0.3791323845332729;0.31884602005054913;1.1968325470390386;10.000985094524832;-0.833506962382459;1.0970321064640787;1.0971593821174672;1.8636522874856143e-08;-0.318852969950879;0.3188700509263936
27.549628;1.1891499299085908;-2.749643664539774e-05;-2.3085784631998e-05;0.3791456451678649;0.3188555908823573;1.196834060996601;10.000985810949564;-0.8335069627544286;1.097032474952176;1.097160030646107;1.8701000301021725e-08;-0.3188629698113972;0.3188796684014929
27.559628;1.1891554955528174;-2.706575229867325e-05;-2.2723689273498947e-05;0.37915758447391845;0.3188640518876439;1.196835569245813;10.000986067711262;-0.8335069631497516;1.0970329461970776;1.0971606318130014;1.875389311930321e-08;-0.3188729696774325;0.31888926331126743
27.569628;1.1891610166232125;-2.825916432347121e-05;-2.372742685623448e-05;0.37917085329966504;0.31887364088715614;1.1968370758486147;10.000985897334568;-0.8335069635660213;1.0970335273840122;1.0971611836300783;1.87959477619409e-08;-0.3188819695503806;0.31889783695174556
27.579628;1.189166516553894;-2.781257552445795e-05;-2.3352003651362903e-05;0.3791841064677717;0.31888322249758816;1.1968385849873888;10.000985331442314;-0.8335069640011757;1.097034223824923;1.0971616830677435;1.8827929751379335e-08;-0.3188919694314714;0.31890739067046064
27.589628;1.189170969458324;-2.7696879601511298e-05;-2.325489109800993e-05;0.3791957118420387;0.3188917010794932;1.1968401006717704;10.000984394421707;-0.833506964453492;1.0970350392000539;1.0971621270090022;1.885070357526136e-08;-0.3189009693214352;0.31891592582952544
27.599628;1.189176395980359;-2.725027343538004e-05;-2.2879498298294255e-05;0.37920895675211425;0.31890130040244596;1.1968426262226641;10.000983095982928;-0.8335069649215173;1.0970359758897632;1.097162512947352;1.8865179658538094e-08;-0.3189109692206635;0.3189254440197122
27.609628;1.1891817679540657;-2.845959701361208e-05;-2.3896686335586054e-05;0.37922088755748157;0.3189098128710859;1.1968441641891905;10.000981428169833;-0.8335069654039842;1.097037035482552;1.0971628382897394;1.8872272575749575e-08;-0.318919969129339;0.31893394734939534
27.619628;1.1891871046393219;-2.8012982295912185e-05;-2.3521323397555447e-05;0.37923412159499814;0.31891943459325434;1.196845717248201;10.000979365305666;-0.8335069658998363;1.0970382187519336;1.097163099350696;1.8872965714471866e-08;-0.31892996904717574;0.31894343837378314
27.629628;1.189192377369136;-2.7901162330965198e-05;-2.342752456568259e-05;0.37924602364793086;0.3189279573635219;1.196847289098438;10.000976862611765;-0.8335069664082939;1.097039524759746;1.0971632910621512;1.886834946634615e-08;-0.3189389689732894;0.31895191969085623
27.639628;1.189196606645951;-2.74506793276171e-05;-2.3048963470370587e-05;0.3792589236969988;0.31893760374016156;1.1968488837330333;10.000973854907588;-0.833506966928634;1.0970409506830796;1.0971634072239846;1.885953971586572e-08;-0.3189489689063716;0.3189613936877546
27.649628;1.1892017651960478;-2.7338872397715515e-05;-2.2955205184317693e-05;0.37927080841752686;0.3189461521361317;1.1968505041322974;10.000970260303527;-0.8335069674597744;1.097042492989957;1.0971634414016511;1.884780835306808e-08;-0.31895796884482525;0.3189698625568482
27.659628;1.189206873569302;-2.821342182002429e-05;-2.3690923797752035e-05;0.3792840239440398;0.31895583872960603;1.1968521523892846;10.000965990172462;-0.8335069680001865;1.0970441487090976;1.0971633884138898;1.8834885334444447e-08;-0.31896796878687295;0.3189793281447011
27.669628;1.1892119036640014;-2.8101637955785035e-05;-2.359720132194277e-05;0.3792958877119054;0.3189644155402028;1.1968538303700187;10.00096096134661;-0.8335069685481966;1.0970459156932895;1.0971632449455084;1.8822869947455986e-08;-0.3189769687306865;0.3189877915680082
27.679628;1.189215876085215;-2.7651155667847475e-05;-2.3218680163106084e-05;0.37930874599298764;0.31897411896303685;1.1968555394337848;10.000955105440696;-0.833506969102117;1.0970477915355819;1.0971630089227238;1.8813746806905854e-08;-0.3189859686744395;0.318996253082435
27.689628;1.189220764329895;-2.7539396252295463e-05;-2.3124985987525652e-05;0.3793205858285015;0.3189827280849705;1.196857280040393;10.000948374200936;-0.8335069696599493;1.0970497722916026;1.0971626790695597;1.880907013548832e-08;-0.31899596861643953;0.3190057122013375
27.699628;1.1892255792304238;-2.7411762861658757e-05;-2.301794191478967e-05;0.37933373378557517;0.31899246645402796;1.1968590521987;10.000940742664058;-0.8335069702190931;1.0970518525519792;1.0971622549687274;1.880999805178702e-08;-0.3190049685553392;0.319014167742572
27.709628;1.189230332044138;-2.830224853215699e-05;-2.376705666871578e-05;0.3793455666860801;0.3190011269486314;1.1968608565413914;10.000932210045729;-0.8335069707765047;1.0970540257325134;1.0971617371063989;1.88173655833888e-08;-0.3190149684901124;0.31902361809436336
27.719628;1.189233998019063;-2.8186680867812967e-05;-2.3670164998614227e-05;0.379357046824261;0.3190097954778027;1.1968626949597772;10.000922795980884;-0.8335069713292659;1.0970562834632616;1.097161126805518;1.883168359117554e-08;-0.31902396841994635;0.3190320619841591
27.729628;1.1892385999964419;-2.774009190772863e-05;-2.3294880097000477e-05;0.37937015683647884;0.31901959831169663;1.1968635699180454;10.000912532094972;-0.8335069718751602;1.0970586156470614;1.097160426027708;1.8853230712687236e-08;-0.31903296834437156;0.3190404991495264
27.739628;1.189243112533778;-2.762841885149454e-05;-2.3201221914518117e-05;0.37938192782720154;0.31902831518486174;1.1968654836561585;10.000901457357934;-0.8335069724127195;1.0970610119391202;1.0971596369931642;1.8882178450512658e-08;-0.31904296826332434;0.3190499302233596
27.749628;1.1892475576893504;-2.7181843870296093e-05;-2.2825925697755563e-05;0.3793950103039338;0.31903816964477166;1.1968674384117886;10.000889624859765;-0.833506972940708;1.0970634633049383;1.0971587616531764;1.8918625813434848e-08;-0.31905196817695125;0.31905835614562056
27.759628;1.1892509089088312;-2.8387562017912756e-05;-2.3840072037815568e-05;0.37940645077187307;0.31904695369626773;1.19686943686538;10.000877108840271;-0.8335069734576165;1.0970659622699916;1.0971578018247454;1.8962675803148483e-08;-0.31906096808544476;0.3190667778920668
27.769628;1.1892551874935857;-2.795690026478481e-05;-2.347812852657075e-05;0.37941818350038026;0.31905575171886913;1.1968714822667856;10.000863997398897;-0.8335069739614889;1.0970685019661812;1.0971567603688264;1.9014553819219007e-08;-0.3190709679889654;0.3190761966145982
27.779628;1.1892593671257279;-2.7829398637012584e-05;-2.337110387291531e-05;0.3794312176345791;0.3190656879202966;1.1968735782597073;10.000850376181246;-0.8335069744500228;1.0970710755868234;1.0971556414982333;1.9074505162780295e-08;-0.3190799678875348;0.31908461367053637
27.789628;1.1892624694555642;-2.739488364360066e-05;-2.3005917648032442e-05;0.3794425981986218;0.319074540425727;1.1968757284611806;10.00083631815277;-0.8335069749207987;1.097073677233496;1.0971544494735517;1.914243712308264e-08;-0.31908896778104245;0.31909303037524345
27.799628;1.1892664674761018;-2.7267406338636192e-05;-2.2898891965512488e-05;0.3794555971289393;0.31908453171247314;1.1968779359695516;10.000821886541829;-0.8335069753714653;1.0970763029674977;1.0971531879808227;1.9217737917525725e-08;-0.31909796766945414;0.31910144791190503
27.809628;1.1892703828227802;-2.815799807388227e-05;-2.3647950492308506e-05;0.37946727616725534;0.3190934535539987;1.1968802029329095;10.000807141871825;-0.833506975799768;1.0970789503536644;1.0971518607018425;1.9299584075731026e-08;-0.31910796755296045;0.31911086766144126
27.819628;1.1892731894639381;-2.804258137655542e-05;-2.355106452160871e-05;0.37947859802463896;0.31910239015620256;1.1968825304528454;10.000792142394241;-0.8335069762034917;1.0970816170592979;1.0971504714585307;1.93873961820723e-08;-0.3191169674319591;0.3191192915757892
27.829628;1.1892768973454984;-2.793104178135849e-05;-2.3457410207395435e-05;0.37949022065344756;0.3191113542348192;1.1968849186596031;10.000776941064194;-0.8335069765805191;1.0970843004934236;1.097149023957962;1.9480981896068675e-08;-0.3191259673071045;0.31912772213902146
27.839628;1.1892805171362901;-2.748450332548974e-05;-2.308204992283975e-05;0.37950314967985244;0.3191214559506403;1.1968873668695295;10.0007615828442;-0.8335069769289813;1.0970869986668619;1.0971475217375133;1.9580306212125914e-08;-0.3191349671794572;0.3191361619759515
27.849628;1.189283024579359;-2.7369114337413125e-05;-2.2985164591254523e-05;0.3795144149922633;0.3191304725638151;1.1968898740588603;10.000746104087693;-0.8335069772473114;1.097089710648736;1.0971459683682863;1.9685128880609113e-08;-0.3191449670506256;0.3191456135935287
27.859628;1.1892864440368955;-2.8259727692918603e-05;-2.373418903574424e-05;0.37952599888078686;0.3191395281131464;1.1968924390311584;10.000730535450856;-0.8335069775342029;1.0970924358836032;1.097144367801433;1.9794848136437044e-08;-0.31915396692282416;0.31915407940624446
27.869628;1.1892897518500989;-2.8132313310494405e-05;-2.362716104556661e-05;0.37953886332413417;0.3191497064070541;1.1968940598515987;10.000714903630522;-0.8335069777885723;1.0970951732782874;1.097142724215759;1.9908593726901582e-08;-0.3191629667986481;0.31916256171087126
27.879628;1.1892919728172764;-2.7697793979904053e-05;-2.326191193681122e-05;0.37955006967811206;0.31915879820178994;1.196896733495742;10.000699231007957;-0.8335069780096063;1.0970979209506277;1.0971410416723284;2.002531542667312e-08;-0.3191719666805952;0.3191710626647198
27.889628;1.1892950848514454;-2.7586286386359895e-05;-2.3168258659885922e-05;0.37956156904642774;0.31916791381192405;1.1968994562358997;10.000683536118377;-0.8335069781969789;1.0971006763562252;1.0971393241736864;2.014383574611534e-08;-0.319180966570749;0.3191795843839914
27.899628;1.1892981161786842;-2.715561949821764e-05;-2.2806232597834048e-05;0.3795730494583092;0.31917705252880785;1.1969022240281153;10.00066783210842;-0.833506978351045;1.0971034362525791;1.0971375756641035;2.0262974442052965e-08;-0.31918996647071674;0.31918812888357684
27.909628;1.1893000485788074;-2.834562980980295e-05;-2.3807016041075905e-05;0.37958552133204865;0.31918733783976994;1.19690503251322;10.000652123064775;-0.8335069784726713;1.0971061968878524;1.0971357997719748;2.0381566417452135e-08;-0.31919996638150916;0.31919769798548686
27.919628;1.1893029129356525;-2.7914953638427842e-05;-2.344498740364234e-05;0.3795969574226315;0.31919651999659343;1.1969078766227625;10.000636408094364;-0.8335069785628574;1.0971089540821954;1.0971339994070253;2.0498175337963322e-08;-0.3192089663034279;0.3192062934654353
27.929628;1.1893056927995245;-2.780346046041736e-05;-2.335135759754935e-05;0.3796083696430651;0.31920572226877214;1.196910750125952;10.000620691259298;-0.8335069786224342;1.0971117025074808;1.0971321763356916;2.0610830576421393e-08;-0.31921796623617954;0.3192149171546261
27.939628;1.1893074077246704;-2.768810724489549e-05;-2.3254509057387455e-05;0.37961944452636065;0.31921494336417267;1.1969136461592624;10.000604980916583;-0.833506978651798;1.0971144353219937;1.097130330884053;2.071721043122302e-08;-0.31922696617902147;0.3192235707468698
27.949628;1.1893100764261368;-2.7257411904651914e-05;-2.2892489687566003e-05;0.37963082647010016;0.3192241818514933;1.196915558623659;10.000589282688281;-0.8335069786508108;1.0971171445710757;1.0971284618165873;2.0815001125463458e-08;-0.3192359661308668;0.31923225560271223
27.959628;1.1893126813680177;-2.846722461804589e-05;-2.390992140215447e-05;0.3796422069882883;0.3192334496480456;1.1969184829782025;10.000573602489482;-0.8335069786189913;1.097119821408261;1.097126566670348;2.090208161616205e-08;-0.31924496609054825;0.3192409728003875
27.969628;1.1893142533245464;-2.801673998256465e-05;-2.353130088564143e-05;0.3796545667795486;0.31924382971585424;1.1969214158983388;10.000557958571083;-0.8335069785556363;1.0971224563470736;1.0971246426853816;2.0976726421389625e-08;-0.3192539660571356;0.31924972319584344
27.979628;1.1893167743774025;-2.7905251324086997e-05;-2.343771992287792e-05;0.37966591217380563;0.3192531120697304;1.196924354378982;10.00054239120499;-0.8335069784598446;1.0971250398648964;1.097122687870463;2.103778853182473e-08;-0.3192629660300541;0.31925850739001804
27.989628;1.1893182739026078;-2.7470647501563976e-05;-2.307247657858986e-05;0.3796769353616427;0.319262406729496;1.1969272951943766;10.000526956385343;-0.8335069783307897;1.0971275630524813;1.0971207014857416;2.1084520312324277e-08;-0.3192719660089926;0.31926732576278144
27.999628;1.1893207319232992;-2.7359149630671596e-05;-2.2978910328193004e-05;0.3796882683057563;0.31927171283111916;1.1969302355794147;10.000511704450943;-0.8335069781679826;1.0971300182412815;1.0971186838166145;2.1116137140081785e-08;-0.319280965993752;0.31927617847175244
28.009628;1.1893231762206429;-2.82497042324176e-05;-2.3727928457980862e-05;0.37969961651261747;0.319281043134242;1.1969321740782988;10.000496665993209;-0.833506977971241;1.0971323991316777;1.0971166356843742;2.1131579931513706e-08;-0.31928996598416726;0.3192850653050821
28.019628;1.189324584872682;-2.8134328793308093e-05;-2.363113931558723e-05;0.3797106223017085;0.3192903702325511;1.1969351098369077;10.000481852762922;-0.8335069777406734;1.0971346998288265;1.097114557982915;2.1129660280083017e-08;-0.31929896598010654;0.3192939856111887
28.029628;1.189326969660361;-2.8022816343962393e-05;-2.3537587361616594e-05;0.37972194553552413;0.31929970677189573;1.1969380414077702;10.000467265239687;-0.8335069774767467;1.0971369139137452;1.0971124514435746;2.110921828638371e-08;-0.31930796598154465;0.31930293847585356
28.039628;1.1893283416888758;-2.7588136571566645e-05;-2.317233044181723e-05;0.37973295386323097;0.31930905190857933;1.196940967165544;10.0004529019778;-0.8335069771801542;1.09713903495179;1.0971103169274392;2.106896719511305e-08;-0.31931696598875986;0.3193119229414852
28.049628;1.1893306758473543;-2.7460691426793375e-05;-2.3065397838793373e-05;0.37974560251596623;0.3193195158017697;1.1969438865361028;10.000438760974985;-0.833506976851552;1.0971410574162461;1.0971081561130163;2.1007381749745992e-08;-0.3193259660025814;0.3193209381616307
28.059628;1.189331995114123;-2.8347307442811967e-05;-2.381115128209118e-05;0.3797566371918198;0.3193288888866859;1.1969457996363404;10.000424836075961;-0.8335069764915135;1.0971429764899479;1.0971059718499823;2.092297421592826e-08;-0.31933496602449796;0.31932998358731446
28.069628;1.1893342728086593;-2.823574902720949e-05;-2.3717589419570253e-05;0.37976798151035746;0.3193382542147742;1.19694870610312;10.000411121484454;-0.8335069761006999;1.0971447875286355;1.0971037679227762;2.0814650759052825e-08;-0.3193439660565453;0.31933905901050236
28.079628;1.189336529206404;-2.7804849519827988e-05;-2.3355524099767107e-05;0.37977934288682874;0.31934762388790344;1.196951605343055;10.000397618082928;-0.8335069756799736;1.0971464866595213;1.0971015487502722;2.068185643275156e-08;-0.31935296610104114;0.31934816434189256
28.089628;1.1893377356870143;-2.768939011458515e-05;-2.3258720294237937e-05;0.3797903971663009;0.3193569966241793;1.1969544973804298;10.000384332842327;-0.8335069752304449;1.0971480722243967;1.0970993194203857;2.0524515296737837e-08;-0.3193619661602433;0.3193572993993019
28.099628;1.1893399126303819;-2.725843878314915e-05;-2.2896632483948244e-05;0.37980179332809355;0.3193663713238203;1.1969573827022788;10.000371271045198;-0.833506974753516;1.0971495459010225;1.0970970857057771;2.0342819657891196e-08;-0.3193709662360151;0.3193664639641212
28.109628;1.189341034764429;-2.8464303662883725e-05;-2.3910849215399942e-05;0.3798129028805316;0.31937576017045266;1.1969592612645825;10.00035842684169;-0.8335069742507428;1.0971509125863876;1.0970948536258984;2.0137057150478366e-08;-0.3193799663295966;0.3193756580120054
28.119628;1.1893431138785144;-2.835266753293273e-05;-2.3817267667023273e-05;0.37982433813013866;0.3193851351119067;1.1969621320767196;10.000345786877045;-0.8335069737235409;1.0971521789337373;1.097092629034946;1.9907587809231795e-08;-0.31938896644158216;0.31938488179214186
28.129628;1.1893441615742624;-2.791777219244061e-05;-2.345191481915169e-05;0.3798354813939991;0.31939450804619796;1.196964994141528;10.000333344479905;-0.8335069731730891;1.097153351939145;1.0970904172873028;1.9654842229806324e-08;-0.3193979665721409;0.31939413565751446
28.139628;1.1893461522082476;-2.7806097263574745e-05;-2.3358324947810927e-05;0.37984696460065004;0.31940387737567494;1.1969678469291938;10.000321102657264;-0.8335069726004922;1.0971544384702834;1.0970882225380394;1.937926660790745e-08;-0.31940596672119037;0.31940241990672824
28.149628;1.1893471081150102;-2.7371144495638835e-05;-2.299295092478037e-05;0.3798581572891639;0.31941324174401875;1.1969696890785335;10.000309062370977;-0.8335069720069643;1.0971554447593956;1.0970860473195094;1.9081309265584494e-08;-0.3194149668883215;0.31941173465919165
28.159628;1.1893490028289626;-2.8580808697704133e-05;-2.4010384612850227e-05;0.37986970674548637;0.31942261324676113;1.1969725176275323;10.000297214605325;-0.8335069713939482;1.097156375470147;1.0970838928698765;1.8761473362379654e-08;-0.3194239670728091;0.3194210796923783
28.169628;1.189350859024896;-2.8149669952340425e-05;-2.3648224849825324e-05;0.37988126978145637;0.31943196388030937;1.1969753294915482;10.000285548764476;-0.8335069707631314;1.0971572335598783;1.0970817597403646;1.8420368073155417e-08;-0.3194329672739248;0.3194304545428922
28.179628;1.1893516539035074;-2.8049959430944097e-05;-2.356476828625696e-05;0.37989121395557685;0.319440194557428;1.1969781231232741;10.000274067468744;-0.8335069701163325;1.0971580211715843;1.097079648520572;1.8058786753972813e-08;-0.3194419674912331;0.3194398587958921
28.189628;1.1893534157103063;-2.7618757607876426e-05;-2.3202587190502353e-05;0.3799028286987309;0.3194495259370742;1.1969798983564448;10.000262789504681;-0.8335069694554306;1.0971587401258875;1.0970775608514851;1.767771003630692e-08;-0.31945096772459974;0.31944929205516825
28.199628;1.1893541258686142;-2.7503083409549955e-05;-2.3105737068792942e-05;0.3799141460900874;0.31945884571821903;1.1969826551719356;10.000251739336022;-0.8335069687824292;1.097159391671977;1.0970754998065397;1.7278166302451346e-08;-0.3194589679740389;0.3194577536131139
28.209628;1.1893558011013168;-2.7391261804423473e-05;-2.301211945652465e-05;0.37992580876422;0.319468153164793;1.1969853931529153;10.000240935651057;-0.8335069680994871;1.0971599762056923;1.0970734684564711;1.686121463722431e-08;-0.3194679682396208;0.3194672423522455
28.219628;1.189356458904207;-2.8277501169307752e-05;-2.37576977752891e-05;0.3799371973480755;0.3194774613656222;1.1969881122139707;10.000230387964711;-0.8335069674088252;1.0971604929261052;1.0970714680252178;1.642793779179553e-08;-0.319476968521529;0.31947675709343876
28.229628;1.1893580824064542;-2.816563970274434e-05;-2.3664064400190763e-05;0.37994891088365235;0.31948674331202676;1.1969898134909278;10.000220100908935;-0.833506966712586;1.097160939604674;1.09706949804036;1.5979104866046892e-08;-0.31948596882008473;0.31948629688698027
28.239628;1.189358704790813;-2.7730417726505107e-05;-2.329857910990997e-05;0.37996033388675193;0.31949601212370143;1.1969924997382118;10.000210080953291;-0.8335069660126255;1.0971613129974165;1.0970675578417728;1.5514876652948493e-08;-0.3194939691355325;0.3194948607992806
28.249628;1.1893603108433366;-2.7618513400862075e-05;-2.3204922643642006e-05;0.3799720970732163;0.3195052673861165;1.1969951754711523;10.000200341530393;-0.8335069653102608;1.0971616096773853;1.0970656471404716;1.5035090420384454e-08;-0.3195029694678944;0.3195044475784606
28.259628;1.1893609336411726;-2.7183231511899285e-05;-2.283939773593549e-05;0.3799835682810046;0.3195145087420496;1.1969968463835117;10.00019090265253;-0.8335069646061776;1.097161826337391;1.0970637653460917;1.4539859408458153e-08;-0.31951196981708047;0.31951405573597547
28.269628;1.1893615586435804;-2.8404756707017126e-05;-2.3866893985737053e-05;0.3799937524479448;0.31952263797397973;1.1969995181150577;10.000181783717217;-0.8335069639006292;1.0971619590482178;1.0970619109332438;1.4029812032160703e-08;-0.31952097018287484;0.31952368392732416
28.279628;1.189363208499083;-2.829279922455941e-05;-2.377319945949356e-05;0.38000558265994716;0.3195318496135438;1.1970021953561298;10.000172997134635;-0.8335069631937855;1.0971620027155151;1.0970600816849;1.3505820556897535e-08;-0.31952897056473795;0.3195323312129831
28.289628;1.189363906104971;-2.7857438370719134e-05;-2.3407616833133594e-05;0.38001711709498875;0.31954104526270355;1.1970038818258544;10.000164547628067;-0.8335069624860498;1.0971619520666747;1.0970582757486924;1.29686297816513e-08;-0.31953797096174563;0.3195419970164854
28.299628;1.1893656373786066;-2.7745441243843688e-05;-2.3313895855685785e-05;0.3800289857055825;0.3195502245380647;1.197006581308094;10.000156432185491;-0.8335069617782898;1.0971618032495722;1.0970564925056963;1.2418765243917522e-08;-0.31954697137273985;0.3195516808675126
28.309628;1.1893664363806686;-2.7310023473168848e-05;-2.2948274162929556e-05;0.38004055550180227;0.3195593877150648;1.19700929856901;10.000148641374675;-0.8335069610719146;1.097161554205799;1.097054732534964;1.1856589026255212e-08;-0.31955497179652703;0.31956038207032067
28.319628;1.1893682882346355;-2.8535352331362104e-05;-2.397894753119772e-05;0.38005115033718945;0.31956743767259255;1.1970110385232866;10.0001411643271;-0.8335069603687859;1.0971612037360439;1.0970529970126541;1.1282215736156806e-08;-0.3195639722319527;0.3195700994444566
28.329628;1.1893692259173565;-2.8099880164915123e-05;-2.361329064158628e-05;0.38006274813081226;0.3195765701509235;1.1970138047899466;10.000133989767317;-0.8335069596710751;1.0971607511002086;1.0970512869298685;1.0695492137660927e-08;-0.31957297267783535;0.3195798313762881
28.339628;1.1893712337329967;-2.798780463794622e-05;-2.3519524887691687e-05;0.38007467310065496;0.3195856874015931;1.197016599738973;10.000127100697446;-0.8335069589811367;1.0971601967623699;1.0970496024074867;1.0096064364218784e-08;-0.31958097313291095;0.31958857617152797
28.349628;1.189372333086004;-2.7871835635097137e-05;-2.3422515056910818e-05;0.3800862886161377;0.319594788850918;1.1970184255026526;10.000120468735217;-0.8335069583014433;1.0971595425756981;1.097047942490504;9.4832420817571e-09;-0.31958997359582836;0.31959833230554224
28.359628;1.1893745458368226;-2.744014540976387e-05;-2.306004965919737e-05;0.38009823701706646;0.3196038734538685;1.1970212844703574;10.00011404938103;-0.8335069576345467;1.0971587908504832;1.0970463056298694;8.855964754364489e-09;-0.31959897406515186;0.3196080983402402
28.369628;1.1893758574594389;-2.8661513130767778e-05;-2.408743983476016e-05;0.38010856627673417;0.3196118420903292;1.1970241793912348;10.00010778050761;-0.8335069569828513;1.0971579439022388;1.097044690472041;8.213095945549243e-09;-0.31960697453939807;0.3196168727809396
28.379628;1.1893772999031538;-2.8225884003397622e-05;-2.372170301149278e-05;0.38012021599898554;0.3196208884658445;1.197026113367495;10.000101591903997;-0.8335069563482306;1.0971570045631867;1.0970430961794073;7.553654124599286e-09;-0.31961597501704775;0.31962665418019165
28.389628;1.1893798553425199;-2.8113692887056158e-05;-2.3627889498453104e-05;0.38013219436838175;0.31962991335525154;1.197029089146091;10.000095422146211;-0.833506955731916;1.0971559762185705;1.097041522364171;6.8769140573525165e-09;-0.31962397549656785;0.31963544134939104
28.399628;1.1893815522521742;-2.7693924253904155e-05;-2.327550724908562e-05;0.3801425508282693;0.31963780447979406;1.1970321078698143;10.000089227327242;-0.8335069551347383;1.0971548621300449;1.0970399689126284;6.18254720268087e-09;-0.3196329759765312;0.3196452333918025
28.409628;1.189384368401469;-2.758168629026797e-05;-2.3181669758695485e-05;0.3801545621396845;0.3196467830410305;1.1970341684694226;10.000082977572989;-0.8335069545573316;1.0971536653381007;1.0970384353444294;5.470576914274245e-09;-0.3196409764555931;0.319654029521498
28.419628;1.1893863172016645;-2.7465556214254222e-05;-2.308458428717004e-05;0.3801662734808727;0.3196557378908735;1.19703726843936;10.000076650938256;-0.8335069540001909;1.0971523888938675;1.097036920176306;4.741087926050121e-09;-0.31964997693230546;0.31966382883973454
28.429628;1.1893884114171782;-2.8351259066839338e-05;-2.3829787643689486e-05;0.38017802592091837;0.3196646829161708;1.197040405689243;10.000070229385486;-0.8335069534638216;1.097151035261295;1.0970354208084527;3.994058077261306e-09;-0.31965897740507987;0.3196736303095802
28.439628;1.1893916257933965;-2.8254900947558315e-05;-2.3749307970269267e-05;0.38018877944821305;0.3196724810350624;1.1970425801330178;10.00006369471424;-0.833506952948991;1.0971496055309204;1.0970339335813353;3.2294049626220825e-09;-0.31966697787235365;0.31968243295053084
28.449628;1.18939398144227;-2.781907337849702e-05;-2.338344285404738e-05;0.3802005628246179;0.3196813686044732;1.1970457933835617;10.000057026888417;-0.8335069524568062;1.097148099624237;1.0970324540308387;2.4471139491014526e-09;-0.3196759783328353;0.31969223603384384
28.459628;1.1893974505568348;-2.7722685446380004e-05;-2.3302938678720468e-05;0.3802113660411103;0.3196891244762412;1.1970480470993248;10.000050206108027;-0.8335069519884933;1.0971465174565609;1.0970309773204334;1.6475156328127097e-09;-0.3196839787857434;0.3197010391417392
28.469628;1.1894000542634975;-2.7286812686434254e-05;-2.2937035224437737e-05;0.3802232017652052;0.31969797171759246;1.1970513424862292;10.000043213917746;-0.8335069515451256;1.0971448604639715;1.0970294986653122;8.316033344434029e-10;-0.31969297923093015;0.31971084208438544
28.479628;1.1894027650704344;-2.849209389941271e-05;-2.395090256094759e-05;0.38023507690135144;0.3197068133815739;1.1970546814299698;10.000036034063106;-0.8335069511276101;1.0971431325202028;1.0970280138180852;1.04511056945598e-12;-0.3197009796687262;0.3197196446990722
28.489628;1.1894065911461429;-2.8395677888896944e-05;-2.3870363121651858e-05;0.38024596125829285;0.3197145119308819;1.1970570674709793;10.000028657232386;-0.8335069507367265;1.097141339294098;1.0970265196131241;-8.421207854857748e-10;-0.31970898009968274;0.31972844654546645
28.499628;1.1894095408274281;-2.7959752286137906e-05;-2.3504402771336947e-05;0.3802578771583392;0.3197233026225494;1.197060505882481;10.000021086987735;-0.8335069503729357;1.0971394865508255;1.0970250145440066;-1.6957192625765553e-09;-0.3197179805245651;0.3197382466805932
28.509628;1.1894135860396173;-2.784738472127977e-05;-2.3410441028063832e-05;0.3802701332123242;0.31973207375481877;1.197063003698805;10.00001334220052;-0.8335069500363622;1.0971375793063405;1.0970234989536696;-2.5574089948564783e-09;-0.3197259809444201;0.31974704376299434
28.519628;1.1894167474158988;-2.742735619624036e-05;-2.3057832889737742e-05;0.3802807747432948;0.3197397132576216;1.1970665697659886;10.000005454766406;-0.8335069497271146;1.0971356226989921;1.0970219746930998;-3.4246574759729766e-09;-0.31973498136042244;0.31975683628466994
28.529628;1.1894199982081828;-2.7311094255519212e-05;-2.2960599710959566e-05;0.3802927556425969;0.3197484416790721;1.1970692138881938;9.999997463303126;-0.8335069494454412;1.0971336229801378;1.0970204449152126;-4.294928843628614e-09;-0.3197429817736315;0.31976562257514984
28.539628;1.1894243611366726;-2.8216438454273467e-05;-2.3722219484781628e-05;0.3803037757335271;0.3197560488852814;1.1970729453517428;9.99998940420229;-0.8335069491915232;1.0971315870178202;1.0970189145416842;-5.165915346560209e-09;-0.31975198218489465;0.31977540076531824
28.549628;1.1894278112967347;-2.810016602363033e-05;-2.3624954444558824e-05;0.38031579842890817;0.31976472904279074;1.1970767719361464;9.999981303094698;-0.8335069489652397;1.0971295207561231;1.097017391124642;-6.0356774020117305e-09;-0.3197599825950094;0.3197841689736643
28.559628;1.1894313591424988;-2.799982645147218e-05;-2.3541073558993017e-05;0.3803265191330475;0.31977227310972417;1.1970797000705455;9.999973172830993;-0.833506948766252;1.0971274279913006;1.0970158847204499;-6.902888490541725e-09;-0.3197679830050334;0.3197929254477468
28.569628;1.1894360135520212;-2.7567677117341928e-05;-2.3178205611634375e-05;0.3803389031367109;0.31978090332382436;1.1970837358665278;9.999965019513233;-0.8335069485942728;1.0971253105037755;1.0970144063616591;-7.767131608766589e-09;-0.31977698341649774;0.31980266850266875
28.579628;1.1894397451470413;-2.7451393277754294e-05;-2.3080898684950285e-05;0.38035098035637055;0.31978950912277554;1.1970868854156993;9.999956849781919;-0.8335069484491228;1.0971231693638996;1.0970129668793371;-8.6287044767595e-09;-0.31978498383129966;0.3198113965741241
28.589628;1.1894435707866702;-2.835281906271673e-05;-2.3839174895534737e-05;0.38036177142959354;0.3197969937811977;1.1970911538759612;9.999948677387046;-0.833506948330693;1.0971210058618481;1.0970115767614512;-9.487897143117357e-09;-0.3197939842512653;0.31982110852252876
28.599628;1.1894484591174246;-2.8240411824091326e-05;-2.3745080291158115e-05;0.38037419806166134;0.3198055540940796;1.1970945450655446;9.999940532226335;-0.8335069482391467;1.0971188212402798;1.0970102459056976;-1.0344494397881427e-08;-0.3198019846777585;0.3198298038369533
28.609628;1.189452416886042;-2.8140063254284692e-05;-2.3661130103709764e-05;0.38038499557892796;0.3198129839100555;1.1970990621114468;9.99993246544679;-0.8335069481751106;1.0971166164403756;1.0970089828115372;-1.1197957719287346e-08;-0.3198099851116687;0.3198384825785762
28.619628;1.18945645290001;-2.770398504989053e-05;-2.329491786120385e-05;0.3803971286395433;0.3198215083528819;1.1971027077829357;9.999924540912607;-0.8335069481395148;1.097114392892587;1.0970077936304645;-1.204774432807618e-08;-0.3198189855535882;0.3198481454277249
28.629628;1.1894615415050533;-2.7607514602635578e-05;-2.3214180433744773e-05;0.38040826400782657;0.3198289083386184;1.1971074838457971;9.999916820020722;-0.833506948133196;1.0971121531404187;1.0970066815901869;-1.289316522520559e-08;-0.319826986003931;0.31985679386313753
28.639628;1.1894657062988607;-2.7187357208920455e-05;-2.2861325055337685e-05;0.3804190895432977;0.3198362977437014;1.1971113907611346;9.999909355883233;-0.8335069481565173;1.0971099001849605;1.0970056472959093;-1.3733188818075822e-08;-0.31983498646304753;0.31986543001841405
28.649628;1.1894699227739192;-2.839263481868118e-05;-2.387494640760766e-05;0.3804312536244906;0.3198448036557002;1.1971164288660696;9.999902194537965;-0.8335069482093221;1.0971076364982608;1.0970046896113776;-1.4566601753388344e-08;-0.3198429869312124;0.31987405618369147
28.659628;1.1894752149030992;-2.797634830084149e-05;-2.3525292622438178e-05;0.3804424082716965;0.31985217992619763;1.1971205993201977;9.999895374258886;-0.833506948291344;1.0971053634989394;1.0970038059135374;-1.539217006786476e-08;-0.31985198740842574;0.31988367429975906
28.669628;1.1894795590047158;-2.7860067686402535e-05;-2.3427855897127997e-05;0.38045456487806173;0.31986066470649405;1.1971259032738777;9.999888926574872;-0.8335069484025873;1.0971030814605716;1.0970029917151882;-1.6208642795283292e-08;-0.3198599878944456;0.319892285534787
28.679628;1.1894839680685187;-2.775973555647105e-05;-2.3343811785955206e-05;0.38046540399984113;0.3198680387420637;1.1971303411764735;9.999882876726687;-0.8335069485433497;1.0971007898989744;1.0970022410706124;-1.7014766964387104e-08;-0.31986798838905434;0.3199008899507118
28.689628;1.1894884558049865;-2.7323620139617367e-05;-2.297746591519637e-05;0.38047757310542135;0.3198765267605046;1.1971359137781485;9.999877239828157;-0.8335069487141211;1.0970984879829546;1.0970015479303197;-1.7809185180704577e-08;-0.3198769888920629;0.3199104864563415
28.699628;1.189493999922563;-2.8548767319460502e-05;-2.4007680842112908e-05;0.38048875794665254;0.3198839223844641;1.1971406230206951;9.99987201951888;-0.8335069489154775;1.0970961746348136;1.097000906975698;-1.8590158332991955e-08;-0.3198849894031794;0.31991907305747086
28.709628;1.1894986265939804;-2.811265390317998e-05;-2.3641311674872193e-05;0.3805009388133318;0.3198924229186019;1.1971464711793445;9.999867212899126;-0.8335069491479197;1.09709384876632;1.0970003131564208;-1.935547984630954e-08;-0.3198929899221005;0.31992764715951366
28.719628;1.189503313397993;-2.8012357574644172e-05;-2.355724736141597e-05;0.38051180111344446;0.3198998214504782;1.1971514594338073;9.999862820066426;-0.8335069494118422;1.0970915099119078;1.0969997611226963;-2.0102719492056813e-08;-0.3199009904485909;0.3199362058613618
28.729628;1.1895090745359438;-2.7915957942911223e-05;-2.3476430467225393e-05;0.3805229901436024;0.3199072308012177;1.1971575875161142;9.999858850332211;-0.8335069497077081;1.097089158660912;1.0969992457004636;-2.0829484929566613e-08;-0.3199089909824431;0.3199447462735506
28.739628;1.1895139257761111;-2.7479854299839704e-05;-2.311004678287311e-05;0.3805351912296043;0.31991576418870643;1.197162854058254;9.99985531983195;-0.8335069500361731;1.0970867962790054;1.0969987628404039;-2.1533667818896365e-08;-0.3199179915234954;0.31995426574350255
28.749628;1.1895188469194253;-2.7379594609640087e-05;-2.3025993262173865e-05;0.38054607303478605;0.319923202196448;1.1971692564506424;9.99985224858187;-0.8335069503980225;1.0970844244027957;1.0969983102768248;-2.2213764222843533e-08;-0.31992599207156536;0.31996276187255834
28.759628;1.1895238643254498;-2.8281045630697106e-05;-2.3784041137950903e-05;0.3805569810321963;0.3199306719935235;1.1971747904767829;9.99984965944501;-0.8335069507941072;1.0970820460370108;1.0969978877244482;-2.2868922727730437e-08;-0.3199339926263657;0.31997123239955305
28.769628;1.1895299537680146;-2.8168750711814956e-05;-2.368984231751097e-05;0.3805695174261463;0.31993925997284234;1.1971814505403358;9.99984757452099;-0.8335069512254115;1.0970796670562952;1.0969974964421436;-2.3498655604120673e-08;-0.31994199318766914;0.31997967519866466
28.779628;1.1895351266287808;-2.8068532163066773e-05;-2.3605814894812523e-05;0.3805804188727346;0.3199467591884392;1.1971872303605469;9.999846012565087;-0.8335069516930385;1.0970772963986963;1.0969971382034351;-2.4102721030527777e-08;-0.3199499937554013;0.3199880882885496
28.789628;1.1895403945326168;-2.764839478309985e-05;-2.3252844235757783e-05;0.38059132994204065;0.31995428201044057;1.1971941237996566;9.999844989304716;-0.8335069521978907;1.0970749445636987;1.0969968144504658;-2.468122428269489e-08;-0.3199579943294198;0.31999646962857636
28.799628;1.1895457330095898;-2.7532254632887973e-05;-2.3155433015353962e-05;0.38060356322125993;0.31996294040992174;1.1972001254486344;9.99984451675306;-0.8335069527402155;1.0970726214562256;1.096996526536269;-2.5234529371887744e-08;-0.3199669949093653;0.32000581708079917
28.809628;1.189552164229044;-2.8437633282745182e-05;-2.3916747225855887e-05;0.3806148176303863;0.3199705263267912;1.197207230586741;9.99984460141697;-0.833506953319376;1.0970703349200217;1.096996276467019;-2.5762971469679708e-08;-0.3199749954946756;0.3200141287614734
28.819628;1.189557660096251;-2.8337467708705813e-05;-2.383276291202621e-05;0.38062573355985935;0.31997812404005566;1.1972134349114087;9.999845243160346;-0.8335069539340223;1.0970680906879542;1.096996066858776;-2.6266544881310968e-08;-0.31998299608443076;0.32002240344202515
28.829628;1.1895632270365848;-2.822137239906288e-05;-2.373538635414656e-05;0.380637971054416;0.3199868577854916;1.1972197346092075;9.999846434110562;-0.8335069545824096;1.0970658932010164;1.0969959004200427;-2.6744705279551906e-08;-0.3199909966771056;0.3200306407296005
28.839628;1.18956887078426;-2.7801265011995107e-05;-2.3382440451952157e-05;0.3806488902406869;0.3199945051719188;1.1972271261829972;9.99984815464724;-0.8335069552625111;1.097063746232525;1.0969957800399834;-2.7196533418728592e-08;-0.3199989972705679;0.3200388408561661
28.849628;1.189575559628693;-2.7705026704555955e-05;-2.3301732943964147e-05;0.3806601251202455;0.32000217668757275;1.1972336052465176;9.999850368311339;-0.8335069559719883;1.097061652812775;1.0969957092270524;-2.7621122215398558e-08;-0.32000699786237297;0.3200470041606993
28.859628;1.1895813082595625;-2.7284929999947527e-05;-2.2948791054389325e-05;0.38067104362600945;0.32000987161542077;1.1972411654746744;9.999853027790799;-0.8335069567082045;1.0970596148117004;1.0969956919758803;-2.8017731883826285e-08;-0.32001499845013737;0.320055130704732
28.869628;1.1895870808635802;-2.8490530710943348e-05;-2.396247435228489e-05;0.3806832955416561;0.32001871350920097;1.1972477990450627;9.999856094425702;-0.8335069574683025;1.0970576330079789;1.0969957323395583;-2.838573005472728e-08;-0.3200229990317289;0.320063220181914
28.879628;1.1895928773848743;-2.8390455325528967e-05;-2.3878543466408595e-05;0.3806942099995532;0.3200264527887246;1.1972554972676004;9.999859555734837;-0.8335069582493453;1.097055707771938;1.0969958344338975;-2.872455640219521e-08;-0.32003099960533404;0.3200712719831973
28.889628;1.189598698358182;-2.7970380829163375e-05;-2.35256034013546e-05;0.3807051296968841;0.32003421315052955;1.1972622501687091;9.999863427727107;-0.8335069590484161;1.0970538398412466;1.096996002551316;-2.9033692891447327e-08;-0.3200390001696672;0.3200792853907426
28.899628;1.189605508297223;-2.7874214822042754e-05;-2.344492888353873e-05;0.380716368731813;0.3200419933947472;1.1972690462199866;9.999867739685204;-0.8335069598626293;1.0970520310343823;1.0969962406343234;-2.9312632247189325e-08;-0.32004700072425896;0.3200872597379793
28.909628;1.189611320762299;-2.7438194670727455e-05;-2.3078576939913187e-05;0.3807286186581501;0.32005090282985577;1.1972768733326034;9.999872511621513;-0.833506960689042;1.0970502843418006;1.0969965511436364;-2.9560845724412503e-08;-0.32005500126957565;0.3200951943103529
28.919628;1.1896171026962603;-2.733816114354225e-05;-2.2994663144296305e-05;0.38073955044890645;0.3200587171395915;1.197283720118622;9.999877742239661;-0.8335069615245494;1.0970486026218749;1.0969969341427865;-2.9777655078061166e-08;-0.3200630018067836;0.32010308820312205
28.929628;1.189622859028263;-2.8559805398075996e-05;-2.4021785047302673e-05;0.38075050724663617;0.3200665584865167;1.197291576167978;9.999883411661482;-0.8335069623659823;1.0970469870369464;1.096997387066166;-2.9962056657562065e-08;-0.32007100233723823;0.3201109405175483
28.939628;1.1896285952729526;-2.813974139040434e-05;-2.3668834422461503e-05;0.3807614622571872;0.3200743979860178;1.197298432135528;9.999889486499224;-0.8335069632103352;1.0970454372558671;1.0969979052706216;-3.011276420893796e-08;-0.3200790028621021;0.32011875081011776
28.949628;1.1896352811246635;-2.8043622355461094e-05;-2.3588177147640397e-05;0.38077274446489895;0.3200822471348927;1.1973052800254618;9.999895922849785;-0.8335069640549656;1.097043953580033;1.09699848328853;-3.022861746498284e-08;-0.3200870033822287;0.32012651929614855
28.959628;1.189640935463623;-2.762355594667091e-05;-2.3235218059090685e-05;0.3807837219744704;0.3200901040607021;1.19731311276681;9.99990267442155;-0.8335069648976667;1.097042538668605;1.096999115837964;-3.030901608249767e-08;-0.32009500389816276;0.3201342465824161
28.969628;1.1896465294358725;-2.750760967654171e-05;-2.3137905146804296e-05;0.3807960292666352;0.3200990775651824;1.1973199238693775;9.999909702074714;-0.833506965736448;1.0970411969545117;1.0969997982184818;-3.0353920652533625e-08;-0.3201030044102558;0.3201419332734536
28.979628;1.1896520710647769;-2.87293110960166e-05;-2.4165036611789494e-05;0.38080704343465094;0.32010695666494215;1.197326707950409;9.999916972411505;-0.833506966569278;1.0970399332447962;1.0970005267533862;-3.036353715074056e-08;-0.32011100491885114;0.32014957985757025
28.989628;1.18965756807046;-2.8309245558325938e-05;-2.381206382903676e-05;0.3808180585617431;0.3201148234400494;1.1973344611418717;9.999924448688912;-0.8335069673942104;1.0970387522154879;1.0970012990241795;-3.0338118063253464e-08;-0.32011900542435523;0.3201571869371268
28.999628;1.1896629910256251;-2.820927713828447e-05;-2.3728166044314654e-05;0.380829082639722;0.3201226895259909;1.1973411807366856;9.999932088382947;-0.8335069682096701;1.0970376582937953;1.0970021135910304;-3.027797557983281e-08;-0.32012700592722243;0.3201647554953511
29.009628;1.189669358340865;-2.779309421971186e-05;-2.3378432380722804e-05;0.3808404424317886;0.32013055366674725;1.1973488646568355;9.999939849799421;-0.8335069690145008;1.0970366554013886;1.0970029695808174;-3.0183507069695756e-08;-0.32013500642796966;0.3201722868243498
29.019628;1.1896746406947334;-2.7693135336226486e-05;-2.3294539328490428e-05;0.38085148799669805;0.3201384150675074;1.197355511456533;9.999947700385102;-0.8335069698078814;1.0970357463147986;1.0970038660611103;-3.0055087859677605e-08;-0.32014300692708064;0.3201797823446132
29.029628;1.1896798453269646;-2.7593184832950918e-05;-2.3210653041125112e-05;0.3808625409888895;0.32014627363966947;1.1973621205174707;9.999955621247878;-0.8335069705892784;1.0970349319535433;1.0970048014117848;-2.98928950448062e-08;-0.32015100742479224;0.3201872437483082
29.039628;1.1896849802439673;-2.8494813758368096e-05;-2.3968697745289083e-05;0.38087361897849376;0.32015414333398534;1.1973696921042551;9.999963604213793;-0.833506971358373;1.0970342116424205;1.0970057732425684;-2.9696868810560822e-08;-0.3201590079209831;0.32019467321662015
29.049628;1.1896900177838696;-2.8378918582520593e-05;-2.3871406613800778e-05;0.3808860021411617;0.32016310926426983;1.1973762276174746;9.999971642829118;-0.8335069721150117;1.0970335841913004;1.0970067786088753;-2.946686741024391e-08;-0.3201660084152091;0.3202010734920636
29.059628;1.1896949788911553;-2.795883675714449e-05;-2.3518416038970856e-05;0.38089706959661335;0.32017096378544246;1.1973827295516426;9.999979725112151;-0.8335069728591691;1.0970330485481126;1.0970078139299546;-2.9202745231806056e-08;-0.3201740089068055;0.3202084480083166
29.069628;1.1896998369499896;-2.785890570447182e-05;-2.3434543764576145e-05;0.3809081344290685;0.3201788185691319;1.1973902007765194;9.999987832028529;-0.8335069735907399;1.0970326033892608;1.0970088745399278;-2.8904238345007777e-08;-0.32018200939491726;0.3202158008677953
29.079628;1.1897056034816234;-2.776287081332997e-05;-2.3353924624218206e-05;0.38091951945500824;0.3201866741431606;1.1973966440414394;9.999995942300622;-0.8335069743092429;1.0970322461104638;1.0970099545371652;-2.8570933644256635e-08;-0.320190009878408;0.3202231363851913
29.089628;1.1897102928938368;-2.7342779981093134e-05;-2.3000922085144516e-05;0.38093058621170955;0.32019453091557537;1.1974030617106468;10.00000404263442;-0.833506975013707;1.0970319721963462;1.0970110476002692;-2.8202387318521328e-08;-0.3201980103558407;0.3202304585704106
29.099628;1.1897148843126306;-2.8564590085497727e-05;-2.4028080714394506e-05;0.38094166055523826;0.32020240223354574;1.1974104548531097;10.00001213385668;-0.8335069757027807;1.0970317756156907;1.0970121481109332;-2.779830790150304e-08;-0.32020601082565675;0.32023777087161487
29.109628;1.1897193924852578;-2.8464684482700463e-05;-2.3944208131793518e-05;0.38095271201698916;0.3202102606299218;1.1974168225372621;10.000020224342476;-0.8335069763749736;1.097031649960341;1.097013251204179;-2.7358841305427292e-08;-0.3202130112864726;0.32024407598923366
29.119628;1.1897238314407064;-2.8044588405183265e-05;-2.3591178901551927e-05;0.3809637583555336;0.320218118401309;1.1974231625015004;10.000028314462892;-0.8335069770288421;1.0970315891889726;1.0970143520089046;-2.6884745990557377e-08;-0.3202210117371464;0.32025137580341867
29.129628;1.1897281784960112;-2.794468905496832e-05;-2.350729341639572e-05;0.3809747901455205;0.3202259742193564;1.1974294721560592;10.000036383996525;-0.8335069776629696;1.0970315874887675;1.0970154453323095;-2.6377227947700015e-08;-0.3202290121764856;0.3202586717108696
29.139628;1.1897324581329152;-2.7524582543827392e-05;-2.3154236481335462e-05;0.3809858136908142;0.32023382702083925;1.1974367486468973;10.000044391890793;-0.8335069782760635;1.0970316388243526;1.0970165256184339;-2.5837558102653105e-08;-0.320237012603052;0.3202659651109943
29.149628;1.1897366451075577;-2.7424687388231225e-05;-2.3070331833575094e-05;0.38099681945772673;0.32024167605712384;1.197442988347712;10.000052286224141;-0.8335069788673184;1.09703173639769;1.097017586721022;-2.5266870354043952e-08;-0.3202450130152324;0.32027325760722486
