time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.159628;1.1897407496365968;-2.8646544450711254e-05;-2.4097447962378027e-05;0.38100782530672905;0.3202495344549249;1.1974491864891108;10.000060013362013;-0.8335069794364461;1.097031872383922;1.0970186221007432;-2.4666418902666013e-08;-0.3202520134113225;0.320279550972531
29.169628;1.1897447818241638;-2.822642672902424e-05;-2.374433959489815e-05;0.38101880136080835;0.32025737546336086;1.1974563372905016;10.000067519916888;-0.8335069799832128;1.0970320388325157;1.097019625577758;-2.4037903671549332e-08;-0.3202600137896542;0.3202868469940453
29.179628;1.189749715495794;-2.8130433543399562e-05;-2.3663646806813737e-05;0.3810300744417088;0.3202652129329039;1.1974624346717946;10.000074752831816;-0.8335069805071605;1.097032229214649;1.097020591945911;-2.338345748042423e-08;-0.3202680141487815;0.3202941473743623
29.189628;1.1897535729809858;-2.771030046037142e-05;-2.3310495030244927e-05;0.3810410104678623;0.3202730476662148;1.1974684728464158;10.000081661885632;-0.8335069810077591;1.0970324391672903;1.0970215171258126;-2.2705562915086897e-08;-0.32027601448756854;0.3203014537737206
29.199628;1.189757327594315;-2.761041401185838e-05;-2.3226518130052976e-05;0.38105192081749945;0.3202808804459729;1.1974744462751656;10.000088202969229;-0.833506981484681;1.0970326660692347;1.0970223980961253;-2.2007018734185344e-08;-0.3202830148051986;0.3203077677067263
29.209628;1.1897609878582265;-2.7510528788712493e-05;-2.3142526995272294e-05;0.38106280866797304;0.32028871212353954;1.197481349839995;10.000094341890975;-0.8335069819380124;1.097032908090536;1.0970232326450586;-2.129079254777046e-08;-0.32029101510118957;0.3203150903697558
29.219628;1.189764561410505;-2.8412136475548095e-05;-2.390033933789814e-05;0.3810736934400034;0.3202965569535105;1.197487179741638;10.000100057913373;-0.8335069823683139;1.0970331637544903;1.0970240188873728;-2.055994334387849e-08;-0.32029901537538213;0.320322422735404
29.229628;1.189768019399615;-2.8328212287466513e-05;-2.382973287231381e-05;0.3810832131461712;0.3203032777079162;1.197492934055644;10.000105346825224;-0.8335069827765693;1.0970334319520776;1.097024754940551;-1.9817689410791394e-08;-0.32030601562776023;0.3203287658998965
29.239628;1.1897713695451275;-2.822832361162901e-05;-2.3745693263350434e-05;0.3810940301200894;0.3203111102576352;1.1974986123049987;10.00011021914749;-0.8335069831641195;1.0970337114990294;1.0970254388095388;-1.9067383101730756e-08;-0.32031401585817326;0.3203361213840025
29.249628;1.1897746207828872;-2.780813672341133e-05;-2.3392410873203823e-05;0.3811048246794941;0.32031894343531636;1.1975052146639469;10.000114688503652;-0.8335069835326031;1.0970340004840504;1.0970260686518278;-1.8312346578050918e-08;-0.32032201606623695;0.32034349096362774
29.259628;1.1897777476347435;-2.770823919028437e-05;-2.330833758586055e-05;0.3811155867199098;0.32032677644690294;1.1975107414499302;10.000118761117317;-0.8335069838838391;1.0970342957910983;1.0970266436544025;-1.7555694905963227e-08;-0.3203290162514514;0.3203498761205236
29.269628;1.1897807743328817;-2.7288027667784605e-05;-2.2955009580375426e-05;0.38112632140830677;0.3203346081890366;1.1975161930673217;10.000122438146507;-0.8335069842194824;1.097034592617393;1.0970271645726488;-1.6800271818628057e-08;-0.32033701641336937;0.3203572778217683
29.279628;1.1897836771271963;-2.8509908957291068e-05;-2.3981932251834533e-05;0.3811370338249192;0.32034245069604944;1.1975215698151618;10.000125726406075;-0.8335069845406972;1.0970348842697561;1.0970276334053968;-1.604870494589037e-08;-0.3203450165517362;0.32036469671323703
29.289628;1.1897864680128445;-2.8410005506879492e-05;-2.389781107445837e-05;0.38114769213638916;0.32035027562603074;1.1975278713599975;10.000128646262501;-0.8335069848482749;1.0970351628254857;1.0970280528443856;-1.5303442801968528e-08;-0.3203520166666044;0.32037113318582605
29.299628;1.1897891586507021;-2.7989765304497786e-05;-2.3544418676992737e-05;0.3811583119639211;0.3203580948938151;1.197533096920714;10.000131230381662;-0.8335069851429252;1.0970354205259183;1.097028425991966;-1.4566732756245729e-08;-0.3203600167583149;0.3203785873750715
29.309628;1.189791724941183;-2.7905821810685077e-05;-2.3473688372437933e-05;0.38116755944502356;0.3203647961380249;1.1975382459874815;10.000133515723476;-0.8335069854252685;1.0970356508798738;1.0970287564346366;-1.3840600760149156e-08;-0.32036801682731075;0.32038605933424824
29.319628;1.1897941922261088;-2.7485559437813856e-05;-2.3120256937830535e-05;0.38117808185997176;0.3203726003447207;1.197543318333288;10.000135533638396;-0.8335069856956334;1.0970358487618468;1.0970290484760652;-1.3126822301722276e-08;-0.3203750168740499;0.3203925491399356
29.329628;1.1897965392664145;-2.738564003808121e-05;-2.30360793861098e-05;0.38118854573725036;0.320380395212787;1.1975493135081878;10.000137304102822;-0.833506985953986;1.097036009797595;1.09702930681399;-1.2426794936359907e-08;-0.32038301689915516;0.3204000569169563
29.339628;1.189798783527324;-2.8607527234238265e-05;-2.406292371138207e-05;0.38119896707873824;0.3203881926206668;1.1975542304351041;10.000138839113909;-0.8335069862000639;1.0970361298424844;1.0970295350475758;-1.1741370236176759e-08;-0.320390016903507;0.3204065829604883
29.349628;1.1898009450019889;-2.818723323119425e-05;-2.3709444361327e-05;0.3812093139655775;0.3203959638312193;1.19755906701208;10.000140150354436;-0.833506986433559;1.0970362050672473;1.0970297339752386;-1.1070761731612764e-08;-0.32039801688804725;0.32041412778115314
29.359628;1.189803008855744;-2.808730257560952e-05;-2.362523977971471e-05;0.38121959106075914;0.32040372020089003;1.1975638200909542;10.000141256084495;-0.8335069866542051;1.0970362323473728;1.097029901624941;-1.0414477670217646e-08;-0.3204050168534673;0.320420691927201
29.369628;1.1898049963513513;-2.8003338243753057e-05;-2.3554453689322844e-05;0.3812284774429849;0.32041034899538223;1.1975684865125122;10.000142187507347;-0.8335069868617561;1.0970362090110133;1.0970300352069198;-9.771392686954321e-09;-0.3204130168000664;0.3204282757170979
29.379628;1.189806927536454;-2.7583003971526582e-05;-2.320093717090878e-05;0.3812386179225514;0.3204180710525763;1.1975740644429518;10.000142990529339;-0.8335069870559284;1.097036132149661;1.0970301327386742;-9.140009580231122e-09;-0.32042001672794035;0.320434879170497
29.389628;1.1898087847930603;-2.748305593910106e-05;-2.3116714632886152e-05;0.3812486806010409;0.3204257744152561;1.197578553823127;10.000143722756993;-0.8335069872364392;1.0970359989397487;1.09703019303847;-8.518629512673646e-09;-0.32042801663737386;0.3204425022893748
29.399628;1.189810597823678;-2.8384521185283405e-05;-2.3874204050243657e-05;0.381258687775919;0.32043347200677735;1.1975829557445132;10.000144453457564;-0.8335069874031488;1.0970358078621913;1.0970302150861833;-7.905431949217343e-09;-0.3204360165291842;0.3204501453628879
29.409628;1.1898123475343425;-2.8300536559028274e-05;-2.380339417456848e-05;0.38126727724757065;0.32044002581620046;1.1975872713102682;10.00014526631981;-0.8335069875561778;1.097035559153275;1.0970301974700956;-7.298667628594104e-09;-0.3204430164050103;0.3204568089091247
29.419628;1.1898140512641244;-2.820057781469545e-05;-2.371915548897453e-05;0.3812771125016939;0.3204476714841251;1.1975915016038319;10.000146255814066;-0.8335069876959932;1.0970352537717347;1.0970301382829346;-6.696928471378412e-09;-0.3204510162674298;0.3204644933648659
29.429628;1.1898157266369098;-2.7780183059245417e-05;-2.336558099174292e-05;0.38128687605364125;0.3204552978970686;1.1975956491865192;10.000147516517009;-0.8335069878234387;1.0970348919171018;1.0970300355080578;-6.09938269320934e-09;-0.3204580161195919;0.32047119889698517
29.439628;1.1898173542542512;-2.7680213954763963e-05;-2.328132720982091e-05;0.3812965610099737;0.3204629045635669;1.1976007192252898;10.00014913640523;-0.833506987939555;1.0970344722316474;1.0970298870577928;-5.5058156772351704e-09;-0.32046501596460636;0.32047792536026365
29.449628;1.1898189491761693;-2.759621788425134e-05;-2.3210493460279528e-05;0.3813048505988532;0.32046937999211084;1.1976047194962294;10.000151196941557;-0.8335069880453739;1.097033991778935;1.097029690765687;-4.916407163784605e-09;-0.3204730158052004;0.3204856721347322
29.459628;1.189820524449679;-2.849764003771352e-05;-2.3967909050515255e-05;0.38131440952149925;0.32047695929683007;1.1976086597292286;10.000153773459628;-0.8335069881419024;1.097033446772755;1.0970294449228528;-4.331472251200073e-09;-0.3204800156436462;0.3204924379793998
29.469628;1.1898220548502263;-2.8397667859671415e-05;-2.3883629755927536e-05;0.3813238774025243;0.3204845041950825;1.1976125504943755;10.000156936900837;-0.8335069882301248;1.0970328335512176;1.097029148582365;-3.751330379783277e-09;-0.32048801548184175;0.32050022129069483
29.479628;1.1898235494587512;-2.8313672026395454e-05;-2.3812769679941497e-05;0.38133195400815806;0.32049091708192406;1.19761640238239;10.000160755218674;-0.833506988311007;1.0970321483863288;1.0970288013230718;-3.1763537913183793e-09;-0.32049501532153535;0.32050702059020886
29.489628;1.1898250157099732;-2.789322489491286e-05;-2.345911082817654e-05;0.3813412892251672;0.3204984207812451;1.1976202255083366;10.000165286366125;-0.8335069883856415;1.0970313864760197;1.09702840292191;-2.6071513739768364e-09;-0.3205030151643644;0.32051483467082276
29.499628;1.189826423661889;-2.7793250376904176e-05;-2.337480412034478e-05;0.38135055581671445;0.3205059056653378;1.1976250284291494;10.000170566819028;-0.8335069884553762;1.0970305424434645;1.0970279532509357;-2.0445484675574832e-09;-0.320510015011537;0.3205216622893851
29.509628;1.1898277914166786;-2.7388758866719165e-05;-2.3034542921962982e-05;0.38135844231146715;0.32051226241350667;1.1976288174854146;10.000176604734868;-0.8335069885217566;1.0970296123070453;1.097027452517946;-1.489366172500478e-09;-0.32051801486358017;0.3205295018646367
29.519628;1.18982908878438;-2.8610645492059565e-05;-2.406124742216824e-05;0.3813676038035694;0.32051972804119355;1.1976325979178337;10.000183382140001;-0.8335069885863422;1.097028594790753;1.09702690138502;-9.424423958711992e-10;-0.3205250147203519;0.3205363514808275
29.529628;1.189830321577071;-2.851066795273359e-05;-2.3976914897914673e-05;0.38137669420129133;0.3205271661445014;1.1976363752216361;10.00019086622077;-0.8335069886504992;1.0970274914771816;1.097026300678732;-4.04909671134101e-10;-0.3205320145810412;0.32054320901523253
29.539628;1.1898314962261705;-2.8106151972086037e-05;-2.3636610705627357e-05;0.3813844157787198;0.3205334806262863;1.197640155334628;10.000199018954747;-0.833506988715328;1.0970263063823054;1.0970256512142111;1.2159117010700076e-10;-0.3205400144441556;0.3205510722057992
29.549628;1.1898325853100375;-2.8006167951218016e-05;-2.3552256219078134e-05;0.38139340911384056;0.320540895021432;1.1976439440331634;10.000207797627017;-0.8335069887818642;1.0970250453788088;1.0970249539292196;6.3487583332863e-10;-0.3205470143078356;0.32055793870641913
29.559628;1.189833600069092;-2.7906185354943447e-05;-2.3467892896820383e-05;0.3814023611166757;0.3205482997377431;1.1976477455528292;10.000217155313221;-0.8335069888513112;1.0970237156747757;1.0970242100039227;1.1324137724751379e-09;-0.32055401417042917;0.32056480619339206
29.569628;1.1898345524099843;-2.750164473694659e-05;-2.3127540393703056e-05;0.381409958832004;0.32055458508021295;1.1976525612259266;10.000227046144364;-0.8335069889249568;1.0970223254680784;1.0970234209347332;1.611840401178587e-09;-0.32056201403081086;0.32057267250282967
29.579628;1.1898354175919466;-2.8723546548969537e-05;-2.4154181568689523e-05;0.38141885946851906;0.32056198797198565;1.1976563895215422;10.000237430462418;-0.8335069890039525;1.0970208838544682;1.0970225885187876;2.0714649693337046e-09;-0.3205690138882953;0.32057953566704156
29.589628;1.1898362191262637;-2.8303013359180742e-05;-2.380036185101488e-05;0.3814277224254415;0.32056937234695554;1.1976602271449397;10.000248279476848;-0.8335069890892954;1.0970194000241613;1.097021714400074;2.510214506771099e-09;-0.32057601374243605;0.32058639379017917
29.599628;1.189836932882133;-2.8219008626234054e-05;-2.3729377589904896e-05;0.3814352391066398;0.32057564237819813;1.1976640704676804;10.000259581982467;-0.8335069891819007;1.0970178817265084;1.0970207993451462;2.9271118650317358e-09;-0.3205840135929383;0.32059424490229393
29.609628;1.189837572286095;-2.81190266444091e-05;-2.364495281008225e-05;0.38144406146643167;0.3205830216129974;1.197667917055751;10.000271354303218;-0.8335069892825054;1.0970163349662327;1.0970198431091143;3.3209939372144957e-09;-0.3205910134397221;0.32060108684495325
29.619628;1.189837151831514;-2.7710553745208325e-05;-2.3301256734529658e-05;0.38145123246869744;0.32058928906698075;1.1976717660788019;10.000283642180973;-0.8335069893915442;1.0970147649007227;1.0970188449706435;3.6907529205939943e-09;-0.3205980132830784;0.3206079172559561
29.629628;1.1898376495137921;-2.761056841079023e-05;-2.3216810438670027e-05;0.38146003216093993;0.32059666743090476;1.1976756172015763;10.000296499818266;-0.8335069895092305;1.09701317639388;1.0970178037746;4.035641572778224e-09;-0.32060601312380765;0.3206157338008906
29.639628;1.1898380793381178;-2.7526565776529244e-05;-2.3145790669833384e-05;0.38146750261110296;0.3206029348966991;1.197679469677844;10.00030996505743;-0.8335069896356494;1.0970115744768676;1.0970167171821108;4.355206231519987e-09;-0.32061301296315725;0.32062253449517253
29.649628;1.189838455419512;-2.8427896560232953e-05;-2.3902912923483418e-05;0.3814763097035051;0.32061032685467433;1.197683322465377;10.000324060407594;-0.8335069897707331;1.0970099648683842;1.0970155817052236;4.6489446166397866e-09;-0.3206200128025856;0.3206293177945015
29.659628;1.189838756614334;-2.8343892678735266e-05;-2.383188480974797e-05;0.38148377178788684;0.3206165940844582;1.1976871746616833;10.000338806615707;-0.8335069899143089;1.0970083538286486;1.0970143940476187;4.915992783566007e-09;-0.32062801264366336;0.32063708237867966
29.669628;1.1898389991074942;-2.8243907250841785e-05;-2.374742669799517e-05;0.3814925545839444;0.3206239718738417;1.1976910257172182;10.000354221421196;-0.8335069900662104;1.0970067478956722;1.0970131519111475;5.155114829476766e-09;-0.32063501248818327;0.32064382699295657
29.679628;1.189839199988838;-2.7823303435267995e-05;-2.3393504449804812e-05;0.3815013424070787;0.320631349129016;1.1976958756025522;10.000370309516992;-0.8335069902262598;1.0970051541669974;1.0970118538746916;5.365123002958589e-09;-0.3206420123381474;0.3206505506381536
29.689628;1.1898393411860404;-2.773929431750149e-05;-2.3322488057573934e-05;0.3815088076845131;0.320637614886064;1.1976997250368415;10.000387058434425;-0.8335069903940293;1.0970035804029006;1.0970104997883199;5.5454690730349146e-09;-0.32064901219548225;0.3206572526931813
29.699628;1.1898394537517831;-2.7318668338970726e-05;-2.2968568577898943e-05;0.38151760344681973;0.320644991663018;1.197703575191159;10.000404440909785;-0.8335069905687;1.0970020348431502;1.0970090914015362;5.696524973468942e-09;-0.32065701206177744;0.32066493279145136
29.709628;1.1898395202685197;-2.8556581621151627e-05;-2.4008600646543385e-05;0.381525094663944;0.3206512718081844;1.1977074271774302;10.000422424195227;-0.8335069907494042;1.0970005264795546;1.0970076320112847;5.819348949059338e-09;-0.3206640119383009;0.3206715908674614
29.719628;1.1898385595888483;-2.845268151751776e-05;-2.392092356522532e-05;0.38153357673404287;0.32065865213263745;1.197711281840618;10.000440981243637;-0.833506990935695;1.0969990648374939;1.0970061251974463;5.9152742533601045e-09;-0.320671011826127;0.32067822725852807
29.729628;1.189838590850078;-2.8048011124340364e-05;-2.3580456789980974e-05;0.3815410672764148;0.32066492571873445;1.197715139175761;10.000460088926692;-0.8335069911276269;1.0969976585491685;1.0970045736901135;5.985780164150672e-09;-0.3206780117261779;0.3206848425756229
29.739628;1.1898385974046686;-2.7963986937222173e-05;-2.350949526572234e-05;0.3815485604144483;0.32067120503403335;1.197718997650442;10.00047971227342;-0.8335069913255733;1.0969963143005976;1.0970029794969327;6.0326182429956216e-09;-0.32068501163919577;0.3206914374766222
29.749628;1.189838598812566;-2.7863975302011127e-05;-2.3425111771428027e-05;0.3815573829109619;0.3206786026598896;1.1977228544820713;10.000499792957708;-0.833506991530087;1.0969950366706545;1.0970013451899572;6.057853236712284e-09;-0.3206930115657384;0.32069901244158294
29.759628;1.1898386154817833;-2.7459271264759894e-05;-2.308466368694335e-05;0.38156489574259067;0.3206848983297293;1.1977267062739794;10.000520252048537;-0.8335069917418954;1.0969938285938587;1.0969996750613407;6.063675745623289e-09;-0.3207000115062384;0.3207055676323139
29.769628;1.1898386332813138;-2.868119533120741e-05;-2.4111328477807766e-05;0.3815737518067106;0.32069232933138986;1.1977305493433246;10.000540999420696;-0.8335069919620195;1.0969926925391555;1.096997975304112;6.052054339625582e-09;-0.32070701146103525;0.3207121029007023
29.779628;1.1898386756488057;-2.859715672119755e-05;-2.404041031585526e-05;0.3815812799270772;0.3206986484371776;1.197734380041255;10.00056194541968;-0.8335069921917602;1.0969916308162528;1.0969962529984596;6.0244661389448035e-09;-0.3207140114303229;0.32071861779949357
29.789628;1.1898377658405845;-2.8172526656169763e-05;-2.3683277828347225e-05;0.3815898243045606;0.32070609250829724;1.1977381946037324;10.0005830127518;-0.8335069924324261;1.0969906448820894;1.0969945143963769;5.981971851124617e-09;-0.3207210114139846;0.3207251114830821
29.799628;1.1898378890367676;-2.8088470811203808e-05;-2.3612374123448764e-05;0.3815973763218161;0.3207124402196336;1.1977419885796343;10.000604137423714;-0.8335069926850923;1.096989735757109;1.0969927639843398;5.925464528718089e-09;-0.3207280114112673;0.3207315827847699
29.809628;1.1898380649655407;-2.798842056457892e-05;-2.3528042226763653e-05;0.38160626538313336;0.3207199138479409;1.1977457568960554;10.000625257699824;-0.8335069929504962;1.0969889049463306;1.0969910048879332;5.8557755087296655e-09;-0.3207350114205124;0.3207380306963711
29.819628;1.1898383111127577;-2.7583631656270993e-05;-2.3187610330112252e-05;0.3816138542036032;0.3207262912657981;1.1977494944660427;10.000646307679824;-0.8335069932290438;1.0969881540241535;1.0969892399257293;5.773746036740396e-09;-0.32074301143930234;0.32074545476802446
29.829628;1.189838606233755;-2.7499546134751753e-05;-2.3116725578459332e-05;0.3816214599889527;0.32073268341046535;1.1977531966934505;10.00066722604715;-0.8335069935209287;1.0969874839643576;1.0969874725120894;5.6803493297621015e-09;-0.32075001146507315;0.3207518550182745
29.839628;1.1898389636165307;-2.872143236809763e-05;-2.41434397819091e-05;0.3816304277559892;0.32074021481878434;1.1977568597433566;10.000687972995808;-0.8335069938261657;1.0969868955442539;1.096985706154702;5.576552356254703e-09;-0.3207570114956939;0.320758231668541
29.849628;1.1898383964646457;-2.8312684243831577e-05;-2.3799746984219685e-05;0.3816377676792697;0.3207466365592198;1.1977604806077033;10.000708536882664;-0.8335069941445087;1.096986389592943;1.0969839428338137;5.462894807579191e-09;-0.3207640115295357;0.32076458502219
29.859628;1.1898388826156896;-2.8228559412710455e-05;-2.3728875832099374e-05;0.38164545368058395;0.3207530727353465;1.1977640569526733;10.000728920108582;-0.8335069944755126;1.0969859663501473;1.096982182168278;5.3392709575319e-09;-0.3207710115651474;0.32077091551971915
29.869628;1.1898394499689264;-2.7807676250977356e-05;-2.3374999997164844e-05;0.38165449645740523;0.32076063360431417;1.1977675865052158;10.000749117974202;-0.8335069948187127;1.0969856248944325;1.0969804216066692;5.20506567733497e-09;-0.32077801160083136;0.3207772239816514
29.879628;1.189840078686392;-2.7723516998011725e-05;-2.330413381170299e-05;0.3816622457988765;0.3207670958002224;1.1977710664620724;10.000769110345848;-0.833506995173647;1.0969853630470634;1.0969786574282456;5.059413401994449e-09;-0.3207850116345406;0.3207835118287988
29.889628;1.1898407848413262;-2.7639343936270574e-05;-2.3233271618549615e-05;0.3816700295294937;0.32077356896480425;1.1977744937293033;10.000788871056743;-0.8335069955395782;1.0969851778771484;1.0969768864377305;4.9015209772895265e-09;-0.32079201166420773;0.32078978101644084
29.899628;1.1898415839013903;-2.8540380271190677e-05;-2.3990416418139024e-05;0.3816791918705299;0.32078117641974047;1.1977778652436646;10.000808382475913;-0.833506995915108;1.0969850671203598;1.0969751069570568;4.730840385350426e-09;-0.3207990116878457;0.320796033877742
29.909628;1.1898414544027693;-2.8452271295810613e-05;-2.391629524040097e-05;0.3816867307721624;0.3207876684441092;1.1977811776209204;10.000827639289591;-0.8335069962980776;1.0969850306879743;1.0969733186611803;4.546764055806306e-09;-0.32080601170324574;0.3208022730938331
29.919628;1.1898424091155615;-2.8368052242603886e-05;-2.3845439002518118e-05;0.3816946319479355;0.3207941689970194;1.197784427278288;10.000846645342431;-0.8335069966857976;1.096985070819094;1.0969715222698309;4.348105748473975e-09;-0.32081301170796456;0.32080850159371
29.929628;1.1898434585929982;-2.7947029504810198e-05;-2.3491543583516672e-05;0.38170390208401495;0.32080178843259494;1.1977876114484873;10.00086541288945;-0.8335069970752809;1.0969851906698844;1.09696971963424;4.132900008428396e-09;-0.32082001169982866;0.3208147223637955
29.939628;1.1898445756983935;-2.7862774002997042e-05;-2.3420691058844954e-05;0.38171189016929036;0.3208083037038164;1.1977907283497502;10.000883962506183;-0.8335069974633946;1.096985392811029;1.0969679137696358;3.898726657092219e-09;-0.32082701167737904;0.3208209384104946
29.949628;1.1898457699842646;-2.7778503343520615e-05;-2.3349843806572896e-05;0.3817199226257194;0.32081482482451745;1.197793776372247;10.000902320592223;-0.8335069978470773;1.0969856785958183;1.0969661083656363;3.643405808886574e-09;-0.3208340116399167;0.3208271528500397
29.959628;1.1898460528936572;-2.735350195836623e-05;-2.299268081364544e-05;0.3817290052295243;0.32082246192385694;1.197796754205651;10.00092051006024;-0.8335069982234967;1.0969860473230015;1.0969643073336426;3.365446079037221e-09;-0.32084101158731854;0.32083336905499615
29.969628;1.18984740179324;-2.8591205778108005e-05;-2.4032870988331778e-05;0.38173714477316684;0.3208290056090669;1.1977996618727258;10.000938539716595;-0.8335069985899921;1.0969864954887976;1.09696251474913;3.0638601159253512e-09;-0.3208480115196655;0.32083959079812036
29.979628;1.189848832276213;-2.8506887795069882e-05;-2.3962038110369947e-05;0.3817453155880951;0.3208355392757056;1.1978025007637931;10.000956407687216;-0.8335069989439895;1.0969870177455456;1.0969607345988732;2.73788772392013e-09;-0.32085501143689715;0.32084582198954736
29.989628;1.1898503600978538;-2.8101719020540486e-05;-2.3621578326937846e-05;0.38175353855703253;0.32084207546110394;1.1978052722905974;10.000974113911722;-0.8335069992830103;1.0969876080222738;1.0969589699628541;2.3870383358728685e-09;-0.3208620113389124;0.3208520659037137
29.999628;1.1898509640163635;-2.7997468249900446e-05;-2.3534049568978762e-05;0.381762807538405;0.3208497244092715;1.1978079766106033;10.000991662326285;-0.8335069996047042;1.0969882592489657;1.0969572219465786;2.0111584203009493e-09;-0.3208690112258445;0.32085832470215664
30.009628;1.1898526580071604;-2.7913107386742875e-05;-2.3463233975641503e-05;0.38177112455282586;0.32085626372031784;1.1978106121787406;10.001009052289659;-0.8335069999069503;1.0969889635635584;1.0969554893179647;1.6103999489510578e-09;-0.32087601109801106;0.3208645998359746
30.019628;1.1898544555600035;-2.7507876938511956e-05;-2.3122777314129984e-05;0.3817794954033458;0.3208628040737992;1.1978131760175261;10.001026275527733;-0.8335070001879326;1.0969897139076181;1.096953769736015;1.185297279597967e-09;-0.3208830109556182;0.3208708927310409
30.029628;1.1898563329439138;-2.874551831460504e-05;-2.4163004313557723e-05;0.3817879288185987;0.3208693580892754;1.1978156647149594;10.001043323312011;-0.8335070004460946;1.0969905054133384;1.0969520618928392;7.368838593552552e-10;-0.3208900107984645;0.320877205035977
30.039628;1.1898573024222971;-2.8641219467798148e-05;-2.407550450374256e-05;0.3817973979314124;0.3208770088132685;1.1978180753499736;10.001060189457839;-0.8335070006801072;1.09699133549669;1.0969503666061076;2.665236307827582e-10;-0.32089701062587656;0.3208835384482117
30.049628;1.189859377039545;-2.8235933875219197e-05;-2.3735054807152156e-05;0.38180592011741954;0.32088354644847267;1.1978194053999043;10.00107686307034;-0.8335070008889297;1.0969922030715304;1.0969486864184494;-2.2441849150144614e-10;-0.32090401043695016;0.32088989442171867
30.059628;1.1898615354998738;-2.8151511759025746e-05;-2.36642746637884e-05;0.38181448857387074;0.3208900807897975;1.197821652291811;10.001093327173589;-0.8335070010719693;1.0969931080094524;1.0969470247417799;-7.345863232065127e-10;-0.32091101023081986;0.3208962739996942
30.069628;1.1898637935433287;-2.806708001837833e-05;-2.3593502424188434e-05;0.38182310718716483;0.320896610649758;1.197823813489264;10.001109569465473;-0.8335070012291;1.0969940511627687;1.0969453847692914;-1.2623836376881408e-09;-0.3209170100068254;0.320901677835843
30.079628;1.1898651659577848;-2.765783186538551e-05;-2.3249792854906383e-05;0.38183145895445453;0.3209031348195877;1.1978258868843377;10.0011255889887;-0.8335070013603163;1.096995034153385;1.0969437683916423;-1.8059324757216615e-09;-0.32092400976463764;0.3209081062089939
30.089628;1.1898676289288608;-2.75573744254168e-05;-2.3165582258660143e-05;0.3818414997634112;0.3209107631021134;1.197827871610818;10.00114138982985;-0.8335070014653391;1.096996058357538;1.0969421757422388;-2.3632943704011332e-09;-0.32093100950430126;0.32091455893569787
30.099628;1.1898702056548633;-2.8474041354608213e-05;-2.3936159155231382e-05;0.38185028803960847;0.3209172859809727;1.1978297689891981;10.001156968695616;-0.833507001543581;1.096997123479315;1.096940605734806;-2.9326943655279956e-09;-0.32093800922616517;0.3209210354157621
30.109628;1.189872870111323;-2.838955660713936e-05;-2.386539555041254e-05;0.3818591051995403;0.3209237870986574;1.1978315821713803;10.00117230617355;-0.8335070015943744;1.096998226726527;1.0969390575154483;-3.5126204441615334e-09;-0.3209450089307439;0.32092753485529013
30.119628;1.1898746319672944;-2.8301152181237395e-05;-2.3791369846414697e-05;0.38186764896397557;0.3209302799620035;1.1978333151057163;10.001187369089088;-0.8335070016171733;1.0969993631298993;1.0969375313430347;-4.1017236751695994e-09;-0.3209520086185326;0.3209340563138505
30.129628;1.1898774993558348;-2.789570902675695e-05;-2.345090278124346e-05;0.3818765634748948;0.3209367650316183;1.1978349725953001;10.001202118964356;-0.8335070016116576;1.0970005266292302;1.096936028065603;-4.698602721356284e-09;-0.32095900828993906;0.32094059849579243
30.139628;1.1898804421107665;-2.7811181499755087e-05;-2.3380137124818366e-05;0.3818855179768869;0.32094324313183653;1.1978365606388306;10.001216512533544;-0.8335070015777704;1.097001710713615;1.09693454878026;-5.301764948215969e-09;-0.3209650079455381;0.32094615970153884
30.149628;1.1898834637644118;-2.7710640903379207e-05;-2.3295923151412782e-05;0.38189583587742293;0.3209508265553131;1.19783708550285;10.001230495282366;-0.8335070015156935;1.0970029077858847;1.0969330953421998;-5.909768462384196e-09;-0.3209720075863991;0.3209527380932362
30.159628;1.1898855664918686;-2.862329562873854e-05;-2.4063196323388803e-05;0.38190456903171965;0.3209573081282294;1.1978385522385133;10.00124399972324;-0.8335070014257605;1.0970041085993583;1.0969316703306844;-6.521334619255716e-09;-0.32097900721411043;0.3209593318971234
30.169628;1.1898887158491702;-2.853873112736813e-05;-2.3992417569521163e-05;0.3819136385819019;0.32096377330809805;1.1978399642503073;10.001256948304867;-0.8335070013083025;1.0970053031419251;1.0969302763378255;-7.135487374168038e-09;-0.320986006830626;0.32096593925933353
30.179628;1.1898919137867632;-2.8454157634710643e-05;-2.3921633665208582e-05;0.3819227406054116;0.32097023667622737;1.1978413240835348;10.001269256650952;-0.8335070011635443;1.0970064820031113;1.0969289159166031;-7.751736070706354e-09;-0.3209930064381148;0.32097255797236884
30.189628;1.1898941616210563;-2.804469226207176e-05;-2.3577841808717346e-05;0.3819315552776028;0.3209766991326583;1.197842634661797;10.001280836362264;-0.8335070009916573;1.0970076371663;1.0969275920662203;-8.370026514320995e-09;-0.320999006038706;0.32097818553267415
30.199628;1.1898974240847928;-2.796009876452764e-05;-2.3507041565328372e-05;0.381940714107468;0.3209831614863971;1.1978439003692516;10.001291594823217;-0.8335070007929063;1.0970087622731963;1.0969263082606104;-8.990476047291066e-09;-0.3210060056342263;0.32098481956695946
30.209628;1.1899007035796183;-2.7875500827335146e-05;-2.3436236450077946e-05;0.38194989751280206;0.32098962458685854;1.197845127457729;10.001301435582596;-0.8335070005678221;1.0970098525119434;1.0969250681418694;-9.613183434036411e-09;-0.3210130052261862;0.3209914581975464
30.219628;1.1899040043356144;-2.746990446533492e-05;-2.309567496211993e-05;0.3819591069194698;0.32099608914771527;1.1978463234997216;10.001310264146543;-0.8335070003172461;1.0970109044721725;1.0969238751032169;-1.0238126843576018e-08;-0.3210200048160043;0.3209981000316583
30.229628;1.1899062964187872;-2.870347703854759e-05;-2.4132620670780866e-05;0.38196802700526433;0.3210025691476799;1.1978464963962074;10.001317994790268;-0.8335070000421851;1.0970119159854532;1.0969227317858294;-1.0865074681188335e-08;-0.32102600440523754;0.3210037438815191
30.239628;1.189909587766907;-2.861887285271409e-05;-2.4061797846645723e-05;0.3819772690650028;0.32100903803889;1.1978476541038023;10.00132455469263;-0.8335069997437029;1.0970128859060237;1.096921640082065;-1.1493575951087086e-08;-0.3210330039956166;0.32101038861862136
30.249628;1.18991288799515;-2.8213256495861096e-05;-2.3721203499149988e-05;0.3819865294407201;0.3210155091444499;1.1978488053622007;10.001329886285214;-0.8335069994228301;1.0970138141756813;1.096920601450769;-1.2123043945114164e-08;-0.32104000358892887;0.32101703330949
30.259628;1.1899151718720113;-2.812474489854573e-05;-2.3647101057868243e-05;0.3819954770231623;0.32102198174139523;1.197849960365929;10.001333951295056;-0.833506999080507;1.0970147018623237;1.0969196166861805;-1.275276557939227e-08;-0.3210470031868735;0.3210236773897944
30.269628;1.1899184514621732;-2.8024145993775928e-05;-2.3562810179964027e-05;0.3820060779682238;0.32102956585401915;1.1978511305846857;10.001336736588193;-0.8335069987177179;1.0970155511033473;1.096918685773543;-1.3381683499987174e-08;-0.3210530027908996;0.32102932068585116
30.279628;1.1899217392953785;-2.7618526308125973e-05;-2.3222182800760222e-05;0.3820153693232214;0.3210360383803111;1.1978523276647952;10.001338250782036;-0.8335069983355473;1.0970163652907512;1.0969178086839726;-1.4008204803151128e-08;-0.3210600024020859;0.3210359633547924
30.289628;1.1899240111888392;-2.753003846659252e-05;-2.3148063153199287e-05;0.38202434308749394;0.32104250941868145;1.1978535618073172;10.001338508371953;-0.8335069979350457;1.0970171491176544;1.0969169861063852;-1.4630376581646571e-08;-0.32106700202099314;0.32104260588699335
30.299628;1.1899272793768099;-2.8767584287970167e-05;-2.4188234830831636e-05;0.3820336607554887;0.32104899186436;1.197853840747836;10.001337518044517;-0.8335069975171029;1.0970179083332814;1.096916219020638;-1.524619828207759e-08;-0.3210730016474629;0.3210482490213872
30.309628;1.1899305576773131;-2.8361978111044034e-05;-2.3847573507705746e-05;0.38204297331232223;0.32105545869455104;1.1978551700175115;10.001335285568453;-0.8335069970823838;1.09701864930574;1.0969155077022292;-1.585372212213157e-08;-0.3210800012805954;0.32105489346959964
30.319628;1.1899328248864096;-2.8273522500692796e-05;-2.3773432731453187e-05;0.38205196814213166;0.32106192350146;1.1978565536352814;10.001331819917628;-0.8335069966316168;1.0970193783727955;1.0969148513169698;-1.6451057131662984e-08;-0.32108700091889986;0.3210615397675818
30.329628;1.1899360963824615;-2.8188988627278555e-05;-2.3702552436339917e-05;0.38206129148558304;0.32106838669666465;1.1978579945227492;10.001327134098155;-0.8335069961662269;1.0970201013129606;1.096914248431415;-1.703647040961467e-08;-0.32109300056037904;0.32106718841734005
30.339628;1.189939387281729;-2.77833880260132e-05;-2.336185240491944e-05;0.38207062670173764;0.32107484898587474;1.1978594948047976;10.001321245979355;-0.8335069956885851;1.0970208230653127;1.0969136977026055;-1.760852280245671e-08;-0.32110000020261825;0.32107384004790496
30.349628;1.1899416752547376;-2.7694956315109952e-05;-2.328768546992017e-05;0.38207964588159077;0.32108131132230777;1.1978600558295531;10.001314178837339;-0.8335069952015219;1.0970215476477265;1.096913197899645;-1.8166013107804305e-08;-0.32110699984305574;0.321080495300236
30.359628;1.189944973551263;-2.761044624592161e-05;-2.3216776297699506e-05;0.3820889960566185;0.3210877750620673;1.1978616781939762;10.001305960480924;-0.8335069947077492;1.0970222784356143;1.0969127474576084;-1.8707759223177065e-08;-0.321112999479289;0.32108615464280665
30.369628;1.1899472965665314;-2.8539080472334538e-05;-2.3997244474818123e-05;0.38209673323279814;0.32109314446500603;1.1978633625046113;10.001296625064857;-0.8335069942097783;1.0970230186146754;1.0969123443334547;-1.9232582286773016e-08;-0.3211199991092177;0.32109281842836496
30.379628;1.1899506228666397;-2.8454589048624275e-05;-2.3926307583308664e-05;0.3821061041698337;0.32109961683700167;1.1978651101149869;10.001286212371395;-0.8335069937100789;1.097023771129772;1.0969119863330419;-1.973950185830313e-08;-0.32112699873106887;0.32109948686555306
30.389628;1.1899539664412633;-2.8370108537727916e-05;-2.3855357293227622e-05;0.3821154861490541;0.3211060969452259;1.1978669228277297;10.001274759910622;-0.8335069932111627;1.0970245380419243;1.0969116711987097;-2.022785778195081e-08;-0.3211329983434282;0.3211051598179006
30.399628;1.1899563389112422;-2.796061136101257e-05;-2.3511282549838977e-05;0.38212456303230063;0.321112587142183;1.1978688022324584;10.00126229692255;-0.8335069927155258;1.097025320273503;1.0969113960907553;-2.0697281455038696e-08;-0.3211399979453675;0.3211118368404066
30.409628;1.1899597134593072;-2.787614706786625e-05;-2.3440296738595212e-05;0.38213397031778695;0.32111908957987784;1.197869749340942;10.001248850913203;-0.833506992225437;1.0970261179691476;1.0969111573216352;-2.1147501417724007e-08;-0.3211459975366243;0.32111751738469524
30.419628;1.189963098884519;-2.779169539518002e-05;-2.3369293672932868e-05;0.38214339148158755;0.321125606106979;1.1978717644325023;10.00123446219389;-0.8335069917428505;1.0970269306548623;1.0969109507573074;-2.1578107808329088e-08;-0.32115299711764955;0.3211242008741471
30.429628;1.1899655039033585;-2.7382209401288237e-05;-2.3025146822609796e-05;0.38215250942093515;0.321132138165579;1.1978738474029076;10.001219188609964;-0.8335069912694696;1.0970277573679257;1.0969107720737663;-2.198852160461254e-08;-0.3211589966894185;0.32112988666824027
30.439628;1.1899689013641832;-2.861993112671972e-05;-2.4065130015162374e-05;0.382161974214909;0.3211387003522481;1.197875998395352;10.00120309726197;-0.8335069908067205;1.0970285971763396;1.096910616872939;-2.2378159011698638e-08;-0.32116599625311704;0.3211365741237755
30.449628;1.1899713023302094;-2.8531606004337848e-05;-2.3990794616161755e-05;0.3821711146161913;0.3211452667783802;1.1978772180439947;10.001186260283545;-0.8335069903557668;1.0970294497323667;1.096910481298758;-2.274654777469365e-08;-0.3211729958099497;0.32114326276873806
30.459628;1.1899747080616494;-2.8447210419519462e-05;-2.3919706269392304e-05;0.3821805876535383;0.3211518515386805;1.1978795073873003;10.001168760574219;-0.8335069899176455;1.0970303160341648;1.096910362068266;-2.3093213175021725e-08;-0.321178995361119;0.3211489523858982
30.469628;1.1899781347519292;-2.804166952585373e-05;-2.3578719224306193e-05;0.38219007448693015;0.3211584547844976;1.1978818677168894;10.001150695351097;-0.8335069894933107;1.0970311989619597;1.0969102550536922;-2.341737535391985e-08;-0.32118599490783606;0.3211556430537945
30.479628;1.1899805635196403;-2.796940190001891e-05;-2.3517769716925233e-05;0.38219792203942204;0.3211639652189055;1.1978843005262436;10.00113216997322;-0.8335069890834819;1.0970321021801432;1.0969101542630895;-2.3717625017456195e-08;-0.32119199445138374;0.3211613352754703
30.489628;1.1899840113417752;-2.7885052823511815e-05;-2.3446609472637332e-05;0.3822074188230868;0.3211706045922291;1.197886807219872;10.001113288257457;-0.8335069886885087;1.097033028285992;1.0969100524623532;-2.3991785239224294e-08;-0.3211989939932806;0.3211680300670765
30.499628;1.1899874944892217;-2.7479541833478003e-05;-2.3105534047000856e-05;0.3822169234716331;0.3211772616078654;1.197888388168058;10.001094145601938;-0.8335069883084463;1.097033978208234;1.0969099421551194;-2.4237161740131565e-08;-0.321204993535318;0.3211737289494205
30.509628;1.1899899919813857;-2.8713483915295755e-05;-2.414208075664533e-05;0.3822261210559001;0.32118394947898943;1.1978910422970452;10.00107482210285;-0.8335069879432478;1.0970349515426019;1.0969098159187252;-2.4451072844232403e-08;-0.32121199307938453;0.3211804338565933
30.519628;1.1899935181962957;-2.8629190868759467e-05;-2.4070841572259944e-05;0.3822356235653416;0.32119064111006557;1.19789376814785;10.001055378247031;-0.833506987592956;1.097035946961227;1.0969096664589504;-2.4631258715918315e-08;-0.3212179926273417;0.3211861468892792
30.529628;1.189996087169685;-2.821980343276022e-05;-2.3726401339142322e-05;0.3822448059359887;0.3211973496096794;1.19789656480679;10.00103586277649;-0.8335069872578185;1.097036962893633;1.0969094870343037;-2.4776114426548818e-08;-0.3212249921809993;0.321192870090361
30.539628;1.18999967598567;-2.813554657778658e-05;-2.3655106422609457e-05;0.38225430027119106;0.3212040742359268;1.1978984313857879;10.001016325207745;-0.8335069869382925;1.0970379984100678;1.096909272107514;-2.4884978432031643e-08;-0.3212309917420221;0.3211986054576654
30.549628;1.1900022987491659;-2.8063412850164925e-05;-2.3593975102522794e-05;0.3822621436533622;0.3212097029409645;1.1979013661303863;10.000996815155473;-0.8335069866350054;1.0970390539454775;1.0969090175531246;-2.495828982265044e-08;-0.3212379913118765;0.3212053549776779
30.559628;1.1900059698892005;-2.7657980269086362e-05;-2.325271080264733e-05;0.3822716241686658;0.32121645665308063;1.1979043660326627;10.000977372165483;-0.8335069863487197;1.0970401314698832;1.0969087207791473;-2.4997336791519192e-08;-0.3212439908920602;0.32121112049805367
30.569628;1.1900096675617793;-2.75737834340225e-05;-2.3181339043632657e-05;0.3822810873899074;0.3212232232221297;1.19790642636251;10.000958021751538;-0.8335069860802513;1.0970412337832007;1.0969083811115974;-2.5003788805032748e-08;-0.3212509904844522;0.3212179036433349
30.579628;1.1900124052688645;-2.8807886884978506e-05;-2.4217705565321922e-05;0.38229022862310064;0.32123001513506616;1.197909540542089;10.00093877694662;-0.8335069858303611;1.0970423635401927;1.0969079993655864;-2.4979359639979304e-08;-0.32125699009134323;0.32122370587424975
30.589628;1.1900161949264505;-2.8402498513109472e-05;-2.3876357504126617e-05;0.38229965882453415;0.3212368047769149;1.197912701409739;10.000919635638214;-0.8335069855997738;1.0970435224335922;1.0969075766096885;-2.492571517752959e-08;-0.32126298971510275;0.32122952851260683
30.599628;1.190019011019738;-2.8330468305297957e-05;-2.3815112600964402e-05;0.38230741808795843;0.32124249437127805;1.1979159028830544;10.000900576449077;-0.8335069853892983;1.0970447103204983;1.0969071140649984;-2.484439749805207e-08;-0.32126998935786966;0.3212363726263398
30.609628;1.190022862863118;-2.8246358029026724e-05;-2.3743664265288858e-05;0.3823167941097207;0.32124930634080884;1.1979181404887862;10.00088156125289;-0.8335069851997972;1.097045925276795;1.0969066142228467;-2.4736635809699948e-08;-0.321275989021427;0.32124223886824854
30.619628;1.190025759287318;-2.7837094505632715e-05;-2.3398984759506865e-05;0.38232582381734165;0.32125613030226574;1.1979214107786245;10.000862540114742;-0.8335069850319604;1.09704716549311;1.0969060810145965;-2.4603416765296563e-08;-0.3212829887070723;0.32124912740925865
30.629628;1.1900296728200916;-2.7753018856050483e-05;-2.3327511836849057e-05;0.38233514051763995;0.3212629670809797;1.197924710192674;10.00084345426723;-0.8335069848861821;1.0970484311521862;1.096905518713062;-2.4445975454204402e-08;-0.32128898841545883;0.3212550380228474
30.639628;1.1900336137590488;-2.768498142548292e-05;-2.3269493273029126e-05;0.3823431040621922;0.32126870678009967;1.1979280337090807;10.00082424062934;-0.8335069847627187;1.0970497238289096;1.0969049312240675;-2.426625320991049e-08;-0.32129498814664414;0.32126097029189377
30.649628;1.1900365928240493;-2.8597963036756776e-05;-2.403580554180447e-05;0.38235205752056006;0.321275586071416;1.1979303738378695;10.000804837122772;-0.8335069846618826;1.0970510445391821;1.096904322562147;-2.4066970826458494e-08;-0.32130198790045605;0.32126792385553865
30.659628;1.1900405830694551;-2.8513941407604997e-05;-2.3964315686101164e-05;0.38236128197205715;0.3212824677314238;1.1979337208854524;10.000785184393537;-0.8335069845839765;1.0970523928444333;1.0969036979267315;-2.3851393045260397e-08;-0.321307987676889;0.32127389857808886
30.669628;1.190043592821365;-2.8426021990523784e-05;-2.388955435633171e-05;0.38237015614690534;0.32128936538467046;1.1979370644789107;10.000765223102281;-0.833506984529051;1.0970537668455775;1.096903063942379;-2.3623019868153613e-08;-0.3213149874761374;0.321280894505992
30.679628;1.1900476298823521;-2.8036761097951353e-05;-2.3561548432880348e-05;0.3823780062826837;0.32129516751351994;1.197939394739618;10.000744893182114;-0.8335069844967486;1.0970551638230557;1.0969024275098285;-2.338530874004538e-08;-0.32132098729837566;0.3212869116770168
30.689628;1.1900506668974864;-2.794887125725686e-05;-2.3486785572581166e-05;0.38238682853062206;0.32130209517277775;1.1979427025265228;10.000724141597034;-0.8335069844863939;1.0970565813900435;1.096901794706111;-2.314134754049924e-08;-0.32132698714366964;0.32129295000929015
30.699628;1.1900547139752882;-2.7864914461428923e-05;-2.3415298283346928e-05;0.3823959490883003;0.32130903633508084;1.1979459799446757;10.000702931937873;-0.8335069844973371;1.0970580175747946;1.09690117073402;-2.2893544512236048e-08;-0.3213339870120304;0.3213000091967229
30.709628;1.190057771322007;-2.7793076576221712e-05;-2.335400759565227e-05;0.3824034045180766;0.3213148792564048;1.197948221153798;10.000681243803475;-0.8335069845293194;1.0970594699442526;1.0969005604194555;-2.264365131342586e-08;-0.3213399869034169;0.32130608856279796
30.719628;1.190061852811283;-2.871005628875948e-05;-2.4123566560511958e-05;0.3824125026038861;0.3213218589444543;1.1979514220438146;10.000659066022461;-0.8335069845825548;1.0970609354539127;1.096899968672689;-2.2393252843603925e-08;-0.3213459868177347;0.3213121871758254
30.729628;1.190064936952879;-2.862221443598616e-05;-2.4048826247987232e-05;0.382421238843274;0.3213288366266432;1.197954578457093;10.00063639685266;-0.8335069846575495;1.0970624110496783;1.0968994007145274;-2.2144309129596596e-08;-0.3213529867550453;0.32131930413835397
30.739628;1.1900690380893417;-2.853829787624013e-05;-2.3977369446269192e-05;0.3824302758657113;0.3213358246494134;1.19795668456008;10.000613247532149;-0.8335069847548774;1.0970638940078181;1.0968988621085127;-2.1899325446723086e-08;-0.32135898671586965;0.32132543870961827
30.749628;1.1900721703531163;-2.814515077322334e-05;-2.3646105814804188e-05;0.3824376527307813;0.32134171075369883;1.1979597329524112;10.000589639093333;-0.8335069848750584;1.097065381598333;1.096898358656852;-2.1661246723409872e-08;-0.321364986701173;0.3213315904103222
30.759628;1.190076310622962;-2.8061239040194713e-05;-2.357467259234363e-05;0.3824466488950147;0.3213487157684548;1.197962716342281;10.000565595452747;-0.8335069850184987;1.0970668702238773;1.0968978962457183;-2.143314197132726e-08;-0.3213709867120685;0.3213377591791885
30.769628;1.1900794715132386;-2.7989438139371957e-05;-2.351344763597195e-05;0.3824539814201107;0.3213546166224323;1.1979646290034798;10.000541137489863;-0.8335069851852995;1.097068354906008;1.0968974806905807;-2.1217634897696364e-08;-0.32137798674961054;0.3213449452363737
30.779628;1.1900836634573317;-2.758417735656942e-05;-2.3172023849526508e-05;0.3824629418426546;0.3213616347042229;1.1979674666736417;10.000516276947446;-0.8335069853750905;1.097069829930088;1.0968971176229563;-2.1016494099324694e-08;-0.32138398681479846;0.3213511486789744
30.789628;1.190086858307347;-2.881860949967773e-05;-2.4208397135159687e-05;0.3824715737829967;0.3213686721907934;1.197970226035987;10.000491011368648;-0.8335069855872492;1.0970712898771904;1.0968968125798868;-2.083088824359822e-08;-0.3213899869087248;0.32135736919744406
30.799628;1.1900910624386984;-2.875074296087375e-05;-2.4150498701079894e-05;0.38247917008779364;0.32137459134562285;1.1979719049518773;10.000465325390056;-0.8335069858212347;1.0970727303730181;1.096896570997802;-2.0662084035172372e-08;-0.32139698703261443;0.3213646060017652
30.809628;1.1900942827417715;-2.834156164399934e-05;-2.3805844612174288e-05;0.3824877535253879;0.3213816280864854;1.1979745022607091;10.000439199042699;-0.8335069860766305;1.0970741487637328;1.096896397839227;-2.05117475051864e-08;-0.32140298718760824;0.32137085794512654
30.819628;1.1900984902961347;-2.825767931194187e-05;-2.3734518855778763e-05;0.3824966384577841;0.3213886714387512;1.197977016858657;10.000412617774069;-0.8335069863531104;1.0970755438570576;1.0968962972666105;-2.0381533342500856e-08;-0.3214089873746835;0.32137712386021866
30.829628;1.190101692815406;-2.818591178234423e-05;-2.3673405851177594e-05;0.3825038656293012;0.3213946099287133;1.1979784474376225;10.000385579283138;-0.8335069866505083;1.0970769147234953;1.0968962727587082;-2.0272531678877387e-08;-0.32141498759490417;0.3213834027974049
30.839628;1.1901058969365943;-2.7780648093164413e-05;-2.3332065718575546e-05;0.3825127278716885;0.3214016647212126;1.1979807926115436;10.000358095115963;-0.8335069869688633;1.0970782601238427;1.0968963275431773;-2.018503157111784e-08;-0.3214219878496086;0.3213906940017967
30.849628;1.1901090727884038;-2.7708891604034662e-05;-2.327098556535322e-05;0.3825199315127093;0.32140761260431444;1.1979830504529039;10.000330191005379;-0.8335069873084437;1.09707957840008;1.0968964646359036;-2.0118623614649867e-08;-0.3214279881402716;0.32139699684752304
30.859628;1.1901132272445127;-2.762503550633809e-05;-2.3199729443127665e-05;0.3825287692542509;0.3214146745283805;1.1979842181464362;10.000301909925193;-0.8335069876697923;1.0970808671980932;1.0968966865718863;-2.0072432933300187e-08;-0.32143398846818505;0.32140331079434825
30.869628;1.19011635712533;-2.8859541775785156e-05;-2.4236245744529895e-05;0.3825372932910629;0.32142175194875783;1.1979862924214562;10.000273313642303;-0.8335069880536187;1.0970821235122905;1.0968969959433172;-2.0045089090204043e-08;-0.32143998883422803;0.3214096354102258
30.879628;1.1901204735062068;-2.8470308991622684e-05;-2.3908415510939677e-05;0.3825447969867389;0.3214277062574327;1.1979882703104843;10.000244478660656;-0.8335069884605085;1.0970833437097132;1.0968973961092385;-2.003457663540913e-08;-0.32144598923877704;0.3214159704395756
30.889628;1.1901235542134714;-2.838255224024333e-05;-2.3833927107505167e-05;0.38255329102256336;0.32143477276147436;1.1979891502383715;10.000215488522551;-0.8335069888907518;1.0970845235847078;1.0968978905945166;-2.0038533593224254e-08;-0.32145298968161434;0.3214233156228046
30.899628;1.19012761553626;-2.831474973075578e-05;-2.3776193854282135e-05;0.38256077832375274;0.32144072983559613;1.1979909333359993;10.000186425519937;-0.833506989344434;1.0970856591109273;1.0968984822179455;-2.0054832193576644e-08;-0.32145899016188045;0.3214296704080301
30.909628;1.1901306750601117;-2.7905563913448314e-05;-2.3431647769921287e-05;0.38256926499455546;0.3214478004808568;1.197991623679891;10.000157364054425;-0.8335069898215558;1.0970867463862926;1.0968991733134488;-2.0081894608786452e-08;-0.32146499067827644;0.32143603404131177
