time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.919628;1.1901347136461968;-2.7837765913884884e-05;-2.3373939376850206e-05;0.38257674171424955;0.32145376377359575;1.1979932268786473;10.000128367490179;-0.833506990322036;1.0970877801285;1.0968999660606658;-2.011871233522214e-08;-0.3214709912294844;0.3214424059313899
30.929628;1.1901377484813924;-2.77500223394241e-05;-2.3299503724166174e-05;0.38258521415183705;0.3214608429146286;1.1979947482464266;10.000099486782924;-0.833506990845696;1.0970887531354208;1.0969008621781688;-2.016466738771628e-08;-0.3214769918144368;0.3214487858427234
30.939628;1.190140796298433;-2.8679143329848943e-05;-2.407948079992253e-05;0.3825923789598959;0.3214668301156855;1.1979951920341005;10.000070758573122;-0.8335069913923165;1.0970896572136528;1.0969018624975422;-2.021915459328191e-08;-0.32148299243218326;0.321455173895219
30.949628;1.1901448377335984;-2.8595320433257368e-05;-2.400834427027464e-05;0.3826011617194291;0.3214739208536795;1.1979965620987172;10.000042209554996;-0.8335069919617712;1.0970904842920393;1.09690296687222;-2.028132695602981e-08;-0.3214889930815649;0.32146157062213837
30.959628;1.1901478908280687;-2.8507577520776125e-05;-2.3933948311535644e-05;0.3826096163871706;0.3214810178862008;1.1979968633638456;10.000013868882418;-0.8335069925542493;1.0970912277239506;1.0969041749642157;-2.035018044590087e-08;-0.3214959937610548;0.32146897703121274
30.969628;1.1901519735949078;-2.8118308364168507e-05;-2.360619707293959e-05;0.38261706703193993;0.3214870107572162;1.1979981029984217;9.999985774320127;-0.8335069931703192;1.097091883099361;1.0969054874069744;-2.042458187855504e-08;-0.32150199446885414;0.32147539444840645
30.979628;1.1901550668475822;-2.8030559007270504e-05;-2.3531826263781735e-05;0.38262550751151153;0.3214941224118578;1.1979992904352688;9.999957969862352;-0.8335069938105205;1.0970924479623025;1.0969069056473775;-2.0503023994055952e-08;-0.3215079952031004;0.3214818242397286
30.989628;1.1901591862408119;-2.796276142842697e-05;-2.347421527131684e-05;0.3826329405489473;0.3215001319940164;1.1979994364781357;9.999930503341425;-0.8335069944748674;1.097092921395273;1.09690843062073;-2.058347494118164e-08;-0.3215139959620573;0.3214882675896973
30.999628;1.1901623358289715;-2.787501140863974e-05;-2.3399874703555342e-05;0.3826413685094028;0.3215072628868053;1.1980005523971264;9.99990342062847;-0.8335069951628081;1.0970933038559498;1.0969100622019827;-2.066355952176224e-08;-0.3215199967441784;0.32149472534782775
31.009628;1.1901665326005824;-2.8808023958147074e-05;-2.4183190455617134e-05;0.38264881072313806;0.3215133078952653;1.1980006490329829;9.999876756776684;-0.8335069958734808;1.0970935970430276;1.096911799871466;-2.0740892522029753e-08;-0.3215259975479933;0.3215011980066765
31.019628;1.1901697579481973;-2.8736303127502856e-05;-2.4122342841829772e-05;0.38265590768363483;0.3215193523322058;1.198001735951048;9.999850532048086;-0.8335069966058684;1.097093803704267;1.0969136432212434;-2.081330822219462e-08;-0.32153199837192187;0.3215076857933511
31.029628;1.1901730288839438;-2.8648551727206488e-05;-2.404803715203585e-05;0.3826643241588778;0.3215265217801451;1.1980018207950558;9.99982475316438;-0.8335069973587047;1.0970939272556353;1.0969155915864044;-2.0878932217165615e-08;-0.32153799921416976;0.3215141886702131
31.039628;1.1901773616964875;-2.825923667661726e-05;-2.3720343659835262e-05;0.38267174198079884;0.32153259506769527;1.1980029083269774;9.999799420049442;-0.833506998130339;1.0970939713488768;1.0969176437353167;-2.0936178247604857e-08;-0.3215440000728404;0.32152070616759515
31.049628;1.1901807362472265;-2.817148244689585e-05;-2.3646055430399274e-05;0.3826801561054143;0.3215397947988115;1.1980039997767447;9.999774540024097;-0.8335069989189224;1.0970939398992219;1.0969197981056238;-2.0983686245206652e-08;-0.321550000946191;0.3215272372195112
31.059628;1.1901851682544944;-2.810368574854225e-05;-2.35885243565051e-05;0.3826875701385806;0.3215458991535279;1.1980040936639542;9.999750136784819;-0.8335069997228087;1.0970938378892514;1.0969220527783934;-2.1020153472538944e-08;-0.3215560018327288;0.32153378027954604
31.069628;1.1901886728826983;-2.769439670100966e-05;-2.32440960995753e-05;0.3826959907261855;0.32155313015211656;1.1980051878222984;9.999726242324261;-0.8335070005407146;1.0970936718546542;1.0969244055963656;-2.1044160893857158e-08;-0.32156300273109334;0.32154133379670996
31.079628;1.190192227268678;-2.762267655511567e-05;-2.3183302941549984e-05;0.38270308790122165;0.32155926546225344;1.1980052815115463;9.999702885274294;-0.8335070013715971;1.097093449191321;1.0969268551115534;-2.1054172349717454e-08;-0.32156900363981467;0.3215478967138293
31.089628;1.1901968436342123;-2.8861179939963605e-05;-2.4223350346846482e-05;0.38271184912622547;0.32156654026148124;1.1980063761353221;9.999680087411548;-0.8335070022145874;1.0970931773549295;1.0969294005035695;-2.104863985398915e-08;-0.32157500455700583;0.3215544686017668
31.099628;1.1902005214563516;-2.8789467137268044e-05;-2.416257042305546e-05;0.3827189566139421;0.32157270516152375;1.1980064743208068;9.999657861494196;-0.8335070030690818;1.097092863310562;1.0969320397416467;-2.102605903069857e-08;-0.3215810054803518;0.32156104949110276
31.109628;1.190205271228375;-2.8400118487545492e-05;-2.3834893731717562e-05;0.3827263983894427;0.3215788844749324;1.1980075789419329;9.99963621010533;-0.8335070039347353;1.097092512608445;1.0969347685367001;-2.0984894686573757e-08;-0.3215870064075296;0.3215676397479002
31.119628;1.190209066694671;-2.8312370986638707e-05;-2.3760642530755015e-05;0.382734848317861;0.3215861892856435;1.1980086923754705;9.999615132428524;-0.8335070048112828;1.0970921287327948;1.0969375807913488;-2.0923453512380825e-08;-0.3215930073364894;0.32157424005970603
31.129628;1.1902129182133243;-2.8240662740750263e-05;-2.369986432852145e-05;0.3827419890589735;0.3215923979406403;1.1980088154967081;9.999594633217193;-0.8335070056984565;1.09709171323992;1.096940469021513;-2.0839943216865093e-08;-0.321599008265327;0.3215808512345665
31.139628;1.1902178376279817;-2.7835265123076888e-05;-2.3358696545562032e-05;0.38275079219815006;0.3215997329190547;1.198009947809058;9.999574721231413;-0.8335070065960712;1.0970912660396128;1.0969434246001657;-2.073263280115533e-08;-0.32160500919212637;0.3215874738189112
31.149628;1.1902218011080876;-2.7763559204735277e-05;-2.3297908925303533e-05;0.3827579632029063;0.32160597213843595;1.198010089206544;9.999555401876384;-0.833507007504054;1.0970907858331584;1.09694643817101;-2.0599878220725387e-08;-0.3216110101149423;0.32159410789017584
31.159628;1.1902268193420642;-2.7695780183652825e-05;-2.324039395536785e-05;0.3827654721766239;0.32161222615128177;1.1980112411144597;9.9995366784575;-0.8335070084224696;1.0970902709693047;1.0969495000015606;-2.044014655880836e-08;-0.3216170110317746;0.3216007531094265
31.169628;1.19023090138984;-2.8608799948229576e-05;-2.4006949035350174e-05;0.3827740181837615;0.32161961869752814;1.1980114060281073;9.999518559418389;-0.833507009351648;1.0970897200939336;1.0969526002275873;-2.025215432206055e-08;-0.3216220119404989;0.3216064089485972
31.179628;1.190235019075248;-2.8537100559535506e-05;-2.39461451288572e-05;0.3827812377673832;0.321625899932869;1.198012587127718;9.999501063054604;-0.8335070102921472;1.097089132199277;1.096955728776864;-2.00350182435117e-08;-0.3216280128389165;0.3216130749289275
31.189628;1.1902401810022745;-2.8469328372386053e-05;-2.388861551527578e-05;0.38278879471154376;0.32163219365526774;1.1980127888470848;9.999484215886582;-0.8335070112444468;1.0970885062319984;1.0969588750086652;-1.9788372788681418e-08;-0.32163401372492834;0.32161975060524095
31.199628;1.1902443843975772;-2.8381595990936634e-05;-2.381433223636968e-05;0.3827973684142792;0.3216396101771167;1.1980140175319287;9.999468041556648;-0.8335070122087076;1.0970878406112676;1.096962028128264;-1.9512278507999297e-08;-0.3216400145965569;0.3216264354143495
31.209628;1.1902486383370927;-2.7988280267341382e-05;-2.3483300824773005e-05;0.3828046401561391;0.32164592677920256;1.1980142811321413;9.999452548872775;-0.833507013184739;1.0970871332259193;1.0969651783867396;-1.9206828926951035e-08;-0.32164601545177374;0.3216331286157989
31.219628;1.1902539144892617;-2.7920506000588787e-05;-2.3425765051067047e-05;0.382812246818722;0.32165225398236297;1.1980155877417336;9.999437731389643;-0.8335070141719405;1.0970863823086128;1.0969683178610299;-1.8871850630671775e-08;-0.3216520162883832;0.32163982916836936
31.229628;1.190258219473828;-2.7832768210233057e-05;-2.3351477459242838e-05;0.38282087252956803;0.32165970262288235;1.1980159438386433;9.999423579393993;-0.8335070151691854;1.0970855876504741;1.0969714408970275;-1.8506921471434943e-08;-0.3216580171040052;0.32164653564504353
31.239628;1.1902635579983125;-2.8765726392080752e-05;-2.413473925822746e-05;0.3828285369062795;0.3216660640386236;1.1980173529580016;9.999410092743613;-0.8335070161748886;1.0970847506067716;1.0969745444771737;-1.811148657009382e-08;-0.3216640178960546;0.32165324646155863
31.249628;1.190267897408975;-2.86940222111435e-05;-2.4073927063015508e-05;0.3828358797954759;0.32167242232237087;1.1980178154171846;9.999397282520329;-0.8335070171872253;1.097083872662508;1.0969776276531684;-1.7684991977642903e-08;-0.3216700186618056;0.3216599600861007
31.259628;1.190272240787964;-2.8606276301380708e-05;-2.3999640042211266e-05;0.3828445653017218;0.32167990237946836;1.1980193293285732;9.999385166654028;-0.8335070182042028;1.0970829546619076;1.09698069012815;-1.722704635427572e-08;-0.32167601939856993;0.3216666749302638
31.269628;1.190277579691468;-2.8538493931977303e-05;-2.394210855114894e-05;0.3828522702495086;0.3216862826376439;1.1980198917689469;9.999373766082828;-0.833507019223667;1.0970819974798132;1.0969837314037176;-1.6737447043287483e-08;-0.32168202010381686;0.3216733893076372
31.279628;1.1902819182682787;-2.8145120443570196e-05;-2.3611046703972217e-05;0.3828596776465799;0.321692674238222;1.1980214993526976;9.999363098059009;-0.8335070202434939;1.0970810022610453;1.0969867509196674;-1.621611665483892e-08;-0.3216880207753143;0.3216801017035915
31.289628;1.1902862231252818;-2.805736106720128e-05;-2.3536755287297612e-05;0.38286842386877123;0.3217001876704901;1.198022148174383;9.999353168410147;-0.8335070212617675;1.097079969706765;1.0969897482655384;-1.5663173279554084e-08;-0.32169302141139094;0.32168581096035953
31.299628;1.1902914963413032;-2.7989565332108247e-05;-2.347921717547423e-05;0.38287619005103085;0.32170659999551937;1.1980238333076456;9.999343965996484;-0.8335070222768003;1.0970788997812773;1.0969927228489993;-1.507899209396763e-08;-0.3216990220110657;0.32169251621364237
31.309628;1.1902957404032346;-2.7596159410861367e-05;-2.3148130843549912e-05;0.38288365948108993;0.32171302122865125;1.1980245486468102;9.999335457555384;-0.833507023287243;1.097077792159252;1.0969956735946091;-1.4464116327142486e-08;-0.3217050225739884;0.321699216833388
31.319628;1.190299922907025;-2.8846818627210386e-05;-2.419833092110509e-05;0.38289116234852894;0.32171946372861476;1.1980262871025202;9.999327585105554;-0.8335070242921668;1.097076646702589;1.096998599485852;-1.3819182096073575e-08;-0.3217110231003271;0.32170591237782165
31.329628;1.1903050506106518;-2.8762967717765682e-05;-2.4127296835015428e-05;0.3829003148850853;0.3217270102207937;1.198027041233162;9.999320271754144;-0.833507025290871;1.0970754635990976;1.097001500237336;-1.3144903060839887e-08;-0.32171702359050103;0.3217126025071788
31.339628;1.1903091328276136;-2.8369530756407875e-05;-2.3796177030400827e-05;0.38290784907655423;0.3217334501593718;1.1980288043641998;9.999313431856747;-0.833507026282568;1.0970742435879661;1.0970043760948005;-1.2442088830172364e-08;-0.3217230240448669;0.3217192869204103
31.349628;1.190313143850398;-2.8297785243874637e-05;-2.373532689931657e-05;0.38291540120947526;0.32173989208997045;1.1980295708057491;9.999306973301996;-0.8335070272661477;1.097072988379211;1.0970072271501026;-1.1711709037870306e-08;-0.321729024463639;0.3217259651949075
31.359628;1.190318095564003;-2.822996520940794e-05;-2.3677750686555873e-05;0.38292329683811616;0.32174633363216676;1.198031335064035;9.99930079361283;-0.8335070282400656;1.0970717004584267;1.0970100529439912;-1.095502358300104e-08;-0.3217340248469464;0.32173163646346725
31.369628;1.1903219883458132;-2.8142174602103394e-05;-2.360341165243713e-05;0.382932214535456;0.3217538835269751;1.1980320918399427;9.999294783331813;-0.8335070292024236;1.0970703818661642;1.0970128530865961;-1.017378421514279e-08;-0.3217400251949232;0.321738299337074
31.379628;1.1903258344738126;-2.7748705184908564e-05;-2.3272249952939104e-05;0.3829398343038069;0.3217603172982057;1.198033837477748;9.999288835379273;-0.8335070301512977;1.0970690326486117;1.0970156286026902;-9.37021064060733e-09;-0.3217460255078588;0.32174495235364375
31.389628;1.1903306100173716;-2.768087997343575e-05;-2.3214655922661155e-05;0.38294779164851983;0.3217667434025342;1.1980345714778013;9.99928285145937;-0.833507031085057;1.0970676503568193;1.097018382256384;-8.546559387444099e-09;-0.32175202578628775;0.3217515945001604
31.399628;1.1903343274632332;-2.8931544501127178e-05;-2.4264807060182888e-05;0.3829554627477349;0.32177317302441694;1.1980352967720076;9.999276745479698;-0.83350703200242;1.0970662312696826;1.0970211172535054;-7.704748675621877e-09;-0.3217580260310173;0.3217582252608749
31.409628;1.19033799860611;-2.8538061151101056e-05;-2.3933614489658165e-05;0.3829631409844477;0.32177957733752477;1.1980370190110115;9.999270446046502;-0.8335070329023432;1.097064772430404;1.0970238354604724;-6.846435888918613e-09;-0.3217630262431827;0.3217638441713322
31.419628;1.19034159967894;-2.8450269802171297e-05;-2.3859241307137693e-05;0.38297215653940875;0.32178707935241624;1.1980377458701899;9.999263899673577;-0.8335070337839043;1.0970632730456624;1.0970265362487983;-5.973325168077688e-09;-0.321769026424179;0.32177045038279195
31.429628;1.1903461453124742;-2.838245643397876e-05;-2.3801623547598265e-05;0.38298018954570495;0.3217934558227369;1.1980394866799857;9.999257070171868;-0.8335070346463366;1.097061734462665;1.0970292167065963;-5.087258003442881e-09;-0.3217750265754873;0.32177704261091766
31.439628;1.190349639369185;-2.8310719875762646e-05;-2.3740720867951164e-05;0.3829879180809996;0.32179981656541795;1.1980402512235235;9.999249931423252;-0.8335070354891282;1.0970601591258613;1.0970318729384942;-4.1899408533738364e-09;-0.32178102669873515;0.32178361911242986
31.449628;1.1903530961687165;-2.791722526587077e-05;-2.3409486125362355e-05;0.3829956672487408;0.32180616012618757;1.1980420479652207;9.999242463417568;-0.8335070363119448;1.09705854955073;1.0970345012478269;-3.2826660865309922e-09;-0.3217860267959454;0.32178917750197256
31.459628;1.1903574902996792;-2.7849418508894553e-05;-2.335184895406533e-05;0.3830037513615418;0.32181248458303946;1.1980428836210166;9.999234655444383;-0.833507037114496;1.0970569077864927;1.097037099029414;-2.3662730208692987e-09;-0.32179202686961217;0.32179571487929726
31.469628;1.1903608299482005;-2.7777686174304037e-05;-2.329092562540447e-05;0.3830115323076826;0.32181878779139506;1.1980447634798885;9.999226511966585;-0.8335070378963851;1.0970552353539635;1.097039665018894;-1.4412152877724014e-09;-0.3217980269225116;0.3218022282694261
31.479628;1.1903641216244598;-2.8690562086021182e-05;-2.4057203571050056e-05;0.38302067599394846;0.32182619210334584;1.1980456915298623;9.999218057259078;-0.8335070386568774;1.097053533392302;1.0970421980001137;-5.076844622769235e-10;-0.321804026957298;0.32180871497228253
31.489628;1.190368334612766;-2.862275413442319e-05;-2.399954417154135e-05;0.3830288205126227;0.3218324463291338;1.1980466710790503;9.999209333722156;-0.8335070393949435;1.0970518028789507;1.0970446955327693;4.342587278091883e-10;-0.32180902697610636;0.3218141728042004
31.499628;1.1903714738160944;-2.855101347858549e-05;-2.3938598664067816e-05;0.383036665071827;0.32183867281176465;1.1980487051581825;9.999200393878558;-0.8335070401095444;1.0970500448565754;1.0970471546449991;1.3845186991835952e-09;-0.3218150269805148;0.32182060016365804
31.509628;1.1903745314415348;-2.847926705945331e-05;-2.3877648936337506e-05;0.3830445313257461;0.3218448693997373;1.1980497959929413;9.999191292668794;-0.8335070407996386;1.0970482597429636;1.0970495734834853;2.3426437972910204e-09;-0.32182102697191467;0.32182699592499847
31.519628;1.1903775125016198;-2.808571115991876e-05;-2.3546339694634154e-05;0.38305242285704816;0.32185103441698854;1.1980519444483786;9.999182084253448;-0.8335070414640092;1.0970464462184097;1.097051952069153;3.3075148617033047e-09;-0.32182602695196916;0.3218323594483109
31.529628;1.19038138582575;-2.8017872658889665e-05;-2.348866321617513e-05;0.38306065310075377;0.32185716689121824;1.198053150103274;9.99917282116529;-0.8335070421012156;1.0970446018987527;1.097054291951762;4.277320603680138e-09;-0.3218320269226824;0.32183869064645343
31.539628;1.1903841566887556;-2.7946096723986828e-05;-2.3427706295954697e-05;0.3830685814350867;0.32186326651863767;1.198054412350539;9.999163555832402;-0.8335070427096404;1.097042725123044;1.0970565956408502;5.249863461443238e-09;-0.321838026886002;0.32184498993752303
31.549628;1.1903868309402899;-2.7552493214257535e-05;-2.3096382246543815e-05;0.3830765320131949;0.3218693331935066;1.1980567321117375;9.999154345414064;-0.8335070432875562;1.0970408155518658;1.0970588661875436;6.222903051661672e-09;-0.3218430268434146;0.32185025808982143
31.559628;1.190389379793872;-2.8787098636362808e-05;-2.4132972511144804e-05;0.3830858334850323;0.3218764911985081;1.1980581122279932;9.999145253435906;-0.8335070438331451;1.0970388741256136;1.0970611065548872;7.194279530363572e-09;-0.3218490267958109;0.32185649602398886
31.569628;1.1903928117338392;-2.8719222554622325e-05;-2.4075304401427424e-05;0.38309413265978726;0.3218824911970262;1.1980605559248674;9.999136345177542;-0.8335070443445696;1.0970369034874514;1.0970633187207481;8.161933574483286e-09;-0.3218550267435356;0.32186270472809325
31.579628;1.1903951234508774;-2.8647406335255447e-05;-2.4014361263717445e-05;0.3831021227518165;0.3218884571757067;1.1980620654732914;9.999127680581992;-0.8335070448202043;1.097034908276123;1.0970655032608487;9.123961363231175e-09;-0.3218600266865675;0.32186788523028437
31.589628;1.1903973243972688;-2.8253736636269224e-05;-2.3683038123336878e-05;0.3831101280032235;0.3218943884361096;1.1980636421850406;9.999119308610082;-0.8335070452588098;1.09703289511707;1.0970676598767966;1.0078605751581993e-08;-0.3218660266247832;0.32187403854787244
31.599628;1.1903993898161374;-2.818189131119019e-05;-2.3622104882664584e-05;0.383118138839734;0.3219002841843782;1.1980662863412477;9.999111268542176;-0.8335070456594631;1.0970308723300513;1.0970697882812332;1.1024160262908632e-08;-0.321872026558209;0.32188016581112544
31.609628;1.1904023333821698;-2.8113962971515293e-05;-2.3564461020135882e-05;0.38312647915432646;0.3219061437784173;1.198067997137573;9.999103598080563;-0.833507046021487;1.0970288490254811;1.097071888593658;1.1958890066758031e-08;-0.3218770264870493;0.321885268475827
31.619628;1.1904041697864272;-2.7720232362771157e-05;-2.3233143809716457e-05;0.38313450732828586;0.3219119667647123;1.1980707743167254;9.999096339841364;-0.8335070463446554;1.0970268342232878;1.097073961213932;1.288089211182684e-08;-0.3218830264114639;0.32189134828151783
31.629628;1.1904058770702508;-2.764834174163638e-05;-2.3172229460323817e-05;0.3831425356320534;0.32191775297059716;1.1980726202839993;9.99908954157511;-0.8335070466293588;1.0970248365616058;1.0970760068728616;1.3787991798660555e-08;-0.3218890263314919;0.3218974071220999
31.639628;1.1904074698724239;-2.889891280100969e-05;-2.4222351937917685e-05;0.3831505824907287;0.3219235161231843;1.198074540329889;9.999083251698076;-0.8335070468764159;1.0970228644244229;1.0970780267750961;1.4677954585567486e-08;-0.32189402624717234;0.3219024470876677
31.649628;1.190409950965798;-2.8830931176452972e-05;-2.4164734614674387e-05;0.3831589364325282;0.32192922971223686;1.1980775413597307;9.999077511475509;-0.8335070470869261;1.0970209263596942;1.0970800220527466;1.5548760725066664e-08;-0.32190002615845453;0.3219084704180771
31.659628;1.1904113362013824;-2.8437127256227568e-05;-2.3833425874956303e-05;0.3831669728545286;0.32193490807500497;1.198079630426095;9.999072344180487;-0.8335070472623491;1.0970190310716543;1.0970819927505435;1.6398667086089047e-08;-0.321905026064864;0.32191347928509206
31.669628;1.190412605981423;-2.836519011428907e-05;-2.377253488836158e-05;0.38317500514949904;0.32194055267444044;1.1980818133462157;9.999067744535026;-0.8335070474044955;1.0970171865678446;1.0970839374157453;1.7226237445478937e-08;-0.3219110259653754;0.3219194756260318
31.679628;1.190413777991778;-2.8293245023187576e-05;-2.3711649075376983e-05;0.38318303682027294;0.3219461657551836;1.198085093798334;9.999063675534343;-0.8335070475153313;1.0970154000520838;1.0970858536195731;1.8030262972117212e-08;-0.32191702585863613;0.3219254609904305
31.689628;1.190415857420521;-2.822522356629454e-05;-2.3654050115824215e-05;0.3831913898007567;0.3219517501548906;1.1980874734709444;9.999060073812567;-0.8335070475967525;1.097013679349182;1.0970877388668385;1.8809421386548503e-08;-0.3219220257431301;0.3219304363960134
31.699628;1.1904168610153794;-2.7831360578776074e-05;-2.3322739160539916e-05;0.3831994247944835;0.321957309250826;1.1980909529326578;9.999056858515413;-0.8335070476505971;1.0970120336777307;1.0970895913771503;1.956205297551148e-08;-0.32192802561727774;0.3219364023863007
31.709628;1.190417768431139;-2.775938878149065e-05;-2.3261858823515525e-05;0.3832074567194431;0.32196284649975854;1.1980935324072843;9.999053944513408;-0.833507047678894;1.0970104726195118;1.0970914101875935;2.028635482852576e-08;-0.32193302547967895;0.3219413592001891
31.719628;1.190418596044694;-2.900990543531684e-05;-2.4312009486872375e-05;0.38321550674009985;0.32196837853334975;1.1980962124677499;9.99905125761815;-0.833507047683944;1.097009005226858;1.0970931947032285;2.098064171015404e-08;-0.32193902532917684;0.32194730681289463
31.729628;1.190419360878267;-2.861600443950522e-05;-2.398068735534836e-05;0.38322354809166853;0.32197388106522457;1.1980999947335669;9.999048741392876;-0.8335070476681201;1.0970076403666276;1.0970949446486924;2.164335599108699e-08;-0.32194402516461573;0.32195224492264474
31.739628;1.1904210437472866;-2.8547945155936063e-05;-2.3923091530220155e-05;0.38323191226498016;0.3219793699689236;1.1981028818221164;9.999046354322934;-0.8335070476337181;1.0970063866782775;1.097096660495807;2.2273144583962705e-08;-0.32195002498470765;0.32195817307027463
31.749628;1.190421662133637;-2.8475949168622762e-05;-2.3862215097851422e-05;0.3832399606053967;0.32198484755937706;1.1981058763413597;9.999044064835024;-0.8335070475828851;1.0970052513440676;1.097098343557443;2.286911507946468e-08;-0.3219550247882267;0.32196309083602725
31.759628;1.1904222215336118;-2.8403949323856517e-05;-2.380134206896481e-05;0.3832480163286059;0.3219903160697708;1.1981099795956622;9.999041848407236;-0.8335070475173709;1.097004239539132;1.097099995162114;2.3430868561544808e-08;-0.32196102457441866;0.32196899794630185
31.769628;1.1904227401985141;-2.8010004138661237e-05;-2.3470011273968176e-05;0.3832560846369354;0.32199577779011246;1.1981131904999727;9.999039685238378;-0.8335070474383899;1.0970033553897405;1.0971016154341995;2.3958264978920384e-08;-0.3219660243434443;0.32197389421512645
31.779628;1.1904232007285165;-2.7937993188096222e-05;-2.340914278235152e-05;0.3832641587702741;0.3220012347986262;1.1981165052082683;9.99903755514153;-0.8335070473469087;1.0970026024116286;1.0971032032048624;2.4451260892921733e-08;-0.3219720240964771;0.32197977936283145
31.789628;1.190424622996893;-2.7869912630615835e-05;-2.335156339067755e-05;0.3832725657681495;0.3220066885092209;1.1981209177319367;9.999035434697763;-0.8335070472439022;1.0970019830171702;1.0971047568673937;2.490996077950627e-08;-0.32197702383537563;0.32198465294726264
31.799628;1.1904250148976616;-2.9120412966529187e-05;-2.4401734982495915e-05;0.38328067923555953;0.3220121526187165;1.198124420952698;9.999033303442868;-0.8335070471302053;1.097001499105882;1.0971062746668558;2.5334593483565453e-08;-0.3219830235623766;0.32199051447831123
31.809628;1.1904253947825838;-2.8726435492509475e-05;-2.4070403999767998e-05;0.38328879465447996;0.3220175994257854;1.1981280073869056;9.999031148527713;-0.8335070470063038;1.0970011531708657;1.0971077546749604;2.5725222495892473e-08;-0.3219880232798874;0.3219953633103263
31.819628;1.1904257433072836;-2.865441550757236e-05;-2.4009551531581107e-05;0.38329692209936467;0.32202304150815;1.1981326694766972;9.999028957220405;-0.8335070468724967;1.0970009480245801;1.0971091947544624;2.6081608068021625e-08;-0.32199402299016705;0.32200119827844037
31.829628;1.190426077750473;-2.858239359176418e-05;-2.3948702700407792e-05;0.3833050674001293;0.32202847851449956;1.1981363997868146;9.999026710971725;-0.8335070467292762;1.0970008859678317;1.0971105919048387;2.6403420599288668e-08;-0.32199902269514874;0.32200601763497394
31.839628;1.1904274160748363;-2.819232146362763e-05;-2.36206508232985e-05;0.38331355828461844;0.3220339106094444;1.1981401914931966;9.999024393024222;-0.8335070465773933;1.0970009686071425;1.097111941204397;2.6690403507130198e-08;-0.3220050223966562;0.32201181940601326
31.849628;1.190427739708966;-2.812028888665078e-05;-2.3559805443063675e-05;0.38332174492181026;0.32203933801759765;1.1981450383167471;9.999021996916932;-0.83350704641763;1.0970011969843063;1.0971132352232484;2.6942378921655182e-08;-0.3220100220966263;0.3220166017742655
31.859628;1.190428065426771;-2.806431258134589e-05;-2.3512455555925446e-05;0.38332863303507503;0.3220436495852527;1.1981489336803446;9.999019522814763;-0.8335070462508491;1.0970015715635355;1.0971144649713973;2.7159299668177852e-08;-0.32201602179689687;0.3220223632434829
31.869628;1.1904283975677161;-2.7992274955073492e-05;-2.3451620063701657e-05;0.38333687008813094;0.3220490665220173;1.1981528704776245;9.999016966154635;-0.8335070460782564;1.0970020920036945;1.0971156219964608;2.7341442689081094e-08;-0.322021021498824;0.32202710265590273
31.879628;1.1904287525612711;-2.8920766162353346e-05;-2.4231312326013494e-05;0.3833451557704217;0.32205448987754315;1.198156841912621;9.999014311383869;-0.8335070459013536;1.0970027570210594;1.097116699826181;2.7489759245620476e-08;-0.32202702120318455;0.32203281920555926
31.889628;1.1904291105012046;-2.8848720690358813e-05;-2.417048347799243e-05;0.38335345207027977;0.3220598908709327;1.198161842840078;9.999011538513674;-0.8335070457217456;1.0970035645457104;1.097117694035743;2.76060292404708e-08;-0.32203202091032435;0.3220375124474101
31.899628;1.1904304879409529;-2.878060729954586e-05;-2.411294577537154e-05;0.38336210262202214;0.32206528105222265;1.1981658708073637;9.999008635332988;-0.8335070455410625;1.0970045120021905;1.0971186015305867;2.7692538609880107e-08;-0.32203702062040657;0.32204218226501014
31.909628;1.1904308897932283;-2.870855671095538e-05;-2.405213034906787e-05;0.38337046465077373;0.32207065838481747;1.1981699253150615;9.999005603826054;-0.833507045360805;1.0970055967782206;1.097119419868487;2.7751719328531564e-08;-0.32204302033368887;0.32204782886406114
31.919628;1.190431333879923;-2.8314478257486847e-05;-2.3720799757123065e-05;0.3833788649590641;0.3220760211289907;1.1981750054986546;9.99900246271582;-0.8335070451822552;1.0970068166132438;1.0971201467332647;2.7786090793767585e-08;-0.3220480200505978;0.32205245286183976
31.929628;1.1904318029160712;-2.8242414394418277e-05;-2.3659997302820766e-05;0.38338729596487653;0.32208136820640243;1.198179108870385;9.99899924898847;-0.8335070450066321;1.0970081692802292;1.0971207796557512;2.779824761819913e-08;-0.32205401977152703;0.32205805534098897
31.939628;1.1904323166073065;-2.8186406293759566e-05;-2.361269672984315e-05;0.3833944385630493;0.3220855883132814;1.1981832320981443;9.998996014347378;-0.8335070448352222;1.0970096518561965;1.0971213164440903;2.7790778829028477e-08;-0.32205901949654825;0.3220626376884215
31.949628;1.1904328939299909;-2.779229058008694e-05;-2.32813784146299e-05;0.3834029407342231;0.32209090340630875;1.1981883718978434;9.998992818372955;-0.8335070446692728;1.0970112602469666;1.0971217557665562;2.7766175685540155e-08;-0.3220640192252473;0.32206720136244227
31.959628;1.1904335153285714;-2.7720201641930874e-05;-2.3220600850046744e-05;0.38341147099986717;0.32209620197939715;1.1981925248554157;9.998989720886165;-0.8335070445097172;1.0970129892663738;1.0971220972732256;2.7726615886210925e-08;-0.3220700189568365;0.3220727478218603
31.969628;1.1904351954159456;-2.8974593837234612e-05;-2.427414797158016e-05;0.38342037052514877;0.3221014969152467;1.1981966867344875;9.998986772759698;-0.8335070443569965;1.0970148334776886;1.0971223414783418;2.7673822446790034e-08;-0.3220750186903329;0.3220772785266103
31.979628;1.1904359359554968;-2.8902488157802272e-05;-2.4213389594840838e-05;0.38342896213795935;0.3221067608220879;1.1982008516304092;9.998984009506666;-0.8335070442111043;1.0970167880576942;1.0971224895153155;2.7609329039034013e-08;-0.3220810184245148;0.322082794878444
31.989628;1.1904367505942712;-2.8508309019530703e-05;-2.388208792638131e-05;0.38343758666179706;0.3221120072801876;1.1982060119861535;9.998981451941711;-0.8335070440716047;1.097018848326028;1.0971225428347957;2.7534780429847708e-08;-0.32208601815791804;0.32208729831965316
31.999628;1.1904376165431327;-2.8452237657554997e-05;-2.3834834917379197e-05;0.38344491226519534;0.32211612573525006;1.1982101602309887;9.998979109990023;-0.8335070439375606;1.0970210081603133;1.0971225030708787;2.7451785326692423e-08;-0.32209101788913636;0.3220917905866502
32.009628;1.1904385473601795;-2.8380089884161e-05;-2.377409323217007e-05;0.3834535865673446;0.32212133910042884;1.1982142901902169;9.998976984776586;-0.833507043807695;1.0970232591702118;1.0971223720654895;2.7361658124283037e-08;-0.32209701761708487;0.3220972736209246
32.019628;1.1904395447865852;-2.830792839531799e-05;-2.371335552352301e-05;0.38346228539546867;0.322126537441581;1.198218396835715;9.998975068568244;-0.8335070436808163;1.0970255911856652;1.0971221517744159;2.726548042742221e-08;-0.3221020173408926;0.32210174924591667
32.029628;1.1904406228780229;-2.7913669488831884e-05;-2.3382052720415636e-05;0.38347101053586086;0.3221317221338598;1.1982234754474308;9.998973343540131;-0.8335070435560794;1.097027992657271;1.0971218441734276;2.7164194382323825e-08;-0.3221070170596947;0.32210621916582016
32.039628;1.1904417581803854;-2.784147401252844e-05;-2.332131405923247e-05;0.38347975119612865;0.32213689472371004;1.1982275214940061;9.998971783385121;-0.8335070434328699;1.0970304508806477;1.0971214513847467;2.7058439635005e-08;-0.32211301677269183;0.32211168517883365
32.049628;1.1904439616378122;-2.91118383232547e-05;-2.438838460605819e-05;0.3834875232800789;0.322140959379389;1.1982315308952813;9.998970357898843;-0.8335070433105407;1.0970329529973952;1.0971209755920532;2.6948473345622112e-08;-0.3221180164793277;0.32211614938132616
32.059628;1.1904452309557871;-2.9039615450623978e-05;-2.4327640959668292e-05;0.3834962916291173;0.3221461128536064;1.1982354998222322;9.99896903520948;-0.8335070431882889;1.0970354872740695;1.097120418472755;2.6834415520965517e-08;-0.3221230161792772;0.322120614329492
32.069628;1.190446575821277;-2.864527297527152e-05;-2.3996308428510825e-05;0.3835050717918681;0.3221512594688114;1.1982404248774878;9.998967782166222;-0.8335070430652133;1.0970380438113416;1.0971197806286106;2.67164988530609e-08;-0.3221280158723561;0.32212508288551794
32.079628;1.1904479704181885;-2.8573014038994606e-05;-2.393554744449479e-05;0.38351385214878014;0.3221564012462855;1.1982443040298205;9.9989665651839;-0.8335070429403852;1.0970406146712992;1.0971190617388695;2.659496728939041e-08;-0.32213401555856974;0.3221305577999427
32.089628;1.190449426250332;-2.851680489213336e-05;-2.3888272522820963e-05;0.38352131036001386;0.3221604292687483;1.1982481369855864;9.998965351619452;-0.8335070428129447;1.0970431935562641;1.0971182617825215;2.646967347241647e-08;-0.3221390152382174;0.3221350415182839
32.099628;1.1904509553437244;-2.812239385868498e-05;-2.3556894773065553e-05;0.3835300916247729;0.32216556772244076;1.1982519248667816;9.99896411198053;-0.8335070426823868;1.0970457750860447;1.097117382759576;2.63398462063561e-08;-0.32214401491202826;0.3221395362947076
32.109628;1.190452533285591;-2.805008060299685e-05;-2.3496093666672024e-05;0.3835388614112748;0.32217070775099316;1.1982566700780044;9.998962819356151;-0.8335070425488414;1.0970483543144076;1.0971164296739113;2.6204425757934406e-08;-0.32215001458125375;0.3221450443290304
32.119628;1.1904541717297334;-2.7977750647309553e-05;-2.343527659656622e-05;0.3835476197378062;0.3221758515315538;1.1982603762499344;9.998961443803466;-0.8335070424129735;1.0970509268923982;1.0971154102127014;2.6062687552993155e-08;-0.32215501424737986;0.3221495677643036
32.129628;1.1904558698234164;-2.792147050412127e-05;-2.3387938645835088e-05;0.38355504043767136;0.3221798900448681;1.1982640476620836;9.99895995092741;-0.8335070422755623;1.0970534891294828;1.0971143336691735;2.5914500077207096e-08;-0.3221600139115757;0.3221541085496649
32.139628;1.190458638715791;-2.8853497273234305e-05;-2.4170791155140923e-05;0.38356410727959733;0.3221850607816817;1.1982676882694392;9.998958312827984;-0.8335070421371292;1.0970560377506866;1.0971132099415346;2.5760076241797385e-08;-0.3221650135743762;0.32215866842768126
32.149628;1.1904604535528387;-2.8781110959227915e-05;-2.4109914164234216e-05;0.3835728094825751;0.3221902273117046;1.1982723009513758;9.998956520487672;-0.8335070419977433;1.0970585699743782;1.0971120487677597;2.559971820163279e-08;-0.32217101323575237;0.32216424913606845
32.159628;1.1904623262019018;-2.8708704916634257e-05;-2.404901687091729e-05;0.3835814850770681;0.3221954041496266;1.1982758875379258;9.998954581962034;-0.8335070418569174;1.0970610837939336;1.097110859192545;2.5433772231677323e-08;-0.3221760128953823;0.3221688523898347
32.169628;1.1904642574856001;-2.8652346193972672e-05;-2.4001595955557265e-05;0.38358880742888174;0.3221994805633977;1.1982794492874758;9.998952511280619;-0.8335070417136816;1.097063577679268;1.0971096500067297;2.5262421667842085e-08;-0.3221810125528296;0.32217347953029807
32.179628;1.1904662615441324;-2.8257736761224353e-05;-2.3670029049021616e-05;0.3835974218905224;0.3222046785315153;1.1982829869141034;9.998950326559127;-0.8335070415668366;1.0970660496223872;1.097108430292547;2.508534380601059e-08;-0.3221860122075649;0.3221781312849126
32.189628;1.190468316077353;-2.8185263516147622e-05;-2.360906186875721e-05;0.3836059947198966;0.3222098867397064;1.1982865005042276;9.998948058337863;-0.8335070414151472;1.0970684967514999;1.0971072083447402;2.4901799419295046e-08;-0.32219201185915247;0.32218380779230377
32.199628;1.1904704337876852;-2.8128839288418124e-05;-2.3561570028363565e-05;0.38361320479244865;0.32221399375833837;1.1982909895950438;9.998945751991355;-0.8335070412574201;1.097070915904622;1.0971059899959816;2.4711225263557677e-08;-0.3221970115076401;0.32218850870705856
32.209628;1.1904726137351835;-2.8056327010573012e-05;-2.3500557129238263e-05;0.38362169573809296;0.32221922105680934;1.1982944528103168;9.998943462477603;-0.8335070410925888;1.0970733038863634;1.097104777919243;2.451372615170794e-08;-0.32220201115365477;0.3221932332641505
32.219628;1.1904748663092923;-2.766161281438307e-05;-2.3168879823256814e-05;0.3836301478895383;0.32222445706590874;1.1982978875027999;9.998941249664187;-0.8335070409198476;1.0970756571133315;1.0971035720589897;2.4310070634122673e-08;-0.322207010798127;0.32219798032603153
32.229628;1.1904771648392936;-2.8927743891110335e-05;-2.4232348251334753e-05;0.3836372459763551;0.32222860387374697;1.1983012904041845;9.9989391740301;-0.8335070407387603;1.0970779715617713;1.0971023708771679;2.410143306547676e-08;-0.32221201044209485;0.3222027484712363
32.239628;1.1904795189304367;-2.8855174368677612e-05;-2.4171268677636813e-05;0.3836456061406497;0.3222338565779658;1.198304659305159;9.998937293125152;-0.8335070405491599;1.097080243444328;1.0971011724425022;2.3889235151886572e-08;-0.32221801008661627;0.3222085361422786
32.249628;1.1904819271097444;-2.8782588916111908e-05;-2.4110170705075016e-05;0.38365392100785267;0.32223911816584805;1.1983089938645572;9.998935659784841;-0.8335070403509145;1.097082470048249;1.0970999750565127;2.3675059252178332e-08;-0.32222300973264617;0.3222133419315415
32.259628;1.190485402041082;-2.8407795036453797e-05;-2.379518605790438e-05;0.38366119332523885;0.32224327863804;1.1983122943100981;9.998934320121162;-0.8335070401439711;1.0970846497811468;1.0970987782229586;2.3460447606455308e-08;-0.32222800938110396;0.3222181647965629
32.269628;1.1904879216966404;-2.8335178420464586e-05;-2.3734050997896776e-05;0.3836694151860962;0.3222485613085903;1.1983155603919142;9.998933312123699;-0.8335070399286333;1.0970867818349188;1.0970975833585621;2.3246622135712133e-08;-0.32223300903300894;0.32222300389514164
32.279628;1.1904905000859254;-2.8262552557564216e-05;-2.3672900984061524e-05;0.383677589052768;0.32225385654689076;1.1983187915492584;9.998932665245185;-0.8335070397055456;1.0970888664256921;1.0970963928681516;2.303426686940443e-08;-0.32223800868938257;0.32222785832410644
32.289628;1.1904931375325227;-2.8205990738037852e-05;-2.3625236564762095e-05;0.38368439120030406;0.32225805466256685;1.198321986491488;9.998932400337369;-0.8335070394753643;1.0970909049858737;1.0970952083579664;2.282349164310271e-08;-0.322243008351135;0.322232727044322
32.299628;1.1904958446406326;-2.7811128323245556e-05;-2.3293385076155423e-05;0.38369246990323974;0.3222633788332652;1.1983261431236654;9.998932530700825;-0.8335070392385238;1.097092899304458;1.0970940298733576;2.2614051732431388e-08;-0.3222480080191229;0.32223760878919755
32.309628;1.190498594278001;-2.773848171071966e-05;-2.3232189170833028e-05;0.383700493930927;0.3222687186674735;1.1983292599711475;9.998933066217493;-0.8335070389952505;1.0970948500748106;1.097092856343517;2.240559336335937e-08;-0.3222540076942309;0.3222435018818678
32.319628;1.1905013948771537;-2.9004542808347307e-05;-2.4295510281890212e-05;0.3837071600716869;0.32227297693933915;1.1983323370571741;9.99893402162193;-0.833507038745708;1.097096756061894;1.0970916860065192;2.219762530304972e-08;-0.3222590073772827;0.3222484042266868
32.329628;1.190504241893495;-2.8931897956691095e-05;-2.4234288653927284e-05;0.38371508089079565;0.32227834881285705;1.1983353754024402;9.998935422744124;-0.8335070384900701;1.0970986142480408;1.0970905165701867;2.1989318300953375e-08;-0.3222640070687492;0.3222533135878346
32.339628;1.1905071423887486;-2.8553083517079404e-05;-2.3915866621318897e-05;0.3837216303305655;0.32228262603717794;1.1983383764943525;9.9989373059861;-0.8335070382284603;1.0971004203939048;1.0970893459491649;2.177950403848953e-08;-0.32226900676858405;0.32225822785907887
32.349628;1.1905100663134605;-2.8480440182662288e-05;-2.3854614295126935e-05;0.38372944477533316;0.32228803134704925;1.1983413419987003;9.998939714699329;-0.8335070379609962;1.0971021697528054;1.0970881730122564;2.1566917856002458e-08;-0.3222740064764071;0.3222631451649555
32.359628;1.1905130188969735;-2.8407802593929557e-05;-2.3793348402054457e-05;0.38373720465291394;0.32229345477274035;1.198345273330734;9.998942693807994;-0.8335070376880127;1.0971038582252248;1.0970869968802324;2.1350264711435556e-08;-0.32227900619175054;0.32226806402435176
32.369628;1.1905159924199495;-2.8351244611615865e-05;-2.374557058378407e-05;0.38374358683442167;0.3222977864764262;1.1983481711793142;9.998946282713456;-0.8335070374100835;1.097105483456485;1.0970858157960997;2.1128101219905626e-08;-0.3222840059140935;0.32227298349587197
32.379628;1.1905189913168421;-2.795635390381647e-05;-2.3413573229081767e-05;0.3837512404899769;0.3223032499104762;1.1983510350956592;9.99895051041199;-0.8335070371277332;1.0971070449111102;1.0970846272314958;2.08989121431375e-08;-0.32228900564291124;0.32227790306256776
32.389628;1.190521983624761;-2.7899803412283727e-05;-2.3365763945189227e-05;0.3837575126196847;0.3223076244462865;1.1983538635034816;9.998955398687137;-0.8335070368412154;1.0971085427941265;1.0970834281432527;2.066124384963968e-08;-0.3222940053779927;0.3222828224437112
32.399628;1.1905249741058126;-2.914983818368498e-05;-2.44154660705716e-05;0.38376506873573846;0.3223131469480844;1.1983566544230677;9.9989609737672;-0.8335070365505887;1.0971099761750087;1.0970822147348165;2.041376057917575e-08;-0.3223000051196832;0.3222887414533683
32.409628;1.1905279565755906;-2.909329985295961e-05;-2.4367625692137498e-05;0.3837712316753713;0.32231756927248656;1.1983594062327894;9.99896727339555;-0.8335070362558902;1.097111341692935;1.0970809829764234;2.015545958486589e-08;-0.32230500486868235;0.32229365984697056
32.419628;1.1905309387091103;-2.869840572004025e-05;-2.4035547205128838e-05;0.3837786672311493;0.32232312750252023;1.1983631177699645;9.998974341033481;-0.833507035957081;1.09711263452799;1.0970797297709916;1.9885869154865318e-08;-0.3223100046256127;0.3222985772114168
32.429628;1.1905338930012581;-2.8625795604677227e-05;-2.397416694586284e-05;0.38378604524294363;0.3223287105936959;1.1983657881302754;9.998982218387713;-0.8335070356538992;1.0971138507772384;1.0970784536949203;1.960498835502853e-08;-0.32231500439080774;0.32230349296177385
32.439628;1.1905368289679588;-2.856926519481234e-05;-2.392627396812439e-05;0.38379204724716653;0.32233320710026125;1.1983684167106403;9.998990947411507;-0.8335070353460292;1.0971149888246312;1.097077155387762;1.931320618799331e-08;-0.32232000416440665;0.32230840655292314
32.449628;1.1905397560513395;-2.817436256784868e-05;-2.3594131796222215e-05;0.38379932304443776;0.32233883849301453;1.198371003470402;9.999000575617698;-0.8335070350334212;1.0971160489381115;1.097075838058233;1.9011334277693182e-08;-0.3223250039464421;0.32231331785679296
32.459628;1.1905426464162419;-2.8117836804488185e-05;-2.3546206684236787e-05;0.383805220377604;0.3223433822059304;1.1983735491726195;9.99901115172338;-0.8335070347163424;1.0971170323922916;1.0970745074128827;1.870065134020583e-08;-0.3223300037368479;0.3223182273427915
32.469628;1.190545507310723;-2.8045238952109127e-05;-2.3484765019350624e-05;0.38381238974092086;0.32234905981863926;1.1983760556229175;9.999022713627149;-0.8335070343952254;1.0971179411535885;1.097073170134263;1.8382767299542463e-08;-0.32233500353560324;0.3223231359470681
32.479628;1.1905483326656001;-2.7988722060108733e-05;-2.343681668418179e-05;0.38381818730710787;0.3223536483312998;1.1983785260037727;9.999035279925227;-0.8335070340705952;1.0971187776521696;1.0970718323182596;1.805921179682387e-08;-0.3223400033428864;0.32232804484985694
32.489628;1.1905511281030883;-2.8916485640441936e-05;-2.4215637777404796e-05;0.3838252802156162;0.3223593818167832;1.1983809648031474;9.999048848639783;-0.8335070337431921;1.0971195443704802;1.0970704999324203;1.7731082048052703e-08;-0.322345003159128;0.3223329551605971
32.499628;1.1905538629810664;-2.885997354563738e-05;-2.4167667627162658e-05;0.38383098478847066;0.32236400921696545;1.1983843768429245;9.999063404034173;-0.8335070334141761;1.0971202433129728;1.097069180124682;1.7398955015825452e-08;-0.3223500029851084;0.3223378675692643
32.509628;1.1905565440639247;-2.8787386358060732e-05;-2.4106183936955425e-05;0.38383796778707346;0.3223697638005349;1.1983867659879215;9.999078926422083;-0.8335070330850171;1.097120875209628;1.0970678805048957;1.7062931513625106e-08;-0.3223550028219691;0.32234278235623215
32.519628;1.1905591675659601;-2.8730879139121762e-05;-2.4058196896916552e-05;0.3838435850343347;0.32237442077262707;1.1983891344686264;9.999095394633718;-0.8335070327570742;1.0971214393235358;1.0970666068621455;1.6722836620612508e-08;-0.3223600026710705;0.3223476997993269
32.529628;1.1905617434666669;-2.8335954709693116e-05;-2.37259358183326e-05;0.3838504869164676;0.3223801989728443;1.1983914831662983;9.999112780518637;-0.8335070324313999;1.0971219342150464;1.0970653623426232;1.637850727015914e-08;-0.32236500253395217;0.3223526204430667
32.539628;1.1905642462648183;-2.8279446092162783e-05;-2.3677929722150602e-05;0.38385602114862655;0.32238487274344313;1.1983938124658913;9.999131043168289;-0.8335070321089154;1.0971223582170129;1.0970641485361619;1.602995985430727e-08;-0.3223700024123093;0.322357544995426
32.549628;1.1905666868240286;-2.8206860045587452e-05;-2.3616411883623256e-05;0.38386283795602993;0.3223906609053251;1.1983961231031677;9.999150131710678;-0.8335070317906205;1.0971227096282388;1.0970629666236351;1.5677450860039757e-08;-0.32237500230772337;0.3223624741981521
32.559628;1.1905690627293033;-2.8150354720050082e-05;-2.3568396302459313e-05;0.38386829293004615;0.32239533901737744;1.1983984168497892;9.999169994123088;-0.8335070314775134;1.097122987594755;1.0970618177434754;1.5321503410876062e-08;-0.32238000222143487;0.32236740872875475
32.569628;1.1905713706482202;-2.8077772766729434e-05;-2.350687344605731e-05;0.3838750322867787;0.32240112752139755;1.1984006966900123;9.999190578812158;-0.8335070311703738;1.097123193022384;1.097060702626329;1.4962930484397146e-08;-0.32238500215443205;0.32237234898920547
32.579628;1.1905736197452765;-2.769890668065245e-05;-2.318807840406523e-05;0.3838804149944961;0.322405803041851;1.1984029663740485;9.999211830485837;-0.8335070308698227;1.0971233284617345;1.0970596207467442;1.460286646782984e-08;-0.32239000210746505;0.32237729507360335
32.589628;1.1905757837109179;-2.894902070625532e-05;-2.4237584319403093e-05;0.3838870944682244;0.32241159989714135;1.1984062301201954;9.999233689350007;-0.833507030576497;1.0971233973847574;1.09705856992222;1.4242734736854076e-08;-0.322395002080823;0.3223822470680721
32.599628;1.190577873334827;-2.8892521695451945e-05;-2.4189573127026423e-05;0.3838923963886833;0.3224162681663326;1.1984084926818583;9.999256092006283;-0.8335070302910533;1.09712340349598;1.0970575472366113;1.3884162911629113e-08;-0.3224000020742791;0.32238720538397175
32.609628;1.190579887619767;-2.8836022576886493e-05;-2.414156915979e-05;0.3838976585723534;0.32242093184370135;1.1984107593533369;9.999278973387936;-0.8335070300141202;1.097123349888583;1.097056550631156;1.3528959517769233e-08;-0.322405002087202;0.32239217089924105
32.619628;1.1905818385602844;-2.8441056119504447e-05;-2.3809274077314523e-05;0.3839042068684632;0.32242670135229007;1.1984130358724125;9.999302271492397;-0.8335070297462213;1.0971232386177279;1.097055579344654;1.3179096516488685e-08;-0.3224100021186986;0.3223971448599241
32.629628;1.1905837033972781;-2.8384547417823373e-05;-2.3761288306191148e-05;0.38390938739344577;0.3224313535590395;1.1984153281425063;9.999325933300746;-0.833507029487588;1.0971230713239035;1.097054632874571;1.283649199018767e-08;-0.32241500216796837;0.32240212857970957
32.639628;1.1905854977727366;-2.831195287727005e-05;-2.3699809288547727e-05;0.38391584898614833;0.3224371092406133;1.1984176415144878;9.999349916542696;-0.8335070292380496;1.0971228496284193;1.0970537105133484;1.2502613359044498e-08;-0.3224190022345586;0.3224061231099948
32.649628;1.1905872261106367;-2.8255433670809675e-05;-2.365185427282852e-05;0.3839209460407409;0.32244174515050883;1.1984199797092059;9.999374180950117;-0.8335070289971602;1.097122574858566;1.0970528121179;1.2178241406378338e-08;-0.3224240023181698;0.32241112908457853
32.659628;1.1905889050732277;-2.7860421274973694e-05;-2.331960094468094e-05;0.3839273283055277;0.3224474825257377;1.198422344393612;9.999398676100137;-0.833507028764385;1.0971222485877823;1.0970519381837271;1.1863614389281141e-08;-0.32242900241842476;0.3224161467339054
32.669628;1.1905905150597305;-2.780388404910336e-05;-2.3271680545547976e-05;0.3839323432155561;0.3224520988117119;1.1984247361023048;9.999423341700155;-0.8335070285392949;1.0971218736084727;1.0970510888060365;1.155879339878883e-08;-0.3224340025347831;0.3224211759280219
