time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
32.679628;1.1905920735506683;-2.9070056164201268e-05;-2.433481078218916e-05;0.38393733426019316;0.32245671838451034;1.1984271557585608;9.999448119513827;-0.8335070283218159;1.0971214534375873;1.0970502631328047;1.1263858680973455e-08;-0.3224390026663845;0.3224262162530488
32.689628;1.190593586801057;-2.899742428695875e-05;-2.427342752274066e-05;0.3839435927305726;0.32246242519158796;1.1984296059028439;9.999472961278336;-0.8335070281123412;1.0971209909267328;1.0970494599668759;1.097864488148446e-08;-0.32244400281209834;0.32243126706824965
32.699628;1.1905950741837106;-2.861844303637728e-05;-2.3954756016110878e-05;0.3839484940184605;0.3224670107203024;1.1984330903985467;9.999497824783221;-0.8335070279116527;1.0971204881509158;1.0970486784970215;1.0702305457760398e-08;-0.3224490029709418;0.32243632741035855
32.709628;1.1905965189429148;-2.8545791476766358e-05;-2.389342327530594e-05;0.38395467646499454;0.3224726971274317;1.1984356125443405;9.99952266197727;-0.8335070277208039;1.0971199475124618;1.0970479181496866;1.0433259471680362e-08;-0.32245400314234046;0.3224413959190434
32.719628;1.1905979399755404;-2.848921624225515e-05;-2.384562969253336e-05;0.38395949943737107;0.3224772626797701;1.1984381743449848;9.99954741040617;-0.8335070275409994;1.097119372057801;1.0970471781802555;1.0169573960375689e-08;-0.322459003326033;0.32244647104526647
32.729628;1.1905983422499888;-2.8428689235437796e-05;-2.3794573583854935e-05;0.38396396456632864;0.3224818188963634;1.19844077803728;9.999571999059429;-0.8335070273734403;1.0971187647329288;1.0970464581244583;9.909452254961365e-09;-0.3224630035219376;0.32245055146008494
32.739628;1.1905997410956304;-2.8033571109347277e-05;-2.3462494119088446e-05;0.38397004541791846;0.3224874774842799;1.198443427444803;9.999596361539165;-0.8335070272192558;1.0971181284880207;1.0970457589456137;9.651447063234638e-09;-0.3224680037300103;0.32245563623855333
32.749628;1.1906011149938092;-2.7976968166736565e-05;-2.3414789880243467e-05;0.38397476860449453;0.3224920172009946;1.1984461275888896;9.999620439143328;-0.8335070270795806;1.097117467589128;1.0970450836230343;9.394365371733707e-09;-0.32247300395008077;0.3224607246181097
32.759628;1.1906024780253326;-2.792035706791423e-05;-2.336711690079236e-05;0.38397946321909737;0.32249655009771905;1.1984488838469984;9.999644176796231;-0.8335070269556631;1.0971167882005952;1.0970444362271572;9.137277129813872e-09;-0.3224780041817622;0.3224658157480241
32.769628;1.1906038304731317;-2.9170389500477e-05;-2.441699439316872e-05;0.3839854704748834;0.32250220177662586;1.1984517016196712;9.999667528266388;-0.8335070268488542;1.0971160973825511;1.097043820211601;8.879723153594145e-09;-0.3224830044242999;0.32247090869421363
32.779628;1.190605183195448;-2.8791303105693477e-05;-2.409853312664623e-05;0.38399011920035747;0.32250672441445766;1.1984545857951785;9.99969046677692;-0.8335070267603348;1.097115401799524;1.0970432379315962;8.62192906188081e-09;-0.3224880046764061;0.3224760024645617
32.789628;1.1906065094885385;-2.873466989109646e-05;-2.405095395798981e-05;0.38399474321918337;0.32251124397969877;1.1984575405183164;9.999712985597661;-0.8335070266908006;1.097114707426563;1.097042691768736;8.364963312330688e-09;-0.32249200493636426;0.3224800960081979
32.799628;1.1906078184201907;-2.8661946187710602e-05;-2.3989897682645154e-05;0.38400067256134196;0.3225168730473949;1.1984605697419641;9.999735089202378;-0.8335070266404337;1.0971140197781353;1.097042184635648;8.110658843265862e-09;-0.32249700520225594;0.32248518842637997
32.809628;1.1906091065028008;-2.860530408798085e-05;-2.394238643482816e-05;0.3840052652606749;0.3225213909587016;1.1984636770930388;9.999756785144605;-0.8335070266089771;1.0971133436728029;1.0970417191137067;7.861176378094383e-09;-0.3225020054720161;0.32249027938271674
32.819628;1.1906103819269973;-2.8226176961655314e-05;-2.362404260048957e-05;0.3840098512831113;0.3225259098592261;1.1984668649627832;9.999778078421114;-0.8335070265957356;1.0971126829990698;1.0970412968752954;7.618455938789969e-09;-0.3225070057434819;0.3224953693340405
32.829628;1.1906116151906296;-2.8153439088297656e-05;-2.356308257305915e-05;0.3840157483756561;0.3225315413280844;1.1984701342261102;9.999798964523706;-0.8335070265996729;1.0971120410546158;1.0970409185219134;7.383933051422967e-09;-0.3225120060145971;0.3225004593583587
32.839628;1.19061281145718;-2.8096786591339217e-05;-2.3515665650157303e-05;0.3840203176772307;0.3225360635091699;1.1984734840420936;9.999819429176119;-0.8335070266195067;1.097111420860182;1.0970405831697725;7.158555369326947e-09;-0.3225160062836494;0.322504550822038
32.849628;1.1906139626541763;-2.8040133085382984e-05;-2.346827827245978e-05;0.38402488466843165;0.3225405875533284;1.1984769111100069;9.9998394609316;-0.8335070266536043;1.0971108250049237;1.0970402883589048;6.942791522802586e-09;-0.32252100654944227;0.3225096452535039
32.859628;1.1906140740054845;-2.7640944322777106e-05;-2.3133231151058388e-05;0.3840304566713975;0.32254622472956707;1.1984804101580664;9.999859061409696;-0.8335070266998268;1.097110255308198;1.0970400304533292;6.736605894727948e-09;-0.32252600681125104;0.32251474439773686
32.869628;1.1906151169579342;-2.8907041742125377e-05;-2.4196923395712568e-05;0.3840350451680085;0.3225507667504768;1.198483975814709;9.99987824560057;-0.8335070267556682;1.0971097129323768;1.0970398053408406;6.5395340151643495e-09;-0.32253100706857024;0.32251985017207574
32.879628;1.1906161027707027;-2.8850384827469082e-05;-2.414961163402655e-05;0.38403962625234717;0.32255529801805566;1.1984876034666136;9.999897043178352;-0.8335070268187266;1.0971091989942259;1.0970396095531034;6.3506577965279625e-09;-0.3225360073209489;0.322524964611552
32.889628;1.190617032876955;-2.8777641073096923e-05;-2.4088810941009433e-05;0.3840455424100854;0.32256094355994813;1.1984912888353152;9.9999154990972;-0.8335070268871307;1.0971087146204817;1.0970394411856195;6.168527739757261e-09;-0.3225400075679875;0.32252908997543384
32.899628;1.190617910324464;-2.8720986938504594e-05;-2.40415450193974e-05;0.3840501511335486;0.3225654819358924;1.198495027756039;9.99993366178364;-0.8335070269597081;1.0971082604688196;1.0970393000904868;5.991345182595831e-09;-0.3225450078093497;0.32253422878374566
32.909628;1.1906187507664796;-2.8341809989495773e-05;-2.3723400422545917e-05;0.3840547817340926;0.32257002497713144;1.1984988160174808;9.999951565556067;-0.8335070270359262;1.0971078372583325;1.0970391875486223;5.81718131066809e-09;-0.32255000804476736;0.32253938363374196
32.919628;1.1906195331478224;-2.8285157843873576e-05;-2.367616931030521e-05;0.3840594287761054;0.32257457368797265;1.1985026487430817;9.999969227153075;-0.8335070271157066;1.0971074468314383;1.0970391053254331;5.64407570772345e-09;-0.3225550082740717;0.32254455696742174
32.929628;1.190620272669075;-2.8212421500445905e-05;-2.361544090901932e-05;0.38406542148074535;0.3225802404141268;1.1985065203823202;9.999986658918763;-0.8335070271993071;1.0971070918942505;1.0970390543819495;5.470317515568883e-09;-0.322559008497234;0.32254875092240703
32.939628;1.1906209711763915;-2.8155779658210087e-05;-2.3568240571347462e-05;0.3840701169580682;0.32258480431042325;1.1985104255837604;10.000003881143574;-0.8335070272872059;1.0971067750126622;1.0970390345462646;5.294771121580255e-09;-0.3225640087143854;0.3225539673197274
32.949628;1.1906216403909566;-2.777659979543386e-05;-2.3250140531907715e-05;0.3840748447120385;0.32258937724249914;1.198514359440738;10.000020921046582;-0.833507027379781;1.0971064981030663;1.0970390454525685;5.116844910620704e-09;-0.3225690089258802;0.32255920773875163
32.959628;1.1906212544358483;-2.9038795982699714e-05;-2.431069543751476e-05;0.3840792931435831;0.32259397307075577;1.198518316822713;10.000037800782312;-0.8335070274769372;1.0971062622813588;1.0970390872518199;4.9361874050934925e-09;-0.3225740091323482;0.32256447351947115
32.969628;1.1906218246632208;-2.896608326810617e-05;-2.4250013298071926e-05;0.384085404326994;0.3225996757653541;1.1985222920016676;10.000054529593916;-0.8335070275779808;1.0971060679986904;1.0970391603680456;4.752452130533807e-09;-0.32257800933452746;0.32256876576755716
32.979628;1.1906223521377828;-2.890946868951447e-05;-2.420285554145896e-05;0.3840902281868062;0.322604276530613;1.1985262794198788;10.000071110722423;-0.8335070276817981;1.0971059156216312;1.0970392651975691;4.565266893650571e-09;-0.3225830095330373;0.3225740855177614
32.989628;1.1906228512637056;-2.8530298979241822e-05;-2.3884780267445477e-05;0.38409509267511643;0.3226088865705893;1.1985302753227485;10.000087550568626;-0.8335070277871148;1.097105806180097;1.0970394023310146;4.374272735061539e-09;-0.32258800972829627;0.32257943389257476
32.999628;1.1906233010262426;-2.847369608474215e-05;-2.383763835233008e-05;0.3840999901981053;0.3226135066135101;1.198534278522387;10.000103857661971;-0.8335070278926096;1.0971057416507055;1.0970395729638271;4.1791541494321364e-09;-0.3225920099204601;0.3225838120266459
33.009628;1.1906237178717496;-2.8401009357560497e-05;-2.3776991197213477e-05;0.3841062469441896;0.32261924855622376;1.1985382893433232;10.000120037893483;-0.8335070279969068;1.0971057247506724;1.0970397789707615;3.979648918767573e-09;-0.3225970101093835;0.3225892208353919
33.019628;1.1906241063593412;-2.834442008200804e-05;-2.372986962276841e-05;0.3841112163032787;0.3226238906959289;1.1985423081230702;10.000136091261998;-0.8335070280986385;1.0971057589555835;1.0970400223362275;3.7753804410897606e-09;-0.3226020102947978;0.3225946608822566
33.029628;1.1906234823115833;-2.796130632181094e-05;-2.34085214870588e-05;0.3841159011798854;0.322628543786104;1.1985463341127172;10.000152011068524;-0.8335070281965618;1.097105848599353;1.0970403043618282;3.5656556471525334e-09;-0.32260601047664783;0.32259913233645265
33.039628;1.1906238233592703;-2.7904723198728715e-05;-2.3361417996780518e-05;0.3841209375883975;0.32263320704356496;1.1985503644114548;10.000167794642286;-0.8335070282895515;1.0971059983247724;1.0970406255838712;3.3495962810409957e-09;-0.3226110106552124;0.32260463481639917
33.049628;1.190624143251759;-2.784814487015499e-05;-2.3314325553415793e-05;0.3841260058361555;0.322637879653618;1.198554393850351;10.00018346152279;-0.8335070283764733;1.0971062123418815;1.09704098669304;3.1265363095880857e-09;-0.3226160108309344;0.3226101671789918
33.059628;1.1906244433881732;-2.909827538130276e-05;-2.436475774732348e-05;0.3841324439184376;0.3226436853865826;1.198558416525749;10.000199054257473;-0.8335070284560832;1.097106494267893;1.0970413892859274;2.896264267842338e-09;-0.32262001100429716;0.32261472745544373
33.069628;1.1906247240983876;-2.9041707604925353e-05;-2.4317689748085004e-05;0.38413757303417945;0.3226483743567207;1.1985624273165958;10.000214621097133;-0.8335070285269978;1.0971068474475816;1.0970418349942113;2.6588982306574284e-09;-0.32262501117583847;0.3226203130214459
33.079628;1.1906249962526176;-2.866253765144142e-05;-2.3999676834266075e-05;0.38414273471825516;0.3226530703406671;1.1985664220290377;10.000230207027524;-0.8335070285877579;1.0971072756835283;1.0970423240591602;2.4147119640885564e-09;-0.3226300113461255;0.3226259209631654
33.089628;1.1906252339562815;-2.8605971241406993e-05;-2.3952634306778177e-05;0.38414791983719865;0.3226577725957544;1.1985703968346693;10.000245856481127;-0.8335070286369936;1.097107783803522;1.0970428556918803;2.164171109117082e-09;-0.3226340115156398;0.32263054833979177
33.099628;1.1906244494152243;-2.8545456905020304e-05;-2.3902311541402525e-05;0.38415280901175664;0.3226624804083591;1.1985743482039402;10.00026161161645;-0.8335070286734961;1.0971083768854017;1.0970434298217535;1.9079301798569722e-09;-0.3226390116847219;0.32263619224256296
33.109628;1.1906246442684107;-2.8488890608794574e-05;-2.385530287091165e-05;0.38415804728995945;0.3226671929513712;1.1985782731287762;10.000277506184826;-0.8335070286961395;1.0971090588999461;1.0970440479759944;1.6466693313029472e-09;-0.3226440118536228;0.3226418499380251
33.119628;1.1906248335190985;-2.809360363215816e-05;-2.3523823098290658e-05;0.3841646387979214;0.3226730204660969;1.1985821683548405;10.000293562409842;-0.8335070287038086;1.0971098323483368;1.0970447125821459;1.3810292940242573e-09;-0.32264801202249666;0.3226465189977578
33.129628;1.1906249958894435;-2.8037024666721678e-05;-2.3476849555587483e-05;0.3841699300272993;0.32267774000972793;1.1985860290296146;10.000309788820443;-0.8335070286954118;1.0971106982426118;1.097045425646265;1.1116914082117362e-09;-0.3226530121913206;0.3226521971872996
33.139628;1.1906251469452371;-2.798043744750426e-05;-2.3429896626968756e-05;0.38417524792518076;0.32268246158285446;1.1985898481072421;10.0003261818867;-0.8335070286699523;1.097111656029969;1.0970461877695716;8.393639527461169e-10;-0.3226570123599451;0.3226568823242855
33.149628;1.1906252907920871;-2.7923838633193014e-05;-2.3382964642637014e-05;0.38418059287371215;0.3226871839281341;1.198593617127131;10.000342736123523;-0.8335070286265701;1.0971127043797888;1.0970469978107673;5.64671826956797e-10;-0.32266201252832116;0.32266257223770356
33.159628;1.1906254438584727;-2.8867400482243034e-05;-2.4176096403820955e-05;0.38418598557331785;0.32269191906479155;1.1985973281787483;10.000359450260868;-0.8335070285645567;1.0971138417612318;1.0970478531161239;2.880635607948356e-10;-0.322667012696632;0.3226682647404226
33.169628;1.1906245848351789;-2.8806816786386707e-05;-2.4125905533832838e-05;0.38419106445019513;0.32269663795528025;1.198600975105365;10.000376325834093;-0.8335070284834714;1.0971150656099773;1.0970487503601383;9.728703137935543e-12;-0.3226710128651742;0.3226729576082535
33.179628;1.1906247264151006;-2.875016287299335e-05;-2.407903264091478e-05;0.3841964965089737;0.32270135181798665;1.1986045529143747;10.000393370401095;-0.8335070283832307;1.0971163716089194;1.0970496867077402;-2.7034417412628335e-10;-0.32267601303425003;0.32267864855197115
33.189628;1.1906248676396836;-2.867739098793908e-05;-2.4018662016022032e-05;0.3842032838080366;0.3227071692712486;1.198608057125707;10.000410600484093;-0.8335070282639374;1.0971177539790862;1.0970506605509718;-5.521514063880185e-10;-0.3226800132042664;0.32268333503817775
33.199628;1.1906250071790576;-2.8620690140307384e-05;-2.3971830788542756e-05;0.3842087822430495;0.32271186568896154;1.198611484224592;10.00042803506381;-0.8335070281256919;1.0971192058971249;1.0970516714229719;-8.356531024442649e-10;-0.3226850133757744;0.3226890139712154
33.209628;1.1906251562836607;-2.8241297231131346e-05;-2.3654016579339333e-05;0.3842143193050281;0.3227165492220943;1.1986148324346297;10.00044568564254;-0.8335070279687607;1.0971207201541142;1.0970527189586312;-1.1209294815472584e-09;-0.3226890135492502;0.3226936817453042
33.219628;1.1906242905170334;-2.818058728598741e-05;-2.360392507715779e-05;0.38421956423860043;0.32272121681579385;1.1986171015056402;10.000463549705179;-0.83350702779381;1.0971222901685014;1.0970538013340831;-1.4080354437338707e-09;-0.32269401372493584;0.3226993348328443
33.229628;1.1906244231735754;-2.81237981088241e-05;-2.355715087131888e-05;0.38422516549520924;0.32272586571274536;1.198620291765106;10.000481611710095;-0.833507027601808;1.0971239103707047;1.097054914377433;-1.6966734458620006e-09;-0.3226990139030074;0.3227049701266402
33.239628;1.1906245566545177;-2.8066979197304805e-05;-2.3510395852255743e-05;0.38423079924484926;0.3227304935719417;1.1986234039890273;10.000499853596153;-0.8335070273938145;1.0971255758330503;1.0970560520114356;-1.9862786409182015e-09;-0.3227030140837998;0.32270958473899575
33.249628;1.1906247049366654;-2.768744723791841e-05;-2.3192642710028347e-05;0.38423646798499295;0.32273509862192584;1.1986264396432875;10.000518264898448;-0.833507027170856;1.0971272820839066;1.0970572074650358;-2.2764708870424783e-09;-0.3227080142677645;0.32271517580478026
33.259628;1.1906248445826542;-2.895340271027717e-05;-2.4256950767245962e-05;0.3842421780415118;0.3227396930662176;1.1986294000090154;10.000536840125777;-0.8335070269338309;1.0971290254702555;1.0970583744217999;-2.567238787447262e-09;-0.3227120144552571;0.32271974055083397
33.269628;1.1906249885220355;-2.8896494205534232e-05;-2.4210249075570855e-05;0.38424789911527785;0.32274424881697067;1.1986322849743565;10.000555571091267;-0.8335070266835186;1.0971308030567504;1.0970595476077467;-2.858642912055349e-09;-0.32271701464640085;0.322725276646437
33.279628;1.1906241378626308;-2.883560707412058e-05;-2.416026869347898e-05;0.3842533229604455;0.3227487782574761;1.1986350931442973;10.000574448246029;-0.833507026420707;1.097132611555991;1.0970607224846154;-3.150484908276074e-09;-0.3227210148410889;0.322729782562494
33.289628;1.1906242937876315;-2.8778644253014308e-05;-2.411360572764479e-05;0.38425909406114234;0.32275328027120326;1.1986378232027022;10.000593465411786;-0.8335070261463338;1.0971344465971211;1.0970618947498114;-3.442171075155494e-09;-0.3227260150390663;0.32273525750837456
33.299628;1.1906244699581243;-2.8382850544797215e-05;-2.3782406834508536e-05;0.38426621615682416;0.3227588650563173;1.198640474843943;10.000612617849617;-0.8335070258616317;1.0971363027879997;1.0970630604138332;-3.73256901790158e-09;-0.3227300152401378;0.32273970116170747
33.309628;1.1906246430534693;-2.8325830513032143e-05;-2.3735777237691968e-05;0.3842720353553373;0.32276330996650504;1.1986430479441474;10.00063189473127;-0.8335070255682092;1.097138173814888;1.097064216170463;-4.019967719700933e-09;-0.32273501544457356;0.3227451135587246
33.319628;1.1906248259661416;-2.8268784461276754e-05;-2.3689164541897675e-05;0.3842778779395436;0.322767725743533;1.1986455409634107;10.000651269594279;-0.8335070252679535;1.09714005303255;1.0970653600884066;-4.302363401376553e-09;-0.32273901565334656;0.3227494950186279
33.329628;1.1906240199557496;-2.8207762283006597e-05;-2.3639268777791814e-05;0.38428342060356757;0.322772112409526;1.1986479505540648;10.000670697615691;-0.8335070249627845;1.0971419345878604;1.0970664918335262;-4.57779858539277e-09;-0.32274401586778373;0.32275484592764103
33.339628;1.1906242385428738;-2.7827943665384447e-05;-2.3321637414235017e-05;0.3842893122725717;0.3227764704002334;1.1986492721489033;10.000690128658336;-0.8335070246544088;1.0971438134753495;1.0970676113612794;-4.844461277643742e-09;-0.3227480160890766;0.3227591665179532
33.349628;1.19062445806701;-2.7770824446776097e-05;-2.3275062102689212e-05;0.3842952220642785;0.32278080031263573;1.1986515002167863;10.000709524376884;-0.8335070243442995;1.0971456845947634;1.0970687173234566;-5.100655987353391e-09;-0.3227530163182935;0.32276445678873295
33.359628;1.1906246900151924;-2.903654507452049e-05;-2.433952479522896e-05;0.3843011702000996;0.3227851165126133;1.198653628586891;10.000728861628293;-0.8335070240339318;1.0971475429491706;1.0970698062434183;-5.3447878480702516e-09;-0.3227570165566921;0.3227687164575294
33.369628;1.1906239333460096;-2.8975442682458673e-05;-2.4289666309352674e-05;0.384306802548545;0.3227893932374505;1.1986556514331497;10.000748125339488;-0.8335070237249829;1.0971493848475762;1.0970708719010251;-5.575465174772002e-09;-0.3227620168058125;0.3227739449521339
33.379628;1.1906241870279826;-2.8918280028650357e-05;-2.4243110567432893e-05;0.3843127819180884;0.3227936458749946;1.1986575637411263;10.00076730309534;-0.8335070234193719;1.0971512081918993;1.0970719052339193;-5.7917690933351865e-09;-0.32276601706737945;0.32277814156138385
33.389628;1.1906244633794163;-2.8538361102715336e-05;-2.3925491534743984e-05;0.38431879086662746;0.32279787673386984;1.19865936056854;10.000786385491603;-0.8335070231191966;1.0971530120765973;1.0970728956919469;-5.993416526755595e-09;-0.3227710173432444;0.3227833056039044
33.399628;1.1906247403943773;-2.848117772992395e-05;-2.3878932401716306e-05;0.38432482272480917;0.32280208817313155;1.1986610365204584;10.000805367651436;-0.8335070228265269;1.0971547964591384;1.0970738331628251;-6.180691997869286e-09;-0.3227750176352457;0.32278743638794966
33.409628;1.1906250347286937;-2.842399050252439e-05;-2.3832370231952976e-05;0.3843308824224491;0.3228062823798308;1.1986625863901652;10.000824247633242;-0.8335070225431611;1.0971565617537113;1.0970747085105723;-6.354321079120507e-09;-0.32278001794496103;0.3227925329369112
33.419628;1.1906243511675678;-2.8362849814364573e-05;-2.3782504261662896e-05;0.3843366477664109;0.32281046103697386;1.1986640060874272;10.00084302646312;-0.8335070222705503;1.097158308727714;1.0970755127329699;-6.515261174139185e-09;-0.3227840182736292;0.322796593829455
33.429628;1.1906247054454921;-2.798289818309982e-05;-2.3464854094726656e-05;0.38434276823490504;0.3228146253924696;1.1986642928290558;10.000861712500676;-0.8335070220098668;1.0971600388080018;1.0970762367256377;-6.664361313374415e-09;-0.3227880186223103;0.3228006174034491
33.439628;1.1906250761496666;-2.7925710294330542e-05;-2.3418271445334616e-05;0.38434891267992;0.32281877654514074;1.198665444835636;10.000880326506904;-0.8335070217620494;1.0971617541645922;1.097076872494319;-6.802166900715121e-09;-0.3227930189920556;0.32280560205314085
33.449628;1.1906254778011527;-2.7868528441699387e-05;-2.3371680688548936e-05;0.38435508443333316;0.32282291591753326;1.198666461441348;10.000898905515404;-0.8335070215278177;1.0971634568300965;1.0970774140646287;-6.929090459225314e-09;-0.3227970193838555;0.3228095464633326
33.459628;1.1906249126684934;-2.9130279146332508e-05;-2.443280948625505e-05;0.3843609764300851;0.3228270586839773;1.1986673437024737;10.000917500303604;-0.8335070213076745;1.0971651471149415;1.0970778565941217;-7.045647639686926e-09;-0.32280201979837997;0.3228144498560667
33.469628;1.1906253827073214;-2.9073117679923448e-05;-2.4386197784110047e-05;0.3843672019341836;0.32283117939315514;1.1986680948552872;10.000936165080697;-0.8335070211019325;1.097166823293768;1.09707819498397;-7.152500005457665e-09;-0.32280602023578214;0.3228183121063833
33.479628;1.1906259015373504;-2.8693181311455834e-05;-2.4068478418389825e-05;0.3843734581926355;0.32283529288940527;1.1986687201360697;10.000954950309723;-0.8335070209108337;1.0971684827178538;1.0970784241699896;-7.250439218585955e-09;-0.3228110206957311;0.32282313359741427
33.489628;1.1906264450382527;-2.8636040201122492e-05;-2.4021835242383767e-05;0.3843797368500546;0.322839400102391;1.1986692260914988;10.00097390332411;-0.8335070207346453;1.0971701220666803;1.0970785407023147;-7.340341020628211e-09;-0.32281502117755095;0.32282691489780346
33.499628;1.1906260253315055;-2.8574959681156538e-05;-2.3971876055025575e-05;0.3843857178576551;0.32284350183774835;1.1986696196798703;10.000993066923753;-0.8335070205736725;1.097171737081115;1.0970785429988514;-7.423056799505935e-09;-0.32281902168032156;0.3228306565404362
33.509628;1.1906266431160772;-2.8517847179727844e-05;-2.3925200278828903e-05;0.38439204488516554;0.3228475989446665;1.1986689074404022;10.001012469745337;-0.8335070204282583;1.097173323539679;1.0970784300734404;-7.499312812335796e-09;-0.32282402220286244;0.3228353591518608
33.519628;1.1906273124686453;-2.813794560989464e-05;-2.3607399380306905e-05;0.38439839702939654;0.3228516923910868;1.198669095283744;10.00103211851029;-0.8335070202987589;1.0971748786015931;1.0970782013096285;-7.56963536450706e-09;-0.32282802274360733;0.3228390236861554
33.529628;1.1906280102564772;-2.8096964448341953e-05;-2.357420967182331e-05;0.3844034419459069;0.3228546719391483;1.1986691890406156;10.001052001496582;-0.8335070201854388;1.0971764013038399;1.0970778574272038;-7.634179423800865e-09;-0.322832023300496;0.3228426514364209
33.539628;1.1906277483639491;-2.803594208060751e-05;-2.352417420779692e-05;0.3844095056039973;0.3228587603595202;1.1986691949226131;10.001072095226125;-0.8335070200883832;1.0971778925376947;1.0970774004072366;-7.692432078058355e-09;-0.32283702387110175;0.322847243921311
33.549628;1.1906285257401052;-2.797889041490617e-05;-2.3477417469698204e-05;0.38441590993775704;0.3228628473670993;1.1986691192839454;10.00109236370914;-0.83350702000764;1.097179354675425;1.0970768323294673;-7.74313237754179e-09;-0.32284102445305946;0.3228508027401493
33.559628;1.1906293424921541;-2.9244753767908916e-05;-2.454166619394206e-05;0.3844223471974671;0.32286694746453304;1.1986689686054715;10.001112752306232;-0.8335070199433742;1.0971807902812603;1.097076154371833;-7.784579721782006e-09;-0.3228460250444419;0.32285532943171485
33.569628;1.19063021199698;-2.886491633119699e-05;-2.422373805140043e-05;0.38442878776454653;0.3228710348819496;1.1986687499830133;10.001133186323132;-0.833507019895671;1.0971821999476696;1.0970753663900026;-7.815104220645063e-09;-0.3228500256437581;0.32285882551856854
33.579628;1.190630111410765;-2.8803965174646096e-05;-2.4173603504386287e-05;0.38443491554060855;0.32287512444082533;1.198667471164162;10.001153579718174;-0.8335070198642933;1.0971835810249042;1.0970744679813258;-7.83341734754013e-09;-0.3228540262497449;0.3228622927003224
33.589628;1.1906310537340057;-2.8746988066057902e-05;-2.412674339435791e-05;0.38444137875741863;0.3228792173858459;1.198667140311804;10.001173851230062;-0.8335070198487725;1.0971849283548691;1.0970734604140104;-7.83862128184733e-09;-0.322859026861311;0.32286673303628255
33.599628;1.1906320401609782;-2.8690030354455082e-05;-2.4079856548647136e-05;0.38444785344280286;0.3228833148253113;1.1986667658603665;10.001193936699469;-0.8335070198487106;1.0971862355378836;1.0970723469511903;-7.830111896744295e-09;-0.3228630274775432;0.3228701491234359
33.609628;1.1906330846427258;-2.8310248444833023e-05;-2.3761806342023166e-05;0.38445434287355695;0.32288741772754115;1.1986663562683653;10.001213790596607;-0.8335070198640081;1.097187495514018;1.097071131652274;-7.807626847738955e-09;-0.32286702809747214;0.3228735441527398
33.619628;1.1906331642298063;-2.8249369929742404e-05;-2.371156261172178e-05;0.3844605161188047;0.32289152681252464;1.1986659195164888;10.001233387129052;-0.8335070198947009;1.0971887008295769;1.0970698183842584;-7.771192163456667e-09;-0.3228720287199141;0.3228779217103164
33.629628;1.1906342907416774;-2.8192464732736107e-05;-2.36645958953211e-05;0.3844670228576154;0.322895642785122;1.1986654625697744;10.001252720164493;-0.8335070199404375;1.0971898440220242;1.097068410365149;-7.721004158738724e-09;-0.3228760293436836;0.3228812854877275
33.639628;1.1906354634481673;-2.8151684901323178e-05;-2.3631133977911903e-05;0.38447221720827923;0.32289865539264817;1.1986639916239639;10.001271796267115;-0.8335070200002666;1.0971909179323676;1.0970669103395554;-7.65746447663305e-09;-0.3228800299678048;0.3228846391162158
33.649628;1.190635682570254;-2.8090862110793778e-05;-2.3580823616940936e-05;0.38447842149482087;0.3229027876365;1.1986635126197194;10.00129063560098;-0.8335070200730165;1.0971919159166124;1.097065321434977;-7.581126710641016e-09;-0.3228850305914711;0.32288898617831857
33.659628;1.1906369614917416;-2.7711146594038265e-05;-2.3262643406329285e-05;0.3844849610713929;0.32290692961239137;1.1986630308975865;10.001309277009103;-0.8335070201575885;1.0971928325378602;1.0970636475323532;-7.492385432161762e-09;-0.3228890312138275;0.3228923302199566
33.669628;1.1906382778226974;-2.897722531707467e-05;-2.4326624070869116e-05;0.38449151921755775;0.3229110962091154;1.19866255071848;10.001327767178202;-0.8335070202527295;1.0971936642807074;1.0970618926325644;-7.391277584879558e-09;-0.32289303183375856;0.3228956745691031
33.679628;1.1906396456904065;-2.8920404489064548e-05;-2.4279559682625663e-05;0.3844980652997625;0.32291526219233896;1.1986620750837327;10.001346144135535;-0.8335070203567411;1.0971944092501205;1.0970600602462293;-7.277608580469797e-09;-0.3228970324498399;0.3228990222727129
33.689628;1.190640067224802;-2.8859644015388923e-05;-2.422917818491069e-05;0.3845042899804711;0.32291944306777026;1.1986616052858872;10.00136443279378;-0.8335070204674515;1.0971950664062402;1.0970581535533646;-7.151069677349933e-09;-0.3229020330604436;0.3229033763953324
33.699628;1.1906415447847933;-2.880285527077635e-05;-2.4182083952150848e-05;0.3845108362029572;0.32292364085140535;1.1986601412810436;10.00138264587648;-0.833507020582287;1.0971956350512315;1.0970561760926079;-7.011215100844545e-09;-0.32290603366398435;0.322906740242715
33.709628;1.1906430941326722;-2.8423196662420617e-05;-2.3863807541867064e-05;0.38451738225329435;0.3229278578142568;1.1986596837023336;10.001400784475042;-0.8335070206984797;1.0971961142791637;1.0970541319489864;-6.85757157373274e-09;-0.3229100342591084;0.32291011723761676
33.719628;1.1906436953886292;-2.8378591307029293e-05;-2.3826912075426214e-05;0.384522271984334;0.3229309854201222;1.198659235236913;10.001418842792335;-0.8335070208135043;1.0971965027366843;1.0970520249926676;-6.689930459216335e-09;-0.3229150348446078;0.32291451067907706
33.729628;1.1906453645450972;-2.8321851344364226e-05;-2.3779779042218888e-05;0.3845287990497974;0.3229352483158475;1.198658800041651;10.001436812330827;-0.8335070209254277;1.0971967991651193;1.0970498584924495;-6.508497915163117e-09;-0.32291903541933953;0.3229179235453693
33.739628;1.1906471039714892;-2.826513110611255e-05;-2.3732635737132658e-05;0.3845353161869739;0.32293953785077656;1.1986583827909227;10.001454680969067;-0.8335070210328792;1.0971970029110794;1.0970476358061405;-6.3137735118009136e-09;-0.32292303598239114;0.32292135833832925
33.749628;1.1906489142018617;-2.820843113079302e-05;-2.368548248882316e-05;0.3845418223142907;0.32294385609341375;1.1986569876474173;10.001472432850711;-0.8335070211347959;1.097197113699011;1.0970453608054442;-6.106399653908361e-09;-0.3229270365332039;0.32292481698118125
33.759628;1.1906498069744174;-2.7824887679240494e-05;-2.3363832041776972e-05;0.38454799740424794;0.32294820460076334;1.1986566172081339;10.001490050520106;-0.8335070212303097;1.097197131208067;1.0970430374417894;-5.88711392517492e-09;-0.3229320370713879;0.32292930079910187
33.769628;1.190651756655258;-2.9107268293759944e-05;-2.4441213306391348e-05;0.38455317106646936;0.32295148649033184;1.1986562730830497;10.001507514956744;-0.8335070213188304;1.0971970550754335;1.0970406695557158;-5.656754790130661e-09;-0.32293603759642703;0.32293281056688805
33.779628;1.1906537728592765;-2.905062110761692e-05;-2.439402497338658e-05;0.384559636154573;0.3229558964134533;1.1986559571246285;10.001524804184827;-0.8335070214000079;1.0971968850941498;1.097038261453802;-5.416249109019189e-09;-0.3229400381076381;0.32293634656035375
33.789628;1.1906548504615968;-2.8990031909015047e-05;-2.4343522007061993e-05;0.38456576106312795;0.32296033566300264;1.1986556709837128;10.00154189429281;-0.8335070214734999;1.0971966214212447;1.0970358182330373;-5.16652745021758e-09;-0.3229440386043878;0.322939908608826
33.799628;1.1906569942597938;-2.8610487648050557e-05;-2.402511109252715e-05;0.3845721939500507;0.32296480257858107;1.1986544148369283;10.001558761417957;-0.8335070215388121;1.0971962652983587;1.0970333449924368;-4.9084690931556436e-09;-0.32294903908619926;0.322944496200244
33.809628;1.1906591723952498;-2.8553874201683088e-05;-2.3977880987826413e-05;0.38457860245564335;0.3229692953749622;1.1986541867973708;10.00157537797879;-0.8335070215953141;1.097195819889151;1.097030845781251;-4.642904669019678e-09;-0.3229530395525801;0.32294810868956364
33.819628;1.1906603908794473;-2.8493312978047558e-05;-2.392733398111175e-05;0.3845846658893301;0.32297381256091545;1.1986539830927736;10.001591702991458;-0.8335070216423719;1.097195289999993;1.0970283232937172;-4.370489091422783e-09;-0.3229570400027944;0.3229517455871241
33.829628;1.1906626453958178;-2.8452826442104037e-05;-2.3893605367458876e-05;0.3845897051677637;0.3229772419660644;1.198653798828676;10.001607675364696;-0.8335070216794587;1.0971946811025362;1.0970257794503102;-4.091493848648581e-09;-0.32296104043579993;0.32295540677596546
33.839628;1.1906649335717263;-2.8396233701786016e-05;-2.3846331628459667e-05;0.3845960412574251;0.32298180486079303;1.1986536283244518;10.001623214646035;-0.8335070217061689;1.097193998903911;1.097023216578974;-3.805752669840061e-09;-0.3229650408503764;0.3229590925381579
33.849628;1.1906662662554877;-2.80127417038944e-05;-2.3524527321246775e-05;0.38460203062093373;0.32298638971387966;1.1986524644824992;10.001638226867025;-0.833507021722285;1.097193249728211;1.09702063805576;-3.5127005421476454e-09;-0.3229700412452652;0.3229638033768132
33.859628;1.1906686174954337;-2.7956148667081922e-05;-2.3477222597866022e-05;0.38460831018633485;0.3229909961485638;1.1986522990344464;10.001652612948613;-0.83350702172787;1.0971924409920968;1.0970180477064302;-3.2113697273309046e-09;-0.3229740416191616;0.32296753974071835
33.869628;1.1906709969616924;-2.7915667527443416e-05;-2.3443436217850018e-05;0.3846132373521155;0.32299451284713865;1.1986521243168975;10.001666274164949;-0.8335070217233032;1.0971915806543882;1.097015448612092;-2.9004744954907347e-09;-0.3229780419707624;0.3229713017842094
33.879628;1.1906724011700105;-2.9178072676669235e-05;-2.450383138553852e-05;0.3846191505253133;0.32299917484471896;1.1986519345697508;10.001679112235644;-0.8335070217092734;1.097190675874185;1.0970128424444539;-2.5786798013588294e-09;-0.3229820422990218;0.3229750892582758
33.889628;1.190674826607971;-2.9121477678183742e-05;-2.4456487990436005e-05;0.38462533944963917;0.32300384294646095;1.1986507262391841;10.00169103546522;-0.833507021686628;1.0971897319763075;1.0970102299701667;-2.244970775930052e-09;-0.3229860426034002;0.32297890167444177
33.899628;1.190677283426872;-2.8741912923192772e-05;-2.413790224606748e-05;0.3846314997132249;0.3230085288339446;1.198650498158639;10.001701974193718;-0.8335070216562577;1.097188752516141;1.0970076113581706;-1.899034795318953e-09;-0.3229910428839341;0.3229837386715857
33.909628;1.1906787470938647;-2.8697462215172403e-05;-2.4100757515100136e-05;0.3846359753701484;0.323012118886417;1.1986502513500574;10.001711885805006;-0.8335070216192935;1.0971877407118136;1.09700498532772;-1.5414502411667165e-09;-0.32299504314116884;0.3229876002067409
33.919628;1.1906812311625288;-2.8640851637670856e-05;-2.4053370876156207e-05;0.3846420596419611;0.3230168323080184;1.1986499880407895;10.001720741084188;-0.8335070215772679;1.0971867007172251;1.0970023489595064;-1.1734945606144148e-09;-0.3229990433760069;0.3229914863363693
33.929628;1.1906837381848825;-2.858423638868618e-05;-2.4005970876559335e-05;0.38464810367117447;0.32302155519212683;1.198648710590947;10.001728511480437;-0.8335070215317743;1.0971856376414286;1.0969996992092483;-7.967519117838825e-10;-0.32300304358946536;0.3229953968272697
33.939628;1.1906852709056068;-2.8523658893851573e-05;-2.3955253952371766e-05;0.38465378170149;0.32302628478329765;1.1986484211124573;10.001735173530767;-0.8335070214839333;1.0971845573975565;1.096997034977987;-4.127556534439667e-10;-0.3230070437824528;0.322999330993544
33.949628;1.1906878439152009;-2.8160162375592347e-05;-2.365011546897951e-05;0.38465841861747757;0.3230299074840483;1.1986481212968798;10.00174072232463;-0.8335070214342486;1.097183466420647;1.0969943580454955;-2.2619268317747835e-11;-0.32301104395573543;0.32300328788917543
33.959628;1.1906904351233765;-2.8103533083916713e-05;-2.360267327800227e-05;0.3846643282271206;0.3230346430005785;1.1986478122186799;10.001745176045725;-0.8335070213828328;1.0971823704962642;1.0969916718483346;3.731741436408686e-10;-0.3230150441100538;0.32300726666701757
33.969628;1.1906920585702505;-2.804294667228277e-05;-2.3551915373665635e-05;0.38466986794901664;0.32303937842727365;1.1986464949668374;10.001748568173566;-0.8335070213296625;1.0971812737159756;1.096988979540365;7.744578354278299e-10;-0.32302004424620007;0.32301226667569366
33.979628;1.1906947153546386;-2.7986321025280912e-05;-2.3504450605068545e-05;0.38467568364676985;0.32304411239590125;1.1986461717205819;10.001750939520859;-0.8335070212746819;1.097180178254256;1.09698628331872;1.1807953764843114e-09;-0.32302404436493365;0.32301628714738656
33.989628;1.1906974176651572;-2.894578930389017e-05;-2.4310281207502745e-05;0.3846801495313298;0.323047746713079;1.1986458459001983;10.001752336622712;-0.8335070212177442;1.097179084203522;1.0969835845875704;1.591211681318954e-09;-0.3230280444668456;0.32302032693426813
33.999628;1.1906991394643938;-2.888521434854211e-05;-2.425949073545684e-05;0.3846855487232119;0.32305247616151755;1.1986455213776688;10.001752809038708;-0.8335070211586605;1.0971779896959701;1.096980884068414;2.0043104928828026e-09;-0.3230320445524242;0.3230243846967975
34.009628;1.1907018900305237;-2.882860617857323e-05;-2.421199699557863e-05;0.3846912250994568;0.3230572033001723;1.1986442017040742;10.00175240338169;-0.8335070210974117;1.0971768917206828;1.0969781819686193;2.418483377197029e-09;-0.3230360446223142;0.3230284593394158
34.019628;1.1907046663204908;-2.878812164648742e-05;-2.4178030016864934e-05;0.38469553375614907;0.3230608171001709;1.198643889807002;10.001751162893354;-0.8335070210341895;1.0971757867989058;1.09697547783062;2.8320609279239016e-09;-0.3230400446775312;0.3230325501433739
34.029628;1.1907064649313424;-2.8727570280782278e-05;-2.4127218412407763e-05;0.38470079849929667;0.3230655394513346;1.1986435879740232;10.001749132525674;-0.8335070209692795;1.0971746712273027;1.096972769901943;3.243449903442754e-09;-0.3230440447195134;0.32303665648480334
34.039628;1.1907092938529482;-2.8347960544611595e-05;-2.380843276720805e-05;0.38470634679038007;0.32307025881454987;1.1986432975549537;10.001746359660713;-0.8335070209029584;1.097173541151701;1.0969700550978019;3.6513049979520612e-09;-0.32304804475000076;0.32304077759058547
34.049628;1.190711124068728;-2.8303535707012916e-05;-2.3771141006482678e-05;0.38471020202454986;0.323073863097761;1.1986420182355042;10.001742886465816;-0.8335070208352752;1.0971723925666348;1.0969673300037415;4.054629487877546e-09;-0.3230520447707556;0.32304491252736733
34.059628;1.190713962291864;-2.82469603330991e-05;-2.3723615273427963e-05;0.38471566079428166;0.3230785729643897;1.1986417479522966;10.001738739635579;-0.833507020765781;1.0971712217074088;1.0969645920036004;4.452661041963286e-09;-0.32305704478324415;0.32305006033443756
34.069628;1.1907168033942706;-2.8190392211021337e-05;-2.3676086517517415e-05;0.38472107811954454;0.32308327594758807;1.198641483842705;10.001733925184874;-0.8335070206935226;1.0971700261184198;1.0969618397513647;4.844593053228695e-09;-0.32306104478848635;0.3230542202686173
34.079628;1.1907186424349736;-2.8145988980093192e-05;-2.3638785397510692e-05;0.3847248094523776;0.3230868599251592;1.1986412231546062;10.001728429681968;-0.8335070206172718;1.0971688057190045;1.096959073170024;5.229383632718162e-09;-0.3230650447871446;0.323058391858587
34.089628;1.1907214863792486;-2.776639067523676e-05;-2.331996592952509e-05;0.3847301525974022;0.32309154632511594;1.1986399638233622;10.001722225675916;-0.8335070205357216;1.0971675626869253;1.0969562934753323;5.605830530869988e-09;-0.32306904477969034;0.3230625745337075
34.099628;1.1907243057270802;-2.903283767218301e-05;-2.4383458812843356e-05;0.3847354713452596;0.323096237353014;1.198639704848553;10.001715277162234;-0.8335070204476219;1.097166300362945;1.0969535031023667;5.972744000639321e-09;-0.32307304476648946;0.3230667672173888
34.109628;1.190726106822725;-2.8988454811022086e-05;-2.4346153613560437e-05;0.3847390924739133;0.32309979502776026;1.1986394458041032;10.00170753829387;-0.8335070203519102;1.0971650230868353;1.0969507051032394;6.329094302237411e-09;-0.3230770447477456;0.323070968375652
34.119628;1.1907288824613995;-2.893192215070424e-05;-2.429861888753913e-05;0.3847443249054037;0.32310445538364085;1.1986391859145664;10.001698946240138;-0.8335070202477873;1.0971637372477139;1.096947902342222;6.674190892506741e-09;-0.3230810447233315;0.3230751764454493
34.129628;1.1907306252296888;-2.8871437185210975e-05;-2.42477802095756e-05;0.38474920019374514;0.3231091080520359;1.198637924488125;10.001689421798215;-0.8335070201346757;1.0971624517322254;1.0969450973221704;7.007680138717373e-09;-0.3230850446926926;0.3230793901319918
34.139628;1.190733340267636;-2.8507972850983836e-05;-2.3942481225931664e-05;0.3847530464170872;0.323112642640316;1.1986376626439812;10.00167888697646;-0.8335070200121335;1.0971611773549539;1.0969422925525072;7.329296507505596e-09;-0.3230890446550197;0.3230836084022923
34.149628;1.1907359977435512;-2.845145773315379e-05;-2.3894947715189615e-05;0.3847581802866448;0.32311728146449314;1.1986374044717445;10.001667285243018;-0.8335070198799049;1.0971599260175455;1.0969394904788854;7.638670713124363e-09;-0.3230930446096525;0.3230878304629482
34.159628;1.1907376057029104;-2.8390989443256054e-05;-2.3844110531798426e-05;0.3847629620762754;0.32312191337986057;1.19863615667236;10.001654586895777;-0.8335070197379879;1.097158709697989;1.096936692756099;7.935250964939268e-09;-0.3230970445564451;0.3230920557212958
34.169628;1.1907401613986934;-2.835060681035215e-05;-2.3810116589630254e-05;0.384766717633727;0.32312542681105916;1.1986359268994096;10.001640785604563;-0.8335070195865408;1.097157539251437;1.0969338995739026;8.218279061790497e-09;-0.3231010444958355;0.32309628353944114
34.179628;1.1907416645987117;-2.8290152080371156e-05;-2.375928195576352e-05;0.38477144945695946;0.3231300427769852;1.1986357222859074;10.001625893058955;-0.8335070194258409;1.0971564230426896;1.0969311098769852;8.486845929673596e-09;-0.3231050444286428;0.32310051297387987
34.189628;1.1907441284956821;-2.7926698621167434e-05;-2.3453972375166186e-05;0.38477516408383594;0.3231335375789307;1.1986345495000188;10.001609929967172;-0.8335070192563807;1.097155365736366;1.096928322630319;8.739923794736848e-09;-0.3231090443558327;0.32310474282602936
34.199628;1.1907465298403836;-2.7870213086643812e-05;-2.3406440913234867e-05;0.3847801788203643;0.323138131092575;1.1986344153851782;10.001592921501292;-0.8335070190788562;1.0971543681268274;1.0969255377396019;8.976417038409099e-09;-0.3231130442784097;0.32310897194220917
34.209628;1.1907478812278474;-2.913279094168887e-05;-2.4466632385114678e-05;0.38478486974032805;0.3231427234674572;1.1986343269951436;10.00157490224587;-0.8335070188940347;1.0971534282698059;1.0969227558338375;9.195360030505617e-09;-0.3231170441973555;0.32311319934806537
34.219628;1.1907501826664935;-2.9092440698684307e-05;-2.4432638366014362e-05;0.3847885297396042;0.32314617417405467;1.1986342908570407;10.001555922761291;-0.8335070187026756;1.0971525428379116;1.0969199777209353;9.39608547985348e-09;-0.32312104411345643;0.32311742401230137
34.229628;1.1907514344877006;-2.90320147793642e-05;-2.4381801837711506e-05;0.3847931769245296;0.3231507166034006;1.1986333116811922;10.001536050358716;-0.8335070185054414;1.097151707784017;1.0969172037100083;9.578174299288166e-09;-0.3231250440270396;0.3231216445036536
34.239628;1.190753648820022;-2.866856955191975e-05;-2.4076476988598943e-05;0.3847968181273042;0.3231541269103091;1.1986333918046208;10.001515363863684;-0.8335070183027796;1.0971509187928175;1.0969144329042886;9.741334518030655e-09;-0.3231290439378106;0.3231258589657925
34.249628;1.1907558015190975;-2.8612106705693814e-05;-2.4028945970553935e-05;0.3848017718261774;0.32315862566513254;1.1986335320526498;10.001493945997275;-0.8335070180949061;1.0971501717415995;1.0969116632527347;9.885425556906213e-09;-0.32313304384498387;0.3231300655186703
34.259628;1.1907569052157443;-2.855168350226121e-05;-2.3978112039501733e-05;0.3848063999685337;0.3231631006892252;1.1986327325372068;10.0014718752173;-0.8335070178818621;1.0971494629054628;1.0969088925867414;1.0010588729979594e-08;-0.3231370437475927;0.3231342626093573
34.269628;1.1907589602658126;-2.8511341753066813e-05;-2.394412750475885e-05;0.3848100302490184;0.3231664400225143;1.1986329925010655;10.001449220083463;-0.8335070176636634;1.0971487892696046;1.0969061198271575;1.0117300342147673e-08;-0.32314104364464685;0.3231384489026856
34.279628;1.1907599673543239;-2.845091554160016e-05;-2.389330567507767e-05;0.38481466680178894;0.3231708651653213;1.1986333102482605;10.00142603964537;-0.8335070174404959;1.0971481485194843;1.096903345374734;1.0206354058085504e-08;-0.3231450435351096;0.3231426231124557
34.289628;1.19076193945978;-2.8087443341217315e-05;-2.3587988886329302e-05;0.38481831740566114;0.32317415401293176;1.1986326836667331;10.001402385815203;-0.833507017212739;1.0971475383642235;1.0969005711001178;1.027886227565366e-08;-0.32314904341785233;0.32314678425664684
34.299628;1.1907638538512098;-2.803096457730703e-05;-2.354048703106137e-05;0.38482330010293153;0.32317852884007836;1.198633110367398;10.001378303551542;-0.8335070169808388;1.0971469563386564;1.0968978005649963;1.0336110253117985e-08;-0.32315304329164973;0.32315093201972994
34.309628;1.1907647241985904;-2.798663959751251e-05;-2.3503226760799105e-05;0.38482665240872094;0.3231817680486783;1.198633587209103;10.001353832164673;-0.8335070167452047;1.097146400355373;1.0968950388033116;1.037918634628373e-08;-0.32315704315531824;0.323155066708839
34.319628;1.1907665508397527;-2.7930144217852553e-05;-2.345574436631222e-05;0.384831669231795;0.3231860943835861;1.1986331106063912;10.001329009403143;-0.8335070165061118;1.0971458690780895;1.096892291725685;1.0408691124389756e-08;-0.32316104300790904;0.3231591889166928
34.329628;1.1907673337970661;-2.9192714346560916e-05;-2.4515994268002662e-05;0.3848363996571671;0.32319041126185905;1.1986336776406277;10.00130387347405;-0.8335070162636962;1.097145361807773;1.0968895663450617;1.0424760025601874e-08;-0.32316504284863085;0.32316329928627124
34.339628;1.1907690850910475;-2.882917497389128e-05;-2.4210709119654303e-05;0.3848401404929514;0.3231935815491855;1.1986342863039248;10.001278461901597;-0.8335070160182502;1.0971448780789081;1.0968868717453617;1.0427206515500816e-08;-0.323169042676575;0.3231673985059221
34.349628;1.1907697805024646;-2.8768676792916343e-05;-2.4159947343495446e-05;0.3848449011922756;0.3231978417543024;1.1986339351781423;10.001252811236652;-0.8335070157705885;1.0971444169469122;1.096884219132846;1.0415581120639539e-08;-0.3231730424905825;0.32317148741532625
34.359628;1.1907714310430662;-2.8728248344673463e-05;-2.4126042359502254e-05;0.38484868707649855;0.3232009709419791;1.198634623845342;10.001226956476716;-0.8335070155219847;1.0971439762597415;1.096881620303107;1.0389322269850011e-08;-0.32317704228931865;0.32317556694141214
34.369628;1.1907730336899274;-2.8671679411746366e-05;-2.4078608274164763e-05;0.3848538219356328;0.3232051925411216;1.1986353536343584;10.001200930318722;-0.833507015273724;1.0971435528398186;1.0968790859245294;1.034802288598822e-08;-0.32318104207144965;0.32317963787002824
34.379628;1.1907735836657232;-2.8627253462904188e-05;-2.4041417437290676e-05;0.3848573370769632;0.3232082861419242;1.198635127818718;10.001174764266494;-0.8335070150267763;1.0971431438556332;1.0968766247018997;1.0291570898354165e-08;-0.32318504183577274;0.32318370090020304
34.389628;1.1907750761014888;-2.857064776639295e-05;-2.3994004727355684e-05;0.38486252519758857;0.3232124757095723;1.1986359511384372;10.001148484281789;-0.8335070147818155;1.0971427483276783;1.0968742432103094;1.0220105897549322e-08;-0.3231880415812258;0.3231867569975397
34.399628;1.1907755201201733;-2.820301655969322e-05;-2.368545461892889e-05;0.3848660977552991;0.32321554116938117;1.1986368290808112;10.001122102560974;-0.8335070145394057;1.0971423673906144;1.096871946331029;1.0133850413420258e-08;-0.3231920413069087;0.32319080757088975
34.409628;1.190776889198312;-2.814636859089801e-05;-2.363805744959232e-05;0.3848713386690082;0.32321970612082146;1.198636767156666;10.001095618291997;-0.8335070143001133;1.097142003362812;1.0968697379492214;1.0032956874010874e-08;-0.32319604101224;0.32319485438975504
34.419628;1.190777194521276;-2.8101863621920126e-05;-2.3600900868225677e-05;0.3848749584769731;0.32322274951392216;1.1986377702260422;10.001069022964403;-0.8335070140645284;1.0971416590243732;1.096867621117342;9.91752604889609e-09;-0.3232000406972019;0.32319889939035534
34.429628;1.190778436248882;-2.8045176855228125e-05;-2.3553517641041372e-05;0.38488024860914793;0.32322689392267656;1.1986388419475804;10.001042300866542;-0.8335070138332867;1.0971413374150731;1.0968655978880113;9.78768577864796e-09;-0.32320404036248995;0.3232029443428733
